time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.241379;1.04847143;-0.599999983;-0.013767069;-0.572262907;-0.0131303692;1.04434077;1.04034188;-0.556174801;0.0126700105;50.2166651;-1.6690942e-07;-0.0128513234;-0.599999931;-0.0266668408;1.04847134;-0.359999864;-0.00825970486;10;50.216665;-0.533333;0;1.044444;1.00433362;1.00433281
23.242379;1.0484714;-0.599999987;-0.0137670887;-0.572262899;-0.01313038;1.04434076;1.04034192;-0.556174807;0.0126700321;50.2166651;-1.66233064e-07;-0.0128513099;-0.599999915;-0.0266668432;1.04847134;-0.359999864;-0.00825970468;10;50.216665;-0.533333;0;1.044444;1.00433362;1.00433281
23.243379;1.04847138;-0.59999999;-0.0137654378;-0.572262892;-0.0131287999;1.04434174;1.04034196;-0.55617481;0.0126700553;50.2166651;-1.65020165e-07;-0.0128512969;-0.599999899;-0.0266668459;1.04847134;-0.359999863;-0.00825870481;10;50.216665;-0.533333;0;1.044444;1.00433363;1.00433282
23.245379;1.04847133;-0.599999994;-0.0137654566;-0.572262875;-0.0131288157;1.04434172;1.04034204;-0.556174802;0.0126701047;50.2166651;-1.6033128e-07;-0.0128512739;-0.599999863;-0.0266668524;1.04847133;-0.359999861;-0.00825870731;10;50.2166651;-0.533333;0;1.044444;1.00433365;1.00433284
23.246379;1.04847231;-0.599999995;-0.0137654593;-0.572262319;-0.0131288097;1.04434171;1.04034308;-0.556174257;0.0126717198;50.2166651;-1.56411364e-07;-0.0128512642;-0.599999843;-0.0266668568;1.04847233;-0.359999859;-0.00825871062;10;50.2166651;-0.533333;0;1.044444;1.00433365;1.00433285
23.247379;1.04847229;-0.599999996;-0.0137654576;-0.572262308;-0.0131288155;1.04434171;1.04034312;-0.556174243;0.0126717445;50.2166651;-1.51123015e-07;-0.0128529226;-0.599999822;-0.0266668626;1.04847233;-0.359999858;-0.00825871597;10;50.2166651;-0.533333;0;1.044444;1.00433366;1.00433286
23.248379;1.04847227;-0.599999996;-0.0137637849;-0.572262296;-0.0131272311;1.0443427;1.04034315;-0.556174224;0.0126717687;50.2166651;-1.44391528e-07;-0.0128529161;-0.599999801;-0.02666687;1.04847233;-0.359999856;-0.00825772376;10;50.2166651;-0.533333;0;1.044444;1.00433367;1.00433286
23.250379;1.04847224;-0.599999995;-0.0137637607;-0.572262268;-0.0131272393;1.0443427;1.04034322;-0.556174172;0.0126718147;50.2166651;-1.27129031e-07;-0.0128529097;-0.599999757;-0.0266668899;1.04847233;-0.359999853;-0.00825774749;10;50.2166651;-0.533333;0;1.044444;1.00433368;1.00433287
23.251379;1.04847222;-0.599999993;-0.0137637432;-0.572262254;-0.013127242;1.0443427;1.04034324;-0.55617414;0.012673438;50.2166651;-1.17090619e-07;-0.0128529104;-0.599999736;-0.0266669021;1.04847233;-0.359999853;-0.00825776363;10;50.2166651;-0.533333;0;1.044444;1.00433368;1.00433287
23.252379;1.04847221;-0.599999992;-0.0137637227;-0.572262239;-0.0131272437;1.04434271;1.04034327;-0.556174104;0.0126734577;50.2166651;-1.06449299e-07;-0.0128545805;-0.599999715;-0.0266669155;1.04847234;-0.359999853;-0.00825778248;10;50.2166651;-0.533333;0;1.044444;1.00433369;1.00433287
23.253379;1.04847219;-0.599999992;-0.0137620332;-0.572262224;-0.0131256548;1.04434271;1.04034329;-0.556174064;0.0126734754;50.2166651;-9.53891222e-08;-0.0128545865;-0.599999696;-0.0266669297;1.04847234;-0.359999855;-0.00825680378;10;50.2166651;-0.533333;0;1.044444;1.00433369;1.00433286
23.254379;1.04847218;-0.599999991;-0.0137620081;-0.572262208;-0.0131256546;1.04434372;1.04034432;-0.556171886;0.0126734785;50.2166651;-8.40298099e-08;-0.0128545949;-0.599999677;-0.0266669441;1.04847234;-0.359999859;-0.00825682724;10;50.2166651;-0.533333;0;1.044444;1.00433369;1.00433286
23.255379;1.04847217;-0.599999992;-0.0137619809;-0.572262193;-0.0131256536;1.04434372;1.04034434;-0.556171843;0.0126734911;50.2166651;-7.24195104e-08;-0.0128546052;-0.59999966;-0.0266669582;1.04847234;-0.359999863;-0.00825685259;10;50.2166651;-0.533333;0;1.044444;1.0043337;1.00433285
23.256379;1.04847316;-0.599999993;-0.0137619516;-0.572261632;-0.0131256391;1.04434373;1.04034436;-0.556171799;0.0126751028;50.2166651;-6.05240313e-08;-0.012854617;-0.599999644;-0.0266669714;1.04847334;-0.359999869;-0.00825687957;10;50.2166651;-0.533333;0;1.044444;1.0043337;1.00433284
23.257379;1.04847315;-0.599999994;-0.0137619203;-0.572261616;-0.0131256364;1.04434374;1.04034439;-0.556171755;0.0126751089;50.2166651;-4.824123e-08;-0.0128562969;-0.599999629;-0.0266669831;1.04847334;-0.359999876;-0.00825690785;10;50.2166651;-0.533333;0;1.044444;1.0043337;1.00433283
23.258379;1.04847314;-0.599999996;-0.0137618872;-0.5722616;-0.0131256327;1.04434375;1.04034441;-0.556171712;0.0126751114;50.2166651;-3.54491756e-08;-0.0128563109;-0.599999615;-0.0266669927;1.04847333;-0.359999884;-0.00825693711;10;50.2166651;-0.533333;0;1.044444;1.0043337;1.00433282
23.259379;1.04847313;-0.599999999;-0.0137601858;-0.572261584;-0.0131240384;1.04434476;1.04034444;-0.556171671;0.0126751101;50.2166651;-2.20815652e-08;-0.0128563253;-0.599999602;-0.0266669998;1.04847333;-0.359999894;-0.00825596703;10;50.2166651;-0.533333;0;1.044444;1.00433371;1.00433281
23.261379;1.04847311;-0.600000007;-0.0137601122;-0.572261553;-0.0131240254;1.04434477;1.0403445;-0.556171594;0.012675096;50.2166651;5.80809855e-09;-0.0128563536;-0.599999581;-0.0266670057;1.04847332;-0.359999917;-0.00825602722;10;50.2166651;-0.533333;0;1.044444;1.00433371;1.0043328
23.262379;1.0484731;-0.600000012;-0.0137600733;-0.572261538;-0.0131240166;1.04434478;1.04034453;-0.55617156;0.0126766852;50.2166651;1.95259805e-08;-0.0128563666;-0.599999573;-0.0266670041;1.04847332;-0.359999931;-0.00825605647;10;50.2166651;-0.533333;0;1.044444;1.00433371;1.00433279
23.263379;1.04847309;-0.600000019;-0.0137600331;-0.572261522;-0.013124006;1.0443448;1.04034556;-0.556170993;0.0126766566;50.2166651;3.24314435e-08;-0.0128580448;-0.599999566;-0.0266669994;1.04847331;-0.359999945;-0.0082560845;10;50.2166651;-0.533333;0;1.044444;1.00433371;1.00433279
23.264379;1.04847308;-0.600000026;-0.0137583248;-0.572261507;-0.0131224041;1.04434581;1.04034559;-0.556170966;0.0126766368;50.2166651;4.41437846e-08;-0.0128580545;-0.599999561;-0.0266669912;1.0484733;-0.35999996;-0.00825511084;10;50.2166651;-0.533333;0;1.044444;1.00433371;1.00433278
23.266379;1.04847307;-0.600000044;-0.0137582385;-0.572261476;-0.0131223753;1.04434583;1.04034564;-0.556170921;0.0126765876;50.2166651;6.30737562e-08;-0.0128580667;-0.599999554;-0.0266669648;1.04847329;-0.35999999;-0.00825515688;10;50.2166651;-0.533333;0;1.044444;1.0043337;1.00433277
23.267379;1.04847407;-0.600000054;-0.0137581943;-0.572260913;-0.0131223466;1.04434585;1.04034566;-0.556170904;0.0126781608;50.2166651;7.01505156e-08;-0.012858069;-0.599999553;-0.026666947;1.04847429;-0.360000004;-0.00825517589;10;50.2166651;-0.533333;0;1.044444;1.0043337;1.00433276
23.268379;1.04847406;-0.600000064;-0.0137581502;-0.572260897;-0.0131223295;1.04434586;1.04034567;-0.556170891;0.0126781297;50.2166651;7.57176062e-08;-0.0128597356;-0.599999554;-0.0266669268;1.04847429;-0.360000017;-0.00825519196;10;50.2166651;-0.533333;0;1.044444;1.00433369;1.00433276
23.269379;1.04847405;-0.600000076;-0.0137581063;-0.57226088;-0.0131223115;1.04434688;1.04034568;-0.556170882;0.0126780972;50.2166651;7.98565392e-08;-0.0128597333;-0.599999556;-0.0266669046;1.04847428;-0.360000029;-0.00825520506;10;50.2166651;-0.533333;0;1.044444;1.00433369;1.00433275
23.270379;1.04847405;-0.600000087;-0.0137563965;-0.572260863;-0.0131207032;1.0443469;1.04034568;-0.556170877;0.0126780644;50.2166651;8.25996199e-08;-0.0128597292;-0.599999559;-0.0266668808;1.04847428;-0.360000039;-0.00825421527;10;50.2166651;-0.533333;0;1.044444;1.00433368;1.00433274
23.271379;1.04847404;-0.600000099;-0.0137563542;-0.572260845;-0.0131206839;1.04434693;1.04034568;-0.556170876;0.0126780323;50.2166651;8.3919656e-08;-0.0128597236;-0.599999564;-0.0266668556;1.04847428;-0.360000047;-0.00825422277;10;50.2166651;-0.533333;0;1.044444;1.00433367;1.00433273
23.272379;1.04847404;-0.600000112;-0.0137563132;-0.572260828;-0.013120664;1.04434695;1.04034667;-0.556170345;0.0126779897;50.2166651;8.37356737e-08;-0.0128597167;-0.599999569;-0.0266668295;1.04847428;-0.360000053;-0.0082542278;10;50.2166651;-0.533333;0;1.044444;1.00433365;1.00433272
23.273379;1.04847403;-0.600000124;-0.0137562738;-0.572260811;-0.0131206437;1.04434698;1.04034665;-0.556170352;0.0126795638;50.2166651;8.19730661e-08;-0.0128597086;-0.599999576;-0.0266668029;1.04847428;-0.360000056;-0.00825423058;10;50.2166651;-0.533333;0;1.044444;1.00433364;1.00433271
23.274379;1.04847403;-0.600000137;-0.0137562359;-0.572260795;-0.0131206231;1.044347;1.04034663;-0.556170363;0.0126795385;50.2166651;7.86533427e-08;-0.012861366;-0.599999582;-0.0266667766;1.04847428;-0.360000056;-0.00825423128;10;50.2166651;-0.533333;0;1.044444;1.00433363;1.0043327
23.275379;1.04847403;-0.60000015;-0.0137545333;-0.572260779;-0.0131190125;1.04434803;1.04034661;-0.556170376;0.012679516;50.216665;7.38979709e-08;-0.0128613554;-0.599999588;-0.0266667513;1.04847428;-0.360000053;-0.00825323008;10;50.2166651;-0.533333;0;1.044444;1.00433361;1.00433269
23.276379;1.04847403;-0.600000163;-0.0137544995;-0.572260764;-0.0131189907;1.04434805;1.04034659;-0.556170392;0.0126794962;50.216665;6.78477107e-08;-0.0128613434;-0.599999594;-0.0266667277;1.04847428;-0.360000046;-0.00825322706;10;50.2166651;-0.533333;0;1.044444;1.0043336;1.00433267
23.277379;1.04847502;-0.600000176;-0.013754468;-0.572260205;-0.0131189553;1.04434807;1.04034656;-0.55617041;0.0126794792;50.216665;6.06379866e-08;-0.0128613297;-0.599999598;-0.0266667063;1.04847527;-0.360000034;-0.00825322222;10;50.2166651;-0.533333;0;1.044444;1.00433358;1.00433266
23.278379;1.04847503;-0.60000019;-0.0137544392;-0.572260192;-0.0131189311;1.0443481;1.04034653;-0.556170429;0.0126810669;50.216665;5.24746758e-08;-0.012861314;-0.599999601;-0.0266666878;1.04847527;-0.360000018;-0.00825321557;10;50.2166651;-0.533333;0;1.044444;1.00433356;1.00433265
23.279379;1.04847503;-0.600000205;-0.0137544134;-0.57226018;-0.0131189052;1.04434812;1.0403465;-0.556170449;0.0126810553;50.216665;4.37064407e-08;-0.0128629631;-0.599999603;-0.0266666721;1.04847527;-0.359999997;-0.00825320718;10;50.2166651;-0.533333;0;1.044444;1.00433354;1.00433263
23.280379;1.04847503;-0.60000022;-0.013752724;-0.57226017;-0.0131172879;1.04434914;1.04034747;-0.556169934;0.0126810344;50.216665;3.4813027e-08;-0.0128629438;-0.599999603;-0.0266666594;1.04847526;-0.359999972;-0.00825219717;10;50.216665;-0.533333;0;1.044444;1.00433352;1.00433262
23.283379;1.04847504;-0.600000267;-0.0137526742;-0.572260143;-0.0131171929;1.04434919;1.04034739;-0.55616999;0.012681024;50.216665;1.29347768e-08;-0.0128628804;-0.599999601;-0.0266666371;1.04847526;-0.359999871;-0.00825215922;10;50.216665;-0.533333;0;1.044444;1.00433343;1.00433257
23.284379;1.04847504;-0.600000282;-0.013752663;-0.572260135;-0.0131171574;1.04434921;1.04034736;-0.556170006;0.0126826277;50.216665;9.05447698e-09;-0.0128628589;-0.599999599;-0.026666634;1.04847526;-0.359999832;-0.00825214441;10;50.216665;-0.533333;0;1.044444;1.0043334;1.00433255
23.285379;1.04847503;-0.600000296;-0.0137526538;-0.572260127;-0.0131171204;1.04435022;1.04034733;-0.556170019;0.012682632;50.216665;7.57377082e-09;-0.0128645041;-0.599999598;-0.0266666323;1.04847526;-0.35999979;-0.00825212881;10;50.216665;-0.533333;0;1.044444;1.00433337;1.00433254
23.286379;1.04847503;-0.600000309;-0.0137509795;-0.57226012;-0.0131154928;1.04435023;1.04034731;-0.55617003;0.0126826392;50.2166649;8.63280015e-09;-0.0128644829;-0.599999597;-0.0266666314;1.04847526;-0.359999748;-0.00825111276;10;50.216665;-0.533333;0;1.044444;1.00433334;1.00433252
23.287379;1.04847503;-0.600000321;-0.0137509732;-0.572260113;-0.0131154546;1.04435024;1.04034729;-0.556170038;0.0126826493;50.2166649;1.21332493e-08;-0.0128644621;-0.599999596;-0.0266666312;1.04847526;-0.359999705;-0.0082510966;10;50.216665;-0.533333;0;1.044444;1.00433331;1.00433251
23.288379;1.04847602;-0.600000332;-0.0137509681;-0.572259561;-0.013115404;1.04435025;1.04034726;-0.556170044;0.012682662;50.2166649;1.77804845e-08;-0.0128644419;-0.599999596;-0.0266666314;1.04847626;-0.359999662;-0.0082510807;10;50.216665;-0.533333;0;1.044444;1.00433328;1.0043325
23.289379;1.04847601;-0.600000342;-0.0137509639;-0.572259555;-0.0131153666;1.04435026;1.04034824;-0.556169512;0.0126842668;50.2166649;2.51294253e-08;-0.0128644227;-0.599999596;-0.0266666318;1.04847626;-0.35999962;-0.00825106545;10;50.216665;-0.533333;0;1.044444;1.00433324;1.00433249
23.290379;1.04847601;-0.600000351;-0.0137509607;-0.572259549;-0.0131153303;1.04435027;1.04034822;-0.556169512;0.0126842836;50.2166649;3.35829364e-08;-0.0128660712;-0.599999597;-0.0266666324;1.04847626;-0.359999579;-0.00825105129;10;50.2166649;-0.533333;0;1.044444;1.00433321;1.00433248
23.291379;1.048476;-0.600000358;-0.0137492916;-0.572259543;-0.013113706;1.04435127;1.04034821;-0.556169509;0.0126843017;50.2166649;4.24255581e-08;-0.0128660542;-0.599999598;-0.026666633;1.04847626;-0.359999538;-0.00825003849;10;50.2166649;-0.533333;0;1.044444;1.00433318;1.00433248
23.294379;1.04847598;-0.600000371;-0.0137492891;-0.572259519;-0.0131136147;1.04435129;1.04034816;-0.556169486;0.012684359;50.2166639;6.41851692e-08;-0.0128660125;-0.599999607;-0.0266666337;1.04847625;-0.359999424;-0.00825000906;10;50.2166639;-0.533333;0;1.044444;1.00433308;1.00433246
23.295379;1.04847597;-0.600000373;-0.0137492899;-0.572259509;-0.0131135898;1.0443513;1.04034814;-0.556169472;0.0126859799;50.2166639;6.77166534e-08;-0.0128660027;-0.599999613;-0.0266666329;1.04847625;-0.359999388;-0.00825000181;10;50.2166639;-0.533333;0;1.044444;1.00433305;1.00433245
23.296379;1.04847596;-0.600000373;-0.0137492917;-0.572259498;-0.0131135683;1.04435231;1.04034812;-0.556169457;0.0126859985;50.2166639;6.85700007e-08;-0.0128676622;-0.59999962;-0.0266666316;1.04847625;-0.359999354;-0.00824999528;10;50.2166639;-0.533333;0;1.044444;1.00433302;1.00433245
23.297379;1.04847596;-0.600000371;-0.0137476282;-0.572259486;-0.0131119609;1.04435231;1.0403481;-0.556169439;0.012686017;50.2166639;6.65951129e-08;-0.0128676579;-0.599999628;-0.0266666298;1.04847625;-0.359999321;-0.00824898902;10;50.2166639;-0.533333;0;1.044444;1.004333;1.00433244
23.298074;1.04847596;-0.600000369;-0.0137476311;-0.572259478;-0.0131119504;1.04435231;1.04034809;-0.556169427;0.0126860298;50.2166638;6.38283886e-08;-0.0128676563;-0.599999634;-0.0266666283;1.04847625;-0.359999299;-0.00824898462;10;50.2166638;-0.533333;0;1.044444;1.00433298;1.00433243
23.300034;1.04847695;-0.600000358;-0.013747644;-0.572258905;-0.013111919;1.04435232;1.04034905;-0.556168855;0.0126860539;50.2166638;4.93971412e-08;-0.0128676594;-0.599999649;-0.0266666232;1.04847724;-0.359999241;-0.00824897015;10;50.2166638;-0.533333;0;1.044444;1.00433295;1.00433242
23.301034;1.04847695;-0.60000035;-0.0137476527;-0.57225889;-0.0131119149;1.04435232;1.04034903;-0.556168835;0.0126876742;50.2166638;3.92533225e-08;-0.0128676647;-0.599999656;-0.0266666202;1.04847724;-0.359999214;-0.008248961;10;50.2166638;-0.533333;0;1.044444;1.00433293;1.00433241
23.302034;1.04847694;-0.600000341;-0.0137476627;-0.572258875;-0.0131119143;1.04435331;1.04034901;-0.556168817;0.0126876919;50.2166638;2.76001204e-08;-0.0128693391;-0.599999661;-0.0266666171;1.04847724;-0.359999189;-0.00824895056;10;50.2166638;-0.533333;0;1.044444;1.00433292;1.0043324
23.303034;1.04847694;-0.600000331;-0.0137460072;-0.572258859;-0.0131103274;1.04435331;1.04034899;-0.556168799;0.0126877087;50.2166638;1.45473589e-08;-0.0128693486;-0.599999665;-0.026666614;1.04847724;-0.359999165;-0.00824793908;10;50.2166637;-0.533333;0;1.044444;1.00433291;1.00433239
23.305034;1.04847692;-0.600000314;-0.0137460331;-0.572258825;-0.0131103417;1.04435329;1.04034894;-0.556168769;0.0126877384;50.2166638;-1.54438437e-08;-0.012869372;-0.599999673;-0.0266666087;1.04847723;-0.359999124;-0.00824791495;10;50.2166637;-0.533333;0;1.044444;1.00433289;1.00433237
23.306034;1.04847692;-0.600000308;-0.0137460481;-0.572258808;-0.0131103523;1.04435328;1.04034892;-0.556168757;0.0126893533;50.2166638;-3.20028331e-08;-0.012869385;-0.599999677;-0.026666607;1.04847722;-0.359999107;-0.00824790328;10;50.2166637;-0.533333;0;1.044444;1.00433288;1.00433236
23.307034;1.04847691;-0.600000303;-0.0137460644;-0.57225879;-0.0131103648;1.04435427;1.0403489;-0.556168747;0.0126893649;50.2166638;-4.92033089e-08;-0.0128710651;-0.599999682;-0.0266666061;1.04847722;-0.359999092;-0.00824789221;10;50.2166637;-0.533333;0;1.044444;1.00433288;1.00433235
23.308034;1.0484769;-0.600000301;-0.0137444152;-0.572258773;-0.013108789;1.04435425;1.04034989;-0.556168205;0.0126893632;50.2166638;-6.66305058e-08;-0.0128710782;-0.599999689;-0.0266666059;1.04847721;-0.359999081;-0.00824688179;10;50.2166636;-0.533333;0;1.044444;1.00433287;1.00433234
23.309034;1.04847789;-0.6000003;-0.0137444338;-0.572258209;-0.0131087913;1.04435424;1.04034987;-0.5561682;0.0126893726;50.2166638;-8.37982062e-08;-0.0128710908;-0.599999698;-0.026666606;1.0484782;-0.359999073;-0.00824687211;10;50.2166636;-0.533333;0;1.044444;1.00433287;1.00433233
23.311034;1.04847787;-0.600000304;-0.013744473;-0.572258176;-0.0131088221;1.04435421;1.04034985;-0.556168203;0.0126893892;50.2166638;-1.15550393e-07;-0.0128711139;-0.599999723;-0.0266666055;1.04847818;-0.35999907;-0.00824685604;10;50.2166636;-0.533333;0;1.044444;1.00433285;1.00433231
23.312034;1.04847786;-0.600000307;-0.0137444935;-0.57225816;-0.0131088376;1.04435419;1.04034984;-0.556168211;0.0126909985;50.2166638;-1.2947226e-07;-0.0128711244;-0.59999974;-0.0266666047;1.04847817;-0.359999074;-0.00824685015;10;50.2166636;-0.533333;0;1.044444;1.00433284;1.0043323
23.313034;1.04847786;-0.600000311;-0.0137445146;-0.572258145;-0.0131088531;1.04435518;1.04034983;-0.556168222;0.0126910052;50.2166638;-1.41796126e-07;-0.0128728011;-0.599999759;-0.0266666034;1.04847815;-0.359999084;-0.0082468458;10;50.2166636;-0.533333;0;1.044444;1.00433283;1.0043323
23.314034;1.04847785;-0.600000315;-0.0137428697;-0.572258132;-0.013107279;1.04435516;1.04034982;-0.556168238;0.0126910113;50.2166638;-1.52423755e-07;-0.0128728113;-0.599999781;-0.0266666019;1.04847814;-0.359999098;-0.00824584293;10;50.2166636;-0.533333;0;1.044444;1.00433283;1.00433229
23.315034;1.04847785;-0.60000032;-0.0137428924;-0.572258119;-0.0131072946;1.04435515;1.04034981;-0.556168257;0.0126910166;50.2166638;-1.61400187e-07;-0.0128728222;-0.599999806;-0.0266666001;1.04847813;-0.359999117;-0.00824584131;10;50.2166636;-0.533333;0;1.044444;1.00433282;1.00433229
23.316034;1.04847784;-0.600000324;-0.0137429159;-0.572258108;-0.0131073104;1.04435514;1.0403508;-0.556167744;0.012691009;50.2166638;-1.6888748e-07;-0.0128728342;-0.599999833;-0.026666598;1.04847812;-0.35999914;-0.00824584072;10;50.2166635;-0.533333;0;1.044444;1.00433281;1.00433229
23.317034;1.04847783;-0.600000329;-0.0137429399;-0.572258098;-0.0131073264;1.04435513;1.0403508;-0.556167769;0.0126926148;50.2166638;-1.75092339e-07;-0.0128728474;-0.599999863;-0.0266665955;1.0484781;-0.359999169;-0.008245841;10;50.2166635;-0.533333;0;1.044444;1.0043328;1.00433229
23.318034;1.04847783;-0.600000335;-0.0137429643;-0.572258088;-0.0131073426;1.04435613;1.04035079;-0.556167796;0.0126926179;50.2166638;-1.80192393e-07;-0.0128745286;-0.599999894;-0.0266665925;1.04847809;-0.359999202;-0.00824584213;10;50.2166635;-0.533333;0;1.044444;1.00433279;1.00433229
23.319034;1.04847782;-0.60000034;-0.0137413223;-0.572258079;-0.0131057691;1.04435612;1.04035078;-0.556167825;0.0126926205;50.2166638;-1.84319194e-07;-0.0128745443;-0.599999927;-0.0266665888;1.04847808;-0.359999239;-0.00824484398;10;50.2166635;-0.533333;0;1.044444;1.00433277;1.00433229
23.320034;1.04847882;-0.600000346;-0.0137413469;-0.572257524;-0.0131057726;1.04435612;1.04035078;-0.556167855;0.0126926228;50.2166638;-1.87621544e-07;-0.012874561;-0.599999961;-0.0266665842;1.04847907;-0.359999278;-0.00824484633;10;50.2166636;-0.533333;0;1.044444;1.00433276;1.00433229
23.322034;1.04847881;-0.600000359;-0.0137413952;-0.572257506;-0.0131058032;1.04435612;1.04035076;-0.556167919;0.0126926265;50.2166638;-1.92644685e-07;-0.0128745962;-0.600000031;-0.0266665715;1.04847905;-0.359999362;-0.00824485138;10;50.2166636;-0.533333;0;1.044444;1.00433273;1.00433229
23.323034;1.0484788;-0.600000366;-0.0137414186;-0.572257497;-0.0131058175;1.04435612;1.04035076;-0.55616795;0.0126942305;50.2166638;-1.94796119e-07;-0.0128746141;-0.600000066;-0.0266665636;1.04847904;-0.359999405;-0.00824485363;10;50.2166636;-0.533333;0;1.044444;1.00433272;1.00433229
23.324034;1.04847879;-0.600000375;-0.0137414412;-0.572257488;-0.0131058309;1.04435712;1.04035075;-0.556167981;0.0126942331;50.2166638;-1.96845031e-07;-0.0128762984;-0.600000099;-0.0266665548;1.04847903;-0.359999447;-0.00824485552;10;50.2166636;-0.533333;0;1.044444;1.00433271;1.00433229
23.325034;1.04847879;-0.600000384;-0.0137397962;-0.572257478;-0.0131042539;1.04435712;1.04035174;-0.556167475;0.0126942244;50.2166638;-1.98790069e-07;-0.0128763156;-0.600000132;-0.0266665456;1.04847902;-0.359999487;-0.00824385705;10;50.2166636;-0.533333;0;1.044444;1.00433269;1.00433229
23.327034;1.04847876;-0.600000404;-0.0137398368;-0.572257455;-0.0131042769;1.04435713;1.04035173;-0.556167526;0.0126942343;50.2166638;-2.02260583e-07;-0.0128763474;-0.600000191;-0.026666528;1.04847901;-0.359999562;-0.00824385971;10;50.2166637;-0.533333;0;1.044444;1.00433267;1.00433229
23.328034;1.04847875;-0.600000413;-0.0137398559;-0.572257442;-0.0131042874;1.04435713;1.04035173;-0.556167548;0.0126958425;50.2166638;-2.03577846e-07;-0.0128763615;-0.600000216;-0.0266665203;1.04847901;-0.359999596;-0.00824386125;10;50.2166637;-0.533333;0;1.044444;1.00433266;1.00433229
23.329034;1.04847873;-0.600000421;-0.0137398744;-0.572257427;-0.013104297;1.04435813;1.04035172;-0.556167566;0.0126958489;50.2166638;-2.04250348e-07;-0.0128780408;-0.600000239;-0.0266665139;1.04847901;-0.359999628;-0.00824386295;10;50.2166638;-0.533333;0;1.044444;1.00433266;1.00433229
23.330034;1.04847971;-0.600000427;-0.0137382257;-0.572256866;-0.0131027035;1.04435814;1.04035172;-0.556167581;0.0126958554;50.2166638;-2.03846441e-07;-0.0128780519;-0.600000257;-0.0266665091;1.04848001;-0.359999658;-0.00824286469;10;50.2166638;-0.533333;0;1.044444;1.00433265;1.00433229
23.333034;1.04847964;-0.600000432;-0.0137382774;-0.572256811;-0.0131027216;1.04435814;1.04035172;-0.556167604;0.0126958737;50.2166648;-1.91135727e-07;-0.0128780772;-0.600000291;-0.0266665068;1.04848001;-0.359999737;-0.00824286903;10;50.2166649;-0.533333;0;1.044444;1.00433265;1.0043323
23.334034;1.04847961;-0.600000429;-0.0137382945;-0.572256791;-0.0131027254;1.04435915;1.04035273;-0.556167069;0.0126974697;50.2166648;-1.81617748e-07;-0.0128780829;-0.600000295;-0.0266665105;1.04848002;-0.359999761;-0.00824287017;10;50.216665;-0.533333;0;1.044444;1.00433265;1.00433231
23.335034;1.04847958;-0.600000422;-0.0137366452;-0.572256771;-0.0131011392;1.04435915;1.04035273;-0.556167066;0.0126974763;50.2166649;-1.69214676e-07;-0.0128797536;-0.600000296;-0.0266665163;1.04848002;-0.359999785;-0.00824187126;10;50.216665;-0.533333;0;1.044444;1.00433266;1.00433232
23.338034;1.04847948;-0.600000384;-0.0137367;-0.572256713;-0.0131011529;1.04435914;1.04035274;-0.556167037;0.0126974986;50.2166649;-1.16600792e-07;-0.0128797565;-0.600000283;-0.0266665468;1.04848003;-0.359999852;-0.00824187378;10;50.2166651;-0.533333;0;1.044444;1.00433269;1.00433234
23.339034;1.04847945;-0.600000365;-0.0137367187;-0.572256694;-0.0131011608;1.04436014;1.04035274;-0.556167021;0.0126991088;50.2166649;-9.46604998e-08;-0.012879755;-0.600000274;-0.0266665607;1.04848002;-0.359999872;-0.00824187388;10;50.2166652;-0.533333;0;1.044444;1.0043327;1.00433235
23.340034;1.04847942;-0.600000344;-0.0137367376;-0.572256677;-0.0131011708;1.04436013;1.04035274;-0.556167002;0.012699117;50.2166649;-7.0895096e-08;-0.0128814196;-0.600000264;-0.0266665762;1.04848002;-0.359999891;-0.00824187356;10;50.2166652;-0.533333;0;1.044444;1.00433271;1.00433236
23.341034;1.04848039;-0.600000321;-0.0137350899;-0.572256114;-0.0130995809;1.04436013;1.04035274;-0.556166981;0.012699125;50.2166649;-4.54825494e-08;-0.0128814173;-0.600000253;-0.0266665931;1.04848102;-0.359999908;-0.00824087299;10;50.2166653;-0.533333;0;1.044444;1.00433273;1.00433237
23.342034;1.04848036;-0.600000297;-0.0137351092;-0.572256099;-0.0130995952;1.04436012;1.04035374;-0.556166424;0.0126991203;50.216665;-1.85639656e-08;-0.0128814151;-0.600000241;-0.0266666112;1.04848102;-0.359999924;-0.00824087234;10;50.2166653;-0.533333;0;1.044444;1.00433274;1.00433237
23.343034;1.04848034;-0.600000272;-0.0137351288;-0.572256084;-0.0130996116;1.04436011;1.04035373;-0.5561664;0.0126991269;50.216665;9.60752276e-09;-0.0128814135;-0.600000228;-0.0266666303;1.04848101;-0.359999938;-0.00824087165;10;50.2166654;-0.533333;0;1.044444;1.00433275;1.00433238
23.344034;1.04848032;-0.600000247;-0.0137351485;-0.572256071;-0.0130996298;1.0443601;1.04035373;-0.556166374;0.0127007345;50.216665;3.86026593e-08;-0.0128814129;-0.600000215;-0.0266666503;1.04848101;-0.359999952;-0.00824087085;10;50.2166654;-0.533333;0;1.044444;1.00433277;1.00433239
23.345034;1.0484803;-0.600000222;-0.013735168;-0.572256059;-0.0130996498;1.04436109;1.04035373;-0.556166349;0.012700739;50.216665;6.78656135e-08;-0.0128830803;-0.600000202;-0.0266666711;1.04848101;-0.359999965;-0.00824086981;10;50.2166654;-0.533333;0;1.044444;1.00433278;1.00433241
23.346034;1.04848028;-0.600000197;-0.0137335202;-0.572256047;-0.0130980816;1.04436108;1.04035372;-0.556166323;0.0127007426;50.2166651;9.67666175e-08;-0.0128830828;-0.600000188;-0.0266666924;1.048481;-0.359999978;-0.00823986827;10;50.2166655;-0.533333;0;1.044444;1.00433279;1.00433242
23.349034;1.04848024;-0.600000126;-0.0137335701;-0.572256021;-0.0130981524;1.04436104;1.04035371;-0.556166248;0.0127007495;50.2166651;1.75264056e-07;-0.0128830997;-0.600000148;-0.0266667567;1.048481;-0.360000017;-0.00823985729;10;50.2166655;-0.533333;0;1.044444;1.00433282;1.00433246
23.350034;1.04848023;-0.600000103;-0.0137335842;-0.572256015;-0.0130981765;1.04436203;1.0403537;-0.556166225;0.0127023533;50.2166652;1.96700483e-07;-0.0128831074;-0.600000135;-0.0266667779;1.04848099;-0.36000003;-0.00823985133;10;50.2166656;-0.533333;0;1.044444;1.00433283;1.00433248
23.351034;1.04848123;-0.60000008;-0.0137319304;-0.572255465;-0.0130965981;1.04436202;1.04035469;-0.556165669;0.0127023426;50.2166652;2.14641276e-07;-0.012884782;-0.600000123;-0.0266667989;1.04848199;-0.360000043;-0.00823884462;10;50.2166656;-0.533333;0;1.044444;1.00433284;1.0043325
23.354034;1.04848123;-0.600000008;-0.0137319608;-0.572255462;-0.0130966656;1.04436199;1.04035467;-0.556165619;0.0127023446;50.2166653;2.41051082e-07;-0.0128848026;-0.600000091;-0.0266668591;1.04848198;-0.360000082;-0.00823882367;10;50.2166656;-0.533333;0;1.044444;1.00433286;1.00433256
23.355034;1.04848124;-0.599999984;-0.0137319685;-0.572255464;-0.0130966866;1.04436299;1.04035466;-0.556165605;0.0127039454;50.2166653;2.39425466e-07;-0.012884808;-0.600000081;-0.0266668776;1.04848197;-0.360000094;-0.0082388173;10;50.2166656;-0.533333;0;1.044444;1.00433287;1.00433258
23.356034;1.04848124;-0.59999996;-0.0137303085;-0.572255468;-0.013095117;1.04436298;1.04035465;-0.556165595;0.012703943;50.2166654;2.32653584e-07;-0.0128864797;-0.600000071;-0.0266668948;1.04848197;-0.360000107;-0.00823781128;10;50.2166656;-0.533333;0;1.044444;1.00433287;1.0043326
23.358034;1.04848127;-0.599999911;-0.0137303196;-0.572255477;-0.0130951536;1.04436298;1.04035464;-0.55616558;0.0127039341;50.2166654;2.05026262e-07;-0.0128864896;-0.600000048;-0.0266669243;1.04848196;-0.360000133;-0.00823779962;10;50.2166657;-0.533333;0;1.044444;1.00433288;1.00433265
23.359034;1.04848128;-0.599999886;-0.0137303243;-0.572255482;-0.0130951702;1.04436298;1.04035563;-0.556165043;0.0127039152;50.2166655;1.84919823e-07;-0.012886495;-0.600000036;-0.0266669356;1.04848196;-0.360000145;-0.00823779398;10;50.2166657;-0.533333;0;1.044444;1.00433288;1.00433267
23.360034;1.04848129;-0.599999861;-0.0137303285;-0.572255486;-0.0130951859;1.04436398;1.04035562;-0.556165042;0.0127055091;50.2166655;1.61306244e-07;-0.0128865006;-0.600000024;-0.0266669441;1.04848196;-0.360000158;-0.00823778864;10;50.2166657;-0.533333;0;1.044444;1.00433289;1.00433269
23.361034;1.04848231;-0.599999836;-0.0137303317;-0.572254945;-0.0130951884;1.04436398;1.04035561;-0.556165043;0.0127054995;50.2166655;1.34888242e-07;-0.0128881734;-0.600000011;-0.0266669495;1.04848296;-0.36000017;-0.00823778371;10;50.2166657;-0.533333;0;1.044444;1.00433289;1.00433271
23.362034;1.04848233;-0.599999811;-0.013728667;-0.572254949;-0.0130936133;1.04436398;1.04035561;-0.556165046;0.0127054885;50.2166656;1.06463281e-07;-0.0128881802;-0.599999998;-0.0266669518;1.04848297;-0.360000181;-0.00823677927;10;50.2166657;-0.533333;0;1.044444;1.00433289;1.00433273
23.364034;1.04848236;-0.599999756;-0.0137286656;-0.572254959;-0.0130936404;1.04436399;1.04035559;-0.556165058;0.0127054624;50.2166656;4.67717978e-08;-0.0128881964;-0.599999972;-0.0266669478;1.04848298;-0.360000196;-0.00823677193;10;50.2166657;-0.533333;0;1.044444;1.0043329;1.00433278
23.365034;1.04848239;-0.599999727;-0.0137286624;-0.572254965;-0.0130936524;1.044365;1.04035558;-0.556165066;0.0127070498;50.2166656;1.65744637e-08;-0.0128882057;-0.599999959;-0.026666942;1.04848299;-0.360000199;-0.00823676891;10;50.2166657;-0.533333;0;1.044444;1.00433291;1.00433279
23.366034;1.04848241;-0.599999698;-0.0137286577;-0.572254971;-0.0130936631;1.04436501;1.04035557;-0.556165076;0.0127070348;50.2166656;-1.36624243e-08;-0.0128898826;-0.599999948;-0.0266669337;1.04848299;-0.360000201;-0.00823676601;10;50.2166657;-0.533333;0;1.044444;1.00433292;1.00433281
23.367034;1.04848243;-0.599999667;-0.0137269856;-0.572254977;-0.0130920827;1.04436502;1.04035556;-0.556165087;0.0127070201;50.2166656;-4.39786933e-08;-0.0128898933;-0.599999937;-0.0266669229;1.048483;-0.3600002;-0.00823576289;10;50.2166657;-0.533333;0;1.044444;1.00433293;1.00433283
23.368034;1.04848246;-0.599999637;-0.0137269795;-0.572254984;-0.0130920902;1.04436503;1.04035656;-0.556164563;0.0127069941;50.2166657;-7.43588252e-08;-0.0128899047;-0.599999928;-0.0266669095;1.048483;-0.360000199;-0.00823575919;10;50.2166657;-0.533333;0;1.044444;1.00433294;1.00433285
23.369034;1.04848249;-0.599999606;-0.0137269731;-0.572254992;-0.0130920963;1.04436505;1.04035656;-0.556164575;0.012706982;50.2166657;-1.04689086e-07;-0.0128899164;-0.59999992;-0.0266668936;1.04848301;-0.360000197;-0.00823575462;10;50.2166656;-0.533333;0;1.044444;1.00433295;1.00433286
23.370034;1.04848253;-0.599999576;-0.0137269663;-0.572255;-0.0130921007;1.04436606;1.04035655;-0.556164586;0.0127085741;50.2166657;-1.34827301e-07;-0.0128899287;-0.599999914;-0.0266668749;1.04848301;-0.360000194;-0.00823574891;10;50.2166656;-0.533333;0;1.044444;1.00433297;1.00433287
23.371034;1.04848356;-0.599999546;-0.0137269588;-0.572254462;-0.0130920907;1.04436607;1.04035655;-0.556164598;0.0127085665;50.2166657;-1.64663091e-07;-0.0128916082;-0.599999909;-0.0266668535;1.04848401;-0.360000191;-0.00823574184;10;50.2166656;-0.533333;0;1.044444;1.00433298;1.00433288
23.372034;1.0484836;-0.599999516;-0.0137252838;-0.572254472;-0.0130905014;1.04436608;1.04035656;-0.556164609;0.0127085613;50.2166657;-1.94072289e-07;-0.0128916216;-0.599999906;-0.0266668291;1.04848401;-0.360000188;-0.00823473332;10;50.2166656;-0.533333;0;1.044444;1.00433299;1.00433289
23.374034;1.04848369;-0.599999459;-0.0137252641;-0.572254493;-0.0130904941;1.04436609;1.04035657;-0.556164629;0.0127085582;50.2166657;-2.50991451e-07;-0.0128916496;-0.599999905;-0.0266667722;1.04848401;-0.36000018;-0.00823471226;10;50.2166655;-0.533333;0;1.044444;1.00433302;1.00433291
23.375034;1.04848373;-0.599999431;-0.0137252526;-0.572254506;-0.0130904864;1.0443671;1.04035659;-0.556164637;0.01270856;50.2166657;-2.78283871e-07;-0.0128916637;-0.599999907;-0.0266667403;1.04848401;-0.360000176;-0.0082347;10;50.2166655;-0.533333;0;1.044444;1.00433304;1.00433292
23.376034;1.04848378;-0.599999404;-0.0137252405;-0.572254519;-0.0130904764;1.0443671;1.0403576;-0.55616411;0.012710154;50.2166657;-3.04725772e-07;-0.0128933442;-0.59999991;-0.0266667069;1.04848401;-0.360000172;-0.0082346867;10;50.2166655;-0.533333;0;1.044444;1.00433305;1.00433293
23.377034;1.04848383;-0.599999377;-0.0137235612;-0.572254532;-0.0130888748;1.04436711;1.04035761;-0.556164116;0.0127101603;50.2166657;-3.30358379e-07;-0.0128933579;-0.599999914;-0.0266666727;1.04848401;-0.360000168;-0.00823367248;10;50.2166655;-0.533333;0;1.044444;1.00433306;1.00433293
23.379034;1.04848393;-0.599999327;-0.0137235352;-0.572254559;-0.0130888458;1.0443671;1.04035764;-0.556164124;0.0127101796;50.2166657;-3.79665997e-07;-0.0128933845;-0.599999926;-0.0266666036;1.04848402;-0.360000161;-0.00823364169;10;50.2166654;-0.533333;0;1.044444;1.00433309;1.00433295
23.380034;1.04848498;-0.599999303;-0.0137235216;-0.572254028;-0.0130888166;1.0443681;1.04035766;-0.556164125;0.0127101924;50.2166657;-4.03373467e-07;-0.0128933971;-0.599999933;-0.0266665693;1.04848502;-0.360000158;-0.00823362535;10;50.2166654;-0.533333;0;1.044444;1.0043331;1.00433295
23.381034;1.04848503;-0.599999282;-0.0137235074;-0.572254042;-0.0130887986;1.04436809;1.04035768;-0.556164125;0.0127118094;50.2166657;-4.26252306e-07;-0.0128934089;-0.59999994;-0.0266665355;1.04848502;-0.360000155;-0.00823360854;10;50.2166653;-0.533333;0;1.044444;1.00433311;1.00433296
23.382034;1.04848508;-0.599999263;-0.0137218259;-0.572254056;-0.0130871898;1.04436808;1.0403577;-0.556164124;0.0127118269;50.2166657;-4.48144374e-07;-0.0128950862;-0.599999947;-0.0266665025;1.04848502;-0.360000153;-0.00823259132;10;50.2166653;-0.533333;0;1.044444;1.00433311;1.00433297
23.383034;1.04848513;-0.599999247;-0.0137218105;-0.572254072;-0.0130871699;1.04436807;1.04035771;-0.556164121;0.0127118469;50.2166657;-4.69038679e-07;-0.0128950954;-0.599999953;-0.0266664703;1.04848502;-0.36000015;-0.00823257372;10;50.2166653;-0.533333;0;1.044444;1.00433312;1.00433298
23.384034;1.04848518;-0.599999233;-0.0137217948;-0.572254089;-0.0130871498;1.04436806;1.04035873;-0.556163584;0.0127118571;50.2166657;-4.89116566e-07;-0.0128951028;-0.599999959;-0.0266664391;1.04848502;-0.360000148;-0.00823255576;10;50.2166652;-0.533333;0;1.044444;1.00433313;1.00433299
23.385034;1.04848524;-0.599999221;-0.013721779;-0.572254106;-0.0130871299;1.04436905;1.04035875;-0.55616358;0.0127118817;50.2166657;-5.08711526e-07;-0.0128951081;-0.599999964;-0.0266664088;1.04848502;-0.360000145;-0.00823253755;10;50.2166652;-0.533333;0;1.044444;1.00433313;1.004333
23.386034;1.04848528;-0.599999211;-0.0137217634;-0.572254125;-0.0130871105;1.04436904;1.04035876;-0.556163576;0.0127135103;50.2166657;-5.28183232e-07;-0.0128951112;-0.599999968;-0.0266663798;1.04848501;-0.360000142;-0.00823251926;10;50.2166652;-0.533333;0;1.044444;1.00433313;1.00433301
23.387034;1.04848533;-0.599999202;-0.0137200812;-0.572254145;-0.0130855021;1.04436903;1.04035878;-0.556163572;0.0127135386;50.2166657;-5.47771762e-07;-0.0128967787;-0.599999971;-0.0266663521;1.04848501;-0.360000139;-0.00823150112;10;50.2166651;-0.533333;0;1.044444;1.00433314;1.00433303
23.389034;1.04848542;-0.59999919;-0.0137200516;-0.572254188;-0.0130854662;1.04436901;1.0403588;-0.556163564;0.012713599;50.2166658;-5.87461417e-07;-0.0128967748;-0.599999973;-0.0266663013;1.04848499;-0.360000133;-0.00823146616;10;50.2166651;-0.533333;0;1.044444;1.00433314;1.00433306
23.390034;1.04848646;-0.599999187;-0.0137200376;-0.572253665;-0.0130854363;1.04436999;1.04035881;-0.556163561;0.0127136303;50.2166658;-6.07444333e-07;-0.0128967705;-0.599999973;-0.0266662787;1.04848598;-0.360000131;-0.00823144971;10;50.2166651;-0.533333;0;1.044444;1.00433313;1.00433307
23.391034;1.0484865;-0.599999187;-0.013720024;-0.572253689;-0.0130854188;1.04436998;1.04035882;-0.556163557;0.012715264;50.2166658;-6.27415171e-07;-0.0128967651;-0.599999972;-0.0266662584;1.04848597;-0.360000128;-0.00823143426;10;50.2166651;-0.533333;0;1.044444;1.00433313;1.00433308
23.392034;1.04848653;-0.599999188;-0.0137183439;-0.572253713;-0.0130838115;1.04436996;1.04035983;-0.556163019;0.0127152835;50.2166659;-6.47252846e-07;-0.0128984253;-0.599999971;-0.0266662408;1.04848596;-0.360000125;-0.00823042009;10;50.2166651;-0.533333;0;1.044444;1.00433313;1.0043331
23.394034;1.04848659;-0.599999194;-0.0137183165;-0.572253761;-0.013083776;1.04436994;1.04035984;-0.556163013;0.012715347;50.2166659;-6.8599075e-07;-0.0128984109;-0.599999966;-0.0266662147;1.04848594;-0.360000118;-0.00823039619;10;50.2166651;-0.533333;0;1.044444;1.00433313;1.00433312
23.395034;1.04848661;-0.599999198;-0.013718302;-0.572253785;-0.0130837582;1.04437092;1.04035985;-0.55616301;0.0127153789;50.2166659;-7.04764366e-07;-0.0128984034;-0.599999961;-0.0266662061;1.04848593;-0.360000112;-0.00823038636;10;50.2166651;-0.533333;0;1.044444;1.00433313;1.00433314
23.396034;1.04848663;-0.599999204;-0.0137182867;-0.572253808;-0.0130837408;1.04437091;1.04035985;-0.556163009;0.0127170129;50.2166659;-7.23143015e-07;-0.0128983959;-0.599999956;-0.0266662002;1.04848592;-0.360000106;-0.00823037767;10;50.2166651;-0.533333;0;1.044444;1.00433313;1.00433315
23.397034;1.04848664;-0.599999209;-0.0137166042;-0.57225383;-0.0130821343;1.0443709;1.04035985;-0.556163009;0.0127170447;50.2166659;-7.41166973e-07;-0.0129000552;-0.59999995;-0.0266661966;1.04848591;-0.360000098;-0.00822936982;10;50.2166651;-0.533333;0;1.044444;1.00433314;1.00433316
23.399034;1.04848667;-0.599999221;-0.0137165712;-0.572253872;-0.0130821024;1.04437088;1.04035985;-0.556163013;0.0127171065;50.2166659;-7.7633311e-07;-0.0129000408;-0.599999936;-0.0266661951;1.0484859;-0.360000081;-0.00822935549;10;50.2166651;-0.533333;0;1.044444;1.00433315;1.00433317
23.400034;1.04848767;-0.599999227;-0.0137165547;-0.572253346;-0.0130820752;1.04437187;1.04036085;-0.556162484;0.0127171237;50.2166659;-7.93431754e-07;-0.0129000338;-0.599999928;-0.0266661965;1.04848689;-0.360000071;-0.0082293487;10;50.2166651;-0.533333;0;1.044444;1.00433316;1.00433318
23.401034;1.04848768;-0.599999234;-0.0137165382;-0.572253365;-0.0130820612;1.04437186;1.04036085;-0.556162491;0.0127187536;50.2166659;-8.10007662e-07;-0.012900027;-0.599999919;-0.0266661993;1.04848689;-0.360000062;-0.00822934218;10;50.2166652;-0.533333;0;1.044444;1.00433318;1.00433319
23.402034;1.04848768;-0.599999241;-0.0137148554;-0.572253384;-0.0130804583;1.04437185;1.04036084;-0.556162501;0.0127187795;50.2166659;-8.25778986e-07;-0.0129016871;-0.59999991;-0.0266662031;1.04848689;-0.360000052;-0.00822833599;10;50.2166652;-0.533333;0;1.044444;1.00433319;1.00433319
23.403034;1.04848768;-0.599999248;-0.0137148395;-0.572253401;-0.0130804455;1.04437185;1.04036084;-0.556162512;0.0127188032;50.2166659;-8.40392425e-07;-0.0129016807;-0.5999999;-0.0266662078;1.04848688;-0.360000042;-0.00822833015;10;50.2166652;-0.533333;0;1.044444;1.0043332;1.0043332
23.404034;1.04848767;-0.599999256;-0.0137148241;-0.572253418;-0.0130804333;1.04437284;1.04036085;-0.556162525;0.0127188248;50.2166659;-8.53444246e-07;-0.0129016743;-0.599999889;-0.026666213;1.04848688;-0.360000032;-0.00822832465;10;50.2166652;-0.533333;0;1.044444;1.00433321;1.00433321
23.405034;1.04848767;-0.599999263;-0.0137148091;-0.572253433;-0.0130804216;1.04437284;1.04036085;-0.556162539;0.0127188441;50.2166658;-8.64499653e-07;-0.0129016678;-0.599999878;-0.0266662183;1.04848688;-0.360000022;-0.00822831946;10;50.2166652;-0.533333;0;1.044444;1.00433323;1.00433322
23.406034;1.04848766;-0.599999272;-0.0137147944;-0.572253446;-0.0130804101;1.04437283;1.04036085;-0.556162553;0.0127204634;50.2166658;-8.73132553e-07;-0.0129016612;-0.599999866;-0.0266662238;1.04848688;-0.360000011;-0.0082283145;10;50.2166652;-0.533333;0;1.044444;1.00433324;1.00433322
23.407034;1.04848765;-0.599999281;-0.013713113;-0.572253457;-0.0130788091;1.04437283;1.04036086;-0.556162567;0.0127204789;50.2166658;-8.78989843e-07;-0.0129033212;-0.599999855;-0.0266662293;1.04848688;-0.359999999;-0.00822730958;10;50.2166652;-0.533333;0;1.044444;1.00433325;1.00433323
23.408034;1.04848763;-0.599999292;-0.0137130982;-0.572253465;-0.0130787977;1.04437283;1.04036187;-0.556162046;0.0127204807;50.2166657;-8.81857898e-07;-0.0129033144;-0.599999844;-0.0266662351;1.04848688;-0.359999986;-0.00822730465;10;50.2166652;-0.533333;0;1.044444;1.00433327;1.00433324
23.409034;1.04848862;-0.599999304;-0.0137130829;-0.572252925;-0.0130787738;1.04437383;1.04036188;-0.556162058;0.0127204934;50.2166657;-8.81671715e-07;-0.0129033074;-0.599999834;-0.0266662413;1.04848788;-0.359999973;-0.00822729983;10;50.2166652;-0.533333;0;1.044444;1.00433328;1.00433325
23.410034;1.0484886;-0.599999318;-0.0137130672;-0.572252927;-0.0130787621;1.04437383;1.04036189;-0.556162069;0.0127205052;50.2166656;-8.78487255e-07;-0.0129033001;-0.599999825;-0.0266662483;1.04848787;-0.359999958;-0.00822729543;10;50.2166652;-0.533333;0;1.044444;1.0043333;1.00433326
23.411034;1.04848857;-0.599999334;-0.0137130513;-0.572252926;-0.01307875;1.04437383;1.04036191;-0.556162078;0.0127221184;50.2166656;-8.72428088e-07;-0.0129032926;-0.599999817;-0.0266662564;1.04848788;-0.359999943;-0.00822729172;10;50.2166652;-0.533333;0;1.044444;1.00433331;1.00433326
23.412034;1.04848855;-0.599999352;-0.0137113688;-0.572252921;-0.0130771479;1.04437384;1.04036193;-0.556162084;0.0127221291;50.2166656;-8.63565877e-07;-0.0129049513;-0.59999981;-0.0266662659;1.04848788;-0.359999927;-0.00822628892;10;50.2166653;-0.533333;0;1.044444;1.00433333;1.00433327
23.413034;1.04848852;-0.599999372;-0.0137113531;-0.572252912;-0.013077135;1.04437385;1.04036195;-0.556162088;0.0127221391;50.2166655;-8.51830373e-07;-0.0129049429;-0.599999805;-0.0266662773;1.04848788;-0.35999991;-0.0082262872;10;50.2166653;-0.533333;0;1.044444;1.00433335;1.00433328
23.414034;1.04848849;-0.599999395;-0.0137113379;-0.5722529;-0.0130771219;1.04437486;1.04036197;-0.556162089;0.0127221481;50.2166655;-8.37076276e-07;-0.0129049338;-0.599999801;-0.0266662909;1.04848788;-0.359999893;-0.00822628667;10;50.2166653;-0.533333;0;1.044444;1.00433336;1.00433329
23.415034;1.04848846;-0.599999421;-0.0137113237;-0.572252884;-0.0130771089;1.04437487;1.04036199;-0.556162087;0.0127221561;50.2166654;-8.1927361e-07;-0.0129049242;-0.599999798;-0.0266663068;1.04848789;-0.359999876;-0.00822628743;10;50.2166653;-0.533333;0;1.044444;1.00433338;1.00433329
23.416034;1.04848843;-0.59999945;-0.013711311;-0.572252866;-0.0130770963;1.04437488;1.04036302;-0.556161548;0.0127237525;50.2166654;-7.9863795e-07;-0.0129065805;-0.599999796;-0.0266663253;1.04848789;-0.35999986;-0.00822628968;10;50.2166653;-0.533333;0;1.044444;1.0043334;1.0043333
23.417034;1.04848839;-0.599999482;-0.0137096336;-0.572252846;-0.0130754951;1.0443749;1.04036304;-0.556161541;0.012723758;50.2166653;-7.75577942e-07;-0.0129065694;-0.599999794;-0.0266663463;1.04848789;-0.359999843;-0.0082252938;10;50.2166653;-0.533333;0;1.044444;1.00433341;1.00433331
23.418034;1.04848836;-0.599999517;-0.0137096252;-0.572252824;-0.0130754844;1.04437491;1.04036307;-0.556161532;0.0127237621;50.2166653;-7.5057149e-07;-0.0129065574;-0.599999793;-0.0266663695;1.0484879;-0.359999826;-0.00822530014;10;50.2166653;-0.533333;0;1.044444;1.00433343;1.00433331
23.419034;1.04848933;-0.599999554;-0.0137096194;-0.572252253;-0.0130754625;1.04437593;1.0403631;-0.556161522;0.0127237648;50.2166652;-7.24093413e-07;-0.0129065444;-0.599999792;-0.0266663946;1.04848891;-0.35999981;-0.0082253089;10;50.2166654;-0.533333;0;1.044444;1.00433345;1.00433332
23.420034;1.0484893;-0.599999592;-0.0137096166;-0.572252227;-0.0130754549;1.04437595;1.04036312;-0.556161511;0.0127237658;50.2166652;-6.96570586e-07;-0.0129065305;-0.599999791;-0.026666421;1.04848891;-0.359999792;-0.00822532018;10;50.2166654;-0.533333;0;1.044444;1.00433346;1.00433333
23.421034;1.04848928;-0.599999631;-0.0137079503;-0.572252199;-0.0130738595;1.04437597;1.04036315;-0.556161499;0.0127253673;50.2166651;-6.68345636e-07;-0.012908182;-0.599999792;-0.0266664481;1.04848892;-0.359999775;-0.00822433416;10;50.2166654;-0.533333;0;1.044444;1.00433348;1.00433334
23.423034;1.04848923;-0.599999707;-0.0137079608;-0.572252137;-0.013073854;1.04437601;1.0403632;-0.556161472;0.0127253613;50.2166651;-6.10748516e-07;-0.0129081484;-0.599999795;-0.0266665022;1.04848893;-0.35999974;-0.00822437138;10;50.2166654;-0.533333;0;1.044444;1.0043335;1.00433336
23.424034;1.0484892;-0.599999742;-0.0137079704;-0.572252105;-0.0130738543;1.04437703;1.04036423;-0.556160925;0.0127253436;50.216665;-5.81708748e-07;-0.0129081297;-0.599999798;-0.0266665286;1.04848894;-0.359999723;-0.00822439511;10;50.2166654;-0.533333;0;1.044444;1.00433351;1.00433337
23.425034;1.04848919;-0.599999776;-0.0137079824;-0.572252072;-0.0130738562;1.04437705;1.04036425;-0.556160911;0.0127253363;50.216665;-5.52637793e-07;-0.0129081096;-0.599999801;-0.0266665544;1.04848894;-0.359999708;-0.00822442233;10;50.2166655;-0.533333;0;1.044444;1.00433352;1.00433338
23.426034;1.04848917;-0.599999806;-0.0137063297;-0.572252039;-0.01307227;1.04437708;1.04036428;-0.556160898;0.012726929;50.216665;-5.23625504e-07;-0.0129097551;-0.599999806;-0.0266665797;1.04848895;-0.359999693;-0.00822345288;10;50.2166655;-0.533333;0;1.044444;1.00433353;1.00433339
23.427034;1.04848915;-0.599999833;-0.0137063453;-0.572252007;-0.0130722743;1.0443771;1.0403643;-0.556160886;0.0127269178;50.2166649;-4.94889373e-07;-0.0129097331;-0.59999981;-0.0266666046;1.04848895;-0.35999968;-0.00822348655;10;50.2166655;-0.533333;0;1.044444;1.00433354;1.0043334
23.428034;1.04849014;-0.599999857;-0.0137063623;-0.57225143;-0.0130722668;1.04437812;1.04036432;-0.556160875;0.0127269045;50.2166649;-4.66823872e-07;-0.0129097109;-0.599999815;-0.0266666291;1.04848995;-0.359999669;-0.00822352302;10;50.2166655;-0.533333;0;1.044444;1.00433354;1.00433341
23.429034;1.04849013;-0.599999878;-0.0137063804;-0.572251399;-0.0130722723;1.04437815;1.04036435;-0.556160865;0.0127268893;50.2166649;-4.39919162e-07;-0.0129096887;-0.59999982;-0.0266666531;1.04848996;-0.35999966;-0.0082235619;10;50.2166655;-0.533333;0;1.044444;1.00433354;1.00433342
23.430034;1.04849011;-0.599999895;-0.0137063993;-0.572251369;-0.0130722784;1.04437817;1.04036437;-0.556160856;0.0127284745;50.2166649;-4.14648003e-07;-0.012909667;-0.599999824;-0.0266666762;1.04848996;-0.359999655;-0.00822360274;10;50.2166655;-0.533333;0;1.044444;1.00433353;1.00433343
23.431034;1.0484901;-0.59999991;-0.013704752;-0.572251339;-0.0130706956;1.04437819;1.04036438;-0.556160848;0.0127284567;50.2166649;-3.91432836e-07;-0.0129113128;-0.599999829;-0.0266666981;1.04848996;-0.359999653;-0.00822264516;10;50.2166655;-0.533333;0;1.044444;1.00433353;1.00433344
23.432034;1.04849009;-0.599999922;-0.0137047717;-0.572251311;-0.0130707032;1.04437821;1.0403654;-0.556160306;0.0127284258;50.2166649;-3.70657362e-07;-0.0129112928;-0.599999832;-0.0266667184;1.04848996;-0.359999656;-0.00822268896;10;50.2166655;-0.533333;0;1.044444;1.00433352;1.00433345
23.433034;1.04849008;-0.599999932;-0.0137047916;-0.572251283;-0.0130707118;1.04437923;1.04036542;-0.5561603;0.0127284067;50.2166648;-3.52669322e-07;-0.0129112742;-0.599999835;-0.0266667368;1.04848996;-0.359999663;-0.00822273394;10;50.2166655;-0.533333;0;1.044444;1.00433351;1.00433346
23.434034;1.04849007;-0.59999994;-0.0137048116;-0.572251256;-0.0130707214;1.04437925;1.04036543;-0.556160295;0.0127283871;50.2166648;-3.3777572e-07;-0.0129112572;-0.599999837;-0.026666753;1.04848995;-0.359999675;-0.00822277989;10;50.2166655;-0.533333;0;1.044444;1.0043335;1.00433346
23.435034;1.04849006;-0.599999947;-0.013704832;-0.572251229;-0.0130707322;1.04437927;1.04036544;-0.556160292;0.0127299692;50.2166648;-3.2616602e-07;-0.0129112421;-0.599999837;-0.0266667668;1.04848995;-0.359999692;-0.00822282656;10;50.2166655;-0.533333;0;1.044444;1.00433348;1.00433347
23.436034;1.04849005;-0.599999953;-0.0137031862;-0.572251203;-0.0130691545;1.04437928;1.04036545;-0.556160289;0.0127299491;50.2166648;-3.17803008e-07;-0.0129128959;-0.599999835;-0.0266667782;1.04848995;-0.359999713;-0.00822187376;10;50.2166655;-0.533333;0;1.044444;1.00433347;1.00433348
23.437034;1.04849104;-0.599999959;-0.0137032082;-0.572250632;-0.0130691551;1.0443793;1.04036545;-0.556160286;0.0127299287;50.2166648;-3.12431075e-07;-0.0129128857;-0.599999831;-0.0266667872;1.04849094;-0.359999739;-0.00822192145;10;50.2166656;-0.533333;0;1.044444;1.00433345;1.00433349
