time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.438034;1.04849103;-0.599999965;-0.0137032315;-0.572250606;-0.0130691694;1.04438031;1.04036545;-0.556160285;0.0127299081;50.2166648;-3.09680912e-07;-0.012912878;-0.599999824;-0.0266667941;1.04849094;-0.359999769;-0.0082219698;10;50.2166656;-0.533333;0;1.044444;1.00433343;1.00433349
23.439034;1.04849102;-0.599999971;-0.0137032565;-0.572250581;-0.0130691845;1.04438032;1.04036545;-0.556160284;0.0127298872;50.2166648;-3.09181586e-07;-0.0129128728;-0.599999815;-0.0266667991;1.04849093;-0.359999802;-0.0082220191;10;50.2166656;-0.533333;0;1.044444;1.00433341;1.0043335
23.440034;1.04849101;-0.599999979;-0.0137032831;-0.572250557;-0.0130692002;1.04438033;1.04036645;-0.556159751;0.0127314559;50.2166648;-3.10649674e-07;-0.01291287;-0.599999804;-0.0266668026;1.04849093;-0.359999838;-0.00822206957;10;50.2166656;-0.533333;0;1.044444;1.00433339;1.00433351
23.441034;1.04849099;-0.599999988;-0.0137016447;-0.572250534;-0.0130676266;1.04438034;1.04036644;-0.556159752;0.0127314348;50.2166648;-3.13915415e-07;-0.0129145359;-0.59999979;-0.0266668048;1.04849092;-0.359999877;-0.00822112127;10;50.2166655;-0.533333;0;1.044444;1.00433337;1.00433351
23.442034;1.04849098;-0.599999999;-0.0137016739;-0.572250512;-0.0130676425;1.04438035;1.04036642;-0.556159755;0.012731414;50.2166648;-3.18890168e-07;-0.0129145371;-0.599999775;-0.0266668061;1.04849092;-0.359999917;-0.00822117413;10;50.2166655;-0.533333;0;1.044444;1.00433335;1.00433351
23.443034;1.04849097;-0.600000013;-0.0137017039;-0.572250492;-0.0130676583;1.04438136;1.04036641;-0.556159759;0.012731394;50.2166648;-3.25522684e-07;-0.0129145399;-0.599999759;-0.0266668069;1.04849092;-0.359999959;-0.008221228;10;50.2166655;-0.533333;0;1.044444;1.00433333;1.00433351
23.444034;1.04849096;-0.600000028;-0.0137017339;-0.572250473;-0.0130676736;1.04438136;1.04036639;-0.556159764;0.0127313751;50.2166648;-3.33790377e-07;-0.0129145444;-0.599999741;-0.0266668074;1.04849091;-0.360000001;-0.00822128267;10;50.2166655;-0.533333;0;1.044444;1.00433331;1.00433351
23.445034;1.04849095;-0.600000046;-0.0137017636;-0.572250456;-0.0130676882;1.04438137;1.04036637;-0.55615977;0.0127329596;50.2166648;-3.43721881e-07;-0.0129145506;-0.599999722;-0.026666808;1.04849091;-0.360000043;-0.00822133787;10;50.2166655;-0.533333;0;1.044444;1.0043333;1.00433351
23.446034;1.04849094;-0.600000066;-0.0137001258;-0.57225044;-0.0130661123;1.04438138;1.04036635;-0.556159777;0.0127329437;50.2166648;-3.553537e-07;-0.0129162252;-0.599999704;-0.0266668086;1.0484909;-0.360000083;-0.00822039321;10;50.2166655;-0.533333;0;1.044444;1.00433328;1.00433351
23.447034;1.04849192;-0.600000088;-0.0137001539;-0.57224988;-0.0130661122;1.04438238;1.04036733;-0.55615925;0.0127329174;50.2166648;-3.68621447e-07;-0.0129162349;-0.599999685;-0.0266668091;1.0484919;-0.360000122;-0.00822044806;10;50.2166655;-0.533333;0;1.044444;1.00433326;1.00433351
23.449034;1.0484919;-0.600000136;-0.0137002073;-0.572249853;-0.0130661309;1.04438239;1.04036728;-0.556159268;0.0127328951;50.2166648;-3.99066705e-07;-0.0129162589;-0.59999965;-0.0266668091;1.04849188;-0.36000019;-0.00822055333;10;50.2166655;-0.533333;0;1.044444;1.00433322;1.00433349
23.450034;1.04849189;-0.600000161;-0.0136985662;-0.57224984;-0.013064547;1.04438239;1.04036726;-0.556159278;0.0127344888;50.2166648;-4.15477816e-07;-0.0129162724;-0.599999634;-0.0266668085;1.04849188;-0.360000219;-0.00821960236;10;50.2166655;-0.533333;0;1.044444;1.0043332;1.00433349
23.451034;1.04849188;-0.600000186;-0.013698591;-0.572249828;-0.0130645501;1.04438239;1.04036723;-0.556159288;0.0127344828;50.2166648;-4.32088289e-07;-0.0129179534;-0.599999618;-0.0266668076;1.04849187;-0.360000245;-0.00821964822;10;50.2166655;-0.533333;0;1.044444;1.00433318;1.00433348
23.452034;1.04849187;-0.600000212;-0.0136986152;-0.572249816;-0.0130645507;1.0443834;1.04036721;-0.556159299;0.0127344796;50.2166648;-4.48397728e-07;-0.0129179684;-0.599999603;-0.0266668066;1.04849186;-0.360000266;-0.0082196906;10;50.2166655;-0.533333;0;1.044444;1.00433316;1.00433347
23.454034;1.04849186;-0.600000261;-0.0136986627;-0.572249794;-0.0130645453;1.04438341;1.04036717;-0.55615932;0.0127344818;50.2166648;-4.77978117e-07;-0.0129180002;-0.599999571;-0.026666806;1.04849185;-0.360000297;-0.00821976496;10;50.2166655;-0.533333;0;1.044444;1.00433312;1.00433344
23.455034;1.04849186;-0.600000285;-0.0136970199;-0.572249784;-0.0130629502;1.04438341;1.04036815;-0.556158797;0.0127360766;50.2166648;-4.90372011e-07;-0.0129196831;-0.599999556;-0.0266668071;1.04849184;-0.360000306;-0.00821879719;10;50.2166655;-0.533333;0;1.044444;1.0043331;1.00433343
23.456034;1.04849286;-0.600000307;-0.0136970442;-0.57224923;-0.0130629309;1.04438341;1.04036813;-0.556158809;0.0127360834;50.2166648;-5.00882686e-07;-0.0129196992;-0.599999539;-0.0266668094;1.04849283;-0.360000312;-0.00821882638;10;50.2166655;-0.533333;0;1.044444;1.00433308;1.00433342
23.457034;1.04849285;-0.600000328;-0.0136970689;-0.572249223;-0.0130629228;1.04438441;1.04036812;-0.556158821;0.0127360914;50.2166648;-5.09512722e-07;-0.012919715;-0.599999523;-0.0266668125;1.04849283;-0.360000314;-0.00821885282;10;50.2166655;-0.533333;0;1.044444;1.00433306;1.0043334
23.459034;1.04849285;-0.600000365;-0.0136971203;-0.572249212;-0.0130629042;1.04438441;1.04036809;-0.556158846;0.0127361073;50.2166648;-5.21644026e-07;-0.0129197466;-0.599999494;-0.0266668198;1.04849281;-0.360000304;-0.00821889885;10;50.2166655;-0.533333;0;1.044444;1.00433301;1.00433337
23.460034;1.04849284;-0.60000038;-0.0136954801;-0.572249208;-0.0130613046;1.04438441;1.04036808;-0.556158859;0.0127377154;50.2166648;-5.2557627e-07;-0.0129214294;-0.599999481;-0.0266668236;1.04849281;-0.360000293;-0.00821791919;10;50.2166655;-0.533333;0;1.044444;1.00433299;1.00433336
23.461034;1.04849284;-0.600000394;-0.0136955066;-0.572249206;-0.0130612944;1.0443854;1.04036807;-0.556158872;0.0127377192;50.2166648;-5.28262927e-07;-0.012921446;-0.599999471;-0.0266668275;1.0484928;-0.360000277;-0.00821793816;10;50.2166655;-0.533333;0;1.044444;1.00433296;1.00433335
23.462034;1.04849284;-0.600000406;-0.0136955329;-0.572249206;-0.0130612847;1.0443854;1.04036806;-0.556158886;0.0127377201;50.2166648;-5.29650085e-07;-0.0129214633;-0.599999464;-0.0266668317;1.0484928;-0.360000257;-0.00821795594;10;50.2166655;-0.533333;0;1.044444;1.00433294;1.00433333
23.463034;1.04849283;-0.600000415;-0.013695559;-0.572249208;-0.0130612759;1.04438538;1.04036906;-0.556158365;0.0127377055;50.2166648;-5.29700568e-07;-0.0129214813;-0.59999946;-0.0266668364;1.04849279;-0.360000232;-0.00821797264;10;50.2166655;-0.533333;0;1.044444;1.00433292;1.00433332
23.464034;1.04849283;-0.600000423;-0.0136955847;-0.572249211;-0.0130612686;1.04438537;1.04036905;-0.55615838;0.0127393016;50.2166648;-5.28557898e-07;-0.0129214998;-0.599999459;-0.0266668415;1.04849279;-0.360000203;-0.00821798832;10;50.2166655;-0.533333;0;1.044444;1.0043329;1.00433331
23.465034;1.04849383;-0.600000427;-0.0136939433;-0.57224867;-0.0130596611;1.04438535;1.04036905;-0.556158395;0.012739292;50.2166648;-5.26544219e-07;-0.0129231851;-0.59999946;-0.0266668473;1.04849379;-0.360000171;-0.00821700308;10;50.2166655;-0.533333;0;1.044444;1.00433287;1.0043333
23.466034;1.04849382;-0.600000429;-0.0136939681;-0.572248676;-0.0130596578;1.04438633;1.04036905;-0.556158409;0.012739279;50.2166648;-5.24020779e-07;-0.0129232037;-0.599999463;-0.0266668534;1.04849379;-0.360000136;-0.00821701693;10;50.2166655;-0.533333;0;1.044444;1.00433285;1.0043333
23.468034;1.04849381;-0.600000425;-0.0136940165;-0.572248694;-0.0130596574;1.04438628;1.04036905;-0.556158438;0.0127392434;50.2166648;-5.18342581e-07;-0.012923239;-0.599999479;-0.0266668664;1.0484938;-0.36000006;-0.00821704166;10;50.2166655;-0.533333;0;1.044444;1.00433282;1.00433328
23.469034;1.0484938;-0.600000418;-0.0136923742;-0.572248705;-0.0130580705;1.04438626;1.04036905;-0.556158452;0.0127408234;50.2166647;-5.15312087e-07;-0.0129232553;-0.59999949;-0.0266668727;1.04849381;-0.36000002;-0.00821605246;10;50.2166655;-0.533333;0;1.044444;1.0043328;1.00433328
23.470034;1.0484938;-0.60000041;-0.013692399;-0.572248717;-0.013058075;1.04438623;1.04037004;-0.55615793;0.0127407866;50.2166647;-5.12144873e-07;-0.0129249375;-0.599999504;-0.0266668785;1.04849383;-0.35999998;-0.00821606212;10;50.2166655;-0.533333;0;1.044444;1.00433279;1.00433328
23.471034;1.04849379;-0.600000401;-0.0136924243;-0.572248731;-0.0130580812;1.0443872;1.04037004;-0.556157944;0.0127407597;50.2166647;-5.08865276e-07;-0.0129249522;-0.599999522;-0.0266668832;1.04849384;-0.359999939;-0.00821607052;10;50.2166655;-0.533333;0;1.044444;1.00433278;1.00433328
23.473034;1.04849378;-0.60000038;-0.0136924758;-0.57224876;-0.0130580985;1.04438714;1.04037003;-0.55615797;0.0127407;50.2166647;-5.02204885e-07;-0.0129249805;-0.599999564;-0.0266668884;1.04849388;-0.359999857;-0.00821608327;10;50.2166655;-0.533333;0;1.044444;1.00433276;1.00433328
23.474034;1.04849477;-0.600000368;-0.0136908349;-0.57224823;-0.0130565076;1.04438711;1.04037003;-0.556157982;0.0127422698;50.2166647;-4.98834026e-07;-0.0129266613;-0.599999588;-0.0266668887;1.04849491;-0.359999816;-0.00821508761;10;50.2166655;-0.533333;0;1.044444;1.00433275;1.00433329
23.475034;1.04849477;-0.600000356;-0.0136908605;-0.572248245;-0.0130565204;1.04438809;1.04037002;-0.556157995;0.0127422368;50.2166647;-4.95275049e-07;-0.0129266756;-0.599999614;-0.0266668874;1.04849494;-0.359999776;-0.00821509065;10;50.2166655;-0.533333;0;1.044444;1.00433275;1.0043333
23.477034;1.04849476;-0.600000333;-0.0136909106;-0.572248274;-0.0130565506;1.04438803;1.04037001;-0.556158021;0.0127421692;50.2166646;-4.8677702e-07;-0.0129267043;-0.599999668;-0.0266668809;1.04849499;-0.3599997;-0.00821509345;10;50.2166655;-0.533333;0;1.044444;1.00433275;1.00433331
23.478034;1.04849476;-0.600000322;-0.0136909347;-0.572248288;-0.0130565677;1.04438801;1.040371;-0.556157501;0.0127421227;50.2166646;-4.81642242e-07;-0.0129267185;-0.599999695;-0.0266668758;1.04849502;-0.359999664;-0.00821509364;10;50.2166655;-0.533333;0;1.044444;1.00433275;1.00433332
23.479034;1.04849476;-0.600000312;-0.0136892909;-0.572248301;-0.0130549966;1.04438798;1.040371;-0.556157517;0.0127436904;50.2166646;-4.76006466e-07;-0.0129283988;-0.599999722;-0.0266668696;1.04849505;-0.35999963;-0.0082140933;10;50.2166655;-0.533333;0;1.044444;1.00433275;1.00433332
23.480034;1.04849476;-0.600000301;-0.0136893124;-0.572248314;-0.0130550161;1.04438896;1.04037099;-0.556157534;0.0127436565;50.2166646;-4.70048402e-07;-0.0129284116;-0.599999749;-0.0266668623;1.04849508;-0.359999597;-0.0082140925;10;50.2166655;-0.533333;0;1.044444;1.00433275;1.00433332
23.482034;1.04849477;-0.600000284;-0.0136893499;-0.572248336;-0.0130550573;1.04438892;1.04037098;-0.556157574;0.0127435913;50.2166645;-4.58076083e-07;-0.0129284333;-0.599999805;-0.0266668449;1.04849513;-0.359999535;-0.00821408881;10;50.2166654;-0.533333;0;1.044444;1.00433277;1.00433332
23.483034;1.04849577;-0.600000279;-0.0136876988;-0.572247799;-0.0130534764;1.0443889;1.04037097;-0.556157597;0.0127451626;50.2166645;-4.52503644e-07;-0.0129284418;-0.599999833;-0.0266668351;1.04849615;-0.359999506;-0.00821308525;10;50.2166654;-0.533333;0;1.044444;1.00433277;1.00433332
23.484034;1.04849578;-0.600000277;-0.0136877119;-0.572247807;-0.0130534977;1.04438989;1.04037095;-0.556157621;0.0127451332;50.2166645;-4.47367736e-07;-0.0129301155;-0.599999862;-0.0266668249;1.04849617;-0.359999479;-0.00821308007;10;50.2166654;-0.533333;0;1.044444;1.00433278;1.00433331
23.485034;1.04849579;-0.600000278;-0.0136877224;-0.572247814;-0.0130535189;1.04438987;1.04037094;-0.556157647;0.0127451051;50.2166644;-4.42592416e-07;-0.0129301208;-0.599999892;-0.0266668144;1.04849619;-0.359999453;-0.00821307286;10;50.2166654;-0.533333;0;1.044444;1.0043328;1.0043333
23.486034;1.0484958;-0.600000282;-0.0136877303;-0.572247819;-0.0130535398;1.04438986;1.04037193;-0.556157138;0.0127450663;50.2166644;-4.37930356e-07;-0.0129301246;-0.599999922;-0.0266668037;1.04849621;-0.359999429;-0.00821306317;10;50.2166653;-0.533333;0;1.044444;1.00433281;1.00433329
23.487034;1.04849581;-0.600000289;-0.0136877354;-0.572247825;-0.0130535604;1.04438985;1.04037192;-0.556157165;0.0127450411;50.2166644;-4.33039046e-07;-0.0129301268;-0.599999951;-0.0266667927;1.04849622;-0.359999407;-0.00821305052;10;50.2166653;-0.533333;0;1.044444;1.00433282;1.00433328
23.488034;1.04849582;-0.600000299;-0.0136860709;-0.572247829;-0.0130519906;1.04438984;1.04037191;-0.556157193;0.0127466195;50.2166644;-4.27573002e-07;-0.0129301278;-0.599999981;-0.0266667814;1.04849623;-0.359999386;-0.00821203445;10;50.2166653;-0.533333;0;1.044444;1.00433283;1.00433326
23.489034;1.04849583;-0.600000312;-0.01368607;-0.572247834;-0.0130520094;1.04439083;1.0403719;-0.55615722;0.0127465979;50.2166644;-4.2126119e-07;-0.0129317947;-0.600000009;-0.0266667699;1.04849623;-0.359999367;-0.00821201471;10;50.2166653;-0.533333;0;1.044444;1.00433284;1.00433324
23.491034;1.04849585;-0.600000344;-0.0136860589;-0.572247845;-0.0130520426;1.04439081;1.04037188;-0.556157274;0.0127465609;50.2166643;-4.05742002e-07;-0.0129317946;-0.600000063;-0.0266667473;1.04849624;-0.359999334;-0.00821196425;10;50.2166652;-0.533333;0;1.044444;1.00433286;1.0043332
23.492034;1.04849686;-0.600000362;-0.0136860486;-0.572247305;-0.0130520439;1.0443908;1.04037187;-0.5561573;0.012746546;50.2166643;-3.9658937e-07;-0.0129317948;-0.600000088;-0.0266667366;1.04849723;-0.35999932;-0.00821193359;10;50.2166652;-0.533333;0;1.044444;1.00433287;1.00433318
23.493034;1.04849687;-0.600000381;-0.0136843684;-0.572247313;-0.013050466;1.04439079;1.04037287;-0.556156789;0.0127481236;50.2166643;-3.86536646e-07;-0.0129334618;-0.600000111;-0.0266667266;1.04849723;-0.359999307;-0.00821089934;10;50.2166652;-0.533333;0;1.044444;1.00433287;1.00433316
23.494034;1.04849688;-0.6000004;-0.0136843517;-0.572247322;-0.0130504754;1.04439179;1.04037286;-0.55615681;0.0127481142;50.2166642;-3.75560444e-07;-0.0129334624;-0.600000132;-0.026666717;1.04849722;-0.359999295;-0.00821086159;10;50.2166652;-0.533333;0;1.044444;1.00433288;1.00433313
23.496034;1.0484969;-0.600000437;-0.0136843089;-0.572247346;-0.0130504874;1.04439177;1.04037285;-0.556156844;0.0127481038;50.2166642;-3.50760514e-07;-0.012933464;-0.600000166;-0.0266666988;1.0484972;-0.359999279;-0.00821077674;10;50.2166652;-0.533333;0;1.044444;1.00433288;1.00433309
23.497034;1.04849691;-0.600000455;-0.0136826168;-0.57224736;-0.0130489005;1.04439177;1.04037285;-0.556156856;0.0127497043;50.2166642;-3.37168313e-07;-0.0129334648;-0.600000179;-0.0266666902;1.04849719;-0.359999273;-0.00820973034;10;50.2166652;-0.533333;0;1.044444;1.00433288;1.00433307
23.498034;1.04849692;-0.600000471;-0.0136825891;-0.572247375;-0.0130489012;1.04439277;1.04037285;-0.556156866;0.0127497049;50.2166642;-3.23209575e-07;-0.0129351326;-0.600000188;-0.0266666818;1.04849718;-0.35999927;-0.00820968171;10;50.2166652;-0.533333;0;1.044444;1.00433288;1.00433305
23.500034;1.04849693;-0.600000498;-0.0136825286;-0.572247408;-0.0130488968;1.04439277;1.04037285;-0.556156876;0.0127497121;50.2166641;-2.95720303e-07;-0.0129351357;-0.600000199;-0.0266666661;1.04849717;-0.359999269;-0.00820957898;10;50.2166652;-0.533333;0;1.044444;1.00433289;1.00433302
23.501034;1.04849794;-0.60000051;-0.0136824963;-0.57224688;-0.0130488793;1.04439278;1.04037385;-0.556156342;0.0127497065;50.2166641;-2.82508742e-07;-0.0129351377;-0.6000002;-0.0266666585;1.04849816;-0.359999271;-0.00820952553;10;50.2166652;-0.533333;0;1.044444;1.00433289;1.00433301
23.502034;1.04849794;-0.600000519;-0.013680796;-0.572246898;-0.0130472826;1.04439278;1.04037385;-0.556156341;0.0127513172;50.2166641;-2.69446735e-07;-0.0129351396;-0.600000199;-0.0266666508;1.04849816;-0.359999274;-0.00820847121;10;50.2166652;-0.533333;0;1.044444;1.00433289;1.004333
23.503034;1.04849795;-0.600000526;-0.0136807611;-0.572246916;-0.0130472732;1.04439379;1.04037386;-0.556156337;0.0127513279;50.2166641;-2.56258527e-07;-0.012936808;-0.600000196;-0.0266666427;1.04849816;-0.35999928;-0.00820841643;10;50.2166652;-0.533333;0;1.044444;1.00433289;1.00433299
23.506034;1.04849796;-0.600000539;-0.0136806498;-0.572246975;-0.0130472321;1.04439384;1.04037387;-0.556156315;0.0127513695;50.2166641;-2.14491371e-07;-0.0129368099;-0.600000174;-0.0266666163;1.04849817;-0.359999306;-0.00820825374;10;50.2166651;-0.533333;0;1.044444;1.00433291;1.00433297
23.507034;1.04849797;-0.60000054;-0.0136789442;-0.572246996;-0.0130456252;1.04439486;1.04037388;-0.556156306;0.012752988;50.2166641;-1.99595278e-07;-0.0129384761;-0.600000164;-0.026666607;1.04849818;-0.359999318;-0.00820720109;10;50.2166651;-0.533333;0;1.044444;1.00433292;1.00433297
23.508034;1.04849797;-0.600000539;-0.013678905;-0.572247019;-0.0130456067;1.04439488;1.04037488;-0.556155762;0.0127529935;50.2166641;-1.8429401e-07;-0.0129384751;-0.600000154;-0.0266665976;1.04849819;-0.359999332;-0.0082071495;10;50.2166651;-0.533333;0;1.044444;1.00433293;1.00433297
23.509034;1.04849798;-0.600000537;-0.013678866;-0.572247042;-0.0130455877;1.0443949;1.04037489;-0.556155753;0.0127530125;50.2166641;-1.6872691e-07;-0.0129384735;-0.600000143;-0.0266665884;1.0484982;-0.359999348;-0.00820709911;10;50.2166651;-0.533333;0;1.044444;1.00433294;1.00433296
23.510034;1.04849898;-0.600000533;-0.0136788277;-0.572246522;-0.0130455564;1.04439493;1.0403749;-0.556155743;0.0127530324;50.2166641;-1.53031244e-07;-0.0129384714;-0.600000132;-0.0266665795;1.04849921;-0.359999364;-0.00820705015;10;50.2166651;-0.533333;0;1.044444;1.00433295;1.00433296
23.511034;1.04849898;-0.600000527;-0.0136771238;-0.572246548;-0.0130439485;1.04439495;1.04037492;-0.556155734;0.0127530531;50.2166641;-1.3736959e-07;-0.0129384688;-0.600000122;-0.0266665712;1.04849922;-0.359999383;-0.0082060029;10;50.2166651;-0.533333;0;1.044444;1.00433296;1.00433296
23.512034;1.04849898;-0.600000521;-0.013677088;-0.572246575;-0.0130439315;1.04439598;1.04037493;-0.556155723;0.0127546763;50.2166641;-1.21944043e-07;-0.0129401322;-0.600000112;-0.0266665636;1.04849923;-0.359999403;-0.00820595768;10;50.2166651;-0.533333;0;1.044444;1.00433297;1.00433296
23.515034;1.04849898;-0.600000495;-0.013676993;-0.572246656;-0.0130438915;1.04439606;1.04037499;-0.556155687;0.0127547396;50.2166641;-7.9385052e-08;-0.0129401188;-0.600000086;-0.0266665466;1.04849926;-0.359999469;-0.00820583509;10;50.2166651;-0.533333;0;1.044444;1.004333;1.00433296
23.516034;1.04849898;-0.600000486;-0.0136752994;-0.572246681;-0.0130422927;1.04439709;1.04037601;-0.55615514;0.0127563499;50.2166641;-6.68388751e-08;-0.0129401132;-0.600000079;-0.0266665432;1.04849927;-0.359999492;-0.00820479845;10;50.2166651;-0.533333;0;1.044444;1.00433301;1.00433296
23.517034;1.04849898;-0.600000477;-0.0136752752;-0.572246705;-0.013042285;1.04439712;1.04037603;-0.556155125;0.0127563701;50.2166641;-5.4767871e-08;-0.0129417737;-0.600000073;-0.026666541;1.04849929;-0.359999516;-0.00820476378;10;50.2166651;-0.533333;0;1.044444;1.00433302;1.00433296
23.518034;1.04849898;-0.600000469;-0.0136752537;-0.572246728;-0.0130422787;1.04439715;1.04037605;-0.556155109;0.0127563898;50.2166641;-4.27161954e-08;-0.0129417668;-0.600000069;-0.0266665404;1.0484993;-0.359999539;-0.00820473095;10;50.2166651;-0.533333;0;1.044444;1.00433303;1.00433296
23.519034;1.04849998;-0.600000461;-0.0136752349;-0.572246201;-0.0130422608;1.04439718;1.04037607;-0.556155092;0.0127564089;50.2166641;-3.03279843e-08;-0.0129417595;-0.600000065;-0.0266665414;1.0485003;-0.359999561;-0.00820469986;10;50.2166651;-0.533333;0;1.044444;1.00433304;1.00433296
23.520034;1.04849998;-0.600000455;-0.0136752186;-0.572246218;-0.0130422559;1.0443972;1.04037609;-0.556155073;0.0127564272;50.2166642;-1.7420406e-08;-0.0129417517;-0.600000062;-0.0266665441;1.04850031;-0.359999584;-0.00820467048;10;50.2166651;-0.533333;0;1.044444;1.00433305;1.00433296
23.521034;1.04849998;-0.600000449;-0.013673538;-0.572246233;-0.0130406617;1.04439823;1.04037611;-0.556155054;0.0127580467;50.2166642;-3.91504355e-09;-0.0129434103;-0.600000061;-0.0266665484;1.04850032;-0.359999607;-0.0082036429;10;50.2166651;-0.533333;0;1.044444;1.00433307;1.00433296
23.522034;1.04849998;-0.600000445;-0.0136735264;-0.572246245;-0.0130406575;1.04439826;1.04037613;-0.556155032;0.0127580634;50.2166642;1.01853351e-08;-0.0129434021;-0.60000006;-0.0266665542;1.04850033;-0.359999631;-0.00820361729;10;50.2166651;-0.533333;0;1.044444;1.00433308;1.00433295
23.523034;1.04849999;-0.600000442;-0.013673517;-0.572246255;-0.0130406538;1.04439829;1.04037715;-0.556154474;0.0127580671;50.2166642;2.47485805e-08;-0.0129433938;-0.60000006;-0.0266665612;1.04850034;-0.359999655;-0.00820359389;10;50.2166651;-0.533333;0;1.044444;1.00433309;1.00433295
23.524034;1.04849999;-0.600000441;-0.0136735099;-0.572246263;-0.0130406506;1.04439831;1.04037716;-0.556154449;0.0127580822;50.2166642;3.95493885e-08;-0.0129433854;-0.600000061;-0.0266665692;1.04850036;-0.359999679;-0.00820357292;10;50.216665;-0.533333;0;1.044444;1.0043331;1.00433294
23.525034;1.04849999;-0.600000441;-0.0136718384;-0.572246269;-0.0130390583;1.04439934;1.04037718;-0.556154422;0.0127596988;50.2166642;5.44004158e-08;-0.0129433768;-0.600000064;-0.0266665783;1.04850037;-0.359999703;-0.00820255463;10;50.216665;-0.533333;0;1.044444;1.00433312;1.00433293
23.526034;1.0485;-0.600000443;-0.0136718355;-0.572246273;-0.0130390563;1.04439936;1.04037719;-0.556154393;0.0127597128;50.2166642;6.92154869e-08;-0.0129450344;-0.600000068;-0.0266665886;1.04850039;-0.359999727;-0.00820253928;10;50.216665;-0.533333;0;1.044444;1.00433313;1.00433291
23.527034;1.04850001;-0.600000446;-0.0136718346;-0.572246275;-0.0130390549;1.04439938;1.0403772;-0.556154363;0.0127597264;50.2166642;8.39829429e-08;-0.0129450247;-0.600000073;-0.0266666001;1.0485004;-0.35999975;-0.0082025272;10;50.216665;-0.533333;0;1.044444;1.00433314;1.0043329
23.528034;1.04850101;-0.60000045;-0.0136718354;-0.57224573;-0.0130390416;1.0443994;1.04037721;-0.556154331;0.0127597394;50.2166642;9.87424392e-08;-0.0129450145;-0.60000008;-0.0266666123;1.04850142;-0.359999772;-0.00820251867;10;50.216665;-0.533333;0;1.044444;1.00433315;1.00433288
23.529034;1.04850102;-0.600000456;-0.0136718379;-0.572245728;-0.0130390411;1.04439942;1.04037722;-0.556154299;0.0127597516;50.2166642;1.13548792e-07;-0.0129450037;-0.600000088;-0.026666625;1.04850144;-0.359999794;-0.00820251397;10;50.216665;-0.533333;0;1.044444;1.00433316;1.00433286
23.530034;1.04850103;-0.600000461;-0.0136701753;-0.572245725;-0.0130374512;1.04440043;1.04037722;-0.556154265;0.0127613647;50.2166643;1.28429153e-07;-0.0129449925;-0.600000098;-0.0266666377;1.04850146;-0.359999815;-0.00820151326;10;50.216665;-0.533333;0;1.044444;1.00433317;1.00433284
23.531034;1.04850104;-0.600000467;-0.0136701806;-0.57224572;-0.0130374509;1.04440045;1.04037822;-0.556153698;0.0127613624;50.2166643;1.43391278e-07;-0.012946648;-0.600000109;-0.02666665;1.04850149;-0.359999835;-0.00820151667;10;50.216665;-0.533333;0;1.044444;1.00433318;1.00433282
23.533034;1.04850106;-0.60000048;-0.0136701929;-0.572245703;-0.0130374496;1.04440047;1.04037822;-0.55615363;0.0127613773;50.2166643;1.73751529e-07;-0.0129466264;-0.600000135;-0.0266666725;1.04850153;-0.359999871;-0.00820153627;10;50.216665;-0.533333;0;1.044444;1.00433319;1.00433279
23.534034;1.04850107;-0.600000487;-0.0136685325;-0.572245692;-0.0130358587;1.04440048;1.04037821;-0.556153597;0.0127613818;50.2166643;1.89457005e-07;-0.0129466159;-0.600000149;-0.0266666823;1.04850154;-0.359999887;-0.0082005525;10;50.216665;-0.533333;0;1.044444;1.00433319;1.00433277
23.535034;1.04850108;-0.600000493;-0.0136685386;-0.57224568;-0.0130358565;1.04440149;1.04037821;-0.556153566;0.0127629862;50.2166642;2.05830414e-07;-0.012948272;-0.600000165;-0.0266666911;1.04850156;-0.359999903;-0.00820057274;10;50.216665;-0.533333;0;1.044444;1.00433319;1.00433275
23.536034;1.04850109;-0.6000005;-0.0136685444;-0.572245666;-0.0130358532;1.0444015;1.0403782;-0.556153537;0.0127629868;50.2166642;2.23056767e-07;-0.0129482612;-0.600000181;-0.026666699;1.04850157;-0.359999917;-0.0082005966;10;50.216665;-0.533333;0;1.044444;1.00433319;1.00433273
23.537034;1.0485021;-0.600000507;-0.0136685498;-0.572245105;-0.0130358362;1.0444015;1.04037819;-0.55615351;0.0127629854;50.2166642;2.41140958e-07;-0.01294825;-0.600000198;-0.0266667061;1.04850258;-0.35999993;-0.00820062362;10;50.216665;-0.533333;0;1.044444;1.00433318;1.00433272
23.538034;1.04850211;-0.600000514;-0.0136685547;-0.57224509;-0.0130358305;1.0444015;1.04037917;-0.55615295;0.0127629698;50.2166642;2.59880203e-07;-0.0129482384;-0.600000216;-0.0266667127;1.04850259;-0.359999942;-0.0082006534;10;50.216665;-0.533333;0;1.044444;1.00433318;1.00433271
23.539034;1.04850211;-0.600000521;-0.0136668923;-0.572245074;-0.013034234;1.0444025;1.04037916;-0.556152928;0.0127645665;50.2166642;2.78953544e-07;-0.0129482263;-0.600000233;-0.0266667189;1.04850259;-0.359999952;-0.00819968555;10;50.216665;-0.533333;0;1.044444;1.00433317;1.00433269
23.540034;1.04850212;-0.600000527;-0.0136668959;-0.572245058;-0.013034226;1.04440249;1.04037915;-0.556152909;0.0127645593;50.2166642;2.98007112e-07;-0.0129498804;-0.600000251;-0.0266667249;1.0485026;-0.359999962;-0.00819971971;10;50.216665;-0.533333;0;1.044444;1.00433317;1.00433268
23.542034;1.04850213;-0.600000537;-0.0136669004;-0.572245027;-0.0130342078;1.04440248;1.04037912;-0.55615288;0.0127645405;50.2166642;3.34581124e-07;-0.0129498542;-0.600000282;-0.0266667369;1.0485026;-0.359999977;-0.00819979257;10;50.216665;-0.533333;0;1.044444;1.00433315;1.00433267
23.543034;1.04850214;-0.60000054;-0.0136669009;-0.572245012;-0.0130341981;1.04440347;1.04037911;-0.55615287;0.0127645293;50.2166643;3.51230819e-07;-0.012949841;-0.600000296;-0.0266667435;1.0485026;-0.359999983;-0.00819983063;10;50.216665;-0.533333;0;1.044444;1.00433314;1.00433267
23.544034;1.04850214;-0.600000542;-0.0136652334;-0.572244996;-0.0130325989;1.04440347;1.0403791;-0.556152863;0.012766119;50.2166643;3.66114039e-07;-0.012951495;-0.600000308;-0.0266667508;1.04850259;-0.359999986;-0.00819886944;10;50.2166651;-0.533333;0;1.044444;1.00433313;1.00433267
23.545034;1.04850215;-0.600000543;-0.0136652314;-0.572244981;-0.0130325901;1.04440346;1.0403801;-0.556152325;0.0127660937;50.2166643;3.78830214e-07;-0.0129514833;-0.600000319;-0.0266667588;1.04850259;-0.359999987;-0.00819890868;10;50.2166651;-0.533333;0;1.044444;1.00433312;1.00433268
23.546034;1.04850315;-0.600000543;-0.0136652281;-0.57224442;-0.01303257;1.04440344;1.0403801;-0.556152324;0.0127660797;50.2166643;3.89186539e-07;-0.0129514728;-0.600000328;-0.0266667677;1.04850358;-0.359999986;-0.00819894796;10;50.2166651;-0.533333;0;1.044444;1.00433312;1.00433268
23.547034;1.04850315;-0.600000541;-0.0136652237;-0.572244406;-0.0130325635;1.04440343;1.04038009;-0.556152327;0.012766065;50.2166643;3.97165067e-07;-0.0129514639;-0.600000335;-0.0266667775;1.04850357;-0.359999983;-0.00819898691;10;50.2166651;-0.533333;0;1.044444;1.00433311;1.00433269
23.548034;1.04850315;-0.600000538;-0.0136635518;-0.572244394;-0.0130309688;1.04440442;1.0403801;-0.556152334;0.0127660495;50.2166643;4.02852384e-07;-0.0129514565;-0.60000034;-0.0266667882;1.04850357;-0.359999977;-0.00819802517;10;50.2166651;-0.533333;0;1.044444;1.0043331;1.00433269
23.549034;1.04850316;-0.600000534;-0.013663546;-0.572244382;-0.013030965;1.04440441;1.0403801;-0.556152345;0.0127676354;50.2166643;4.06393644e-07;-0.0129531171;-0.600000343;-0.0266667999;1.04850356;-0.359999969;-0.00819806236;10;50.2166652;-0.533333;0;1.044444;1.00433309;1.0043327
23.551034;1.04850316;-0.600000521;-0.0136635341;-0.572244366;-0.0130309615;1.04440438;1.04038011;-0.556152376;0.0127676023;50.2166644;4.07645055e-07;-0.0129531084;-0.600000344;-0.0266668265;1.04850353;-0.359999945;-0.00819813151;10;50.2166652;-0.533333;0;1.044444;1.00433308;1.00433272
23.552034;1.04850317;-0.600000514;-0.0136635285;-0.57224436;-0.0130309616;1.04440536;1.04038012;-0.556152396;0.0127675859;50.2166644;4.05643778e-07;-0.0129531054;-0.600000342;-0.0266668417;1.04850352;-0.359999931;-0.0081981625;10;50.2166652;-0.533333;0;1.044444;1.00433307;1.00433273
23.553034;1.04850317;-0.600000505;-0.0136618568;-0.572244355;-0.0130293734;1.04440535;1.04038113;-0.556151884;0.0127691595;50.2166644;4.02156244e-07;-0.0129531034;-0.600000339;-0.0266668582;1.04850351;-0.359999913;-0.00819719066;10;50.2166652;-0.533333;0;1.044444;1.00433306;1.00433274
23.554034;1.04850418;-0.600000496;-0.0136618523;-0.572243807;-0.0130293637;1.04440533;1.04038114;-0.556151909;0.0127691439;50.2166645;3.97446916e-07;-0.012954769;-0.600000335;-0.0266668756;1.04850449;-0.359999894;-0.00819721587;10;50.2166653;-0.533333;0;1.044444;1.00433306;1.00433275
23.556034;1.0485042;-0.600000479;-0.0136618454;-0.572243801;-0.0130293717;1.04440531;1.04038115;-0.556151967;0.0127691144;50.2166645;3.85099894e-07;-0.0129547692;-0.600000322;-0.0266669118;1.04850446;-0.359999852;-0.00819725764;10;50.2166653;-0.533333;0;1.044444;1.00433305;1.00433278
23.557034;1.04850422;-0.600000471;-0.0136601766;-0.5722438;-0.0130277872;1.04440629;1.04038116;-0.556151999;0.0127691005;50.2166646;3.77573395e-07;-0.0129547704;-0.600000315;-0.0266669296;1.04850445;-0.359999829;-0.00819627461;10;50.2166653;-0.533333;0;1.044444;1.00433305;1.00433279
23.558034;1.04850423;-0.600000463;-0.0136601757;-0.572243799;-0.0130277927;1.04440628;1.04038117;-0.556152033;0.0127706889;50.2166646;3.69194919e-07;-0.0129564392;-0.600000306;-0.0266669468;1.04850443;-0.359999806;-0.00819628943;10;50.2166653;-0.533333;0;1.044444;1.00433305;1.0043328
23.559034;1.04850425;-0.600000457;-0.0136601762;-0.572243799;-0.0130277984;1.04440627;1.04038117;-0.556152068;0.0127706759;50.2166646;3.59975846e-07;-0.0129564422;-0.600000298;-0.0266669629;1.04850442;-0.359999784;-0.00819630251;10;50.2166653;-0.533333;0;1.044444;1.00433306;1.00433282
23.560034;1.04850427;-0.600000452;-0.013660178;-0.5722438;-0.0130278042;1.04440626;1.04038218;-0.55615157;0.0127706511;50.2166646;3.49840413e-07;-0.0129564465;-0.600000288;-0.0266669774;1.0485044;-0.359999763;-0.00819631411;10;50.2166653;-0.533333;0;1.044444;1.00433307;1.00433283
23.561034;1.0485043;-0.600000449;-0.0136601812;-0.572243801;-0.01302781;1.04440726;1.04038219;-0.556151606;0.0127706392;50.2166647;3.38647364e-07;-0.0129564518;-0.600000279;-0.0266669897;1.04850438;-0.359999745;-0.00819632433;10;50.2166653;-0.533333;0;1.044444;1.00433308;1.00433285
23.562034;1.04850432;-0.600000448;-0.0136585189;-0.572243802;-0.0130262264;1.04440725;1.04038219;-0.556151643;0.0127722298;50.2166647;3.26235009e-07;-0.0129564579;-0.60000027;-0.0266669992;1.04850436;-0.359999728;-0.00819533314;10;50.2166654;-0.533333;0;1.044444;1.00433309;1.00433287
23.563034;1.04850534;-0.600000448;-0.0136585245;-0.572243257;-0.0130262199;1.04440725;1.0403822;-0.556151679;0.0127722191;50.2166647;3.12524098e-07;-0.012958131;-0.600000261;-0.0266670054;1.04850534;-0.359999715;-0.00819534041;10;50.2166654;-0.533333;0;1.044444;1.00433311;1.00433289
23.565034;1.0485054;-0.600000455;-0.0136585382;-0.572243256;-0.0130262328;1.04440724;1.04038221;-0.55615175;0.0127721984;50.2166648;2.81829871e-07;-0.0129581436;-0.600000246;-0.0266670083;1.0485053;-0.359999697;-0.00819534922;10;50.2166654;-0.533333;0;1.044444;1.00433314;1.00433294
23.566034;1.04850542;-0.60000046;-0.0136568791;-0.572243254;-0.0130246505;1.04440824;1.04038221;-0.556151784;0.0127721876;50.2166648;2.65432265e-07;-0.0129581492;-0.600000241;-0.0266670055;1.04850528;-0.359999692;-0.00819435006;10;50.2166654;-0.533333;0;1.044444;1.00433315;1.00433297
23.567034;1.04850545;-0.600000468;-0.0136568866;-0.572243251;-0.0130246582;1.04440824;1.04038222;-0.556151816;0.012773778;50.2166648;2.48672116e-07;-0.0129598212;-0.600000236;-0.0266670004;1.04850526;-0.35999969;-0.00819434818;10;50.2166654;-0.533333;0;1.044444;1.00433317;1.004333
23.568034;1.04850547;-0.600000477;-0.0136568937;-0.572243246;-0.0130246667;1.04440825;1.04038323;-0.556151313;0.0127737527;50.2166648;2.31754844e-07;-0.0129598265;-0.600000232;-0.0266669937;1.04850524;-0.359999691;-0.00819434349;10;50.2166654;-0.533333;0;1.044444;1.00433319;1.00433303
23.569034;1.0485055;-0.600000487;-0.0136569;-0.572243239;-0.0130246761;1.04440825;1.04038324;-0.556151342;0.012773738;50.2166649;2.14958673e-07;-0.0129598321;-0.600000229;-0.0266669856;1.04850522;-0.359999695;-0.00819433607;10;50.2166654;-0.533333;0;1.044444;1.00433321;1.00433306
23.570034;1.04850553;-0.6000005;-0.0136569048;-0.57224323;-0.0130246862;1.04440926;1.04038325;-0.55615137;0.0127737214;50.2166649;1.98666052e-07;-0.0129598385;-0.600000227;-0.0266669764;1.04850519;-0.359999702;-0.0081943261;10;50.2166654;-0.533333;0;1.044444;1.00433324;1.00433309
23.571034;1.04850555;-0.600000515;-0.0136552414;-0.572243218;-0.0130231074;1.04440927;1.04038326;-0.556151396;0.0127737029;50.2166649;1.83291181e-07;-0.012959846;-0.600000226;-0.0266669663;1.04850517;-0.359999712;-0.00819331381;10;50.2166654;-0.533333;0;1.044444;1.00433326;1.00433312
23.572034;1.04850658;-0.600000531;-0.013655243;-0.572242658;-0.0130231061;1.04440928;1.04038327;-0.556151418;0.0127752847;50.2166649;1.691723e-07;-0.0129615211;-0.600000226;-0.0266669556;1.04850615;-0.359999725;-0.00819329945;10;50.2166654;-0.533333;0;1.044444;1.00433329;1.00433315
23.574034;1.04850662;-0.600000571;-0.0136552426;-0.572242624;-0.0130231281;1.0444093;1.04038329;-0.556151452;0.0127752398;50.2166649;1.45281552e-07;-0.0129615403;-0.60000023;-0.0266669324;1.0485061;-0.35999976;-0.00819326544;10;50.2166653;-0.533333;0;1.044444;1.00433334;1.00433321
23.575034;1.04850664;-0.600000593;-0.0136535746;-0.572242605;-0.013021549;1.04441031;1.0403843;-0.556150928;0.0127752029;50.2166649;1.35416233e-07;-0.0129615506;-0.600000235;-0.0266669203;1.04850608;-0.359999781;-0.00819224621;10;50.2166653;-0.533333;0;1.044444;1.00433337;1.00433324
23.576034;1.04850666;-0.600000616;-0.0136535728;-0.572242586;-0.0130215588;1.04441032;1.04038431;-0.556150934;0.0127767791;50.2166649;1.26667194e-07;-0.0129615611;-0.600000242;-0.026666908;1.04850605;-0.359999803;-0.00819222579;10;50.2166653;-0.533333;0;1.044444;1.00433339;1.00433326
23.577034;1.04850668;-0.600000639;-0.0136535708;-0.572242567;-0.0130215679;1.04441033;1.04038432;-0.556150936;0.012776752;50.2166649;1.18724592e-07;-0.0129632377;-0.60000025;-0.0266668957;1.04850603;-0.359999826;-0.00819220443;10;50.2166653;-0.533333;0;1.044444;1.00433342;1.00433328
23.578034;1.0485067;-0.600000664;-0.0136535682;-0.572242549;-0.0130215763;1.04441034;1.04038432;-0.556150933;0.0127767242;50.2166649;1.1128232e-07;-0.0129632469;-0.600000259;-0.0266668839;1.048506;-0.359999849;-0.00819218233;10;50.2166653;-0.533333;0;1.044444;1.00433345;1.00433331
23.579034;1.04850671;-0.600000689;-0.0136535648;-0.572242533;-0.013021584;1.04441135;1.04038433;-0.556150926;0.0127766958;50.2166649;1.0411594e-07;-0.0129632549;-0.60000027;-0.0266668728;1.04850598;-0.359999871;-0.00819215966;10;50.2166653;-0.533333;0;1.044444;1.00433347;1.00433333
23.580034;1.04850673;-0.600000713;-0.0136518937;-0.572242519;-0.0130200018;1.04441136;1.04038433;-0.556150914;0.0127766673;50.2166649;9.7093524e-08;-0.0129632615;-0.600000281;-0.0266668627;1.04850595;-0.359999893;-0.00819113642;10;50.2166652;-0.533333;0;1.044444;1.0043335;1.00433335
23.581034;1.04850774;-0.600000737;-0.0136518881;-0.572241961;-0.0130199963;1.04441137;1.04038434;-0.556150899;0.0127782413;50.2166649;9.01635586e-08;-0.0129649334;-0.600000292;-0.0266668536;1.04850693;-0.359999913;-0.00819111246;10;50.2166652;-0.533333;0;1.044444;1.00433352;1.00433337
23.582034;1.04850776;-0.600000759;-0.0136518815;-0.572241952;-0.0130200035;1.04441138;1.04038534;-0.556150346;0.0127782019;50.2166649;8.33385981e-08;-0.0129649372;-0.600000303;-0.0266668459;1.0485069;-0.359999933;-0.0081910875;10;50.2166652;-0.533333;0;1.044444;1.00433353;1.00433339
23.583034;1.04850777;-0.60000078;-0.0136518745;-0.572241946;-0.0130200111;1.04441138;1.04038534;-0.556150326;0.0127781762;50.2166649;7.66053312e-08;-0.0129649395;-0.600000314;-0.0266668397;1.04850687;-0.359999951;-0.00819106134;10;50.2166652;-0.533333;0;1.044444;1.00433355;1.00433341
23.584034;1.04850778;-0.6000008;-0.0136502007;-0.572241942;-0.0130184301;1.04441239;1.04038534;-0.556150305;0.0127781523;50.2166649;6.98464675e-08;-0.0129649408;-0.600000323;-0.0266668354;1.04850685;-0.359999969;-0.00819003386;10;50.2166652;-0.533333;0;1.044444;1.00433356;1.00433343
23.585034;1.04850779;-0.60000082;-0.013650194;-0.572241941;-0.0130184399;1.04441239;1.04038535;-0.556150283;0.0127797324;50.2166649;6.28806161e-08;-0.0129649411;-0.60000033;-0.0266668328;1.04850682;-0.359999986;-0.0081900051;10;50.2166652;-0.533333;0;1.044444;1.00433356;1.00433345
23.586034;1.0485078;-0.600000837;-0.0136501878;-0.572241943;-0.0130184514;1.04441239;1.04038535;-0.556150261;0.0127797128;50.2166649;5.55435691e-08;-0.0129666077;-0.600000336;-0.0266668319;1.04850679;-0.360000003;-0.00818997528;10;50.2166652;-0.533333;0;1.044444;1.00433357;1.00433348
23.587034;1.0485078;-0.600000854;-0.0136501825;-0.572241948;-0.0130184648;1.04441239;1.04038535;-0.556150241;0.0127796957;50.2166649;4.77682785e-08;-0.0129666072;-0.600000339;-0.0266668326;1.04850677;-0.36000002;-0.00818994475;10;50.2166652;-0.533333;0;1.044444;1.00433357;1.0043335
23.588034;1.04850781;-0.60000087;-0.0136501783;-0.572241954;-0.0130184801;1.04441338;1.04038535;-0.556150221;0.012779681;50.216665;3.96846751e-08;-0.0129666067;-0.60000034;-0.0266668346;1.04850674;-0.360000037;-0.00818991378;10;50.2166652;-0.533333;0;1.044444;1.00433356;1.00433351
23.589034;1.04850882;-0.600000884;-0.0136485083;-0.572241416;-0.013016895;1.04441338;1.04038635;-0.556149669;0.0127796567;50.216665;3.16575068e-08;-0.0129666061;-0.600000338;-0.0266668377;1.04850772;-0.360000054;-0.00818888252;10;50.2166652;-0.533333;0;1.044444;1.00433356;1.00433353
23.590034;1.04850882;-0.600000898;-0.0136485062;-0.572241425;-0.0130169135;1.04441337;1.04038635;-0.556149653;0.012781249;50.216665;2.41702701e-08;-0.0129682717;-0.600000334;-0.0266668414;1.04850769;-0.36000007;-0.00818885103;10;50.2166652;-0.533333;0;1.044444;1.00433355;1.00433354
23.591034;1.04850882;-0.60000091;-0.0136485051;-0.572241436;-0.0130169335;1.04441337;1.04038635;-0.55614964;0.0127812421;50.216665;1.76350332e-08;-0.0129682704;-0.600000328;-0.0266668455;1.04850767;-0.360000086;-0.00818881936;10;50.2166652;-0.533333;0;1.044444;1.00433354;1.00433355
23.592034;1.04850883;-0.600000921;-0.0136485053;-0.572241447;-0.0130169549;1.04441436;1.04038636;-0.556149628;0.0127812378;50.216665;1.23067904e-08;-0.0129682685;-0.60000032;-0.0266668499;1.04850765;-0.360000102;-0.00818878758;10;50.2166652;-0.533333;0;1.044444;1.00433353;1.00433356
23.593034;1.04850883;-0.600000931;-0.0136468403;-0.572241459;-0.0130153879;1.04441435;1.04038636;-0.556149619;0.012781236;50.216665;8.3218872e-09;-0.012968266;-0.600000309;-0.0266668544;1.04850762;-0.360000117;-0.00818775582;10;50.2166652;-0.533333;0;1.044444;1.00433351;1.00433356
23.594034;1.04850883;-0.60000094;-0.0136468436;-0.572241471;-0.0130154116;1.04441434;1.04038635;-0.556149612;0.0127828386;50.216665;5.71186752e-09;-0.0129682629;-0.600000297;-0.0266668587;1.0485076;-0.36000013;-0.00818772427;10;50.2166652;-0.533333;0;1.044444;1.0043335;1.00433356
23.595034;1.04850883;-0.600000948;-0.0136468488;-0.572241483;-0.0130154362;1.04441432;1.04038635;-0.556149607;0.0127828415;50.216665;4.37047729e-09;-0.0129699257;-0.600000283;-0.0266668624;1.04850758;-0.360000143;-0.00818769315;10;50.2166652;-0.533333;0;1.044444;1.00433348;1.00433356
23.596034;1.04850882;-0.600000955;-0.0136468561;-0.572241496;-0.0130154613;1.04441431;1.04038635;-0.556149603;0.0127828465;50.216665;4.10365705e-09;-0.0129699213;-0.600000268;-0.0266668653;1.04850755;-0.360000154;-0.00818766261;10;50.2166652;-0.533333;0;1.044444;1.00433346;1.00433356
23.597034;1.04850882;-0.60000096;-0.0136468658;-0.572241508;-0.0130154867;1.04441529;1.04038735;-0.556149066;0.0127828415;50.216665;4.7477059e-09;-0.0129699165;-0.600000251;-0.0266668671;1.04850753;-0.360000164;-0.0081876328;10;50.2166652;-0.533333;0;1.044444;1.00433344;1.00433355
23.598034;1.04850981;-0.600000964;-0.0136452111;-0.572240973;-0.0130139099;1.04441528;1.04038735;-0.556149065;0.0127828512;50.216665;6.20622511e-09;-0.0129699118;-0.600000232;-0.0266668678;1.04850851;-0.360000174;-0.00818660387;10;50.2166653;-0.533333;0;1.044444;1.00433343;1.00433354
23.599034;1.04850981;-0.600000966;-0.0136452253;-0.572240984;-0.013013934;1.04441526;1.04038735;-0.556149065;0.0127844655;50.2166651;8.41111187e-09;-0.0129715742;-0.600000212;-0.0266668674;1.04850849;-0.360000182;-0.00818657603;10;50.2166653;-0.533333;0;1.044444;1.00433341;1.00433353
23.600034;1.0485098;-0.600000966;-0.0136452413;-0.572240992;-0.0130139568;1.04441524;1.04038734;-0.556149066;0.0127844806;50.2166651;1.13097782e-08;-0.0129715703;-0.60000019;-0.0266668658;1.04850846;-0.36000019;-0.00818654958;10;50.2166653;-0.533333;0;1.044444;1.0043334;1.00433351
23.601034;1.04850979;-0.600000964;-0.0136452589;-0.572240998;-0.0130139777;1.04441622;1.04038734;-0.556149068;0.0127844982;50.2166651;1.48340507e-08;-0.0129715669;-0.600000168;-0.0266668629;1.04850844;-0.360000197;-0.00818652492;10;50.2166653;-0.533333;0;1.044444;1.00433338;1.0043335
23.602034;1.04850977;-0.60000096;-0.0136436111;-0.572241001;-0.0130124072;1.0444162;1.04038734;-0.55614907;0.012784518;50.2166651;1.88360905e-08;-0.012971564;-0.600000145;-0.0266668588;1.04850842;-0.360000203;-0.00818550239;10;50.2166653;-0.533333;0;1.044444;1.00433337;1.00433348
23.603034;1.04850976;-0.600000953;-0.013643631;-0.572241002;-0.013012424;1.04441618;1.04038734;-0.556149072;0.0127861416;50.2166651;2.31433152e-08;-0.0129715617;-0.600000122;-0.0266668534;1.04850839;-0.360000208;-0.00818548212;10;50.2166653;-0.533333;0;1.044444;1.00433336;1.00433347
23.604034;1.04850974;-0.600000944;-0.0136436515;-0.572240999;-0.0130124385;1.04441617;1.04038834;-0.556148538;0.0127861522;50.2166651;2.77285692e-08;-0.0129732267;-0.600000098;-0.0266668467;1.04850837;-0.360000211;-0.00818546394;10;50.2166653;-0.533333;0;1.044444;1.00433335;1.00433345
23.605034;1.04850972;-0.600000932;-0.0136436723;-0.572240993;-0.0130124505;1.04441615;1.04038834;-0.55614854;0.0127861757;50.2166651;3.27864674e-08;-0.0129732258;-0.600000073;-0.0266668386;1.04850835;-0.360000213;-0.00818544758;10;50.2166653;-0.533333;0;1.044444;1.00433334;1.00433344
23.606034;1.04850969;-0.600000917;-0.0136436934;-0.572240983;-0.0130124599;1.04441713;1.04038833;-0.556148541;0.0127861995;50.2166651;3.86406694e-08;-0.0129732259;-0.600000049;-0.0266668292;1.04850832;-0.360000213;-0.00818543284;10;50.2166653;-0.533333;0;1.044444;1.00433333;1.00433342
23.607034;1.04851067;-0.6000009;-0.0136420481;-0.572240424;-0.0130108649;1.04441711;1.04038833;-0.556148542;0.0127862228;50.2166651;4.55988633e-08;-0.0129732267;-0.600000024;-0.0266668183;1.0485093;-0.360000212;-0.00818441965;10;50.2166654;-0.533333;0;1.044444;1.00433332;1.00433341
23.608034;1.04851064;-0.600000881;-0.0136420697;-0.572240408;-0.0130108698;1.0444171;1.04038832;-0.556148544;0.0127878471;50.2166651;5.38464317e-08;-0.0129748946;-0.599999999;-0.0266668057;1.04850927;-0.360000209;-0.00818440795;10;50.2166654;-0.533333;0;1.044444;1.00433332;1.0043334
23.609034;1.04851062;-0.600000861;-0.0136420914;-0.57224039;-0.0130108726;1.04441708;1.04038832;-0.556148546;0.0127878677;50.2166651;6.33984317e-08;-0.0129748962;-0.599999973;-0.0266667914;1.04850925;-0.360000204;-0.00818439754;10;50.2166654;-0.533333;0;1.044444;1.00433332;1.00433339
23.610034;1.0485106;-0.60000084;-0.013642113;-0.572240371;-0.0130108733;1.04441807;1.04038831;-0.55614855;0.0127878857;50.2166651;7.41180207e-08;-0.0129748979;-0.599999947;-0.0266667757;1.04850922;-0.360000199;-0.00818438797;10;50.2166654;-0.533333;0;1.044444;1.00433331;1.00433338
23.611034;1.04851057;-0.600000818;-0.0136404677;-0.572240349;-0.0130092826;1.04441806;1.04038931;-0.55614802;0.0127878883;50.2166651;8.57712725e-08;-0.0129748996;-0.599999921;-0.0266667589;1.0485092;-0.360000192;-0.00818337867;10;50.2166654;-0.533333;0;1.044444;1.00433331;1.00433338
23.612034;1.04851055;-0.600000795;-0.0136404883;-0.572240327;-0.0130092793;1.04441804;1.0403893;-0.556148024;0.0127895017;50.2166651;9.80919997e-08;-0.0129749015;-0.599999896;-0.0266667414;1.04850918;-0.360000185;-0.00818336921;10;50.2166654;-0.533333;0;1.044444;1.00433331;1.00433337
23.613034;1.04851052;-0.600000772;-0.0136405079;-0.572240304;-0.0130092742;1.04441803;1.04038929;-0.55614803;0.0127895093;50.216665;1.10823741e-07;-0.0129765701;-0.599999872;-0.0266667235;1.04850916;-0.360000177;-0.00818335937;10;50.2166654;-0.533333;0;1.044444;1.00433331;1.00433337
23.614034;1.0485105;-0.600000749;-0.013640526;-0.572240281;-0.0130092674;1.04441902;1.04038928;-0.556148035;0.0127895129;50.216665;1.23715822e-07;-0.0129765716;-0.599999849;-0.0266667059;1.04850914;-0.360000168;-0.0081833492;10;50.2166654;-0.533333;0;1.044444;1.00433331;1.00433338
23.615034;1.04851148;-0.600000727;-0.0136405423;-0.572239713;-0.0130092469;1.044419;1.04038928;-0.556148041;0.0127895126;50.216665;1.36554999e-07;-0.0129765724;-0.599999827;-0.0266666888;1.04851012;-0.360000158;-0.00818333892;10;50.2166654;-0.533333;0;1.044444;1.00433331;1.00433338
23.616034;1.04851146;-0.600000704;-0.01363889;-0.572239691;-0.0130076483;1.04441898;1.04038927;-0.556148048;0.0127895084;50.216665;1.49240908e-07;-0.0129765719;-0.599999807;-0.0266666725;1.04851011;-0.360000147;-0.00818232905;10;50.2166654;-0.533333;0;1.044444;1.00433331;1.00433339
23.617034;1.04851144;-0.600000682;-0.0136389026;-0.57223967;-0.0130076384;1.04441896;1.04038926;-0.556148054;0.012791103;50.216665;1.61774558e-07;-0.0129782364;-0.599999789;-0.0266666574;1.04851009;-0.360000134;-0.00818232025;10;50.2166654;-0.533333;0;1.044444;1.0043333;1.0043334
23.618034;1.04851142;-0.600000659;-0.0136389132;-0.572239652;-0.0130076275;1.04441894;1.04039025;-0.556147526;0.0127910805;50.216665;1.74150315e-07;-0.0129782325;-0.599999773;-0.0266666433;1.04851008;-0.360000121;-0.00818231308;10;50.2166654;-0.533333;0;1.044444;1.0043333;1.00433341
23.619034;1.04851141;-0.600000635;-0.013638922;-0.572239635;-0.0130076157;1.04441992;1.04039024;-0.556147532;0.0127910683;50.216665;1.86299268e-07;-0.0129782266;-0.599999758;-0.0266666304;1.04851007;-0.360000106;-0.00818230779;10;50.2166653;-0.533333;0;1.044444;1.00433329;1.00433342
23.620034;1.04851139;-0.600000611;-0.0136372626;-0.572239621;-0.0130060132;1.04441989;1.04039024;-0.556147538;0.0127910549;50.2166649;1.98158014e-07;-0.0129782182;-0.599999745;-0.0266666183;1.04851007;-0.36000009;-0.00818130422;10;50.2166653;-0.533333;0;1.044444;1.00433328;1.00433343
23.621034;1.04851138;-0.600000586;-0.0136372685;-0.572239609;-0.0130059988;1.04441986;1.04039023;-0.556147544;0.0127926431;50.2166649;2.09776595e-07;-0.0129782071;-0.599999734;-0.0266666065;1.04851006;-0.360000072;-0.00818130203;10;50.2166653;-0.533333;0;1.044444;1.00433327;1.00433344
23.622034;1.04851137;-0.60000056;-0.0136372732;-0.572239598;-0.013005983;1.04441983;1.04039022;-0.556147551;0.0127926297;50.2166649;2.21366883e-07;-0.0129798597;-0.599999726;-0.0266665948;1.04851006;-0.360000054;-0.00818130091;10;50.2166653;-0.533333;0;1.044444;1.00433326;1.00433345
23.623034;1.04851136;-0.600000533;-0.0136372766;-0.572239589;-0.0130059657;1.0444208;1.04039022;-0.556147557;0.0127926172;50.2166649;2.33264712e-07;-0.0129798422;-0.59999972;-0.0266665827;1.04851005;-0.360000034;-0.00818130056;10;50.2166653;-0.533333;0;1.044444;1.00433324;1.00433345
23.624034;1.04851234;-0.600000506;-0.0136372787;-0.572239037;-0.0130059347;1.04442077;1.04039022;-0.556147565;0.0127926061;50.2166649;2.45815295e-07;-0.0129798213;-0.599999716;-0.0266665702;1.04851105;-0.360000014;-0.00818130078;10;50.2166653;-0.533333;0;1.044444;1.00433322;1.00433346
23.625034;1.04851233;-0.600000479;-0.0136356125;-0.57223903;-0.0130043252;1.04442074;1.04039021;-0.556147573;0.0127925965;50.2166648;2.59265413e-07;-0.0129797969;-0.599999714;-0.0266665569;1.04851104;-0.359999993;-0.00818030136;10;50.2166653;-0.533333;0;1.044444;1.0043332;1.00433346
