time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.626034;1.04851232;-0.600000453;-0.013635611;-0.572239024;-0.0130043042;1.0444207;1.04039121;-0.556147047;0.0127941778;50.2166648;2.73749371e-07;-0.0129814361;-0.599999715;-0.0266665429;1.04851104;-0.359999972;-0.0081803021;10;50.2166652;-0.533333;0;1.044444;1.00433318;1.00433346
23.627034;1.04851231;-0.600000427;-0.0136356074;-0.572239018;-0.0130042822;1.04442067;1.04039121;-0.556147057;0.0127941705;50.2166648;2.89323254e-07;-0.0129814059;-0.599999717;-0.0266665282;1.04851104;-0.359999949;-0.00818030272;10;50.2166652;-0.533333;0;1.044444;1.00433315;1.00433346
23.628034;1.0485123;-0.600000402;-0.0136356015;-0.572239013;-0.0130042597;1.04442163;1.04039121;-0.556147066;0.0127941642;50.2166648;3.05999685e-07;-0.0129813738;-0.59999972;-0.0266665128;1.04851104;-0.359999927;-0.00818030297;10;50.2166652;-0.533333;0;1.044444;1.00433313;1.00433345
23.629034;1.04851229;-0.600000377;-0.0136339265;-0.572239009;-0.0130026473;1.0444216;1.04039121;-0.556147076;0.0127941589;50.2166648;3.23784719e-07;-0.0129813405;-0.599999724;-0.026666497;1.04851104;-0.359999904;-0.00817930267;10;50.2166652;-0.533333;0;1.044444;1.0043331;1.00433345
23.630034;1.04851228;-0.600000352;-0.0136339156;-0.572239006;-0.0130026243;1.04442157;1.04039121;-0.556147086;0.0127957566;50.2166647;3.42647008e-07;-0.0129813065;-0.599999729;-0.0266664808;1.04851104;-0.35999988;-0.00817930175;10;50.2166652;-0.533333;0;1.044444;1.00433307;1.00433344
23.631034;1.04851227;-0.600000328;-0.0136339023;-0.572239003;-0.0130026018;1.04442154;1.04039121;-0.556147095;0.0127957533;50.2166647;3.62420546e-07;-0.0129829386;-0.599999735;-0.0266664644;1.04851104;-0.359999856;-0.00817930022;10;50.2166651;-0.533333;0;1.044444;1.00433304;1.00433344
23.632034;1.04851226;-0.600000303;-0.0136338868;-0.572239001;-0.0130025802;1.04442251;1.04039121;-0.556147103;0.0127957511;50.2166647;3.82793497e-07;-0.0129829041;-0.599999742;-0.0266664473;1.04851104;-0.359999832;-0.00817929822;10;50.2166651;-0.533333;0;1.044444;1.00433301;1.00433343
23.633034;1.04851326;-0.600000278;-0.0136338696;-0.572238453;-0.0130025475;1.04442248;1.04039221;-0.556146577;0.0127957377;50.2166647;4.03432283e-07;-0.0129828697;-0.599999749;-0.0266664294;1.04851205;-0.359999807;-0.00817929598;10;50.2166651;-0.533333;0;1.044444;1.00433298;1.00433342
23.634034;1.04851325;-0.600000252;-0.0136321844;-0.572238452;-0.0130009391;1.04442246;1.04039221;-0.556146583;0.0127957375;50.2166647;4.24103855e-07;-0.0129828359;-0.599999758;-0.0266664104;1.04851205;-0.359999783;-0.00817829383;10;50.2166651;-0.533333;0;1.044444;1.00433296;1.00433342
23.635034;1.04851325;-0.600000226;-0.0136321648;-0.572238453;-0.0130009221;1.04442244;1.04039221;-0.556146587;0.0127973401;50.2166647;4.44684564e-07;-0.0129844697;-0.599999766;-0.0266663903;1.04851206;-0.35999976;-0.00817829213;10;50.216665;-0.533333;0;1.044444;1.00433293;1.00433341
23.636034;1.04851325;-0.600000198;-0.0136321445;-0.572238454;-0.0130009072;1.04442342;1.0403922;-0.55614659;0.0127973414;50.2166647;4.65079397e-07;-0.0129844382;-0.599999775;-0.0266663695;1.04851207;-0.359999738;-0.00817829126;10;50.216665;-0.533333;0;1.044444;1.00433291;1.0043334
23.637034;1.04851325;-0.600000168;-0.0136321236;-0.572238457;-0.0130008947;1.0444234;1.0403922;-0.556146591;0.0127973433;50.2166646;4.85142569e-07;-0.0129844087;-0.599999784;-0.0266663483;1.04851208;-0.359999717;-0.00817829157;10;50.216665;-0.533333;0;1.044444;1.00433289;1.00433339
23.638034;1.04851325;-0.600000135;-0.0136304357;-0.572238461;-0.0129992953;1.04442339;1.0403922;-0.55614659;0.0127973456;50.2166646;5.04669872e-07;-0.0129843815;-0.599999794;-0.0266663271;1.04851209;-0.359999697;-0.0081772934;10;50.2166649;-0.533333;0;1.044444;1.00433288;1.00433338
23.639034;1.04851325;-0.6000001;-0.0136304141;-0.572238466;-0.0129992884;1.04442337;1.04039219;-0.556146587;0.0127989499;50.2166646;5.2344343e-07;-0.0129843569;-0.599999803;-0.0266663061;1.0485121;-0.359999678;-0.00817729701;10;50.2166649;-0.533333;0;1.044444;1.00433286;1.00433336
23.640034;1.04851325;-0.600000063;-0.0136303921;-0.572238474;-0.0129992846;1.04442336;1.04039318;-0.556146047;0.01279894;50.2166646;5.41288548e-07;-0.0129860013;-0.599999812;-0.0266662854;1.04851211;-0.359999662;-0.00817730258;10;50.2166649;-0.533333;0;1.044444;1.00433285;1.00433335
23.641034;1.04851424;-0.600000024;-0.0136303693;-0.572237938;-0.0129992715;1.04442435;1.04039318;-0.55614604;0.0127989422;50.2166646;5.58132364e-07;-0.012985981;-0.599999821;-0.0266662652;1.04851312;-0.359999648;-0.00817731023;10;50.2166648;-0.533333;0;1.044444;1.00433284;1.00433334
23.642034;1.04851424;-0.599999982;-0.0136303455;-0.572237949;-0.0129992734;1.04442434;1.04039317;-0.556146032;0.012798944;50.2166646;5.73993731e-07;-0.0129859622;-0.599999829;-0.0266662456;1.04851313;-0.359999636;-0.0081773201;10;50.2166648;-0.533333;0;1.044444;1.00433283;1.00433332
23.643034;1.04851424;-0.59999994;-0.0136286537;-0.572237963;-0.0129976878;1.04442434;1.04039316;-0.556146021;0.0127989454;50.2166646;5.88890343e-07;-0.0129859442;-0.599999836;-0.0266662269;1.04851314;-0.359999627;-0.00817633225;10;50.2166648;-0.533333;0;1.044444;1.00433283;1.00433331
23.644034;1.04851424;-0.599999897;-0.0136286273;-0.572237977;-0.0129976934;1.04442434;1.04039315;-0.556146009;0.0128005479;50.2166646;6.02783491e-07;-0.0129875931;-0.599999842;-0.0266662094;1.04851314;-0.35999962;-0.00817634661;10;50.2166647;-0.533333;0;1.044444;1.00433283;1.00433329
23.645034;1.04851423;-0.599999855;-0.0136285997;-0.572237993;-0.0129977001;1.04442534;1.04039314;-0.556145996;0.0128005476;50.2166645;6.15589594e-07;-0.0129875754;-0.599999848;-0.0266661935;1.04851315;-0.359999616;-0.00817636291;10;50.2166647;-0.533333;0;1.044444;1.00433283;1.00433328
23.646034;1.04851423;-0.599999814;-0.0136285712;-0.572238008;-0.0129977075;1.04442534;1.04039313;-0.556145981;0.0128005466;50.2166645;6.27193331e-07;-0.0129875573;-0.599999852;-0.0266661798;1.04851316;-0.359999614;-0.00817638072;10;50.2166647;-0.533333;0;1.044444;1.00433283;1.00433326
23.647034;1.04851422;-0.599999773;-0.0136268753;-0.572238024;-0.0129961257;1.04442535;1.04039412;-0.556145432;0.0128005325;50.2166645;6.37501001e-07;-0.012987539;-0.599999855;-0.026666169;1.04851317;-0.359999615;-0.00817539962;10;50.2166646;-0.533333;0;1.044444;1.00433284;1.00433325
23.648034;1.04851422;-0.599999735;-0.0136268455;-0.572238041;-0.0129961337;1.04442535;1.0403941;-0.556145416;0.0128021322;50.2166645;6.46527763e-07;-0.0129875204;-0.599999857;-0.0266661614;1.04851318;-0.359999617;-0.00817541916;10;50.2166646;-0.533333;0;1.044444;1.00433285;1.00433324
23.649034;1.04851421;-0.599999699;-0.0136268154;-0.572238058;-0.012996142;1.04442636;1.04039409;-0.5561454;0.0128021292;50.2166645;6.54373315e-07;-0.0129891685;-0.59999986;-0.0266661572;1.04851319;-0.359999619;-0.00817543876;10;50.2166646;-0.533333;0;1.044444;1.00433286;1.00433323
23.650034;1.0485152;-0.599999666;-0.0136267851;-0.57223753;-0.0129961386;1.04442637;1.04039408;-0.556145384;0.0128021254;50.2166645;6.61105447e-07;-0.01298915;-0.599999864;-0.0266661565;1.0485142;-0.359999623;-0.00817545775;10;50.2166646;-0.533333;0;1.044444;1.00433287;1.00433322
23.651034;1.0485152;-0.599999635;-0.0136250882;-0.57223755;-0.0129945588;1.04442638;1.04039407;-0.556145369;0.0128021208;50.2166645;6.66713077e-07;-0.0129891319;-0.599999869;-0.0266661592;1.04851421;-0.359999626;-0.0081744755;10;50.2166645;-0.533333;0;1.044444;1.00433288;1.00433322
23.652034;1.04851519;-0.599999606;-0.0136250583;-0.57223757;-0.0129945693;1.04442639;1.04039407;-0.556145354;0.0128021155;50.2166645;6.71166603e-07;-0.0129891143;-0.599999876;-0.0266661654;1.04851422;-0.359999629;-0.00817449147;10;50.2166645;-0.533333;0;1.044444;1.00433289;1.00433321
23.653034;1.04851519;-0.59999958;-0.013625029;-0.572237591;-0.0129945804;1.04442641;1.04039406;-0.556145339;0.012803712;50.2166644;6.74516046e-07;-0.0129907642;-0.599999885;-0.0266661746;1.04851423;-0.359999633;-0.00817450531;10;50.2166645;-0.533333;0;1.044444;1.00433291;1.00433321
23.654034;1.04851518;-0.599999556;-0.0136250003;-0.572237613;-0.0129945917;1.04442742;1.04039505;-0.55614479;0.0128036945;50.2166644;6.76927901e-07;-0.0129907479;-0.599999896;-0.0266661864;1.04851425;-0.359999636;-0.00817451687;10;50.2166645;-0.533333;0;1.044444;1.00433292;1.00433321
23.655034;1.04851518;-0.599999533;-0.0136249722;-0.572237637;-0.0129946026;1.04442744;1.04039505;-0.556144777;0.0128036901;50.2166644;6.78656443e-07;-0.0129907325;-0.59999991;-0.0266662002;1.04851426;-0.359999639;-0.00817452623;10;50.2166645;-0.533333;0;1.044444;1.00433293;1.00433322
23.656034;1.04851518;-0.599999512;-0.0136232784;-0.572237662;-0.0129930233;1.04442745;1.04039505;-0.556144764;0.012803687;50.2166644;6.80041293e-07;-0.0129907183;-0.599999926;-0.0266662156;1.04851427;-0.359999642;-0.00817353364;10;50.2166644;-0.533333;0;1.044444;1.00433294;1.00433322
23.657034;1.04851518;-0.599999492;-0.0136232524;-0.572237688;-0.0129930327;1.04442747;1.04039505;-0.556144751;0.0128052874;50.2166644;6.81491396e-07;-0.0129907056;-0.599999944;-0.0266662321;1.04851429;-0.359999646;-0.00817353938;10;50.2166644;-0.533333;0;1.044444;1.00433295;1.00433322
23.658034;1.04851618;-0.599999474;-0.0136232279;-0.57223717;-0.0129930289;1.04442848;1.04039504;-0.556144739;0.0128052879;50.2166644;6.83364709e-07;-0.0129923617;-0.599999963;-0.0266662495;1.0485153;-0.35999965;-0.00817354363;10;50.2166644;-0.533333;0;1.044444;1.00433296;1.00433323
23.659034;1.04851618;-0.599999456;-0.0136232053;-0.5722372;-0.012993037;1.0444285;1.04039504;-0.556144728;0.0128052908;50.2166644;6.85845768e-07;-0.0129923536;-0.599999982;-0.026666268;1.04851531;-0.359999654;-0.00817354647;10;50.2166644;-0.533333;0;1.044444;1.00433297;1.00433323
23.660034;1.04851618;-0.599999439;-0.0136215185;-0.572237231;-0.0129914552;1.04442852;1.04039504;-0.556144716;0.012805296;50.2166643;6.88976795e-07;-0.012992348;-0.600000002;-0.0266662873;1.04851532;-0.359999659;-0.00817254797;10;50.2166644;-0.533333;0;1.044444;1.00433297;1.00433323
23.661034;1.04851619;-0.599999422;-0.0136215007;-0.572237264;-0.0129914629;1.04442853;1.04039504;-0.556144705;0.0128053034;50.2166643;6.92773067e-07;-0.0129923449;-0.600000022;-0.0266663073;1.04851533;-0.359999664;-0.00817254824;10;50.2166644;-0.533333;0;1.044444;1.00433297;1.00433323
23.662034;1.0485162;-0.599999408;-0.0136214856;-0.5722373;-0.0129914707;1.04442855;1.04039604;-0.556144159;0.0128069027;50.2166643;6.97244767e-07;-0.0129940107;-0.600000041;-0.0266663278;1.04851533;-0.359999669;-0.0081725475;10;50.2166644;-0.533333;0;1.044444;1.00433298;1.00433323
23.663034;1.04851621;-0.599999394;-0.0136214734;-0.572237337;-0.0129914782;1.04442956;1.04039604;-0.556144147;0.0128069143;50.2166643;7.02360379e-07;-0.0129940119;-0.60000006;-0.0266663483;1.04851534;-0.359999674;-0.00817254606;10;50.2166644;-0.533333;0;1.044444;1.00433298;1.00433323
23.664034;1.04851623;-0.599999383;-0.0136214642;-0.572237376;-0.0129914854;1.04442958;1.04039604;-0.556144135;0.0128069279;50.2166643;7.08030381e-07;-0.0129940151;-0.600000077;-0.0266663686;1.04851534;-0.359999679;-0.00817254421;10;50.2166644;-0.533333;0;1.044444;1.00433298;1.00433322
23.665034;1.04851625;-0.599999374;-0.0136197912;-0.572237417;-0.0129899025;1.04442959;1.04039604;-0.556144122;0.0128069435;50.2166643;7.14042523e-07;-0.0129940201;-0.600000094;-0.0266663881;1.04851534;-0.359999685;-0.00817154215;10;50.2166644;-0.533333;0;1.044444;1.00433297;1.00433321
23.666034;1.04851627;-0.599999368;-0.0136197879;-0.572237458;-0.0129899084;1.04442961;1.04039604;-0.556144109;0.0128085627;50.2166642;7.20027448e-07;-0.0129940265;-0.60000011;-0.0266664064;1.04851534;-0.359999692;-0.00817154;10;50.2166644;-0.533333;0;1.044444;1.00433297;1.0043332
23.667034;1.04851729;-0.599999363;-0.0136197871;-0.572236955;-0.0129899013;1.04443062;1.04039603;-0.556144097;0.0128085816;50.2166642;7.25592182e-07;-0.0129957006;-0.600000126;-0.0266664232;1.04851634;-0.3599997;-0.00817153784;10;50.2166644;-0.533333;0;1.044444;1.00433296;1.00433319
23.668034;1.04851732;-0.59999936;-0.0136197886;-0.572236997;-0.0129899062;1.04443064;1.04039603;-0.556144085;0.0128086014;50.2166642;7.30491808e-07;-0.0129957087;-0.600000141;-0.0266664382;1.04851634;-0.359999709;-0.00817153569;10;50.2166644;-0.533333;0;1.044444;1.00433295;1.00433317
23.669034;1.04851734;-0.599999358;-0.0136181254;-0.572237038;-0.0129883212;1.04443066;1.04039703;-0.55614354;0.0128086096;50.2166642;7.34663781e-07;-0.0129957174;-0.600000156;-0.0266664514;1.04851634;-0.359999721;-0.00817053357;10;50.2166644;-0.533333;0;1.044444;1.00433294;1.00433315
23.670034;1.04851737;-0.599999357;-0.0136181304;-0.572237078;-0.0129883256;1.04443067;1.04039702;-0.556143532;0.0128086304;50.2166642;7.38167416e-07;-0.0129957265;-0.60000017;-0.0266664628;1.04851634;-0.359999735;-0.00817053159;10;50.2166644;-0.533333;0;1.044444;1.00433293;1.00433314
23.671034;1.0485174;-0.599999357;-0.0136181366;-0.572237116;-0.0129883302;1.04443169;1.04039702;-0.556143525;0.0128102532;50.2166642;7.41108409e-07;-0.0129974025;-0.600000184;-0.0266664725;1.04851634;-0.359999752;-0.00817052986;10;50.2166645;-0.533333;0;1.044444;1.00433292;1.00433312
23.673034;1.04851746;-0.599999359;-0.0136181519;-0.572237185;-0.0129883402;1.04443172;1.04039701;-0.556143516;0.0128102955;50.2166642;7.45258675e-07;-0.0129974223;-0.600000211;-0.0266664876;1.04851633;-0.359999791;-0.00817052738;10;50.2166645;-0.533333;0;1.044444;1.0043329;1.00433308
23.674034;1.0485175;-0.599999359;-0.0136164941;-0.572237216;-0.0129867568;1.04443173;1.04039701;-0.556143514;0.012810317;50.2166642;7.46019473e-07;-0.0129974326;-0.600000223;-0.0266664929;1.04851633;-0.359999812;-0.00816952708;10;50.2166645;-0.533333;0;1.044444;1.00433289;1.00433306
23.675034;1.04851853;-0.59999936;-0.0136165038;-0.572236699;-0.0129867512;1.04443175;1.04039701;-0.556143514;0.0128119411;50.2166641;7.45467043e-07;-0.0129991099;-0.600000235;-0.0266664967;1.04851733;-0.359999835;-0.00816952801;10;50.2166645;-0.533333;0;1.044444;1.00433288;1.00433304
23.676034;1.04851856;-0.59999936;-0.0136165144;-0.572236725;-0.0129867587;1.04443277;1.04039801;-0.55614298;0.0128119519;50.2166641;7.43301131e-07;-0.0129991209;-0.600000245;-0.0266664989;1.04851733;-0.359999858;-0.00816953064;10;50.2166645;-0.533333;0;1.044444;1.00433287;1.00433302
23.677034;1.0485186;-0.599999361;-0.013616526;-0.572236749;-0.0129867667;1.04443279;1.04039801;-0.55614298;0.012811976;50.2166631;7.39272897e-07;-0.0129991324;-0.600000253;-0.0266664995;1.04851734;-0.35999988;-0.00816953527;10;50.2166636;-0.533333;0;1.044444;1.00433286;1.004333
23.678034;1.04851863;-0.599999362;-0.013614872;-0.572236771;-0.0129851852;1.04443281;1.04039802;-0.556142982;0.0128120012;50.2166631;7.33211638e-07;-0.0129991444;-0.60000026;-0.0266664982;1.04851734;-0.359999903;-0.0081685421;10;50.2166636;-0.533333;0;1.044444;1.00433286;1.00433299
23.679034;1.04851867;-0.599999364;-0.0136148855;-0.57223679;-0.0129851931;1.04443283;1.04039802;-0.556142983;0.0128120272;50.2166631;7.25044109e-07;-0.012999157;-0.600000266;-0.026666495;1.04851735;-0.359999925;-0.00816855121;10;50.2166636;-0.533333;0;1.044444;1.00433285;1.00433297
23.680034;1.0485187;-0.599999368;-0.0136148998;-0.572236808;-0.0129852008;1.04443385;1.04039803;-0.556142984;0.0128136554;50.2166631;7.14787043e-07;-0.0130008369;-0.60000027;-0.0266664899;1.04851736;-0.359999946;-0.00816856267;10;50.2166636;-0.533333;0;1.044444;1.00433284;1.00433296
23.681034;1.04851874;-0.599999371;-0.0136149147;-0.572236822;-0.0129852082;1.04443388;1.04039803;-0.556142985;0.0128136818;50.2166631;7.02518183e-07;-0.013000851;-0.600000272;-0.0266664832;1.04851737;-0.359999967;-0.00816857644;10;50.2166636;-0.533333;0;1.044444;1.00433284;1.00433295
23.682034;1.04851878;-0.599999375;-0.0136132634;-0.572236834;-0.0129836261;1.04443391;1.04039804;-0.556142985;0.0128137077;50.2166631;6.88319733e-07;-0.013000866;-0.600000274;-0.026666475;1.04851738;-0.359999987;-0.00816759248;10;50.2166636;-0.533333;0;1.044444;1.00433284;1.00433294
23.683034;1.04851881;-0.599999378;-0.0136132788;-0.572236843;-0.0129836337;1.04443394;1.04039905;-0.55614245;0.0128137207;50.2166631;6.72244379e-07;-0.0130008819;-0.600000274;-0.0266664655;1.0485174;-0.360000006;-0.00816761073;10;50.2166637;-0.533333;0;1.044444;1.00433283;1.00433294
23.684034;1.04851984;-0.59999938;-0.0136132938;-0.572236303;-0.0129836291;1.04443496;1.04039905;-0.556142449;0.012815347;50.2166631;6.54366639e-07;-0.0130025654;-0.600000273;-0.0266664551;1.04851842;-0.360000024;-0.00816763108;10;50.2166637;-0.533333;0;1.044444;1.00433283;1.00433293
23.686034;1.04851991;-0.599999379;-0.0136133211;-0.572236306;-0.0129836461;1.04443502;1.04039907;-0.556142443;0.0128153914;50.2166631;6.13951507e-07;-0.013002602;-0.600000268;-0.0266664326;1.04851846;-0.360000058;-0.00816767727;10;50.2166637;-0.533333;0;1.044444;1.00433282;1.00433293
23.687034;1.04851994;-0.599999375;-0.0136116659;-0.572236303;-0.012982066;1.04443505;1.04039908;-0.556142438;0.012815411;50.2166631;5.91868626e-07;-0.0130026212;-0.600000265;-0.0266664208;1.04851848;-0.360000073;-0.00816670261;10;50.2166637;-0.533333;0;1.044444;1.00433282;1.00433293
23.688034;1.04851997;-0.59999937;-0.0136116752;-0.572236298;-0.0129820763;1.04443508;1.04039909;-0.556142432;0.0128154287;50.2166631;5.68733835e-07;-0.0130026408;-0.600000261;-0.0266664089;1.04851851;-0.360000087;-0.00816672915;10;50.2166637;-0.533333;0;1.044444;1.00433282;1.00433294
23.689034;1.04851999;-0.599999364;-0.0136116823;-0.572236292;-0.0129820875;1.04443611;1.0403991;-0.556142426;0.0128170463;50.2166631;5.44613615e-07;-0.013004327;-0.600000257;-0.0266663971;1.04851854;-0.3600001;-0.00816675665;10;50.2166637;-0.533333;0;1.044444;1.00433281;1.00433295
23.690034;1.04852002;-0.599999358;-0.0136116869;-0.572236286;-0.0129820995;1.04443614;1.04040011;-0.556141885;0.0128170477;50.2166631;5.19597549e-07;-0.0130043462;-0.600000254;-0.0266663855;1.04851857;-0.360000111;-0.00816678481;10;50.2166638;-0.533333;0;1.044444;1.00433281;1.00433296
23.691034;1.04852005;-0.599999352;-0.0136100226;-0.572236279;-0.0129805227;1.04443617;1.04040012;-0.556141878;0.0128170592;50.2166631;4.93886438e-07;-0.0130043649;-0.600000251;-0.0266663744;1.04851859;-0.360000121;-0.00816581327;10;50.2166638;-0.533333;0;1.044444;1.0043328;1.00433297
23.692034;1.04852107;-0.599999346;-0.013610023;-0.572235728;-0.0129805238;1.04443619;1.04040013;-0.556141872;0.0128170689;50.2166632;4.67819959e-07;-0.0130043832;-0.600000248;-0.0266663636;1.04851962;-0.36000013;-0.00816584171;10;50.2166638;-0.533333;0;1.044444;1.00433279;1.00433298
23.693034;1.04852109;-0.599999342;-0.0136100215;-0.572235723;-0.0129805377;1.04443722;1.04040014;-0.556141866;0.0128186788;50.2166632;4.41822149e-07;-0.0130060676;-0.600000245;-0.0266663532;1.04851965;-0.360000137;-0.0081658699;10;50.2166638;-0.533333;0;1.044444;1.00433278;1.004333
23.695034;1.04852113;-0.599999338;-0.0136100136;-0.572235717;-0.0129805656;1.04443726;1.04040017;-0.556141859;0.0128186908;50.2166632;3.91597327e-07;-0.0130061015;-0.600000239;-0.026666334;1.04851971;-0.360000144;-0.00816592454;10;50.2166638;-0.533333;0;1.044444;1.00433276;1.00433303
23.696034;1.04852115;-0.599999338;-0.0136083408;-0.572235716;-0.0129789893;1.04443728;1.04040018;-0.556141858;0.0128186954;50.2166632;3.67946863e-07;-0.0130061173;-0.600000234;-0.0266663255;1.04851974;-0.360000143;-0.00816495038;10;50.2166638;-0.533333;0;1.044444;1.00433275;1.00433305
23.697034;1.04852116;-0.599999341;-0.0136083334;-0.572235717;-0.0129790018;1.04443829;1.04040119;-0.556141323;0.0128202891;50.2166633;3.4554254e-07;-0.0130061318;-0.600000229;-0.0266663181;1.04851976;-0.360000138;-0.00816497482;10;50.2166638;-0.533333;0;1.044444;1.00433274;1.00433307
23.698034;1.04852117;-0.599999345;-0.0136083251;-0.572235719;-0.0129790129;1.0444383;1.04040121;-0.556141325;0.0128202927;50.2166633;3.24504992e-07;-0.0130078112;-0.600000224;-0.0266663121;1.04851979;-0.36000013;-0.00816499758;10;50.2166638;-0.533333;0;1.044444;1.00433273;1.00433308
23.699034;1.04852117;-0.599999352;-0.0136083162;-0.572235723;-0.0129790225;1.04443831;1.04040122;-0.556141329;0.0128202961;50.2166633;3.04924375e-07;-0.0130078223;-0.600000218;-0.0266663078;1.04851981;-0.360000118;-0.00816501839;10;50.2166639;-0.533333;0;1.044444;1.00433271;1.0043331
23.700034;1.04852118;-0.599999362;-0.0136066403;-0.572235729;-0.0129774408;1.04443832;1.04040123;-0.556141335;0.0128202994;50.2166633;2.8694957e-07;-0.0130078315;-0.600000212;-0.0266663056;1.04851984;-0.360000103;-0.0081640371;10;50.2166639;-0.533333;0;1.044444;1.0043327;1.00433312
23.701034;1.04852218;-0.599999374;-0.0136066309;-0.572235192;-0.0129774345;1.04443832;1.04040124;-0.556141342;0.0128203027;50.2166634;2.70784013e-07;-0.013007839;-0.600000206;-0.0266663058;1.04852086;-0.360000086;-0.00816405366;10;50.2166639;-0.533333;0;1.044444;1.00433269;1.00433314
23.702034;1.04852217;-0.59999939;-0.013606622;-0.572235201;-0.0129774392;1.04443933;1.04040125;-0.556141351;0.0128219077;50.2166634;2.5660076e-07;-0.013009512;-0.600000199;-0.0266663086;1.04852088;-0.360000066;-0.0081640681;10;50.2166639;-0.533333;0;1.044444;1.00433268;1.00433315
23.703034;1.04852217;-0.599999408;-0.0136066137;-0.572235212;-0.0129774428;1.04443933;1.04040126;-0.556141361;0.0128219102;50.2166635;2.44526939e-07;-0.0130095173;-0.600000193;-0.0266663138;1.0485209;-0.360000043;-0.00816408046;10;50.2166639;-0.533333;0;1.044444;1.00433266;1.00433317
23.704034;1.04852216;-0.599999428;-0.0136049401;-0.572235225;-0.0129758561;1.04443933;1.04040227;-0.556140838;0.0128218994;50.2166635;2.34681529e-07;-0.0130095221;-0.600000185;-0.0266663214;1.04852092;-0.360000019;-0.00816309077;10;50.2166639;-0.533333;0;1.044444;1.00433265;1.00433318
23.705034;1.04852216;-0.599999449;-0.0136049349;-0.572235239;-0.0129758582;1.04443933;1.04040228;-0.55614085;0.0128218995;50.2166635;2.27161308e-07;-0.0130095265;-0.600000177;-0.0266663311;1.04852094;-0.359999992;-0.00816309914;10;50.2166639;-0.533333;0;1.044444;1.00433264;1.00433319
23.706034;1.04852215;-0.599999472;-0.013604932;-0.572235254;-0.0129758597;1.04444033;1.04040228;-0.556140863;0.0128234999;50.2166636;2.21959839e-07;-0.013011197;-0.600000168;-0.0266663427;1.04852096;-0.359999964;-0.00816310577;10;50.216664;-0.533333;0;1.044444;1.00433263;1.0043332
23.708034;1.04852213;-0.599999521;-0.0136049335;-0.572235288;-0.0129758599;1.04444032;1.0404023;-0.55614089;0.0128234914;50.2166637;2.17634175e-07;-0.0130112027;-0.600000143;-0.0266663697;1.04852099;-0.359999902;-0.00816311452;10;50.216664;-0.533333;0;1.044444;1.00433261;1.00433321
23.709034;1.04852312;-0.599999544;-0.0136032711;-0.57223476;-0.0129742563;1.04444031;1.04040231;-0.556140902;0.0128234841;50.2166637;2.17838366e-07;-0.0130112042;-0.600000127;-0.0266663845;1.048522;-0.359999871;-0.00816211687;10;50.216664;-0.533333;0;1.044444;1.0043326;1.00433322
23.710034;1.04852312;-0.599999568;-0.0136032774;-0.572234778;-0.0129742532;1.0444413;1.04040231;-0.556140915;0.0128234748;50.2166637;2.19225275e-07;-0.0130112047;-0.600000109;-0.0266663997;1.04852201;-0.35999984;-0.00816211796;10;50.216664;-0.533333;0;1.044444;1.00433259;1.00433323
23.711034;1.04852311;-0.59999959;-0.0136032854;-0.572234796;-0.0129742486;1.0444413;1.04040332;-0.556140392;0.012825053;50.2166638;2.21614107e-07;-0.0130128708;-0.600000089;-0.0266664149;1.04852202;-0.35999981;-0.00816211774;10;50.216664;-0.533333;0;1.044444;1.00433258;1.00433324
23.712034;1.0485231;-0.599999611;-0.0136032948;-0.572234813;-0.0129742424;1.04444129;1.04040333;-0.556140402;0.0128250394;50.2166638;2.24968786e-07;-0.0130128691;-0.600000067;-0.0266664301;1.04852203;-0.359999781;-0.00816211595;10;50.2166641;-0.533333;0;1.044444;1.00433257;1.00433325
23.713034;1.04852308;-0.59999963;-0.0136016386;-0.572234828;-0.0129726454;1.04444128;1.04040333;-0.556140412;0.0128250239;50.2166638;2.2933681e-07;-0.0130128664;-0.600000044;-0.0266664454;1.04852204;-0.359999755;-0.00816111221;10;50.2166641;-0.533333;0;1.044444;1.00433257;1.00433326
23.714034;1.04852307;-0.599999647;-0.0136016496;-0.572234842;-0.0129726371;1.04444226;1.04040334;-0.55614042;0.0128250067;50.2166639;2.34685802e-07;-0.0130128626;-0.600000018;-0.0266664609;1.04852205;-0.359999732;-0.00816110612;10;50.2166641;-0.533333;0;1.044444;1.00433256;1.00433327
23.715034;1.04852306;-0.599999661;-0.0136016607;-0.572234854;-0.0129726283;1.04444225;1.04040335;-0.556140426;0.01282659;50.2166639;2.40895027e-07;-0.0130145249;-0.59999999;-0.0266664769;1.04852205;-0.359999711;-0.00816109736;10;50.2166641;-0.533333;0;1.044444;1.00433256;1.00433328
23.717034;1.04852304;-0.599999682;-0.0136016823;-0.57223487;-0.0129726097;1.04444222;1.04040336;-0.556140435;0.0128265502;50.216664;2.55856303e-07;-0.0130145156;-0.59999993;-0.0266665099;1.04852206;-0.359999675;-0.00816107127;10;50.2166641;-0.533333;0;1.044444;1.00433255;1.00433331
23.718034;1.04852403;-0.59999969;-0.0136000262;-0.572234327;-0.0129709983;1.04444221;1.04040337;-0.556140437;0.0128265297;50.216664;2.64910256e-07;-0.0130145117;-0.599999899;-0.0266665262;1.04852307;-0.359999661;-0.00816005431;10;50.2166641;-0.533333;0;1.044444;1.00433256;1.00433333
23.719034;1.04852402;-0.599999696;-0.0136000372;-0.572234328;-0.0129709885;1.04444319;1.04040437;-0.556139902;0.0128264969;50.216664;2.75264756e-07;-0.0130145087;-0.599999868;-0.0266665419;1.04852307;-0.35999965;-0.00816003528;10;50.2166641;-0.533333;0;1.044444;1.00433256;1.00433334
23.720034;1.048524;-0.599999701;-0.0136000485;-0.572234324;-0.0129709787;1.04444317;1.04040438;-0.5561399;0.0128280787;50.216664;2.8714979e-07;-0.0130161731;-0.599999837;-0.0266665566;1.04852307;-0.35999964;-0.00816001454;10;50.2166641;-0.533333;0;1.044444;1.00433257;1.00433336
23.721034;1.04852399;-0.599999704;-0.0136000601;-0.572234318;-0.0129709689;1.04444315;1.04040439;-0.556139895;0.0128280593;50.2166641;3.0091467e-07;-0.0130161715;-0.599999807;-0.0266665701;1.04852307;-0.359999633;-0.00815999244;10;50.2166641;-0.533333;0;1.044444;1.00433257;1.00433337
23.722034;1.04852397;-0.599999708;-0.0135984053;-0.572234309;-0.0129693693;1.04444313;1.0404044;-0.556139889;0.012828041;50.2166641;3.16920312e-07;-0.0130161702;-0.599999778;-0.0266665823;1.04852308;-0.359999628;-0.00815896926;10;50.2166642;-0.533333;0;1.044444;1.00433258;1.00433338
23.723034;1.04852396;-0.59999971;-0.0135984171;-0.572234296;-0.0129693585;1.04444411;1.04040441;-0.556139879;0.0128280239;50.2166641;3.35349336e-07;-0.0130161693;-0.599999749;-0.0266665931;1.04852308;-0.359999624;-0.0081589453;10;50.2166642;-0.533333;0;1.044444;1.00433259;1.0043334
23.724034;1.04852394;-0.599999712;-0.0135984289;-0.572234281;-0.012969347;1.04444409;1.04040442;-0.556139867;0.0128296101;50.2166641;3.56156893e-07;-0.0130178353;-0.599999722;-0.0266666025;1.04852308;-0.359999623;-0.00815892088;10;50.2166642;-0.533333;0;1.044444;1.0043326;1.00433341
23.725034;1.04852392;-0.599999714;-0.0135984405;-0.572234264;-0.0129693344;1.04444407;1.04040443;-0.556139853;0.0128295957;50.2166641;3.7914007e-07;-0.0130178349;-0.599999696;-0.0266666107;1.04852308;-0.359999623;-0.00815889631;10;50.2166642;-0.533333;0;1.044444;1.00433261;1.00433342
23.726034;1.0485249;-0.599999715;-0.0135967855;-0.572233698;-0.0129677191;1.04444405;1.04040544;-0.556139303;0.0128295701;50.2166641;4.03993989e-07;-0.0130178347;-0.599999671;-0.0266666177;1.04852408;-0.359999624;-0.00815787197;10;50.2166642;-0.533333;0;1.044444;1.00433262;1.00433343
23.727034;1.04852488;-0.599999715;-0.013596797;-0.572233676;-0.0129677048;1.04444503;1.04040546;-0.556139286;0.0128295582;50.2166641;4.30346705e-07;-0.0130178346;-0.599999647;-0.0266666237;1.04852408;-0.359999627;-0.00815784827;10;50.2166642;-0.533333;0;1.044444;1.00433263;1.00433344
23.728034;1.04852486;-0.599999714;-0.0135968083;-0.572233652;-0.0129676899;1.04444501;1.04040547;-0.556139269;0.0128311495;50.2166641;4.57839093e-07;-0.0130178347;-0.599999624;-0.0266666286;1.04852409;-0.35999963;-0.00815782558;10;50.2166642;-0.533333;0;1.044444;1.00433264;1.00433345
23.729034;1.04852484;-0.599999713;-0.0135968191;-0.572233627;-0.0129676745;1.04444499;1.04040549;-0.556139252;0.0128311401;50.2166641;4.86213059e-07;-0.0130195017;-0.599999601;-0.0266666327;1.04852409;-0.359999635;-0.00815780407;10;50.2166642;-0.533333;0;1.044444;1.00433265;1.00433346
23.730034;1.04852481;-0.59999971;-0.0135968292;-0.572233601;-0.0129676587;1.04444498;1.0404055;-0.556139235;0.0128311326;50.2166641;5.15315774e-07;-0.0130195024;-0.599999579;-0.0266666363;1.04852409;-0.35999964;-0.00815778383;10;50.2166642;-0.533333;0;1.044444;1.00433266;1.00433347
23.731034;1.04852479;-0.599999708;-0.0135951718;-0.572233574;-0.0129660531;1.04444496;1.04040552;-0.556139219;0.0128311272;50.2166641;5.45049596e-07;-0.0130195036;-0.599999557;-0.0266666396;1.0485241;-0.359999647;-0.00815676492;10;50.2166642;-0.533333;0;1.044444;1.00433267;1.00433348
23.732034;1.04852476;-0.599999704;-0.0135951801;-0.572233549;-0.0129660367;1.04444595;1.04040553;-0.556139204;0.0128311244;50.2166641;5.75324401e-07;-0.0130195057;-0.599999535;-0.0266666429;1.0485241;-0.359999654;-0.00815674733;10;50.2166642;-0.533333;0;1.044444;1.00433267;1.00433349
23.733034;1.04852473;-0.599999701;-0.0135951872;-0.572233524;-0.0129660203;1.04444594;1.04040654;-0.556138654;0.0128327139;50.2166641;6.05993907e-07;-0.0130211753;-0.599999513;-0.026666646;1.0485241;-0.359999662;-0.00815673102;10;50.2166642;-0.533333;0;1.044444;1.00433268;1.0043335
23.734034;1.0485247;-0.599999697;-0.0135951928;-0.5722335;-0.0129660039;1.04444593;1.04040656;-0.55613864;0.0128327168;50.216664;6.36810348e-07;-0.0130211791;-0.599999492;-0.0266666487;1.0485241;-0.35999967;-0.00815671597;10;50.2166642;-0.533333;0;1.044444;1.00433268;1.00433351
23.735034;1.04852567;-0.599999693;-0.01359353;-0.572232932;-0.012964386;1.04444593;1.04040657;-0.556138627;0.0128327227;50.216664;6.67446948e-07;-0.0130211838;-0.59999947;-0.0266666504;1.04852511;-0.359999678;-0.00815570211;10;50.2166642;-0.533333;0;1.044444;1.00433268;1.00433352
23.736034;1.04852564;-0.59999969;-0.0135935322;-0.572232911;-0.0129643705;1.04444693;1.04040657;-0.556138615;0.0128327316;50.216664;6.97551242e-07;-0.0130211892;-0.599999448;-0.0266666508;1.04852511;-0.359999686;-0.00815568941;10;50.2166642;-0.533333;0;1.044444;1.00433268;1.00433353
23.737034;1.04852561;-0.599999686;-0.0135935326;-0.572232891;-0.0129643557;1.04444693;1.04040658;-0.556138604;0.0128343452;50.216664;7.26796432e-07;-0.013022862;-0.599999426;-0.0266666497;1.04852511;-0.359999693;-0.0081556779;10;50.2166642;-0.533333;0;1.044444;1.00433267;1.00433355
23.738034;1.04852558;-0.599999682;-0.0135935312;-0.572232872;-0.0129643417;1.04444693;1.04040658;-0.556138595;0.0128343596;50.216664;7.54932883e-07;-0.013022869;-0.599999404;-0.0266666467;1.04852511;-0.3599997;-0.00815566766;10;50.2166642;-0.533333;0;1.044444;1.00433267;1.00433356
23.739034;1.04852556;-0.599999678;-0.0135918616;-0.572232854;-0.0129627389;1.04444694;1.04040658;-0.556138587;0.0128343766;50.2166639;7.81794809e-07;-0.0130228768;-0.599999383;-0.0266666419;1.04852511;-0.359999707;-0.00815465879;10;50.2166641;-0.533333;0;1.044444;1.00433266;1.00433358
23.740034;1.04852553;-0.599999675;-0.0135918571;-0.572232837;-0.0129627266;1.04444794;1.04040758;-0.556138046;0.012834384;50.2166639;8.0723737e-07;-0.0130228856;-0.599999363;-0.0266666356;1.04852511;-0.359999713;-0.00815465144;10;50.2166641;-0.533333;0;1.044444;1.00433264;1.00433359
23.741034;1.0485255;-0.599999671;-0.013591851;-0.57223282;-0.0129627156;1.04444795;1.04040758;-0.556138041;0.0128344063;50.2166639;8.31091205e-07;-0.0130228957;-0.599999346;-0.0266666279;1.04852511;-0.359999718;-0.00815464583;10;50.2166641;-0.533333;0;1.044444;1.00433263;1.0043336
23.742034;1.04852548;-0.599999669;-0.0135918434;-0.572232805;-0.0129627061;1.04444796;1.04040757;-0.556138038;0.0128360333;50.2166639;8.53164663e-07;-0.0130245735;-0.59999933;-0.0266666192;1.04852511;-0.359999722;-0.00815464227;10;50.2166641;-0.533333;0;1.044444;1.00433262;1.0043336
23.743034;1.04852646;-0.599999667;-0.0135918345;-0.572232245;-0.0129626863;1.04444797;1.04040756;-0.556138036;0.0128360609;50.2166638;8.73228207e-07;-0.0130245858;-0.599999316;-0.0266666101;1.0485261;-0.359999726;-0.00815464102;10;50.2166641;-0.533333;0;1.044444;1.0043326;1.00433361
23.744034;1.04852644;-0.599999666;-0.0135901573;-0.572232234;-0.0129610916;1.04444898;1.04040756;-0.556138035;0.0128360908;50.2166638;8.91000864e-07;-0.013024599;-0.599999305;-0.0266666008;1.04852609;-0.359999729;-0.00815364227;10;50.2166641;-0.533333;0;1.044444;1.00433259;1.00433361
23.745034;1.04852642;-0.599999666;-0.0135901451;-0.572232224;-0.012961089;1.04444899;1.04040755;-0.556138035;0.0128361228;50.2166638;9.06188921e-07;-0.0130246132;-0.599999296;-0.0266665917;1.04852609;-0.359999732;-0.00815364613;10;50.2166641;-0.533333;0;1.044444;1.00433258;1.0043336
23.746034;1.0485264;-0.599999666;-0.0135901314;-0.572232217;-0.0129610891;1.044449;1.04040754;-0.556138036;0.0128377584;50.2166638;9.18522946e-07;-0.0130262954;-0.599999289;-0.026666583;1.04852608;-0.359999736;-0.00815365277;10;50.2166641;-0.533333;0;1.044444;1.00433257;1.00433359
23.747034;1.04852638;-0.599999668;-0.0135901163;-0.572232213;-0.0129610917;1.04444901;1.04040853;-0.556137502;0.0128377812;50.2166637;9.27736532e-07;-0.0130263121;-0.599999285;-0.0266665747;1.04852607;-0.35999974;-0.00815366245;10;50.2166641;-0.533333;0;1.044444;1.00433256;1.00433358
23.748034;1.04852637;-0.599999671;-0.013588433;-0.572232213;-0.0129595072;1.04444902;1.04040853;-0.556137503;0.0128378173;50.2166637;9.3354682e-07;-0.0130263299;-0.599999283;-0.0266665673;1.04852606;-0.359999745;-0.00815267533;10;50.2166641;-0.533333;0;1.044444;1.00433256;1.00433356
23.749034;1.04852635;-0.599999676;-0.0135884152;-0.572232216;-0.0129595147;1.04445003;1.04040852;-0.556137504;0.0128378542;50.2166637;9.35696406e-07;-0.0130263485;-0.599999283;-0.0266665609;1.04852605;-0.35999975;-0.00815269146;10;50.2166641;-0.533333;0;1.044444;1.00433255;1.00433354
23.750034;1.04852634;-0.599999682;-0.0135883963;-0.572232223;-0.0129595246;1.04445004;1.04040851;-0.556137505;0.012839493;50.2166637;9.34041557e-07;-0.0130263677;-0.599999287;-0.0266665561;1.04852604;-0.359999757;-0.00815271083;10;50.2166641;-0.533333;0;1.044444;1.00433256;1.00433351
23.751034;1.04852732;-0.59999969;-0.0135883765;-0.572231687;-0.0129595241;1.04445004;1.0404085;-0.556137506;0.0128395295;50.2166647;9.28627604e-07;-0.0130280537;-0.599999293;-0.0266665532;1.04852704;-0.359999764;-0.00815273347;10;50.2166651;-0.533333;0;1.044444;1.00433256;1.00433348
23.752034;1.0485273;-0.5999997;-0.0135883562;-0.572231701;-0.0129595377;1.04445005;1.0404085;-0.556137506;0.0128395648;50.2166646;9.19682743e-07;-0.013028073;-0.599999303;-0.0266665523;1.04852703;-0.359999773;-0.00815275936;10;50.2166651;-0.533333;0;1.044444;1.00433256;1.00433345
23.753034;1.04852728;-0.59999971;-0.0135866692;-0.572231717;-0.0129579629;1.04445106;1.04040849;-0.556137506;0.0128395983;50.2166646;9.07583157e-07;-0.0130280917;-0.599999317;-0.0266665533;1.04852702;-0.359999784;-0.00815178839;10;50.2166651;-0.533333;0;1.044444;1.00433257;1.00433342
23.754034;1.04852726;-0.599999721;-0.0135866491;-0.572231736;-0.0129579785;1.04445107;1.04040948;-0.55613697;0.012839617;50.2166646;8.92839372e-07;-0.0130281092;-0.599999333;-0.0266665562;1.04852701;-0.359999795;-0.00815182022;10;50.2166651;-0.533333;0;1.044444;1.00433258;1.00433338
23.755034;1.04852724;-0.599999732;-0.0135866299;-0.572231758;-0.0129579946;1.04445108;1.04040947;-0.556136968;0.0128412468;50.2166646;8.76050999e-07;-0.0130297919;-0.599999352;-0.0266665609;1.04852699;-0.359999808;-0.0081518543;10;50.2166651;-0.533333;0;1.044444;1.00433259;1.00433334
23.756034;1.04852722;-0.599999742;-0.0135866121;-0.572231781;-0.0129580108;1.04445109;1.04040945;-0.556136965;0.0128412713;50.2166646;8.57857807e-07;-0.0130298061;-0.599999372;-0.0266665673;1.04852698;-0.359999822;-0.00815188996;10;50.2166651;-0.533333;0;1.044444;1.00433261;1.0043333
23.757034;1.0485272;-0.599999752;-0.0135849294;-0.572231806;-0.0129564373;1.0444521;1.04040944;-0.556136963;0.0128412923;50.2166646;8.38899273e-07;-0.0130298188;-0.599999395;-0.0266665753;1.04852697;-0.359999837;-0.00815092657;10;50.2166651;-0.533333;0;1.044444;1.00433262;1.00433326
23.758034;1.04852718;-0.599999761;-0.0135849156;-0.572231832;-0.0129564526;1.04445211;1.04040942;-0.55613696;0.0128413098;50.2166646;8.19723439e-07;-0.0130298299;-0.599999419;-0.0266665852;1.04852696;-0.359999852;-0.00815096356;10;50.2166652;-0.533333;0;1.044444;1.00433263;1.00433322
23.759034;1.04852715;-0.599999769;-0.0135849042;-0.57223186;-0.0129564668;1.04445212;1.0404094;-0.556136959;0.0128429256;50.2166646;8.00681825e-07;-0.0130315062;-0.599999445;-0.0266665968;1.04852695;-0.359999868;-0.00815100044;10;50.2166652;-0.533333;0;1.044444;1.00433265;1.00433318
23.760034;1.04852813;-0.599999775;-0.0135848954;-0.572231343;-0.0129564672;1.04445213;1.04040938;-0.556136959;0.0128429359;50.2166646;7.81886974e-07;-0.0130315146;-0.599999471;-0.0266666101;1.04852794;-0.359999885;-0.0081510367;10;50.2166652;-0.533333;0;1.044444;1.00433266;1.00433314
23.761034;1.04852811;-0.599999779;-0.0135832229;-0.572231373;-0.0129548886;1.04445214;1.04041036;-0.556136426;0.0128429303;50.2166646;7.63258953e-07;-0.0130315219;-0.599999498;-0.0266666251;1.04852793;-0.359999901;-0.00815007187;10;50.2166652;-0.533333;0;1.044444;1.00433268;1.00433309
23.762034;1.04852808;-0.599999781;-0.01358322;-0.572231404;-0.0129548982;1.04445315;1.04041034;-0.55613643;0.0128429341;50.2166646;7.44649967e-07;-0.0130315283;-0.599999526;-0.0266666415;1.04852792;-0.359999918;-0.00815010554;10;50.2166652;-0.533333;0;1.044444;1.0043327;1.00433305
23.763034;1.04852806;-0.599999782;-0.0135832201;-0.572231437;-0.0129549065;1.04445316;1.04041032;-0.556136436;0.0128429351;50.2166646;7.25991373e-07;-0.0130315342;-0.599999556;-0.0266666595;1.04852791;-0.359999934;-0.0081501374;10;50.2166652;-0.533333;0;1.044444;1.00433272;1.00433301
23.764034;1.04852803;-0.599999781;-0.0135832231;-0.572231471;-0.0129549139;1.04445317;1.0404103;-0.556136443;0.0128445358;50.2166646;7.07387485e-07;-0.013033206;-0.599999588;-0.0266666787;1.0485279;-0.359999949;-0.00815016723;10;50.2166652;-0.533333;0;1.044444;1.00433274;1.00433297
23.765034;1.04852801;-0.599999779;-0.0135832284;-0.572231506;-0.0129549208;1.04445319;1.04041028;-0.556136453;0.0128445329;50.2166646;6.8912786e-07;-0.0130332107;-0.599999621;-0.0266666991;1.0485279;-0.359999964;-0.00815019506;10;50.2166652;-0.533333;0;1.044444;1.00433276;1.00433293
23.766034;1.04852798;-0.599999777;-0.0135815691;-0.572231543;-0.012953338;1.0444542;1.04041026;-0.556136464;0.0128445285;50.2166646;6.71611022e-07;-0.0130332148;-0.599999657;-0.02666672;1.04852789;-0.359999979;-0.0081492211;10;50.2166652;-0.533333;0;1.044444;1.00433278;1.00433288
23.767034;1.04852796;-0.599999773;-0.0135815779;-0.57223158;-0.0129533448;1.04445421;1.04041024;-0.556136477;0.0128445231;50.2166646;6.55198881e-07;-0.0130332185;-0.599999694;-0.0266667411;1.04852789;-0.359999993;-0.0081492456;10;50.2166652;-0.533333;0;1.044444;1.0043328;1.00433285
23.768034;1.04852894;-0.599999769;-0.013581588;-0.572231073;-0.0129533393;1.04445422;1.04041122;-0.556135957;0.0128461062;50.2166646;6.40118325e-07;-0.0130348887;-0.599999733;-0.0266667618;1.04852888;-0.360000007;-0.00814926867;10;50.2166651;-0.533333;0;1.044444;1.00433282;1.00433281
23.769034;1.04852892;-0.599999765;-0.0135815991;-0.572231112;-0.0129533461;1.04445423;1.0404112;-0.556135972;0.0128460991;50.2166646;6.2645288e-07;-0.0130348924;-0.599999774;-0.0266667815;1.04852887;-0.360000022;-0.0081492903;10;50.2166651;-0.533333;0;1.044444;1.00433284;1.00433277
23.770034;1.04852889;-0.59999976;-0.0135799442;-0.572231151;-0.0129517634;1.04445523;1.04041118;-0.556135989;0.0128460914;50.2166646;6.14161132e-07;-0.0130348963;-0.599999814;-0.0266667998;1.04852887;-0.360000038;-0.00814831044;10;50.2166651;-0.533333;0;1.044444;1.00433286;1.00433274
23.771034;1.04852887;-0.599999755;-0.0135799569;-0.572231189;-0.0129517702;1.04445524;1.04041116;-0.556136006;0.0128460833;50.2166646;6.03134471e-07;-0.0130349009;-0.599999855;-0.0266668163;1.04852886;-0.360000054;-0.00814832898;10;50.2166651;-0.533333;0;1.044444;1.00433288;1.00433271
23.772034;1.04852885;-0.59999975;-0.0135799702;-0.572231226;-0.0129517768;1.04445524;1.04041114;-0.556136024;0.0128476775;50.2166647;5.93269644e-07;-0.0130349062;-0.599999896;-0.0266668308;1.04852885;-0.360000071;-0.00814834585;10;50.2166651;-0.533333;0;1.044444;1.0043329;1.00433269
23.773034;1.04852883;-0.599999746;-0.0135799844;-0.572231261;-0.0129517828;1.04445525;1.04041112;-0.556136043;0.0128476702;50.2166647;5.84468545e-07;-0.0130365791;-0.599999936;-0.0266668431;1.04852883;-0.360000088;-0.00814836111;10;50.2166651;-0.533333;0;1.044444;1.00433291;1.00433266
23.774034;1.04852882;-0.599999742;-0.0135783327;-0.572231295;-0.0129501985;1.04445625;1.0404111;-0.556136063;0.0128476639;50.2166647;5.76583875e-07;-0.0130365861;-0.599999974;-0.026666853;1.04852882;-0.360000106;-0.00814737509;10;50.2166651;-0.533333;0;1.044444;1.00433292;1.00433264
23.775034;1.0485288;-0.599999739;-0.0135783484;-0.572231325;-0.0129502026;1.04445625;1.04041208;-0.556135549;0.0128476465;50.2166647;5.69373861e-07;-0.0130365935;-0.600000012;-0.0266668606;1.04852881;-0.360000124;-0.00814738825;10;50.2166651;-0.533333;0;1.044444;1.00433293;1.00433262
23.776034;1.04852879;-0.599999736;-0.0135783647;-0.572231353;-0.0129502055;1.04445625;1.04041206;-0.55613557;0.0128476431;50.2166647;5.62476407e-07;-0.0130366011;-0.600000048;-0.0266668658;1.04852879;-0.360000142;-0.00814740096;10;50.2166651;-0.533333;0;1.044444;1.00433294;1.00433261
23.777034;1.04852978;-0.599999734;-0.0135783814;-0.572230832;-0.012950195;1.04445625;1.04041204;-0.556135591;0.0128492433;50.2166647;5.55419594e-07;-0.0130382752;-0.600000082;-0.0266668688;1.04852977;-0.36000016;-0.00814741338;10;50.2166651;-0.533333;0;1.044444;1.00433294;1.0043326
23.778034;1.04852977;-0.599999732;-0.0135783982;-0.572230853;-0.0129501961;1.04445626;1.04041202;-0.556135612;0.0128492434;50.2166647;5.47690255e-07;-0.0130382826;-0.600000114;-0.0266668697;1.04852976;-0.360000177;-0.00814742551;10;50.2166651;-0.533333;0;1.044444;1.00433294;1.00433259
23.779034;1.04852976;-0.59999973;-0.0135767486;-0.572230871;-0.0129486072;1.04445726;1.040412;-0.556135633;0.0128492453;50.2166648;5.38816741e-07;-0.0130382894;-0.600000144;-0.0266668686;1.04852974;-0.360000194;-0.00814643736;10;50.2166651;-0.533333;0;1.044444;1.00433294;1.00433258
23.780034;1.04852975;-0.599999729;-0.0135767656;-0.572230885;-0.0129486079;1.04445727;1.04041199;-0.556135652;0.0128492491;50.2166648;5.28421616e-07;-0.0130382955;-0.600000171;-0.0266668658;1.04852972;-0.36000021;-0.00814644899;10;50.2166651;-0.533333;0;1.044444;1.00433294;1.00433257
23.781034;1.04852975;-0.599999726;-0.0135767825;-0.572230896;-0.0129486089;1.04445728;1.04041197;-0.55613567;0.0128508566;50.2166648;5.16244277e-07;-0.0130399675;-0.600000194;-0.0266668614;1.04852969;-0.360000225;-0.00814646037;10;50.216665;-0.533333;0;1.044444;1.00433293;1.00433257
23.782034;1.04852974;-0.599999724;-0.0135767988;-0.572230903;-0.0129486106;1.04445729;1.04041295;-0.556135151;0.0128508516;50.2166648;5.0213072e-07;-0.0130399722;-0.600000215;-0.0266668558;1.04852967;-0.360000239;-0.00814647138;10;50.216665;-0.533333;0;1.044444;1.00433293;1.00433257
23.783034;1.04852974;-0.59999972;-0.0135751476;-0.572230905;-0.0129470237;1.0444583;1.04041293;-0.556135165;0.0128508608;50.2166648;4.86029012e-07;-0.0130399764;-0.600000233;-0.026666849;1.04852965;-0.360000252;-0.00814548195;10;50.216665;-0.533333;0;1.044444;1.00433292;1.00433257
23.784034;1.04852974;-0.599999716;-0.013575162;-0.572230904;-0.0129470273;1.04445831;1.04041292;-0.556135178;0.0128508713;50.2166649;4.68035834e-07;-0.0130399805;-0.600000247;-0.0266668415;1.04852963;-0.360000264;-0.00814549203;10;50.216665;-0.533333;0;1.044444;1.00433291;1.00433258
23.785034;1.04853074;-0.599999712;-0.0135751754;-0.572230352;-0.01294702;1.04445832;1.0404129;-0.55613519;0.0128508828;50.2166649;4.48416269e-07;-0.0130399848;-0.600000259;-0.0266668332;1.0485306;-0.360000274;-0.00814550146;10;50.216665;-0.533333;0;1.044444;1.00433291;1.00433258
23.786034;1.04853075;-0.599999707;-0.0135751878;-0.572230343;-0.0129470263;1.04445833;1.04041289;-0.5561352;0.0128524969;50.2166649;4.27497669e-07;-0.0130416562;-0.600000267;-0.0266668244;1.04853058;-0.360000283;-0.00814550992;10;50.216665;-0.533333;0;1.044444;1.0043329;1.00433259
23.787034;1.04853075;-0.599999701;-0.0135735326;-0.57223033;-0.0129454443;1.04445935;1.04041287;-0.55613521;0.0128525089;50.2166649;4.05531573e-07;-0.0130416614;-0.600000273;-0.0266668152;1.04853056;-0.360000289;-0.00814451708;10;50.216665;-0.533333;0;1.044444;1.0043329;1.0043326
23.788034;1.04853075;-0.599999695;-0.0135735433;-0.572230314;-0.0129454533;1.04445936;1.04041286;-0.556135219;0.0128525204;50.216665;3.82656475e-07;-0.0130416669;-0.600000277;-0.0266668057;1.04853054;-0.360000294;-0.00814452277;10;50.216665;-0.533333;0;1.044444;1.0043329;1.00433261
23.789034;1.04853076;-0.599999688;-0.0135735531;-0.572230295;-0.0129454635;1.04445937;1.04041384;-0.556134692;0.0128525183;50.216665;3.58917357e-07;-0.0130416722;-0.600000278;-0.0266667961;1.04853052;-0.360000296;-0.00814452693;10;50.216665;-0.533333;0;1.044444;1.0043329;1.00433262
23.790034;1.04853076;-0.599999681;-0.0135735621;-0.572230273;-0.0129454749;1.04445939;1.04041382;-0.556134699;0.0128541289;50.216665;3.34307262e-07;-0.0130433433;-0.600000278;-0.0266667868;1.0485305;-0.360000296;-0.00814452963;10;50.216665;-0.533333;0;1.044444;1.0043329;1.00433263
23.791034;1.04853077;-0.599999674;-0.01357357;-0.57223025;-0.0129454874;1.04445941;1.04041381;-0.556134704;0.0128541361;50.216665;3.08825502e-07;-0.0130433468;-0.600000275;-0.0266667783;1.04853049;-0.360000293;-0.00814453104;10;50.216665;-0.533333;0;1.044444;1.0043329;1.00433264
23.792034;1.04853077;-0.599999666;-0.0135719102;-0.572230224;-0.0129439111;1.04446042;1.04041379;-0.556134709;0.0128541418;50.216665;2.82490648e-07;-0.0130433488;-0.600000269;-0.0266667711;1.04853047;-0.360000288;-0.00814353131;10;50.216665;-0.533333;0;1.044444;1.00433291;1.00433265
23.793034;1.04853178;-0.599999658;-0.0135719155;-0.572229651;-0.0129439127;1.04446044;1.04041378;-0.556134714;0.0128541464;50.216665;2.55326419e-07;-0.0130433493;-0.600000262;-0.0266667656;1.04853146;-0.360000282;-0.00814353051;10;50.216665;-0.533333;0;1.044444;1.00433292;1.00433266
23.794034;1.04853178;-0.59999965;-0.0135719194;-0.572229623;-0.0129439271;1.04446046;1.04041376;-0.556134718;0.0128557521;50.216665;2.273497e-07;-0.0130450151;-0.600000254;-0.026666762;1.04853145;-0.360000273;-0.00814352871;10;50.216665;-0.533333;0;1.044444;1.00433292;1.00433267
23.795034;1.04853179;-0.599999642;-0.0135719219;-0.572229594;-0.0129439419;1.04446048;1.04041375;-0.556134722;0.0128557551;50.2166651;1.98564866e-07;-0.0130450126;-0.600000243;-0.0266667606;1.04853144;-0.360000262;-0.00814352606;10;50.216665;-0.533333;0;1.044444;1.00433294;1.00433268
23.796034;1.04853179;-0.599999633;-0.0135702566;-0.572229566;-0.012942367;1.0444615;1.04041474;-0.556134191;0.0128557452;50.2166651;1.6898483e-07;-0.013045009;-0.600000231;-0.0266667616;1.04853144;-0.360000248;-0.00814252281;10;50.216665;-0.533333;0;1.044444;1.00433295;1.00433269
23.798034;1.04853179;-0.599999614;-0.0135702585;-0.57222951;-0.0129423953;1.04446155;1.04041472;-0.5561342;0.0128557492;50.2166651;1.07654637e-07;-0.0130449995;-0.600000202;-0.0266667706;1.04853143;-0.360000217;-0.00814251573;10;50.216665;-0.533333;0;1.044444;1.00433298;1.00433271
23.799034;1.0485318;-0.599999605;-0.01357026;-0.572229484;-0.0129424082;1.04446157;1.04041472;-0.556134206;0.0128573524;50.2166651;7.62013112e-08;-0.0130466613;-0.600000185;-0.0266667787;1.04853142;-0.360000199;-0.00814251248;10;50.216665;-0.533333;0;1.044444;1.004333;1.00433272
23.800034;1.0485318;-0.599999597;-0.0135685958;-0.572229459;-0.0129408304;1.04446259;1.04041472;-0.556134212;0.0128573532;50.2166651;4.46275986e-08;-0.0130466567;-0.600000168;-0.0266667888;1.04853142;-0.36000018;-0.00814150983;10;50.216665;-0.533333;0;1.044444;1.00433302;1.00433274
