time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.801034;1.0485318;-0.599999589;-0.0135685996;-0.572229435;-0.012940841;1.04446261;1.04041472;-0.556134217;0.0128573531;50.2166651;1.33505642e-08;-0.0130466528;-0.600000148;-0.0266668005;1.04853142;-0.36000016;-0.00814150818;10;50.216665;-0.533333;0;1.044444;1.00433304;1.00433275
23.802034;1.0485328;-0.599999583;-0.0135686049;-0.572228868;-0.0129408384;1.04446263;1.04041472;-0.556134223;0.0128573517;50.2166651;-1.72086105e-08;-0.0130466497;-0.600000128;-0.0266668134;1.04853242;-0.360000141;-0.00814150791;10;50.216665;-0.533333;0;1.044444;1.00433306;1.00433276
23.803034;1.04853281;-0.599999578;-0.0135686118;-0.572228849;-0.012940847;1.04446266;1.04041572;-0.556133694;0.0128589384;50.216665;-4.66970121e-08;-0.0130483143;-0.600000106;-0.0266668271;1.04853242;-0.360000121;-0.00814150919;10;50.216665;-0.533333;0;1.044444;1.00433308;1.00433278
23.804034;1.04853281;-0.599999575;-0.01356862;-0.572228832;-0.0129408547;1.04446367;1.04041572;-0.556133698;0.0128589336;50.216665;-7.48632851e-08;-0.0130483136;-0.600000083;-0.0266668411;1.04853242;-0.360000103;-0.00814151189;10;50.216665;-0.533333;0;1.044444;1.0043331;1.00433279
23.805034;1.04853282;-0.599999572;-0.0135669627;-0.572228817;-0.0129392718;1.04446369;1.04041573;-0.556133701;0.012858927;50.216665;-1.0149118e-07;-0.0130483144;-0.600000059;-0.0266668554;1.04853243;-0.360000084;-0.00814051579;10;50.216665;-0.533333;0;1.044444;1.00433312;1.00433281
23.807034;1.04853283;-0.599999572;-0.0135669833;-0.572228795;-0.0129392824;1.04446372;1.04041574;-0.556133705;0.012858908;50.216665;-1.49181608e-07;-0.0130483201;-0.600000011;-0.0266668834;1.04853245;-0.360000049;-0.00814052653;10;50.2166649;-0.533333;0;1.044444;1.00433315;1.00433284
23.808034;1.04853284;-0.599999573;-0.0135669943;-0.572228786;-0.0129392865;1.04446373;1.04041574;-0.556133706;0.0128604978;50.2166649;-1.69823629e-07;-0.0130499912;-0.599999988;-0.0266668969;1.04853246;-0.360000033;-0.00814053304;10;50.2166649;-0.533333;0;1.044444;1.00433316;1.00433286
23.809034;1.04853285;-0.599999576;-0.013565339;-0.572228779;-0.0129377005;1.04446473;1.04041575;-0.556133707;0.0128604843;50.2166649;-1.88143091e-07;-0.0130499961;-0.599999966;-0.0266669101;1.04853247;-0.360000017;-0.00813954003;10;50.2166649;-0.533333;0;1.044444;1.00433317;1.00433288
23.810034;1.04853385;-0.59999958;-0.0135653512;-0.572228227;-0.0129376913;1.04446474;1.04041676;-0.556133172;0.0128604575;50.2166649;-2.04074975e-07;-0.013050001;-0.599999945;-0.0266669229;1.04853348;-0.360000003;-0.00813954734;10;50.2166649;-0.533333;0;1.044444;1.00433317;1.00433289
23.811034;1.04853386;-0.599999586;-0.0135653643;-0.572228221;-0.0129376939;1.04446474;1.04041676;-0.556133171;0.0128604422;50.2166648;-2.17512335e-07;-0.0130500054;-0.599999927;-0.0266669353;1.0485335;-0.359999989;-0.00813955485;10;50.2166649;-0.533333;0;1.044444;1.00433317;1.0043329
23.812034;1.04853386;-0.599999593;-0.0135653784;-0.572228216;-0.0129376964;1.04446473;1.04041676;-0.556133171;0.0128620284;50.2166648;-2.28241666e-07;-0.0130516758;-0.59999991;-0.0266669469;1.04853351;-0.359999977;-0.00813956247;10;50.2166649;-0.533333;0;1.044444;1.00433317;1.00433292
23.813034;1.04853387;-0.599999601;-0.0135637269;-0.57222821;-0.0129361092;1.04446572;1.04041677;-0.55613317;0.0128620126;50.2166648;-2.36053237e-07;-0.0130516786;-0.599999895;-0.0266669576;1.04853353;-0.359999966;-0.00813857;10;50.2166649;-0.533333;0;1.044444;1.00433316;1.00433293
23.815034;1.04853388;-0.599999621;-0.0135637598;-0.572228197;-0.0129361135;1.0444657;1.04041677;-0.556133166;0.0128619814;50.2166647;-2.43086464e-07;-0.0130516805;-0.59999987;-0.0266669751;1.04853358;-0.359999946;-0.00813858367;10;50.2166649;-0.533333;0;1.044444;1.00433314;1.00433294
23.816034;1.04853388;-0.599999631;-0.0135637773;-0.572228189;-0.0129361154;1.04446569;1.04041677;-0.556133162;0.0128635679;50.2166647;-2.42942212e-07;-0.013053346;-0.59999986;-0.0266669812;1.0485336;-0.359999938;-0.00813858912;10;50.2166649;-0.533333;0;1.044444;1.00433313;1.00433295
23.817034;1.04853388;-0.59999964;-0.0135637954;-0.57222818;-0.0129361172;1.04446667;1.04041778;-0.556132623;0.0128635404;50.2166646;-2.41042939e-07;-0.0130533436;-0.599999851;-0.0266669849;1.04853362;-0.359999931;-0.00813859332;10;50.2166649;-0.533333;0;1.044444;1.00433311;1.00433296
23.818034;1.04853388;-0.59999965;-0.0135621474;-0.57222817;-0.0129345291;1.04446665;1.04041778;-0.556132617;0.0128635256;50.2166646;-2.38104144e-07;-0.0130533403;-0.599999843;-0.0266669858;1.04853365;-0.359999925;-0.00813759619;10;50.2166649;-0.533333;0;1.044444;1.0043331;1.00433296
23.819034;1.04853488;-0.599999658;-0.0135621665;-0.572227613;-0.012934518;1.04446664;1.04041778;-0.556132608;0.0128635111;50.2166646;-2.34898444e-07;-0.0130533365;-0.599999835;-0.0266669836;1.04853467;-0.359999919;-0.00813759781;10;50.2166649;-0.533333;0;1.044444;1.00433308;1.00433297
23.820034;1.04853488;-0.599999666;-0.0135621859;-0.572227599;-0.0129345188;1.04446662;1.04041778;-0.556132598;0.0128634967;50.2166645;-2.32078807e-07;-0.0130533328;-0.599999828;-0.0266669779;1.04853469;-0.359999914;-0.00813759836;10;50.2166649;-0.533333;0;1.044444;1.00433306;1.00433298
23.821034;1.04853488;-0.599999674;-0.0135622057;-0.572227584;-0.0129345192;1.04446759;1.04041778;-0.556132587;0.0128650846;50.2166645;-2.30090739e-07;-0.0130549963;-0.599999821;-0.0266669688;1.04853471;-0.35999991;-0.00813759813;10;50.2166649;-0.533333;0;1.044444;1.00433304;1.00433299
23.822034;1.04853488;-0.599999681;-0.0135605589;-0.572227566;-0.0129329295;1.04446757;1.04041778;-0.556132574;0.0128650704;50.2166645;-2.29145738e-07;-0.0130549937;-0.599999813;-0.0266669563;1.04853474;-0.359999906;-0.00813659748;10;50.2166649;-0.533333;0;1.044444;1.00433302;1.004333
23.823034;1.04853488;-0.599999688;-0.0135605785;-0.572227546;-0.0129329283;1.04446754;1.04041777;-0.55613256;0.0128650561;50.2166645;-2.29227325e-07;-0.0130549915;-0.599999805;-0.0266669404;1.04853476;-0.359999904;-0.00813659683;10;50.2166649;-0.533333;0;1.044444;1.004333;1.00433301
23.824034;1.04853487;-0.599999696;-0.0135605973;-0.572227523;-0.012932926;1.04446752;1.04041877;-0.556132011;0.0128650293;50.2166644;-2.30155649e-07;-0.0130549896;-0.599999797;-0.0266669207;1.04853478;-0.359999902;-0.00813659658;10;50.2166649;-0.533333;0;1.044444;1.00433298;1.00433302
23.825034;1.04853487;-0.599999703;-0.0135606149;-0.572227498;-0.0129329223;1.04446749;1.04041876;-0.556131998;0.0128666167;50.2166644;-2.31684944e-07;-0.0130566543;-0.599999788;-0.0266668971;1.0485348;-0.359999901;-0.00813659699;10;50.2166649;-0.533333;0;1.044444;1.00433296;1.00433303
23.826034;1.04853486;-0.599999711;-0.0135589645;-0.57222747;-0.0129313274;1.04446845;1.04041876;-0.556131985;0.0128666024;50.2166644;-2.335874e-07;-0.0130566522;-0.599999779;-0.0266668691;1.04853482;-0.359999901;-0.00813559805;10;50.2166649;-0.533333;0;1.044444;1.00433295;1.00433304
23.827034;1.04853585;-0.599999718;-0.0135589794;-0.572226896;-0.0129313073;1.04446842;1.04041875;-0.556131972;0.0128665886;50.2166644;-2.35689965e-07;-0.0130566499;-0.599999771;-0.0266668364;1.04853583;-0.359999901;-0.00813559961;10;50.2166648;-0.533333;0;1.044444;1.00433293;1.00433305
23.828034;1.04853585;-0.599999726;-0.0135589928;-0.572226865;-0.012931297;1.04446839;1.04041875;-0.556131962;0.0128665755;50.2166644;-2.37851643e-07;-0.0130566472;-0.599999764;-0.0266667989;1.04853585;-0.359999902;-0.00813560136;10;50.2166648;-0.533333;0;1.044444;1.00433292;1.00433306
23.829034;1.04853584;-0.599999733;-0.0135590048;-0.572226831;-0.0129312834;1.04446835;1.04041874;-0.556131953;0.0128681653;50.2166644;-2.39898147e-07;-0.0130583108;-0.599999757;-0.0266667567;1.04853587;-0.359999904;-0.00813560288;10;50.2166648;-0.533333;0;1.044444;1.00433291;1.00433306
23.830034;1.04853584;-0.599999741;-0.0135590155;-0.572226797;-0.0129312664;1.04446931;1.04041874;-0.556131947;0.0128681543;50.2166644;-2.41577959e-07;-0.0130583074;-0.599999752;-0.0266667101;1.04853589;-0.359999906;-0.00813560366;10;50.2166648;-0.533333;0;1.044444;1.00433291;1.00433307
23.831034;1.04853583;-0.599999748;-0.0135573583;-0.57222676;-0.0129296564;1.04446927;1.04041974;-0.55613141;0.0128681322;50.2166643;-2.42616035e-07;-0.0130583037;-0.599999749;-0.0266666596;1.04853591;-0.359999909;-0.00813460334;10;50.2166648;-0.533333;0;1.044444;1.0043329;1.00433307
23.833034;1.04853583;-0.599999759;-0.0135573726;-0.572226683;-0.012929606;1.04446919;1.04041972;-0.556131413;0.0128681164;50.2166643;-2.42262608e-07;-0.0130582963;-0.599999747;-0.0266665502;1.04853594;-0.359999917;-0.0081345991;10;50.2166647;-0.533333;0;1.044444;1.00433289;1.00433307
23.834034;1.04853583;-0.599999763;-0.0135573774;-0.572226642;-0.0129295769;1.04447014;1.04041972;-0.55613142;0.0128697122;50.2166643;-2.41015068e-07;-0.0130599595;-0.599999749;-0.0266664927;1.04853595;-0.359999922;-0.00813459553;10;50.2166647;-0.533333;0;1.044444;1.00433289;1.00433306
23.835034;1.04853683;-0.599999767;-0.0135557141;-0.572226055;-0.0129279439;1.0444701;1.04041971;-0.556131431;0.0128697069;50.2166643;-2.39218464e-07;-0.0130599561;-0.599999752;-0.0266664344;1.04853697;-0.359999929;-0.00813359135;10;50.2166647;-0.533333;0;1.044444;1.00433289;1.00433306
23.837034;1.04853682;-0.599999771;-0.0135557171;-0.572225972;-0.0129278769;1.04447001;1.04041969;-0.556131464;0.0128696975;50.2166643;-2.34155896e-07;-0.0130599501;-0.599999764;-0.0266663178;1.04853699;-0.359999947;-0.00813358141;10;50.2166647;-0.533333;0;1.044444;1.00433289;1.00433304
23.838034;1.04853681;-0.599999772;-0.0135557172;-0.572225931;-0.0129278417;1.04447097;1.04042069;-0.556130949;0.0128712827;50.2166643;-2.30970645e-07;-0.0130616142;-0.599999772;-0.0266662609;1.048537;-0.359999958;-0.00813357534;10;50.2166646;-0.533333;0;1.044444;1.00433289;1.00433303
23.839034;1.0485368;-0.599999772;-0.01355405;-0.57222589;-0.0129262163;1.04447092;1.04042068;-0.55613097;0.0128712786;50.2166643;-2.27473158e-07;-0.0130616121;-0.59999978;-0.0266662057;1.04853701;-0.359999971;-0.00813256831;10;50.2166646;-0.533333;0;1.044444;1.00433289;1.00433302
23.841034;1.04853678;-0.59999977;-0.0135540487;-0.572225811;-0.0129261421;1.04447085;1.04042067;-0.556131016;0.0128712712;50.2166643;-2.20559092e-07;-0.0130616101;-0.599999799;-0.0266661021;1.04853702;-0.360000004;-0.00813255176;10;50.2166646;-0.533333;0;1.044444;1.00433289;1.004333
23.842034;1.04853676;-0.599999768;-0.0135540485;-0.572225773;-0.012926104;1.04447081;1.04042066;-0.556131038;0.0128728698;50.2166643;-2.17951331e-07;-0.0130632772;-0.599999808;-0.0266660546;1.04853702;-0.360000023;-0.00813254257;10;50.2166646;-0.533333;0;1.044444;1.0043329;1.004333
23.843034;1.04853674;-0.599999766;-0.0135540485;-0.572225737;-0.0129260654;1.04447178;1.04042065;-0.55613106;0.0128728666;50.2166644;-2.16369384e-07;-0.0130632789;-0.599999816;-0.0266660101;1.04853702;-0.360000044;-0.00813253282;10;50.2166646;-0.533333;0;1.044444;1.0043329;1.00433299
23.844034;1.04853773;-0.599999763;-0.0135523822;-0.572225155;-0.0129244242;1.04447175;1.04042065;-0.556131081;0.0128728635;50.2166644;-2.15964372e-07;-0.013063282;-0.599999825;-0.0266659691;1.04853802;-0.360000065;-0.00813152239;10;50.2166646;-0.533333;0;1.044444;1.0043329;1.00433299
23.845034;1.04853771;-0.59999976;-0.0135523825;-0.572225121;-0.0129243846;1.04447172;1.04042164;-0.556130566;0.012872848;50.2166644;-2.16791371e-07;-0.0130632867;-0.599999832;-0.0266659316;1.04853803;-0.360000088;-0.00813151113;10;50.2166646;-0.533333;0;1.044444;1.0043329;1.00433299
23.846034;1.04853768;-0.599999757;-0.0135523827;-0.572225089;-0.012924345;1.04447169;1.04042163;-0.556130582;0.0128728445;50.2166644;-2.18816944e-07;-0.0130632929;-0.599999839;-0.026665898;1.04853803;-0.360000111;-0.00813149892;10;50.2166646;-0.533333;0;1.044444;1.00433291;1.00433299
23.847034;1.04853766;-0.599999753;-0.0135523824;-0.572225059;-0.012924306;1.04447267;1.04042163;-0.556130596;0.0128744428;50.2166644;-2.21884468e-07;-0.0130649672;-0.599999846;-0.0266658681;1.04853803;-0.360000134;-0.0081314858;10;50.2166646;-0.533333;0;1.044444;1.00433291;1.00433299
23.848034;1.04853764;-0.599999749;-0.0135507147;-0.57222503;-0.0129226783;1.04447264;1.04042162;-0.556130605;0.012874439;50.2166644;-2.25753686e-07;-0.0130649757;-0.599999852;-0.0266658417;1.04853803;-0.360000158;-0.00813047191;10;50.2166646;-0.533333;0;1.044444;1.00433291;1.00433299
23.850034;1.0485376;-0.599999742;-0.0135507099;-0.572224976;-0.0129226059;1.0444726;1.04042161;-0.556130614;0.0128744319;50.2166645;-2.34697815e-07;-0.013064994;-0.599999863;-0.0266657985;1.04853804;-0.360000203;-0.00813044188;10;50.2166646;-0.533333;0;1.044444;1.00433291;1.00433299
23.851034;1.04853758;-0.599999739;-0.0135507058;-0.572224951;-0.0129225719;1.04447357;1.0404216;-0.556130613;0.0128760301;50.2166645;-2.39166135e-07;-0.0130666697;-0.599999869;-0.0266657812;1.04853804;-0.360000224;-0.0081304257;10;50.2166646;-0.533333;0;1.044444;1.00433291;1.00433299
23.852034;1.04853856;-0.599999736;-0.0135490338;-0.572224383;-0.0129209374;1.04447355;1.04042259;-0.556130074;0.0128760134;50.2166645;-2.43444094e-07;-0.0130666784;-0.599999875;-0.0266657665;1.04853904;-0.360000243;-0.00812940889;10;50.2166646;-0.533333;0;1.044444;1.00433291;1.00433299
23.854034;1.04853853;-0.59999973;-0.0135490197;-0.572224346;-0.0129208747;1.04447352;1.04042257;-0.556130057;0.0128760022;50.2166646;-2.51587558e-07;-0.0130666941;-0.599999889;-0.026665746;1.04853905;-0.360000275;-0.00812937402;10;50.2166646;-0.533333;0;1.044444;1.00433291;1.00433299
23.855034;1.04853852;-0.599999725;-0.0135490112;-0.572224333;-0.0129208444;1.0444745;1.04042256;-0.556130044;0.0128759951;50.2166646;-2.55394359e-07;-0.0130683676;-0.599999897;-0.02666574;1.04853905;-0.360000287;-0.00812935604;10;50.2166646;-0.533333;0;1.044444;1.00433291;1.004333
23.856034;1.04853851;-0.599999719;-0.0135490021;-0.572224323;-0.0129208146;1.04447448;1.04042255;-0.556130028;0.0128775888;50.2166646;-2.58738475e-07;-0.0130683738;-0.599999906;-0.0266657363;1.04853905;-0.360000296;-0.00812933757;10;50.2166646;-0.533333;0;1.044444;1.00433291;1.004333
23.857034;1.0485385;-0.59999971;-0.0135473258;-0.572224316;-0.0129191962;1.04447447;1.04042253;-0.55613001;0.0128775796;50.2166647;-2.61287756e-07;-0.0130683793;-0.599999917;-0.0266657345;1.04853905;-0.360000303;-0.00812831846;10;50.2166646;-0.533333;0;1.044444;1.00433292;1.00433301
23.858034;1.0485385;-0.599999701;-0.0135473157;-0.572224313;-0.0129191683;1.04447446;1.04042252;-0.556129991;0.0128775697;50.2166647;-2.62740106e-07;-0.0130683839;-0.599999928;-0.026665734;1.04853906;-0.360000307;-0.00812829861;10;50.2166646;-0.533333;0;1.044444;1.00433293;1.00433302
23.859034;1.04853849;-0.599999689;-0.0135473054;-0.572224313;-0.0129191417;1.04447545;1.0404235;-0.556129436;0.012877547;50.2166647;-2.62889351e-07;-0.0130683879;-0.599999941;-0.0266657347;1.04853906;-0.360000308;-0.00812827798;10;50.2166646;-0.533333;0;1.044444;1.00433294;1.00433303
23.860034;1.04853949;-0.599999676;-0.0135472951;-0.572223771;-0.0129191044;1.04447545;1.04042348;-0.556129413;0.0128791385;50.2166647;-2.61685199e-07;-0.0130700582;-0.599999955;-0.0266657366;1.04854006;-0.360000307;-0.00812825661;10;50.2166646;-0.533333;0;1.044444;1.00433295;1.00433304
23.861034;1.04853949;-0.599999662;-0.0135456182;-0.572223776;-0.0129174918;1.04447545;1.04042346;-0.556129389;0.0128791281;50.2166648;-2.59278034e-07;-0.0130700618;-0.599999971;-0.0266657397;1.04854007;-0.360000304;-0.00812723455;10;50.2166646;-0.533333;0;1.044444;1.00433296;1.00433305
23.863034;1.04853949;-0.599999628;-0.0135455982;-0.572223792;-0.0129174522;1.04447545;1.04042341;-0.556129337;0.012879107;50.2166648;-2.51848932e-07;-0.0130700692;-0.600000005;-0.0266657508;1.04854007;-0.360000293;-0.00812718859;10;50.2166646;-0.533333;0;1.044444;1.004333;1.00433308
23.864034;1.0485395;-0.599999611;-0.0135455885;-0.572223802;-0.0129174361;1.04447646;1.04042339;-0.55612931;0.0128806976;50.2166648;-2.47085358e-07;-0.0130717396;-0.600000024;-0.0266657598;1.04854008;-0.360000285;-0.00812716493;10;50.2166646;-0.533333;0;1.044444;1.00433302;1.00433309
23.865034;1.0485395;-0.599999593;-0.0135439123;-0.572223813;-0.0129158333;1.04447648;1.04042336;-0.556129282;0.0128806854;50.2166649;-2.41620045e-07;-0.0130717433;-0.600000042;-0.0266657717;1.04854008;-0.360000277;-0.00812614116;10;50.2166646;-0.533333;0;1.044444;1.00433304;1.0043331
23.866034;1.04853951;-0.599999576;-0.0135439031;-0.572223824;-0.012915823;1.0444765;1.04042434;-0.55612872;0.0128806596;50.2166649;-2.35397227e-07;-0.0130717469;-0.60000006;-0.0266657866;1.04854009;-0.360000268;-0.00812611768;10;50.2166646;-0.533333;0;1.044444;1.00433306;1.00433312
23.867034;1.04853952;-0.59999956;-0.0135438941;-0.572223837;-0.0129158162;1.04447651;1.04042431;-0.556128692;0.012880645;50.2166649;-2.28330279e-07;-0.0130717503;-0.600000078;-0.0266658048;1.04854009;-0.360000259;-0.00812609481;10;50.2166646;-0.533333;0;1.044444;1.00433309;1.00433313
23.868034;1.04853953;-0.599999546;-0.0135438854;-0.57222385;-0.0129158131;1.04447754;1.04042429;-0.556128666;0.012880629;50.216665;-2.20337998e-07;-0.0130717539;-0.600000096;-0.0266658264;1.0485401;-0.360000249;-0.00812607258;10;50.2166646;-0.533333;0;1.044444;1.00433311;1.00433314
23.869034;1.04854054;-0.599999534;-0.0135438771;-0.572223318;-0.0129158017;1.04447756;1.04042427;-0.55612864;0.0128822134;50.216665;-2.11368292e-07;-0.0130734243;-0.600000112;-0.0266658513;1.0485411;-0.360000239;-0.00812605076;10;50.2166646;-0.533333;0;1.044444;1.00433312;1.00433315
23.870034;1.04854055;-0.599999523;-0.0135422029;-0.572223332;-0.012914217;1.04447758;1.04042425;-0.556128615;0.0128821945;50.216665;-2.01319651e-07;-0.0130734282;-0.600000128;-0.0266658796;1.0485411;-0.360000228;-0.00812502909;10;50.2166646;-0.533333;0;1.044444;1.00433314;1.00433316
23.871034;1.04854057;-0.599999513;-0.0135421962;-0.572223346;-0.0129142259;1.04447761;1.04042423;-0.556128592;0.0128821742;50.216665;-1.89959194e-07;-0.0130734322;-0.600000143;-0.0266659112;1.04854111;-0.360000217;-0.00812500734;10;50.2166646;-0.533333;0;1.044444;1.00433316;1.00433317
23.872034;1.04854059;-0.599999505;-0.0135421908;-0.572223361;-0.0129142385;1.04447863;1.04042422;-0.55612857;0.0128821532;50.2166651;-1.7697445e-07;-0.0130734361;-0.600000157;-0.0266659458;1.04854111;-0.360000205;-0.00812498538;10;50.2166646;-0.533333;0;1.044444;1.00433317;1.00433318
23.873034;1.04854061;-0.599999497;-0.013542187;-0.572223375;-0.0129142546;1.04447866;1.04042521;-0.556128015;0.0128837214;50.2166651;-1.62090799e-07;-0.0130751066;-0.600000171;-0.026665983;1.04854112;-0.360000194;-0.00812496311;10;50.2166646;-0.533333;0;1.044444;1.00433319;1.00433318
23.874034;1.04854063;-0.599999489;-0.0135405184;-0.572223388;-0.0129126841;1.04447868;1.0404252;-0.556127995;0.0128837004;50.2166651;-1.4513801e-07;-0.0130751103;-0.600000184;-0.0266660221;1.04854112;-0.360000182;-0.00812394049;10;50.2166646;-0.533333;0;1.044444;1.0043332;1.00433319
23.875034;1.04854065;-0.599999481;-0.0135405184;-0.572223401;-0.0129127053;1.04447871;1.0404252;-0.556127977;0.0128836801;50.2166652;-1.26037821e-07;-0.0130751141;-0.600000196;-0.0266660624;1.04854113;-0.36000017;-0.0081239175;10;50.2166646;-0.533333;0;1.044444;1.00433321;1.0043332
23.876034;1.04854067;-0.599999472;-0.0135405202;-0.572223414;-0.0129127281;1.04447974;1.0404252;-0.556127959;0.0128836607;50.2166652;-1.04704654e-07;-0.0130751183;-0.600000206;-0.0266661032;1.04854114;-0.360000157;-0.00812389405;10;50.2166646;-0.533333;0;1.044444;1.00433322;1.00433321
23.877034;1.04854169;-0.599999464;-0.0135405235;-0.57222288;-0.0129127397;1.04447976;1.04042521;-0.556127943;0.0128852442;50.2166652;-8.09739006e-08;-0.0130767897;-0.600000215;-0.026666144;1.04854214;-0.360000144;-0.0081238701;10;50.2166646;-0.533333;0;1.044444;1.00433323;1.00433321
23.878034;1.04854172;-0.599999455;-0.0135388613;-0.572222894;-0.0129111748;1.04447979;1.04042522;-0.556127927;0.0128852269;50.2166653;-5.47189262e-08;-0.0130767952;-0.600000221;-0.026666184;1.04854215;-0.36000013;-0.0081228458;10;50.2166647;-0.533333;0;1.044444;1.00433324;1.00433322
23.879034;1.04854174;-0.599999448;-0.0135388666;-0.572222908;-0.0129111999;1.04447982;1.04042523;-0.556127912;0.0128852107;50.2166653;-2.60307009e-08;-0.0130768016;-0.600000226;-0.026666223;1.04854215;-0.360000116;-0.00812282154;10;50.2166647;-0.533333;0;1.044444;1.00433324;1.00433323
23.880034;1.04854177;-0.599999442;-0.0135388722;-0.572222923;-0.0129112255;1.04447984;1.04042625;-0.556127363;0.0128851834;50.2166653;4.79005441e-09;-0.0130768091;-0.600000229;-0.0266662606;1.04854216;-0.360000102;-0.00812279794;10;50.2166647;-0.533333;0;1.044444;1.00433325;1.00433323
23.881034;1.04854179;-0.599999438;-0.0135388778;-0.572222938;-0.0129112514;1.04448086;1.04042627;-0.55612735;0.0128851696;50.2166654;3.73979835e-08;-0.0130768178;-0.600000231;-0.0266662968;1.04854217;-0.360000088;-0.00812277576;10;50.2166647;-0.533333;0;1.044444;1.00433326;1.00433324
23.882034;1.04854182;-0.599999436;-0.0135372165;-0.572222954;-0.0129096883;1.04448089;1.04042629;-0.556127338;0.0128867591;50.2166654;7.15145261e-08;-0.0130784942;-0.60000023;-0.0266663314;1.04854217;-0.360000074;-0.00812175579;10;50.2166647;-0.533333;0;1.044444;1.00433327;1.00433324
23.884034;1.04854186;-0.59999944;-0.0135372255;-0.572222986;-0.0129097417;1.04448092;1.04042634;-0.55612732;0.012886739;50.2166654;1.43199204e-07;-0.0130785168;-0.600000222;-0.0266663945;1.04854219;-0.360000044;-0.00812172486;10;50.2166647;-0.533333;0;1.044444;1.00433329;1.00433325
23.885034;1.04854288;-0.599999445;-0.0135372288;-0.572222456;-0.012909756;1.04448194;1.04042636;-0.556127313;0.0128867318;50.2166654;1.7990313e-07;-0.0130785291;-0.600000217;-0.0266664224;1.0485432;-0.36000003;-0.00812171458;10;50.2166647;-0.533333;0;1.044444;1.0043333;1.00433325
23.886034;1.04854289;-0.599999452;-0.0135372313;-0.572222471;-0.0129097823;1.04448195;1.04042639;-0.556127307;0.0128883288;50.2166655;2.16335151e-07;-0.0130802083;-0.60000021;-0.0266664472;1.04854322;-0.360000015;-0.00812170803;10;50.2166647;-0.533333;0;1.044444;1.00433331;1.00433325
23.887034;1.04854291;-0.599999461;-0.013535566;-0.572222485;-0.0129082188;1.04448196;1.04042742;-0.556126768;0.0128883138;50.2166655;2.51825501e-07;-0.0130802205;-0.600000202;-0.0266664685;1.04854323;-0.360000002;-0.00812070535;10;50.2166647;-0.533333;0;1.044444;1.00433332;1.00433326
23.888034;1.04854292;-0.599999471;-0.0135355665;-0.572222499;-0.0129082446;1.04448196;1.04042744;-0.556126764;0.0128883135;50.2166655;2.85843759e-07;-0.0130802318;-0.600000194;-0.0266664864;1.04854325;-0.359999989;-0.00812070651;10;50.2166647;-0.533333;0;1.044444;1.00433333;1.00433326
23.889034;1.04854293;-0.599999484;-0.013535566;-0.572222512;-0.0129082703;1.04448297;1.04042747;-0.556126762;0.0128883152;50.2166655;3.18086762e-07;-0.0130802418;-0.600000185;-0.0266665008;1.04854326;-0.359999977;-0.00812071121;10;50.2166648;-0.533333;0;1.044444;1.00433334;1.00433326
23.890034;1.04854294;-0.599999499;-0.0135355644;-0.572222525;-0.0129082961;1.04448297;1.0404275;-0.55612676;0.0128899208;50.2166655;3.48490488e-07;-0.013081917;-0.600000175;-0.026666512;1.04854328;-0.359999968;-0.00812071892;10;50.2166648;-0.533333;0;1.044444;1.00433334;1.00433326
23.891034;1.04854295;-0.599999515;-0.0135338951;-0.572222539;-0.0129067327;1.04448296;1.04042753;-0.55612676;0.0128899262;50.2166655;3.77147897e-07;-0.0130819241;-0.600000163;-0.0266665203;1.04854329;-0.35999996;-0.00811972902;10;50.2166648;-0.533333;0;1.044444;1.00433335;1.00433325
23.892034;1.04854295;-0.599999534;-0.0135338916;-0.572222553;-0.0129067587;1.04448296;1.04042756;-0.55612676;0.0128899328;50.2166655;4.04197001e-07;-0.0130819299;-0.600000151;-0.0266665262;1.04854331;-0.359999955;-0.00811974102;10;50.2166648;-0.533333;0;1.044444;1.00433335;1.00433325
23.893034;1.04854295;-0.599999555;-0.0135338872;-0.572222568;-0.0129067845;1.04448395;1.04042759;-0.556126762;0.0128899403;50.2166655;4.29732398e-07;-0.0130819345;-0.600000137;-0.0266665301;1.04854332;-0.359999952;-0.00811975455;10;50.2166648;-0.533333;0;1.044444;1.00433335;1.00433325
23.894034;1.04854395;-0.599999577;-0.013533882;-0.572222039;-0.0129067974;1.04448394;1.04042861;-0.556126229;0.0128899363;50.2166655;4.53747754e-07;-0.0130819379;-0.600000122;-0.0266665323;1.04854433;-0.359999952;-0.0081197693;10;50.2166649;-0.533333;0;1.044444;1.00433335;1.00433324
23.895034;1.04854395;-0.5999996;-0.0135322096;-0.572222057;-0.0129052324;1.04448393;1.04042864;-0.556126233;0.0128915477;50.2166655;4.76135731e-07;-0.0130836066;-0.600000105;-0.0266665331;1.04854435;-0.359999954;-0.00811878491;10;50.2166649;-0.533333;0;1.044444;1.00433335;1.00433324
23.897034;1.04854394;-0.599999651;-0.0135321982;-0.572222095;-0.0129052786;1.0444839;1.04042869;-0.556126243;0.0128915704;50.2166655;5.15420139e-07;-0.0130836061;-0.600000067;-0.0266665318;1.04854437;-0.359999963;-0.00811881735;10;50.2166649;-0.533333;0;1.044444;1.00433335;1.00433323
23.898034;1.04854393;-0.599999678;-0.0135321932;-0.572222115;-0.0129052998;1.04448488;1.04042872;-0.556126249;0.012891584;50.2166655;5.32147865e-07;-0.0130836032;-0.600000046;-0.0266665303;1.04854438;-0.35999997;-0.00811883368;10;50.216665;-0.533333;0;1.044444;1.00433335;1.00433323
23.899034;1.04854392;-0.599999707;-0.013532189;-0.572222136;-0.0129053196;1.04448486;1.04042875;-0.556126257;0.0128932013;50.2166655;5.4702195e-07;-0.013085265;-0.600000024;-0.0266665288;1.04854439;-0.359999978;-0.0081188499;10;50.216665;-0.533333;0;1.044444;1.00433334;1.00433323
23.900034;1.0485439;-0.599999737;-0.0135305191;-0.572222157;-0.0129037485;1.04448484;1.04042877;-0.556126265;0.0128932186;50.2166655;5.60245839e-07;-0.0130852579;-0.6;-0.0266665274;1.0485444;-0.359999988;-0.00811786601;10;50.216665;-0.533333;0;1.044444;1.00433334;1.00433323
23.901034;1.04854389;-0.599999767;-0.013530517;-0.572222178;-0.0129037655;1.04448481;1.0404298;-0.55612574;0.0128932253;50.2166656;5.72011178e-07;-0.0130852486;-0.599999976;-0.0266665263;1.04854441;-0.359999999;-0.00811788204;10;50.216665;-0.533333;0;1.044444;1.00433334;1.00433323
23.902034;1.04854487;-0.599999798;-0.0135305165;-0.572221654;-0.0129037689;1.04448579;1.04042983;-0.556125748;0.0128932461;50.2166656;5.82411296e-07;-0.013085237;-0.599999951;-0.0266665255;1.04854542;-0.360000011;-0.00811789803;10;50.2166651;-0.533333;0;1.044444;1.00433334;1.00433323
23.903034;1.04854484;-0.599999829;-0.0135305174;-0.572221675;-0.0129037832;1.04448576;1.04042985;-0.556125756;0.01289487;50.2166656;5.91496268e-07;-0.01308689;-0.599999926;-0.0266665251;1.04854543;-0.360000024;-0.00811791396;10;50.2166651;-0.533333;0;1.044444;1.00433333;1.00433323
23.904034;1.04854482;-0.59999986;-0.0135288532;-0.572221697;-0.0129022066;1.04448573;1.04042988;-0.556125763;0.0128948931;50.2166656;5.99379395e-07;-0.0130868747;-0.5999999;-0.0266665247;1.04854543;-0.360000038;-0.00811692979;10;50.2166651;-0.533333;0;1.044444;1.00433333;1.00433323
23.905034;1.0485448;-0.599999891;-0.0135288572;-0.572221718;-0.012902218;1.0444857;1.0404299;-0.556125769;0.0128949172;50.2166656;6.06243686e-07;-0.013086858;-0.599999874;-0.0266665242;1.04854544;-0.360000054;-0.00811694542;10;50.2166651;-0.533333;0;1.044444;1.00433333;1.00433323
23.906034;1.04854478;-0.599999922;-0.0135288627;-0.572221739;-0.012902228;1.04448667;1.04042993;-0.556125773;0.0128949422;50.2166656;6.12235839e-07;-0.0130868401;-0.599999847;-0.0266665232;1.04854544;-0.36000007;-0.00811696076;10;50.2166652;-0.533333;0;1.044444;1.00433332;1.00433323
23.907034;1.04854475;-0.599999954;-0.0135288698;-0.572221759;-0.0129022368;1.04448664;1.04042995;-0.556125776;0.012894968;50.2166657;6.17373954e-07;-0.0130868214;-0.59999982;-0.0266665213;1.04854545;-0.360000087;-0.00811697568;10;50.2166652;-0.533333;0;1.044444;1.00433332;1.00433323
23.908034;1.04854473;-0.599999985;-0.0135272118;-0.57222178;-0.0129006552;1.0444866;1.04043097;-0.556125242;0.0128965841;50.2166657;6.21612199e-07;-0.0130884689;-0.599999794;-0.0266665182;1.04854545;-0.360000105;-0.00811599011;10;50.2166652;-0.533333;0;1.044444;1.00433332;1.00433322
23.909034;1.04854471;-0.600000017;-0.0135272221;-0.5722218;-0.0129006621;1.04448657;1.04043099;-0.556125241;0.0128966113;50.2166657;6.24993971e-07;-0.0130884502;-0.599999768;-0.0266665138;1.04854545;-0.360000123;-0.00811600407;10;50.2166652;-0.533333;0;1.044444;1.00433332;1.00433322
23.910034;1.04854569;-0.600000048;-0.0135272341;-0.572221273;-0.0129006557;1.04448754;1.04043101;-0.556125239;0.0128966389;50.2166657;6.27672895e-07;-0.0130884324;-0.599999743;-0.026666508;1.04854645;-0.360000142;-0.00811601769;10;50.2166652;-0.533333;0;1.044444;1.00433331;1.00433321
23.911034;1.04854567;-0.600000078;-0.0135272475;-0.572221291;-0.0129006607;1.04448751;1.04043103;-0.556125236;0.0128966667;50.2166657;6.29835418e-07;-0.0130884161;-0.599999719;-0.0266665008;1.04854644;-0.36000016;-0.00811603109;10;50.2166653;-0.533333;0;1.044444;1.00433331;1.0043332
23.912034;1.04854566;-0.600000108;-0.0135272621;-0.572221306;-0.0129006646;1.04448748;1.04043105;-0.556125232;0.0128982965;50.2166657;6.31697752e-07;-0.0130900682;-0.599999696;-0.0266664924;1.04854644;-0.360000179;-0.00811604436;10;50.2166653;-0.533333;0;1.044444;1.00433331;1.0043332
23.913034;1.04854565;-0.600000137;-0.0135256107;-0.572221319;-0.0128990779;1.04448744;1.04043107;-0.556125229;0.0128983245;50.2166658;6.33505163e-07;-0.0130900551;-0.599999674;-0.026666483;1.04854643;-0.360000197;-0.00811505761;10;50.2166653;-0.533333;0;1.044444;1.00433331;1.00433319
23.914034;1.04854564;-0.600000166;-0.0135256261;-0.572221329;-0.0128990792;1.04448741;1.04043109;-0.556125226;0.0128983523;50.2166658;6.35454494e-07;-0.0130900434;-0.599999654;-0.0266664726;1.04854642;-0.360000216;-0.00811507091;10;50.2166653;-0.533333;0;1.044444;1.00433331;1.00433318
23.915034;1.04854564;-0.600000194;-0.0135256409;-0.572221335;-0.0128990792;1.04448838;1.04043211;-0.55612469;0.0128983678;50.2166658;6.3765501e-07;-0.013090033;-0.599999635;-0.0266664614;1.04854642;-0.360000233;-0.00811508428;10;50.2166653;-0.533333;0;1.044444;1.0043333;1.00433317
23.916034;1.04854563;-0.600000221;-0.0135256548;-0.572221338;-0.0128990776;1.04448835;1.04043213;-0.556124689;0.0128999975;50.2166658;6.40139861e-07;-0.0130916907;-0.599999617;-0.0266664496;1.04854641;-0.360000251;-0.00811509772;10;50.2166653;-0.533333;0;1.044444;1.0043333;1.00433316
23.917034;1.04854563;-0.600000248;-0.0135240006;-0.572221336;-0.0128974852;1.04448832;1.04043215;-0.55612469;0.0129000255;50.2166658;6.4284634e-07;-0.013091683;-0.599999601;-0.0266664373;1.04854641;-0.360000268;-0.00811411122;10;50.2166653;-0.533333;0;1.044444;1.00433329;1.00433315
23.918034;1.04854663;-0.600000273;-0.0135240116;-0.572220784;-0.0128974687;1.0444883;1.04043217;-0.556124692;0.0129000533;50.2166658;6.45629878e-07;-0.0130916769;-0.599999586;-0.0266664249;1.0485474;-0.360000284;-0.00811412479;10;50.2166653;-0.533333;0;1.044444;1.00433329;1.00433314
23.919034;1.04854663;-0.600000296;-0.0135240211;-0.572220773;-0.0128974635;1.04448927;1.0404322;-0.556124696;0.0129000806;50.2166657;6.48345004e-07;-0.0130916727;-0.599999572;-0.0266664128;1.04854739;-0.3600003;-0.0081141385;10;50.2166653;-0.533333;0;1.044444;1.00433329;1.00433313
23.920034;1.04854662;-0.600000318;-0.0135240289;-0.572220759;-0.0128974573;1.04448924;1.04043222;-0.556124701;0.012900107;50.2166657;6.50875113e-07;-0.0130916703;-0.599999558;-0.0266664016;1.04854738;-0.360000316;-0.00811415238;10;50.2166653;-0.533333;0;1.044444;1.00433328;1.00433312
23.921034;1.04854662;-0.600000339;-0.0135223684;-0.57222074;-0.0128958607;1.04448922;1.04043224;-0.556124707;0.0129017339;50.2166657;6.5305308e-07;-0.0130933359;-0.599999544;-0.0266663919;1.04854738;-0.36000033;-0.0081131664;10;50.2166653;-0.533333;0;1.044444;1.00433328;1.00433312
23.922034;1.04854661;-0.600000359;-0.0135223725;-0.572220718;-0.0128958528;1.0444892;1.04043326;-0.55612418;0.0129017446;50.2166657;6.54584306e-07;-0.013093336;-0.59999953;-0.0266663843;1.04854736;-0.360000344;-0.0081131805;10;50.2166653;-0.533333;0;1.044444;1.00433327;1.00433312
23.923034;1.04854661;-0.600000378;-0.0135223744;-0.572220692;-0.0128958439;1.04449018;1.04043328;-0.556124188;0.0129017654;50.2166657;6.55122225e-07;-0.0130933365;-0.599999514;-0.026666379;1.04854735;-0.360000356;-0.00811319464;10;50.2166653;-0.533333;0;1.044444;1.00433327;1.00433312
23.924034;1.04854661;-0.600000396;-0.0135223743;-0.572220663;-0.0128958341;1.04449016;1.04043329;-0.556124197;0.0129017835;50.2166656;6.54427881e-07;-0.0130933369;-0.599999496;-0.0266663761;1.04854734;-0.360000366;-0.00811320877;10;50.2166652;-0.533333;0;1.044444;1.00433326;1.00433312
23.925034;1.0485466;-0.600000413;-0.0135223722;-0.572220629;-0.0128958233;1.04449015;1.04043331;-0.556124207;0.0129034007;50.2166656;6.52425137e-07;-0.0130950032;-0.599999477;-0.0266663753;1.04854733;-0.360000375;-0.00811322277;10;50.2166652;-0.533333;0;1.044444;1.00433325;1.00433312
23.926034;1.0485466;-0.600000429;-0.0135207017;-0.572220592;-0.0128942223;1.04449015;1.04043332;-0.556124218;0.0129034128;50.2166656;6.49170835e-07;-0.0130950018;-0.599999456;-0.0266663762;1.04854731;-0.360000382;-0.00811223647;10;50.2166652;-0.533333;0;1.044444;1.00433324;1.00433313
23.927034;1.0485476;-0.600000444;-0.0135206966;-0.572220005;-0.0128941982;1.04449114;1.04043333;-0.556124228;0.0129034215;50.2166656;6.44841948e-07;-0.0130949991;-0.599999433;-0.026666378;1.04854829;-0.360000385;-0.00811224961;10;50.2166652;-0.533333;0;1.044444;1.00433323;1.00433314
23.928034;1.0485476;-0.600000458;-0.0135206906;-0.572219961;-0.0128941866;1.04449115;1.04043334;-0.556124239;0.0129034263;50.2166656;6.3972775e-07;-0.0130949951;-0.599999408;-0.0266663804;1.04854828;-0.360000386;-0.00811226182;10;50.2166651;-0.533333;0;1.044444;1.00433322;1.00433316
23.929034;1.0485476;-0.600000471;-0.013520684;-0.572219914;-0.0128941755;1.04449116;1.04043435;-0.556123716;0.0129050165;50.2166655;6.34181129e-07;-0.0130966567;-0.599999381;-0.0266663827;1.04854826;-0.360000383;-0.00811227263;10;50.2166651;-0.533333;0;1.044444;1.00433322;1.00433318
23.930034;1.0485476;-0.600000482;-0.0135190106;-0.572219866;-0.012892576;1.04449117;1.04043435;-0.556123726;0.012905013;50.2166655;6.28538852e-07;-0.0130966503;-0.599999354;-0.026666385;1.04854825;-0.360000376;-0.0081112816;10;50.2166651;-0.533333;0;1.044444;1.00433321;1.0043332
23.931034;1.0485476;-0.600000492;-0.0135190037;-0.572219817;-0.0128925671;1.04449219;1.04043435;-0.556123736;0.0129050054;50.2166655;6.23101094e-07;-0.0130966428;-0.599999324;-0.0266663871;1.04854823;-0.360000365;-0.00811128848;10;50.2166651;-0.533333;0;1.044444;1.0043332;1.00433322
23.933034;1.04854761;-0.600000508;-0.0135189885;-0.57221972;-0.0128925534;1.04449223;1.04043436;-0.556123754;0.0129049793;50.2166654;6.14019722e-07;-0.013096625;-0.599999263;-0.0266663916;1.0485482;-0.36000033;-0.00811129617;10;50.216665;-0.533333;0;1.044444;1.00433318;1.00433327
23.934034;1.04854762;-0.600000515;-0.0135173128;-0.572219674;-0.0128909593;1.04449225;1.04043435;-0.556123761;0.0129065635;50.2166654;6.1089178e-07;-0.0130982818;-0.599999232;-0.026666394;1.04854819;-0.360000307;-0.00811029735;10;50.216665;-0.533333;0;1.044444;1.00433318;1.00433329
23.935034;1.04854862;-0.600000521;-0.0135173022;-0.572219084;-0.0128909441;1.04449228;1.04043435;-0.556123767;0.0129065435;50.2166654;6.08904351e-07;-0.0130982716;-0.5999992;-0.0266663968;1.04854917;-0.36000028;-0.00811029707;10;50.2166649;-0.533333;0;1.044444;1.00433317;1.00433332
23.936034;1.04854863;-0.600000527;-0.0135172898;-0.572219044;-0.0128909428;1.0444933;1.04043535;-0.556123236;0.0129065095;50.2166654;6.08001342e-07;-0.0130982615;-0.599999169;-0.0266664;1.04854916;-0.36000025;-0.00811029562;10;50.2166649;-0.533333;0;1.044444;1.00433317;1.00433335
23.937034;1.04854864;-0.600000532;-0.0135172754;-0.572219008;-0.0128909432;1.04449333;1.04043535;-0.556123238;0.0129064869;50.2166654;6.07984584e-07;-0.0130982517;-0.599999138;-0.0266664037;1.04854914;-0.360000216;-0.00811029333;10;50.2166649;-0.533333;0;1.044444;1.00433316;1.00433337
23.938034;1.04854864;-0.600000538;-0.0135155922;-0.572218976;-0.0128893555;1.04449336;1.04043535;-0.556123237;0.0129080655;50.2166653;6.08667347e-07;-0.0130999092;-0.599999109;-0.026666408;1.04854913;-0.36000018;-0.00810929063;10;50.2166649;-0.533333;0;1.044444;1.00433316;1.0043334
23.939034;1.04854865;-0.600000542;-0.0135155736;-0.572218947;-0.0128893586;1.04449338;1.04043535;-0.556123234;0.0129080416;50.2166653;6.09967668e-07;-0.0130999008;-0.599999082;-0.0266664127;1.04854911;-0.360000143;-0.00810928801;10;50.2166649;-0.533333;0;1.044444;1.00433315;1.00433342
23.940034;1.04854866;-0.600000546;-0.0135155529;-0.572218923;-0.012889363;1.04449441;1.04043534;-0.556123229;0.0129080171;50.2166653;6.1184707e-07;-0.0130998934;-0.599999057;-0.0266664178;1.04854909;-0.360000104;-0.00810928603;10;50.2166648;-0.533333;0;1.044444;1.00433315;1.00433344
23.941034;1.04854867;-0.600000549;-0.0135155299;-0.572218902;-0.0128893684;1.04449444;1.04043534;-0.556123222;0.0129079919;50.2166653;6.14215502e-07;-0.013099887;-0.599999036;-0.0266664231;1.04854908;-0.360000065;-0.00810928522;10;50.2166648;-0.533333;0;1.044444;1.00433314;1.00433346
23.942034;1.04854867;-0.600000552;-0.0135155047;-0.572218883;-0.0128893748;1.04449446;1.04043533;-0.556123214;0.012907966;50.2166653;6.16914489e-07;-0.0131015482;-0.599999018;-0.0266664285;1.04854906;-0.360000026;-0.00810928596;10;50.2166648;-0.533333;0;1.044444;1.00433314;1.00433348
23.943034;1.04854968;-0.600000554;-0.0135138107;-0.572218321;-0.0128877803;1.04449449;1.04043633;-0.556122672;0.012909529;50.2166653;6.19750272e-07;-0.0131015436;-0.599999003;-0.0266664339;1.04855004;-0.359999988;-0.00810828842;10;50.2166648;-0.533333;0;1.044444;1.00433313;1.00433349
23.944034;1.04854969;-0.600000556;-0.0135137816;-0.572218306;-0.0128877883;1.04449551;1.04043632;-0.556122663;0.0129095019;50.2166652;6.22538875e-07;-0.0131015397;-0.599998993;-0.0266664392;1.04855003;-0.35999995;-0.0081082925;10;50.2166648;-0.533333;0;1.044444;1.00433313;1.0043335
23.946034;1.04854971;-0.600000561;-0.0135137193;-0.572218279;-0.0128878064;1.04449554;1.04043631;-0.556122645;0.0129094469;50.2166652;6.27337245e-07;-0.0131015344;-0.599998986;-0.0266664502;1.04854999;-0.359999878;-0.00810830443;10;50.2166648;-0.533333;0;1.044444;1.00433312;1.00433351
23.947034;1.04854972;-0.600000562;-0.0135120207;-0.572218266;-0.0128862269;1.04449556;1.0404363;-0.556122636;0.0129110209;50.2166652;6.28968992e-07;-0.0131031998;-0.599998987;-0.0266664563;1.04854998;-0.359999843;-0.00810731175;10;50.2166648;-0.533333;0;1.044444;1.00433311;1.00433351
23.948034;1.04854973;-0.600000564;-0.0135119889;-0.572218252;-0.0128862376;1.04449657;1.04043629;-0.556122628;0.0129109927;50.2166652;6.29821223e-07;-0.0131032;-0.599998992;-0.0266664629;1.04854996;-0.359999809;-0.0081073197;10;50.2166648;-0.533333;0;1.044444;1.0043331;1.00433351
23.949034;1.04854973;-0.600000565;-0.013511958;-0.572218238;-0.0128862491;1.04449658;1.04043628;-0.556122621;0.0129109644;50.2166652;6.29762466e-07;-0.0131032018;-0.599999;-0.02666647;1.04854994;-0.359999777;-0.00810732817;10;50.2166648;-0.533333;0;1.044444;1.00433309;1.0043335
23.950034;1.04854974;-0.600000566;-0.0135119282;-0.572218222;-0.0128862614;1.04449658;1.04043726;-0.55612208;0.0129109236;50.2166652;6.28714363e-07;-0.0131032053;-0.599999011;-0.0266664776;1.04854993;-0.359999746;-0.00810733704;10;50.2166648;-0.533333;0;1.044444;1.00433308;1.00433349
23.951034;1.04854975;-0.600000566;-0.0135102331;-0.572218205;-0.0128846852;1.04449659;1.04043725;-0.556122076;0.0129124974;50.2166652;6.26599144e-07;-0.0131048774;-0.599999023;-0.0266664859;1.04854991;-0.359999718;-0.00810634605;10;50.2166648;-0.533333;0;1.044444;1.00433307;1.00433348
23.952034;1.04855075;-0.600000566;-0.013510206;-0.572217641;-0.0128846874;1.04449659;1.04043724;-0.556122074;0.0129124698;50.2166652;6.23315698e-07;-0.0131048844;-0.599999037;-0.0266664947;1.04855089;-0.359999691;-0.00810635485;10;50.2166648;-0.533333;0;1.044444;1.00433306;1.00433347
23.953034;1.04855076;-0.600000564;-0.0135101804;-0.572217621;-0.012884703;1.04449759;1.04043723;-0.556122074;0.0129124429;50.2166652;6.18762749e-07;-0.013104893;-0.599999053;-0.0266665039;1.04855087;-0.359999667;-0.00810636303;10;50.2166647;-0.533333;0;1.044444;1.00433305;1.00433345
23.954034;1.04855076;-0.600000562;-0.0135101562;-0.572217601;-0.0128847198;1.04449759;1.04043721;-0.556122077;0.012912417;50.2166651;6.1283014e-07;-0.013104903;-0.599999069;-0.0266665135;1.04855085;-0.359999645;-0.00810637028;10;50.2166647;-0.533333;0;1.044444;1.00433304;1.00433343
23.955034;1.04855076;-0.600000558;-0.0135101336;-0.57221758;-0.0128847377;1.04449759;1.0404372;-0.556122082;0.0129123922;50.2166651;6.05324319e-07;-0.0131065811;-0.599999086;-0.026666523;1.04855084;-0.359999626;-0.00810637626;10;50.2166647;-0.533333;0;1.044444;1.00433303;1.00433341
23.956034;1.04855076;-0.600000553;-0.0135084458;-0.57221756;-0.0128831667;1.04449759;1.04043718;-0.55612209;0.0129139705;50.2166651;5.95927218e-07;-0.013106594;-0.599999104;-0.0266665323;1.04855082;-0.359999609;-0.00810538062;10;50.2166647;-0.533333;0;1.044444;1.00433302;1.00433338
23.957034;1.04855076;-0.600000547;-0.0135084264;-0.572217541;-0.0128831857;1.04449859;1.04043816;-0.556121564;0.0129139357;50.2166651;5.84238296e-07;-0.0131066084;-0.599999121;-0.0266665412;1.0485508;-0.359999593;-0.00810538314;10;50.2166647;-0.533333;0;1.044444;1.00433301;1.00433335
23.959034;1.04855077;-0.60000053;-0.0135083936;-0.572217508;-0.0128832233;1.04449859;1.04043813;-0.556121589;0.0129138947;50.2166651;5.52498739e-07;-0.0131066408;-0.599999155;-0.0266665581;1.04855077;-0.359999569;-0.00810538281;10;50.2166647;-0.533333;0;1.044444;1.00433298;1.00433329
23.960034;1.04855177;-0.60000052;-0.0135067136;-0.572216948;-0.0128816396;1.0444986;1.04043811;-0.556121604;0.0129154779;50.2166651;5.31999512e-07;-0.0131083244;-0.599999172;-0.026666566;1.04855176;-0.359999561;-0.00810438051;10;50.2166648;-0.533333;0;1.044444;1.00433296;1.00433325
23.961034;1.04855177;-0.600000508;-0.0135067023;-0.572216937;-0.0128816566;1.04449961;1.04043809;-0.556121619;0.01291546;50.2166651;5.08431236e-07;-0.0131083413;-0.599999188;-0.0266665734;1.04855174;-0.359999553;-0.00810437729;10;50.2166648;-0.533333;0;1.044444;1.00433295;1.00433321
23.963034;1.04855177;-0.600000479;-0.0135066849;-0.572216922;-0.0128816847;1.04449963;1.04043805;-0.55612165;0.0129154255;50.2166651;4.53679196e-07;-0.0131083738;-0.599999221;-0.0266665864;1.04855171;-0.359999544;-0.00810436972;10;50.2166648;-0.533333;0;1.044444;1.00433291;1.00433313
23.964034;1.04855178;-0.600000462;-0.0135050117;-0.57221692;-0.0128801052;1.04449965;1.04043903;-0.55612113;0.0129169984;50.2166651;4.23773873e-07;-0.0131100558;-0.599999237;-0.0266665919;1.0485517;-0.359999541;-0.00810336604;10;50.2166648;-0.533333;0;1.044444;1.00433289;1.00433309
23.965034;1.04855178;-0.600000444;-0.0135050062;-0.57221692;-0.0128801121;1.04450067;1.04043901;-0.556121144;0.0129169821;50.2166651;3.93063456e-07;-0.0131100705;-0.599999252;-0.0266665965;1.04855168;-0.359999539;-0.00810336272;10;50.2166648;-0.533333;0;1.044444;1.00433287;1.00433305
23.967034;1.04855178;-0.600000405;-0.0135049985;-0.572216931;-0.0128801166;1.04450071;1.04043897;-0.556121169;0.0129169501;50.2166651;3.30788699e-07;-0.0131100977;-0.599999283;-0.026666603;1.04855166;-0.359999537;-0.00810335741;10;50.2166648;-0.533333;0;1.044444;1.00433282;1.00433297
23.968034;1.04855278;-0.600000385;-0.0135049959;-0.572216394;-0.0128801023;1.04450073;1.04043895;-0.556121181;0.0129169341;50.2166651;2.99459271e-07;-0.0131117764;-0.599999299;-0.0266666048;1.04855265;-0.359999538;-0.00810335563;10;50.2166648;-0.533333;0;1.044444;1.00433279;1.00433293
23.969034;1.04855278;-0.600000364;-0.0135033272;-0.572216405;-0.0128785084;1.04450175;1.04043893;-0.556121192;0.0129185198;50.2166651;2.6792672e-07;-0.0131117868;-0.599999314;-0.0266666061;1.04855264;-0.359999541;-0.00810235476;10;50.2166648;-0.533333;0;1.044444;1.00433276;1.00433289
23.970034;1.04855278;-0.600000343;-0.0135033257;-0.572216418;-0.0128785017;1.04450176;1.04043991;-0.556120668;0.0129184912;50.2166651;2.35999396e-07;-0.0131117955;-0.599999328;-0.0266666071;1.04855264;-0.359999544;-0.00810235513;10;50.2166648;-0.533333;0;1.044444;1.00433273;1.00433286
23.972034;1.04855279;-0.600000302;-0.0135033233;-0.57221645;-0.0128784829;1.04450179;1.04043988;-0.556120689;0.0129184596;50.2166651;1.6979363e-07;-0.0131118079;-0.599999355;-0.0266666092;1.04855263;-0.359999557;-0.00810236055;10;50.2166649;-0.533333;0;1.044444;1.00433268;1.00433279
23.973034;1.04855279;-0.600000282;-0.0135016553;-0.572216468;-0.0128768818;1.0445018;1.04043986;-0.5561207;0.0129200463;50.2166651;1.34992177e-07;-0.0131134783;-0.599999367;-0.0266666105;1.04855263;-0.359999565;-0.00810136577;10;50.2166649;-0.533333;0;1.044444;1.00433265;1.00433276
23.974034;1.0485528;-0.600000263;-0.013501653;-0.572216487;-0.0128768689;1.0445028;1.04043984;-0.55612071;0.0129200316;50.2166651;9.89489819e-08;-0.0131134804;-0.599999379;-0.0266666118;1.04855263;-0.359999575;-0.00810137253;10;50.2166649;-0.533333;0;1.044444;1.00433262;1.00433273
23.976034;1.04855281;-0.600000224;-0.0135016451;-0.572216529;-0.0128768401;1.04450281;1.04043982;-0.556120732;0.0129200045;50.2166651;2.38661177e-08;-0.0131134793;-0.599999398;-0.0266666144;1.04855263;-0.3599996;-0.00810138969;10;50.2166649;-0.533333;0;1.044444;1.00433257;1.00433267
23.977034;1.04855382;-0.600000205;-0.0134999729;-0.572216005;-0.0128752228;1.04450281;1.0404408;-0.556120208;0.0129215819;50.2166651;-1.45740891e-08;-0.0131151425;-0.599999406;-0.0266666152;1.04855363;-0.359999614;-0.00810039962;10;50.216665;-0.533333;0;1.044444;1.00433254;1.00433264
23.978034;1.04855382;-0.600000186;-0.0134999665;-0.572216028;-0.0128752071;1.04450381;1.04044079;-0.556120218;0.012921571;50.2166651;-5.3035295e-08;-0.0131151372;-0.599999413;-0.0266666156;1.04855363;-0.35999963;-0.00810041013;10;50.216665;-0.533333;0;1.044444;1.00433252;1.00433262
23.980034;1.04855384;-0.600000146;-0.0134999517;-0.572216076;-0.0128751768;1.0445038;1.04044078;-0.556120233;0.0129215522;50.2166652;-1.27956283e-07;-0.013115121;-0.599999424;-0.0266666144;1.04855363;-0.359999665;-0.00810043222;10;50.216665;-0.533333;0;1.044444;1.00433249;1.00433257
23.981034;1.04855384;-0.600000126;-0.0134982764;-0.572216101;-0.0128735731;1.04450379;1.04044077;-0.556120239;0.0129215445;50.2166652;-1.63579126e-07;-0.0131167774;-0.599999428;-0.0266666127;1.04855363;-0.359999683;-0.00809944339;10;50.216665;-0.533333;0;1.044444;1.00433247;1.00433254
23.982034;1.04855385;-0.600000106;-0.0134982672;-0.572216125;-0.0128735592;1.04450479;1.04044076;-0.556120243;0.0129231397;50.2166652;-1.97542565e-07;-0.0131167658;-0.599999432;-0.0266666103;1.04855362;-0.3599997;-0.0080994543;10;50.216665;-0.533333;0;1.044444;1.00433246;1.00433252
23.983034;1.04855386;-0.600000086;-0.0134982573;-0.57221615;-0.0128735457;1.04450478;1.04044076;-0.556120246;0.0129231342;50.2166652;-2.29640956e-07;-0.013116753;-0.599999435;-0.0266666072;1.04855362;-0.359999717;-0.00809946469;10;50.216665;-0.533333;0;1.044444;1.00433246;1.0043325
23.984034;1.04855386;-0.600000066;-0.0134982468;-0.572216175;-0.0128735323;1.04450477;1.04044176;-0.556119712;0.0129231178;50.2166653;-2.59785938e-07;-0.0131167391;-0.599999437;-0.0266666033;1.04855362;-0.359999732;-0.00809947437;10;50.216665;-0.533333;0;1.044444;1.00433245;1.00433248
23.985034;1.04855487;-0.600000045;-0.013498236;-0.572215655;-0.0128735067;1.04450475;1.04044176;-0.556119711;0.0129231152;50.2166653;-2.87901172e-07;-0.0131167239;-0.599999439;-0.0266665986;1.04855462;-0.359999746;-0.00809948308;10;50.216665;-0.533333;0;1.044444;1.00433245;1.00433246
23.986034;1.04855487;-0.600000024;-0.0134965587;-0.572215681;-0.0128719041;1.04450574;1.04044176;-0.556119709;0.0129247162;50.2166653;-3.13772732e-07;-0.013118374;-0.599999439;-0.0266665933;1.04855461;-0.359999758;-0.00809849055;10;50.216665;-0.533333;0;1.044444;1.00433245;1.00433244
