time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.989034;1.04855489;-0.599999961;-0.0134965325;-0.572215756;-0.0128718656;1.0445057;1.04044177;-0.556119696;0.012924723;50.2166654;-3.74466684e-07;-0.0131183169;-0.599999429;-0.0266665755;1.0485546;-0.359999776;-0.00809850322;10;50.216665;-0.533333;0;1.044444;1.00433246;1.0043324
23.990034;1.0485549;-0.59999994;-0.0134948604;-0.57221578;-0.0128702638;1.04450569;1.04044178;-0.556119691;0.0129263297;50.2166655;-3.88225248e-07;-0.0131199624;-0.599999423;-0.0266665691;1.04855459;-0.359999777;-0.00809750394;10;50.216665;-0.533333;0;1.044444;1.00433247;1.0043324
23.991034;1.04855491;-0.59999992;-0.0134948572;-0.572215803;-0.0128702515;1.04450668;1.04044279;-0.556119151;0.0129263231;50.2166655;-3.98523579e-07;-0.0131199403;-0.599999415;-0.0266665621;1.04855458;-0.359999775;-0.00809750295;10;50.216665;-0.533333;0;1.044444;1.00433248;1.00433239
23.992034;1.04855492;-0.599999902;-0.0134948562;-0.572215825;-0.0128702391;1.04450667;1.0404428;-0.556119147;0.0129263296;50.2166656;-4.05361603e-07;-0.0131199175;-0.599999407;-0.0266665541;1.04855457;-0.359999772;-0.00809750034;10;50.216665;-0.533333;0;1.044444;1.00433249;1.00433239
23.993034;1.04855592;-0.599999885;-0.0134948577;-0.572215301;-0.0128702141;1.04450665;1.04044281;-0.556119142;0.0129263364;50.2166656;-4.08880037e-07;-0.0131198944;-0.599999398;-0.0266665447;1.04855557;-0.359999767;-0.0080974963;10;50.216665;-0.533333;0;1.044444;1.0043325;1.00433238
23.994034;1.04855593;-0.599999868;-0.0134931951;-0.572215321;-0.0128686111;1.04450664;1.04044282;-0.556119139;0.0129263432;50.2166657;-4.09314387e-07;-0.0131215382;-0.599999389;-0.0266665335;1.04855556;-0.35999976;-0.00809649115;10;50.216665;-0.533333;0;1.044444;1.00433251;1.00433238
23.995034;1.04855594;-0.599999852;-0.0134932016;-0.572215341;-0.0128685966;1.04450763;1.04044283;-0.556119137;0.0129279516;50.2166657;-4.06934189e-07;-0.0131215157;-0.599999379;-0.0266665202;1.04855555;-0.359999753;-0.00809648526;10;50.216665;-0.533333;0;1.044444;1.00433252;1.00433238
23.997034;1.04855594;-0.599999822;-0.0134932205;-0.572215376;-0.0128685638;1.04450761;1.04044284;-0.556119133;0.0129279618;50.2166658;-3.94695085e-07;-0.0131214728;-0.599999357;-0.0266664868;1.04855554;-0.359999736;-0.00809647248;10;50.2166649;-0.533333;0;1.044444;1.00433254;1.00433239
23.998034;1.04855595;-0.599999808;-0.013493232;-0.572215393;-0.0128685452;1.0445076;1.04044385;-0.556118597;0.0129279524;50.2166658;-3.85126633e-07;-0.0131214526;-0.599999347;-0.0266664669;1.04855554;-0.359999728;-0.00809646606;10;50.2166649;-0.533333;0;1.044444;1.00433255;1.00433239
23.999034;1.04855595;-0.599999794;-0.0134915773;-0.572215409;-0.0128669353;1.04450859;1.04044386;-0.556118596;0.012929556;50.2166659;-3.73277142e-07;-0.0131230997;-0.599999336;-0.0266664455;1.04855554;-0.359999719;-0.0080954599;10;50.2166649;-0.533333;0;1.044444;1.00433256;1.0043324
24.000034;1.04855595;-0.599999782;-0.013491589;-0.572215425;-0.0128669135;1.04450858;1.04044386;-0.556118596;0.0129295563;50.2166659;-3.59081207e-07;-0.0131230807;-0.599999327;-0.0266664228;1.04855553;-0.35999971;-0.00809545412;10;50.2166649;-0.533333;0;1.044444;1.00433257;1.00433241
24.001034;1.04855695;-0.599999772;-0.0134915998;-0.572214896;-0.0128668781;1.04450858;1.04044386;-0.556118595;0.0129295556;50.2166659;-3.42472025e-07;-0.013123062;-0.599999318;-0.0266663993;1.04855653;-0.359999702;-0.00809544883;10;50.2166649;-0.533333;0;1.044444;1.00433258;1.00433242
24.002034;1.04855695;-0.599999763;-0.0134916092;-0.572214913;-0.0128668543;1.04450857;1.04044386;-0.556118593;0.0129295542;50.216666;-3.23420023e-07;-0.0131230437;-0.59999931;-0.0266663752;1.04855653;-0.359999693;-0.00809544396;10;50.2166649;-0.533333;0;1.044444;1.00433259;1.00433243
24.003034;1.04855695;-0.599999755;-0.0134899503;-0.57221493;-0.012865241;1.04450956;1.04044387;-0.556118591;0.0129311542;50.216666;-3.02025553e-07;-0.0131246921;-0.599999304;-0.0266663505;1.04855653;-0.359999685;-0.00809443936;10;50.2166649;-0.533333;0;1.044444;1.00433259;1.00433244
24.004034;1.04855694;-0.599999748;-0.0134899561;-0.572214949;-0.0128652177;1.04450956;1.04044387;-0.556118589;0.0129311523;50.216666;-2.78620536e-07;-0.013124674;-0.599999299;-0.0266663252;1.04855652;-0.359999677;-0.0080944348;10;50.2166649;-0.533333;0;1.044444;1.0043326;1.00433245
24.005034;1.04855694;-0.599999743;-0.0134899599;-0.572214968;-0.0128651954;1.04450956;1.04044487;-0.556118053;0.0129311382;50.2166661;-2.53786531e-07;-0.0131246561;-0.599999296;-0.0266662994;1.04855652;-0.359999669;-0.00809443004;10;50.2166649;-0.533333;0;1.044444;1.0043326;1.00433246
24.006034;1.04855693;-0.599999738;-0.0134899616;-0.572214989;-0.0128651743;1.04450956;1.04044487;-0.556118051;0.012931137;50.2166661;-2.28256446e-07;-0.0131246386;-0.599999295;-0.0266662732;1.04855652;-0.35999966;-0.00809442494;10;50.2166648;-0.533333;0;1.044444;1.0043326;1.00433247
24.007034;1.04855693;-0.599999734;-0.0134882944;-0.572215011;-0.0128635653;1.04451056;1.04044487;-0.556118049;0.0129311362;50.2166661;-2.02712336e-07;-0.0131262885;-0.599999296;-0.0266662471;1.04855651;-0.359999652;-0.00809341953;10;50.2166648;-0.533333;0;1.044444;1.0043326;1.00433249
24.008034;1.04855692;-0.599999731;-0.0134882916;-0.572215034;-0.0128635473;1.04451056;1.04044488;-0.556118047;0.0129327379;50.2166661;-1.77584866e-07;-0.0131262727;-0.599999299;-0.0266662213;1.04855651;-0.359999643;-0.00809341404;10;50.2166648;-0.533333;0;1.044444;1.0043326;1.0043325
24.009034;1.04855692;-0.599999728;-0.0134882865;-0.572215058;-0.0128635309;1.04451056;1.04044488;-0.556118046;0.0129327379;50.2166661;-1.53027961e-07;-0.0131262582;-0.599999305;-0.0266661962;1.04855651;-0.359999633;-0.00809340875;10;50.2166648;-0.533333;0;1.044444;1.0043326;1.00433252
24.010034;1.04855791;-0.599999725;-0.0134882788;-0.572214539;-0.012863504;1.04451057;1.04044489;-0.556118045;0.0129327375;50.2166661;-1.29059434e-07;-0.0131262454;-0.599999314;-0.0266661717;1.04855751;-0.359999623;-0.0080934039;10;50.2166648;-0.533333;0;1.044444;1.00433259;1.00433254
24.011034;1.0485579;-0.599999723;-0.0134882688;-0.572214565;-0.0128634914;1.04451058;1.0404449;-0.556118045;0.0129327362;50.2166661;-1.05667509e-07;-0.0131262344;-0.599999324;-0.0266661481;1.04855751;-0.359999612;-0.00809339973;10;50.2166648;-0.533333;0;1.044444;1.00433259;1.00433256
24.012034;1.0485579;-0.59999972;-0.0134865901;-0.572214591;-0.0128618916;1.04451159;1.04044591;-0.556117511;0.0129343229;50.2166661;-8.28319725e-08;-0.0131278918;-0.599999337;-0.0266661252;1.0485575;-0.3599996;-0.00809239643;10;50.2166648;-0.533333;0;1.044444;1.00433258;1.00433258
24.015034;1.04855787;-0.599999708;-0.0134865448;-0.572214672;-0.0128618762;1.04451163;1.04044595;-0.556117517;0.0129343055;50.2166661;-1.74987709e-08;-0.0131278717;-0.599999386;-0.0266660626;1.04855749;-0.359999555;-0.00809239218;10;50.2166648;-0.533333;0;1.044444;1.00433257;1.00433264
24.016034;1.04855786;-0.599999703;-0.0134848614;-0.572214699;-0.012860287;1.04451264;1.04044596;-0.55611752;0.0129358988;50.2166661;3.3334641e-09;-0.0131295332;-0.599999406;-0.0266660448;1.04855749;-0.359999538;-0.00809139209;10;50.2166648;-0.533333;0;1.044444;1.00433256;1.00433266
24.017034;1.04855785;-0.599999697;-0.013484845;-0.572214725;-0.0128602901;1.04451266;1.04044598;-0.556117522;0.0129358892;50.2166661;2.38091172e-08;-0.0131295286;-0.599999428;-0.0266660289;1.04855749;-0.359999519;-0.00809139211;10;50.2166648;-0.533333;0;1.044444;1.00433256;1.00433268
24.018034;1.04855883;-0.599999692;-0.0134848294;-0.572214204;-0.0128602836;1.04451268;1.040446;-0.556117525;0.0129358785;50.216666;4.40176351e-08;-0.0131295245;-0.599999451;-0.0266660153;1.04855848;-0.359999499;-0.00809139189;10;50.2166647;-0.533333;0;1.044444;1.00433256;1.0043327
24.019034;1.04855882;-0.599999686;-0.0134848151;-0.572214229;-0.0128602921;1.04451269;1.04044701;-0.556116993;0.0129358545;50.216666;6.40316064e-08;-0.0131295207;-0.599999476;-0.0266660039;1.04855848;-0.359999477;-0.0080913911;10;50.2166647;-0.533333;0;1.044444;1.00433256;1.00433271
24.020034;1.04855881;-0.599999681;-0.0134831356;-0.572214252;-0.0128587139;1.04451371;1.04044703;-0.556116995;0.012935842;50.216666;8.3861588e-08;-0.0131311838;-0.599999503;-0.0266659945;1.04855848;-0.359999455;-0.00809038946;10;50.2166647;-0.533333;0;1.044444;1.00433256;1.00433273
24.021034;1.04855879;-0.599999676;-0.0134831244;-0.572214275;-0.0128587279;1.04451373;1.04044704;-0.556116995;0.0129374307;50.216666;1.03434564e-07;-0.0131311804;-0.59999953;-0.0266659871;1.04855848;-0.359999432;-0.00809038667;10;50.2166648;-0.533333;0;1.044444;1.00433256;1.00433274
24.023034;1.04855877;-0.599999666;-0.0134831063;-0.572214318;-0.0128587633;1.04451376;1.04044707;-0.556116994;0.0129374027;50.2166659;1.41372358e-07;-0.0131311741;-0.599999585;-0.0266659771;1.04855849;-0.359999383;-0.00809037587;10;50.2166648;-0.533333;0;1.044444;1.00433257;1.00433277
24.024034;1.04855875;-0.599999663;-0.0134814325;-0.572214338;-0.0128571948;1.04451477;1.04044708;-0.556116992;0.0129373879;50.2166659;1.59644918e-07;-0.0131311713;-0.599999612;-0.0266659743;1.04855849;-0.359999359;-0.00808936692;10;50.2166648;-0.533333;0;1.044444;1.00433257;1.00433278
24.025034;1.04855874;-0.599999661;-0.0134814265;-0.572214356;-0.012857218;1.04451478;1.04044709;-0.556116989;0.0129389745;50.2166658;1.77483441e-07;-0.0131328356;-0.599999638;-0.0266659727;1.0485585;-0.359999334;-0.00808935504;10;50.2166648;-0.533333;0;1.044444;1.00433257;1.00433279
24.026034;1.04855973;-0.599999661;-0.0134814215;-0.572213827;-0.012857231;1.04451478;1.0404481;-0.556116451;0.0129389467;50.2166658;1.94828599e-07;-0.0131328342;-0.599999662;-0.0266659724;1.0485595;-0.359999309;-0.00808934002;10;50.2166648;-0.533333;0;1.044444;1.00433257;1.0043328
24.028034;1.0485597;-0.599999667;-0.0134814149;-0.572213855;-0.0128572881;1.04451479;1.04044811;-0.556116444;0.0129389161;50.2166657;2.27131409e-07;-0.0131328352;-0.599999706;-0.0266659752;1.04855952;-0.359999263;-0.00808930094;10;50.2166648;-0.533333;0;1.044444;1.00433258;1.00433282
24.029034;1.04855969;-0.599999673;-0.0134797462;-0.572213866;-0.0128557303;1.04451579;1.04044812;-0.556116441;0.0129405032;50.2166657;2.41708106e-07;-0.013134505;-0.599999726;-0.0266659784;1.04855954;-0.359999242;-0.0080882776;10;50.2166648;-0.533333;0;1.044444;1.00433257;1.00433283
24.032034;1.04855967;-0.599999703;-0.0134797428;-0.572213884;-0.0128558354;1.04451578;1.04044815;-0.55611643;0.0129404629;50.2166656;2.79470791e-07;-0.0131345285;-0.599999777;-0.0266659972;1.04855959;-0.359999187;-0.00808819992;10;50.2166649;-0.533333;0;1.044444;1.00433256;1.00433287
24.033034;1.04855967;-0.599999717;-0.0134780754;-0.572213886;-0.0128542837;1.04451677;1.04044916;-0.556115892;0.0129404392;50.2166656;2.90559553e-07;-0.0131362086;-0.599999791;-0.0266660072;1.04855961;-0.359999172;-0.00808717411;10;50.2166649;-0.533333;0;1.044444;1.00433255;1.00433288
24.034034;1.04855966;-0.599999732;-0.013478075;-0.572213887;-0.0128543222;1.04451677;1.04044917;-0.556115888;0.0129420313;50.2166655;3.01137057e-07;-0.0131362247;-0.599999805;-0.0266660191;1.04855963;-0.359999158;-0.0080871497;10;50.2166649;-0.533333;0;1.044444;1.00433254;1.00433289
24.035034;1.04856066;-0.599999748;-0.0134780751;-0.57221334;-0.0128543489;1.04451676;1.04044919;-0.556115885;0.0129420232;50.2166655;3.11324165e-07;-0.0131362435;-0.599999818;-0.0266660327;1.04856065;-0.359999147;-0.0080871273;10;50.2166649;-0.533333;0;1.044444;1.00433252;1.00433291
24.036034;1.04856066;-0.599999766;-0.0134780755;-0.572213337;-0.0128543879;1.04451676;1.0404492;-0.556115882;0.012942017;50.2166655;3.21300406e-07;-0.0131362651;-0.599999831;-0.026666048;1.04856067;-0.359999138;-0.00808710741;10;50.2166649;-0.533333;0;1.044444;1.00433251;1.00433293
24.037034;1.04856066;-0.599999785;-0.0134764094;-0.572213331;-0.0128528369;1.04451775;1.04044922;-0.556115879;0.0129420127;50.2166655;3.31261017e-07;-0.0131362896;-0.599999844;-0.0266660647;1.0485607;-0.359999131;-0.00808609039;10;50.216665;-0.533333;0;1.044444;1.00433249;1.00433294
24.038034;1.04856066;-0.599999806;-0.0134764098;-0.572213324;-0.0128528743;1.04451775;1.04044923;-0.556115875;0.0129436125;50.2166654;3.41311755e-07;-0.0131379835;-0.599999856;-0.0266660826;1.04856072;-0.359999125;-0.00808607647;10;50.216665;-0.533333;0;1.044444;1.00433248;1.00433296
24.039034;1.04856066;-0.599999827;-0.0134764098;-0.572213313;-0.0128529102;1.04451775;1.04044925;-0.556115872;0.0129436128;50.2166654;3.51416889e-07;-0.0131380135;-0.599999868;-0.0266661017;1.04856074;-0.359999122;-0.00808606557;10;50.216665;-0.533333;0;1.044444;1.00433246;1.00433298
24.040034;1.04856067;-0.599999849;-0.013476409;-0.5722133;-0.0128529443;1.04451775;1.04045026;-0.556115332;0.0129436032;50.2166654;3.61483033e-07;-0.0131380459;-0.59999988;-0.0266661218;1.04856075;-0.359999122;-0.00808605736;10;50.216665;-0.533333;0;1.044444;1.00433245;1.004333
24.041034;1.04856067;-0.599999871;-0.0134764074;-0.572213284;-0.0128529763;1.04451876;1.04045028;-0.556115326;0.012943609;50.2166654;3.71509525e-07;-0.0131380806;-0.599999892;-0.0266661429;1.04856077;-0.359999124;-0.00808605141;10;50.216665;-0.533333;0;1.044444;1.00433243;1.00433302
24.042034;1.04856067;-0.599999892;-0.0134747385;-0.572213265;-0.0128514165;1.04451876;1.04045029;-0.556115318;0.0129452197;50.2166653;3.8160742e-07;-0.0131397836;-0.599999904;-0.0266661647;1.04856078;-0.359999129;-0.00808504737;10;50.216665;-0.533333;0;1.044444;1.00433242;1.00433305
24.043034;1.04856167;-0.599999913;-0.0134747357;-0.572212697;-0.0128514314;1.04451877;1.0404503;-0.556115309;0.0129452321;50.2166653;3.91892985e-07;-0.0131398211;-0.599999916;-0.0266661874;1.0485618;-0.359999136;-0.00808504489;10;50.216665;-0.533333;0;1.044444;1.00433241;1.00433307
24.044034;1.04856168;-0.599999932;-0.0134747325;-0.572212672;-0.0128514558;1.04451877;1.04045032;-0.556115297;0.0129452484;50.2166653;4.02407569e-07;-0.0131398594;-0.599999928;-0.026666211;1.04856181;-0.359999146;-0.00808504358;10;50.216665;-0.533333;0;1.044444;1.00433241;1.00433309
24.045034;1.04856168;-0.599999949;-0.013474729;-0.572212644;-0.0128514772;1.04451978;1.04045033;-0.556115283;0.0129452687;50.2166653;4.13097983e-07;-0.0131398981;-0.599999939;-0.0266662354;1.04856182;-0.359999159;-0.00808504307;10;50.216665;-0.533333;0;1.044444;1.0043324;1.00433311
24.046034;1.04856168;-0.599999965;-0.0134730586;-0.572212613;-0.0128499061;1.04451979;1.04045034;-0.556115267;0.0129452929;50.2166652;4.23839586e-07;-0.0131416038;-0.599999948;-0.0266662602;1.04856183;-0.359999174;-0.00808404316;10;50.2166651;-0.533333;0;1.044444;1.0043324;1.00433313
24.047034;1.04856168;-0.599999978;-0.0134730548;-0.572212581;-0.0128499213;1.0445198;1.04045135;-0.556114716;0.0129469104;50.2166652;4.34485236e-07;-0.013141643;-0.599999956;-0.0266662851;1.04856184;-0.359999192;-0.00808404372;10;50.2166651;-0.533333;0;1.044444;1.00433239;1.00433316
24.049034;1.04856169;-0.599999997;-0.0134730476;-0.572212512;-0.0128499417;1.04451982;1.04045137;-0.556114677;0.0129469765;50.2166652;4.54905889e-07;-0.0131417216;-0.599999967;-0.0266663334;1.04856186;-0.359999232;-0.00808404543;10;50.2166651;-0.533333;0;1.044444;1.0043324;1.00433319
24.050034;1.04856169;-0.600000003;-0.0134713781;-0.572212477;-0.0128483568;1.04452082;1.04045139;-0.556114656;0.0129470137;50.2166651;4.64400776e-07;-0.0131417609;-0.599999971;-0.026666356;1.04856187;-0.359999254;-0.00808304589;10;50.2166651;-0.533333;0;1.044444;1.0043324;1.00433321
24.051034;1.04856269;-0.600000008;-0.013471376;-0.572211896;-0.0128483453;1.04452083;1.0404514;-0.556114635;0.0129486547;50.2166651;4.73265692e-07;-0.0131434666;-0.599999974;-0.0266663771;1.04856288;-0.359999277;-0.00808304562;10;50.2166651;-0.533333;0;1.044444;1.00433241;1.00433322
24.053034;1.04856269;-0.60000001;-0.0134713745;-0.572211827;-0.0128483351;1.04452083;1.04045143;-0.556114594;0.0129487371;50.2166651;4.8869506e-07;-0.013143544;-0.599999978;-0.0266664127;1.0485629;-0.359999324;-0.00808304205;10;50.2166651;-0.533333;0;1.044444;1.00433241;1.00433325
24.054034;1.04856269;-0.600000007;-0.0134697082;-0.572211794;-0.0128467351;1.04452183;1.04045245;-0.556114039;0.0129487668;50.216665;4.95112769e-07;-0.0131435822;-0.599999979;-0.0266664266;1.04856291;-0.359999349;-0.00808203855;10;50.2166651;-0.533333;0;1.044444;1.00433242;1.00433326
24.055034;1.04856268;-0.600000002;-0.0134697093;-0.572211763;-0.0128467213;1.04452183;1.04045247;-0.556114021;0.0129504108;50.216665;5.00636313e-07;-0.0131452866;-0.599999979;-0.0266664374;1.04856292;-0.359999373;-0.00808203375;10;50.2166651;-0.533333;0;1.044444;1.00433242;1.00433326
24.057034;1.04856267;-0.599999987;-0.0134697125;-0.572211705;-0.0128466854;1.04452183;1.04045251;-0.556113986;0.0129504942;50.216665;5.09207738e-07;-0.01314536;-0.599999976;-0.0266664497;1.04856295;-0.359999423;-0.00808201962;10;50.216665;-0.533333;0;1.044444;1.00433243;1.00433327
24.058034;1.04856267;-0.599999977;-0.0134697143;-0.572211677;-0.0128466639;1.04452283;1.04045253;-0.55611397;0.0129505352;50.216665;5.12528687e-07;-0.0131453952;-0.599999973;-0.0266664509;1.04856296;-0.359999447;-0.00808201005;10;50.216665;-0.533333;0;1.044444;1.00433243;1.00433327
24.059034;1.04856366;-0.599999967;-0.0134680492;-0.572211105;-0.0128450389;1.04452282;1.04045255;-0.556113955;0.0129505756;50.216665;5.15457233e-07;-0.013147096;-0.59999997;-0.0266664488;1.04856398;-0.359999471;-0.00808099862;10;50.216665;-0.533333;0;1.044444;1.00433243;1.00433327
24.060034;1.04856364;-0.599999957;-0.0134680502;-0.572211081;-0.0128450139;1.04452282;1.04045257;-0.556113941;0.0129522173;50.2166649;5.18191666e-07;-0.0131471288;-0.599999967;-0.0266664435;1.04856399;-0.359999493;-0.00808098522;10;50.216665;-0.533333;0;1.044444;1.00433244;1.00433327
24.061034;1.04856363;-0.599999946;-0.01346805;-0.572211057;-0.0128449879;1.04452281;1.04045359;-0.556113395;0.012952244;50.2166649;5.20949654e-07;-0.0131471604;-0.599999963;-0.0266664352;1.04856401;-0.359999513;-0.00808096987;10;50.216665;-0.533333;0;1.044444;1.00433245;1.00433327
24.062034;1.04856361;-0.599999935;-0.0134680483;-0.572211034;-0.0128449611;1.04452381;1.04045361;-0.556113384;0.0129522824;50.2166649;5.24001197e-07;-0.0131471905;-0.59999996;-0.0266664242;1.04856403;-0.359999531;-0.00808095273;10;50.216665;-0.533333;0;1.044444;1.00433245;1.00433326
24.063034;1.04856359;-0.599999924;-0.0134663781;-0.572211013;-0.0128433446;1.0445238;1.04045363;-0.556113375;0.01295232;50.2166649;5.2759537e-07;-0.0131472189;-0.599999956;-0.0266664111;1.04856405;-0.359999547;-0.00807993398;10;50.216665;-0.533333;0;1.044444;1.00433246;1.00433326
24.064034;1.04856356;-0.599999913;-0.0134663726;-0.572210993;-0.0128433177;1.0445238;1.04045365;-0.556113367;0.0129539586;50.2166649;5.31763388e-07;-0.013148912;-0.599999951;-0.026666396;1.04856406;-0.359999561;-0.00807991383;10;50.216665;-0.533333;0;1.044444;1.00433247;1.00433325
24.066034;1.04856351;-0.599999891;-0.0134663566;-0.572210957;-0.0128432666;1.04452378;1.04045369;-0.556113354;0.0129540268;50.2166649;5.40573449e-07;-0.0131489582;-0.599999939;-0.0266663616;1.04856409;-0.359999584;-0.00807987012;10;50.2166649;-0.533333;0;1.044444;1.00433251;1.00433323
24.067034;1.04856349;-0.59999988;-0.0134646798;-0.572210941;-0.0128416541;1.04452478;1.04045371;-0.556113349;0.0129540571;50.2166649;5.4439227e-07;-0.0131489771;-0.59999993;-0.026666343;1.0485641;-0.359999595;-0.00807884708;10;50.2166649;-0.533333;0;1.044444;1.00433253;1.00433323
24.068034;1.04856446;-0.599999868;-0.0134646688;-0.572210381;-0.0128416211;1.04452477;1.04045473;-0.55611281;0.0129556736;50.2166649;5.47391213e-07;-0.0131506594;-0.599999921;-0.0266663241;1.04856511;-0.359999604;-0.00807882364;10;50.2166649;-0.533333;0;1.044444;1.00433255;1.00433322
24.070034;1.04856441;-0.599999844;-0.0134646449;-0.572210355;-0.0128415867;1.04452475;1.04045476;-0.556112801;0.0129557188;50.2166649;5.49772706e-07;-0.0131506797;-0.599999898;-0.0266662877;1.04856512;-0.35999962;-0.00807877675;10;50.2166649;-0.533333;0;1.044444;1.00433261;1.00433321
24.071034;1.04856438;-0.599999832;-0.0134646324;-0.572210342;-0.012841573;1.04452574;1.04045477;-0.556112795;0.0129557377;50.2166649;5.48562908e-07;-0.0131506846;-0.599999886;-0.0266662711;1.04856512;-0.359999628;-0.00807875386;10;50.2166649;-0.533333;0;1.044444;1.00433264;1.0043332
24.072034;1.04856435;-0.59999982;-0.0134629532;-0.57221033;-0.0128399723;1.04452573;1.04045479;-0.556112788;0.0129557546;50.2166649;5.45483157e-07;-0.0131523525;-0.599999873;-0.0266662557;1.04856512;-0.359999635;-0.00807773175;10;50.2166649;-0.533333;0;1.044444;1.00433268;1.0043332
24.073034;1.04856433;-0.59999981;-0.0134629407;-0.572210318;-0.0128399633;1.04452573;1.0404548;-0.55611278;0.012957372;50.2166649;5.40456306e-07;-0.01315235;-0.59999986;-0.0266662418;1.04856512;-0.359999641;-0.00807771086;10;50.2166649;-0.533333;0;1.044444;1.00433271;1.0043332
24.074034;1.04856431;-0.599999801;-0.0134629286;-0.572210306;-0.0128399567;1.04452572;1.0404548;-0.55611277;0.0129573866;50.2166649;5.33400307e-07;-0.0131523437;-0.599999848;-0.0266662295;1.04856512;-0.359999646;-0.00807769173;10;50.2166649;-0.533333;0;1.044444;1.00433275;1.00433319
24.075034;1.04856428;-0.599999794;-0.013462917;-0.572210294;-0.0128399524;1.04452671;1.04045581;-0.556112223;0.0129573882;50.2166649;5.24156976e-07;-0.0131523336;-0.599999836;-0.026666219;1.04856511;-0.359999649;-0.00807767493;10;50.2166649;-0.533333;0;1.044444;1.00433279;1.00433319
24.076034;1.04856527;-0.599999788;-0.0134612396;-0.572209738;-0.0128383486;1.04452671;1.04045581;-0.556112209;0.0129574024;50.2166649;5.12565649e-07;-0.0131523198;-0.599999826;-0.0266662105;1.04856611;-0.359999651;-0.0080766609;10;50.2166649;-0.533333;0;1.044444;1.00433282;1.00433319
24.077034;1.04856525;-0.599999785;-0.0134612299;-0.572209728;-0.0128383487;1.04452671;1.04045581;-0.556112193;0.012959019;50.2166649;4.98592534e-07;-0.0131539694;-0.599999817;-0.0266662043;1.0485661;-0.359999652;-0.00807665007;10;50.2166649;-0.533333;0;1.044444;1.00433286;1.00433319
24.078034;1.04856523;-0.599999783;-0.0134612212;-0.572209718;-0.0128383509;1.0445267;1.0404558;-0.556112175;0.0129590345;50.2166649;4.82387608e-07;-0.0131539496;-0.59999981;-0.0266662005;1.04856609;-0.359999651;-0.00807664276;10;50.2166649;-0.533333;0;1.044444;1.00433289;1.00433319
24.079034;1.04856522;-0.599999783;-0.0134612137;-0.57220971;-0.0128383551;1.0445277;1.0404558;-0.556112156;0.0129590508;50.216665;4.64272944e-07;-0.0131539275;-0.599999805;-0.0266661991;1.04856609;-0.359999648;-0.00807663922;10;50.2166649;-0.533333;0;1.044444;1.00433293;1.00433318
24.080034;1.04856521;-0.599999783;-0.0134595405;-0.572209703;-0.0128367719;1.0445277;1.04045579;-0.556112135;0.0129590679;50.216665;4.446922e-07;-0.0131539035;-0.599999803;-0.0266662001;1.04856608;-0.359999645;-0.00807563971;10;50.2166649;-0.533333;0;1.044444;1.00433296;1.00433318
24.081034;1.0485652;-0.599999785;-0.0134595349;-0.572209696;-0.0128367801;1.04452771;1.04045578;-0.556112113;0.0129606876;50.216665;4.24106084e-07;-0.0131555448;-0.599999803;-0.0266662034;1.04856607;-0.35999964;-0.00807564454;10;50.2166649;-0.533333;0;1.044444;1.00433299;1.00433318
24.082034;1.0485652;-0.599999788;-0.0134595304;-0.57220969;-0.0128367903;1.04452771;1.04045677;-0.556111556;0.0129606936;50.216665;4.02843425e-07;-0.0131555185;-0.599999806;-0.0266662089;1.04856606;-0.359999633;-0.00807565401;10;50.2166649;-0.533333;0;1.044444;1.00433301;1.00433318
24.083034;1.0485652;-0.599999792;-0.013459527;-0.572209684;-0.0128368023;1.04452872;1.04045675;-0.556111534;0.0129607125;50.216665;3.81054208e-07;-0.0131554918;-0.599999811;-0.0266662166;1.04856606;-0.359999624;-0.00807566818;10;50.2166649;-0.533333;0;1.044444;1.00433304;1.00433318
24.084034;1.04856619;-0.599999797;-0.0134595244;-0.572209131;-0.0128368039;1.04452873;1.04045674;-0.556111512;0.0129607316;50.216665;3.58842629e-07;-0.0131554652;-0.599999819;-0.0266662265;1.04856705;-0.359999615;-0.00807568688;10;50.2166649;-0.533333;0;1.044444;1.00433306;1.00433318
24.085034;1.04856619;-0.599999802;-0.0134578555;-0.572209124;-0.0128352297;1.04452874;1.04045673;-0.55611149;0.0129607505;50.2166651;3.36366015e-07;-0.0131571056;-0.599999829;-0.0266662384;1.04856704;-0.359999604;-0.00807470967;10;50.2166649;-0.533333;0;1.044444;1.00433308;1.00433318
24.086034;1.04856619;-0.599999807;-0.0134578531;-0.572209115;-0.0128352464;1.04452875;1.04045672;-0.556111469;0.0129623706;50.2166651;3.13765832e-07;-0.0131570799;-0.599999841;-0.0266662525;1.04856703;-0.359999592;-0.00807473593;10;50.2166649;-0.533333;0;1.044444;1.0043331;1.00433318
24.087034;1.04856619;-0.599999814;-0.0134578501;-0.572209107;-0.0128352642;1.04452876;1.0404567;-0.556111448;0.0129623879;50.2166651;2.91066975e-07;-0.013157055;-0.599999856;-0.0266662688;1.04856702;-0.359999579;-0.00807476485;10;50.2166649;-0.533333;0;1.044444;1.00433311;1.00433318
24.088034;1.0485662;-0.599999821;-0.0134578459;-0.572209097;-0.0128352829;1.04452978;1.04045669;-0.556111428;0.012962404;50.2166651;2.68165772e-07;-0.0131570313;-0.599999872;-0.0266662875;1.04856702;-0.359999565;-0.00807479561;10;50.2166649;-0.533333;0;1.044444;1.00433313;1.00433318
24.089034;1.0485662;-0.599999829;-0.0134561737;-0.572209087;-0.0128337125;1.04452979;1.04045767;-0.556110873;0.0129624062;50.2166651;2.44924567e-07;-0.0131570088;-0.59999989;-0.0266663085;1.04856701;-0.359999551;-0.00807382742;10;50.2166649;-0.533333;0;1.044444;1.00433314;1.00433317
24.090034;1.0485662;-0.599999839;-0.0134561665;-0.572209077;-0.012833732;1.04452981;1.04045766;-0.556110854;0.0129640212;50.2166651;2.21312369e-07;-0.013158654;-0.599999909;-0.0266663318;1.048567;-0.359999535;-0.00807385955;10;50.2166649;-0.533333;0;1.044444;1.00433316;1.00433317
24.091034;1.04856621;-0.599999851;-0.013456158;-0.572209067;-0.0128337514;1.04452982;1.04045764;-0.556110834;0.0129640324;50.2166651;1.9745918e-07;-0.0131586339;-0.599999929;-0.0266663568;1.04856699;-0.35999952;-0.0080738913;10;50.2166649;-0.533333;0;1.044444;1.00433317;1.00433317
24.092034;1.04856621;-0.599999865;-0.0134561482;-0.572209056;-0.0128337707;1.04453084;1.04045762;-0.556110814;0.0129640417;50.2166651;1.73554386e-07;-0.013158615;-0.59999995;-0.0266663832;1.04856699;-0.359999503;-0.00807392201;10;50.2166649;-0.533333;0;1.044444;1.00433318;1.00433317
24.093034;1.04856721;-0.599999881;-0.0134544709;-0.572208499;-0.0128321879;1.04453086;1.04045761;-0.556110795;0.0129640489;50.2166652;1.49748277e-07;-0.0131585973;-0.599999969;-0.0266664103;1.04856798;-0.359999486;-0.00807295113;10;50.2166649;-0.533333;0;1.044444;1.0043332;1.00433317
24.094034;1.04856722;-0.5999999;-0.0134544597;-0.572208488;-0.0128322063;1.04453088;1.0404576;-0.556110777;0.0129656561;50.2166652;1.2622414e-07;-0.0131602476;-0.599999988;-0.0266664376;1.04856798;-0.359999469;-0.00807297836;10;50.2166649;-0.533333;0;1.044444;1.00433321;1.00433317
24.095034;1.04856722;-0.599999922;-0.0134544483;-0.572208477;-0.0128322242;1.0445309;1.04045759;-0.556110761;0.01296566;50.2166652;1.03245963e-07;-0.0131602327;-0.600000005;-0.0266664645;1.04856797;-0.359999451;-0.00807300361;10;50.2166649;-0.533333;0;1.044444;1.00433323;1.00433317
24.096034;1.04856722;-0.599999945;-0.0134544371;-0.572208466;-0.0128322415;1.04453192;1.04045858;-0.556110212;0.0129656505;50.2166652;8.10122455e-08;-0.0131602195;-0.600000021;-0.0266664907;1.04856797;-0.359999433;-0.00807302697;10;50.2166649;-0.533333;0;1.044444;1.00433324;1.00433317
24.097034;1.04856723;-0.59999997;-0.0134544266;-0.572208454;-0.0128322583;1.04453194;1.04045857;-0.556110199;0.0129656528;50.2166652;5.95576492e-08;-0.0131602083;-0.600000036;-0.0266665156;1.04856798;-0.359999415;-0.00807304863;10;50.2166649;-0.533333;0;1.044444;1.00433325;1.00433318
24.098034;1.04856723;-0.599999997;-0.0134527501;-0.572208443;-0.0128306852;1.04453195;1.04045857;-0.556110189;0.0129656547;50.2166652;3.88175762e-08;-0.0131618661;-0.600000049;-0.026666539;1.04856798;-0.359999397;-0.00807206879;10;50.2166649;-0.533333;0;1.044444;1.00433327;1.00433319
24.099034;1.04856724;-0.600000026;-0.0134527413;-0.572208431;-0.0128307012;1.04453197;1.04045857;-0.55611018;0.0129672582;50.2166652;1.86567191e-08;-0.0131618595;-0.600000062;-0.0266665605;1.04856798;-0.35999938;-0.00807208763;10;50.2166649;-0.533333;0;1.044444;1.00433328;1.00433319
24.100034;1.04856724;-0.600000056;-0.0134527334;-0.57220842;-0.0128307168;1.04453299;1.04045858;-0.556110174;0.0129672599;50.2166652;-1.15777686e-09;-0.0131618549;-0.600000074;-0.0266665801;1.04856799;-0.359999365;-0.00807210526;10;50.2166649;-0.533333;0;1.044444;1.00433329;1.0043332
24.101034;1.04856825;-0.600000086;-0.0134527265;-0.572207865;-0.0128307194;1.044533;1.04045858;-0.556110169;0.0129672616;50.2166652;-2.09004667e-08;-0.013161852;-0.600000085;-0.0266665977;1.048569;-0.359999351;-0.00807212179;10;50.2166649;-0.533333;0;1.044444;1.00433331;1.00433321
24.102034;1.04856825;-0.600000117;-0.0134510542;-0.572207854;-0.0128291439;1.04453301;1.04045859;-0.556110165;0.0129672633;50.2166653;-4.07555507e-08;-0.0131618505;-0.600000097;-0.0266666133;1.048569;-0.35999934;-0.0080711372;10;50.216665;-0.533333;0;1.044444;1.00433332;1.00433322
24.103034;1.04856826;-0.600000147;-0.0134510498;-0.572207845;-0.0128291562;1.04453303;1.0404596;-0.556109628;0.0129688544;50.2166653;-6.07306785e-08;-0.0131635166;-0.600000109;-0.026666627;1.04856901;-0.359999331;-0.00807115133;10;50.216665;-0.533333;0;1.044444;1.00433333;1.00433323
24.104034;1.04856827;-0.600000177;-0.0134510468;-0.572207836;-0.0128291664;1.04453304;1.04045962;-0.556109627;0.0129688563;50.2166653;-8.07211665e-08;-0.0131635168;-0.600000123;-0.0266666387;1.04856903;-0.359999325;-0.00807116377;10;50.216665;-0.533333;0;1.044444;1.00433334;1.00433325
24.105034;1.04856828;-0.600000206;-0.0134510455;-0.572207827;-0.012829174;1.04453405;1.04045963;-0.556109628;0.0129688581;50.2166653;-1.00659884e-07;-0.0131635174;-0.600000138;-0.0266666485;1.04856904;-0.359999321;-0.00807117405;10;50.216665;-0.533333;0;1.044444;1.00433335;1.00433326
24.106034;1.04856829;-0.600000233;-0.013449379;-0.572207819;-0.0128275891;1.04453406;1.04045964;-0.556109629;0.01296886;50.2166653;-1.20562148e-07;-0.0131635181;-0.600000154;-0.0266666562;1.04856905;-0.359999319;-0.00807018181;10;50.216665;-0.533333;0;1.044444;1.00433337;1.00433328
24.107034;1.04856831;-0.600000259;-0.0134493809;-0.572207812;-0.0128275906;1.04453407;1.04045965;-0.55610963;0.0129704641;50.2166653;-1.40440798e-07;-0.0131651854;-0.600000173;-0.0266666618;1.04856906;-0.359999318;-0.00807018672;10;50.2166651;-0.533333;0;1.044444;1.00433338;1.00433329
24.108034;1.04856832;-0.600000283;-0.0134493844;-0.572207805;-0.0128275892;1.04453408;1.04045967;-0.556109632;0.0129704669;50.2166653;-1.60200603e-07;-0.0131651859;-0.600000193;-0.0266666652;1.04856907;-0.359999319;-0.00807018847;10;50.2166651;-0.533333;0;1.044444;1.00433339;1.00433331
24.109034;1.04856934;-0.600000306;-0.0134493893;-0.572207253;-0.0128275731;1.04453508;1.04045968;-0.556109634;0.0129704707;50.2166653;-1.79572084e-07;-0.0131651862;-0.600000216;-0.0266666667;1.04857009;-0.359999321;-0.00807018681;10;50.2166651;-0.533333;0;1.044444;1.00433339;1.00433333
24.110034;1.04856935;-0.600000328;-0.0134477285;-0.572207247;-0.0128259779;1.04453509;1.04046069;-0.556109102;0.0129704636;50.2166653;-1.98165335e-07;-0.0131651862;-0.60000024;-0.0266666662;1.0485701;-0.359999325;-0.00806918173;10;50.2166652;-0.533333;0;1.044444;1.0043334;1.00433334
24.111034;1.04856937;-0.600000349;-0.0134477351;-0.572207242;-0.0128259712;1.0445351;1.04046069;-0.556109104;0.0129704706;50.2166653;-2.15645576e-07;-0.0131668525;-0.600000267;-0.026666664;1.04857011;-0.359999329;-0.00806917345;10;50.2166652;-0.533333;0;1.044444;1.00433341;1.00433336
24.112034;1.04856939;-0.600000368;-0.013447742;-0.572207238;-0.0128259638;1.0445351;1.0404607;-0.556109106;0.0129720813;50.2166653;-2.31871333e-07;-0.0131668517;-0.600000297;-0.0266666599;1.04857012;-0.359999334;-0.0080691624;10;50.2166652;-0.533333;0;1.044444;1.00433341;1.00433338
24.113034;1.04856941;-0.600000387;-0.0134477492;-0.572207233;-0.0128259562;1.04453611;1.04046071;-0.556109107;0.0129720916;50.2166653;-2.46904302e-07;-0.0131668507;-0.600000329;-0.0266666539;1.04857013;-0.359999341;-0.00806914909;10;50.2166652;-0.533333;0;1.044444;1.00433341;1.00433339
24.114034;1.04856944;-0.600000404;-0.0134477568;-0.572207228;-0.0128259487;1.04453611;1.04046071;-0.556109107;0.0129721033;50.2166653;-2.60925604e-07;-0.0131668494;-0.600000363;-0.0266666464;1.04857015;-0.359999348;-0.00806913406;10;50.2166653;-0.533333;0;1.044444;1.00433341;1.00433341
24.115034;1.04856946;-0.60000042;-0.013446098;-0.572207223;-0.0128243523;1.04453612;1.04046071;-0.556109107;0.012972116;50.2166653;-2.74122835e-07;-0.0131668479;-0.6000004;-0.0266666375;1.04857016;-0.359999358;-0.00806811778;10;50.2166653;-0.533333;0;1.044444;1.00433341;1.00433342
24.116034;1.04856949;-0.600000433;-0.0134461059;-0.572207217;-0.0128243461;1.04453613;1.04046071;-0.556109105;0.0129737311;50.2166653;-2.86638383e-07;-0.0131685131;-0.600000438;-0.0266666275;1.04857017;-0.35999937;-0.00806810055;10;50.2166653;-0.533333;0;1.044444;1.00433341;1.00433344
24.117034;1.04856951;-0.600000445;-0.0134461135;-0.57220721;-0.0128243408;1.04453713;1.04046171;-0.556108568;0.0129737322;50.2166653;-2.98617948e-07;-0.0131685117;-0.600000477;-0.0266666169;1.04857017;-0.359999384;-0.0080680826;10;50.2166653;-0.533333;0;1.044444;1.00433341;1.00433345
24.118034;1.04857054;-0.600000453;-0.0134461206;-0.572206656;-0.0128243243;1.04453714;1.0404617;-0.556108565;0.0129737455;50.2166653;-3.1026337e-07;-0.0131685104;-0.600000516;-0.0266666058;1.04857118;-0.359999401;-0.0080680641;10;50.2166654;-0.533333;0;1.044444;1.0043334;1.00433346
24.119034;1.04857057;-0.600000459;-0.0134444605;-0.572206646;-0.0128227314;1.04453715;1.04046169;-0.556108563;0.0129737583;50.2166653;-3.21791404e-07;-0.0131685089;-0.600000555;-0.0266665943;1.04857119;-0.35999942;-0.00806704525;10;50.2166654;-0.533333;0;1.044444;1.00433339;1.00433347
24.120034;1.0485706;-0.600000463;-0.0134444663;-0.572206635;-0.012822729;1.04453716;1.04046169;-0.556108561;0.0129737706;50.2166653;-3.33364496e-07;-0.0131701736;-0.600000593;-0.0266665823;1.04857119;-0.359999441;-0.00806702624;10;50.2166654;-0.533333;0;1.044444;1.00433339;1.00433348
24.121034;1.04857063;-0.600000463;-0.0134444714;-0.572206622;-0.0128227274;1.04453717;1.04046168;-0.55610856;0.0129753842;50.2166653;-3.4510158e-07;-0.0131701705;-0.600000629;-0.0266665698;1.04857119;-0.359999464;-0.00806700736;10;50.2166654;-0.533333;0;1.044444;1.00433338;1.00433349
24.122034;1.04857066;-0.600000461;-0.0134444754;-0.572206608;-0.0128227261;1.04453818;1.04046167;-0.556108559;0.0129753952;50.2166652;-3.57112615e-07;-0.0131701659;-0.600000664;-0.0266665564;1.04857119;-0.359999488;-0.0080669889;10;50.2166655;-0.533333;0;1.044444;1.00433337;1.00433349
24.123034;1.04857069;-0.600000456;-0.0134428115;-0.572206591;-0.0128211358;1.04453819;1.04046165;-0.55610856;0.0129754053;50.2166652;-3.69447858e-07;-0.0131701597;-0.600000696;-0.0266665421;1.04857119;-0.359999514;-0.0080659711;10;50.2166655;-0.533333;0;1.044444;1.00433335;1.0043335
24.124034;1.04857072;-0.600000449;-0.0134428129;-0.572206573;-0.0128211349;1.0445382;1.04046264;-0.556108026;0.0129754017;50.2166652;-3.82028318e-07;-0.0131718184;-0.600000725;-0.0266665268;1.04857118;-0.35999954;-0.00806595421;10;50.2166655;-0.533333;0;1.044444;1.00433334;1.0043335
24.125034;1.04857075;-0.600000441;-0.0134428126;-0.572206552;-0.0128211339;1.04453821;1.04046263;-0.556108027;0.0129770109;50.2166652;-3.94676741e-07;-0.0131718089;-0.600000751;-0.0266665104;1.04857118;-0.359999566;-0.00806593852;10;50.2166655;-0.533333;0;1.044444;1.00433332;1.0043335
24.126034;1.04857178;-0.600000431;-0.0134428108;-0.572205985;-0.0128211205;1.04453922;1.04046261;-0.556108028;0.0129770164;50.2166652;-4.07174351e-07;-0.0131717979;-0.600000774;-0.0266664929;1.04857217;-0.359999592;-0.00806592431;10;50.2166655;-0.533333;0;1.044444;1.00433331;1.0043335
24.127034;1.0485718;-0.600000419;-0.0134428075;-0.572205962;-0.012821119;1.04453923;1.0404626;-0.556108029;0.01297702;50.2166652;-4.19255747e-07;-0.0131717856;-0.600000793;-0.0266664743;1.04857216;-0.359999616;-0.00806591167;10;50.2166656;-0.533333;0;1.044444;1.00433329;1.0043335
24.128034;1.04857182;-0.600000406;-0.0134411366;-0.572205937;-0.0128195276;1.04453925;1.04046259;-0.556108028;0.0129770214;50.2166651;-4.30629915e-07;-0.0131717719;-0.60000081;-0.0266664544;1.04857215;-0.359999639;-0.00806490055;10;50.2166656;-0.533333;0;1.044444;1.00433327;1.00433351
24.129034;1.04857185;-0.600000393;-0.0134411316;-0.572205912;-0.0128195249;1.04453926;1.04046257;-0.556108026;0.0129786225;50.2166651;-4.41068375e-07;-0.0131734232;-0.600000822;-0.0266664331;1.04857213;-0.359999661;-0.00806489086;10;50.2166656;-0.533333;0;1.044444;1.00433325;1.00433351
24.130034;1.04857186;-0.600000379;-0.0134411264;-0.572205887;-0.0128195216;1.04454027;1.04046256;-0.556108024;0.01297862;50.2166651;-4.50466219e-07;-0.0131734058;-0.600000832;-0.0266664103;1.04857211;-0.359999681;-0.00806488244;10;50.2166656;-0.533333;0;1.044444;1.00433323;1.00433351
24.131034;1.04857188;-0.600000364;-0.0134411213;-0.572205862;-0.0128195175;1.04454028;1.04046354;-0.556107485;0.0129786034;50.2166651;-4.58804825e-07;-0.0131733862;-0.600000837;-0.0266663859;1.04857208;-0.3599997;-0.00806487504;10;50.2166656;-0.533333;0;1.044444;1.00433321;1.00433351
24.132034;1.04857189;-0.600000349;-0.01343945;-0.572205838;-0.0128179235;1.04454029;1.04046353;-0.556107481;0.0129785981;50.2166651;-4.66040123e-07;-0.013173364;-0.600000838;-0.0266663597;1.04857206;-0.359999718;-0.00806386828;10;50.2166657;-0.533333;0;1.044444;1.00433319;1.00433351
24.133034;1.0485719;-0.600000332;-0.0134394462;-0.572205816;-0.0128179185;1.04454031;1.04046352;-0.556107477;0.0129785918;50.2166651;-4.7201385e-07;-0.0131750056;-0.600000836;-0.0266663317;1.04857203;-0.359999736;-0.00806386192;10;50.2166657;-0.533333;0;1.044444;1.00433317;1.00433352
24.134034;1.04857291;-0.600000315;-0.0134394434;-0.572205251;-0.0128179009;1.04454132;1.04046351;-0.556107472;0.0129801865;50.216665;-4.76484108e-07;-0.013174978;-0.60000083;-0.0266663023;1.048573;-0.359999753;-0.00806385595;10;50.2166657;-0.533333;0;1.044444;1.00433315;1.00433352
24.135034;1.04857292;-0.600000296;-0.0134394415;-0.572205235;-0.012817895;1.04454133;1.0404635;-0.556107466;0.0129801786;50.216665;-4.79290891e-07;-0.0131749481;-0.600000821;-0.0266662719;1.04857297;-0.35999977;-0.00806385064;10;50.2166657;-0.533333;0;1.044444;1.00433313;1.00433352
24.136034;1.04857292;-0.600000277;-0.0134377739;-0.572205223;-0.0128162992;1.04454134;1.04046349;-0.556107462;0.01298017;50.216665;-4.80525165e-07;-0.0131749166;-0.600000809;-0.0266662413;1.04857293;-0.359999787;-0.00806284631;10;50.2166657;-0.533333;0;1.044444;1.00433311;1.00433352
24.137034;1.04857293;-0.600000256;-0.0134377739;-0.572205216;-0.0128162925;1.04454134;1.04046348;-0.556107457;0.0129801606;50.216665;-4.80512459e-07;-0.0131765508;-0.600000796;-0.0266662111;1.0485729;-0.359999803;-0.00806284315;10;50.2166657;-0.533333;0;1.044444;1.00433309;1.00433352
24.138034;1.04857293;-0.600000234;-0.0134377748;-0.572205212;-0.0128162857;1.04454235;1.04046447;-0.556106921;0.0129817396;50.2166649;-4.79654779e-07;-0.0131765183;-0.600000781;-0.0266661824;1.04857287;-0.359999818;-0.00806284123;10;50.2166657;-0.533333;0;1.044444;1.00433307;1.00433352
24.140034;1.04857292;-0.600000187;-0.0134377797;-0.572205219;-0.0128162728;1.04454237;1.04046446;-0.55610692;0.0129817147;50.2166649;-4.76913945e-07;-0.0131764557;-0.600000752;-0.0266661316;1.0485728;-0.359999846;-0.00806284092;10;50.2166658;-0.533333;0;1.044444;1.00433303;1.00433352
24.141034;1.04857292;-0.600000164;-0.0134361171;-0.572205228;-0.0128146777;1.04454238;1.04046446;-0.556106923;0.0129816998;50.2166648;-4.75691359e-07;-0.0131764267;-0.600000738;-0.0266661103;1.04857277;-0.359999859;-0.00806184232;10;50.2166658;-0.533333;0;1.044444;1.00433301;1.00433352
24.142034;1.04857292;-0.60000014;-0.0134361218;-0.57220524;-0.0128146728;1.04454239;1.04046445;-0.556106928;0.012983285;50.2166648;-4.74889433e-07;-0.0131780662;-0.600000725;-0.0266660918;1.04857274;-0.359999872;-0.00806184457;10;50.2166658;-0.533333;0;1.044444;1.00433299;1.00433351
24.143034;1.04857392;-0.600000116;-0.0134361271;-0.572204708;-0.0128146564;1.04454339;1.04046445;-0.556106935;0.012983267;50.2166648;-4.74573804e-07;-0.013178041;-0.600000713;-0.0266660762;1.04857372;-0.359999885;-0.00806184741;10;50.2166658;-0.533333;0;1.044444;1.00433298;1.00433351
24.144034;1.04857392;-0.600000092;-0.0134361328;-0.572204725;-0.0128146531;1.0445434;1.04046445;-0.556106943;0.0129832477;50.2166648;-4.74607441e-07;-0.0131780176;-0.600000701;-0.0266660633;1.04857369;-0.359999899;-0.00806185053;10;50.2166658;-0.533333;0;1.044444;1.00433296;1.0043335
24.145034;1.04857392;-0.600000068;-0.013434472;-0.572204742;-0.0128130612;1.04454341;1.04046544;-0.556106417;0.0129832151;50.2166647;-4.74702027e-07;-0.0131779958;-0.600000691;-0.0266660532;1.04857367;-0.359999915;-0.00806085367;10;50.2166658;-0.533333;0;1.044444;1.00433295;1.00433349
24.146034;1.04857392;-0.600000044;-0.0134344781;-0.572204762;-0.0128130594;1.04454341;1.04046544;-0.556106427;0.0129831945;50.2166647;-4.74541364e-07;-0.0131796424;-0.600000681;-0.0266660458;1.04857365;-0.359999934;-0.0080608566;10;50.2166658;-0.533333;0;1.044444;1.00433294;1.00433348
24.147034;1.04857392;-0.600000021;-0.0134344842;-0.572204782;-0.012813058;1.04454441;1.04046544;-0.556106438;0.0129847756;50.2166647;-4.73899082e-07;-0.0131796239;-0.600000673;-0.0266660412;1.04857363;-0.359999954;-0.00806085916;10;50.2166658;-0.533333;0;1.044444;1.00433293;1.00433347
24.148034;1.04857392;-0.599999998;-0.0134344901;-0.572204804;-0.0128130566;1.04454441;1.04046544;-0.556106448;0.0129847551;50.2166647;-4.72680957e-07;-0.0131796069;-0.600000666;-0.0266660397;1.04857362;-0.359999976;-0.00806086123;10;50.2166658;-0.533333;0;1.044444;1.00433292;1.00433346
24.149034;1.04857392;-0.599999975;-0.0134328292;-0.572204828;-0.0128114655;1.04454441;1.04046543;-0.556106459;0.012984735;50.2166647;-4.70842571e-07;-0.0131795911;-0.60000066;-0.0266660413;1.0485736;-0.36;-0.00805986272;10;50.2166658;-0.533333;0;1.044444;1.00433291;1.00433344
24.150034;1.04857392;-0.599999952;-0.0134328347;-0.572204853;-0.0128114633;1.0445444;1.04046543;-0.556106469;0.0129847156;50.2166647;-4.68261447e-07;-0.0131812431;-0.600000655;-0.0266660462;1.04857359;-0.360000025;-0.00805986358;10;50.2166658;-0.533333;0;1.044444;1.0043329;1.00433343
24.151034;1.04857491;-0.59999993;-0.0134328398;-0.572204333;-0.0128114477;1.0445454;1.04046543;-0.556106478;0.0129862992;50.2166646;-4.64716854e-07;-0.0131812295;-0.600000652;-0.0266660547;1.04857458;-0.360000052;-0.0080598637;10;50.2166658;-0.533333;0;1.044444;1.0043329;1.00433341
24.152034;1.04857491;-0.599999909;-0.0134328447;-0.572204359;-0.0128114425;1.04454539;1.04046643;-0.556105953;0.0129862698;50.2166646;-4.59938933e-07;-0.0131812168;-0.600000649;-0.0266660669;1.04857457;-0.360000079;-0.008059863;10;50.2166658;-0.533333;0;1.044444;1.00433289;1.00433339
24.153034;1.04857491;-0.599999889;-0.0134328493;-0.572204385;-0.0128114351;1.04454538;1.04046643;-0.556105962;0.012986255;50.2166646;-4.5361729e-07;-0.0131812054;-0.600000647;-0.026666083;1.04857457;-0.360000107;-0.00805986143;10;50.2166658;-0.533333;0;1.044444;1.00433289;1.00433337
24.154034;1.04857491;-0.599999872;-0.0134311871;-0.57220441;-0.0128098354;1.04454537;1.04046643;-0.556105969;0.0129862426;50.2166646;-4.45428845e-07;-0.0131811953;-0.600000646;-0.0266661031;1.04857456;-0.360000134;-0.00805885894;10;50.2166658;-0.533333;0;1.044444;1.00433289;1.00433334
24.155034;1.0485749;-0.599999857;-0.0134311913;-0.572204434;-0.012809822;1.04454636;1.04046643;-0.556105976;0.0129878348;50.2166646;-4.35132656e-07;-0.0131828532;-0.600000645;-0.026666127;1.04857456;-0.360000161;-0.00805885546;10;50.2166658;-0.533333;0;1.044444;1.00433289;1.00433331
24.157034;1.04857489;-0.599999834;-0.0134311997;-0.572204475;-0.0128097851;1.04454633;1.04046642;-0.556105987;0.0129878244;50.2166646;-4.08066667e-07;-0.01318284;-0.600000645;-0.0266661861;1.04857455;-0.360000208;-0.00805884553;10;50.2166657;-0.533333;0;1.044444;1.00433289;1.00433324
24.158034;1.04857488;-0.599999826;-0.0134295373;-0.572204492;-0.0128081722;1.04454631;1.04046641;-0.556105991;0.0129878233;50.2166646;-3.91535752e-07;-0.0131828358;-0.600000645;-0.0266662211;1.04857455;-0.360000227;-0.00805783933;10;50.2166657;-0.533333;0;1.044444;1.00433289;1.00433321
24.159034;1.04857587;-0.599999819;-0.0134295418;-0.572203961;-0.0128081331;1.04454629;1.04046741;-0.556105459;0.0129878121;50.2166646;-3.73319769e-07;-0.0131845001;-0.600000646;-0.0266662594;1.04857555;-0.360000243;-0.00805783242;10;50.2166657;-0.533333;0;1.044444;1.00433289;1.00433317
24.160034;1.04857586;-0.599999814;-0.0134295465;-0.572203975;-0.0128081033;1.04454727;1.0404674;-0.556105463;0.0129894175;50.2166646;-3.53782369e-07;-0.0131844996;-0.600000646;-0.0266663006;1.04857555;-0.360000255;-0.00805782478;10;50.2166657;-0.533333;0;1.044444;1.00433289;1.00433314
24.161034;1.04857585;-0.59999981;-0.0134295516;-0.572203987;-0.012808071;1.04454726;1.0404674;-0.556105466;0.012989423;50.2166646;-3.33262646e-07;-0.013184501;-0.600000647;-0.0266663442;1.04857555;-0.360000264;-0.00805781633;10;50.2166657;-0.533333;0;1.044444;1.00433288;1.0043331
24.162034;1.04857585;-0.599999807;-0.0134278905;-0.572203998;-0.012806447;1.04454724;1.04046739;-0.55610547;0.01298943;50.2166647;-3.11919163e-07;-0.0131845039;-0.600000647;-0.0266663895;1.04857555;-0.360000271;-0.00805680697;10;50.2166656;-0.533333;0;1.044444;1.00433288;1.00433307
24.163034;1.04857584;-0.599999805;-0.0134278966;-0.572204008;-0.012806411;1.04454722;1.04046739;-0.556105474;0.0129894384;50.2166647;-2.8972349e-07;-0.0131845081;-0.600000647;-0.026666436;1.04857556;-0.360000274;-0.00805679668;10;50.2166656;-0.533333;0;1.044444;1.00433287;1.00433303
24.164034;1.04857583;-0.599999804;-0.013427903;-0.572204016;-0.0128063739;1.0445482;1.04046739;-0.556105478;0.0129910496;50.2166647;-2.66594626e-07;-0.0131861798;-0.600000647;-0.0266664833;1.04857557;-0.360000276;-0.00805678554;10;50.2166656;-0.533333;0;1.044444;1.00433287;1.004333
24.165034;1.04857582;-0.599999803;-0.0134279096;-0.572204023;-0.0128063359;1.04454818;1.04046739;-0.556105482;0.0129910597;50.2166647;-2.42544469e-07;-0.0131861849;-0.600000647;-0.0266665307;1.04857558;-0.360000276;-0.00805677367;10;50.2166656;-0.533333;0;1.044444;1.00433286;1.00433297
24.166034;1.04857581;-0.599999802;-0.0134279162;-0.572204029;-0.0128062978;1.04454816;1.04046839;-0.556104953;0.0129910579;50.2166646;-2.1770246e-07;-0.0131861897;-0.600000646;-0.0266665779;1.04857559;-0.360000274;-0.00805676115;10;50.2166656;-0.533333;0;1.044444;1.00433285;1.00433294
24.167034;1.0485758;-0.599999802;-0.013426256;-0.572204032;-0.0128046707;1.04454814;1.0404684;-0.556104957;0.0129910689;50.2166646;-1.92221595e-07;-0.0131861936;-0.600000643;-0.0266666243;1.0485756;-0.360000271;-0.00805574808;10;50.2166655;-0.533333;0;1.044444;1.00433285;1.00433292
24.168034;1.04857679;-0.599999802;-0.0134262619;-0.572203487;-0.0128046217;1.04454913;1.0404684;-0.556104962;0.0129910801;50.2166646;-1.66215177e-07;-0.013187863;-0.60000064;-0.0266666691;1.04857662;-0.360000265;-0.00805573448;10;50.2166655;-0.533333;0;1.044444;1.00433284;1.00433289
24.169034;1.04857678;-0.599999801;-0.0134262673;-0.572203487;-0.0128045867;1.04454911;1.04046841;-0.556104968;0.0129926929;50.2166646;-1.39784613e-07;-0.0131878649;-0.600000634;-0.0266667116;1.04857664;-0.360000259;-0.00805572037;10;50.2166655;-0.533333;0;1.044444;1.00433283;1.00433287
24.170034;1.04857676;-0.5999998;-0.0134262725;-0.572203484;-0.0128045538;1.04454909;1.04046842;-0.556104974;0.0129927033;50.2166646;-1.13062911e-07;-0.0131878661;-0.600000627;-0.0266667512;1.04857666;-0.360000251;-0.00805570577;10;50.2166655;-0.533333;0;1.044444;1.00433282;1.00433285
