time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.171034;1.04857675;-0.599999799;-0.0134246112;-0.572203479;-0.0128029339;1.04454908;1.04046843;-0.556104981;0.0129927125;50.2166646;-8.62224565e-08;-0.0131878669;-0.600000617;-0.0266667874;1.04857668;-0.360000242;-0.00805469069;10;50.2166655;-0.533333;0;1.044444;1.00433282;1.00433284
24.172034;1.04857673;-0.599999798;-0.013424617;-0.572203472;-0.0128029061;1.04455006;1.04046845;-0.55610499;0.0129927201;50.2166646;-5.94709539e-08;-0.0131895342;-0.600000605;-0.0266668199;1.04857671;-0.360000232;-0.008054675;10;50.2166655;-0.533333;0;1.044444;1.00433281;1.00433282
24.173034;1.04857672;-0.599999796;-0.0134246236;-0.572203464;-0.0128028811;1.04455005;1.04046946;-0.556104465;0.012994315;50.2166646;-3.30880875e-08;-0.0131895346;-0.60000059;-0.0266668486;1.04857673;-0.360000221;-0.0080546585;10;50.2166655;-0.533333;0;1.044444;1.00433281;1.00433281
24.174034;1.0485767;-0.599999793;-0.0134246314;-0.572203454;-0.012802859;1.04455004;1.04046948;-0.556104477;0.0129943182;50.2166646;-7.49929972e-09;-0.0131895349;-0.600000573;-0.0266668735;1.04857676;-0.360000209;-0.00805464113;10;50.2166655;-0.533333;0;1.044444;1.0043328;1.0043328
24.175034;1.04857669;-0.59999979;-0.013422974;-0.572203443;-0.0128012502;1.04455003;1.04046951;-0.556104491;0.0129943188;50.2166645;1.67051283e-08;-0.0131895355;-0.600000553;-0.026666895;1.04857679;-0.360000198;-0.00805362308;10;50.2166655;-0.533333;0;1.044444;1.0043328;1.00433279
24.176034;1.04857767;-0.599999786;-0.0134229847;-0.572202885;-0.0128012212;1.04455002;1.04046954;-0.556104507;0.0129943164;50.2166645;3.8890699e-08;-0.0131895368;-0.600000532;-0.0266669134;1.04857782;-0.360000185;-0.00805360479;10;50.2166655;-0.533333;0;1.044444;1.0043328;1.00433278
24.177034;1.04857766;-0.59999978;-0.013422997;-0.572202873;-0.0128012063;1.04455101;1.04046956;-0.556104525;0.012995913;50.2166645;5.85552684e-08;-0.013191206;-0.600000509;-0.0266669294;1.04857785;-0.360000173;-0.00805358683;10;50.2166655;-0.533333;0;1.044444;1.0043328;1.00433277
24.179034;1.04857763;-0.599999766;-0.0134230251;-0.57220285;-0.0128011795;1.044551;1.04046963;-0.556104566;0.0129958941;50.2166645;8.92070498e-08;-0.0131912162;-0.600000458;-0.0266669552;1.04857791;-0.360000151;-0.0080535536;10;50.2166655;-0.533333;0;1.044444;1.0043328;1.00433275
24.180034;1.04857761;-0.599999758;-0.0134213734;-0.572202839;-0.012799577;1.044551;1.04047066;-0.556104055;0.0129958684;50.2166645;9.98572954e-08;-0.0131912243;-0.60000043;-0.0266669657;1.04857793;-0.36000014;-0.00805253876;10;50.2166655;-0.533333;0;1.044444;1.00433281;1.00433274
24.181034;1.04857759;-0.599999749;-0.0134213883;-0.572202829;-0.0127995634;1.044552;1.04047068;-0.556104078;0.0129958531;50.2166645;1.07275314e-07;-0.013192901;-0.600000402;-0.0266669746;1.04857796;-0.36000013;-0.0080525253;10;50.2166655;-0.533333;0;1.044444;1.00433282;1.00433273
24.182034;1.04857758;-0.599999739;-0.0134214025;-0.572202821;-0.0127995491;1.04455201;1.04047071;-0.556104101;0.0129974377;50.2166644;1.11589453e-07;-0.0131929134;-0.600000373;-0.0266669821;1.04857799;-0.360000121;-0.00805251349;10;50.2166655;-0.533333;0;1.044444;1.00433283;1.00433272
24.183034;1.04857756;-0.599999728;-0.0134214158;-0.572202813;-0.0127995342;1.04455201;1.04047073;-0.556104123;0.0129974192;50.2166644;1.13130823e-07;-0.0131929279;-0.600000343;-0.0266669883;1.04857801;-0.360000112;-0.00805250373;10;50.2166655;-0.533333;0;1.044444;1.00433284;1.00433271
24.184034;1.04857855;-0.599999718;-0.0134197615;-0.572202262;-0.012797917;1.04455202;1.04047075;-0.556104145;0.0129973998;50.2166644;1.1234384e-07;-0.0131929446;-0.600000313;-0.0266669931;1.04857904;-0.360000105;-0.0080514964;10;50.2166655;-0.533333;0;1.044444;1.00433286;1.0043327
24.185034;1.04857854;-0.599999707;-0.0134197728;-0.572202257;-0.0127979013;1.04455303;1.04047076;-0.556104164;0.0129973799;50.2166644;1.09733999e-07;-0.01319463;-0.600000284;-0.0266669967;1.04857906;-0.360000098;-0.00805149179;10;50.2166655;-0.533333;0;1.044444;1.00433288;1.00433269
24.186034;1.04857852;-0.599999696;-0.0134197834;-0.572202255;-0.0127978854;1.04455304;1.04047077;-0.556104182;0.0129989617;50.2166644;1.05828831e-07;-0.0131946505;-0.600000256;-0.026666999;1.04857909;-0.360000092;-0.00805148998;10;50.2166654;-0.533333;0;1.044444;1.00433289;1.00433268
24.187034;1.04857851;-0.599999686;-0.0134197934;-0.572202253;-0.0127978693;1.04455306;1.04047177;-0.556103662;0.0129989292;50.2166644;1.01099696e-07;-0.013194672;-0.60000023;-0.0266670004;1.04857911;-0.360000087;-0.00805149085;10;50.2166654;-0.533333;0;1.044444;1.00433291;1.00433268
24.188034;1.04857849;-0.599999676;-0.0134181365;-0.572202254;-0.0127962638;1.04455307;1.04047177;-0.556103674;0.0129989096;50.2166644;9.59489922e-08;-0.0131946938;-0.600000206;-0.026667001;1.04857914;-0.360000082;-0.00805049425;10;50.2166654;-0.533333;0;1.044444;1.00433294;1.00433267
24.189034;1.04857848;-0.599999667;-0.0134181465;-0.572202256;-0.012796248;1.04455409;1.04047177;-0.556103684;0.0129988905;50.2166644;9.07526726e-08;-0.0131947156;-0.600000184;-0.0266670013;1.04857916;-0.360000077;-0.00805050011;10;50.2166654;-0.533333;0;1.044444;1.00433296;1.00433266
24.190034;1.04857847;-0.59999966;-0.013418157;-0.572202261;-0.0127962328;1.0445541;1.04047176;-0.556103689;0.0130004738;50.2166644;8.58082606e-08;-0.0131964035;-0.600000165;-0.0266670017;1.04857919;-0.360000073;-0.00805050831;10;50.2166654;-0.533333;0;1.044444;1.00433298;1.00433266
24.191914;1.04857844;-0.599999647;-0.0134181783;-0.572202274;-0.0127962081;1.04455413;1.04047174;-0.55610369;0.0130004414;50.2166644;7.75699714e-08;-0.0131964407;-0.600000136;-0.0266670035;1.04857923;-0.360000064;-0.00805052937;10;50.2166654;-0.533333;0;1.044444;1.00433302;1.00433266
24.192426;1.04857943;-0.599999644;-0.0134165178;-0.572201733;-0.012794601;1.04455414;1.04047173;-0.556103687;0.0130004335;50.2166644;7.5598987e-08;-0.01319645;-0.600000129;-0.0266670044;1.04858025;-0.360000062;-0.00804953627;10;50.2166654;-0.533333;0;1.044444;1.00433302;1.00433266
24.193426;1.04857942;-0.599999639;-0.0134165299;-0.572201743;-0.0127945919;1.04455516;1.0404727;-0.556103146;0.0130004064;50.2166645;7.19930971e-08;-0.0131964671;-0.600000119;-0.0266670067;1.04858027;-0.360000056;-0.00804955051;10;50.2166654;-0.533333;0;1.044444;1.00433304;1.00433266
24.194426;1.0485794;-0.599999635;-0.013416542;-0.572201755;-0.012794585;1.04455517;1.04047268;-0.556103136;0.0130019954;50.2166645;6.87737496e-08;-0.0131981491;-0.60000011;-0.0266670098;1.0485803;-0.36000005;-0.00804956575;10;50.2166653;-0.533333;0;1.044444;1.00433306;1.00433266
24.196426;1.04857938;-0.599999629;-0.0134165661;-0.572201784;-0.0127945772;1.04455519;1.04047262;-0.556103104;0.013001975;50.2166645;6.28761459e-08;-0.0131981743;-0.600000101;-0.0266670197;1.04858034;-0.360000033;-0.00804959779;10;50.2166653;-0.533333;0;1.044444;1.00433308;1.00433267
24.197426;1.04857937;-0.599999626;-0.0134149115;-0.572201801;-0.0127929862;1.0445552;1.04047259;-0.556103084;0.0130019675;50.2166645;5.97576494e-08;-0.0131981842;-0.600000099;-0.0266670266;1.04858036;-0.360000023;-0.00804861401;10;50.2166653;-0.533333;0;1.044444;1.0043331;1.00433267
24.198426;1.04857936;-0.599999625;-0.0134149238;-0.57220182;-0.0127929859;1.0445562;1.04047255;-0.556103061;0.0130019618;50.2166645;5.63670081e-08;-0.0131998592;-0.600000099;-0.0266670348;1.04858039;-0.36000001;-0.00804863001;10;50.2166653;-0.533333;0;1.044444;1.00433311;1.00433268
24.199426;1.04857935;-0.599999624;-0.0134149363;-0.57220184;-0.0127929867;1.04455621;1.04047252;-0.556103038;0.0130035595;50.2166646;5.27207214e-08;-0.0131998662;-0.6000001;-0.0266670443;1.0485804;-0.359999997;-0.00804864541;10;50.2166653;-0.533333;0;1.044444;1.00433312;1.00433269
24.200426;1.04857934;-0.599999623;-0.0134149486;-0.572201862;-0.0127929887;1.04455621;1.04047348;-0.556102479;0.0130035445;50.2166646;4.88786397e-08;-0.0131998719;-0.600000103;-0.0266670548;1.04858042;-0.359999983;-0.00804865986;10;50.2166653;-0.533333;0;1.044444;1.00433313;1.00433269
24.201426;1.04858034;-0.599999623;-0.0134132941;-0.57220134;-0.0127913902;1.04455622;1.04047344;-0.556102456;0.0130035431;50.2166646;4.49002008e-08;-0.0131998764;-0.600000108;-0.0266670662;1.04858144;-0.35999997;-0.00804767319;10;50.2166653;-0.533333;0;1.044444;1.00433314;1.0043327
24.202426;1.04858033;-0.599999623;-0.013413306;-0.572201365;-0.0127913946;1.04455722;1.0404734;-0.556102434;0.0130035423;50.2166646;4.08211802e-08;-0.0132015467;-0.600000114;-0.0266670782;1.04858146;-0.359999957;-0.00804768549;10;50.2166653;-0.533333;0;1.044444;1.00433315;1.00433271
24.203426;1.04858033;-0.599999625;-0.0134133177;-0.572201391;-0.0127914002;1.04455722;1.04047336;-0.556102413;0.0130051436;50.2166647;3.66722625e-08;-0.0132015493;-0.600000121;-0.0266670904;1.04858147;-0.359999944;-0.00804769698;10;50.2166653;-0.533333;0;1.044444;1.00433316;1.00433272
24.204426;1.04858033;-0.599999627;-0.0134133293;-0.572201418;-0.0127914073;1.04455722;1.04047332;-0.556102395;0.0130051431;50.2166647;3.25159437e-08;-0.0132015508;-0.60000013;-0.0266671024;1.04858148;-0.359999934;-0.00804770798;10;50.2166653;-0.533333;0;1.044444;1.00433318;1.00433273
24.205426;1.04858033;-0.599999631;-0.013411674;-0.572201446;-0.0127898263;1.04455722;1.04047329;-0.556102379;0.0130051423;50.2166647;2.84235045e-08;-0.0132015512;-0.600000139;-0.026667114;1.04858149;-0.359999924;-0.00804671887;10;50.2166653;-0.533333;0;1.044444;1.00433319;1.00433274
24.206426;1.04858033;-0.599999637;-0.0134116851;-0.572201475;-0.0127898364;1.04455821;1.04047325;-0.556102365;0.0130051412;50.2166647;2.44032838e-08;-0.0132015506;-0.600000148;-0.0266671249;1.0485815;-0.359999917;-0.00804673006;10;50.2166653;-0.533333;0;1.044444;1.0043332;1.00433275
24.207426;1.04858033;-0.599999645;-0.0134116958;-0.572201504;-0.012789848;1.04455821;1.04047422;-0.556101821;0.0130051272;50.2166647;2.03761416e-08;-0.0132032156;-0.600000157;-0.0266671353;1.04858151;-0.359999911;-0.00804674203;10;50.2166653;-0.533333;0;1.044444;1.00433321;1.00433276
24.208426;1.04858033;-0.599999656;-0.0134117063;-0.572201533;-0.0127898611;1.04455821;1.04047419;-0.556101815;0.0130067271;50.2166648;1.62341857e-08;-0.0132032134;-0.600000166;-0.0266671452;1.04858152;-0.359999908;-0.00804675528;10;50.2166653;-0.533333;0;1.044444;1.00433323;1.00433277
24.209426;1.04858132;-0.599999669;-0.0134117164;-0.572201017;-0.0127898631;1.04455821;1.04047417;-0.556101812;0.0130067245;50.2166648;1.19292736e-08;-0.0132032107;-0.600000174;-0.0266671548;1.04858252;-0.359999906;-0.00804677027;10;50.2166653;-0.533333;0;1.044444;1.00433324;1.00433278
24.210426;1.04858132;-0.599999684;-0.0134100597;-0.572201045;-0.0127882885;1.0445582;1.04047415;-0.556101814;0.0130067212;50.2166648;7.53955702e-09;-0.0132032077;-0.600000181;-0.0266671642;1.04858252;-0.359999907;-0.00804578729;10;50.2166653;-0.533333;0;1.044444;1.00433325;1.00433279
24.211426;1.04858132;-0.599999701;-0.0134100696;-0.572201072;-0.0127883035;1.0445592;1.04047412;-0.55610182;0.0130067173;50.2166649;3.28686337e-09;-0.0132048714;-0.600000187;-0.0266671733;1.04858252;-0.359999911;-0.00804580648;10;50.2166653;-0.533333;0;1.044444;1.00433326;1.0043328
24.212426;1.04858132;-0.599999721;-0.0134100798;-0.572201098;-0.0127883181;1.04455919;1.04047411;-0.556101829;0.0130083148;50.2166649;-5.28213048e-10;-0.0132048686;-0.600000192;-0.0266671818;1.04858252;-0.359999917;-0.00804582777;10;50.2166653;-0.533333;0;1.044444;1.00433326;1.00433281
24.213426;1.04858132;-0.599999742;-0.0134100904;-0.572201122;-0.0127883317;1.04455919;1.04047409;-0.556101843;0.0130083101;50.2166649;-3.65654659e-09;-0.0132048663;-0.600000195;-0.0266671893;1.04858252;-0.359999926;-0.00804585097;10;50.2166653;-0.533333;0;1.044444;1.00433327;1.00433282
24.214426;1.04858131;-0.599999764;-0.0134084353;-0.572201144;-0.0127867549;1.04455918;1.04047407;-0.556101859;0.013008305;50.2166649;-5.99149652e-09;-0.0132048646;-0.600000196;-0.0266671953;1.04858252;-0.359999938;-0.00804487579;10;50.2166654;-0.533333;0;1.044444;1.00433328;1.00433283
24.215426;1.04858132;-0.599999788;-0.0134084479;-0.572201164;-0.0127867666;1.04456018;1.04047506;-0.556101344;0.0130082869;50.2166649;-7.52343136e-09;-0.0132048638;-0.600000195;-0.0266671995;1.04858252;-0.359999952;-0.00804490183;10;50.2166654;-0.533333;0;1.044444;1.00433328;1.00433283
24.216426;1.04858132;-0.599999812;-0.0134084617;-0.572201182;-0.0127867776;1.04456017;1.04047505;-0.556101366;0.0130082807;50.216665;-8.20676866e-09;-0.0132065307;-0.600000191;-0.0266672017;1.04858251;-0.35999997;-0.00804492859;10;50.2166654;-0.533333;0;1.044444;1.00433329;1.00433284
24.217426;1.04858132;-0.599999837;-0.0134084764;-0.572201198;-0.0127867882;1.04456017;1.04047504;-0.556101391;0.0130098756;50.216665;-7.91094597e-09;-0.0132065318;-0.600000186;-0.0266672018;1.0485825;-0.35999999;-0.00804495554;10;50.2166654;-0.533333;0;1.044444;1.00433329;1.00433285
24.218426;1.04858233;-0.599999861;-0.0134084919;-0.572200666;-0.0127867865;1.04456016;1.04047503;-0.556101418;0.0130098679;50.216665;-6.51583633e-09;-0.0132065336;-0.600000179;-0.0266671996;1.0485835;-0.360000013;-0.00804498222;10;50.2166654;-0.533333;0;1.044444;1.00433329;1.00433285
24.219426;1.04858234;-0.599999885;-0.0134068414;-0.572200679;-0.0127852075;1.04456016;1.04047502;-0.556101447;0.0130098598;50.216665;-4.022213e-09;-0.013206536;-0.60000017;-0.0266671953;1.04858349;-0.36000004;-0.00804400827;10;50.2166654;-0.533333;0;1.044444;1.00433329;1.00433285
24.220426;1.04858235;-0.599999909;-0.0134068582;-0.57220069;-0.0127852182;1.04456116;1.04047501;-0.556101478;0.0130098511;50.216665;-5.6002827e-10;-0.0132065389;-0.60000016;-0.0266671888;1.04858348;-0.360000071;-0.00804403342;10;50.2166654;-0.533333;0;1.044444;1.0043333;1.00433285
24.221426;1.04858236;-0.599999931;-0.0134068758;-0.572200699;-0.0127852292;1.04456116;1.040475;-0.556101511;0.0130114438;50.216665;3.67927095e-09;-0.0132082089;-0.600000148;-0.0266671803;1.04858346;-0.360000104;-0.00804405747;10;50.2166654;-0.533333;0;1.044444;1.0043333;1.00433285
24.222426;1.04858238;-0.599999952;-0.0134068943;-0.572200707;-0.0127852407;1.04456116;1.04047599;-0.556101012;0.0130114215;50.216665;8.49472872e-09;-0.0132082127;-0.600000136;-0.0266671696;1.04858345;-0.36000014;-0.00804408028;10;50.2166655;-0.533333;0;1.044444;1.0043333;1.00433284
24.223426;1.04858239;-0.599999972;-0.0134052473;-0.572200713;-0.0127836634;1.04456116;1.04047598;-0.556101048;0.0130114112;50.216665;1.3677678e-08;-0.013208217;-0.600000123;-0.026667157;1.04858344;-0.360000179;-0.00804310178;10;50.2166655;-0.533333;0;1.044444;1.0043333;1.00433284
24.224426;1.04858241;-0.59999999;-0.013405268;-0.572200718;-0.0127836759;1.04456216;1.04047597;-0.556101086;0.0130114006;50.216665;1.89969265e-08;-0.0132082213;-0.600000111;-0.0266671423;1.04858342;-0.36000022;-0.00804312197;10;50.2166655;-0.533333;0;1.044444;1.0043333;1.00433284
24.225426;1.04858243;-0.600000008;-0.0134052896;-0.572200722;-0.0127836892;1.04456216;1.04047596;-0.556101125;0.01301139;50.216665;2.42002761e-08;-0.0132098921;-0.600000099;-0.0266671257;1.04858341;-0.360000261;-0.0080431408;10;50.2166655;-0.533333;0;1.044444;1.00433331;1.00433283
24.226426;1.04858245;-0.600000023;-0.0134053119;-0.572200724;-0.0127837031;1.04456216;1.04047594;-0.556101163;0.0130129818;50.216665;2.90423218e-08;-0.0132098952;-0.600000089;-0.0266671075;1.0485834;-0.360000304;-0.00804315813;10;50.2166655;-0.533333;0;1.044444;1.00433331;1.00433283
24.227426;1.04858347;-0.600000037;-0.0134053347;-0.57220018;-0.0127837057;1.04456216;1.04047593;-0.556101201;0.0130129725;50.216665;3.33279239e-08;-0.013209897;-0.600000081;-0.0266670877;1.04858438;-0.360000347;-0.0080431737;10;50.2166655;-0.533333;0;1.044444;1.00433332;1.00433282
24.228426;1.04858349;-0.600000049;-0.0134036911;-0.57220018;-0.012782132;1.04456217;1.04047592;-0.556101237;0.0130129644;50.216665;3.69104838e-08;-0.0132098972;-0.600000074;-0.0266670665;1.04858437;-0.360000389;-0.00804218719;10;50.2166655;-0.533333;0;1.044444;1.00433332;1.00433282
24.229426;1.04858351;-0.600000058;-0.0134037143;-0.572200179;-0.0127821489;1.04456317;1.04047591;-0.556101273;0.0130129573;50.216665;3.96110422e-08;-0.0132098955;-0.600000068;-0.0266670438;1.04858435;-0.36000043;-0.00804219828;10;50.2166655;-0.533333;0;1.044444;1.00433333;1.00433281
24.230426;1.04858353;-0.600000065;-0.0134037374;-0.572200177;-0.0127821667;1.04456318;1.04047689;-0.556100773;0.0130129388;50.2166651;4.11862499e-08;-0.0132115587;-0.600000065;-0.0266670196;1.04858434;-0.360000469;-0.00804220681;10;50.2166655;-0.533333;0;1.044444;1.00433333;1.00433281
24.231426;1.04858355;-0.60000007;-0.0134037602;-0.572200173;-0.0127821855;1.04456319;1.04047688;-0.556100804;0.0130145354;50.2166651;4.14381192e-08;-0.0132115535;-0.600000064;-0.0266669938;1.04858432;-0.360000507;-0.00804221271;10;50.2166655;-0.533333;0;1.044444;1.00433334;1.00433281
24.232426;1.04858357;-0.600000072;-0.0134037826;-0.572200169;-0.012782205;1.04456319;1.04047687;-0.556100834;0.0130145308;50.2166651;4.03171146e-08;-0.0132115467;-0.600000064;-0.0266669664;1.0485843;-0.360000542;-0.00804221606;10;50.2166655;-0.533333;0;1.044444;1.00433334;1.00433281
24.233426;1.0485836;-0.600000071;-0.0134021377;-0.572200163;-0.0127806358;1.0445642;1.04047686;-0.556100862;0.0130145266;50.2166651;3.7896003e-08;-0.0132115385;-0.600000066;-0.0266669375;1.04858428;-0.360000574;-0.00804121698;10;50.2166655;-0.533333;0;1.044444;1.00433335;1.00433282
24.234426;1.04858362;-0.600000068;-0.0134021586;-0.572200157;-0.0127806567;1.0445642;1.04047685;-0.556100887;0.0130145222;50.2166651;3.42993391e-08;-0.013211529;-0.60000007;-0.0266669075;1.04858426;-0.360000605;-0.00804121568;10;50.2166655;-0.533333;0;1.044444;1.00433336;1.00433282
24.235426;1.04858364;-0.600000064;-0.0134021784;-0.572200151;-0.0127806784;1.04456421;1.04047683;-0.55610091;0.0130145174;50.2166651;2.96787348e-08;-0.0132131851;-0.600000075;-0.0266668767;1.04858424;-0.360000632;-0.00804121242;10;50.2166654;-0.533333;0;1.044444;1.00433337;1.00433283
24.236426;1.04858466;-0.600000058;-0.0134021969;-0.5721996;-0.0127806889;1.04456421;1.04047682;-0.55610093;0.0130161136;50.2166651;2.42122747e-08;-0.0132131737;-0.600000081;-0.0266668457;1.04858521;-0.360000658;-0.00804120742;10;50.2166654;-0.533333;0;1.044444;1.00433338;1.00433284
24.237426;1.04858468;-0.600000051;-0.0134022138;-0.572199594;-0.0127807128;1.04456421;1.04047781;-0.556100412;0.0130160946;50.2166651;1.80928104e-08;-0.0132131617;-0.600000089;-0.0266668151;1.04858518;-0.360000681;-0.008041201;10;50.2166654;-0.533333;0;1.044444;1.00433338;1.00433286
24.238426;1.0485847;-0.600000044;-0.0134005619;-0.572199589;-0.0127791487;1.04456521;1.0404778;-0.556100426;0.0130160868;50.2166651;1.14924698e-08;-0.0132131494;-0.600000097;-0.0266667853;1.04858516;-0.360000702;-0.00804019352;10;50.2166654;-0.533333;0;1.044444;1.00433339;1.00433287
24.239426;1.04858472;-0.600000038;-0.013400574;-0.572199583;-0.0127791757;1.0445652;1.04047779;-0.556100436;0.0130160779;50.2166651;4.49652995e-09;-0.0132131371;-0.600000107;-0.0266667563;1.04858513;-0.36000072;-0.00804018531;10;50.2166654;-0.533333;0;1.044444;1.0043334;1.00433289
24.240426;1.04858474;-0.600000032;-0.0134005831;-0.572199578;-0.0127792045;1.04456519;1.04047778;-0.556100442;0.0130160678;50.2166651;-2.91278278e-09;-0.0132147917;-0.600000117;-0.0266667282;1.0485851;-0.360000738;-0.00804017669;10;50.2166654;-0.533333;0;1.044444;1.0043334;1.00433291
24.241426;1.04858476;-0.600000026;-0.0134005891;-0.572199572;-0.0127792351;1.04456518;1.04047776;-0.556100445;0.0130176586;50.2166651;-1.07571957e-08;-0.01321478;-0.600000126;-0.0266667009;1.04858507;-0.360000753;-0.00804016796;10;50.2166653;-0.533333;0;1.044444;1.00433341;1.00433294
24.242426;1.04858477;-0.600000021;-0.0133989254;-0.572199566;-0.012777678;1.04456517;1.04047775;-0.556100445;0.0130176467;50.2166651;-1.89727152e-08;-0.0132147688;-0.600000135;-0.0266666744;1.04858505;-0.360000768;-0.00803915943;10;50.2166653;-0.533333;0;1.044444;1.00433341;1.00433296
24.243426;1.04858479;-0.600000017;-0.0133989254;-0.572199558;-0.0127777119;1.04456616;1.04047774;-0.556100442;0.0130176344;50.216665;-2.74153289e-08;-0.0132147582;-0.600000143;-0.0266666485;1.04858502;-0.360000782;-0.00803915146;10;50.2166653;-0.533333;0;1.044444;1.00433341;1.00433299
24.244426;1.04858481;-0.600000015;-0.0133989225;-0.572199548;-0.012777747;1.04456614;1.04047773;-0.556100437;0.0130176218;50.216665;-3.5869905e-08;-0.0132147482;-0.600000149;-0.026666623;1.048585;-0.360000794;-0.00803914436;10;50.2166652;-0.533333;0;1.044444;1.00433342;1.00433303
24.245426;1.04858483;-0.600000014;-0.013398917;-0.572199536;-0.0127777829;1.04456613;1.04047871;-0.556099896;0.0130191985;50.216665;-4.40448619e-08;-0.0132164057;-0.600000154;-0.0266665975;1.04858498;-0.360000805;-0.0080391383;10;50.2166652;-0.533333;0;1.044444;1.00433342;1.00433306
24.246426;1.04858585;-0.600000014;-0.0133989093;-0.572198975;-0.0127778069;1.04456611;1.0404787;-0.556099887;0.013019186;50.216665;-5.16084323e-08;-0.0132163973;-0.600000156;-0.0266665716;1.04858597;-0.360000814;-0.00803913339;10;50.2166652;-0.533333;0;1.044444;1.00433342;1.0043331
24.247426;1.04858587;-0.600000017;-0.0133972335;-0.572198957;-0.0127762538;1.0445661;1.04047869;-0.556099875;0.0130191739;50.2166649;-5.82320361e-08;-0.0132163898;-0.600000157;-0.026666545;1.04858596;-0.360000822;-0.00803812965;10;50.2166652;-0.533333;0;1.044444;1.00433342;1.00433314
24.248426;1.0485859;-0.600000021;-0.0133972234;-0.572198936;-0.0127762897;1.04456708;1.04047868;-0.556099863;0.0130191621;50.2166649;-6.36147182e-08;-0.0132163832;-0.600000157;-0.0266665174;1.04858595;-0.360000828;-0.00803812712;10;50.2166651;-0.533333;0;1.044444;1.00433342;1.00433319
24.249426;1.04858592;-0.600000027;-0.0133972127;-0.572198913;-0.0127763251;1.04456707;1.04047867;-0.556099848;0.0130191507;50.2166649;-6.75211146e-08;-0.0132163774;-0.600000155;-0.0266664887;1.04858594;-0.360000834;-0.00803812571;10;50.2166651;-0.533333;0;1.044444;1.00433342;1.00433323
24.250426;1.04858594;-0.600000034;-0.0133972016;-0.572198888;-0.0127763598;1.04456706;1.04047866;-0.556099833;0.0130191396;50.2166648;-6.98447318e-08;-0.0132180392;-0.600000152;-0.026666459;1.04858593;-0.360000839;-0.0080381253;10;50.2166651;-0.533333;0;1.044444;1.00433342;1.00433328
24.251426;1.04858597;-0.600000043;-0.01339719;-0.572198861;-0.0127763936;1.04456705;1.04047864;-0.556099816;0.0130207306;50.2166648;-7.06899099e-08;-0.0132180354;-0.600000148;-0.0266664285;1.04858593;-0.360000843;-0.00803812577;10;50.216665;-0.533333;0;1.044444;1.00433341;1.00433333
24.252426;1.04858599;-0.600000051;-0.0133955111;-0.572198834;-0.0127748366;1.04456704;1.04047863;-0.556099799;0.0130207201;50.2166647;-7.04207974e-08;-0.0132180325;-0.600000142;-0.0266663975;1.04858592;-0.360000848;-0.00803712717;10;50.216665;-0.533333;0;1.044444;1.00433341;1.00433338
24.253426;1.04858602;-0.60000006;-0.0133954983;-0.572198806;-0.0127748676;1.04456803;1.04047962;-0.556099246;0.0130206972;50.2166647;-6.95626304e-08;-0.0132180306;-0.600000135;-0.0266663662;1.04858592;-0.360000853;-0.00803712965;10;50.216665;-0.533333;0;1.044444;1.00433341;1.00433342
24.254426;1.04858605;-0.60000007;-0.0133954848;-0.572198777;-0.0127748971;1.04456802;1.04047961;-0.556099228;0.0130206869;50.2166646;-6.85628945e-08;-0.0132180298;-0.600000126;-0.0266663347;1.04858592;-0.360000858;-0.00803713341;10;50.2166649;-0.533333;0;1.044444;1.0043334;1.00433347
24.255426;1.04858707;-0.600000079;-0.0133954708;-0.572198202;-0.0127749128;1.04456801;1.04047961;-0.556099209;0.013020677;50.2166646;-6.76412851e-08;-0.0132196966;-0.600000117;-0.0266663032;1.04858691;-0.360000863;-0.00803713855;10;50.2166649;-0.533333;0;1.044444;1.00433339;1.00433352
24.256426;1.0485871;-0.600000089;-0.0133954565;-0.572198174;-0.0127749391;1.04456801;1.0404796;-0.55609919;0.0130222691;50.2166646;-6.68604063e-08;-0.0132196978;-0.600000106;-0.0266662717;1.04858691;-0.360000868;-0.00803714505;10;50.2166649;-0.533333;0;1.044444;1.00433339;1.00433357
24.257426;1.04858712;-0.600000099;-0.0133937755;-0.572198147;-0.0127733742;1.044568;1.04047959;-0.55609917;0.0130222598;50.2166645;-6.62467066e-08;-0.0132197002;-0.600000094;-0.0266662407;1.0485869;-0.360000873;-0.00803615272;10;50.2166648;-0.533333;0;1.044444;1.00433338;1.00433361
24.258426;1.04858715;-0.60000011;-0.0133937614;-0.572198122;-0.012773397;1.044569;1.04047959;-0.55609915;0.0130222508;50.2166645;-6.58046449e-08;-0.013219704;-0.600000081;-0.0266662105;1.04858689;-0.360000876;-0.00803616114;10;50.2166648;-0.533333;0;1.044444;1.00433337;1.00433365
24.259426;1.04858717;-0.600000121;-0.0133937474;-0.572198097;-0.0127734179;1.044569;1.04047958;-0.55609913;0.013022242;50.2166644;-6.5486014e-08;-0.0132197095;-0.600000067;-0.0266661814;1.04858689;-0.360000879;-0.00803616973;10;50.2166648;-0.533333;0;1.044444;1.00433336;1.00433369
24.260426;1.04858719;-0.600000133;-0.0133937334;-0.572198074;-0.0127734365;1.044569;1.04047958;-0.556099109;0.0130222336;50.2166644;-6.52013784e-08;-0.0132213833;-0.600000052;-0.0266661539;1.04858688;-0.360000881;-0.00803617792;10;50.2166648;-0.533333;0;1.044444;1.00433334;1.00433372
24.261426;1.04858721;-0.600000145;-0.0133937194;-0.572198052;-0.0127734527;1.044569;1.04048058;-0.556098554;0.0130238149;50.2166643;-6.48626804e-08;-0.0132213924;-0.600000037;-0.0266661282;1.04858687;-0.360000881;-0.0080361852;10;50.2166647;-0.533333;0;1.044444;1.00433333;1.00433375
24.262426;1.04858723;-0.600000157;-0.013393705;-0.572198032;-0.0127734662;1.044569;1.04048057;-0.556098533;0.0130238072;50.2166643;-6.44139205e-08;-0.0132214035;-0.600000021;-0.0266661046;1.04858686;-0.360000878;-0.00803619118;10;50.2166647;-0.533333;0;1.044444;1.00433332;1.00433378
24.263426;1.04858725;-0.600000168;-0.0133920235;-0.572198013;-0.0127718874;1.04457001;1.04048057;-0.556098513;0.0130237997;50.2166642;-6.38171502e-08;-0.0132214164;-0.600000004;-0.0266660831;1.04858685;-0.360000873;-0.00803519555;10;50.2166647;-0.533333;0;1.044444;1.0043333;1.0043338
24.264426;1.04858727;-0.600000178;-0.013392008;-0.572197995;-0.0127718951;1.04457002;1.04048057;-0.556098492;0.0130237923;50.2166642;-6.30211703e-08;-0.0132214311;-0.599999986;-0.0266660638;1.04858685;-0.360000866;-0.00803519808;10;50.2166647;-0.533333;0;1.044444;1.00433329;1.00433382
24.265426;1.04858829;-0.600000186;-0.0133919918;-0.572197433;-0.0127718874;1.04457003;1.04048057;-0.556098471;0.0130237851;50.2166642;-6.20033115e-08;-0.0132231141;-0.599999968;-0.0266660467;1.04858784;-0.360000857;-0.00803519854;10;50.2166647;-0.533333;0;1.044444;1.00433327;1.00433384
24.266426;1.04858831;-0.600000194;-0.0133919749;-0.572197417;-0.0127718888;1.04457004;1.04048056;-0.55609845;0.0130253804;50.2166641;-6.08550162e-08;-0.0132231319;-0.599999948;-0.0266660318;1.04858783;-0.360000846;-0.00803519676;10;50.2166647;-0.533333;0;1.044444;1.00433326;1.00433385
24.267426;1.04858833;-0.6000002;-0.0133919576;-0.572197403;-0.0127718872;1.04457005;1.04048056;-0.55609843;0.0130253748;50.2166641;-5.97735613e-08;-0.0132231513;-0.599999926;-0.0266660192;1.04858783;-0.360000833;-0.00803519266;10;50.2166646;-0.533333;0;1.044444;1.00433324;1.00433386
24.268426;1.04858835;-0.600000204;-0.0133902731;-0.572197389;-0.012770293;1.04457106;1.04048056;-0.556098409;0.0130253706;50.2166641;-5.8964983e-08;-0.0132231722;-0.599999904;-0.0266660088;1.04858782;-0.360000818;-0.00803418623;10;50.2166646;-0.533333;0;1.044444;1.00433322;1.00433387
24.269426;1.04858837;-0.600000206;-0.0133902551;-0.572197377;-0.0127702852;1.04457107;1.04048055;-0.55609839;0.0130253679;50.2166641;-5.85737571e-08;-0.0132231947;-0.59999988;-0.0266660009;1.04858782;-0.360000802;-0.00803417759;10;50.2166646;-0.533333;0;1.044444;1.00433321;1.00433387
24.270426;1.04858839;-0.600000207;-0.013390237;-0.572197366;-0.0127702744;1.04457109;1.04048155;-0.556097837;0.0130253546;50.216664;-5.86852352e-08;-0.0132248854;-0.599999854;-0.0266659955;1.04858782;-0.360000783;-0.0080341669;10;50.2166646;-0.533333;0;1.044444;1.00433319;1.00433387
24.271426;1.04858841;-0.600000207;-0.0133902192;-0.572197356;-0.012770261;1.0445711;1.04048155;-0.556097821;0.0130269577;50.216664;-5.93625436e-08;-0.0132249108;-0.599999826;-0.0266659931;1.04858782;-0.360000763;-0.00803415443;10;50.2166646;-0.533333;0;1.044444;1.00433317;1.00433386
24.272426;1.04858843;-0.600000206;-0.0133902019;-0.572197346;-0.0127702454;1.04457111;1.04048154;-0.556097807;0.013026961;50.216664;-6.0643129e-08;-0.0132249375;-0.599999797;-0.0266659937;1.04858782;-0.360000741;-0.00803414042;10;50.2166646;-0.533333;0;1.044444;1.00433315;1.00433385
24.273426;1.04858844;-0.600000203;-0.0133885186;-0.572197336;-0.0127686389;1.04457212;1.04048154;-0.556097796;0.0130269665;50.216664;-6.24678303e-08;-0.0132249654;-0.599999767;-0.0266659976;1.04858782;-0.360000717;-0.00803312512;10;50.2166646;-0.533333;0;1.044444;1.00433313;1.00433384
24.274426;1.04858846;-0.6000002;-0.0133885027;-0.572197326;-0.012768621;1.04457213;1.04048153;-0.556097787;0.0130269741;50.216664;-6.46056242e-08;-0.0132249943;-0.599999737;-0.0266660048;1.04858783;-0.36000069;-0.00803310878;10;50.2166646;-0.533333;0;1.044444;1.00433312;1.00433383
24.275426;1.04858947;-0.600000195;-0.0133884878;-0.572196771;-0.0127685908;1.04457214;1.04048153;-0.55609778;0.0130269839;50.216664;-6.66656183e-08;-0.0132250242;-0.599999708;-0.0266660152;1.04858884;-0.360000662;-0.0080330916;10;50.2166646;-0.533333;0;1.044444;1.0043331;1.00433381
24.276426;1.04858948;-0.60000019;-0.0133884739;-0.572196761;-0.0127685732;1.04457215;1.04048152;-0.556097776;0.0130269961;50.216664;-6.82329953e-08;-0.0132267217;-0.59999968;-0.0266660286;1.04858884;-0.360000632;-0.00803307377;10;50.2166646;-0.533333;0;1.044444;1.00433308;1.0043338
24.277426;1.04858949;-0.600000184;-0.0133884611;-0.572196751;-0.0127685568;1.04457216;1.04048151;-0.556097775;0.0130286126;50.216664;-6.90330747e-08;-0.0132267531;-0.599999654;-0.0266660444;1.04858885;-0.3600006;-0.0080330555;10;50.2166646;-0.533333;0;1.044444;1.00433307;1.00433377
24.278426;1.0485895;-0.600000178;-0.0133867829;-0.572196741;-0.0127669526;1.04457316;1.0404825;-0.556097242;0.013028617;50.216664;-6.89849649e-08;-0.0132267849;-0.59999963;-0.0266660622;1.04858887;-0.360000567;-0.00803203705;10;50.2166645;-0.533333;0;1.044444;1.00433306;1.00433375
24.280426;1.04858952;-0.600000164;-0.0133867626;-0.572196722;-0.0127669287;1.04457317;1.04048249;-0.556097252;0.0130286572;50.216664;-6.66632043e-08;-0.0132268478;-0.59999959;-0.0266661016;1.04858889;-0.360000499;-0.00803200055;10;50.2166645;-0.533333;0;1.044444;1.00433304;1.0043337
24.281426;1.04858952;-0.600000156;-0.0133867536;-0.572196713;-0.0127669195;1.04457317;1.04048248;-0.556097262;0.0130286799;50.2166641;-6.46573602e-08;-0.0132285447;-0.599999572;-0.0266661226;1.04858891;-0.360000465;-0.00803198304;10;50.2166645;-0.533333;0;1.044444;1.00433303;1.00433367
24.282426;1.04858953;-0.600000148;-0.0133867448;-0.572196706;-0.0127669118;1.04457317;1.04048247;-0.556097273;0.0130303057;50.2166641;-6.2199417e-08;-0.0132285737;-0.599999557;-0.0266661443;1.04858892;-0.360000431;-0.00803196647;10;50.2166645;-0.533333;0;1.044444;1.00433302;1.00433365
24.283426;1.04858954;-0.600000139;-0.0133867361;-0.572196699;-0.0127669052;1.04457417;1.04048246;-0.556097287;0.0130303308;50.2166641;-5.92347194e-08;-0.013228601;-0.599999543;-0.0266661668;1.04858894;-0.360000397;-0.00803195118;10;50.2166645;-0.533333;0;1.044444;1.00433302;1.00433362
24.284426;1.04858955;-0.60000013;-0.0133850608;-0.572196692;-0.01276531;1.04457417;1.04048245;-0.556097301;0.0130303569;50.2166641;-5.55888755e-08;-0.0132286265;-0.59999953;-0.0266661899;1.04858896;-0.360000364;-0.0080309375;10;50.2166646;-0.533333;0;1.044444;1.00433302;1.00433359
24.285426;1.04858955;-0.60000012;-0.0133850524;-0.572196687;-0.0127653041;1.04457416;1.04048245;-0.556097318;0.0130303839;50.2166651;-5.1037273e-08;-0.0132286503;-0.599999519;-0.0266662137;1.04858898;-0.360000332;-0.00803092578;10;50.2166656;-0.533333;0;1.044444;1.00433301;1.00433357
24.286426;1.04859056;-0.600000109;-0.0133850445;-0.572196137;-0.0127652852;1.04457415;1.04048244;-0.556097335;0.0130304117;50.2166651;-4.53976297e-08;-0.0132303392;-0.599999509;-0.0266662377;1.04859;-0.360000302;-0.00803091629;10;50.2166656;-0.533333;0;1.044444;1.00433301;1.00433354
24.287426;1.04859056;-0.600000099;-0.0133850372;-0.572196134;-0.0127652773;1.04457414;1.04048344;-0.556096817;0.0130320291;50.2166651;-3.86017137e-08;-0.0132303597;-0.5999995;-0.0266662616;1.04859002;-0.360000272;-0.00803090918;10;50.2166656;-0.533333;0;1.044444;1.00433301;1.00433352
24.288426;1.04859056;-0.600000088;-0.0133850305;-0.572196132;-0.0127652676;1.04457413;1.04048344;-0.556096835;0.0130320572;50.2166652;-3.07368866e-08;-0.0132303785;-0.599999492;-0.0266662847;1.04859004;-0.360000245;-0.0080309043;10;50.2166656;-0.533333;0;1.044444;1.00433301;1.00433349
24.289426;1.04859057;-0.600000076;-0.0133833578;-0.572196131;-0.0127636666;1.04457511;1.04048343;-0.556096853;0.0130320849;50.2166652;-2.2037684e-08;-0.0132303955;-0.599999486;-0.0266663066;1.04859005;-0.360000218;-0.00802990127;10;50.2166656;-0.533333;0;1.044444;1.00433301;1.00433347
24.291426;1.04859056;-0.600000049;-0.0133833486;-0.572196132;-0.0127636377;1.04457508;1.04048343;-0.556096888;0.0130321388;50.2166652;-3.49176047e-09;-0.0132304237;-0.599999479;-0.0266663463;1.04859008;-0.360000167;-0.00802989852;10;50.2166656;-0.533333;0;1.044444;1.00433302;1.00433343
24.292426;1.04859056;-0.600000034;-0.0133833457;-0.572196135;-0.0127636205;1.04457506;1.04048343;-0.556096906;0.0130321648;50.2166652;5.5981255e-09;-0.0132321009;-0.599999478;-0.0266663645;1.04859009;-0.360000141;-0.00802989769;10;50.2166656;-0.533333;0;1.044444;1.00433302;1.0043334
24.293426;1.04859055;-0.600000017;-0.0133833439;-0.572196139;-0.0127636015;1.04457504;1.04048343;-0.556096923;0.013033792;50.2166652;1.40741473e-08;-0.0132321087;-0.599999479;-0.0266663821;1.0485901;-0.360000115;-0.00802989672;10;50.2166656;-0.533333;0;1.044444;1.00433302;1.00433338
24.294426;1.04859054;-0.6;-0.0133833435;-0.572196145;-0.012763581;1.04457602;1.04048343;-0.556096939;0.0130338166;50.2166652;2.16583694e-08;-0.0132321136;-0.599999481;-0.0266663995;1.04859011;-0.360000089;-0.00802989552;10;50.2166656;-0.533333;0;1.044444;1.00433302;1.00433336
24.295426;1.04859052;-0.599999982;-0.0133816781;-0.572196153;-0.0127619695;1.044576;1.04048344;-0.556096954;0.0130338399;50.2166653;2.82337272e-08;-0.0132321156;-0.599999485;-0.026666417;1.04859011;-0.360000061;-0.00802889413;10;50.2166655;-0.533333;0;1.044444;1.00433302;1.00433334
24.296426;1.04859151;-0.599999965;-0.0133816812;-0.572195619;-0.0127619342;1.04457597;1.04048444;-0.556096434;0.0130338493;50.2166653;3.38582908e-08;-0.0132321147;-0.599999491;-0.0266664347;1.04859112;-0.360000032;-0.0080288928;10;50.2166655;-0.533333;0;1.044444;1.00433303;1.00433333
24.297426;1.04859149;-0.599999948;-0.0133816862;-0.572195631;-0.01276191;1.04457595;1.04048445;-0.556096448;0.0130338695;50.2166653;3.87026938e-08;-0.0132321111;-0.599999498;-0.0266664524;1.04859112;-0.360000003;-0.00802889189;10;50.2166655;-0.533333;0;1.044444;1.00433303;1.00433331
24.298426;1.04859148;-0.599999934;-0.0133816934;-0.572195646;-0.0127618845;1.04457593;1.04048445;-0.55609646;0.0130338883;50.2166653;4.29826231e-08;-0.0132337714;-0.599999507;-0.0266664701;1.04859113;-0.359999974;-0.0080288918;10;50.2166655;-0.533333;0;1.044444;1.00433303;1.00433329
24.299426;1.04859146;-0.599999921;-0.0133817026;-0.572195663;-0.0127618576;1.0445759;1.04048446;-0.556096472;0.0130355075;50.2166653;4.6882412e-08;-0.0132337628;-0.599999517;-0.0266664875;1.04859113;-0.359999946;-0.00802889288;10;50.2166655;-0.533333;0;1.044444;1.00433304;1.00433328
24.300426;1.04859144;-0.59999991;-0.0133800469;-0.572195682;-0.0127602396;1.04457688;1.04048446;-0.556096483;0.0130355235;50.2166653;5.04426608e-08;-0.0132337523;-0.599999528;-0.0266665045;1.04859113;-0.359999918;-0.00802789533;10;50.2166655;-0.533333;0;1.044444;1.00433304;1.00433326
24.302426;1.04859139;-0.599999894;-0.0133800736;-0.572195725;-0.0127601765;1.04457683;1.04048448;-0.556096501;0.0130355514;50.2166653;5.57479613e-08;-0.0132337271;-0.599999555;-0.0266665364;1.04859113;-0.359999869;-0.00802790408;10;50.2166655;-0.533333;0;1.044444;1.00433305;1.00433325
24.303426;1.04859137;-0.599999889;-0.0133800884;-0.572195748;-0.0127601418;1.04457681;1.04048448;-0.556096508;0.0130355634;50.2166653;5.68583015e-08;-0.0132353804;-0.59999957;-0.0266665506;1.04859113;-0.359999848;-0.00802790971;10;50.2166655;-0.533333;0;1.044444;1.00433306;1.00433324
24.304426;1.04859135;-0.599999886;-0.0133801038;-0.572195772;-0.012760105;1.04457679;1.04048449;-0.556096513;0.0130371759;50.2166654;5.66030053e-08;-0.013235367;-0.599999585;-0.0266665633;1.04859113;-0.359999831;-0.00802791557;10;50.2166655;-0.533333;0;1.044444;1.00433306;1.00433324
24.305426;1.04859133;-0.599999885;-0.0133801194;-0.572195795;-0.0127600663;1.04457777;1.0404855;-0.556095982;0.0130371728;50.2166654;5.48786093e-08;-0.0132353541;-0.5999996;-0.0266665741;1.04859113;-0.359999816;-0.0080279212;10;50.2166655;-0.533333;0;1.044444;1.00433307;1.00433324
24.306426;1.04859131;-0.599999886;-0.0133784682;-0.572195819;-0.0127584365;1.04457775;1.04048551;-0.556095983;0.0130371809;50.2166654;5.16029657e-08;-0.0132353418;-0.599999614;-0.0266665833;1.04859114;-0.359999805;-0.00802692626;10;50.2166655;-0.533333;0;1.044444;1.00433308;1.00433324
24.307426;1.04859229;-0.599999888;-0.0133784834;-0.572195296;-0.0127583825;1.04457773;1.04048552;-0.556095984;0.0130371877;50.2166654;4.66042016e-08;-0.0132353302;-0.599999628;-0.0266665907;1.04859214;-0.359999798;-0.00802693051;10;50.2166655;-0.533333;0;1.044444;1.00433308;1.00433325
24.308426;1.04859226;-0.599999892;-0.013378498;-0.572195318;-0.0127583396;1.0445777;1.04048553;-0.556095983;0.0130371931;50.2166654;3.9635368e-08;-0.0132353193;-0.59999964;-0.0266665963;1.04859214;-0.359999792;-0.0080269339;10;50.2166655;-0.533333;0;1.044444;1.00433309;1.00433325
24.309426;1.04859225;-0.599999897;-0.0133785117;-0.572195339;-0.0127582959;1.04457769;1.04048554;-0.556095982;0.0130371969;50.2166654;3.04585456e-08;-0.0132369755;-0.599999652;-0.0266666002;1.04859215;-0.35999979;-0.00802693644;10;50.2166655;-0.533333;0;1.044444;1.0043331;1.00433326
24.310426;1.04859223;-0.599999904;-0.0133785244;-0.572195359;-0.0127582518;1.04457767;1.04048554;-0.55609598;0.0130388008;50.2166654;1.89247956e-08;-0.0132369654;-0.599999662;-0.0266666022;1.04859215;-0.35999979;-0.00802693812;10;50.2166656;-0.533333;0;1.044444;1.00433311;1.00433327
24.311426;1.04859221;-0.599999911;-0.0133785359;-0.572195378;-0.0127582074;1.04457865;1.04048555;-0.556095978;0.0130388013;50.2166654;5.0489807e-09;-0.0132369558;-0.599999672;-0.0266666028;1.04859216;-0.359999792;-0.00802693882;10;50.2166656;-0.533333;0;1.044444;1.00433312;1.00433328
24.312426;1.04859219;-0.599999918;-0.0133768796;-0.572195396;-0.0127565738;1.04457864;1.04048556;-0.556095977;0.0130388;50.2166654;-1.09872823e-08;-0.0132369464;-0.599999682;-0.0266666022;1.04859216;-0.359999796;-0.00802593827;10;50.2166656;-0.533333;0;1.044444;1.00433313;1.00433329
24.314426;1.04859215;-0.599999934;-0.0133768969;-0.572195427;-0.0127564864;1.04457863;1.04048557;-0.556095976;0.0130387931;50.2166654;-4.85878466e-08;-0.013236928;-0.5999997;-0.0266665996;1.04859218;-0.359999809;-0.00802593246;10;50.2166656;-0.533333;0;1.044444;1.00433314;1.00433331
24.315426;1.04859213;-0.599999942;-0.0133769044;-0.57219544;-0.0127564437;1.04457862;1.04048657;-0.556095444;0.0130387751;50.2166654;-6.9739927e-08;-0.0132385854;-0.599999709;-0.0266665979;1.04859219;-0.359999817;-0.00802592732;10;50.2166656;-0.533333;0;1.044444;1.00433315;1.00433332
24.316426;1.04859211;-0.599999951;-0.0133769116;-0.572195452;-0.012756402;1.04457862;1.04048658;-0.556095448;0.0130403707;50.2166654;-9.21623424e-08;-0.013238576;-0.599999718;-0.026666596;1.0485922;-0.359999827;-0.00802592119;10;50.2166656;-0.533333;0;1.044444;1.00433315;1.00433333
24.317426;1.04859209;-0.59999996;-0.0133769187;-0.572195461;-0.0127563616;1.04457962;1.04048659;-0.556095454;0.0130403636;50.2166654;-1.15566441e-07;-0.0132385664;-0.599999728;-0.0266665938;1.04859221;-0.359999837;-0.00802591457;10;50.2166656;-0.533333;0;1.044444;1.00433315;1.00433333
24.318426;1.04859307;-0.599999969;-0.0133752595;-0.572194922;-0.0127547211;1.04457962;1.04048659;-0.556095462;0.0130403559;50.2166654;-1.39608773e-07;-0.0132385566;-0.599999739;-0.0266665912;1.04859322;-0.35999985;-0.00802490784;10;50.2166656;-0.533333;0;1.044444;1.00433315;1.00433333
24.320426;1.04859302;-0.599999986;-0.0133752759;-0.572194927;-0.0127546497;1.04457963;1.04048661;-0.556095488;0.013040339;50.2166654;-1.88091006e-07;-0.013238537;-0.599999763;-0.0266665844;1.04859324;-0.35999988;-0.00802489516;10;50.2166656;-0.533333;0;1.044444;1.00433314;1.00433333
24.321426;1.048593;-0.599999993;-0.0133752852;-0.572194926;-0.0127546182;1.04457964;1.04048662;-0.556095505;0.0130403298;50.2166654;-2.11917329e-07;-0.0132401941;-0.599999777;-0.0266665797;1.04859325;-0.359999899;-0.00802488947;10;50.2166656;-0.533333;0;1.044444;1.00433314;1.00433333
24.322426;1.04859297;-0.599999998;-0.0133752953;-0.572194922;-0.0127545901;1.04458064;1.04048663;-0.556095524;0.0130419221;50.2166654;-2.35194816e-07;-0.0132401848;-0.599999791;-0.0266665739;1.04859325;-0.35999992;-0.00802488425;10;50.2166656;-0.533333;0;1.044444;1.00433313;1.00433332
24.323426;1.04859295;-0.600000002;-0.0133736395;-0.572194917;-0.0127529762;1.04458065;1.04048665;-0.556095545;0.0130419125;50.2166654;-2.57728236e-07;-0.0132401757;-0.599999807;-0.0266665668;1.04859326;-0.359999944;-0.00802387944;10;50.2166656;-0.533333;0;1.044444;1.00433311;1.00433332
24.324426;1.04859292;-0.600000005;-0.013373651;-0.572194911;-0.0127529557;1.04458066;1.04048766;-0.556095031;0.0130418904;50.2166655;-2.79347545e-07;-0.0132401667;-0.599999823;-0.0266665582;1.04859327;-0.359999971;-0.00802387499;10;50.2166656;-0.533333;0;1.044444;1.0043331;1.00433331
24.326426;1.04859288;-0.600000003;-0.013373676;-0.572194896;-0.0127529277;1.04458067;1.04048769;-0.556095076;0.0130418732;50.2166655;-3.19810497e-07;-0.0132401487;-0.599999858;-0.0266665364;1.04859329;-0.360000032;-0.00802386736;10;50.2166657;-0.533333;0;1.044444;1.00433306;1.00433329
24.327426;1.04859286;-0.599999999;-0.0133736895;-0.572194888;-0.0127529201;1.04458067;1.04048771;-0.556095098;0.0130418659;50.2166655;-3.38849181e-07;-0.013241806;-0.599999876;-0.0266665237;1.04859329;-0.360000065;-0.00802386431;10;50.2166657;-0.533333;0;1.044444;1.00433303;1.00433328
24.328426;1.04859283;-0.599999993;-0.0133737034;-0.57219488;-0.0127529164;1.04458168;1.04048772;-0.55609512;0.0130434615;50.2166656;-3.57162967e-07;-0.0132417959;-0.599999895;-0.0266665102;1.0485933;-0.360000098;-0.0080238618;10;50.2166657;-0.533333;0;1.044444;1.004333;1.00433327
24.329426;1.04859281;-0.599999985;-0.0133720513;-0.572194871;-0.0127513267;1.04458168;1.04048774;-0.556095141;0.0130434565;50.2166656;-3.74714056e-07;-0.0132417848;-0.599999915;-0.0266664965;1.04859331;-0.360000131;-0.00802285974;10;50.2166657;-0.533333;0;1.044444;1.00433297;1.00433325
24.330426;1.0485938;-0.599999977;-0.0133720661;-0.572194315;-0.0127513176;1.04458169;1.04048776;-0.556095161;0.0130434528;50.2166656;-3.91394114e-07;-0.0132417724;-0.599999934;-0.026666483;1.04859432;-0.360000164;-0.00802285795;10;50.2166657;-0.533333;0;1.044444;1.00433294;1.00433324
24.332426;1.04859376;-0.599999957;-0.0133720952;-0.572194296;-0.0127513315;1.0445817;1.04048779;-0.556095198;0.0130434492;50.2166657;-4.21262236e-07;-0.0132417436;-0.599999972;-0.026666458;1.04859433;-0.360000226;-0.00802285441;10;50.2166657;-0.533333;0;1.044444;1.00433287;1.00433322
24.333426;1.04859374;-0.599999946;-0.0133721086;-0.572194286;-0.0127513414;1.0445817;1.04048781;-0.556095214;0.0130434488;50.2166658;-4.33816255e-07;-0.0132433938;-0.59999999;-0.026666447;1.04859434;-0.360000255;-0.00802285225;10;50.2166658;-0.533333;0;1.044444;1.00433284;1.0043332
24.334426;1.04859373;-0.599999935;-0.0133721205;-0.572194277;-0.0127513525;1.04458271;1.04048882;-0.556094695;0.0130450383;50.2166658;-4.44321711e-07;-0.0132433762;-0.600000006;-0.0266664369;1.04859434;-0.360000283;-0.00802284962;10;50.2166658;-0.533333;0;1.044444;1.0043328;1.00433319
24.335426;1.04859371;-0.599999925;-0.0133721307;-0.572194268;-0.0127513645;1.04458271;1.04048884;-0.556094708;0.0130450388;50.2166659;-4.52481568e-07;-0.0132433576;-0.600000022;-0.0266664278;1.04859434;-0.36000031;-0.00802284653;10;50.2166658;-0.533333;0;1.044444;1.00433277;1.00433318
24.336426;1.0485937;-0.599999915;-0.0133704721;-0.572194261;-0.0127497875;1.04458272;1.04048886;-0.55609472;0.0130450392;50.2166659;-4.58098826e-07;-0.013243338;-0.600000038;-0.0266664195;1.04859433;-0.360000336;-0.00802184315;10;50.2166659;-0.533333;0;1.044444;1.00433273;1.00433317
24.338426;1.04859367;-0.5999999;-0.013370482;-0.572194253;-0.0127498137;1.04458273;1.04048889;-0.556094737;0.0130450394;50.2166661;-4.61613325e-07;-0.0132432969;-0.600000066;-0.0266664063;1.04859432;-0.360000384;-0.00802183651;10;50.2166659;-0.533333;0;1.044444;1.00433267;1.00433314
24.339426;1.04859366;-0.599999894;-0.0133704836;-0.572194251;-0.0127498277;1.04458274;1.04048891;-0.556094744;0.013045039;50.2166661;-4.59817579e-07;-0.0132449419;-0.600000079;-0.0266664019;1.04859431;-0.360000408;-0.0080218335;10;50.216666;-0.533333;0;1.044444;1.00433264;1.00433313
24.340426;1.04859365;-0.599999891;-0.0133704829;-0.572194253;-0.0127498425;1.04458374;1.04048892;-0.556094748;0.0130466402;50.2166662;-4.56055524e-07;-0.0132449195;-0.600000091;-0.0266663993;1.0485943;-0.36000043;-0.0080218307;10;50.216666;-0.533333;0;1.044444;1.00433261;1.00433311
24.341426;1.04859364;-0.599999888;-0.0133704798;-0.572194256;-0.0127498583;1.04458375;1.04048894;-0.556094751;0.0130466394;50.2166662;-4.50714144e-07;-0.0132448966;-0.600000102;-0.0266663985;1.04859429;-0.360000452;-0.00802182814;10;50.216666;-0.533333;0;1.044444;1.00433258;1.0043331
24.342426;1.04859463;-0.599999886;-0.0133688074;-0.572193718;-0.0127482737;1.04458376;1.04048895;-0.556094752;0.0130466385;50.2166663;-4.44197449e-07;-0.0132448735;-0.600000112;-0.0266663994;1.04859528;-0.360000474;-0.00802082581;10;50.2166661;-0.533333;0;1.044444;1.00433255;1.00433308
24.343426;1.04859462;-0.599999885;-0.0133687992;-0.572193727;-0.0127482919;1.04458377;1.04048897;-0.556094752;0.0130466375;50.2166663;-4.36902005e-07;-0.0132448505;-0.60000012;-0.026666402;1.04859526;-0.360000496;-0.00802082365;10;50.2166661;-0.533333;0;1.044444;1.00433253;1.00433305
24.344426;1.04859462;-0.599999883;-0.0133687885;-0.572193739;-0.0127483115;1.04458378;1.04048999;-0.556094217;0.0130466237;50.2166663;-4.2918146e-07;-0.0132448279;-0.600000127;-0.0266664061;1.04859525;-0.360000519;-0.00802082156;10;50.2166661;-0.533333;0;1.044444;1.00433251;1.00433303
24.345426;1.04859462;-0.599999882;-0.0133687754;-0.572193753;-0.0127483325;1.04458379;1.04049001;-0.556094215;0.0130466221;50.2166664;-4.21335763e-07;-0.0132464726;-0.600000132;-0.0266664113;1.04859524;-0.360000541;-0.00802081941;10;50.2166661;-0.533333;0;1.044444;1.00433249;1.004333
24.346426;1.04859461;-0.599999881;-0.01336876;-0.572193769;-0.0127483548;1.0445848;1.04049002;-0.556094212;0.0130466202;50.2166664;-4.13680594e-07;-0.0132464511;-0.600000136;-0.0266664175;1.04859523;-0.360000564;-0.00802081715;10;50.2166662;-0.533333;0;1.044444;1.00433247;1.00433297
24.347426;1.04859461;-0.599999879;-0.0133687425;-0.572193786;-0.0127483783;1.04458481;1.04049004;-0.556094209;0.0130482196;50.2166664;-4.06596974e-07;-0.0132464301;-0.600000138;-0.0266664245;1.04859521;-0.360000587;-0.00802081472;10;50.2166662;-0.533333;0;1.044444;1.00433246;1.00433294
24.348426;1.04859461;-0.599999877;-0.0133670565;-0.572193803;-0.0127468136;1.04458482;1.04049006;-0.556094204;0.0130482166;50.2166665;-4.0043612e-07;-0.0132464097;-0.600000138;-0.0266664322;1.0485952;-0.360000611;-0.00801981202;10;50.2166662;-0.533333;0;1.044444;1.00433245;1.00433291
