time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.351426;1.04859462;-0.599999866;-0.0133669928;-0.572193856;-0.012746895;1.04458486;1.0404901;-0.556094186;0.0130482046;50.2166665;-3.88511111e-07;-0.0132463505;-0.600000126;-0.0266664571;1.04859515;-0.360000686;-0.00801980074;10;50.2166662;-0.533333;0;1.044444;1.00433244;1.00433281
24.352426;1.04859463;-0.599999861;-0.013366971;-0.572193873;-0.012746924;1.04458587;1.04049012;-0.556094178;0.0130481993;50.2166665;-3.86485667e-07;-0.0132479976;-0.600000117;-0.0266664654;1.04859514;-0.360000711;-0.00801979587;10;50.2166662;-0.533333;0;1.044444;1.00433244;1.00433278
24.353426;1.04859464;-0.599999856;-0.0133669497;-0.572193888;-0.0127469537;1.04458588;1.04049013;-0.55609417;0.0130497951;50.2166675;-3.85228393e-07;-0.013247978;-0.600000106;-0.0266664736;1.04859512;-0.360000736;-0.00801979074;10;50.2166672;-0.533333;0;1.044444;1.00433244;1.00433275
24.354426;1.04859565;-0.599999851;-0.0133652625;-0.572193358;-0.0127453822;1.04458589;1.04049114;-0.556093627;0.0130497761;50.2166675;-3.84673108e-07;-0.0132479583;-0.600000093;-0.026666482;1.04859611;-0.36000076;-0.00801878556;10;50.2166672;-0.533333;0;1.044444;1.00433245;1.00433272
24.357426;1.04859568;-0.599999838;-0.0133652078;-0.572193399;-0.0127454727;1.04458592;1.04049117;-0.556093596;0.0130497558;50.2166675;-3.89453333e-07;-0.0132478969;-0.600000041;-0.0266665095;1.04859607;-0.36000083;-0.00801877155;10;50.2166672;-0.533333;0;1.044444;1.00433251;1.00433263
24.358426;1.04859569;-0.599999835;-0.0133651916;-0.572193412;-0.0127455022;1.04458594;1.04049118;-0.556093585;0.01304975;50.2166675;-3.94385697e-07;-0.0132495426;-0.600000021;-0.0266665193;1.04859605;-0.36000085;-0.00801876776;10;50.2166672;-0.533333;0;1.044444;1.00433253;1.0043326
24.359426;1.0485957;-0.599999832;-0.013365176;-0.572193426;-0.012745531;1.04458695;1.04049119;-0.556093573;0.0130513469;50.2166675;-4.01294748e-07;-0.0132495216;-0.6;-0.0266665292;1.04859604;-0.360000868;-0.00801876445;10;50.2166672;-0.533333;0;1.044444;1.00433256;1.00433258
24.360426;1.04859571;-0.599999829;-0.0133651608;-0.572193439;-0.0127455589;1.04458696;1.0404912;-0.556093561;0.0130513429;50.2166675;-4.10140191e-07;-0.013249501;-0.599999978;-0.0266665393;1.04859604;-0.360000884;-0.00801876153;10;50.2166672;-0.533333;0;1.044444;1.00433259;1.00433256
24.361426;1.04859571;-0.599999826;-0.0133634789;-0.572193454;-0.0127439967;1.04458697;1.04049121;-0.556093549;0.0130513396;50.2166675;-4.20878013e-07;-0.0132494811;-0.599999957;-0.0266665497;1.04859603;-0.360000896;-0.00801775893;10;50.2166672;-0.533333;0;1.044444;1.00433262;1.00433254
24.363426;1.04859573;-0.599999822;-0.0133634474;-0.572193484;-0.0127440489;1.04458699;1.04049123;-0.556093526;0.0130513347;50.2166675;-4.48201892e-07;-0.0132494434;-0.599999913;-0.0266665721;1.04859602;-0.360000912;-0.00801775524;10;50.2166671;-0.533333;0;1.044444;1.00433268;1.00433251
24.364426;1.04859574;-0.599999821;-0.0133634308;-0.572193499;-0.0127440741;1.044587;1.04049223;-0.55609298;0.0130513205;50.2166675;-4.6490375e-07;-0.0132494256;-0.599999891;-0.0266665846;1.04859602;-0.360000914;-0.00801775453;10;50.2166671;-0.533333;0;1.044444;1.00433271;1.00433249
24.365426;1.04859574;-0.599999821;-0.0133634135;-0.572193515;-0.0127440987;1.04458801;1.04049223;-0.556092968;0.0130513198;50.2166675;-4.83619099e-07;-0.0132510751;-0.599999869;-0.0266665982;1.04859601;-0.360000913;-0.00801775479;10;50.2166671;-0.533333;0;1.044444;1.00433275;1.00433248
24.366426;1.04859675;-0.599999821;-0.0133633956;-0.572192986;-0.0127441103;1.04458802;1.04049224;-0.556092955;0.0130529218;50.2166674;-5.04259607e-07;-0.0132510585;-0.599999847;-0.0266666135;1.04859701;-0.360000909;-0.00801775615;10;50.2166671;-0.533333;0;1.044444;1.00433278;1.00433248
24.367426;1.04859675;-0.599999822;-0.0133617106;-0.572193003;-0.0127425434;1.04458803;1.04049224;-0.556092942;0.0130529231;50.2166674;-5.2668086e-07;-0.0132510424;-0.599999826;-0.026666631;1.04859701;-0.360000902;-0.00801675868;10;50.216667;-0.533333;0;1.044444;1.00433282;1.00433247
24.370426;1.04859676;-0.599999828;-0.0133616542;-0.572193056;-0.0127426009;1.04458806;1.04049223;-0.556092903;0.0130529332;50.2166674;-6.02920006e-07;-0.0132509992;-0.599999766;-0.0266667012;1.04859701;-0.360000868;-0.00801677314;10;50.216667;-0.533333;0;1.044444;1.00433293;1.00433247
24.371426;1.04859676;-0.599999829;-0.0133616354;-0.572193075;-0.012742616;1.04458807;1.04049222;-0.55609289;0.0130529386;50.2166674;-6.31059244e-07;-0.0132526541;-0.599999748;-0.0266667312;1.04859701;-0.360000853;-0.00801677979;10;50.2166669;-0.533333;0;1.044444;1.00433296;1.00433247
24.372426;1.04859676;-0.599999831;-0.0133616169;-0.572193094;-0.0127426292;1.04458908;1.04049222;-0.556092879;0.0130529447;50.2166674;-6.60669829e-07;-0.0132526444;-0.599999731;-0.0266667639;1.04859702;-0.360000837;-0.00801678695;10;50.2166669;-0.533333;0;1.044444;1.004333;1.00433247
24.373426;1.04859676;-0.599999832;-0.0133615984;-0.572193113;-0.0127426407;1.0445891;1.04049222;-0.556092868;0.0130545531;50.2166674;-6.91879888e-07;-0.013252637;-0.599999714;-0.0266667988;1.04859702;-0.360000819;-0.00801679447;10;50.2166669;-0.533333;0;1.044444;1.00433303;1.00433247
24.374426;1.04859676;-0.599999832;-0.0133599132;-0.572193133;-0.0127410613;1.04458911;1.04049221;-0.556092859;0.0130545596;50.2166674;-7.24798605e-07;-0.0132526319;-0.599999698;-0.026666835;1.04859702;-0.3600008;-0.00801580237;10;50.2166669;-0.533333;0;1.044444;1.00433305;1.00433247
24.375426;1.04859676;-0.599999832;-0.0133598945;-0.572193152;-0.0127410699;1.04458913;1.04049321;-0.556092315;0.0130545533;50.2166674;-7.5945028e-07;-0.0132526292;-0.599999683;-0.026666872;1.04859703;-0.36000078;-0.00801581072;10;50.2166668;-0.533333;0;1.044444;1.00433308;1.00433247
24.377426;1.04859675;-0.599999835;-0.0133598568;-0.57219319;-0.0127410836;1.04458916;1.0404932;-0.556092302;0.0130545626;50.2166674;-8.33061638e-07;-0.0132526294;-0.599999651;-0.0266669455;1.04859703;-0.360000733;-0.0080158291;10;50.2166668;-0.533333;0;1.044444;1.00433311;1.00433247
24.378426;1.04859675;-0.599999838;-0.0133598381;-0.572193207;-0.0127410886;1.04459017;1.0404932;-0.556092297;0.0130545649;50.2166674;-8.71080855e-07;-0.0132542985;-0.599999635;-0.0266669809;1.04859704;-0.360000707;-0.00801583928;10;50.2166667;-0.533333;0;1.044444;1.00433312;1.00433247
24.379426;1.04859775;-0.599999842;-0.0133598198;-0.572192679;-0.0127410803;1.04459019;1.0404932;-0.556092294;0.0130561671;50.2166674;-9.09101798e-07;-0.0132543021;-0.599999617;-0.0266670149;1.04859804;-0.36000068;-0.00801585015;10;50.2166667;-0.533333;0;1.044444;1.00433313;1.00433246
24.380426;1.04859775;-0.599999848;-0.013359802;-0.572192695;-0.0127410833;1.0445902;1.0404932;-0.556092291;0.0130561655;50.2166674;-9.46481588e-07;-0.013254307;-0.599999599;-0.0266670473;1.04859804;-0.360000652;-0.00801586166;10;50.2166667;-0.533333;0;1.044444;1.00433314;1.00433246
24.381426;1.04859776;-0.599999855;-0.0133581184;-0.572192709;-0.0127394963;1.04459022;1.0404932;-0.556092288;0.0130561621;50.2166674;-9.82604171e-07;-0.0132543132;-0.59999958;-0.0266670782;1.04859804;-0.360000623;-0.00801487369;10;50.2166666;-0.533333;0;1.044444;1.00433314;1.00433246
24.384426;1.04859777;-0.599999881;-0.0133580732;-0.57219274;-0.012739503;1.04459026;1.04049322;-0.556092284;0.0130561451;50.2166673;-1.07799734e-06;-0.0132543386;-0.59999952;-0.026667161;1.04859805;-0.360000539;-0.00801491254;10;50.2166666;-0.533333;0;1.044444;1.00433314;1.00433244
24.385426;1.04859777;-0.599999892;-0.0133580598;-0.572192746;-0.0127395055;1.04459127;1.04049323;-0.556092284;0.0130561387;50.2166673;-1.10378084e-06;-0.0132560152;-0.599999499;-0.0266671852;1.04859805;-0.360000514;-0.0080149261;10;50.2166666;-0.533333;0;1.044444;1.00433314;1.00433243
24.386426;1.04859778;-0.599999903;-0.0133580471;-0.57219275;-0.0127395081;1.04459128;1.04049424;-0.55609175;0.0130577221;50.2166673;-1.12594928e-06;-0.0132560256;-0.599999478;-0.0266672077;1.04859805;-0.360000491;-0.00801493957;10;50.2166665;-0.533333;0;1.044444;1.00433314;1.00433242
24.387426;1.04859778;-0.599999915;-0.0133563686;-0.572192752;-0.0127379211;1.04459128;1.04049425;-0.556091751;0.0130577169;50.2166673;-1.14444446e-06;-0.0132560364;-0.599999456;-0.0266672285;1.04859805;-0.360000471;-0.00801395257;10;50.2166665;-0.533333;0;1.044444;1.00433314;1.00433242
24.391426;1.0485978;-0.599999968;-0.0133563326;-0.572192744;-0.0127379235;1.0445913;1.04049429;-0.556091754;0.0130577077;50.2166673;-1.18279882e-06;-0.0132560824;-0.599999368;-0.0266672938;1.04859805;-0.360000415;-0.00801399315;10;50.2166665;-0.533333;0;1.044444;1.00433315;1.00433239
24.392426;1.04859881;-0.599999982;-0.0133563264;-0.572192191;-0.0127379081;1.04459231;1.0404943;-0.556091754;0.0130577085;50.2166673;-1.18325486e-06;-0.0132577607;-0.599999347;-0.0266673052;1.04859905;-0.360000407;-0.00801400058;10;50.2166665;-0.533333;0;1.044444;1.00433315;1.00433239
24.393426;1.04859881;-0.599999995;-0.0133563213;-0.572192182;-0.0127379028;1.04459231;1.04049431;-0.556091752;0.0130593124;50.2166673;-1.17982524e-06;-0.0132577721;-0.599999326;-0.0266673144;1.04859905;-0.360000401;-0.00801400756;10;50.2166664;-0.533333;0;1.044444;1.00433315;1.00433239
24.394426;1.04859882;-0.600000008;-0.0133546505;-0.572192171;-0.012736306;1.04459231;1.04049432;-0.556091751;0.013059316;50.2166673;-1.17258158e-06;-0.0132577829;-0.599999307;-0.0266673211;1.04859905;-0.360000396;-0.00801301434;10;50.2166664;-0.533333;0;1.044444;1.00433316;1.0043324
24.396426;1.04859882;-0.600000028;-0.0133546459;-0.572192142;-0.0127362851;1.04459232;1.04049434;-0.556091744;0.0130593278;50.2166672;-1.14774654e-06;-0.013257802;-0.599999271;-0.0266673263;1.04859906;-0.360000392;-0.00801302782;10;50.2166664;-0.533333;0;1.044444;1.00433317;1.00433241
24.397426;1.04859883;-0.600000036;-0.0133546452;-0.572192124;-0.0127362713;1.04459232;1.04049535;-0.556091204;0.0130593233;50.2166672;-1.13085119e-06;-0.0132578097;-0.599999255;-0.0266673245;1.04859906;-0.360000391;-0.00801303454;10;50.2166664;-0.533333;0;1.044444;1.00433318;1.00433242
24.398426;1.04859883;-0.600000042;-0.0133546456;-0.572192105;-0.0127362554;1.04459332;1.04049536;-0.556091198;0.0130593328;50.2166672;-1.11147299e-06;-0.0132578156;-0.59999924;-0.0266673196;1.04859906;-0.360000392;-0.00801304117;10;50.2166664;-0.533333;0;1.044444;1.0043332;1.00433243
24.399426;1.04859883;-0.600000047;-0.0133546468;-0.572192084;-0.0127362375;1.04459331;1.04049536;-0.55609119;0.0130593435;50.2166671;-1.09006315e-06;-0.0132594863;-0.599999226;-0.0266673115;1.04859907;-0.360000394;-0.00801304763;10;50.2166664;-0.533333;0;1.044444;1.00433322;1.00433245
24.400426;1.04859883;-0.60000005;-0.0133546487;-0.572192062;-0.0127362178;1.04459331;1.04049536;-0.55609118;0.0130609567;50.2166671;-1.06715679e-06;-0.0132594882;-0.599999212;-0.0266673;1.04859907;-0.360000395;-0.0080130538;10;50.2166664;-0.533333;0;1.044444;1.00433324;1.00433247
24.401426;1.04859883;-0.600000052;-0.0133529844;-0.572192039;-0.0127346069;1.0445933;1.04049536;-0.556091169;0.0130609685;50.2166671;-1.04333475e-06;-0.013259488;-0.599999199;-0.0266672853;1.04859908;-0.360000398;-0.00801205964;10;50.2166664;-0.533333;0;1.044444;1.00433326;1.00433248
24.404426;1.04859883;-0.600000049;-0.0133529936;-0.57219197;-0.0127345336;1.04459325;1.04049534;-0.556091136;0.0130610036;50.216667;-9.71242271e-07;-0.0132594775;-0.599999164;-0.0266672236;1.04859911;-0.360000403;-0.00801207582;10;50.2166664;-0.533333;0;1.044444;1.00433334;1.00433255
24.405426;1.04859883;-0.600000045;-0.0133529975;-0.572191948;-0.0127345069;1.04459423;1.04049533;-0.556091127;0.0130610146;50.216667;-9.48108363e-07;-0.0132594722;-0.599999154;-0.0266671984;1.04859912;-0.360000403;-0.00801208148;10;50.2166664;-0.533333;0;1.044444;1.00433338;1.00433257
24.406426;1.04859983;-0.600000039;-0.0133530019;-0.572191382;-0.0127344673;1.04459421;1.04049532;-0.55609112;0.0130610251;50.2166669;-9.25885792e-07;-0.0132611332;-0.599999144;-0.0266671718;1.04860014;-0.360000401;-0.00801208781;10;50.2166664;-0.533333;0;1.044444;1.00433341;1.0043326
24.407426;1.04859983;-0.600000032;-0.0133530067;-0.572191362;-0.0127344393;1.04459418;1.04049531;-0.556091116;0.0130610349;50.2166669;-9.04823569e-07;-0.0132611275;-0.599999135;-0.0266671441;1.04860015;-0.360000398;-0.0080120951;10;50.2166664;-0.533333;0;1.044444;1.00433344;1.00433262
24.408426;1.04859983;-0.600000024;-0.0133513452;-0.572191343;-0.0127328216;1.04459415;1.04049529;-0.556091115;0.013062646;50.2166669;-8.85066025e-07;-0.013261122;-0.599999126;-0.0266671155;1.04860017;-0.360000394;-0.0080111035;10;50.2166664;-0.533333;0;1.044444;1.00433348;1.00433264
24.409426;1.04859983;-0.600000015;-0.0133513504;-0.572191324;-0.0127327936;1.04459413;1.04049627;-0.556090582;0.0130626422;50.2166668;-8.6662589e-07;-0.0132611171;-0.599999116;-0.026667086;1.04860019;-0.360000387;-0.00801111302;10;50.2166664;-0.533333;0;1.044444;1.00433351;1.00433266
24.411426;1.04859983;-0.599999994;-0.0133513606;-0.572191288;-0.0127327381;1.04459407;1.04049623;-0.55609059;0.0130626585;50.2166668;-8.33190586e-07;-0.0132611106;-0.599999097;-0.0266670239;1.04860023;-0.360000368;-0.00801113519;10;50.2166664;-0.533333;0;1.044444;1.00433357;1.0043327
24.412426;1.04859983;-0.599999983;-0.0133513656;-0.57219127;-0.0127327109;1.04459504;1.0404962;-0.556090596;0.013062666;50.2166667;-8.17766288e-07;-0.0132611097;-0.599999088;-0.0266669915;1.04860025;-0.360000355;-0.00801114764;10;50.2166664;-0.533333;0;1.044444;1.0043336;1.00433271
24.413426;1.04859983;-0.599999972;-0.0133513707;-0.572191252;-0.0127326843;1.044595;1.04049617;-0.556090601;0.013062673;50.2166667;-8.02909441e-07;-0.0132627772;-0.59999908;-0.0266669587;1.04860027;-0.36000034;-0.00801116068;10;50.2166664;-0.533333;0;1.044444;1.00433362;1.00433273
24.414426;1.04859983;-0.599999959;-0.0133513763;-0.572191234;-0.0127326583;1.04459497;1.04049614;-0.556090607;0.0130626795;50.2166667;-7.88509681e-07;-0.0132627799;-0.599999072;-0.0266669257;1.04860029;-0.360000322;-0.00801117389;10;50.2166664;-0.533333;0;1.044444;1.00433365;1.00433275
24.415426;1.04859982;-0.599999947;-0.0133513826;-0.572191216;-0.012732633;1.04459494;1.04049611;-0.556090611;0.0130642875;50.2166667;-7.74621984e-07;-0.0132627842;-0.599999066;-0.026666893;1.04860031;-0.360000301;-0.00801118681;10;50.2166664;-0.533333;0;1.044444;1.00433367;1.00433276
24.416426;1.04859982;-0.599999934;-0.0133497231;-0.572191197;-0.0127310193;1.04459491;1.04049607;-0.556090615;0.0130642931;50.2166667;-7.6139767e-07;-0.0132627899;-0.599999062;-0.0266668608;1.04860032;-0.360000278;-0.00801019896;10;50.2166664;-0.533333;0;1.044444;1.00433369;1.00433277
24.419426;1.04859981;-0.599999898;-0.0133497497;-0.572191141;-0.0127309527;1.04459481;1.04049596;-0.556090616;0.0130643062;50.2166666;-7.25593008e-07;-0.0132628134;-0.599999061;-0.0266667719;1.04860036;-0.360000187;-0.00801022735;10;50.2166664;-0.533333;0;1.044444;1.00433373;1.00433279
24.420426;1.04860081;-0.599999888;-0.0133497603;-0.572190577;-0.0127309207;1.04459577;1.04049592;-0.556090613;0.0130643086;50.2166666;-7.14247693e-07;-0.0132628228;-0.599999066;-0.0266667463;1.04860137;-0.360000151;-0.00801023381;10;50.2166664;-0.533333;0;1.044444;1.00433374;1.0043328
24.421426;1.0486008;-0.59999988;-0.0133497722;-0.572190559;-0.012730902;1.04459574;1.04049689;-0.556090074;0.0130642969;50.2166666;-7.02881897e-07;-0.0132644997;-0.599999074;-0.0266667234;1.04860137;-0.360000113;-0.00801023904;10;50.2166664;-0.533333;0;1.044444;1.00433375;1.0043328
24.422426;1.0486008;-0.599999874;-0.0133497858;-0.57219054;-0.0127308846;1.04459571;1.04049685;-0.556090068;0.0130658983;50.2166667;-6.914958e-07;-0.0132645109;-0.599999085;-0.0266667038;1.04860137;-0.360000073;-0.00801024333;10;50.2166664;-0.533333;0;1.044444;1.00433377;1.0043328
24.423426;1.0486008;-0.599999871;-0.0133481348;-0.572190521;-0.0127292795;1.04459568;1.04049681;-0.556090061;0.0130658963;50.2166667;-6.80136086e-07;-0.0132645232;-0.599999099;-0.0266666876;1.04860138;-0.360000032;-0.00800924701;10;50.2166664;-0.533333;0;1.044444;1.00433378;1.0043328
24.426426;1.0486008;-0.599999871;-0.0133481956;-0.572190463;-0.0127292451;1.0445956;1.04049669;-0.556090033;0.0130658809;50.2166667;-6.45439934e-07;-0.0132645658;-0.599999165;-0.0266666608;1.04860137;-0.35999991;-0.00800925531;10;50.2166665;-0.533333;0;1.044444;1.00433381;1.0043328
24.427426;1.04860081;-0.599999874;-0.01334822;-0.572190443;-0.0127292386;1.04459658;1.04049664;-0.55609002;0.0130658726;50.2166667;-6.3306183e-07;-0.0132645814;-0.599999194;-0.0266666587;1.04860137;-0.359999871;-0.00800925675;10;50.2166665;-0.533333;0;1.044444;1.00433382;1.00433279
24.428426;1.04860082;-0.599999878;-0.013348246;-0.572190422;-0.0127292347;1.04459656;1.0404966;-0.556090007;0.0130658632;50.2166667;-6.20067596e-07;-0.0132662642;-0.599999225;-0.0266666595;1.04860137;-0.359999835;-0.00800925729;10;50.2166665;-0.533333;0;1.044444;1.00433384;1.00433279
24.429426;1.04860083;-0.599999883;-0.0133482732;-0.572190402;-0.0127292331;1.04459654;1.04049656;-0.556089992;0.0130658533;50.2166668;-6.06501907e-07;-0.0132662805;-0.599999259;-0.0266666628;1.04860137;-0.359999801;-0.00800925674;10;50.2166665;-0.533333;0;1.044444;1.00433385;1.00433279
24.430426;1.04860084;-0.599999889;-0.0133483012;-0.572190383;-0.0127292336;1.04459653;1.04049652;-0.556089976;0.0130674454;50.2166668;-5.92440768e-07;-0.0132662969;-0.599999294;-0.0266666684;1.04860137;-0.35999977;-0.00800925485;10;50.2166665;-0.533333;0;1.044444;1.00433386;1.00433279
24.431426;1.04860086;-0.599999895;-0.0133466633;-0.572190363;-0.0127276466;1.04459652;1.04049648;-0.55608996;0.0130674365;50.2166668;-5.77887752e-07;-0.0132663131;-0.599999332;-0.0266666761;1.04860137;-0.359999742;-0.00800825129;10;50.2166665;-0.533333;0;1.044444;1.00433388;1.00433279
24.432426;1.04860088;-0.599999902;-0.0133466923;-0.572190345;-0.012727651;1.04459652;1.04049645;-0.556089942;0.0130674287;50.2166668;-5.62762549e-07;-0.0132663288;-0.599999371;-0.0266666856;1.04860137;-0.359999717;-0.00800824576;10;50.2166665;-0.533333;0;1.044444;1.00433389;1.00433279
24.433426;1.0486009;-0.59999991;-0.0133467216;-0.572190328;-0.012727657;1.04459652;1.04049741;-0.556089391;0.0130674098;50.2166668;-5.46962264e-07;-0.0132663437;-0.599999411;-0.0266666969;1.04860137;-0.359999695;-0.00800823799;10;50.2166666;-0.533333;0;1.044444;1.0043339;1.00433279
24.434426;1.04860192;-0.599999919;-0.013346751;-0.572189767;-0.0127276525;1.04459752;1.04049737;-0.556089373;0.0130674051;50.2166668;-5.30398539e-07;-0.0132663575;-0.599999453;-0.0266667098;1.04860237;-0.359999676;-0.00800822777;10;50.2166666;-0.533333;0;1.044444;1.00433391;1.00433279
24.435426;1.04860194;-0.599999929;-0.0133467801;-0.572189753;-0.0127276615;1.04459753;1.04049733;-0.556089357;0.013067402;50.2166668;-5.12982318e-07;-0.0132663699;-0.599999495;-0.026666724;1.04860237;-0.35999966;-0.00800821488;10;50.2166666;-0.533333;0;1.044444;1.00433392;1.00433279
24.436426;1.04860196;-0.59999994;-0.0133468087;-0.572189741;-0.0127276717;1.04459755;1.0404973;-0.556089341;0.0130674005;50.2166668;-4.94612338e-07;-0.0132680473;-0.599999537;-0.026666739;1.04860236;-0.359999646;-0.00800819909;10;50.2166666;-0.533333;0;1.044444;1.00433393;1.00433279
24.437426;1.04860198;-0.599999952;-0.0133468363;-0.572189731;-0.012727683;1.04459756;1.04049727;-0.556089327;0.0130690022;50.2166668;-4.75190635e-07;-0.0132680561;-0.599999579;-0.0266667543;1.04860236;-0.359999635;-0.00800818018;10;50.2166666;-0.533333;0;1.044444;1.00433394;1.00433278
24.438426;1.04860199;-0.599999965;-0.0133451954;-0.572189723;-0.0127261058;1.04459758;1.04049724;-0.556089314;0.0130690032;50.2166678;-4.54642929e-07;-0.0132680627;-0.59999962;-0.0266667696;1.04860236;-0.359999627;-0.00800715807;10;50.2166676;-0.533333;0;1.044444;1.00433395;1.00433278
24.441426;1.04860204;-0.600000003;-0.0133452556;-0.572189711;-0.0127261487;1.04459766;1.04049719;-0.556089283;0.0130690124;50.2166678;-3.86407962e-07;-0.0132680696;-0.59999974;-0.026666813;1.04860235;-0.359999619;-0.00800707365;10;50.2166677;-0.533333;0;1.044444;1.00433396;1.00433275
24.442426;1.04860206;-0.600000015;-0.0133452686;-0.572189711;-0.0127261657;1.04459869;1.04049717;-0.556089274;0.0130690169;50.2166678;-3.61710879e-07;-0.0132680673;-0.599999779;-0.0266668262;1.04860235;-0.359999622;-0.00800704017;10;50.2166677;-0.533333;0;1.044444;1.00433396;1.00433274
24.443426;1.04860207;-0.600000025;-0.0133452777;-0.572189712;-0.0127261842;1.04459872;1.04049716;-0.556089265;0.0130690216;50.2166678;-3.36065277e-07;-0.0132697293;-0.599999817;-0.0266668387;1.04860234;-0.359999628;-0.00800700432;10;50.2166678;-0.533333;0;1.044444;1.00433397;1.00433273
24.444426;1.04860208;-0.600000035;-0.0133452831;-0.572189715;-0.0127262041;1.04459875;1.04049716;-0.556089256;0.0130690265;50.2166678;-3.09513289e-07;-0.013269722;-0.599999855;-0.0266668503;1.04860234;-0.359999635;-0.00800696632;10;50.2166678;-0.533333;0;1.044444;1.00433397;1.00433272
24.445426;1.0486021;-0.600000043;-0.0133452845;-0.572189719;-0.0127262251;1.04459878;1.04049816;-0.556088712;0.0130706205;50.2166678;-2.82253457e-07;-0.0132697123;-0.599999893;-0.0266668609;1.04860234;-0.359999643;-0.00800692637;10;50.2166678;-0.533333;0;1.044444;1.00433397;1.00433271
24.446426;1.04860211;-0.600000049;-0.0133436155;-0.572189725;-0.0127246574;1.0445988;1.04049816;-0.556088704;0.0130706248;50.2166678;-2.54644447e-07;-0.0132697001;-0.599999929;-0.0266668702;1.04860233;-0.359999654;-0.00800588469;10;50.2166679;-0.533333;0;1.044444;1.00433397;1.0043327
24.448426;1.04860213;-0.600000059;-0.0133436003;-0.572189741;-0.0127247015;1.04459886;1.04049817;-0.556088686;0.0130706314;50.2166678;-2.00248592e-07;-0.013269669;-0.6;-0.0266668846;1.04860232;-0.359999681;-0.00800579689;10;50.2166679;-0.533333;0;1.044444;1.00433396;1.00433268
24.449426;1.04860313;-0.600000061;-0.0133435884;-0.572189206;-0.0127247115;1.04459889;1.04049818;-0.556088677;0.0130706337;50.2166678;-1.7421936e-07;-0.0132696505;-0.600000034;-0.0266668895;1.04860332;-0.359999696;-0.00800575119;10;50.216668;-0.533333;0;1.044444;1.00433395;1.00433268
24.450426;1.04860314;-0.600000063;-0.0133435742;-0.572189217;-0.0127247339;1.04459992;1.04049819;-0.556088667;0.0130706355;50.2166678;-1.491044e-07;-0.0132696302;-0.600000067;-0.0266668931;1.04860331;-0.359999714;-0.0080057047;10;50.216668;-0.533333;0;1.044444;1.00433395;1.00433267
24.451426;1.04860314;-0.600000064;-0.0133435583;-0.57218923;-0.0127247566;1.04459995;1.04049821;-0.556088656;0.013070637;50.2166678;-1.24783723e-07;-0.0132712749;-0.600000099;-0.0266668956;1.04860331;-0.359999733;-0.00800565785;10;50.216668;-0.533333;0;1.044444;1.00433394;1.00433267
24.452426;1.04860315;-0.600000064;-0.0133435414;-0.572189243;-0.0127247795;1.04459997;1.04049822;-0.556088644;0.0130706386;50.2166678;-1.01120805e-07;-0.0132712513;-0.60000013;-0.0266668971;1.0486033;-0.359999753;-0.00800561115;10;50.2166681;-0.533333;0;1.044444;1.00433393;1.00433267
24.453426;1.04860315;-0.600000063;-0.0133435238;-0.572189256;-0.0127248025;1.04459999;1.04049824;-0.556088632;0.0130722425;50.2166678;-7.79836304e-08;-0.0132712265;-0.600000161;-0.0266668978;1.04860329;-0.359999774;-0.00800556519;10;50.2166681;-0.533333;0;1.044444;1.00433392;1.00433267
24.454426;1.04860315;-0.600000061;-0.0133418395;-0.57218927;-0.012723236;1.04460001;1.04049827;-0.556088618;0.0130722455;50.2166677;-5.51837855e-08;-0.0132712009;-0.600000191;-0.0266668975;1.04860328;-0.359999796;-0.0080045206;10;50.2166681;-0.533333;0;1.044444;1.00433391;1.00433267
24.456426;1.04860314;-0.600000051;-0.0133418052;-0.572189299;-0.0127232804;1.04460005;1.04049832;-0.55608859;0.0130722551;50.2166677;-9.66554524e-09;-0.0132711487;-0.600000247;-0.0266668945;1.04860325;-0.35999984;-0.00800443772;10;50.2166682;-0.533333;0;1.044444;1.00433389;1.00433267
24.457426;1.04860313;-0.600000043;-0.0133417895;-0.572189313;-0.0127233013;1.04460106;1.04049835;-0.556088576;0.013072262;50.2166677;1.33817491e-08;-0.0132711227;-0.600000273;-0.026666892;1.04860324;-0.359999863;-0.00800440017;10;50.2166682;-0.533333;0;1.044444;1.00433388;1.00433267
24.458426;1.04860312;-0.600000033;-0.0133417752;-0.572189327;-0.0127233213;1.04460107;1.04049938;-0.556088028;0.0130722576;50.2166677;3.67042964e-08;-0.0132710971;-0.600000299;-0.0266668894;1.04860322;-0.359999885;-0.00800436554;10;50.2166682;-0.533333;0;1.044444;1.00433387;1.00433268
24.459426;1.04860311;-0.600000022;-0.0133417625;-0.57218934;-0.01272334;1.04460107;1.04049941;-0.556088015;0.013072267;50.2166678;6.02440395e-08;-0.0132727388;-0.600000323;-0.0266668869;1.04860321;-0.359999907;-0.00800433402;10;50.2166682;-0.533333;0;1.044444;1.00433386;1.00433268
24.460426;1.0486031;-0.60000001;-0.0133417515;-0.572189352;-0.0127233573;1.04460107;1.04049944;-0.556088003;0.0130722772;50.2166678;8.380541e-08;-0.0132727149;-0.600000347;-0.026666885;1.0486032;-0.359999928;-0.00800430582;10;50.2166683;-0.533333;0;1.044444;1.00433385;1.00433269
24.461426;1.04860309;-0.599999996;-0.013341742;-0.572189364;-0.0127233732;1.04460107;1.04049948;-0.556087992;0.0130738896;50.2166678;1.07095744e-07;-0.0132726924;-0.600000371;-0.0266668834;1.04860318;-0.35999995;-0.0080042811;10;50.2166683;-0.533333;0;1.044444;1.00433384;1.0043327
24.462426;1.04860308;-0.599999982;-0.013340067;-0.572189375;-0.0127217983;1.04460107;1.04049951;-0.556087982;0.0130739001;50.2166678;1.29803472e-07;-0.0132726718;-0.600000395;-0.026666882;1.04860317;-0.35999997;-0.00800325993;10;50.2166683;-0.533333;0;1.044444;1.00433383;1.00433271
24.464426;1.04860306;-0.599999952;-0.0133400525;-0.5721894;-0.0127218232;1.04460107;1.04049957;-0.556087967;0.0130739186;50.2166678;1.72282535e-07;-0.0132726374;-0.600000443;-0.0266668801;1.04860314;-0.360000009;-0.00800322818;10;50.2166683;-0.533333;0;1.044444;1.00433381;1.00433274
24.465426;1.04860405;-0.599999937;-0.0133400455;-0.572188868;-0.0127218217;1.04460207;1.04049961;-0.556087961;0.0130739259;50.2166679;1.91530989e-07;-0.0132726242;-0.600000466;-0.0266668797;1.04860413;-0.360000026;-0.00800321728;10;50.2166683;-0.533333;0;1.044444;1.00433381;1.00433276
24.467426;1.04860403;-0.59999991;-0.0133400317;-0.572188896;-0.0127218397;1.04460206;1.04049968;-0.556087957;0.0130739367;50.2166679;2.25471152e-07;-0.0132726066;-0.600000513;-0.0266668804;1.04860411;-0.360000055;-0.00800320407;10;50.2166683;-0.533333;0;1.044444;1.00433381;1.0043328
24.468426;1.04860402;-0.599999898;-0.0133400254;-0.57218891;-0.0127218475;1.04460205;1.04049971;-0.556087958;0.0130739402;50.2166679;2.4037609e-07;-0.013274269;-0.600000535;-0.0266668812;1.0486041;-0.360000067;-0.00800320122;10;50.2166683;-0.533333;0;1.044444;1.00433381;1.00433282
24.469426;1.04860401;-0.599999887;-0.01334002;-0.572188924;-0.0127218546;1.04460205;1.04049975;-0.556087961;0.0130755445;50.216668;2.5423106e-07;-0.0132742673;-0.600000557;-0.026666882;1.04860409;-0.360000075;-0.00800320052;10;50.2166683;-0.533333;0;1.044444;1.0043338;1.00433284
24.470426;1.048604;-0.599999879;-0.0133383492;-0.572188939;-0.0127202715;1.04460205;1.04049978;-0.556087967;0.013075546;50.216668;2.67304995e-07;-0.013274268;-0.600000578;-0.0266668826;1.04860408;-0.36000008;-0.00800220168;10;50.2166683;-0.533333;0;1.044444;1.0043338;1.00433287
24.471426;1.048604;-0.599999872;-0.0133383468;-0.572188952;-0.012720277;1.04460205;1.04050082;-0.556087441;0.013075534;50.216668;2.79816531e-07;-0.0132742707;-0.600000598;-0.0266668827;1.04860407;-0.360000081;-0.00800220431;10;50.2166683;-0.533333;0;1.044444;1.0043338;1.00433289
24.472426;1.04860399;-0.599999867;-0.0133383462;-0.572188966;-0.0127202819;1.04460205;1.04050085;-0.556087451;0.0130755336;50.216668;2.91906486e-07;-0.0132742753;-0.600000616;-0.0266668823;1.04860406;-0.360000079;-0.00800220798;10;50.2166683;-0.533333;0;1.044444;1.00433379;1.00433292
24.473426;1.04860398;-0.599999863;-0.0133383473;-0.572188979;-0.0127202863;1.04460305;1.04050088;-0.556087463;0.0130755319;50.216668;3.0361619e-07;-0.0132742817;-0.600000633;-0.0266668814;1.04860405;-0.360000074;-0.00800221236;10;50.2166683;-0.533333;0;1.044444;1.00433378;1.00433294
24.475426;1.04860398;-0.599999857;-0.0133383545;-0.572189002;-0.0127202949;1.04460306;1.04050096;-0.556087491;0.013075524;50.2166681;3.25741509e-07;-0.0132742984;-0.60000066;-0.0266668781;1.04860403;-0.360000053;-0.00800222251;10;50.2166683;-0.533333;0;1.044444;1.00433376;1.004333
24.476426;1.04860398;-0.599999854;-0.0133383601;-0.572189012;-0.0127202993;1.04460307;1.04050099;-0.556087507;0.0130755174;50.2166681;3.36151128e-07;-0.0132759749;-0.60000067;-0.0266668759;1.04860402;-0.360000038;-0.0080022281;10;50.2166683;-0.533333;0;1.044444;1.00433374;1.00433303
24.477426;1.04860398;-0.599999852;-0.0133383665;-0.572189021;-0.0127203037;1.04460308;1.04050103;-0.556087523;0.0130755091;50.2166681;3.46289947e-07;-0.0132759856;-0.600000678;-0.0266668737;1.04860401;-0.360000021;-0.00800223388;10;50.2166683;-0.533333;0;1.044444;1.00433373;1.00433305
24.478426;1.04860398;-0.599999849;-0.0133367068;-0.572189029;-0.0127187184;1.04460308;1.04050107;-0.55608754;0.013077101;50.2166681;3.56399259e-07;-0.013275997;-0.600000683;-0.0266668716;1.048604;-0.36;-0.00800123973;10;50.2166683;-0.533333;0;1.044444;1.00433371;1.00433309
24.480426;1.04860399;-0.599999841;-0.0133367203;-0.572189042;-0.0127187258;1.0446031;1.04050115;-0.556087576;0.0130770776;50.2166682;3.77437103e-07;-0.0132760227;-0.600000686;-0.0266668697;1.04860399;-0.359999955;-0.00800125122;10;50.2166683;-0.533333;0;1.044444;1.00433368;1.00433315
24.481426;1.04860499;-0.599999837;-0.0133367263;-0.572188501;-0.0127187165;1.04460311;1.04050119;-0.556087594;0.0130770647;50.2166682;3.88689154e-07;-0.0132760374;-0.600000683;-0.0266668702;1.04860498;-0.359999932;-0.00800125675;10;50.2166683;-0.533333;0;1.044444;1.00433366;1.00433318
24.482426;1.048605;-0.599999832;-0.0133367313;-0.572188506;-0.0127187185;1.04460412;1.04050123;-0.556087613;0.0130770514;50.2166682;4.00624959e-07;-0.0132760534;-0.600000677;-0.0266668718;1.04860497;-0.359999908;-0.00800126221;10;50.2166683;-0.533333;0;1.044444;1.00433364;1.00433322
24.483426;1.04860501;-0.599999828;-0.013336735;-0.572188512;-0.0127187196;1.04460413;1.04050127;-0.556087632;0.0130770377;50.2166682;4.13361391e-07;-0.0132760705;-0.600000669;-0.0266668745;1.04860496;-0.359999885;-0.00800126783;10;50.2166683;-0.533333;0;1.044444;1.00433362;1.00433325
24.484426;1.04860502;-0.599999823;-0.0133367372;-0.572188518;-0.0127187195;1.04460414;1.04050131;-0.556087652;0.0130770236;50.2166682;4.2692416e-07;-0.0132777554;-0.600000658;-0.0266668781;1.04860495;-0.359999862;-0.0080012739;10;50.2166683;-0.533333;0;1.044444;1.0043336;1.00433329
24.485426;1.04860503;-0.59999982;-0.0133367375;-0.572188525;-0.0127187185;1.04460415;1.04050234;-0.556087137;0.0130769968;50.2166682;4.41232129e-07;-0.0132777748;-0.600000643;-0.0266668826;1.04860494;-0.35999984;-0.0080012807;10;50.2166683;-0.533333;0;1.044444;1.00433358;1.00433333
24.486426;1.04860504;-0.599999817;-0.0133367359;-0.572188532;-0.0127187166;1.04460415;1.04050238;-0.556087157;0.0130785839;50.2166683;4.56124437e-07;-0.0132777954;-0.600000626;-0.0266668875;1.04860494;-0.35999982;-0.00800128847;10;50.2166683;-0.533333;0;1.044444;1.00433356;1.00433336
24.487426;1.04860504;-0.599999814;-0.0133350655;-0.57218854;-0.0127171245;1.04460416;1.04050242;-0.556087177;0.0130785694;50.2166683;4.71401441e-07;-0.0132778173;-0.600000607;-0.0266668926;1.04860493;-0.3599998;-0.00800029744;10;50.2166683;-0.533333;0;1.044444;1.00433354;1.0043334
24.489426;1.04860506;-0.599999812;-0.0133350515;-0.572188556;-0.0127171177;1.04460416;1.04050249;-0.556087215;0.0130785407;50.2166683;5.0234351e-07;-0.0132778647;-0.600000561;-0.0266669021;1.04860491;-0.359999764;-0.00800031999;10;50.2166683;-0.533333;0;1.044444;1.00433349;1.00433346
24.490426;1.04860507;-0.599999812;-0.0133350409;-0.572188564;-0.0127171138;1.04460515;1.04050252;-0.556087234;0.0130785269;50.2166683;5.17644545e-07;-0.0132778901;-0.600000535;-0.0266669055;1.0486049;-0.359999747;-0.00800033398;10;50.2166683;-0.533333;0;1.044444;1.00433347;1.0043335
24.492426;1.04860509;-0.599999815;-0.0133350129;-0.572188573;-0.0127171052;1.04460515;1.04050258;-0.556087267;0.0130785015;50.2166683;5.4658608e-07;-0.013277945;-0.60000048;-0.0266669078;1.04860489;-0.359999717;-0.00800036786;10;50.2166684;-0.533333;0;1.044444;1.00433342;1.00433356
24.493426;1.0486051;-0.599999817;-0.0133349959;-0.572188574;-0.0127171005;1.04460514;1.0405026;-0.556087283;0.0130784905;50.2166683;5.59471971e-07;-0.0132796415;-0.600000451;-0.0266669059;1.04860488;-0.359999704;-0.00800038772;10;50.2166684;-0.533333;0;1.044444;1.0043334;1.00433358
24.494426;1.04860511;-0.59999982;-0.0133349776;-0.572188572;-0.0127170956;1.04460513;1.04050262;-0.556087297;0.0130784807;50.2166683;5.70782032e-07;-0.0132796728;-0.600000421;-0.0266669015;1.04860488;-0.359999693;-0.00800040944;10;50.2166684;-0.533333;0;1.044444;1.00433337;1.00433361
24.495426;1.04860512;-0.599999824;-0.0133332919;-0.572188568;-0.0127155009;1.04460512;1.04050264;-0.556087311;0.0130800741;50.2166683;5.80245355e-07;-0.0132797054;-0.60000039;-0.0266668946;1.04860488;-0.359999683;-0.00799943295;10;50.2166684;-0.533333;0;1.044444;1.00433335;1.00433363
24.496426;1.04860512;-0.599999828;-0.0133332729;-0.57218856;-0.0127154956;1.04460511;1.04050265;-0.556087324;0.0130800671;50.2166684;5.87779464e-07;-0.0132797393;-0.600000359;-0.0266668849;1.04860487;-0.359999674;-0.00799945819;10;50.2166684;-0.533333;0;1.044444;1.00433332;1.00433365
24.497426;1.04860613;-0.599999833;-0.0133332547;-0.572188005;-0.0127154784;1.0446051;1.04050266;-0.556087335;0.0130800612;50.2166684;5.93490501e-07;-0.013279774;-0.600000326;-0.0266668728;1.04860587;-0.359999666;-0.00799948505;10;50.2166684;-0.533333;0;1.044444;1.0043333;1.00433366
24.498426;1.04860614;-0.59999984;-0.0133332377;-0.572187993;-0.0127154739;1.04460608;1.04050266;-0.556087346;0.0130800564;50.2166684;5.97598089e-07;-0.0132798091;-0.600000291;-0.0266668584;1.04860587;-0.359999659;-0.00799951332;10;50.2166684;-0.533333;0;1.044444;1.00433328;1.00433367
24.499426;1.04860614;-0.599999847;-0.0133332225;-0.57218798;-0.0127154704;1.04460607;1.04050365;-0.55608682;0.0130800403;50.2166684;6.00358564e-07;-0.0132798443;-0.600000256;-0.0266668419;1.04860588;-0.359999653;-0.00799954268;10;50.2166684;-0.533333;0;1.044444;1.00433325;1.00433368
24.501426;1.04860615;-0.599999866;-0.0133331983;-0.572187946;-0.0127154667;1.04460605;1.04050363;-0.556086834;0.0130800363;50.2166684;6.0263235e-07;-0.0132799133;-0.600000185;-0.0266668052;1.04860588;-0.359999643;-0.00799960274;10;50.2166685;-0.533333;0;1.044444;1.0043332;1.0043337
24.502426;1.04860616;-0.599999877;-0.0133331896;-0.572187926;-0.0127154666;1.04460604;1.04050361;-0.556086839;0.0130800358;50.2166684;6.02115714e-07;-0.0132816135;-0.600000149;-0.026666786;1.04860588;-0.359999639;-0.00799963223;10;50.2166685;-0.533333;0;1.044444;1.00433318;1.00433369
24.503426;1.04860616;-0.599999891;-0.013333183;-0.572187904;-0.0127154678;1.04460603;1.04050359;-0.556086844;0.0130800362;50.2166684;6.0012278e-07;-0.0132816463;-0.600000114;-0.0266667667;1.04860589;-0.359999636;-0.00799966044;10;50.2166685;-0.533333;0;1.044444;1.00433316;1.00433369
24.504426;1.04860617;-0.599999906;-0.0133315119;-0.572187882;-0.0127138809;1.04460603;1.04050357;-0.556086848;0.0130816392;50.2166684;5.96304431e-07;-0.0132816785;-0.60000008;-0.0266667475;1.04860589;-0.359999634;-0.00799868675;10;50.2166685;-0.533333;0;1.044444;1.00433314;1.00433368
24.506426;1.04860617;-0.599999944;-0.0133315086;-0.572187837;-0.0127138896;1.04460602;1.04050351;-0.556086856;0.0130816431;50.2166684;5.82633059e-07;-0.0132817409;-0.600000017;-0.0266667094;1.04860589;-0.359999628;-0.00799873165;10;50.2166686;-0.533333;0;1.044444;1.00433311;1.00433366
24.507426;1.04860617;-0.599999967;-0.0133315093;-0.572187816;-0.0127138957;1.04460702;1.04050348;-0.55608686;0.0130816452;50.2166684;5.7300792e-07;-0.0132817708;-0.599999989;-0.0266666904;1.04860589;-0.359999625;-0.00799874953;10;50.2166686;-0.533333;0;1.044444;1.0043331;1.00433364
24.510426;1.04860618;-0.600000043;-0.0133315174;-0.572187765;-0.0127139178;1.04460704;1.04050339;-0.556086871;0.0130816499;50.2166684;5.36106234e-07;-0.0132818562;-0.599999919;-0.0266666343;1.04860587;-0.35999961;-0.00799878192;10;50.2166686;-0.533333;0;1.044444;1.00433308;1.00433357
24.511426;1.04860618;-0.600000071;-0.0133315213;-0.572187753;-0.0127139256;1.04460704;1.04050336;-0.556086875;0.0130816507;50.2166684;5.2196827e-07;-0.0132835502;-0.599999902;-0.0266666164;1.04860585;-0.359999604;-0.00799878553;10;50.2166686;-0.533333;0;1.044444;1.00433307;1.00433353
24.512426;1.04860618;-0.600000098;-0.0133315255;-0.572187743;-0.0127139331;1.04460705;1.04050334;-0.556086879;0.013081651;50.2166684;5.07337584e-07;-0.0132835771;-0.599999887;-0.0266665993;1.04860584;-0.359999597;-0.00799878588;10;50.2166686;-0.533333;0;1.044444;1.00433307;1.0043335
24.513426;1.04860618;-0.600000126;-0.0133298631;-0.572187735;-0.0127123506;1.04460706;1.04050431;-0.556086348;0.0130832401;50.2166684;4.92523387e-07;-0.0132836035;-0.599999874;-0.026666583;1.04860582;-0.35999959;-0.00799778329;10;50.2166686;-0.533333;0;1.044444;1.00433306;1.00433346
24.514426;1.04860618;-0.600000153;-0.0133298673;-0.57218773;-0.0127123568;1.04460707;1.04050428;-0.556086353;0.0130832394;50.2166685;4.77855757e-07;-0.0132836293;-0.599999863;-0.0266665676;1.04860581;-0.359999583;-0.00799777817;10;50.2166686;-0.533333;0;1.044444;1.00433306;1.00433342
24.515426;1.04860718;-0.600000179;-0.0133298711;-0.572187181;-0.0127123501;1.04460708;1.04050424;-0.556086357;0.0130832382;50.2166685;4.63598408e-07;-0.0132836543;-0.599999853;-0.0266665531;1.04860679;-0.359999577;-0.00799777094;10;50.2166686;-0.533333;0;1.044444;1.00433306;1.00433337
24.516426;1.04860718;-0.600000204;-0.0133298744;-0.572187179;-0.0127123543;1.04460809;1.04050421;-0.55608636;0.0130832363;50.2166685;4.49880538e-07;-0.0132836788;-0.599999846;-0.0266665394;1.04860677;-0.359999571;-0.00799776199;10;50.2166686;-0.533333;0;1.044444;1.00433306;1.00433333
24.519426;1.04860718;-0.600000267;-0.0133298822;-0.572187177;-0.01271236;1.04460812;1.0405041;-0.556086362;0.0130832269;50.2166685;4.11801604e-07;-0.0132837486;-0.599999834;-0.0266665018;1.04860672;-0.359999562;-0.00799772757;10;50.2166686;-0.533333;0;1.044444;1.00433305;1.00433319
24.520426;1.04860717;-0.600000283;-0.0133298848;-0.572187178;-0.0127123597;1.04460813;1.04050407;-0.556086361;0.0130832221;50.2166685;3.9994139e-07;-0.013285437;-0.599999834;-0.0266664898;1.0486067;-0.359999562;-0.00799771483;10;50.2166686;-0.533333;0;1.044444;1.00433305;1.00433314
24.521426;1.04860717;-0.600000296;-0.0133298877;-0.572187179;-0.0127123581;1.04460814;1.04050403;-0.556086359;0.0130832163;50.2166685;3.88421018e-07;-0.0132854577;-0.599999834;-0.0266664777;1.04860668;-0.359999564;-0.00799770244;10;50.2166686;-0.533333;0;1.044444;1.00433305;1.0043331
24.522426;1.04860716;-0.600000305;-0.0133282244;-0.572187181;-0.012710766;1.04460815;1.04050399;-0.556086356;0.0130848112;50.2166685;3.77232674e-07;-0.0132854772;-0.599999835;-0.0266664655;1.04860667;-0.359999567;-0.00799669101;10;50.2166686;-0.533333;0;1.044444;1.00433306;1.00433305
24.524426;1.04860715;-0.600000313;-0.0133282328;-0.572187185;-0.0127107575;1.04460816;1.04050391;-0.556086347;0.0130847944;50.2166685;3.55545688e-07;-0.0132855117;-0.59999984;-0.026666441;1.04860664;-0.359999575;-0.00799667314;10;50.2166686;-0.533333;0;1.044444;1.00433307;1.00433298
24.525426;1.04860715;-0.600000311;-0.0133282375;-0.572187188;-0.0127107523;1.04460916;1.04050388;-0.556086341;0.0130847847;50.2166685;3.4463133e-07;-0.0132855262;-0.599999843;-0.0266664287;1.04860662;-0.359999581;-0.00799666769;10;50.2166686;-0.533333;0;1.044444;1.00433309;1.00433295
24.527426;1.04860714;-0.600000302;-0.0133282469;-0.572187195;-0.0127107422;1.04460915;1.04050382;-0.556086323;0.013084764;50.2166685;3.21227553e-07;-0.0132855488;-0.599999848;-0.0266664041;1.0486066;-0.359999592;-0.00799666527;10;50.2166686;-0.533333;0;1.044444;1.00433312;1.0043329
24.528426;1.04860713;-0.600000295;-0.0133282508;-0.5721872;-0.0127107385;1.04460915;1.04050479;-0.556085777;0.0130847412;50.2166685;3.08326237e-07;-0.0132855564;-0.599999849;-0.0266663917;1.04860659;-0.359999597;-0.00799666841;10;50.2166686;-0.533333;0;1.044444;1.00433314;1.00433288
24.529426;1.04860713;-0.600000287;-0.0133282535;-0.572187205;-0.0127107365;1.04460915;1.04050476;-0.556085764;0.0130847315;50.2166685;2.94640618e-07;-0.0132855613;-0.59999985;-0.0266663789;1.04860659;-0.359999602;-0.0079966744;10;50.2166686;-0.533333;0;1.044444;1.00433316;1.00433286
24.530426;1.04860712;-0.600000278;-0.0133282545;-0.572187211;-0.0127107367;1.04460914;1.04050474;-0.556085749;0.0130847222;50.2166685;2.80376552e-07;-0.0132872304;-0.599999851;-0.0266663653;1.04860658;-0.359999607;-0.0079966832;10;50.2166685;-0.533333;0;1.044444;1.00433318;1.00433285
24.531426;1.04860712;-0.600000268;-0.0133282532;-0.572187218;-0.0127107396;1.04460914;1.04050472;-0.556085732;0.0130847135;50.2166685;2.65745637e-07;-0.0132872303;-0.59999985;-0.0266663506;1.04860657;-0.359999612;-0.00799669467;10;50.2166685;-0.533333;0;1.044444;1.00433321;1.00433284
24.532426;1.04860712;-0.600000258;-0.0133265829;-0.572187225;-0.012709156;1.04460914;1.04050471;-0.556085714;0.0130863072;50.2166685;2.5090311e-07;-0.0132872279;-0.599999849;-0.0266663347;1.04860657;-0.359999617;-0.00799570855;10;50.2166685;-0.533333;0;1.044444;1.00433323;1.00433283
24.533426;1.04860812;-0.600000248;-0.0133265766;-0.572186685;-0.0127091527;1.04460914;1.0405047;-0.556085694;0.0130862998;50.2166685;2.3598672e-07;-0.0132872232;-0.599999847;-0.0266663172;1.04860756;-0.359999621;-0.00799572449;10;50.2166685;-0.533333;0;1.044444;1.00433326;1.00433283
24.534426;1.04860812;-0.600000237;-0.0133265677;-0.572186691;-0.0127091642;1.04461014;1.04050469;-0.556085674;0.0130862932;50.2166685;2.21129688e-07;-0.0132872163;-0.599999845;-0.0266662982;1.04860756;-0.359999626;-0.0079957421;10;50.2166685;-0.533333;0;1.044444;1.00433329;1.00433282
24.538426;1.04860814;-0.600000194;-0.0133265128;-0.57218671;-0.0127092256;1.04461018;1.0405047;-0.556085597;0.0130862755;50.2166685;1.62112805e-07;-0.0132871672;-0.599999832;-0.0266662061;1.04860757;-0.359999646;-0.00799582245;10;50.2166684;-0.533333;0;1.044444;1.00433338;1.00433281
24.539426;1.04860815;-0.600000186;-0.0133264969;-0.572186714;-0.0127092426;1.04461019;1.04050471;-0.556085582;0.0130862735;50.2166685;1.46522772e-07;-0.0132888169;-0.599999829;-0.0266661791;1.04860757;-0.359999652;-0.00799584309;10;50.2166684;-0.533333;0;1.044444;1.0043334;1.00433281
24.540426;1.04860816;-0.600000179;-0.0133264812;-0.572186718;-0.01270926;1.0446102;1.04050473;-0.55608557;0.0130862724;50.2166684;1.30101352e-07;-0.0132887988;-0.599999828;-0.0266661508;1.04860758;-0.359999659;-0.00799586285;10;50.2166683;-0.533333;0;1.044444;1.00433341;1.00433281
24.541426;1.04860817;-0.600000175;-0.0133247993;-0.572186721;-0.0127076883;1.04461022;1.04050475;-0.55608556;0.0130878736;50.2166684;1.12788278e-07;-0.0132887796;-0.599999829;-0.0266661215;1.04860759;-0.359999666;-0.00799488107;10;50.2166683;-0.533333;0;1.044444;1.00433343;1.00433281
24.543426;1.04860819;-0.600000173;-0.0133247707;-0.572186727;-0.0127077255;1.04461026;1.04050479;-0.556085548;0.013087874;50.2166684;7.57245878e-08;-0.0132887397;-0.599999838;-0.0266660622;1.04860762;-0.359999681;-0.00799491077;10;50.2166683;-0.533333;0;1.044444;1.00433346;1.00433282
24.544426;1.04860821;-0.600000175;-0.0133247574;-0.57218673;-0.0127077453;1.04461128;1.04050582;-0.556085011;0.0130878619;50.2166684;5.60877182e-08;-0.0132887199;-0.599999846;-0.026666033;1.04860763;-0.35999969;-0.00799492149;10;50.2166683;-0.533333;0;1.044444;1.00433347;1.00433282
24.548426;1.04860826;-0.600000198;-0.0133247078;-0.572186744;-0.012707827;1.04461138;1.04050596;-0.556085029;0.0130878617;50.2166683;-2.60539716e-08;-0.0132886447;-0.599999891;-0.0266659272;1.04860771;-0.359999728;-0.00799493324;10;50.2166682;-0.533333;0;1.044444;1.00433351;1.00433283
24.549426;1.04860827;-0.600000207;-0.0133246956;-0.572186747;-0.012707846;1.0446114;1.040506;-0.55608504;0.0130878607;50.2166682;-4.62528881e-08;-0.0132902932;-0.599999904;-0.0266659047;1.04860773;-0.359999738;-0.00799492834;10;50.2166682;-0.533333;0;1.044444;1.00433351;1.00433284
24.550426;1.04860828;-0.600000218;-0.013324683;-0.57218675;-0.0127078641;1.04461143;1.04050603;-0.556085052;0.0130878589;50.2166682;-6.61626688e-08;-0.0132902751;-0.599999918;-0.0266658842;1.04860775;-0.359999749;-0.00799492067;10;50.2166682;-0.533333;0;1.044444;1.00433351;1.00433284
24.551426;1.04860929;-0.600000231;-0.0133230032;-0.572186206;-0.0127062797;1.04461146;1.04050607;-0.556085066;0.0130894582;50.2166682;-8.5932783e-08;-0.0132902569;-0.599999933;-0.0266658659;1.04860878;-0.35999976;-0.00799391065;10;50.2166682;-0.533333;0;1.044444;1.00433351;1.00433285
24.553426;1.04860931;-0.600000259;-0.0133229755;-0.572186209;-0.0127063119;1.04461152;1.04050614;-0.556085097;0.0130894511;50.2166681;-1.25872647e-07;-0.01329022;-0.599999968;-0.0266658359;1.04860882;-0.359999782;-0.00799388591;10;50.2166682;-0.533333;0;1.044444;1.00433351;1.00433286
24.554426;1.04860932;-0.600000274;-0.0133229606;-0.57218621;-0.0127063272;1.04461255;1.04050617;-0.556085112;0.0130894466;50.2166681;-1.46298848e-07;-0.0132902014;-0.599999986;-0.0266658242;1.04860884;-0.359999794;-0.00799387259;10;50.2166682;-0.533333;0;1.044444;1.0043335;1.00433287
24.558426;1.04860936;-0.600000332;-0.0133228938;-0.572186209;-0.0127063897;1.04461267;1.04050629;-0.556085165;0.0130894201;50.2166679;-2.29054917e-07;-0.0132901261;-0.600000071;-0.0266657989;1.0486089;-0.35999984;-0.00799382985;10;50.2166682;-0.533333;0;1.044444;1.00433346;1.00433291
24.559426;1.04860937;-0.600000345;-0.0133228759;-0.572186209;-0.0127064068;1.04461271;1.04050631;-0.556085175;0.0130894113;50.2166679;-2.49362842e-07;-0.0132917741;-0.600000094;-0.0266657972;1.04860891;-0.359999852;-0.00799382463;10;50.2166682;-0.533333;0;1.044444;1.00433344;1.00433292
24.560426;1.04860938;-0.600000356;-0.0133228582;-0.572186209;-0.0127064245;1.04461274;1.04050733;-0.556084651;0.0130893894;50.2166678;-2.69364077e-07;-0.0132917558;-0.600000118;-0.0266657967;1.04860892;-0.359999865;-0.00799382223;10;50.2166682;-0.533333;0;1.044444;1.00433342;1.00433293
24.561426;1.04860939;-0.600000365;-0.0133211744;-0.572186208;-0.0127048532;1.04461277;1.04050736;-0.556084661;0.0130893798;50.2166678;-2.88905938e-07;-0.0132917379;-0.600000142;-0.0266657973;1.04860893;-0.359999878;-0.00799282284;10;50.2166682;-0.533333;0;1.044444;1.0043334;1.00433294
24.562426;1.0486094;-0.600000371;-0.013321158;-0.572186208;-0.0127048713;1.0446128;1.04050738;-0.556084672;0.0130909717;50.2166668;-3.0777456e-07;-0.0132917206;-0.600000166;-0.0266657986;1.04860894;-0.359999892;-0.00799282673;10;50.2166672;-0.533333;0;1.044444;1.00433338;1.00433296
24.563426;1.04860942;-0.600000375;-0.0133211425;-0.572186207;-0.0127048891;1.04461283;1.04050739;-0.556084683;0.0130909619;50.2166668;-3.25714815e-07;-0.013291704;-0.600000191;-0.0266658004;1.04860895;-0.359999906;-0.00799283413;10;50.2166672;-0.533333;0;1.044444;1.00433336;1.00433297
24.564426;1.04860943;-0.600000377;-0.0133211281;-0.572186205;-0.0127049064;1.04461386;1.04050741;-0.556084697;0.0130909522;50.2166667;-3.42437061e-07;-0.0132916883;-0.600000216;-0.0266658025;1.04860896;-0.359999921;-0.00799284519;10;50.2166672;-0.533333;0;1.044444;1.00433334;1.00433299
24.569426;1.04860949;-0.600000356;-0.013321068;-0.572186198;-0.012704979;1.04461398;1.04050747;-0.55608479;0.0130909157;50.2166666;-3.98272296e-07;-0.0132916217;-0.600000338;-0.0266658194;1.04860899;-0.359999997;-0.00799294875;10;50.2166671;-0.533333;0;1.044444;1.00433324;1.00433307
24.570426;1.0486095;-0.600000347;-0.0133210577;-0.572186198;-0.0127049895;1.044614;1.04050747;-0.556084813;0.0130909134;50.2166666;-4.02718968e-07;-0.0132932781;-0.600000359;-0.0266658249;1.048609;-0.360000012;-0.00799297512;10;50.2166671;-0.533333;0;1.044444;1.00433322;1.00433309
