time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.571426;1.0486105;-0.600000338;-0.0133210482;-0.572185655;-0.0127049861;1.04461401;1.04050747;-0.556084838;0.0130909135;50.2166666;-4.049832e-07;-0.0132932694;-0.600000379;-0.0266658311;1.04861;-0.360000027;-0.00799300157;10;50.2166671;-0.533333;0;1.044444;1.00433321;1.0043331
24.572426;1.04861051;-0.600000327;-0.0133193732;-0.572185657;-0.0127034034;1.04461402;1.04050747;-0.556084864;0.0130925179;50.2166666;-4.05256325e-07;-0.013293262;-0.600000398;-0.0266658378;1.04861;-0.360000042;-0.00799202727;10;50.2166671;-0.533333;0;1.044444;1.0043332;1.00433312
24.573426;1.04861052;-0.600000316;-0.0133193662;-0.57218566;-0.012703408;1.04461403;1.04050746;-0.55608489;0.0130925231;50.2166666;-4.03666285e-07;-0.0132932559;-0.600000415;-0.0266658451;1.04861;-0.360000058;-0.00799205152;10;50.2166671;-0.533333;0;1.044444;1.00433319;1.00433314
24.574426;1.04861052;-0.600000304;-0.0133193608;-0.572185665;-0.0127034106;1.04461503;1.04050746;-0.556084916;0.0130925304;50.2166666;-4.00294352e-07;-0.0132932512;-0.600000431;-0.0266658533;1.04861;-0.360000076;-0.00799207399;10;50.2166671;-0.533333;0;1.044444;1.00433318;1.00433315
24.576426;1.04861053;-0.600000276;-0.0133193547;-0.572185676;-0.0127034113;1.04461504;1.04050744;-0.556084966;0.0130925497;50.2166666;-3.88761094e-07;-0.0132932465;-0.600000458;-0.0266658738;1.04861001;-0.360000113;-0.00799211365;10;50.2166671;-0.533333;0;1.044444;1.00433317;1.00433318
24.577426;1.04861053;-0.600000261;-0.0133193545;-0.572185683;-0.0127034102;1.04461503;1.04050842;-0.556084457;0.0130925478;50.2166666;-3.81138798e-07;-0.0132932464;-0.60000047;-0.0266658869;1.04861001;-0.360000132;-0.0079921312;10;50.2166671;-0.533333;0;1.044444;1.00433317;1.0043332
24.579426;1.04861053;-0.600000229;-0.0133193595;-0.572185702;-0.0127034074;1.04461502;1.04050839;-0.556084504;0.0130925683;50.2166666;-3.64053339e-07;-0.0132932503;-0.600000487;-0.0266659201;1.04861001;-0.360000171;-0.00799216324;10;50.2166671;-0.533333;0;1.044444;1.00433316;1.00433323
24.580426;1.04861052;-0.600000213;-0.0133193648;-0.572185713;-0.0127034062;1.04461501;1.04050838;-0.556084528;0.0130925774;50.2166666;-3.55309997e-07;-0.0132949211;-0.600000492;-0.0266659406;1.04861001;-0.36000019;-0.00799217853;10;50.2166672;-0.533333;0;1.044444;1.00433316;1.00433325
24.581426;1.04861052;-0.600000197;-0.0133193717;-0.572185726;-0.0127034054;1.044615;1.04050836;-0.556084551;0.0130925854;50.2166666;-3.46832042e-07;-0.013294927;-0.600000495;-0.026665964;1.04861001;-0.360000208;-0.00799219374;10;50.2166672;-0.533333;0;1.044444;1.00433316;1.00433327
24.582426;1.04861051;-0.600000184;-0.0133177134;-0.57218574;-0.0127018155;1.04461498;1.04050834;-0.556084573;0.0130925922;50.2166666;-3.38800747e-07;-0.0132949348;-0.600000495;-0.0266659901;1.04861001;-0.360000224;-0.00799120898;10;50.2166672;-0.533333;0;1.044444;1.00433316;1.00433329
24.583426;1.04861051;-0.600000172;-0.0133177232;-0.572185755;-0.0127018152;1.04461497;1.04050833;-0.556084596;0.0130941994;50.2166666;-3.31261668e-07;-0.0132949447;-0.600000493;-0.0266660191;1.04861002;-0.36000024;-0.00799122429;10;50.2166672;-0.533333;0;1.044444;1.00433316;1.00433331
24.584426;1.04861051;-0.600000162;-0.0133177341;-0.572185772;-0.0127018149;1.04461595;1.04050831;-0.556084619;0.0130942039;50.2166666;-3.24176376e-07;-0.0132949567;-0.600000488;-0.0266660507;1.04861002;-0.360000253;-0.00799123985;10;50.2166672;-0.533333;0;1.044444;1.00433316;1.00433333
24.590426;1.04861048;-0.600000151;-0.0133178015;-0.572185886;-0.012701792;1.04461577;1.04050816;-0.556084738;0.0130942198;50.2166667;-2.93959018e-07;-0.0132950488;-0.600000396;-0.0266662729;1.04861;-0.360000292;-0.00799134055;10;50.2166674;-0.533333;0;1.044444;1.00433316;1.00433343
24.591426;1.04861047;-0.600000156;-0.0133178104;-0.572185904;-0.0127017818;1.04461574;1.04050813;-0.556084753;0.013094219;50.2166667;-2.90244944e-07;-0.0132967304;-0.60000037;-0.0266663119;1.04860999;-0.360000292;-0.00799135613;10;50.2166674;-0.533333;0;1.044444;1.00433316;1.00433345
24.592426;1.04861146;-0.600000163;-0.0133178181;-0.572185375;-0.0127017575;1.0446157;1.0405081;-0.556084767;0.0130942162;50.2166667;-2.8627836e-07;-0.0132967445;-0.600000342;-0.0266663513;1.04861099;-0.36000029;-0.00799137085;10;50.2166674;-0.533333;0;1.044444;1.00433316;1.00433346
24.593426;1.04861145;-0.600000172;-0.013316158;-0.572185391;-0.0127001539;1.04461567;1.04050807;-0.55608478;0.0130942113;50.2166667;-2.81963833e-07;-0.0132967579;-0.60000031;-0.0266663912;1.04861098;-0.360000286;-0.00799038477;10;50.2166674;-0.533333;0;1.044444;1.00433316;1.00433347
24.594426;1.04861144;-0.600000182;-0.0133161631;-0.572185405;-0.0127001379;1.04461563;1.04050904;-0.556084255;0.0130957935;50.2166667;-2.77238774e-07;-0.0132967708;-0.600000276;-0.0266664313;1.04861098;-0.36000028;-0.00799039788;10;50.2166674;-0.533333;0;1.044444;1.00433316;1.00433349
24.595426;1.04861143;-0.600000194;-0.0133161668;-0.572185417;-0.0127001201;1.0446166;1.04050901;-0.556084263;0.0130957847;50.2166668;-2.71989329e-07;-0.0132967834;-0.600000239;-0.0266664718;1.04861097;-0.360000272;-0.00799041007;10;50.2166675;-0.533333;0;1.044444;1.00433317;1.0043335
24.601426;1.04861136;-0.600000279;-0.0133161623;-0.572185449;-0.0126999779;1.04461641;1.04050883;-0.556084263;0.0130957071;50.2166669;-2.2313322e-07;-0.0132968493;-0.600000002;-0.0266667133;1.04861093;-0.360000192;-0.00799045119;10;50.2166676;-0.533333;0;1.044444;1.0043332;1.00433351
24.602426;1.04861135;-0.600000293;-0.0133161558;-0.57218545;-0.0126999484;1.04461638;1.0405088;-0.556084255;0.0130956933;50.2166669;-2.12492113e-07;-0.0132985236;-0.599999965;-0.0266667531;1.04861092;-0.360000175;-0.00799045027;10;50.2166676;-0.533333;0;1.044444;1.00433321;1.00433351
24.603426;1.04861133;-0.600000306;-0.0133161471;-0.57218545;-0.0126999172;1.04461636;1.04050878;-0.556084244;0.0130956798;50.216667;-2.01554185e-07;-0.01329853;-0.599999929;-0.0266667925;1.04861091;-0.360000157;-0.00799044648;10;50.2166676;-0.533333;0;1.044444;1.00433321;1.00433351
24.604426;1.04861131;-0.600000318;-0.0133144697;-0.57218545;-0.0126982951;1.04461633;1.04050875;-0.556084231;0.0130956663;50.216667;-1.90432736e-07;-0.0132985346;-0.599999896;-0.0266668311;1.04861089;-0.360000139;-0.00798943965;10;50.2166677;-0.533333;0;1.044444;1.00433321;1.0043335
24.605426;1.04861129;-0.600000328;-0.0133144572;-0.57218545;-0.012698261;1.04461631;1.04050873;-0.556084215;0.0130972547;50.216667;-1.79255019e-07;-0.0132985373;-0.599999864;-0.0266668686;1.04861088;-0.360000121;-0.00798942977;10;50.2166677;-0.533333;0;1.044444;1.00433322;1.00433349
24.606426;1.04861127;-0.600000336;-0.0133144436;-0.57218545;-0.0126982257;1.04461729;1.04050871;-0.556084197;0.0130972413;50.216667;-1.68195048e-07;-0.0132985378;-0.599999834;-0.0266669045;1.04861086;-0.360000103;-0.007989417;10;50.2166677;-0.533333;0;1.044444;1.00433322;1.00433348
24.612426;1.04861113;-0.60000034;-0.0133143662;-0.572185453;-0.0126980062;1.0446172;1.04050864;-0.556084046;0.0130971734;50.2166672;-1.0997825e-07;-0.0132984895;-0.599999694;-0.0266670685;1.04861072;-0.360000014;-0.00798928961;10;50.2166678;-0.533333;0;1.044444;1.00433318;1.00433341
24.613426;1.04861111;-0.600000334;-0.0133143589;-0.572185454;-0.0126979716;1.04461719;1.04050964;-0.556083482;0.0130971556;50.2166672;-1.01078065e-07;-0.0132984724;-0.599999677;-0.0266670854;1.0486107;-0.360000003;-0.00798926068;10;50.2166678;-0.533333;0;1.044444;1.00433317;1.00433339
24.614426;1.04861208;-0.600000326;-0.0133143548;-0.57218491;-0.012697926;1.04461719;1.04050964;-0.55608345;0.0130971536;50.2166672;-9.2123866e-08;-0.0133001195;-0.599999661;-0.0266670993;1.04861167;-0.359999994;-0.00798922974;10;50.2166678;-0.533333;0;1.044444;1.00433316;1.00433338
24.615426;1.04861206;-0.600000318;-0.0133143545;-0.572184911;-0.0126978933;1.04461718;1.04050964;-0.556083418;0.013097155;50.2166672;-8.30457151e-08;-0.0133000978;-0.599999648;-0.0266671103;1.04861164;-0.359999986;-0.0079891972;10;50.2166678;-0.533333;0;1.044444;1.00433315;1.00433336
24.616426;1.04861204;-0.600000309;-0.0133126918;-0.572184913;-0.0126962718;1.04461717;1.04050964;-0.556083386;0.0130971601;50.2166672;-7.37645495e-08;-0.0133000741;-0.599999637;-0.0266671188;1.04861162;-0.359999981;-0.00798816361;10;50.2166678;-0.533333;0;1.044444;1.00433314;1.00433334
24.617426;1.04861202;-0.600000299;-0.0133127002;-0.572184914;-0.0126962402;1.04461717;1.04050965;-0.556083354;0.0130987706;50.2166673;-6.41658532e-08;-0.0133000484;-0.599999628;-0.0266671248;1.0486116;-0.359999977;-0.00798812948;10;50.2166678;-0.533333;0;1.044444;1.00433313;1.00433333
24.618426;1.048612;-0.60000029;-0.0133127131;-0.572184915;-0.0126962089;1.04461817;1.04050965;-0.556083321;0.013098783;50.2166673;-5.41223687e-08;-0.013300021;-0.599999623;-0.0266671285;1.04861157;-0.359999976;-0.00798809515;10;50.2166677;-0.533333;0;1.044444;1.00433312;1.00433331
24.625426;1.04861189;-0.600000235;-0.0133128957;-0.572184893;-0.0126959852;1.04461818;1.04050975;-0.556083121;0.0130989368;50.2166674;3.21034678e-08;-0.0132998178;-0.599999638;-0.0266671023;1.04861144;-0.36000001;-0.00798787281;10;50.2166677;-0.533333;0;1.044444;1.00433304;1.00433321
24.626426;1.04861188;-0.600000229;-0.013312928;-0.572184884;-0.0126959524;1.04461819;1.04050977;-0.5560831;0.0130989626;50.2166674;4.50621503e-08;-0.0133014592;-0.599999644;-0.026667095;1.04861142;-0.360000019;-0.00798784639;10;50.2166676;-0.533333;0;1.044444;1.00433303;1.00433321
24.627426;1.04861188;-0.600000223;-0.0133129605;-0.572184875;-0.0126959199;1.0446182;1.04050978;-0.556083083;0.0130989881;50.2166674;5.73328693e-08;-0.0133014356;-0.599999649;-0.0266670877;1.0486114;-0.360000029;-0.0079878214;10;50.2166676;-0.533333;0;1.044444;1.00433303;1.0043332
24.628426;1.04861187;-0.600000216;-0.0133113262;-0.572184865;-0.0126942981;1.04461821;1.0405098;-0.556083067;0.0130990132;50.2166674;6.8615168e-08;-0.0133014139;-0.599999653;-0.0266670805;1.04861139;-0.360000039;-0.00798679771;10;50.2166676;-0.533333;0;1.044444;1.00433302;1.0043332
24.629426;1.04861187;-0.600000209;-0.0133113582;-0.572184855;-0.0126942657;1.04461822;1.04050981;-0.556083054;0.0131006396;50.2166674;7.86169886e-08;-0.013301394;-0.599999658;-0.0266670737;1.04861137;-0.360000051;-0.00798677526;10;50.2166676;-0.533333;0;1.044444;1.00433301;1.0043332
24.630426;1.04861187;-0.600000202;-0.0133113895;-0.572184844;-0.0126942333;1.04461923;1.04050982;-0.556083043;0.0131006639;50.2166674;8.70972927e-08;-0.013301376;-0.599999662;-0.0266670673;1.04861135;-0.360000064;-0.00798675404;10;50.2166676;-0.533333;0;1.044444;1.004333;1.0043332
24.631426;1.04861188;-0.600000195;-0.01331142;-0.572184834;-0.0126942008;1.04461924;1.04050982;-0.556083034;0.0131006883;50.2166674;9.38703065e-08;-0.0133013597;-0.599999667;-0.0266670615;1.04861134;-0.360000078;-0.00798673404;10;50.2166676;-0.533333;0;1.044444;1.00433299;1.0043332
24.632426;1.04861188;-0.600000188;-0.0133114499;-0.572184825;-0.012694168;1.04461925;1.04051083;-0.556082492;0.0131007004;50.2166674;9.87564825e-08;-0.013301345;-0.599999672;-0.0266670566;1.04861132;-0.360000092;-0.00798671531;10;50.2166676;-0.533333;0;1.044444;1.00433298;1.00433321
24.636426;1.04861193;-0.60000016;-0.0133115631;-0.5721848;-0.0126940425;1.04461929;1.04051082;-0.556082476;0.0131008093;50.2166674;9.67799744e-08;-0.0133012981;-0.59999969;-0.0266670453;1.04861126;-0.360000152;-0.00798665445;10;50.2166675;-0.533333;0;1.044444;1.00433291;1.00433323
24.637426;1.04861294;-0.600000153;-0.0133115899;-0.572184253;-0.012694002;1.0446193;1.04051082;-0.556082474;0.0131008387;50.2166674;9.10207106e-08;-0.0133012877;-0.599999694;-0.0266670444;1.04861224;-0.360000167;-0.00798664248;10;50.2166675;-0.533333;0;1.044444;1.00433289;1.00433324
24.638426;1.04861296;-0.600000147;-0.0133116161;-0.572184251;-0.0126939753;1.04461931;1.04051081;-0.556082473;0.0131008684;50.2166674;8.3492767e-08;-0.013301277;-0.599999697;-0.0266670442;1.04861222;-0.360000182;-0.00798663123;10;50.2166674;-0.533333;0;1.044444;1.00433287;1.00433324
24.639426;1.04861297;-0.60000014;-0.0133116418;-0.572184251;-0.0126939503;1.04461932;1.0405108;-0.556082472;0.0131008979;50.2166674;7.44930864e-08;-0.0133029324;-0.599999699;-0.0266670444;1.0486122;-0.360000195;-0.00798662021;10;50.2166674;-0.533333;0;1.044444;1.00433285;1.00433325
24.640426;1.04861299;-0.600000134;-0.0133100001;-0.572184253;-0.0126923379;1.04461933;1.04051079;-0.55608247;0.0131009268;50.2166674;6.43301923e-08;-0.0133029206;-0.599999701;-0.0266670452;1.04861218;-0.360000208;-0.00798560878;10;50.2166674;-0.533333;0;1.044444;1.00433282;1.00433325
24.641426;1.04861301;-0.600000128;-0.0133100246;-0.572184256;-0.0126923168;1.04461934;1.04051079;-0.556082467;0.013100955;50.2166673;5.32531975e-08;-0.013302908;-0.599999703;-0.0266670466;1.04861216;-0.36000022;-0.00798559628;10;50.2166674;-0.533333;0;1.044444;1.0043328;1.00433326
24.642426;1.04861302;-0.600000124;-0.0133100485;-0.572184261;-0.0126922976;1.04462035;1.04051078;-0.556082464;0.0131025839;50.2166673;4.14321436e-08;-0.0133028946;-0.599999704;-0.0266670487;1.04861214;-0.360000232;-0.00798558208;10;50.2166673;-0.533333;0;1.044444;1.00433277;1.00433326
24.650426;1.04861311;-0.600000086;-0.0133102328;-0.572184355;-0.0126922163;1.04462044;1.04051077;-0.556082386;0.0131027671;50.2166673;-6.66294654e-08;-0.0133028266;-0.599999711;-0.0266671194;1.04861195;-0.360000317;-0.00798541071;10;50.2166671;-0.533333;0;1.044444;1.00433257;1.0043333
24.651426;1.04861311;-0.60000008;-0.0133102533;-0.572184374;-0.0126922138;1.04462044;1.04051077;-0.556082369;0.0131027852;50.2166672;-8.13119562e-08;-0.0133044979;-0.59999971;-0.0266671346;1.04861193;-0.360000327;-0.00798538604;10;50.2166671;-0.533333;0;1.044444;1.00433255;1.00433331
24.652426;1.0486131;-0.600000073;-0.0133102722;-0.572184395;-0.0126922123;1.04462045;1.04051177;-0.556081816;0.0131027892;50.2166672;-9.64213386e-08;-0.0133045062;-0.599999707;-0.0266671501;1.04861191;-0.360000336;-0.00798536147;10;50.2166671;-0.533333;0;1.044444;1.00433253;1.00433332
24.653426;1.0486131;-0.600000066;-0.0133086224;-0.572184417;-0.0126906222;1.04462046;1.04051178;-0.556081796;0.0131028042;50.2166672;-1.11988719e-07;-0.0133045179;-0.599999703;-0.0266671655;1.0486119;-0.360000344;-0.00798433734;10;50.216667;-0.533333;0;1.044444;1.00433251;1.00433334
24.654426;1.04861309;-0.600000059;-0.013308637;-0.572184441;-0.012690622;1.04462147;1.04051178;-0.556081776;0.0131028174;50.2166672;-1.27988408e-07;-0.0133045329;-0.599999698;-0.0266671806;1.04861188;-0.360000352;-0.00798431405;10;50.216667;-0.533333;0;1.044444;1.00433249;1.00433335
24.655426;1.04861308;-0.600000052;-0.0133086491;-0.572184466;-0.0126906223;1.04462147;1.04051178;-0.556081754;0.0131044308;50.2166672;-1.44334973e-07;-0.0133045506;-0.599999691;-0.0266671951;1.04861187;-0.36000036;-0.007984292;10;50.216667;-0.533333;0;1.044444;1.00433247;1.00433337
24.661426;1.04861301;-0.600000008;-0.0133086767;-0.572184613;-0.0126906441;1.04462149;1.04051184;-0.556081638;0.0131044719;50.2166671;-2.43545365e-07;-0.0133046764;-0.59999964;-0.0266672824;1.0486118;-0.360000395;-0.00798419661;10;50.216667;-0.533333;0;1.044444;1.00433239;1.00433347
24.662426;1.048614;-0.600000002;-0.0133086769;-0.572184087;-0.012690639;1.0446215;1.04051185;-0.556081624;0.0131044755;50.2166671;-2.58944407e-07;-0.0133046943;-0.599999631;-0.0266672979;1.04861279;-0.360000398;-0.00798418642;10;50.2166671;-0.533333;0;1.044444;1.00433239;1.00433349
24.664426;1.04861397;-0.599999993;-0.0133086761;-0.572184122;-0.0126906544;1.04462151;1.04051187;-0.556081601;0.0131044826;50.216667;-2.87698193e-07;-0.0133047243;-0.599999613;-0.0266673294;1.04861278;-0.360000403;-0.00798417077;10;50.2166671;-0.533333;0;1.044444;1.00433239;1.00433352
24.665426;1.04861395;-0.599999989;-0.0133086756;-0.572184136;-0.0126906623;1.04462151;1.04051188;-0.556081592;0.013104487;50.216667;-3.01096546e-07;-0.0133064032;-0.599999603;-0.0266673448;1.04861278;-0.360000404;-0.00798416599;10;50.2166671;-0.533333;0;1.044444;1.00433239;1.00433353
24.666426;1.04861394;-0.599999986;-0.0133086754;-0.572184147;-0.0126906702;1.04462152;1.04051189;-0.556081585;0.0131044925;50.216667;-3.14038984e-07;-0.0133064137;-0.599999593;-0.0266673595;1.04861278;-0.360000405;-0.0079841639;10;50.2166671;-0.533333;0;1.044444;1.00433239;1.00433354
24.667426;1.04861392;-0.599999984;-0.0133070091;-0.572184155;-0.0126890888;1.04462152;1.0405119;-0.556081579;0.0131044994;50.216667;-3.26735322e-07;-0.013306423;-0.599999582;-0.0266673732;1.04861277;-0.360000406;-0.007983165;10;50.2166672;-0.533333;0;1.044444;1.0043324;1.00433355
24.668426;1.04861391;-0.599999983;-0.0133070101;-0.57218416;-0.0126890965;1.04462253;1.0405119;-0.556081574;0.0131061097;50.216667;-3.39335498e-07;-0.0133064312;-0.59999957;-0.026667386;1.04861278;-0.360000406;-0.00798316959;10;50.2166672;-0.533333;0;1.044444;1.0043324;1.00433355
24.673426;1.04861384;-0.599999992;-0.0133070284;-0.57218414;-0.0126891287;1.04462251;1.0405119;-0.556081553;0.0131061816;50.216667;-3.98956933e-07;-0.0133064651;-0.599999504;-0.0266674294;1.04861281;-0.360000406;-0.00798324419;10;50.2166673;-0.533333;0;1.044444;1.00433243;1.00433356
24.674426;1.04861383;-0.6;-0.0133070339;-0.572184129;-0.0126891348;1.04462251;1.0405129;-0.556081014;0.0131061875;50.216667;-4.09102268e-07;-0.0133064717;-0.599999491;-0.0266674337;1.04861282;-0.360000403;-0.00798326859;10;50.2166673;-0.533333;0;1.044444;1.00433244;1.00433356
24.678426;1.04861375;-0.600000049;-0.0133070502;-0.572184071;-0.012689165;1.04462244;1.04051284;-0.556081005;0.0131062618;50.216667;-4.35308256e-07;-0.0133064986;-0.599999442;-0.0266674412;1.04861289;-0.360000369;-0.0079833904;10;50.2166673;-0.533333;0;1.044444;1.00433245;1.00433354
24.679426;1.04861372;-0.600000064;-0.0133070515;-0.572184053;-0.012689174;1.04462242;1.04051282;-0.556081006;0.013106279;50.216667;-4.37673544e-07;-0.0133081714;-0.59999943;-0.0266674416;1.04861291;-0.360000353;-0.00798342427;10;50.2166673;-0.533333;0;1.044444;1.00433245;1.00433353
24.680426;1.0486137;-0.600000081;-0.0133053849;-0.572184036;-0.0126875944;1.0446224;1.04051279;-0.556081009;0.0131062953;50.216667;-4.38487997e-07;-0.0133081771;-0.599999418;-0.0266674418;1.04861293;-0.360000334;-0.00798245854;10;50.2166673;-0.533333;0;1.044444;1.00433245;1.00433353
24.681426;1.04861367;-0.600000098;-0.0133053835;-0.572184019;-0.0126876049;1.04462337;1.04051277;-0.556081012;0.0131063102;50.216667;-4.37718147e-07;-0.0133081823;-0.599999407;-0.026667442;1.04861295;-0.360000311;-0.00798249291;10;50.2166673;-0.533333;0;1.044444;1.00433245;1.00433352
24.682426;1.04861365;-0.600000116;-0.0133053809;-0.572184002;-0.0126876162;1.04462335;1.04051274;-0.556081017;0.0131079254;50.216667;-4.35273792e-07;-0.0133081869;-0.599999395;-0.0266674421;1.04861297;-0.360000286;-0.00798252704;10;50.2166673;-0.533333;0;1.044444;1.00433245;1.00433351
24.688426;1.04861347;-0.600000246;-0.0133053551;-0.572183929;-0.0126876897;1.04462318;1.04051259;-0.556081074;0.0131079749;50.216667;-3.8136654e-07;-0.0133082045;-0.599999331;-0.0266674471;1.04861312;-0.360000115;-0.00798270599;10;50.2166672;-0.533333;0;1.044444;1.00433242;1.00433345
24.689426;1.04861444;-0.600000268;-0.0133053524;-0.572183376;-0.0126876879;1.04462315;1.04051257;-0.556081087;0.0131079785;50.216667;-3.66129432e-07;-0.0133082062;-0.599999325;-0.0266674473;1.04861414;-0.360000085;-0.00798273143;10;50.2166672;-0.533333;0;1.044444;1.00433241;1.00433344
24.692426;1.04861436;-0.600000329;-0.0133053501;-0.572183357;-0.0126877091;1.04462306;1.04051255;-0.556081123;0.0131079801;50.216667;-3.15398137e-07;-0.0133082111;-0.599999317;-0.0266674422;1.04861421;-0.359999998;-0.00798280452;10;50.2166672;-0.533333;0;1.044444;1.00433243;1.00433341
24.693426;1.04861434;-0.600000348;-0.0133053516;-0.572183352;-0.0126877123;1.04462303;1.04051255;-0.556081134;0.0131079778;50.216667;-2.98550833e-07;-0.0133098799;-0.599999318;-0.0266674375;1.04861424;-0.359999971;-0.00798282804;10;50.2166671;-0.533333;0;1.044444;1.00433244;1.0043334
24.694426;1.04861432;-0.600000365;-0.0133053544;-0.572183346;-0.0126877134;1.044623;1.04051255;-0.556081144;0.0131079742;50.216667;-2.82464734e-07;-0.0133098827;-0.599999322;-0.0266674309;1.04861426;-0.359999946;-0.0079828512;10;50.2166671;-0.533333;0;1.044444;1.00433245;1.00433338
24.695426;1.0486143;-0.600000382;-0.0133036918;-0.572183341;-0.0126861228;1.04462297;1.04051255;-0.556081153;0.0131079694;50.216667;-2.67325226e-07;-0.0133098861;-0.599999327;-0.0266674219;1.04861428;-0.359999922;-0.00798187404;10;50.2166671;-0.533333;0;1.044444;1.00433246;1.00433337
24.696426;1.04861429;-0.600000397;-0.0133036971;-0.572183335;-0.0126861196;1.04462394;1.04051255;-0.556081161;0.0131079637;50.216667;-2.53213238e-07;-0.0133098901;-0.599999334;-0.02666741;1.04861431;-0.3599999;-0.00798189663;10;50.2166671;-0.533333;0;1.044444;1.00433247;1.00433336
24.697426;1.04861427;-0.600000411;-0.0133037036;-0.572183328;-0.0126861145;1.04462392;1.04051255;-0.556081167;0.0131095589;50.216667;-2.40185497e-07;-0.0133098945;-0.599999342;-0.026667395;1.04861433;-0.359999881;-0.00798191906;10;50.216667;-0.533333;0;1.044444;1.00433249;1.00433334
24.698426;1.04861426;-0.600000424;-0.013303711;-0.572183321;-0.0126861079;1.0446239;1.04051355;-0.556080638;0.0131095391;50.216667;-2.28285419e-07;-0.0133098993;-0.599999351;-0.0266673764;1.04861436;-0.359999863;-0.0079819415;10;50.216667;-0.533333;0;1.044444;1.0043325;1.00433333
24.708426;1.0486143;-0.60000044;-0.0133037963;-0.572183202;-0.0126860301;1.04462385;1.04051352;-0.556080654;0.0131094847;50.2166671;-1.40031646e-07;-0.0133099725;-0.599999495;-0.0266670401;1.04861457;-0.359999773;-0.0079821607;10;50.2166669;-0.533333;0;1.044444;1.00433265;1.00433316
24.709426;1.04861432;-0.600000427;-0.0133038018;-0.57218319;-0.0126860257;1.04462386;1.04051353;-0.556080654;0.013109482;50.2166671;-1.29692248e-07;-0.01331165;-0.599999516;-0.0266669991;1.04861459;-0.359999776;-0.00798217892;10;50.2166669;-0.533333;0;1.044444;1.00433267;1.00433314
24.710426;1.04861434;-0.600000412;-0.0133021396;-0.572183178;-0.0126844328;1.04462388;1.04051353;-0.556080653;0.0131094791;50.2166671;-1.18304475e-07;-0.0133116611;-0.599999538;-0.0266669579;1.04861461;-0.359999782;-0.00798119673;10;50.2166669;-0.533333;0;1.044444;1.00433268;1.00433312
24.711426;1.04861436;-0.600000394;-0.013302143;-0.572183166;-0.0126844305;1.04462489;1.04051353;-0.556080652;0.0131094759;50.2166671;-1.05652802e-07;-0.0133116721;-0.599999561;-0.0266669169;1.04861463;-0.359999791;-0.00798121432;10;50.2166669;-0.533333;0;1.044444;1.0043327;1.0043331
24.712426;1.04861438;-0.600000373;-0.0133021453;-0.572183155;-0.0126844294;1.04462491;1.04051354;-0.556080649;0.0131094725;50.2166672;-9.158967e-08;-0.0133116829;-0.599999584;-0.0266668762;1.04861465;-0.359999801;-0.00798123185;10;50.2166669;-0.533333;0;1.044444;1.00433271;1.00433308
24.713426;1.0486144;-0.60000035;-0.0133021466;-0.572183144;-0.01268443;1.04462493;1.04051354;-0.556080646;0.0131110708;50.2166672;-7.61270448e-08;-0.0133116933;-0.599999607;-0.0266668364;1.04861466;-0.359999814;-0.00798124956;10;50.2166669;-0.533333;0;1.044444;1.00433273;1.00433306
24.718426;1.04861451;-0.600000223;-0.0133021292;-0.57218311;-0.0126844602;1.04462503;1.04051359;-0.556080627;0.013111058;50.2166673;1.88178227e-08;-0.0133117287;-0.599999715;-0.0266666576;1.04861472;-0.359999898;-0.00798134441;10;50.216667;-0.533333;0;1.044444;1.00433276;1.00433296
24.719426;1.04861553;-0.600000199;-0.0133021196;-0.572182561;-0.0126844588;1.04462504;1.0405136;-0.556080625;0.0131110569;50.2166673;4.1417757e-08;-0.0133117319;-0.599999733;-0.0266666267;1.04861572;-0.359999918;-0.00798136313;10;50.216667;-0.533333;0;1.044444;1.00433277;1.00433294
24.722426;1.04861559;-0.600000139;-0.0133020777;-0.572182551;-0.0126845001;1.04462509;1.04051362;-0.556080621;0.0131110544;50.2166674;1.17148226e-07;-0.0133117364;-0.599999767;-0.0266665443;1.04861574;-0.359999985;-0.00798141181;10;50.216667;-0.533333;0;1.044444;1.00433277;1.00433287
24.723426;1.0486156;-0.600000122;-0.0133020603;-0.572182548;-0.0126845172;1.04462511;1.04051463;-0.556080087;0.0131110407;50.2166674;1.4498024e-07;-0.0133117377;-0.599999771;-0.02666652;1.04861574;-0.360000009;-0.00798142413;10;50.216667;-0.533333;0;1.044444;1.00433276;1.00433285
24.724426;1.04861562;-0.600000107;-0.0133020415;-0.572182546;-0.012684536;1.04462512;1.04051464;-0.556080089;0.0131110394;50.2166675;1.73619897e-07;-0.0133117394;-0.599999773;-0.0266664974;1.04861574;-0.360000034;-0.00798143397;10;50.216667;-0.533333;0;1.044444;1.00433276;1.00433282
24.725426;1.04861563;-0.600000093;-0.0133020219;-0.572182545;-0.0126845564;1.04462513;1.04051464;-0.556080091;0.0131110376;50.2166675;2.02544794e-07;-0.0133134087;-0.599999771;-0.0266664765;1.04861574;-0.36000006;-0.00798144112;10;50.216667;-0.533333;0;1.044444;1.00433276;1.0043328
24.726426;1.04861565;-0.60000008;-0.013300335;-0.572182543;-0.0126829888;1.04462614;1.04051464;-0.556080095;0.0131110352;50.2166675;2.31216008e-07;-0.0133134128;-0.599999767;-0.0266664575;1.04861574;-0.360000086;-0.00798044538;10;50.216667;-0.533333;0;1.044444;1.00433275;1.00433278
24.728426;1.04861568;-0.600000055;-0.0133002947;-0.57218254;-0.0126830359;1.04462616;1.04051465;-0.556080106;0.0131110264;50.2166676;2.85899911e-07;-0.0133134264;-0.599999756;-0.0266664244;1.04861573;-0.36000014;-0.00798044452;10;50.2166671;-0.533333;0;1.044444;1.00433275;1.00433274
24.729426;1.04861569;-0.600000042;-0.0133002751;-0.572182538;-0.0126830601;1.04462616;1.04051465;-0.556080113;0.013112621;50.2166676;3.11218693e-07;-0.0133134362;-0.59999975;-0.0266664098;1.04861572;-0.360000166;-0.00798043914;10;50.2166671;-0.533333;0;1.044444;1.00433274;1.00433272
24.741426;1.04861578;-0.59999992;-0.013300092;-0.572182506;-0.0126832718;1.04462616;1.04051472;-0.556080306;0.013112405;50.2166678;4.69684473e-07;-0.0133136248;-0.599999809;-0.0266662949;1.04861562;-0.360000398;-0.00798017141;10;50.2166671;-0.533333;0;1.044444;1.00433262;1.00433266
24.742426;1.04861578;-0.599999917;-0.0133000831;-0.572182497;-0.0126832786;1.04462616;1.04051473;-0.556080323;0.0131123829;50.2166678;4.68191877e-07;-0.0133153096;-0.599999822;-0.0266662887;1.04861561;-0.360000408;-0.00798013758;10;50.2166671;-0.533333;0;1.044444;1.0043326;1.00433268
24.743426;1.04861578;-0.599999916;-0.0132984084;-0.572182486;-0.0126816939;1.04462715;1.04051474;-0.556080338;0.01311236;50.2166678;4.64336789e-07;-0.0133153278;-0.599999836;-0.0266662829;1.0486156;-0.360000416;-0.00797910234;10;50.216667;-0.533333;0;1.044444;1.00433258;1.00433269
24.745426;1.04861578;-0.599999919;-0.0132983952;-0.572182463;-0.0126816976;1.04462715;1.04051477;-0.556080363;0.0131123115;50.2166678;4.50207196e-07;-0.0133153629;-0.599999865;-0.0266662728;1.04861557;-0.360000422;-0.00797902748;10;50.216667;-0.533333;0;1.044444;1.00433255;1.00433273
24.746426;1.04861578;-0.599999923;-0.0132983897;-0.57218245;-0.0126816967;1.04462715;1.04051479;-0.556080373;0.0131138878;50.2166678;4.40484083e-07;-0.0133153794;-0.59999988;-0.0266662687;1.04861556;-0.360000421;-0.00797898758;10;50.216667;-0.533333;0;1.044444;1.00433253;1.00433275
24.749426;1.04861578;-0.599999943;-0.0132983779;-0.572182407;-0.0126816844;1.04462715;1.04051484;-0.556080398;0.0131138097;50.2166678;4.05695382e-07;-0.0133154242;-0.599999924;-0.0266662593;1.04861552;-0.360000399;-0.00797885672;10;50.216667;-0.533333;0;1.044444;1.00433247;1.00433281
24.750426;1.04861578;-0.599999953;-0.0132983752;-0.572182393;-0.0126816774;1.04462716;1.04051585;-0.556079872;0.0131137719;50.2166678;3.94060525e-07;-0.0133154374;-0.599999938;-0.0266662576;1.0486155;-0.360000387;-0.00797881012;10;50.216667;-0.533333;0;1.044444;1.00433245;1.00433283
24.751426;1.04861678;-0.599999964;-0.0132983729;-0.572181834;-0.0126816571;1.04462716;1.04051587;-0.55607988;0.0131137478;50.2166678;3.83287279e-07;-0.0133154496;-0.599999953;-0.0266662569;1.04861649;-0.360000372;-0.00797876283;10;50.216667;-0.533333;0;1.044444;1.00433243;1.00433285
24.759426;1.04861677;-0.60000007;-0.0132983498;-0.572181762;-0.0126815901;1.04462712;1.04051597;-0.556079948;0.0131136355;50.2166679;3.3755603e-07;-0.0133155153;-0.600000092;-0.0266662553;1.04861637;-0.360000206;-0.00797841313;10;50.216667;-0.533333;0;1.044444;1.00433231;1.00433302
24.760426;1.04861677;-0.60000008;-0.0132983442;-0.572181759;-0.0126815844;1.04462712;1.04051599;-0.556079956;0.0131136328;50.2166679;3.33974638e-07;-0.013317187;-0.600000112;-0.0266662496;1.04861636;-0.360000181;-0.0079783762;10;50.216667;-0.533333;0;1.044444;1.00433231;1.00433304
24.761426;1.04861677;-0.600000088;-0.013296671;-0.572181758;-0.0126799898;1.04462811;1.04051601;-0.556079964;0.0131136322;50.2166679;3.30314658e-07;-0.0133171911;-0.600000132;-0.026666242;1.04861635;-0.360000156;-0.00797734043;10;50.216667;-0.533333;0;1.044444;1.0043323;1.00433306
24.764426;1.04861677;-0.600000103;-0.0132966457;-0.572181762;-0.0126799758;1.04462809;1.04051605;-0.556079985;0.013113642;50.2166679;3.17369457e-07;-0.0133171937;-0.600000185;-0.0266662094;1.04861635;-0.360000076;-0.00797723762;10;50.216667;-0.533333;0;1.044444;1.00433232;1.00433309
24.765426;1.04861677;-0.600000103;-0.0132966359;-0.572181766;-0.0126799706;1.04462809;1.04051606;-0.556079991;0.01311525;50.2166679;3.11873451e-07;-0.0133171897;-0.6000002;-0.026666196;1.04861635;-0.360000049;-0.00797720404;10;50.216667;-0.533333;0;1.044444;1.00433233;1.00433309
24.778426;1.04861679;-0.599999875;-0.0132964315;-0.572181941;-0.0126798;1.04462803;1.04051604;-0.556080072;0.0131152914;50.2166677;2.13759446e-07;-0.0133169487;-0.6000002;-0.0266660748;1.04861652;-0.359999752;-0.00797687791;10;50.216667;-0.533333;0;1.044444;1.00433258;1.004333
24.779426;1.0486168;-0.599999849;-0.0132964159;-0.572181959;-0.0126797865;1.04462803;1.04051603;-0.556080076;0.013115286;50.2166677;2.07859964e-07;-0.0133185922;-0.600000196;-0.0266660778;1.04861654;-0.359999738;-0.00797687747;10;50.216667;-0.533333;0;1.044444;1.00433259;1.00433299
24.780426;1.0486168;-0.599999822;-0.0132964021;-0.572181978;-0.0126797744;1.04462903;1.04051603;-0.556080078;0.0131152792;50.2166676;2.02163664e-07;-0.0133185704;-0.600000192;-0.0266660827;1.04861655;-0.359999725;-0.00797688189;10;50.216667;-0.533333;0;1.044444;1.0043326;1.00433299
24.781426;1.0486168;-0.599999796;-0.0132947234;-0.572181996;-0.0126781742;1.04462903;1.04051702;-0.556079546;0.0131152582;50.2166676;1.96599304e-07;-0.0133185504;-0.600000189;-0.0266660893;1.04861656;-0.359999713;-0.00797589123;10;50.216667;-0.533333;0;1.044444;1.00433261;1.00433298
24.783426;1.0486168;-0.599999748;-0.013294705;-0.572182031;-0.012678156;1.04462903;1.04051702;-0.556079546;0.0131152376;50.2166675;1.86010612e-07;-0.0133185174;-0.600000186;-0.0266661058;1.04861659;-0.359999692;-0.00797592475;10;50.216667;-0.533333;0;1.044444;1.00433263;1.00433298
24.784426;1.04861679;-0.599999727;-0.0132946986;-0.572182047;-0.0126781487;1.04462903;1.04051702;-0.556079544;0.0131168273;50.2166675;1.81038541e-07;-0.0133185052;-0.600000185;-0.026666115;1.0486166;-0.359999683;-0.00797594865;10;50.2166671;-0.533333;0;1.044444;1.00433263;1.00433298
24.788426;1.04861677;-0.599999659;-0.0132946915;-0.572182104;-0.0126781278;1.04462903;1.04051702;-0.556079521;0.0131167776;50.2166674;1.58947402e-07;-0.0133184925;-0.600000186;-0.0266661486;1.04861664;-0.359999665;-0.00797609079;10;50.2166671;-0.533333;0;1.044444;1.00433264;1.00433298
24.789426;1.04861776;-0.599999646;-0.0132946938;-0.572181569;-0.0126781116;1.04462902;1.04051702;-0.556079514;0.0131167667;50.2166673;1.52031781e-07;-0.0133184983;-0.600000187;-0.0266661541;1.04861765;-0.359999663;-0.00797613789;10;50.2166671;-0.533333;0;1.044444;1.00433264;1.00433298
24.799426;1.04861763;-0.599999587;-0.0132947445;-0.572181556;-0.0126781223;1.04462892;1.04051699;-0.556079441;0.0131167355;50.2166671;6.77152727e-08;-0.0133186352;-0.600000166;-0.0266661466;1.04861784;-0.359999693;-0.00797674931;10;50.2166673;-0.533333;0;1.044444;1.00433262;1.00433299
24.800426;1.04861762;-0.599999586;-0.0132947486;-0.572181546;-0.0126781337;1.0446299;1.04051698;-0.556079434;0.0131167432;50.216667;5.88888764e-08;-0.0133203155;-0.60000016;-0.0266661428;1.04861786;-0.359999701;-0.00797680962;10;50.2166673;-0.533333;0;1.044444;1.00433262;1.00433299
24.801426;1.0486176;-0.599999585;-0.0132947522;-0.572181534;-0.0126781479;1.04462987;1.04051698;-0.556079426;0.013116753;50.216667;5.03878601e-08;-0.013320328;-0.600000153;-0.0266661395;1.04861789;-0.359999711;-0.00797686745;10;50.2166673;-0.533333;0;1.044444;1.00433262;1.00433299
24.802426;1.04861759;-0.599999584;-0.0132930886;-0.572181522;-0.0126765755;1.04462985;1.04051698;-0.556079418;0.0131167648;50.216667;4.26913656e-08;-0.0133203388;-0.600000145;-0.0266661369;1.04861791;-0.359999721;-0.00797592246;10;50.2166673;-0.533333;0;1.044444;1.00433263;1.00433299
24.805426;1.04861755;-0.599999572;-0.0132930971;-0.572181484;-0.0126766413;1.04462978;1.04051697;-0.556079386;0.0131168108;50.2166669;2.96090988e-08;-0.0133203593;-0.600000115;-0.0266661328;1.04861799;-0.359999752;-0.00797606902;10;50.2166672;-0.533333;0;1.044444;1.00433266;1.00433298
24.806426;1.04861754;-0.599999565;-0.0132931;-0.572181472;-0.0126766671;1.04462976;1.04051697;-0.556079374;0.0131184305;50.2166669;2.9916346e-08;-0.013320362;-0.600000102;-0.0266661317;1.04861801;-0.359999762;-0.00797611174;10;50.2166672;-0.533333;0;1.044444;1.00433268;1.00433298
24.815426;1.04861749;-0.599999496;-0.0132931177;-0.572181401;-0.0126769664;1.04462962;1.04051701;-0.556079261;0.0131185442;50.2166669;1.56018618e-07;-0.0133203107;-0.599999927;-0.0266660951;1.04861817;-0.359999871;-0.00797632765;10;50.216667;-0.533333;0;1.044444;1.00433286;1.00433296
24.816426;1.04861749;-0.599999492;-0.0132931174;-0.572181399;-0.0126770061;1.04462961;1.04051802;-0.556078714;0.013118529;50.2166669;1.80633695e-07;-0.0133202986;-0.599999907;-0.0266660911;1.04861818;-0.359999883;-0.00797633159;10;50.216667;-0.533333;0;1.044444;1.00433288;1.00433295
24.822426;1.04861756;-0.5999995;-0.0132931238;-0.572181398;-0.0126772351;1.04462963;1.04051806;-0.556078632;0.0131184247;50.2166671;3.24555081e-07;-0.0133202125;-0.599999837;-0.0266660738;1.04861828;-0.359999929;-0.00797628339;10;50.2166668;-0.533333;0;1.044444;1.00433299;1.00433292
24.823426;1.04861757;-0.599999506;-0.0132931278;-0.572181398;-0.0126772702;1.04463064;1.04051806;-0.556078618;0.0131183925;50.2166671;3.44479951e-07;-0.0133218646;-0.599999834;-0.0266660709;1.04861829;-0.359999934;-0.00797626563;10;50.2166668;-0.533333;0;1.044444;1.004333;1.00433291
24.824426;1.04861759;-0.599999513;-0.0132931329;-0.572181397;-0.0126773041;1.04463066;1.04051806;-0.556078605;0.0131183562;50.2166671;3.62790851e-07;-0.0133218506;-0.599999833;-0.0266660681;1.04861831;-0.359999939;-0.00797624584;10;50.2166668;-0.533333;0;1.044444;1.00433301;1.0043329
24.825426;1.04861761;-0.599999521;-0.0132914724;-0.572181397;-0.0126757471;1.04463068;1.04051806;-0.556078594;0.0131183164;50.2166672;3.79466169e-07;-0.0133218372;-0.599999835;-0.0266660656;1.04861833;-0.359999943;-0.00797522426;10;50.2166667;-0.533333;0;1.044444;1.00433302;1.00433289
24.829426;1.04861769;-0.599999556;-0.0132915092;-0.572181404;-0.0126758592;1.04463078;1.04051805;-0.556078573;0.0131181362;50.2166673;4.30789585e-07;-0.0133217885;-0.599999856;-0.0266660579;1.04861842;-0.359999945;-0.0079751261;10;50.2166666;-0.533333;0;1.044444;1.00433304;1.00433286
24.830426;1.04861771;-0.599999565;-0.0132915218;-0.572181407;-0.0126758829;1.04463081;1.04051804;-0.556078575;0.0131196912;50.2166673;4.40086753e-07;-0.0133217773;-0.599999863;-0.0266660571;1.04861845;-0.359999939;-0.00797509964;10;50.2166666;-0.533333;0;1.044444;1.00433303;1.00433285
24.832426;1.04861773;-0.599999581;-0.0132915503;-0.572181418;-0.0126759252;1.04463089;1.04051803;-0.556078589;0.0131195994;50.2166673;4.54523778e-07;-0.0133217558;-0.59999988;-0.0266660583;1.0486185;-0.359999919;-0.00797504535;10;50.2166666;-0.533333;0;1.044444;1.00433302;1.00433285
24.833426;1.04861874;-0.599999589;-0.0132915658;-0.57218088;-0.0126759315;1.04463092;1.04051802;-0.5560786;0.0131195551;50.2166673;4.59474413e-07;-0.0133217453;-0.599999888;-0.0266660608;1.04861952;-0.359999904;-0.00797501755;10;50.2166666;-0.533333;0;1.044444;1.004333;1.00433285
24.847426;1.04861887;-0.599999712;-0.0132918217;-0.572181034;-0.0126759869;1.04463131;1.04051795;-0.556078847;0.0131191864;50.2166675;3.88041648e-07;-0.0133216233;-0.599999911;-0.0266662486;1.04861965;-0.35999957;-0.0079746703;10;50.2166665;-0.533333;0;1.044444;1.00433279;1.00433296
24.848426;1.04861889;-0.599999717;-0.0132918354;-0.572181041;-0.0126759832;1.04463233;1.04051795;-0.556078864;0.0131191827;50.2166675;3.82299291e-07;-0.0133216155;-0.599999905;-0.0266662664;1.04861964;-0.359999554;-0.00797465936;10;50.2166665;-0.533333;0;1.044444;1.00433278;1.00433297
24.849426;1.04861891;-0.599999722;-0.0132918475;-0.572181047;-0.0126759791;1.04463235;1.04051795;-0.556078882;0.0131191815;50.2166675;3.7824859e-07;-0.0133232733;-0.599999899;-0.0266662848;1.04861962;-0.35999954;-0.00797465089;10;50.2166665;-0.533333;0;1.044444;1.00433277;1.00433297
24.850426;1.04861894;-0.599999726;-0.0132918579;-0.572181051;-0.0126759746;1.04463237;1.04051795;-0.556078899;0.0131191826;50.2166675;3.76117542e-07;-0.0133232637;-0.599999894;-0.0266663043;1.0486196;-0.359999528;-0.00797464474;10;50.2166665;-0.533333;0;1.044444;1.00433277;1.00433297
24.851426;1.04861896;-0.59999973;-0.0132902;-0.572181052;-0.0126743805;1.04463239;1.04051794;-0.556078917;0.0131191857;50.2166675;3.76055322e-07;-0.0133232531;-0.599999889;-0.0266663251;1.04861958;-0.359999518;-0.00797364071;10;50.2166665;-0.533333;0;1.044444;1.00433276;1.00433297
24.855426;1.04861907;-0.599999758;-0.01329022;-0.57218103;-0.0126743625;1.04463245;1.04051791;-0.556078981;0.0131192079;50.2166676;3.95475944e-07;-0.0133232072;-0.599999877;-0.0266664247;1.04861946;-0.35999949;-0.00797364257;10;50.2166666;-0.533333;0;1.044444;1.00433276;1.00433298
24.856426;1.04861909;-0.59999977;-0.0132902219;-0.572181018;-0.0126743591;1.04463246;1.04051789;-0.556078996;0.0131208152;50.2166676;4.03969632e-07;-0.0133231966;-0.599999877;-0.0266664526;1.04861943;-0.359999486;-0.00797364774;10;50.2166666;-0.533333;0;1.044444;1.00433276;1.00433299
24.857426;1.04861912;-0.599999784;-0.0132902232;-0.572181005;-0.0126743566;1.04463248;1.04051788;-0.55607901;0.0131208205;50.2166676;4.13033453e-07;-0.0133231868;-0.599999879;-0.0266664808;1.0486194;-0.359999484;-0.00797365519;10;50.2166666;-0.533333;0;1.044444;1.00433276;1.00433299
24.858426;1.04861914;-0.5999998;-0.013290224;-0.57218099;-0.0126743554;1.04463249;1.04051886;-0.55607849;0.0131208128;50.2166676;4.22029616e-07;-0.013323178;-0.599999884;-0.0266665088;1.04861936;-0.359999483;-0.00797366504;10;50.2166666;-0.533333;0;1.044444;1.00433276;1.00433299
24.875426;1.04861929;-0.600000186;-0.0132903174;-0.572180778;-0.0126745342;1.04463272;1.04051848;-0.556078712;0.0131207103;50.2166676;4.57364738e-07;-0.0133231535;-0.600000216;-0.0266668966;1.04861902;-0.359999763;-0.00797393596;10;50.2166668;-0.533333;0;1.044444;1.00433283;1.00433302
24.876426;1.04861929;-0.600000202;-0.0132903294;-0.572180779;-0.0126745395;1.04463374;1.04051847;-0.556078727;0.0131207031;50.2166676;4.56904088e-07;-0.0133231639;-0.60000023;-0.0266669142;1.04861902;-0.359999785;-0.00797394695;10;50.2166668;-0.533333;0;1.044444;1.00433284;1.00433303
24.878426;1.04861927;-0.600000228;-0.0132903539;-0.57218079;-0.0126745466;1.04463378;1.04051847;-0.556078756;0.0131206945;50.2166675;4.51341753e-07;-0.013323186;-0.600000255;-0.026666943;1.04861903;-0.359999824;-0.00797396375;10;50.2166668;-0.533333;0;1.044444;1.00433286;1.00433304
24.879426;1.04861926;-0.600000237;-0.013290366;-0.5721808;-0.0126745486;1.0446338;1.04051848;-0.556078769;0.0131206929;50.2166675;4.4601226e-07;-0.0133248635;-0.600000267;-0.0266669534;1.04861904;-0.359999842;-0.00797396937;10;50.2166668;-0.533333;0;1.044444;1.00433286;1.00433305
24.880426;1.04861926;-0.600000246;-0.013288711;-0.572180813;-0.0126729603;1.04463382;1.04051849;-0.556078782;0.013120693;50.2166675;4.38973779e-07;-0.013324874;-0.600000277;-0.0266669611;1.04861904;-0.359999859;-0.00797297326;10;50.2166668;-0.533333;0;1.044444;1.00433287;1.00433305
24.886426;1.04861919;-0.600000292;-0.0132887559;-0.572180936;-0.0126729599;1.04463393;1.04051865;-0.556078834;0.0131207399;50.2166675;3.48538388e-07;-0.0133249225;-0.60000032;-0.0266669612;1.04861908;-0.359999929;-0.00797296611;10;50.2166669;-0.533333;0;1.044444;1.00433292;1.0043331
24.887426;1.04861918;-0.6000003;-0.0132887569;-0.57218096;-0.0126729574;1.04463394;1.04051869;-0.556078838;0.0131223599;50.2166674;3.23921981e-07;-0.0133249281;-0.600000322;-0.0266669559;1.04861909;-0.359999935;-0.00797296034;10;50.2166669;-0.533333;0;1.044444;1.00433292;1.0043331
24.888426;1.04862017;-0.60000031;-0.0132887563;-0.572180438;-0.012672941;1.04463395;1.04051874;-0.556078841;0.0131223818;50.2166674;2.968277e-07;-0.0133249329;-0.600000322;-0.0266669499;1.04862009;-0.35999994;-0.00797295324;10;50.2166669;-0.533333;0;1.044444;1.00433292;1.00433311
24.909426;1.04862006;-0.600000574;-0.0132887709;-0.572180559;-0.0126723526;1.04463367;1.04051915;-0.556078723;0.0131232146;50.2166673;-3.17888418e-07;-0.0133246865;-0.599999951;-0.0266667884;1.04862019;-0.360000114;-0.00797272156;10;50.2166676;-0.533333;0;1.044444;1.00433289;1.00433325
24.910426;1.04862006;-0.600000594;-0.0132887824;-0.572180565;-0.0126723089;1.04463464;1.04051914;-0.556078713;0.0131232485;50.2166673;-3.24910281e-07;-0.0133246737;-0.599999917;-0.0266667739;1.04862019;-0.36000013;-0.00797271315;10;50.2166676;-0.533333;0;1.044444;1.00433289;1.00433325
24.911426;1.04862005;-0.600000614;-0.0132887951;-0.572180572;-0.0126722646;1.04463462;1.04052013;-0.556078167;0.0131232676;50.2166672;-3.28060281e-07;-0.0133246622;-0.599999882;-0.026666758;1.04862018;-0.360000144;-0.00797270547;10;50.2166677;-0.533333;0;1.044444;1.00433289;1.00433326
24.913426;1.04862005;-0.600000654;-0.013288823;-0.572180593;-0.0126721755;1.04463458;1.0405201;-0.556078143;0.0131233244;50.2166672;-3.23590007e-07;-0.0133246429;-0.599999812;-0.0266667221;1.04862018;-0.360000167;-0.00797269191;10;50.2166677;-0.533333;0;1.044444;1.00433289;1.00433327
24.914426;1.04862004;-0.600000671;-0.0132888379;-0.572180606;-0.0126721317;1.04463456;1.04052009;-0.55607813;0.0131233493;50.2166672;-3.16232454e-07;-0.0133263018;-0.599999776;-0.0266667022;1.04862018;-0.360000177;-0.00797268557;10;50.2166677;-0.533333;0;1.044444;1.00433289;1.00433328
24.915426;1.04862004;-0.600000688;-0.0132888533;-0.57218062;-0.0126720891;1.04463454;1.04052007;-0.556078116;0.0131233718;50.2166672;-3.05590169e-07;-0.0133262951;-0.599999739;-0.0266666815;1.04862017;-0.360000185;-0.0079726792;10;50.2166678;-0.533333;0;1.044444;1.00433289;1.00433328
24.916426;1.04862004;-0.600000701;-0.0132872025;-0.572180637;-0.0126704587;1.04463452;1.04052005;-0.556078101;0.0131233918;50.2166672;-2.91797231e-07;-0.0133262897;-0.599999703;-0.0266666602;1.04862017;-0.360000194;-0.00797167253;10;50.2166678;-0.533333;0;1.044444;1.00433289;1.00433328
24.924426;1.04862003;-0.600000725;-0.0132873232;-0.57218079;-0.0126702194;1.04463436;1.04051985;-0.556077972;0.0131234608;50.216667;-9.96160893e-08;-0.0133263047;-0.599999434;-0.0266664743;1.04862013;-0.360000289;-0.00797158971;10;50.2166678;-0.533333;0;1.044444;1.00433283;1.0043332
24.925426;1.04862003;-0.600000723;-0.013287336;-0.572180807;-0.0126702034;1.04463434;1.04051982;-0.556077955;0.0131250609;50.216667;-6.9017822e-08;-0.013326314;-0.599999407;-0.0266664489;1.04862012;-0.360000309;-0.00797157771;10;50.2166678;-0.533333;0;1.044444;1.00433282;1.00433318
24.953426;1.04862035;-0.600000539;-0.0132871323;-0.572180938;-0.0126707183;1.0446341;1.0405195;-0.556077476;0.0131251136;50.2166666;2.19090025e-07;-0.0133267651;-0.600000173;-0.0266659547;1.04862006;-0.360000764;-0.0079717636;10;50.2166672;-0.533333;0;1.044444;1.00433266;1.00433312
24.954426;1.04862036;-0.600000536;-0.0132871016;-0.572180945;-0.0126707303;1.04463509;1.04051952;-0.556077465;0.0131251257;50.2166666;2.04502024e-07;-0.0133267889;-0.600000222;-0.0266659423;1.04862005;-0.360000765;-0.00797178375;10;50.2166672;-0.533333;0;1.044444;1.00433266;1.00433314
24.960426;1.04862038;-0.600000527;-0.0132869212;-0.572180994;-0.0126707505;1.04463505;1.04051963;-0.556077431;0.0131251798;50.2166666;8.22423148e-08;-0.0133269418;-0.600000408;-0.0266658749;1.04862006;-0.3600007;-0.00797189795;10;50.216667;-0.533333;0;1.044444;1.00433262;1.00433331
24.961426;1.04862038;-0.600000525;-0.013286891;-0.572181003;-0.0126707461;1.04463505;1.04051964;-0.556077432;0.0131251804;50.2166666;5.79449939e-08;-0.0133286339;-0.600000419;-0.026665864;1.04862006;-0.360000679;-0.00797191453;10;50.216667;-0.533333;0;1.044444;1.00433261;1.00433334
24.962426;1.04862037;-0.600000523;-0.0132868607;-0.572181013;-0.0126707399;1.04463505;1.04051966;-0.556077436;0.0131251775;50.2166666;3.31292502e-08;-0.0133286592;-0.600000426;-0.0266658532;1.04862006;-0.360000656;-0.00797193002;10;50.2166669;-0.533333;0;1.044444;1.00433261;1.00433336
24.963426;1.04862036;-0.600000519;-0.0132851635;-0.572181023;-0.0126691426;1.04463505;1.04051967;-0.556077441;0.013125171;50.2166666;7.890179e-09;-0.013328684;-0.600000427;-0.0266658426;1.04862007;-0.360000632;-0.00797094452;10;50.2166669;-0.533333;0;1.044444;1.0043326;1.00433339
24.972426;1.04862024;-0.600000449;-0.0132849207;-0.572181079;-0.0126690264;1.04463512;1.04051974;-0.556077552;0.0131250357;50.2166666;-2.12395278e-07;-0.0133288712;-0.600000268;-0.0266657773;1.04862006;-0.360000412;-0.00797104521;10;50.2166667;-0.533333;0;1.044444;1.00433265;1.00433365
24.973426;1.04862122;-0.600000433;-0.0132849019;-0.572180532;-0.0126689969;1.04463513;1.04051974;-0.556077566;0.0131250245;50.2166666;-2.29524712e-07;-0.0133288845;-0.600000241;-0.0266657739;1.04862105;-0.360000395;-0.00797105315;10;50.2166667;-0.533333;0;1.044444;1.00433266;1.00433367
24.976426;1.04862115;-0.60000037;-0.0132848518;-0.572180514;-0.0126689393;1.04463516;1.04051975;-0.556077601;0.0131250063;50.2166666;-2.67417393e-07;-0.0133289105;-0.600000161;-0.0266657702;1.04862105;-0.360000361;-0.00797107473;10;50.2166666;-0.533333;0;1.044444;1.00433267;1.00433373
24.977426;1.04862112;-0.600000345;-0.0132848357;-0.572180502;-0.0126689188;1.04463516;1.04051975;-0.556077609;0.0131266072;50.2166666;-2.76470695e-07;-0.0133289146;-0.600000136;-0.0266657718;1.04862104;-0.360000356;-0.00797108184;10;50.2166666;-0.533333;0;1.044444;1.00433267;1.00433375
24.995426;1.048621;-0.599999697;-0.0132846911;-0.57218016;-0.0126688269;1.04463482;1.04052007;-0.556077633;0.013126742;50.2166668;-4.19510712e-07;-0.0133287367;-0.599999952;-0.0266660601;1.04862133;-0.360000369;-0.00797120412;10;50.2166669;-0.533333;0;1.044444;1.00433245;1.00433353
24.996426;1.04862101;-0.599999663;-0.0132846936;-0.572180146;-0.0126688458;1.04463479;1.0405211;-0.556077097;0.0131267318;50.2166669;-4.28871419e-07;-0.0133287185;-0.599999952;-0.0266660782;1.04862134;-0.360000364;-0.00797120766;10;50.2166669;-0.533333;0;1.044444;1.00433244;1.00433351
25.028426;1.04862096;-0.59999929;-0.0132851247;-0.572180032;-0.012669366;1.04463493;1.04052191;-0.556076654;0.0131264422;50.216667;-3.80821291e-07;-0.0133286179;-0.599999823;-0.0266662846;1.04862117;-0.360000144;-0.00797082457;10;50.2166676;-0.533333;0;1.044444;1.00433264;1.00433247
25.029426;1.04862097;-0.599999295;-0.013285148;-0.572180035;-0.0126693643;1.04463595;1.04052192;-0.556076645;0.0131264345;50.216667;-3.77554537e-07;-0.0133286254;-0.599999813;-0.0266663;1.04862114;-0.360000145;-0.00797081087;10;50.2166676;-0.533333;0;1.044444;1.00433264;1.00433245
25.055426;1.04862134;-0.599999542;-0.0132853307;-0.572179867;-0.0126690305;1.04463567;1.04052204;-0.556076441;0.0131260997;50.2166669;6.20494304e-08;-0.0133287622;-0.599999279;-0.0266668884;1.04862113;-0.359999555;-0.0079708956;10;50.2166673;-0.533333;0;1.044444;1.00433268;1.00433267
25.056426;1.04862132;-0.599999548;-0.0132853132;-0.572179871;-0.0126690213;1.04463565;1.04052205;-0.556076454;0.0131260814;50.2166669;7.75947135e-08;-0.0133304216;-0.599999255;-0.0266669005;1.04862113;-0.359999516;-0.0079709213;10;50.2166672;-0.533333;0;1.044444;1.0043327;1.00433269
