time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.061426;1.04862124;-0.599999561;-0.0132852344;-0.572179919;-0.0126689868;1.04463557;1.04052206;-0.556076564;0.0131260087;50.216667;1.21984932e-07;-0.0133303747;-0.599999138;-0.0266669452;1.0486211;-0.359999326;-0.00797104409;10;50.2166672;-0.533333;0;1.044444;1.00433279;1.00433279
25.062426;1.04862122;-0.599999563;-0.0132835553;-0.572179936;-0.0126673918;1.04463555;1.04052206;-0.556076592;0.0131259974;50.216667;1.26804035e-07;-0.0133303641;-0.599999118;-0.0266669523;1.04862109;-0.359999291;-0.00797006396;10;50.2166672;-0.533333;0;1.044444;1.00433281;1.00433281
25.105426;1.04862065;-0.600000013;-0.0132830177;-0.572180146;-0.0126671849;1.04463564;1.04052086;-0.556077253;0.0131262319;50.2166673;3.98116089e-07;-0.0133301085;-0.599999766;-0.0266670387;1.04862116;-0.359998967;-0.00797075142;10;50.2166673;-0.533333;0;1.044444;1.00433281;1.00433374
25.106426;1.04862066;-0.600000017;-0.0132847034;-0.572180122;-0.0126687737;1.04463566;1.04052084;-0.556077241;0.0131262483;50.2166674;4.10837699e-07;-0.0133301074;-0.599999799;-0.0266670135;1.04862117;-0.35999898;-0.00797173607;10;50.2166673;-0.533333;0;1.044444;1.00433281;1.00433374
25.111426;1.0486207;-0.600000056;-0.0132847922;-0.572180019;-0.0126687964;1.04463578;1.04052076;-0.556077184;0.0131262978;50.2166675;4.77552194e-07;-0.013330124;-0.599999935;-0.026666892;1.0486212;-0.35999906;-0.0079716274;10;50.2166672;-0.533333;0;1.044444;1.00433281;1.00433369
25.112426;1.04862071;-0.600000069;-0.0132848083;-0.572180002;-0.0126688075;1.0446358;1.04052075;-0.556077175;0.0131263004;50.2166675;4.92186255e-07;-0.0133284658;-0.599999956;-0.0266668708;1.0486212;-0.359999078;-0.00797160175;10;50.2166672;-0.533333;0;1.044444;1.00433281;1.00433367
25.139426;1.04862111;-0.600000145;-0.0132851369;-0.57218011;-0.0126694547;1.04463615;1.04052052;-0.556077151;0.0131264202;50.2166678;5.8446442e-07;-0.0133288081;-0.600000194;-0.0266665033;1.04862113;-0.359999779;-0.00797133615;10;50.2166671;-0.533333;0;1.044444;1.00433271;1.00433306
25.140426;1.04862113;-0.600000118;-0.013285151;-0.572180119;-0.0126694638;1.04463516;1.04052052;-0.556077143;0.0131264284;50.2166678;5.64705225e-07;-0.0133288117;-0.600000214;-0.0266665013;1.04862112;-0.359999804;-0.00797133263;10;50.2166671;-0.533333;0;1.044444;1.00433271;1.00433305
25.175426;1.04862122;-0.599999954;-0.013285816;-0.572180107;-0.0126690215;1.0446349;1.04052089;-0.556077166;0.0131266467;50.2166676;2.4097949e-08;-0.0133284073;-0.600000575;-0.0266665388;1.04862085;-0.359999969;-0.00797051092;10;50.2166666;-0.533333;0;1.044444;1.0043329;1.00433296
25.176426;1.04862119;-0.599999961;-0.0132858392;-0.572180093;-0.0126690047;1.0446349;1.04051991;-0.556077683;0.0131266799;50.2166676;2.56886105e-08;-0.0133283948;-0.600000555;-0.026666544;1.04862086;-0.359999971;-0.00797049332;10;50.2166666;-0.533333;0;1.044444;1.00433291;1.00433296
25.195426;1.04862087;-0.599999867;-0.0132856838;-0.572179926;-0.0126688804;1.04463516;1.04052011;-0.556077414;0.0131269519;50.2166673;3.17345755e-07;-0.0133282157;-0.600000026;-0.0266667206;1.04862097;-0.36000024;-0.007970625;10;50.2166668;-0.533333;0;1.044444;1.00433275;1.00433272
25.196426;1.04862089;-0.599999856;-0.0132856576;-0.572179926;-0.0126688945;1.04463518;1.0405201;-0.556077417;0.0131253679;50.2166673;3.31780963e-07;-0.0133282112;-0.600000008;-0.0266667282;1.04862098;-0.360000266;-0.00797063727;10;50.2166668;-0.533333;0;1.044444;1.00433273;1.0043327
25.200426;1.04862097;-0.599999819;-0.0132855553;-0.572179924;-0.0126689665;1.04463524;1.04052006;-0.556077445;0.0131254468;50.2166672;3.87388309e-07;-0.0133281972;-0.599999962;-0.0266667512;1.04862101;-0.360000354;-0.00797068219;10;50.2166669;-0.533333;0;1.044444;1.00433266;1.00433261
25.201426;1.04861999;-0.599999812;-0.0132855319;-0.572180468;-0.0126690005;1.04463525;1.04052005;-0.556077456;0.0131254668;50.2166672;4.01519238e-07;-0.0133281956;-0.599999954;-0.0266667553;1.04862001;-0.360000371;-0.00797069211;10;50.2166669;-0.533333;0;1.044444;1.00433265;1.00433259
25.212426;1.0486202;-0.599999835;-0.0132853812;-0.572180501;-0.012669265;1.04463538;1.04051995;-0.556077629;0.0131256004;50.2166671;5.73173875e-07;-0.0133282155;-0.599999894;-0.0266667843;1.04861997;-0.360000451;-0.0079707857;10;50.2166669;-0.533333;0;1.044444;1.00433246;1.00433255
25.213426;1.04862021;-0.599999843;-0.0132870393;-0.572180508;-0.0126708708;1.04463538;1.04051994;-0.556077646;0.0131256024;50.2166671;5.87493702e-07;-0.0133282202;-0.599999892;-0.0266667875;1.04861996;-0.360000454;-0.00797179782;10;50.2166669;-0.533333;0;1.044444;1.00433245;1.00433257
25.214426;1.04862022;-0.59999985;-0.0132870305;-0.572180515;-0.012670885;1.04463538;1.04051995;-0.556077662;0.0131256032;50.2166671;6.01630289e-07;-0.0133282247;-0.599999892;-0.0266667914;1.04861995;-0.360000457;-0.00797181076;10;50.2166669;-0.533333;0;1.044444;1.00433245;1.00433259
25.215426;1.04862023;-0.599999856;-0.0132870214;-0.572180522;-0.012670897;1.04463537;1.04051995;-0.556077677;0.0131256028;50.2166671;6.15690594e-07;-0.013326562;-0.599999894;-0.0266667959;1.04861993;-0.36000046;-0.00797182431;10;50.2166668;-0.533333;0;1.044444;1.00433244;1.00433261
25.222426;1.04862027;-0.599999879;-0.0132869425;-0.572180571;-0.0126709283;1.04463532;1.04051995;-0.556077755;0.013125568;50.2166671;7.07883311e-07;-0.0133265556;-0.599999931;-0.0266668226;1.04861978;-0.360000469;-0.00797192978;10;50.2166667;-0.533333;0;1.044444;1.00433246;1.00433272
25.223426;1.04862028;-0.599999881;-0.01328693;-0.572180573;-0.0126709254;1.04463432;1.04051995;-0.556077763;0.0131255587;50.2166671;7.1918346e-07;-0.0133265516;-0.599999938;-0.026666824;1.04861975;-0.360000468;-0.00797194626;10;50.2166667;-0.533333;0;1.044444;1.00433247;1.00433272
25.255426;1.04861999;-0.600000291;-0.0132865963;-0.572180689;-0.0126707025;1.04463386;1.04051968;-0.556077621;0.0131249329;50.2166672;7.26956354e-07;-0.0133266215;-0.600000056;-0.0266667669;1.04861941;-0.360000491;-0.0079720506;10;50.2166666;-0.533333;0;1.044444;1.00433263;1.00433244
25.256426;1.04861998;-0.60000032;-0.0132865888;-0.572180709;-0.0126707212;1.04463384;1.04051967;-0.556077607;0.0131233212;50.2166672;7.15202115e-07;-0.0133266147;-0.600000061;-0.0266667717;1.04861941;-0.360000491;-0.00797204916;10;50.2166666;-0.533333;0;1.044444;1.00433263;1.00433244
25.266426;1.04862002;-0.600000569;-0.013286484;-0.572180745;-0.0126709608;1.04463379;1.04051976;-0.556077442;0.0131232158;50.2166672;5.11815473e-07;-0.0133265923;-0.60000016;-0.0266668711;1.04861944;-0.360000551;-0.00797213495;10;50.2166668;-0.533333;0;1.044444;1.0043327;1.0043324
25.267426;1.04862004;-0.600000587;-0.0132881322;-0.572180733;-0.0126725714;1.04463379;1.04051979;-0.556077425;0.0131232016;50.2166672;4.7996441e-07;-0.0133265977;-0.600000176;-0.0266668809;1.04861945;-0.360000558;-0.00797314845;10;50.2166669;-0.533333;0;1.044444;1.0043327;1.00433239
25.268426;1.04862005;-0.600000603;-0.0132881115;-0.572180719;-0.012672591;1.0446338;1.04051981;-0.55607741;0.0131231864;50.2166671;4.46727633e-07;-0.0133266048;-0.600000194;-0.0266668894;1.04861946;-0.360000565;-0.00797316156;10;50.2166669;-0.533333;0;1.044444;1.00433269;1.00433238
25.269426;1.04862007;-0.600000618;-0.0132880886;-0.572180703;-0.0126726088;1.0446338;1.04051983;-0.556077396;0.0131231703;50.2166671;4.12420756e-07;-0.0133249468;-0.600000213;-0.0266668965;1.04861948;-0.360000572;-0.00797317388;10;50.2166669;-0.533333;0;1.044444;1.00433269;1.00433238
25.272426;1.04862012;-0.600000649;-0.0132880102;-0.572180649;-0.0126726513;1.04463383;1.04051991;-0.556077366;0.0131231181;50.2166671;3.04746455e-07;-0.0133249828;-0.600000278;-0.0266669065;1.04861953;-0.360000588;-0.00797320368;10;50.2166669;-0.533333;0;1.044444;1.00433267;1.00433236
25.273426;1.04862013;-0.600000655;-0.0132879826;-0.572180629;-0.0126726621;1.04463384;1.04051894;-0.556077896;0.0131231117;50.2166671;2.67708386e-07;-0.0133249976;-0.600000302;-0.0266669055;1.04861955;-0.360000591;-0.00797321128;10;50.216667;-0.533333;0;1.044444;1.00433266;1.00433236
25.274426;1.04862015;-0.600000659;-0.0132879549;-0.572180607;-0.0126726716;1.04463286;1.04051897;-0.556077894;0.0131230913;50.216667;2.30468363e-07;-0.0133250137;-0.600000326;-0.0266669024;1.04861957;-0.360000592;-0.00797321781;10;50.216667;-0.533333;0;1.044444;1.00433265;1.00433236
25.300426;1.04862033;-0.600000367;-0.0132877466;-0.572180259;-0.0126726705;1.04463321;1.04051957;-0.556078239;0.0131226709;50.2166664;-3.16107601e-07;-0.0133253127;-0.600000392;-0.0266665695;1.04861994;-0.36000038;-0.00797315143;10;50.2166671;-0.533333;0;1.044444;1.00433232;1.0043329
25.301426;1.04861933;-0.600000344;-0.0132877529;-0.572180827;-0.0126726698;1.0446332;1.04051958;-0.556078254;0.0131226823;50.2166664;-3.22616927e-07;-0.0133253207;-0.600000389;-0.0266665712;1.04861896;-0.360000385;-0.00797314223;10;50.2166671;-0.533333;0;1.044444;1.00433231;1.0043329
25.302426;1.04861932;-0.600000319;-0.0132877591;-0.572180852;-0.0126726579;1.04463319;1.0405196;-0.556078268;0.0131210935;50.2166664;-3.2888971e-07;-0.0133253284;-0.600000387;-0.0266665741;1.04861898;-0.360000393;-0.00797313269;10;50.2166671;-0.533333;0;1.044444;1.00433229;1.00433291
25.310426;1.04861927;-0.600000081;-0.013287796;-0.572181085;-0.0126726059;1.04463302;1.0405197;-0.55607837;0.0131212011;50.2166664;-3.77007127e-07;-0.0133253751;-0.600000404;-0.0266666078;1.04861909;-0.360000472;-0.0079730619;10;50.2166671;-0.533333;0;1.044444;1.00433218;1.00433295
25.311426;1.04861926;-0.600000049;-0.0132894676;-0.572181116;-0.0126741929;1.04463299;1.04051971;-0.556078381;0.0131212105;50.2166664;-3.86485843e-07;-0.0133253775;-0.600000405;-0.0266666089;1.0486191;-0.36000048;-0.00797405516;10;50.2166671;-0.533333;0;1.044444;1.00433217;1.00433295
25.312426;1.04861925;-0.600000017;-0.0132894734;-0.572181147;-0.0126741907;1.04463296;1.04051972;-0.556078392;0.013121219;50.2166664;-3.97599871e-07;-0.0133253791;-0.600000405;-0.0266666088;1.0486191;-0.360000486;-0.00797404877;10;50.2166671;-0.533333;0;1.044444;1.00433216;1.00433296
25.313426;1.04861924;-0.599999987;-0.0132894803;-0.572181176;-0.0126741887;1.04463294;1.04051973;-0.556078403;0.0131212271;50.2166664;-4.10642871e-07;-0.0133237136;-0.600000404;-0.0266666077;1.04861911;-0.360000491;-0.00797404268;10;50.2166671;-0.533333;0;1.044444;1.00433215;1.00433297
25.315426;1.04861921;-0.599999933;-0.0132894986;-0.57218123;-0.0126741843;1.04463288;1.04051974;-0.556078427;0.0131212434;50.2166665;-4.42992454e-07;-0.0133237165;-0.600000397;-0.0266666029;1.04861912;-0.360000497;-0.00797403126;10;50.2166671;-0.533333;0;1.044444;1.00433214;1.00433298
25.316426;1.04861919;-0.599999909;-0.0132895105;-0.572181254;-0.0126741815;1.04463185;1.04051974;-0.55607844;0.0131212524;50.2166665;-4.6191454e-07;-0.013323719;-0.600000392;-0.0266665994;1.04861913;-0.360000498;-0.00797402571;10;50.2166672;-0.533333;0;1.044444;1.00433214;1.00433299
25.338426;1.04861884;-0.599999882;-0.0132900161;-0.572181536;-0.0126738899;1.04463176;1.04051986;-0.556078729;0.0131216018;50.2166668;-7.80461984e-07;-0.0133237513;-0.600000192;-0.0266665792;1.04861933;-0.360000325;-0.00797394515;10;50.2166672;-0.533333;0;1.044444;1.00433253;1.00433297
25.339426;1.04861886;-0.599999902;-0.0132900412;-0.572181549;-0.0126738669;1.04463178;1.04051887;-0.556079259;0.0131216242;50.2166668;-7.84001459e-07;-0.0133237276;-0.600000172;-0.026666574;1.04861933;-0.360000315;-0.0079739549;10;50.2166672;-0.533333;0;1.044444;1.00433257;1.00433296
25.340426;1.04861888;-0.599999921;-0.0132900666;-0.57218156;-0.0126738433;1.0446318;1.04051887;-0.556079253;0.0131216317;50.2166668;-7.86088074e-07;-0.0133237009;-0.600000151;-0.0266665691;1.04861933;-0.360000304;-0.00797396549;10;50.2166672;-0.533333;0;1.044444;1.0043326;1.00433296
25.341426;1.04861891;-0.59999994;-0.013290092;-0.57218157;-0.0126738196;1.04463182;1.04051887;-0.556079247;0.0131200355;50.2166668;-7.86611576e-07;-0.0133236712;-0.60000013;-0.0266665648;1.04861933;-0.360000295;-0.00797397624;10;50.2166672;-0.533333;0;1.044444;1.00433263;1.00433296
25.347426;1.04861911;-0.60000004;-0.0132902303;-0.572181592;-0.0126736865;1.04463194;1.04051887;-0.556079194;0.0131200462;50.2166668;-7.6083129e-07;-0.0133234546;-0.600000015;-0.0266665635;1.04861928;-0.360000247;-0.00797401496;10;50.2166673;-0.533333;0;1.044444;1.00433283;1.0043329
25.348426;1.04861914;-0.600000053;-0.013291914;-0.572181587;-0.0126752559;1.04463196;1.04051887;-0.556079184;0.0131200469;50.2166668;-7.53884182e-07;-0.0133234159;-0.599999997;-0.0266665667;1.04861927;-0.36000024;-0.00797501512;10;50.2166673;-0.533333;0;1.044444;1.00433286;1.00433289
25.349426;1.04861918;-0.600000065;-0.0132919283;-0.572181579;-0.0126752365;1.04463197;1.04051886;-0.556079174;0.0131200477;50.2166668;-7.46810324e-07;-0.0133233775;-0.599999981;-0.0266665698;1.04861926;-0.360000233;-0.00797501329;10;50.2166673;-0.533333;0;1.044444;1.00433289;1.00433287
25.350426;1.04861922;-0.600000074;-0.0132919398;-0.572181569;-0.0126752176;1.04463198;1.04051886;-0.556079163;0.0131200487;50.2166668;-7.39568881e-07;-0.0133216728;-0.599999965;-0.0266665726;1.04861926;-0.360000226;-0.00797500942;10;50.2166674;-0.533333;0;1.044444;1.00433292;1.00433286
25.351426;1.04861925;-0.600000081;-0.0132919479;-0.572181556;-0.0126751996;1.044632;1.04051886;-0.556079152;0.0131200503;50.2166668;-7.31962823e-07;-0.0133216351;-0.599999949;-0.0266665747;1.04861925;-0.36000022;-0.0079750036;10;50.2166674;-0.533333;0;1.044444;1.00433295;1.00433284
25.352426;1.04861928;-0.600000086;-0.0132919525;-0.572181541;-0.012675183;1.04463101;1.04051885;-0.55607914;0.0131200524;50.2166667;-7.23720119e-07;-0.0133215978;-0.599999934;-0.0266665756;1.04861925;-0.360000214;-0.00797499604;10;50.2166674;-0.533333;0;1.044444;1.00433297;1.00433282
25.371426;1.04861943;-0.599999857;-0.0132916978;-0.572181227;-0.012675239;1.04463119;1.04051851;-0.556078983;0.0131200849;50.2166667;-4.79494968e-07;-0.0133212492;-0.599999688;-0.0266664434;1.04861958;-0.360000254;-0.0079747479;10;50.2166673;-0.533333;0;1.044444;1.00433307;1.0043325
25.372426;1.04861844;-0.599999843;-0.013291694;-0.572181764;-0.0126752648;1.04463119;1.04051847;-0.556078973;0.0131200834;50.2166668;-4.72609172e-07;-0.0133212549;-0.599999684;-0.0266664424;1.04861858;-0.360000268;-0.00797473983;10;50.2166673;-0.533333;0;1.044444;1.00433308;1.00433248
25.374426;1.04861846;-0.599999821;-0.0132916922;-0.572181753;-0.0126752949;1.04463119;1.0405184;-0.55607895;0.0131200832;50.2166668;-4.65502179e-07;-0.0133212711;-0.59999968;-0.0266664426;1.04861858;-0.3600003;-0.00797472686;10;50.2166672;-0.533333;0;1.044444;1.00433309;1.00433244
25.375426;1.04861847;-0.599999813;-0.0132916939;-0.572181749;-0.0126753112;1.04463118;1.04051837;-0.556078939;0.0131184824;50.2166668;-4.65402264e-07;-0.0133212817;-0.599999678;-0.0266664436;1.04861858;-0.360000318;-0.00797472183;10;50.2166672;-0.533333;0;1.044444;1.00433309;1.00433242
25.381426;1.04861857;-0.599999787;-0.0132917242;-0.572181735;-0.0126754276;1.04463113;1.04051817;-0.556078868;0.0131184889;50.2166668;-4.96394071e-07;-0.0133213699;-0.599999673;-0.026666472;1.04861852;-0.360000444;-0.00797471785;10;50.2166672;-0.533333;0;1.044444;1.00433309;1.00433231
25.382426;1.04861858;-0.599999783;-0.0132933977;-0.572181732;-0.0126770377;1.04463113;1.04051814;-0.556078859;0.013118488;50.2166668;-5.0336385e-07;-0.0133213879;-0.599999671;-0.0266664819;1.04861851;-0.360000469;-0.00797572204;10;50.2166672;-0.533333;0;1.044444;1.00433308;1.00433229
25.383426;1.04861859;-0.599999778;-0.013293405;-0.572181728;-0.0126770574;1.04463112;1.04051812;-0.556078851;0.0131184856;50.2166668;-5.09700053e-07;-0.0133214071;-0.599999667;-0.0266664936;1.04861849;-0.360000495;-0.00797572748;10;50.2166672;-0.533333;0;1.044444;1.00433308;1.00433228
25.384426;1.04861859;-0.599999772;-0.0132934125;-0.572181724;-0.012677076;1.04463112;1.0405181;-0.556078844;0.0131184813;50.2166668;-5.1500815e-07;-0.0133197607;-0.599999661;-0.0266665071;1.04861847;-0.360000522;-0.00797573402;10;50.2166672;-0.533333;0;1.044444;1.00433308;1.00433226
25.385426;1.0486186;-0.599999766;-0.0132934199;-0.572181719;-0.0126770934;1.04463011;1.04051808;-0.556078839;0.0131184748;50.2166668;-5.18994063e-07;-0.0133197822;-0.599999655;-0.0266665229;1.04861846;-0.360000549;-0.00797574154;10;50.2166671;-0.533333;0;1.044444;1.00433308;1.00433225
25.392426;1.0486186;-0.599999714;-0.0132934609;-0.572181688;-0.0126771726;1.04463013;1.04051806;-0.556078838;0.0131183823;50.2166667;-5.03288422e-07;-0.0133199483;-0.599999592;-0.0266667174;1.04861831;-0.360000699;-0.00797581563;10;50.2166671;-0.533333;0;1.044444;1.00433307;1.00433223
25.393426;1.0486186;-0.599999705;-0.0132934655;-0.572181689;-0.0126771789;1.04463013;1.04051706;-0.556079376;0.0131183802;50.2166667;-4.96417019e-07;-0.0133199714;-0.599999585;-0.0266667572;1.04861829;-0.360000714;-0.00797582913;10;50.216667;-0.533333;0;1.044444;1.00433307;1.00433224
25.406426;1.04861834;-0.599999584;-0.013293566;-0.572181839;-0.0126772623;1.04463013;1.04051708;-0.556079424;0.013118279;50.2166667;-3.93313207e-07;-0.013320236;-0.599999622;-0.0266672542;1.04861814;-0.360000725;-0.0079760488;10;50.2166667;-0.533333;0;1.044444;1.00433309;1.00433249
25.407426;1.0486183;-0.599999582;-0.0132935835;-0.572181849;-0.0126772709;1.04463013;1.04051708;-0.556079428;0.0131166711;50.2166667;-3.82380957e-07;-0.0133202591;-0.599999632;-0.0266672795;1.04861813;-0.360000715;-0.00797606311;10;50.2166667;-0.533333;0;1.044444;1.0043331;1.00433252
25.412426;1.04861814;-0.599999584;-0.013293684;-0.572181881;-0.0126772968;1.04463016;1.04051706;-0.55607943;0.0131166403;50.2166667;-3.14053255e-07;-0.0133203947;-0.599999685;-0.0266673742;1.04861812;-0.360000665;-0.00797609596;10;50.2166665;-0.533333;0;1.044444;1.00433313;1.00433265
25.413426;1.04861811;-0.599999584;-0.0132953703;-0.572181884;-0.0126788844;1.04463017;1.04051706;-0.556079424;0.0131166356;50.2166667;-2.99502498e-07;-0.0133204247;-0.599999697;-0.026667389;1.04861812;-0.360000656;-0.00797709329;10;50.2166665;-0.533333;0;1.044444;1.00433314;1.00433268
25.414426;1.04861808;-0.599999584;-0.013295389;-0.572181885;-0.0126788797;1.04463018;1.04051706;-0.556079417;0.013116632;50.2166667;-2.85264248e-07;-0.013320455;-0.59999971;-0.0266674029;1.04861812;-0.360000646;-0.00797708722;10;50.2166665;-0.533333;0;1.044444;1.00433314;1.00433271
25.415426;1.04861806;-0.599999584;-0.0132954066;-0.572181885;-0.012678872;1.0446292;1.04051706;-0.556079408;0.0131166298;50.2166667;-2.71470946e-07;-0.0133188188;-0.599999724;-0.0266674162;1.04861812;-0.360000637;-0.00797707758;10;50.2166665;-0.533333;0;1.044444;1.00433315;1.00433274
25.430426;1.0486179;-0.599999565;-0.0132955453;-0.572181661;-0.0126784875;1.04462952;1.04051704;-0.556079113;0.0131167885;50.216667;-2.0501632e-07;-0.0133191948;-0.599999994;-0.0266674347;1.04861808;-0.360000546;-0.00797661676;10;50.2166667;-0.533333;0;1.044444;1.00433313;1.00433298
25.431426;1.04861689;-0.59999956;-0.0132955435;-0.572182185;-0.0126784717;1.04462954;1.04051704;-0.556079087;0.0131168083;50.216667;-2.11963315e-07;-0.0133192097;-0.600000002;-0.026667414;1.04861707;-0.360000543;-0.00797658268;10;50.2166667;-0.533333;0;1.044444;1.00433314;1.00433297
25.436426;1.04861685;-0.599999523;-0.0132955206;-0.5721821;-0.0126783616;1.0446296;1.04051704;-0.556078953;0.0131168933;50.2166671;-2.63410661e-07;-0.0133192596;-0.599999998;-0.0266672698;1.048617;-0.360000532;-0.00797643675;10;50.2166667;-0.533333;0;1.044444;1.00433322;1.00433295
25.437426;1.04861684;-0.599999515;-0.0132955135;-0.572182093;-0.0126783456;1.0446296;1.04051704;-0.556078924;0.013115303;50.2166672;-2.7486824e-07;-0.0133192656;-0.59999999;-0.0266672341;1.04861698;-0.360000531;-0.00797641236;10;50.2166667;-0.533333;0;1.044444;1.00433324;1.00433295
25.440426;1.04861683;-0.59999949;-0.0132954848;-0.572182094;-0.0126783089;1.04462962;1.04051703;-0.55607883;0.0131153233;50.2166672;-3.08515507e-07;-0.0133192794;-0.599999955;-0.0266671188;1.04861696;-0.360000536;-0.00797634683;10;50.2166667;-0.533333;0;1.044444;1.00433329;1.00433296
25.441426;1.04861682;-0.599999484;-0.0132954719;-0.572182102;-0.0126783006;1.04462962;1.04051603;-0.556079332;0.0131153381;50.2166673;-3.19490107e-07;-0.0133192833;-0.59999994;-0.0266670791;1.04861695;-0.36000054;-0.00797632791;10;50.2166667;-0.533333;0;1.044444;1.0043333;1.00433296
25.442426;1.04861682;-0.599999478;-0.0132971237;-0.572182113;-0.0126798838;1.04462962;1.04051602;-0.556079299;0.0131153383;50.2166673;-3.30175075e-07;-0.013319287;-0.599999924;-0.0266670396;1.04861694;-0.360000544;-0.00797731105;10;50.2166667;-0.533333;0;1.044444;1.00433331;1.00433297
25.443426;1.04861682;-0.599999473;-0.0132971067;-0.572182126;-0.0126798797;1.04462961;1.04051602;-0.556079267;0.0131153365;50.2166673;-3.40473458e-07;-0.0133192902;-0.599999907;-0.0266670008;1.04861694;-0.36000055;-0.00797729673;10;50.2166667;-0.533333;0;1.044444;1.00433333;1.00433298
25.444426;1.04861682;-0.59999947;-0.0132970877;-0.572182141;-0.0126798778;1.04462861;1.04051601;-0.556079235;0.013115333;50.2166673;-3.50379953e-07;-0.0133176262;-0.599999891;-0.0266669633;1.04861694;-0.360000555;-0.00797728532;10;50.2166667;-0.533333;0;1.044444;1.00433333;1.00433298
25.464426;1.04861718;-0.599999726;-0.0132967136;-0.57218233;-0.0126799669;1.04462805;1.04051621;-0.556079132;0.0131152199;50.2166672;-4.83904569e-07;-0.0133173831;-0.599999684;-0.0266668265;1.04861709;-0.360000491;-0.00797766522;10;50.2166669;-0.533333;0;1.044444;1.00433326;1.00433308
25.465426;1.0486172;-0.599999756;-0.0132967043;-0.572182324;-0.0126799727;1.04462801;1.04051623;-0.556079148;0.0131136125;50.2166672;-4.83928189e-07;-0.0133173628;-0.599999684;-0.0266668314;1.04861709;-0.360000483;-0.0079777028;10;50.2166669;-0.533333;0;1.044444;1.00433325;1.00433306
25.469426;1.04861729;-0.599999894;-0.0132966737;-0.572182284;-0.0126800083;1.0446279;1.04051634;-0.556079211;0.0131135971;50.2166672;-4.72928625e-07;-0.013317279;-0.599999705;-0.0266668334;1.04861709;-0.360000464;-0.00797785259;10;50.2166669;-0.533333;0;1.044444;1.00433321;1.00433297
25.470426;1.0486173;-0.599999933;-0.0132983333;-0.572182274;-0.0126816112;1.04462789;1.04051637;-0.556079227;0.0131135948;50.2166672;-4.68220515e-07;-0.0133172593;-0.599999712;-0.02666683;1.04861709;-0.360000463;-0.00797888881;10;50.2166669;-0.533333;0;1.044444;1.0043332;1.00433295
25.471426;1.04861731;-0.599999974;-0.0132983266;-0.572182265;-0.0126816268;1.04462687;1.04051639;-0.556079242;0.0131135926;50.2166672;-4.63103745e-07;-0.0133172402;-0.59999972;-0.0266668251;1.04861708;-0.360000465;-0.00797892411;10;50.2166669;-0.533333;0;1.044444;1.00433319;1.00433292
25.472426;1.04861732;-0.600000016;-0.0132983201;-0.572182257;-0.0126816442;1.04462686;1.04051641;-0.556079258;0.01311359;50.2166672;-4.57647773e-07;-0.013315555;-0.599999728;-0.026666819;1.04861708;-0.360000469;-0.00797895821;10;50.2166669;-0.533333;0;1.044444;1.00433319;1.0043329
25.483426;1.04861724;-0.600000406;-0.0132983018;-0.572182263;-0.0126818773;1.04462687;1.04051653;-0.556079464;0.0131135302;50.2166671;-3.56588004e-07;-0.013315305;-0.599999812;-0.0266667163;1.04861703;-0.36000064;-0.00797922845;10;50.216667;-0.533333;0;1.044444;1.00433308;1.00433259
25.484426;1.04861623;-0.600000423;-0.0132983081;-0.57218282;-0.01268191;1.04462688;1.04051653;-0.556079492;0.0131135278;50.2166671;-3.44541073e-07;-0.0133152757;-0.599999819;-0.0266667069;1.04861603;-0.360000657;-0.00797924609;10;50.216667;-0.533333;0;1.044444;1.00433307;1.00433256
25.485426;1.04861621;-0.600000437;-0.013298316;-0.572182832;-0.01268193;1.04462689;1.04051654;-0.556079522;0.0131135264;50.2166671;-3.32429269e-07;-0.013315246;-0.599999826;-0.0266666977;1.04861602;-0.360000672;-0.007979263;10;50.216667;-0.533333;0;1.044444;1.00433305;1.00433254
25.486426;1.0486162;-0.600000448;-0.0132983255;-0.572182847;-0.012681949;1.0446269;1.04051554;-0.556080089;0.0131135385;50.2166671;-3.20250704e-07;-0.0133152166;-0.599999832;-0.026666689;1.04861602;-0.360000686;-0.00797927905;10;50.216667;-0.533333;0;1.044444;1.00433304;1.00433251
25.491426;1.04861613;-0.600000465;-0.0132983847;-0.572182941;-0.0126820288;1.04462696;1.04051556;-0.556080281;0.0131135464;50.2166671;-2.62060022e-07;-0.0133150892;-0.599999846;-0.0266666601;1.04861601;-0.360000717;-0.00797933124;10;50.216667;-0.533333;0;1.044444;1.00433293;1.00433241
25.492426;1.04861612;-0.600000461;-0.0132983954;-0.572182963;-0.0126820418;1.04462697;1.04051556;-0.556080321;0.0131119478;50.216667;-2.52112608e-07;-0.0133150688;-0.599999844;-0.0266666588;1.048616;-0.360000714;-0.00797933235;10;50.216667;-0.533333;0;1.044444;1.00433291;1.00433239
25.495426;1.04861609;-0.600000437;-0.0132984215;-0.572183032;-0.0126820761;1.04462701;1.04051558;-0.556080432;0.0131119586;50.2166671;-2.28834402e-07;-0.0133150183;-0.599999833;-0.0266666625;1.04861599;-0.360000692;-0.00797931126;10;50.216667;-0.533333;0;1.044444;1.00433282;1.00433234
25.496426;1.04861608;-0.600000425;-0.013300095;-0.572183055;-0.0126836763;1.04462702;1.04051558;-0.556080464;0.0131119623;50.2166671;-2.23415737e-07;-0.0133150047;-0.599999827;-0.0266666655;1.04861598;-0.36000068;-0.00798029638;10;50.216667;-0.533333;0;1.044444;1.00433279;1.00433233
25.497426;1.04861607;-0.600000412;-0.0133001012;-0.572183078;-0.0126836873;1.04462603;1.04051559;-0.556080493;0.0131119663;50.2166671;-2.18925512e-07;-0.0133149927;-0.59999982;-0.0266666694;1.04861598;-0.360000667;-0.00798027814;10;50.216667;-0.533333;0;1.044444;1.00433277;1.00433232
25.498426;1.04861606;-0.600000397;-0.0133001065;-0.572183102;-0.0126836987;1.04462604;1.04051559;-0.556080519;0.0131119705;50.2166671;-2.1511149e-07;-0.0133149822;-0.599999813;-0.0266666746;1.04861598;-0.360000653;-0.00798025703;10;50.216667;-0.533333;0;1.044444;1.00433274;1.00433232
25.499426;1.04861604;-0.600000383;-0.0133001113;-0.572183125;-0.0126837106;1.04462604;1.04051559;-0.556080541;0.0131119748;50.2166671;-2.1173918e-07;-0.0133133066;-0.599999804;-0.0266666814;1.04861598;-0.360000637;-0.00798023354;10;50.216667;-0.533333;0;1.044444;1.00433271;1.00433231
25.517426;1.04861602;-0.600000104;-0.0132998977;-0.572183457;-0.0126839305;1.04462613;1.04051541;-0.556080515;0.0131120212;50.216667;-1.43298705e-08;-0.0133131841;-0.599999771;-0.0266669587;1.04861592;-0.36000026;-0.00797974281;10;50.2166673;-0.533333;0;1.044444;1.00433242;1.00433253
25.518426;1.04861602;-0.600000087;-0.0132998671;-0.572183469;-0.0126839414;1.04462614;1.04051538;-0.556080502;0.0131104264;50.216667;-1.97358669e-09;-0.0133131727;-0.599999782;-0.0266669655;1.04861591;-0.360000248;-0.00797971959;10;50.2166673;-0.533333;0;1.044444;1.00433241;1.00433257
25.520426;1.04861603;-0.60000006;-0.0132998082;-0.572183488;-0.012683963;1.04462617;1.04051532;-0.556080474;0.0131104397;50.216667;1.76766677e-08;-0.0133131541;-0.599999805;-0.0266669719;1.0486159;-0.360000228;-0.00797967565;10;50.2166674;-0.533333;0;1.044444;1.00433238;1.00433265
25.521426;1.04861603;-0.600000049;-0.013299781;-0.572183494;-0.0126839737;1.04462518;1.04051529;-0.556080459;0.0131104455;50.216667;2.56670058e-08;-0.0133131479;-0.599999816;-0.0266669716;1.04861589;-0.36000022;-0.00797965506;10;50.2166674;-0.533333;0;1.044444;1.00433237;1.00433269
25.522426;1.04861603;-0.600000042;-0.0133014225;-0.572183499;-0.0126855739;1.04462519;1.04051526;-0.556080443;0.0131104506;50.216667;3.2894007e-08;-0.0133131444;-0.599999827;-0.026666969;1.04861588;-0.360000213;-0.00798063545;10;50.2166674;-0.533333;0;1.044444;1.00433236;1.00433274
25.523426;1.04861603;-0.600000037;-0.0133013995;-0.572183501;-0.0126855852;1.04462521;1.04051522;-0.556080428;0.0131104548;50.216667;3.95897052e-08;-0.0133131441;-0.599999839;-0.026666964;1.04861587;-0.360000208;-0.0079806169;10;50.2166674;-0.533333;0;1.044444;1.00433235;1.00433279
25.524426;1.04861602;-0.600000035;-0.0133013791;-0.572183502;-0.012685597;1.04462522;1.04051519;-0.556080411;0.0131104582;50.216667;4.59139673e-08;-0.0133114806;-0.59999985;-0.0266669568;1.04861585;-0.360000204;-0.00798059953;10;50.2166674;-0.533333;0;1.044444;1.00433234;1.00433284
25.526426;1.04861602;-0.600000041;-0.013301347;-0.572183497;-0.0126856222;1.04462525;1.04051511;-0.556080377;0.0131104622;50.216667;5.77891667e-08;-0.0133114968;-0.599999871;-0.0266669362;1.04861582;-0.360000201;-0.0079805686;10;50.2166674;-0.533333;0;1.044444;1.00433231;1.00433294
25.527426;1.04861601;-0.600000048;-0.0133013357;-0.572183492;-0.0126856351;1.04462526;1.04051408;-0.556080895;0.0131104757;50.216667;6.3273233e-08;-0.0133115094;-0.599999882;-0.0266669235;1.0486158;-0.360000202;-0.00798055488;10;50.2166674;-0.533333;0;1.044444;1.0043323;1.00433299
25.532426;1.048616;-0.600000108;-0.0133013245;-0.57218344;-0.0126856862;1.04462532;1.0405139;-0.556080791;0.0131104786;50.2166671;7.97225385e-08;-0.0133116104;-0.599999931;-0.02666685;1.04861571;-0.360000226;-0.00798050154;10;50.2166673;-0.533333;0;1.044444;1.00433223;1.00433324
25.533426;1.048615;-0.600000122;-0.0133013294;-0.572183968;-0.0126857035;1.04462533;1.04051387;-0.556080768;0.0131104802;50.2166671;7.99340847e-08;-0.0133116357;-0.59999994;-0.0266668348;1.0486147;-0.360000232;-0.0079804942;10;50.2166673;-0.533333;0;1.044444;1.00433222;1.00433328
25.542426;1.04861498;-0.600000224;-0.0133014769;-0.572183725;-0.0126856596;1.04462541;1.04051375;-0.556080559;0.0131104858;50.2166671;6.20366659e-08;-0.0133118769;-0.599999976;-0.0266666683;1.04861461;-0.360000303;-0.00798049537;10;50.2166671;-0.533333;0;1.044444;1.00433224;1.00433352
25.543426;1.04861498;-0.600000237;-0.0133015004;-0.572183696;-0.0126856478;1.04462542;1.04051375;-0.556080543;0.0131088846;50.2166672;5.98682766e-08;-0.0133119041;-0.599999976;-0.0266666458;1.0486146;-0.36000031;-0.00798050511;10;50.2166671;-0.533333;0;1.044444;1.00433225;1.00433354
25.545426;1.04861497;-0.600000266;-0.013301549;-0.57218364;-0.0126856219;1.04462543;1.04051377;-0.556080514;0.0131088896;50.2166672;5.41161607e-08;-0.0133119569;-0.599999973;-0.0266666033;1.04861461;-0.360000323;-0.00798053137;10;50.2166671;-0.533333;0;1.044444;1.00433229;1.00433355
25.546426;1.04861496;-0.600000282;-0.0133032401;-0.572183615;-0.0126871972;1.04462444;1.04051378;-0.556080501;0.0131088943;50.2166672;5.03951163e-08;-0.0133119826;-0.599999971;-0.0266665841;1.04861461;-0.360000329;-0.00798154748;10;50.2166671;-0.533333;0;1.044444;1.00433231;1.00433356
25.548426;1.04861496;-0.600000314;-0.0133032874;-0.572183567;-0.0126871673;1.04462446;1.04051381;-0.556080478;0.0131089072;50.2166672;4.12803799e-08;-0.0133120328;-0.599999966;-0.0266665517;1.04861463;-0.360000343;-0.00798158372;10;50.2166671;-0.533333;0;1.044444;1.00433235;1.00433357
25.549426;1.04861496;-0.60000033;-0.013303309;-0.572183545;-0.0126871522;1.04462447;1.04051383;-0.556080467;0.0131089144;50.2166672;3.59905696e-08;-0.0133103911;-0.599999964;-0.0266665389;1.04861465;-0.36000035;-0.00798160279;10;50.2166671;-0.533333;0;1.044444;1.00433238;1.00433357
25.565426;1.04861514;-0.600000386;-0.0133032749;-0.572183331;-0.0126869956;1.04462444;1.04051412;-0.556080389;0.0131089063;50.2166677;2.49189956e-08;-0.0133107286;-0.599999999;-0.0266665644;1.04861492;-0.36000037;-0.0079817119;10;50.2166674;-0.533333;0;1.044444;1.0043328;1.00433333
25.566426;1.04861515;-0.600000382;-0.0133032538;-0.572183325;-0.0126869925;1.04462443;1.04051314;-0.556080933;0.0131089115;50.2166677;3.15555953e-08;-0.013310733;-0.599999992;-0.0266665635;1.04861493;-0.360000361;-0.00798170485;10;50.2166674;-0.533333;0;1.044444;1.00433282;1.00433331
25.567426;1.04861516;-0.600000379;-0.0133032323;-0.57218332;-0.012686991;1.04462443;1.04051316;-0.556080945;0.0131073031;50.2166678;3.82273145e-08;-0.0133107343;-0.599999983;-0.0266665617;1.04861494;-0.36000035;-0.00798169736;10;50.2166674;-0.533333;0;1.044444;1.00433284;1.0043333
25.568426;1.04861517;-0.600000376;-0.0133032108;-0.572183315;-0.0126869911;1.04462442;1.04051318;-0.55608096;0.0131072976;50.2166678;4.50272448e-08;-0.0133107329;-0.599999974;-0.0266665593;1.04861495;-0.360000338;-0.00798168978;10;50.2166675;-0.533333;0;1.044444;1.00433286;1.00433328
25.569426;1.04861517;-0.600000372;-0.0133031895;-0.572183311;-0.0126869926;1.04462341;1.04051319;-0.556080977;0.0131072935;50.2166678;5.22058246e-08;-0.0133107292;-0.599999963;-0.0266665566;1.04861495;-0.360000324;-0.00798168233;10;50.2166675;-0.533333;0;1.044444;1.00433288;1.00433327
25.570426;1.04861518;-0.600000369;-0.0133048355;-0.572183306;-0.0126885848;1.0446234;1.04051321;-0.556080996;0.0131072913;50.2166679;6.00342204e-08;-0.0133107238;-0.599999953;-0.0266665536;1.04861495;-0.36000031;-0.00798267507;10;50.2166675;-0.533333;0;1.044444;1.0043329;1.00433326
25.572426;1.04861519;-0.600000363;-0.0133047961;-0.572183298;-0.012688593;1.04462338;1.04051324;-0.556081039;0.0131072934;50.2166679;7.83487928e-08;-0.0133107091;-0.599999931;-0.0266665482;1.04861495;-0.360000276;-0.0079826604;10;50.2166675;-0.533333;0;1.044444;1.00433295;1.00433323
25.573426;1.04861519;-0.60000036;-0.0133047777;-0.572183294;-0.0126885977;1.04462337;1.04051325;-0.556081063;0.0131072983;50.216668;8.89111587e-08;-0.0133090332;-0.599999921;-0.0266665461;1.04861495;-0.360000257;-0.00798265249;10;50.2166676;-0.533333;0;1.044444;1.00433297;1.00433323
25.578426;1.0486152;-0.600000344;-0.0133047035;-0.572183291;-0.0126886207;1.04462331;1.0405133;-0.556081184;0.0131073605;50.216668;1.48031164e-07;-0.013308959;-0.599999875;-0.02666655;1.04861493;-0.360000147;-0.00798260184;10;50.2166676;-0.533333;0;1.044444;1.00433307;1.00433321
25.579426;1.0486142;-0.600000339;-0.0133046925;-0.572183842;-0.0126886358;1.04462329;1.0405133;-0.556081208;0.0131073788;50.216668;1.58932579e-07;-0.0133089384;-0.599999868;-0.0266665564;1.04861392;-0.360000121;-0.00798259033;10;50.2166676;-0.533333;0;1.044444;1.00433309;1.00433322
25.589426;1.04861418;-0.600000224;-0.0133045642;-0.572183961;-0.0126885598;1.04462312;1.04051327;-0.556081423;0.0131075205;50.2166679;2.13365207e-07;-0.0133087377;-0.59999985;-0.0266667533;1.04861391;-0.359999866;-0.00798248104;10;50.2166677;-0.533333;0;1.044444;1.00433326;1.00433331
25.590426;1.04861418;-0.600000207;-0.0133045426;-0.572183973;-0.012688536;1.0446231;1.04051326;-0.556081437;0.0131059224;50.2166678;2.16416371e-07;-0.0133087214;-0.59999985;-0.0266667839;1.04861391;-0.359999847;-0.00798246808;10;50.2166677;-0.533333;0;1.044444;1.00433328;1.00433332
25.591426;1.04861418;-0.600000188;-0.0133045198;-0.572183984;-0.0126885096;1.04462308;1.04051325;-0.556081448;0.0131059237;50.2166678;2.20151884e-07;-0.0133087056;-0.59999985;-0.0266668158;1.04861391;-0.359999828;-0.00798245482;10;50.2166677;-0.533333;0;1.044444;1.00433329;1.00433332
25.592426;1.04861418;-0.600000168;-0.0133044964;-0.572183993;-0.0126884812;1.04462206;1.04051323;-0.556081455;0.0131059224;50.2166677;2.24804375e-07;-0.0133086905;-0.59999985;-0.0266668487;1.04861392;-0.359999811;-0.00798244169;10;50.2166677;-0.533333;0;1.044444;1.0043333;1.00433333
25.593426;1.04861418;-0.600000147;-0.0133061396;-0.572184001;-0.0126900405;1.04462203;1.04051321;-0.55608146;0.0131059187;50.2166677;2.30501762e-07;-0.0133086762;-0.59999985;-0.0266668823;1.04861393;-0.359999794;-0.0079834292;10;50.2166677;-0.533333;0;1.044444;1.00433331;1.00433333
25.595426;1.04861418;-0.600000104;-0.0133060943;-0.572184013;-0.012689977;1.04462199;1.04051317;-0.556081458;0.0131059047;50.2166676;2.44915719e-07;-0.0133086521;-0.599999849;-0.0266669504;1.04861395;-0.359999762;-0.00798340821;10;50.2166677;-0.533333;0;1.044444;1.00433333;1.00433333
25.596426;1.04861417;-0.600000081;-0.0133060731;-0.572184018;-0.0126899443;1.04462196;1.04051314;-0.556081452;0.0131058947;50.2166675;2.53319293e-07;-0.0133069762;-0.59999985;-0.0266669839;1.04861396;-0.359999747;-0.00798340051;10;50.2166677;-0.533333;0;1.044444;1.00433334;1.00433333
25.602426;1.04861412;-0.599999955;-0.0133059723;-0.572184031;-0.0126897478;1.0446218;1.04051297;-0.556081359;0.0131057958;50.2166673;3.08510409e-07;-0.0133069519;-0.599999872;-0.0266671436;1.04861407;-0.359999682;-0.00798338478;10;50.2166677;-0.533333;0;1.044444;1.00433338;1.00433331
25.603426;1.04861411;-0.599999937;-0.0133059612;-0.572184032;-0.0126897159;1.04462178;1.04051195;-0.556081873;0.0131057864;50.2166673;3.17558033e-07;-0.0133069488;-0.599999879;-0.0266671583;1.04861409;-0.359999676;-0.0079833835;10;50.2166677;-0.533333;0;1.044444;1.00433339;1.0043333
25.612426;1.04861397;-0.599999802;-0.0133059921;-0.572184106;-0.012689456;1.0446216;1.0405118;-0.5560817;0.0131055659;50.216667;3.8650377e-07;-0.0133068854;-0.600000004;-0.0266670896;1.04861432;-0.359999638;-0.00798335087;10;50.2166677;-0.533333;0;1.044444;1.00433347;1.0043333
25.613426;1.04861395;-0.599999788;-0.0133060119;-0.572184121;-0.0126894331;1.04462158;1.04051178;-0.556081686;0.0131039445;50.216667;3.86038792e-07;-0.0133068756;-0.600000022;-0.0266670618;1.04861434;-0.359999634;-0.00798334656;10;50.2166678;-0.533333;0;1.044444;1.00433347;1.0043333
25.614426;1.04861393;-0.599999775;-0.0133060342;-0.572184138;-0.0126894123;1.04462057;1.04051177;-0.556081672;0.0131039275;50.216667;3.82586987e-07;-0.0133068653;-0.600000041;-0.0266670307;1.04861436;-0.35999963;-0.00798334366;10;50.2166678;-0.533333;0;1.044444;1.00433347;1.00433329
25.615426;1.0486139;-0.599999763;-0.0133060586;-0.572184154;-0.0126893936;1.04462056;1.04051176;-0.55608166;0.0131039133;50.2166669;3.760076e-07;-0.0133068546;-0.60000006;-0.0266669967;1.04861438;-0.359999626;-0.00798334265;10;50.2166678;-0.533333;0;1.044444;1.00433347;1.00433329
25.616426;1.04861388;-0.599999753;-0.0133077514;-0.572184172;-0.0126909663;1.04462054;1.04051174;-0.556081648;0.0131039017;50.2166669;3.66220604e-07;-0.0133068434;-0.600000079;-0.0266669603;1.04861439;-0.359999621;-0.00798434388;10;50.2166678;-0.533333;0;1.044444;1.00433347;1.00433329
25.618426;1.04861383;-0.59999974;-0.0133078083;-0.572184207;-0.0126909388;1.04462051;1.04051171;-0.556081627;0.0131038851;50.2166669;3.37239913e-07;-0.0133068194;-0.600000115;-0.0266668828;1.04861442;-0.359999608;-0.00798435373;10;50.2166678;-0.533333;0;1.044444;1.00433346;1.00433327
25.619426;1.0486138;-0.599999739;-0.0133078385;-0.572184225;-0.0126909281;1.04462049;1.0405117;-0.556081618;0.0131038793;50.2166668;3.18717379e-07;-0.0133051399;-0.600000132;-0.0266668426;1.04861443;-0.3599996;-0.00798436241;10;50.2166678;-0.533333;0;1.044444;1.00433345;1.00433326
25.622426;1.04861373;-0.599999757;-0.0133079319;-0.572184284;-0.0126909123;1.04462042;1.04051165;-0.556081596;0.0131038685;50.2166668;2.54757709e-07;-0.0133051006;-0.600000179;-0.0266667214;1.04861446;-0.359999565;-0.00798440255;10;50.2166678;-0.533333;0;1.044444;1.00433343;1.00433323
25.623426;1.0486127;-0.599999771;-0.0133079631;-0.572184851;-0.0126909253;1.04462039;1.04051163;-0.556081592;0.0131038661;50.2166667;2.32967741e-07;-0.0133050876;-0.600000193;-0.0266666828;1.04861347;-0.359999551;-0.00798441997;10;50.2166679;-0.533333;0;1.044444;1.00433342;1.00433321
25.634426;1.04861258;-0.600000096;-0.0133082772;-0.572185021;-0.0126910323;1.04462002;1.0405115;-0.556081637;0.0131038934;50.2166665;5.76938745e-08;-0.0133049446;-0.600000308;-0.0266664837;1.04861343;-0.359999455;-0.00798468108;10;50.2166678;-0.533333;0;1.044444;1.00433336;1.00433297
25.635426;1.04861257;-0.600000128;-0.0133082995;-0.572185029;-0.0126910406;1.04461999;1.04051149;-0.55608165;0.0131023019;50.2166665;4.8587077e-08;-0.0133049374;-0.600000318;-0.0266664844;1.04861341;-0.359999455;-0.00798471028;10;50.2166678;-0.533333;0;1.044444;1.00433335;1.00433294
25.636426;1.04861257;-0.600000159;-0.0133083192;-0.572185035;-0.0126910483;1.04461896;1.04051149;-0.556081665;0.0131023138;50.2166664;3.97395299e-08;-0.0133049325;-0.600000328;-0.0266664867;1.04861339;-0.359999456;-0.0079847399;10;50.2166677;-0.533333;0;1.044444;1.00433334;1.00433291
25.637426;1.04861257;-0.600000189;-0.0133083357;-0.572185039;-0.0126910556;1.04461893;1.04051149;-0.556081683;0.0131023274;50.2166664;3.08506909e-08;-0.0133049298;-0.600000339;-0.0266664902;1.04861337;-0.359999459;-0.00798476949;10;50.2166677;-0.533333;0;1.044444;1.00433333;1.00433288
25.638426;1.04861257;-0.600000218;-0.0133100154;-0.572185042;-0.0126926522;1.0446189;1.04051149;-0.556081703;0.0131023427;50.2166664;2.18530266e-08;-0.0133049293;-0.60000035;-0.0266664946;1.04861335;-0.359999463;-0.00798579864;10;50.2166677;-0.533333;0;1.044444;1.00433332;1.00433285
25.639426;1.04861257;-0.600000246;-0.013310025;-0.572185044;-0.0126926593;1.04461888;1.0405105;-0.556082259;0.0131023721;50.2166664;1.2821683e-08;-0.0133049307;-0.600000363;-0.0266664996;1.04861332;-0.359999468;-0.007985827;10;50.2166677;-0.533333;0;1.044444;1.00433331;1.00433281
25.640426;1.04861257;-0.600000273;-0.0133100311;-0.572185043;-0.0126926664;1.04461886;1.04051051;-0.556082283;0.0131023904;50.2166664;3.83363449e-09;-0.013304934;-0.600000376;-0.0266665051;1.0486133;-0.359999475;-0.00798585427;10;50.2166676;-0.533333;0;1.044444;1.00433329;1.00433278
25.641426;1.04861257;-0.600000299;-0.0133100343;-0.572185041;-0.0126926731;1.04461884;1.04051051;-0.556082309;0.0131024098;50.2166664;-5.08710833e-09;-0.0133032723;-0.60000039;-0.0266665111;1.04861327;-0.359999483;-0.00798588019;10;50.2166676;-0.533333;0;1.044444;1.00433328;1.00433274
25.656426;1.04861265;-0.600000444;-0.0133099369;-0.57218472;-0.0126926445;1.04461883;1.04051077;-0.556082679;0.0131026836;50.2166664;-8.65516997e-08;-0.0133034874;-0.600000513;-0.0266665509;1.0486129;-0.359999791;-0.00798600176;10;50.2166673;-0.533333;0;1.044444;1.00433304;1.00433236
25.657426;1.04861266;-0.600000438;-0.0133099217;-0.572184687;-0.0126926368;1.04461784;1.0405108;-0.55608269;0.0131010928;50.2166664;-7.81308344e-08;-0.0133035112;-0.600000497;-0.0266665476;1.04861289;-0.35999982;-0.00798598875;10;50.2166673;-0.533333;0;1.044444;1.00433303;1.00433235
25.659426;1.04861269;-0.60000042;-0.0133098872;-0.57218462;-0.0126926239;1.04461787;1.04051086;-0.556082703;0.0131011119;50.2166664;-5.37379113e-08;-0.0133035607;-0.600000456;-0.0266665404;1.04861286;-0.359999881;-0.00798596043;10;50.2166673;-0.533333;0;1.044444;1.00433303;1.00433235
25.660426;1.04861271;-0.600000409;-0.0133115346;-0.572184587;-0.0126942085;1.04461789;1.04051089;-0.556082704;0.0131011204;50.2166664;-3.82966621e-08;-0.0133035861;-0.60000043;-0.0266665366;1.04861285;-0.359999912;-0.00798694635;10;50.2166673;-0.533333;0;1.044444;1.00433302;1.00433236
25.662426;1.04861274;-0.600000382;-0.0133114916;-0.572184522;-0.0126942024;1.04461793;1.04051096;-0.556082698;0.0131011354;50.2166664;-2.52579413e-09;-0.0133036381;-0.600000369;-0.0266665293;1.04861283;-0.359999977;-0.00798692073;10;50.2166673;-0.533333;0;1.044444;1.00433301;1.00433238
25.663426;1.04861276;-0.600000367;-0.0133114676;-0.572184491;-0.0126942009;1.04461796;1.04051099;-0.556082691;0.0131011422;50.2166664;1.70453997e-08;-0.0133019979;-0.600000334;-0.0266665255;1.04861282;-0.360000009;-0.00798690988;10;50.2166673;-0.533333;0;1.044444;1.00433301;1.00433239
25.664426;1.04861278;-0.60000035;-0.013311442;-0.572184461;-0.0126942003;1.04461799;1.04051102;-0.556082682;0.0131011485;50.2166664;3.73446751e-08;-0.0133020243;-0.600000299;-0.0266665215;1.04861281;-0.360000041;-0.00798690062;10;50.2166673;-0.533333;0;1.044444;1.004333;1.00433241
25.665426;1.0486118;-0.600000332;-0.013311415;-0.572184978;-0.0126942124;1.04461802;1.04051106;-0.556082671;0.0131011545;50.2166665;5.82715673e-08;-0.0133020503;-0.600000262;-0.0266665173;1.04861181;-0.360000073;-0.00798689303;10;50.2166673;-0.533333;0;1.044444;1.004333;1.00433243
25.673426;1.04861196;-0.600000128;-0.0133111965;-0.572184794;-0.0126942097;1.04461828;1.04051127;-0.556082564;0.0131011965;50.2166666;2.46948919e-07;-0.0133022176;-0.599999994;-0.0266664963;1.04861175;-0.360000278;-0.00798687136;10;50.2166674;-0.533333;0;1.044444;1.00433294;1.0043326
25.674426;1.04861197;-0.600000097;-0.0133111736;-0.572184775;-0.0126942075;1.04461832;1.04051029;-0.556083086;0.013101216;50.2166666;2.71876687e-07;-0.0133022319;-0.599999967;-0.0266664949;1.04861175;-0.360000297;-0.00798686934;10;50.2166675;-0.533333;0;1.044444;1.00433293;1.00433263
25.677426;1.048612;-0.600000008;-0.0133111137;-0.572184717;-0.0126941952;1.04461842;1.04051033;-0.556083049;0.0131012369;50.2166667;3.45050438e-07;-0.0133022659;-0.599999898;-0.0266664867;1.04861175;-0.360000346;-0.00798685729;10;50.2166675;-0.533333;0;1.044444;1.00433293;1.00433269
25.678426;1.04861201;-0.59999998;-0.013311097;-0.572184698;-0.0126941885;1.04461746;1.04051034;-0.556083036;0.0131012422;50.2166667;3.67824867e-07;-0.013302274;-0.59999988;-0.0266664824;1.04861175;-0.36000036;-0.00798685114;10;50.2166676;-0.533333;0;1.044444;1.00433292;1.00433271
25.679426;1.04861202;-0.599999954;-0.0133110821;-0.57218468;-0.0126941804;1.0446175;1.04051035;-0.556083022;0.0130996441;50.2166667;3.88912012e-07;-0.0133022802;-0.599999866;-0.0266664778;1.04861175;-0.360000373;-0.00798684414;10;50.2166676;-0.533333;0;1.044444;1.00433292;1.00433273
25.680426;1.04861202;-0.599999931;-0.0133110691;-0.572184663;-0.0126941711;1.04461754;1.04051036;-0.556083008;0.013099646;50.2166667;4.07755414e-07;-0.0133022843;-0.599999855;-0.0266664732;1.04861176;-0.360000385;-0.0079868366;10;50.2166676;-0.533333;0;1.044444;1.00433292;1.00433274
25.681426;1.04861202;-0.59999991;-0.0133127246;-0.572184647;-0.0126957505;1.04461758;1.04051037;-0.556082993;0.0130996457;50.2166668;4.23920995e-07;-0.0133022865;-0.599999848;-0.0266664689;1.04861177;-0.360000397;-0.00798782885;10;50.2166676;-0.533333;0;1.044444;1.00433292;1.00433275
25.683426;1.04861203;-0.599999878;-0.0133127079;-0.57218462;-0.0126957298;1.04461766;1.04051039;-0.556082961;0.0130996386;50.2166668;4.47403586e-07;-0.0133022853;-0.599999841;-0.0266664622;1.04861178;-0.360000422;-0.00798781377;10;50.2166676;-0.533333;0;1.044444;1.00433292;1.00433277
25.684426;1.04861203;-0.599999868;-0.0133127023;-0.572184609;-0.01269572;1.0446177;1.04051039;-0.556082945;0.0130996318;50.2166668;4.54682625e-07;-0.0133006157;-0.599999841;-0.0266664601;1.04861179;-0.360000435;-0.00798780675;10;50.2166677;-0.533333;0;1.044444;1.00433292;1.00433278
25.698426;1.04861196;-0.599999994;-0.0133128574;-0.57218454;-0.0126958198;1.04461821;1.04051049;-0.556082835;0.0130994286;50.2166671;3.83443175e-07;-0.013300497;-0.600000104;-0.0266665024;1.04861201;-0.360000554;-0.00798771497;10;50.2166678;-0.533333;0;1.044444;1.00433288;1.00433272
25.699426;1.04861195;-0.600000016;-0.0133128861;-0.572184537;-0.0126958392;1.04461724;1.04051051;-0.556082837;0.0130994128;50.2166671;3.712552e-07;-0.0133004815;-0.600000126;-0.0266665138;1.04861203;-0.360000556;-0.00798770441;10;50.2166678;-0.533333;0;1.044444;1.00433287;1.0043327
25.700426;1.04861195;-0.600000039;-0.0133129159;-0.572184534;-0.0126958586;1.04461728;1.04051052;-0.55608284;0.0130977958;50.2166671;3.58241871e-07;-0.0133004659;-0.600000146;-0.026666527;1.04861205;-0.360000559;-0.00798769307;10;50.2166677;-0.533333;0;1.044444;1.00433287;1.00433268
25.701426;1.04861194;-0.600000063;-0.0133129463;-0.572184533;-0.0126958777;1.04461731;1.04051053;-0.556082843;0.0130977813;50.2166671;3.44417352e-07;-0.0133004508;-0.600000164;-0.0266665422;1.04861207;-0.360000562;-0.00798768116;10;50.2166677;-0.533333;0;1.044444;1.00433288;1.00433266
25.702426;1.04861193;-0.600000088;-0.0133146434;-0.572184532;-0.0126974858;1.04461734;1.04051054;-0.556082846;0.0130977673;50.2166671;3.29829177e-07;-0.0133004365;-0.600000181;-0.0266665591;1.04861209;-0.360000566;-0.00798866894;10;50.2166677;-0.533333;0;1.044444;1.00433288;1.00433264
25.705426;1.0486119;-0.600000163;-0.0133147291;-0.572184536;-0.0126975391;1.04461742;1.04051058;-0.556082858;0.0130977286;50.2166661;2.83528167e-07;-0.0133004004;-0.600000219;-0.0266666167;1.04861216;-0.360000584;-0.00798863327;10;50.2166667;-0.533333;0;1.044444;1.00433289;1.00433257
25.706426;1.04861089;-0.600000189;-0.0133147543;-0.572185086;-0.0126975683;1.04461744;1.04051059;-0.556082861;0.0130977172;50.2166662;2.68036505e-07;-0.0132987234;-0.600000227;-0.0266666368;1.04861118;-0.360000592;-0.00798862266;10;50.2166667;-0.533333;0;1.044444;1.00433289;1.00433255
