time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.707426;1.04861089;-0.600000214;-0.0133147773;-0.572185091;-0.012697585;1.04461746;1.0405106;-0.556082865;0.0130977069;50.2166662;2.52742162e-07;-0.0132987135;-0.600000232;-0.0266666568;1.04861121;-0.360000601;-0.00798861304;10;50.2166666;-0.533333;0;1.044444;1.0043329;1.00433252
25.708426;1.04861088;-0.600000238;-0.0133147977;-0.572185097;-0.0126976013;1.04461748;1.04050961;-0.556083402;0.0130977102;50.2166662;2.37733372e-07;-0.0132987041;-0.600000235;-0.0266666763;1.04861123;-0.360000611;-0.0079886046;10;50.2166666;-0.533333;0;1.044444;1.0043329;1.00433249
25.719426;1.04861089;-0.600000347;-0.0133148438;-0.572185256;-0.0126977038;1.04461751;1.04050964;-0.556083429;0.0130976894;50.2166661;7.21956294e-08;-0.013298692;-0.600000109;-0.026666833;1.04861128;-0.360000744;-0.00798864877;10;50.2166664;-0.533333;0;1.044444;1.00433282;1.00433233
25.720426;1.0486109;-0.600000343;-0.0133148359;-0.57218528;-0.0126977025;1.0446165;1.04050963;-0.556083433;0.0130976924;50.2166661;5.92587063e-08;-0.0132987;-0.600000091;-0.026666846;1.04861127;-0.360000752;-0.0079886653;10;50.2166664;-0.533333;0;1.044444;1.00433279;1.00433233
25.721426;1.04861091;-0.600000337;-0.0133148268;-0.572185306;-0.0126976997;1.04461649;1.04050962;-0.556083436;0.013096095;50.216666;4.76364507e-08;-0.0132987084;-0.600000071;-0.0266668593;1.04861126;-0.360000757;-0.00798868297;10;50.2166664;-0.533333;0;1.044444;1.00433277;1.00433233
25.722426;1.04861092;-0.600000329;-0.0133148167;-0.572185333;-0.0126976958;1.04461648;1.0405096;-0.55608344;0.0130961007;50.216666;3.73644689e-08;-0.0132987167;-0.600000052;-0.0266668726;1.04861125;-0.36000076;-0.00798870136;10;50.2166664;-0.533333;0;1.044444;1.00433274;1.00433234
25.723426;1.04861093;-0.600000318;-0.0133164724;-0.57218536;-0.0126992805;1.04461647;1.04050959;-0.556083442;0.0130961078;50.216666;2.84490407e-08;-0.0132987244;-0.600000033;-0.0266668854;1.04861124;-0.360000762;-0.00798972002;10;50.2166664;-0.533333;0;1.044444;1.00433272;1.00433234
25.725426;1.04861096;-0.600000289;-0.0133164479;-0.572185418;-0.0126992703;1.04461644;1.04050957;-0.556083445;0.0130961251;50.216666;1.48558467e-08;-0.0132987372;-0.599999996;-0.026666909;1.04861123;-0.360000759;-0.00798975605;10;50.2166664;-0.533333;0;1.044444;1.00433266;1.00433236
25.726426;1.04861097;-0.60000027;-0.0133164347;-0.572185448;-0.0126992652;1.04461642;1.04050957;-0.556083445;0.013096135;50.2166659;1.02285242e-08;-0.013297075;-0.599999978;-0.0266669193;1.04861123;-0.360000755;-0.00798977258;10;50.2166664;-0.533333;0;1.044444;1.00433264;1.00433237
25.739426;1.04861108;-0.599999771;-0.0133161934;-0.572185879;-0.01269912;1.04461616;1.04050949;-0.556083454;0.0130963504;50.2166658;4.69874211e-08;-0.0132970205;-0.599999907;-0.0266669139;1.0486113;-0.360000577;-0.00798988965;10;50.2166665;-0.533333;0;1.044444;1.00433235;1.0043324
25.740426;1.04861109;-0.599999729;-0.0133161732;-0.572185909;-0.012699103;1.04461514;1.04050949;-0.556083463;0.0130963733;50.2166657;5.57252414e-08;-0.0132970179;-0.599999921;-0.0266669009;1.0486113;-0.360000558;-0.00798989765;10;50.2166665;-0.533333;0;1.044444;1.00433234;1.00433239
25.741426;1.04861109;-0.59999969;-0.0133161538;-0.572185939;-0.0126990863;1.04461511;1.04050948;-0.556083471;0.0130963965;50.2166657;6.45323385e-08;-0.0132970166;-0.599999937;-0.0266668865;1.0486113;-0.360000539;-0.00798990637;10;50.2166665;-0.533333;0;1.044444;1.00433233;1.00433239
25.742426;1.0486111;-0.599999652;-0.0133161355;-0.572185968;-0.0126990701;1.04461508;1.04050847;-0.556084016;0.0130948305;50.2166657;7.32967799e-08;-0.0132970165;-0.599999956;-0.0266668707;1.0486113;-0.360000521;-0.00798991583;10;50.2166665;-0.533333;0;1.044444;1.00433233;1.00433238
25.743426;1.0486111;-0.599999616;-0.013317785;-0.572185997;-0.012700644;1.04461505;1.04050847;-0.556084026;0.0130948532;50.2166657;8.19019662e-08;-0.0132970174;-0.599999977;-0.0266668536;1.0486113;-0.360000502;-0.00799092599;10;50.2166665;-0.533333;0;1.044444;1.00433232;1.00433238
25.745426;1.04861111;-0.599999553;-0.0133177559;-0.572186055;-0.012700616;1.04461498;1.04050845;-0.556084051;0.0130948963;50.2166657;9.80215598e-08;-0.0132970205;-0.600000023;-0.0266668167;1.04861129;-0.360000465;-0.0079909483;10;50.2166665;-0.533333;0;1.044444;1.00433233;1.00433236
25.746426;1.04861012;-0.599999526;-0.0133177442;-0.57218663;-0.0127006161;1.04461495;1.04050845;-0.556084065;0.0130949159;50.2166657;1.05355836e-07;-0.0132970218;-0.600000049;-0.0266667977;1.04861028;-0.360000447;-0.00799096038;10;50.2166665;-0.533333;0;1.044444;1.00433233;1.00433235
25.747426;1.04861012;-0.599999502;-0.0133177345;-0.572186659;-0.0127006059;1.04461492;1.04050844;-0.556084082;0.0130949338;50.2166657;1.12253528e-07;-0.0132953558;-0.600000076;-0.0266667786;1.04861027;-0.360000431;-0.00799097298;10;50.2166665;-0.533333;0;1.044444;1.00433234;1.00433235
25.759426;1.04861005;-0.599999454;-0.0133177407;-0.57218693;-0.0127006854;1.04461458;1.04050828;-0.556084315;0.0130949547;50.2166658;2.24584093e-07;-0.0132953168;-0.600000449;-0.0266666926;1.04861012;-0.360000276;-0.00799108712;10;50.2166665;-0.533333;0;1.044444;1.00433249;1.00433228
25.760426;1.04861004;-0.599999467;-0.0133177466;-0.572186939;-0.012700706;1.04461355;1.04050827;-0.55608433;0.013094943;50.2166658;2.39508781e-07;-0.0132953127;-0.600000478;-0.0266667037;1.04861012;-0.360000261;-0.00799108742;10;50.2166665;-0.533333;0;1.044444;1.0043325;1.00433227
25.762426;1.04861003;-0.599999497;-0.0133177597;-0.572186953;-0.0127007467;1.04461351;1.04050824;-0.556084355;0.0130949163;50.2166658;2.72176856e-07;-0.0132953064;-0.600000532;-0.0266667317;1.04861011;-0.360000229;-0.00799108281;10;50.2166665;-0.533333;0;1.044444;1.00433252;1.00433226
25.763426;1.04861002;-0.599999514;-0.0133177668;-0.572186959;-0.0127007657;1.04461349;1.04050823;-0.556084364;0.0130933002;50.2166658;2.89736344e-07;-0.0132953047;-0.600000558;-0.0266667475;1.04861011;-0.360000213;-0.00799107812;10;50.2166665;-0.533333;0;1.044444;1.00433252;1.00433226
25.764426;1.04861001;-0.599999531;-0.0133194408;-0.572186962;-0.0127023726;1.04461346;1.04050821;-0.556084372;0.0130932854;50.2166658;3.07743034e-07;-0.0132953041;-0.600000584;-0.0266667637;1.0486101;-0.360000197;-0.0079920721;10;50.2166665;-0.533333;0;1.044444;1.00433253;1.00433226
25.767426;1.04860999;-0.599999585;-0.0133194626;-0.572186965;-0.0127024153;1.0446134;1.04050816;-0.556084385;0.0130932396;50.2166658;3.59260699e-07;-0.0132953108;-0.600000654;-0.0266668125;1.0486101;-0.360000155;-0.00799204877;10;50.2166664;-0.533333;0;1.044444;1.00433254;1.00433226
25.768426;1.04860999;-0.599999604;-0.0133194691;-0.572186962;-0.0127024261;1.04461339;1.04050815;-0.556084387;0.013093224;50.2166658;3.73725862e-07;-0.0132936488;-0.600000676;-0.026666828;1.0486101;-0.360000145;-0.00799203994;10;50.2166664;-0.533333;0;1.044444;1.00433254;1.00433226
25.774426;1.04860997;-0.599999738;-0.0133194911;-0.572186892;-0.0127024743;1.04461328;1.04050808;-0.556084393;0.0130931238;50.2166658;4.18073776e-07;-0.0132936857;-0.600000768;-0.0266669072;1.04861006;-0.360000113;-0.00799197323;10;50.2166662;-0.533333;0;1.044444;1.00433257;1.00433232
25.775426;1.04860997;-0.599999766;-0.0133194913;-0.572186872;-0.0127024837;1.04461327;1.04050707;-0.556084929;0.0130931197;50.2166658;4.19603155e-07;-0.0132936911;-0.600000776;-0.0266669186;1.04861005;-0.360000109;-0.00799196041;10;50.2166662;-0.533333;0;1.044444;1.00433258;1.00433234
25.779426;1.04860998;-0.599999899;-0.0133194855;-0.572186778;-0.0127025331;1.04461321;1.04050707;-0.556084929;0.013093067;50.2166658;4.10995281e-07;-0.0132937013;-0.600000793;-0.0266669522;1.04861001;-0.360000101;-0.0079919075;10;50.216666;-0.533333;0;1.044444;1.00433259;1.00433241
25.780426;1.04860998;-0.599999938;-0.0133194829;-0.572186754;-0.012702548;1.0446122;1.04050708;-0.556084926;0.0130930585;50.2166658;4.03910032e-07;-0.0132937001;-0.600000795;-0.0266669555;1.04861001;-0.360000101;-0.00799189352;10;50.216666;-0.533333;0;1.044444;1.0043326;1.00433243
25.782426;1.04860999;-0.60000002;-0.0133194772;-0.57218671;-0.0127025791;1.04461219;1.04050709;-0.556084914;0.0130930466;50.2166658;3.80468617e-07;-0.0132936937;-0.600000794;-0.0266669555;1.04861;-0.360000104;-0.00799186446;10;50.2166659;-0.533333;0;1.044444;1.00433261;1.00433247
25.783426;1.04861;-0.600000062;-0.0133194742;-0.57218669;-0.0127025944;1.04461218;1.0405071;-0.556084904;0.0130914409;50.2166658;3.63500485e-07;-0.013293689;-0.600000792;-0.0266669528;1.04861;-0.360000106;-0.00799184976;10;50.2166659;-0.533333;0;1.044444;1.00433261;1.00433249
25.784426;1.04861001;-0.600000104;-0.0133211378;-0.572186672;-0.0127041983;1.04461218;1.0405071;-0.556084893;0.0130914379;50.2166658;3.43160176e-07;-0.0132936837;-0.600000788;-0.0266669488;1.04861;-0.36000011;-0.00799283529;10;50.2166658;-0.533333;0;1.044444;1.00433262;1.0043325
25.785426;1.04860902;-0.600000145;-0.0133211345;-0.572187201;-0.012704224;1.04461218;1.04050711;-0.55608488;0.0130914357;50.2166658;3.19886953e-07;-0.013293678;-0.600000783;-0.0266669435;1.048609;-0.360000114;-0.00799282132;10;50.2166658;-0.533333;0;1.044444;1.00433263;1.00433252
25.787426;1.04860904;-0.600000224;-0.0133211277;-0.572187174;-0.0127042472;1.0446122;1.04050714;-0.55608485;0.0130914345;50.2166658;2.66833287e-07;-0.0132936654;-0.600000769;-0.0266669296;1.048609;-0.360000127;-0.00799279597;10;50.2166657;-0.533333;0;1.044444;1.00433264;1.00433256
25.788426;1.04860905;-0.600000261;-0.0133211241;-0.572187162;-0.0127042569;1.04461221;1.04050715;-0.556084833;0.0130914358;50.2166658;2.38205639e-07;-0.0132919919;-0.60000076;-0.0266669212;1.048609;-0.360000136;-0.00799278512;10;50.2166657;-0.533333;0;1.044444;1.00433265;1.00433257
25.798426;1.04860918;-0.600000497;-0.0133210899;-0.572187085;-0.0127043521;1.04461244;1.04050742;-0.556084654;0.0130915054;50.2166657;2.47427335e-09;-0.0132919077;-0.600000647;-0.0266668738;1.04860898;-0.360000305;-0.00799278732;10;50.2166653;-0.533333;0;1.044444;1.00433276;1.00433265
25.799426;1.04860919;-0.600000508;-0.0133210877;-0.572187079;-0.0127043669;1.04461148;1.04050745;-0.556084635;0.0130915154;50.2166657;-7.65610967e-09;-0.0132919001;-0.600000637;-0.0266668774;1.04860897;-0.360000327;-0.00799279708;10;50.2166653;-0.533333;0;1.044444;1.00433277;1.00433266
25.802426;1.0486092;-0.600000532;-0.0133210789;-0.572187056;-0.0127044145;1.04461158;1.04050754;-0.556084583;0.0130915459;50.2166657;-1.80483075e-08;-0.0132918808;-0.600000613;-0.0266668954;1.04860896;-0.360000401;-0.00799282661;10;50.2166652;-0.533333;0;1.044444;1.00433278;1.00433267
25.803426;1.0486092;-0.600000538;-0.0133210746;-0.572187045;-0.0127044306;1.04461161;1.04050757;-0.556084567;0.0130899533;50.2166657;-1.47856889e-08;-0.0132918758;-0.600000606;-0.0266669031;1.04860895;-0.360000428;-0.0079928363;10;50.2166651;-0.533333;0;1.044444;1.00433278;1.00433267
25.804426;1.0486092;-0.600000543;-0.013322736;-0.572187032;-0.0127060358;1.04461164;1.0405076;-0.556084552;0.0130899612;50.2166657;-8.50762252e-09;-0.0132918716;-0.600000599;-0.0266669113;1.04860894;-0.360000455;-0.00799384593;10;50.2166651;-0.533333;0;1.044444;1.00433278;1.00433268
25.806426;1.04860921;-0.600000552;-0.0133227219;-0.572187;-0.0127060666;1.04461171;1.04050765;-0.556084527;0.0130899715;50.2166657;1.14612072e-08;-0.0132918644;-0.600000585;-0.0266669291;1.04860892;-0.360000512;-0.00799386485;10;50.2166651;-0.533333;0;1.044444;1.00433278;1.00433269
25.807426;1.04860921;-0.600000555;-0.0133227129;-0.57218698;-0.0127060817;1.04461175;1.04050668;-0.556085053;0.0130899858;50.2166657;2.41841582e-08;-0.013291861;-0.600000579;-0.0266669387;1.04860891;-0.36000054;-0.00799387405;10;50.2166651;-0.533333;0;1.044444;1.00433277;1.0043327
25.808426;1.04860921;-0.600000558;-0.0133227027;-0.572186959;-0.0127060968;1.04461178;1.0405067;-0.556085047;0.0130899853;50.2166657;3.79384571e-08;-0.0132901904;-0.600000574;-0.0266669488;1.04860889;-0.360000568;-0.00799388299;10;50.2166651;-0.533333;0;1.044444;1.00433278;1.0043327
25.818426;1.04860926;-0.600000509;-0.0133226198;-0.57218669;-0.0127062115;1.04461202;1.04050681;-0.556085098;0.0130898885;50.2166657;1.46443198e-07;-0.0132900793;-0.600000531;-0.0266670389;1.0486087;-0.360000792;-0.00799393283;10;50.2166652;-0.533333;0;1.044444;1.00433293;1.00433282
25.819426;1.04860927;-0.600000496;-0.0133226231;-0.572186662;-0.0127062136;1.04461104;1.04050682;-0.556085107;0.0130898725;50.2166657;1.53070492e-07;-0.0132900628;-0.600000521;-0.0266670418;1.04860867;-0.360000808;-0.0079939338;10;50.2166652;-0.533333;0;1.044444;1.00433296;1.00433284
25.822426;1.04860928;-0.600000453;-0.013322649;-0.572186583;-0.0127062056;1.04461112;1.04050683;-0.556085133;0.0130898145;50.2166657;1.62952407e-07;-0.0132900177;-0.600000479;-0.0266670485;1.04860858;-0.360000846;-0.0079939348;10;50.2166653;-0.533333;0;1.044444;1.00433304;1.00433288
25.823426;1.04860929;-0.600000438;-0.013322661;-0.572186557;-0.0127061992;1.04461114;1.04050683;-0.556085141;0.0130881906;50.2166657;1.62126055e-07;-0.0132900059;-0.600000459;-0.0266670517;1.04860855;-0.360000855;-0.00799393547;10;50.2166653;-0.533333;0;1.044444;1.00433306;1.00433289
25.824426;1.04860829;-0.600000423;-0.0133243408;-0.572187079;-0.0127077929;1.04461117;1.04050683;-0.556085149;0.0130881676;50.2166657;1.59180773e-07;-0.0132899965;-0.600000437;-0.026667056;1.04860752;-0.360000862;-0.00799493689;10;50.2166654;-0.533333;0;1.044444;1.00433309;1.00433291
25.827426;1.04860829;-0.600000377;-0.0133243833;-0.572187017;-0.0127077603;1.04461124;1.04050685;-0.556085175;0.0130880951;50.2166657;1.38264954e-07;-0.013289986;-0.600000353;-0.0266670742;1.04860743;-0.360000871;-0.00799494937;10;50.2166654;-0.533333;0;1.044444;1.00433316;1.00433293
25.828426;1.04860829;-0.600000362;-0.0133243977;-0.572187;-0.0127077459;1.04461127;1.04050685;-0.556085185;0.01308807;50.2166657;1.27231105e-07;-0.013288322;-0.600000319;-0.0266670813;1.0486074;-0.360000868;-0.00799495727;10;50.2166655;-0.533333;0;1.044444;1.00433318;1.00433293
25.837426;1.04860829;-0.600000229;-0.0133245134;-0.572186981;-0.0127075794;1.04461149;1.04050687;-0.556085265;0.0130878708;50.2166657;-2.8466225e-08;-0.0132884229;-0.600000013;-0.0266671763;1.04860718;-0.3600007;-0.00799510776;10;50.2166657;-0.533333;0;1.044444;1.00433329;1.00433288
25.838426;1.0486083;-0.600000215;-0.0133245269;-0.572186993;-0.0127075635;1.04461051;1.04050687;-0.556085268;0.0130878586;50.2166657;-4.69956434e-08;-0.0132884355;-0.599999987;-0.0266671942;1.04860716;-0.360000669;-0.00799512856;10;50.2166657;-0.533333;0;1.044444;1.00433329;1.00433287
25.839426;1.04860832;-0.600000202;-0.0133245409;-0.572187008;-0.0127075488;1.04461053;1.04050587;-0.556085805;0.013087862;50.2166657;-6.43988462e-08;-0.0132884473;-0.599999963;-0.0266672129;1.04860715;-0.360000636;-0.00799514902;10;50.2166657;-0.533333;0;1.044444;1.00433329;1.00433286
25.842426;1.04860838;-0.600000165;-0.0133245855;-0.572187058;-0.012707512;1.04461058;1.04050588;-0.556085801;0.0130878519;50.2166657;-1.05998226e-07;-0.0132884792;-0.599999905;-0.0266672667;1.04860712;-0.360000538;-0.00799520577;10;50.2166657;-0.533333;0;1.044444;1.00433328;1.00433283
25.843426;1.04860841;-0.600000155;-0.0133246007;-0.572187076;-0.0127075024;1.0446106;1.04050588;-0.556085796;0.0130862522;50.2166657;-1.16190234e-07;-0.0132884889;-0.59999989;-0.0266672815;1.04860712;-0.360000506;-0.00799522209;10;50.2166657;-0.533333;0;1.044444;1.00433328;1.00433282
25.844426;1.04860843;-0.600000145;-0.0133262825;-0.572187095;-0.0127090836;1.04461061;1.04050588;-0.55608579;0.0130862566;50.2166657;-1.24983322e-07;-0.0132884984;-0.599999878;-0.0266672938;1.04860712;-0.360000476;-0.00799623663;10;50.2166658;-0.533333;0;1.044444;1.00433328;1.00433281
25.847426;1.04860851;-0.600000125;-0.0133263257;-0.57218715;-0.0127090691;1.04461065;1.04050587;-0.556085767;0.0130862829;50.2166657;-1.46571226e-07;-0.0132885267;-0.599999851;-0.0266673116;1.04860715;-0.360000391;-0.00799626858;10;50.2166658;-0.533333;0;1.044444;1.00433326;1.00433279
25.848426;1.04860854;-0.600000121;-0.0133263398;-0.572187169;-0.0127090677;1.04461065;1.04050587;-0.556085758;0.0130862955;50.2166657;-1.53449601e-07;-0.01328687;-0.599999844;-0.0266673103;1.04860717;-0.360000364;-0.00799627519;10;50.2166658;-0.533333;0;1.044444;1.00433326;1.00433279
25.857426;1.04860863;-0.600000172;-0.0133264775;-0.572187345;-0.0127091165;1.04461068;1.04050581;-0.55608563;0.0130864892;50.2166658;-2.2737053e-07;-0.0132869648;-0.599999797;-0.0266671866;1.04860741;-0.360000129;-0.00799627471;10;50.216666;-0.533333;0;1.044444;1.00433321;1.00433282
25.858426;1.04860863;-0.600000184;-0.0133264909;-0.572187362;-0.012709121;1.04460968;1.0405058;-0.55608561;0.0130865148;50.2166659;-2.36027965e-07;-0.0132869731;-0.599999793;-0.0266671651;1.04860744;-0.3600001;-0.00799627345;10;50.216666;-0.533333;0;1.044444;1.0043332;1.00433283
25.861426;1.04860861;-0.600000216;-0.0133265181;-0.572187401;-0.0127091258;1.04460968;1.04050575;-0.556085552;0.0130865895;50.2166659;-2.6372018e-07;-0.0132869979;-0.599999782;-0.0266670914;1.04860755;-0.360000007;-0.00799627025;10;50.216666;-0.533333;0;1.044444;1.0043332;1.00433287
25.862426;1.04860759;-0.600000224;-0.0133265216;-0.572187953;-0.0127091369;1.04460968;1.04050573;-0.556085536;0.0130866132;50.2166659;-2.73549583e-07;-0.0132870069;-0.599999777;-0.0266670642;1.04860659;-0.359999974;-0.00799626835;10;50.216666;-0.533333;0;1.044444;1.0043332;1.00433288
25.863426;1.04860757;-0.60000023;-0.0133281888;-0.572187957;-0.0127107245;1.04460967;1.04050572;-0.556085522;0.0130850343;50.216666;-2.83672073e-07;-0.0132870166;-0.599999771;-0.0266670359;1.04860663;-0.359999942;-0.00799726543;10;50.216666;-0.533333;0;1.044444;1.0043332;1.00433289
25.867426;1.04860746;-0.600000233;-0.0133281652;-0.57218795;-0.0127107176;1.04460967;1.04050565;-0.556085494;0.0130851172;50.2166661;-3.28020206e-07;-0.0132870615;-0.599999746;-0.0266669201;1.04860679;-0.359999809;-0.00799724106;10;50.2166661;-0.533333;0;1.044444;1.0043332;1.00433296
25.868426;1.04860743;-0.600000228;-0.0133281541;-0.572187946;-0.0127107178;1.04460966;1.04050563;-0.556085495;0.013085135;50.2166661;-3.39981299e-07;-0.0132854067;-0.599999739;-0.0266668928;1.04860683;-0.359999776;-0.00799723189;10;50.2166661;-0.533333;0;1.044444;1.0043332;1.00433298
25.870426;1.04860735;-0.600000212;-0.0133281274;-0.572187937;-0.0127107214;1.04460966;1.0405056;-0.556085502;0.0130851653;50.2166661;-3.64099282e-07;-0.0132854313;-0.599999727;-0.0266668433;1.04860691;-0.359999713;-0.00799721107;10;50.2166661;-0.533333;0;1.044444;1.0043332;1.00433302
25.871426;1.04860731;-0.600000202;-0.0133281119;-0.572187932;-0.0127107243;1.04460966;1.04050458;-0.556086043;0.0130851901;50.2166661;-3.75977849e-07;-0.0132854444;-0.599999722;-0.0266668215;1.04860695;-0.359999683;-0.00799720013;10;50.2166661;-0.533333;0;1.044444;1.0043332;1.00433304
25.876426;1.04860709;-0.600000137;-0.0133280165;-0.57218791;-0.012710738;1.04460965;1.04050446;-0.556086087;0.0130852249;50.2166663;-4.25489147e-07;-0.0132855235;-0.599999706;-0.0266667459;1.04860715;-0.359999557;-0.00799715687;10;50.2166661;-0.533333;0;1.044444;1.00433316;1.00433313
25.877426;1.04860705;-0.600000125;-0.0133279945;-0.572187905;-0.0127107395;1.04460865;1.04050443;-0.556086096;0.0130852288;50.2166663;-4.32182997e-07;-0.0132855422;-0.599999706;-0.026666738;1.04860719;-0.359999536;-0.0079971531;10;50.2166661;-0.533333;0;1.044444;1.00433314;1.00433314
25.882426;1.04860684;-0.600000074;-0.0133278839;-0.572187877;-0.0127107433;1.04460863;1.04050431;-0.556086138;0.0130852501;50.2166664;-4.54709986e-07;-0.0132856457;-0.599999708;-0.0266667267;1.04860738;-0.359999452;-0.00799716566;10;50.216666;-0.533333;0;1.044444;1.00433305;1.00433318
25.883426;1.0486068;-0.600000067;-0.0133295314;-0.572187872;-0.0127123337;1.04460863;1.04050429;-0.556086143;0.0130836533;50.2166664;-4.58838236e-07;-0.0132856671;-0.599999708;-0.0266667283;1.04860741;-0.359999439;-0.0079981735;10;50.216666;-0.533333;0;1.044444;1.00433303;1.00433318
25.886426;1.04860671;-0.600000044;-0.0133294877;-0.572187861;-0.0127123402;1.04460862;1.04050425;-0.556086144;0.0130836667;50.2166665;-4.7219384e-07;-0.0132857291;-0.599999706;-0.0266667346;1.04860752;-0.359999407;-0.00799820532;10;50.216666;-0.533333;0;1.044444;1.00433295;1.00433317
25.887426;1.04860669;-0.600000037;-0.0133294789;-0.572187858;-0.0127123442;1.04460861;1.04050424;-0.55608614;0.0130836702;50.2166665;-4.76369393e-07;-0.0132840816;-0.599999705;-0.026666736;1.04860755;-0.359999398;-0.00799821812;10;50.216666;-0.533333;0;1.044444;1.00433292;1.00433316
25.895426;1.04860663;-0.599999971;-0.013329517;-0.572187873;-0.0127123996;1.04460856;1.04050425;-0.556086045;0.0130836643;50.2166664;-5.00062675e-07;-0.0132841831;-0.599999704;-0.026666715;1.04860772;-0.359999386;-0.00799833125;10;50.2166659;-0.533333;0;1.044444;1.00433274;1.00433309
25.896426;1.04860664;-0.599999964;-0.0133295311;-0.572187877;-0.01271241;1.04460755;1.04050425;-0.556086029;0.0130836567;50.2166664;-5.0682296e-07;-0.0132841883;-0.599999705;-0.0266667098;1.04860773;-0.359999397;-0.00799834449;10;50.2166659;-0.533333;0;1.044444;1.00433272;1.00433308
25.898426;1.04860667;-0.599999954;-0.013329559;-0.572187887;-0.0127124335;1.04460752;1.04050426;-0.556085998;0.0130836356;50.2166663;-5.27110329e-07;-0.0132841944;-0.599999706;-0.026666698;1.04860774;-0.359999426;-0.00799836807;10;50.2166659;-0.533333;0;1.044444;1.00433269;1.00433305
25.899426;1.04860569;-0.59999995;-0.0133295719;-0.572188437;-0.0127124583;1.04460751;1.04050426;-0.556085984;0.0130836226;50.2166663;-5.40666904e-07;-0.0132841956;-0.599999704;-0.0266666912;1.04860675;-0.359999445;-0.00799837772;10;50.2166659;-0.533333;0;1.044444;1.00433268;1.00433304
25.901426;1.04860573;-0.599999947;-0.0133295948;-0.572188446;-0.0127124852;1.04460748;1.04050425;-0.556085961;0.0130835926;50.2166663;-5.73396158e-07;-0.0132841936;-0.599999695;-0.0266666755;1.04860675;-0.359999489;-0.00799839121;10;50.216666;-0.533333;0;1.044444;1.00433265;1.00433302
25.902426;1.04860575;-0.599999947;-0.0133312711;-0.57218845;-0.0127140886;1.04460746;1.04050325;-0.556086487;0.013083589;50.2166663;-5.91783259e-07;-0.0132841904;-0.599999688;-0.0266666665;1.04860675;-0.359999514;-0.0079993946;10;50.216666;-0.533333;0;1.044444;1.00433264;1.00433301
25.903426;1.04860577;-0.599999948;-0.0133312792;-0.572188455;-0.0127141025;1.04460745;1.04050324;-0.556086481;0.0130819708;50.2166663;-6.10974186e-07;-0.0132841857;-0.599999678;-0.0266666567;1.04860675;-0.359999541;-0.00799939548;10;50.216666;-0.533333;0;1.044444;1.00433262;1.00433299
25.906426;1.04860584;-0.599999956;-0.0133312951;-0.572188471;-0.0127141422;1.04460739;1.0405032;-0.556086475;0.0130819223;50.2166663;-6.7105859e-07;-0.0132841621;-0.599999637;-0.0266666245;1.04860674;-0.359999634;-0.00799938338;10;50.216666;-0.533333;0;1.044444;1.00433259;1.00433296
25.907426;1.04860587;-0.59999996;-0.0133312981;-0.572188478;-0.0127141542;1.04460737;1.04050319;-0.556086477;0.013081907;50.2166663;-6.9138688e-07;-0.0132824845;-0.599999619;-0.0266666134;1.04860673;-0.359999668;-0.00799937509;10;50.216666;-0.533333;0;1.044444;1.00433258;1.00433294
25.914426;1.04860606;-0.600000021;-0.0133312927;-0.572188571;-0.0127142132;1.04460727;1.04050311;-0.556086538;0.0130818397;50.2166663;-7.86562131e-07;-0.0132823546;-0.599999484;-0.0266665389;1.04860666;-0.359999916;-0.00799927674;10;50.2166662;-0.533333;0;1.044444;1.00433257;1.00433287
25.915426;1.04860608;-0.600000033;-0.0133312889;-0.572188587;-0.0127142164;1.04460625;1.04050311;-0.556086552;0.0130818375;50.2166663;-7.85649838e-07;-0.0132823284;-0.599999471;-0.0266665277;1.04860664;-0.359999947;-0.00799925811;10;50.2166662;-0.533333;0;1.044444;1.00433258;1.00433286
25.921426;1.04860622;-0.600000106;-0.0133312527;-0.572188661;-0.0127142053;1.04460614;1.04050315;-0.556086632;0.0130818518;50.2166664;-6.82013474e-07;-0.0132821384;-0.599999454;-0.0266664521;1.04860654;-0.360000089;-0.00799913993;10;50.2166662;-0.533333;0;1.044444;1.00433267;1.00433281
25.922426;1.04860623;-0.600000117;-0.0133329104;-0.572188665;-0.0127157879;1.04460611;1.04050316;-0.556086642;0.0130802552;50.2166665;-6.51686717e-07;-0.0132821046;-0.59999946;-0.0266664404;1.04860652;-0.360000107;-0.00800012111;10;50.2166662;-0.533333;0;1.044444;1.00433268;1.00433281
25.926426;1.04860629;-0.600000156;-0.0133328647;-0.572188651;-0.0127157479;1.04460602;1.04050321;-0.556086669;0.0130802833;50.2166665;-5.18556696e-07;-0.0132819835;-0.5999995;-0.0266664089;1.04860646;-0.360000157;-0.0080000512;10;50.2166662;-0.533333;0;1.044444;1.00433274;1.00433284
25.927426;1.0486063;-0.600000165;-0.0133328515;-0.572188641;-0.0127157352;1.044606;1.04050321;-0.556086672;0.0130802917;50.2166666;-4.85278587e-07;-0.0132802913;-0.599999512;-0.026666406;1.04860645;-0.360000164;-0.0080000358;10;50.2166662;-0.533333;0;1.044444;1.00433275;1.00433285
25.933426;1.04860633;-0.600000195;-0.0133327655;-0.572188551;-0.0127156436;1.04460591;1.04050324;-0.556086661;0.0130803255;50.2166666;-3.07906267e-07;-0.0132801839;-0.599999595;-0.0266664279;1.04860638;-0.360000171;-0.0079999799;10;50.2166662;-0.533333;0;1.044444;1.00433282;1.00433297
25.934426;1.04860634;-0.600000192;-0.0133327498;-0.572188532;-0.0127156267;1.0446049;1.04050225;-0.556087191;0.0130803387;50.2166667;-2.82217833e-07;-0.0132801744;-0.599999611;-0.0266664343;1.04860637;-0.360000166;-0.00799997731;10;50.2166661;-0.533333;0;1.044444;1.00433284;1.004333
25.936426;1.04860634;-0.600000178;-0.0133327173;-0.572188493;-0.0127155931;1.04460488;1.04050225;-0.556087183;0.0130803376;50.2166667;-2.33011415e-07;-0.0132801622;-0.599999647;-0.026666447;1.04860636;-0.360000153;-0.00799997773;10;50.2166661;-0.533333;0;1.044444;1.00433286;1.00433303
25.937426;1.04860535;-0.600000168;-0.0133327003;-0.572189019;-0.0127155893;1.04460488;1.04050225;-0.556087179;0.0130803365;50.2166667;-2.09614389e-07;-0.0132801589;-0.599999665;-0.0266664533;1.04860535;-0.360000144;-0.00799998088;10;50.2166661;-0.533333;0;1.044444;1.00433288;1.00433305
25.940426;1.04860535;-0.600000121;-0.0133326464;-0.572188954;-0.0127155499;1.04460486;1.04050224;-0.556087172;0.0130803338;50.2166667;-1.44783258e-07;-0.0132801578;-0.599999717;-0.0266664712;1.04860531;-0.360000111;-0.00800000296;10;50.216666;-0.533333;0;1.044444;1.00433293;1.00433308
25.941426;1.04860535;-0.600000102;-0.0133342944;-0.572188932;-0.012717129;1.04460485;1.04050223;-0.556087171;0.0130803337;50.2166667;-1.24869527e-07;-0.0132801596;-0.599999734;-0.0266664763;1.0486053;-0.360000099;-0.00800101465;10;50.216666;-0.533333;0;1.044444;1.00433294;1.00433309
25.942426;1.04860535;-0.600000082;-0.0133342757;-0.572188911;-0.0127171198;1.04460485;1.04050222;-0.55608717;0.0130787325;50.2166667;-1.05814693e-07;-0.013280162;-0.599999749;-0.0266664807;1.04860528;-0.360000086;-0.00800102859;10;50.216666;-0.533333;0;1.044444;1.00433296;1.00433309
25.945426;1.04860534;-0.600000019;-0.0133342221;-0.57218885;-0.0127170976;1.04460483;1.04050216;-0.556087169;0.0130787395;50.2166668;-5.11454791e-08;-0.0132801722;-0.59999979;-0.0266664876;1.04860523;-0.36000005;-0.00800108474;10;50.216666;-0.533333;0;1.044444;1.00433301;1.00433308
25.946426;1.04860534;-0.6;-0.0133342062;-0.572188832;-0.0127170913;1.04460483;1.04050214;-0.556087168;0.0130787435;50.2166668;-3.25449136e-08;-0.0132785093;-0.599999801;-0.0266664876;1.04860521;-0.360000037;-0.00800110805;10;50.216666;-0.533333;0;1.044444;1.00433302;1.00433307
25.952426;1.04860534;-0.599999945;-0.0133341503;-0.572188739;-0.0127170463;1.0446048;1.04050195;-0.556087157;0.0130787845;50.2166668;7.04495351e-08;-0.0132785293;-0.59999983;-0.0266664826;1.04860507;-0.359999951;-0.00800127363;10;50.2166661;-0.533333;0;1.044444;1.00433313;1.00433302
25.953426;1.04860534;-0.599999949;-0.0133341494;-0.572188724;-0.0127170366;1.0446038;1.04050192;-0.556087153;0.0130787942;50.2166668;8.18521279e-08;-0.0132785313;-0.599999829;-0.0266664836;1.04860505;-0.359999936;-0.0080013008;10;50.2166661;-0.533333;0;1.044444;1.00433315;1.00433302
25.959426;1.04860529;-0.600000045;-0.0133342146;-0.572188625;-0.0127169731;1.04460384;1.04050174;-0.556087122;0.013078868;50.2166667;8.56377396e-08;-0.0132785364;-0.599999802;-0.0266665065;1.04860491;-0.359999851;-0.00800141694;10;50.2166662;-0.533333;0;1.044444;1.00433331;1.00433301
25.960426;1.04860528;-0.600000069;-0.0133359032;-0.572188606;-0.0127185512;1.04460385;1.04050172;-0.556087114;0.0130788824;50.2166667;7.51570479e-08;-0.0132785373;-0.599999795;-0.0266665144;1.04860488;-0.35999984;-0.00800242524;10;50.2166662;-0.533333;0;1.044444;1.00433334;1.00433301
25.961426;1.04860526;-0.600000094;-0.0133359274;-0.572188587;-0.0127185403;1.04460387;1.0405017;-0.556087106;0.0130772953;50.2166667;6.21566641e-08;-0.0132785384;-0.599999789;-0.0266665238;1.04860486;-0.35999983;-0.00800243015;10;50.2166662;-0.533333;0;1.044444;1.00433337;1.00433301
25.964426;1.04860521;-0.60000017;-0.0133360116;-0.572188532;-0.0127185108;1.04460391;1.04050164;-0.556087076;0.0130773384;50.2166667;1.18659904e-08;-0.0132785452;-0.59999977;-0.0266665592;1.0486048;-0.35999981;-0.00800242705;10;50.2166662;-0.533333;0;1.044444;1.00433346;1.00433303
25.965426;1.04860519;-0.600000195;-0.0133360433;-0.572188516;-0.0127185019;1.04460392;1.04050063;-0.556087599;0.0130773641;50.2166667;-7.99775006e-09;-0.013278549;-0.599999764;-0.0266665723;1.04860478;-0.359999807;-0.00800242132;10;50.2166662;-0.533333;0;1.044444;1.00433349;1.00433303
25.966426;1.04860518;-0.600000219;-0.0133360767;-0.572188502;-0.0127184931;1.04460394;1.04050062;-0.556087588;0.0130773762;50.2166667;-2.90685091e-08;-0.0132768868;-0.599999759;-0.0266665856;1.04860477;-0.359999804;-0.00800241386;10;50.2166662;-0.533333;0;1.044444;1.00433352;1.00433304
25.971426;1.04860511;-0.600000333;-0.0133362612;-0.572188461;-0.0127184435;1.04460396;1.0405006;-0.556087547;0.0130774156;50.2166666;-1.32675046e-07;-0.0132769131;-0.599999732;-0.0266666491;1.04860473;-0.359999813;-0.0080023543;10;50.2166662;-0.533333;0;1.044444;1.00433366;1.00433307
25.972426;1.0486051;-0.600000354;-0.0133362991;-0.572188459;-0.012718431;1.04460296;1.04050061;-0.556087542;0.0130774186;50.2166666;-1.49718231e-07;-0.0132769182;-0.599999726;-0.0266666605;1.04860473;-0.359999819;-0.00800233891;10;50.2166662;-0.533333;0;1.044444;1.00433369;1.00433307
25.973426;1.04860509;-0.600000373;-0.0133363363;-0.57218846;-0.0127184171;1.04460295;1.04050062;-0.556087539;0.01307742;50.2166666;-1.65206175e-07;-0.0132769233;-0.59999972;-0.0266666713;1.04860473;-0.359999827;-0.00800232326;10;50.2166663;-0.533333;0;1.044444;1.00433371;1.00433307
25.974426;1.04860408;-0.600000391;-0.0133363725;-0.572189009;-0.012718414;1.04460294;1.04050062;-0.556087537;0.0130774201;50.2166666;-1.79141735e-07;-0.0132769281;-0.599999714;-0.0266666814;1.04860373;-0.359999836;-0.00800230785;10;50.2166663;-0.533333;0;1.044444;1.00433373;1.00433307
25.979426;1.04860405;-0.600000454;-0.0133365302;-0.572189045;-0.0127183238;1.04460287;1.04050067;-0.556087539;0.0130774198;50.2166665;-2.22652401e-07;-0.0132769434;-0.599999677;-0.026666723;1.04860377;-0.359999893;-0.00800224652;10;50.2166663;-0.533333;0;1.044444;1.0043338;1.00433306
25.980426;1.04860405;-0.600000459;-0.0133382225;-0.572189052;-0.0127198938;1.04460286;1.04050068;-0.556087542;0.0130774239;50.2166665;-2.24445789e-07;-0.0132769452;-0.59999967;-0.0266667298;1.04860378;-0.359999905;-0.00800323862;10;50.2166663;-0.533333;0;1.044444;1.00433381;1.00433305
25.981426;1.04860404;-0.600000462;-0.0133382461;-0.572189058;-0.012719874;1.04460284;1.04050069;-0.556087547;0.0130758287;50.2166665;-2.2334703e-07;-0.0132769473;-0.599999663;-0.0266667364;1.0486038;-0.359999917;-0.00800323215;10;50.2166663;-0.533333;0;1.044444;1.00433381;1.00433305
25.984426;1.04860405;-0.600000454;-0.0133383035;-0.572189074;-0.0127198114;1.0446028;1.04050073;-0.556087571;0.0130758632;50.2166665;-2.03433076e-07;-0.0132769585;-0.599999649;-0.0266667565;1.04860384;-0.359999951;-0.00800322083;10;50.2166662;-0.533333;0;1.044444;1.00433382;1.00433303
25.985426;1.04860405;-0.600000447;-0.0133383184;-0.572189078;-0.0127197896;1.04460279;1.04050074;-0.556087583;0.0130758785;50.2166664;-1.91900817e-07;-0.0132752974;-0.599999647;-0.026666763;1.04860386;-0.359999961;-0.00800321966;10;50.2166662;-0.533333;0;1.044444;1.00433381;1.00433303
25.990426;1.0486041;-0.600000395;-0.013338372;-0.572189077;-0.0127196766;1.04460277;1.04050083;-0.556087666;0.0130759644;50.2166664;-1.11746096e-07;-0.0132753277;-0.599999656;-0.0266667904;1.04860395;-0.36000001;-0.00800322959;10;50.2166662;-0.533333;0;1.044444;1.00433378;1.00433302
25.991426;1.04860412;-0.600000382;-0.0133383798;-0.572189074;-0.0127196523;1.04460177;1.04050085;-0.556087684;0.0130759811;50.2166664;-9.40085097e-08;-0.013275333;-0.59999966;-0.026666795;1.04860397;-0.360000018;-0.00800323414;10;50.2166662;-0.533333;0;1.044444;1.00433377;1.00433302
25.995426;1.04860418;-0.600000324;-0.0133384075;-0.572189062;-0.0127195451;1.04460178;1.04050092;-0.556087746;0.0130760401;50.2166663;-2.53327287e-08;-0.0132753467;-0.599999683;-0.0266668136;1.04860403;-0.360000041;-0.00800325713;10;50.2166662;-0.533333;0;1.044444;1.00433374;1.004333
25.996426;1.0486042;-0.600000307;-0.0133384134;-0.572189061;-0.0127195162;1.04460179;1.04049994;-0.556088292;0.0130760657;50.2166663;-9.90740374e-09;-0.0132753472;-0.599999687;-0.0266668188;1.04860404;-0.360000046;-0.00800326349;10;50.2166663;-0.533333;0;1.044444;1.00433374;1.00433299
25.998426;1.04860423;-0.60000027;-0.0133384237;-0.572189063;-0.0127194562;1.0446018;1.04049996;-0.556088311;0.01307609;50.2166663;1.82535578e-08;-0.0132753437;-0.599999692;-0.0266668287;1.04860407;-0.360000055;-0.00800327593;10;50.2166663;-0.533333;0;1.044444;1.00433372;1.00433297
25.999426;1.04860425;-0.600000251;-0.0133400946;-0.572189066;-0.0127210146;1.04460181;1.04049997;-0.556088319;0.0130761011;50.2166663;3.10563635e-08;-0.0132753396;-0.599999692;-0.026666833;1.04860408;-0.360000059;-0.00800428144;10;50.2166663;-0.533333;0;1.044444;1.00433372;1.00433296
26.000426;1.04860426;-0.600000231;-0.0133400982;-0.572189069;-0.0127209829;1.04460182;1.04049998;-0.556088324;0.0130745094;50.2166663;4.31610823e-08;-0.0132753342;-0.59999969;-0.0266668368;1.0486041;-0.360000062;-0.00800428602;10;50.2166663;-0.533333;0;1.044444;1.00433371;1.00433295
26.003426;1.04860431;-0.600000174;-0.0133401045;-0.572189082;-0.0127208845;1.04460185;1.0405;-0.556088334;0.0130745321;50.2166663;7.75402635e-08;-0.0132753099;-0.599999674;-0.0266668422;1.04860414;-0.360000073;-0.00800429085;10;50.2166664;-0.533333;0;1.044444;1.00433369;1.0043329
26.004426;1.04860433;-0.600000156;-0.013340105;-0.572189087;-0.0127208516;1.04460186;1.04050001;-0.556088335;0.0130745365;50.2166663;8.89590058e-08;-0.0132736327;-0.599999666;-0.0266668412;1.04860416;-0.360000078;-0.00800428846;10;50.2166665;-0.533333;0;1.044444;1.00433368;1.00433289
26.009426;1.04860441;-0.600000073;-0.0133400975;-0.57218911;-0.0127207127;1.04460194;1.0405;-0.556088334;0.0130745261;50.2166664;1.45187805e-07;-0.0132735653;-0.59999961;-0.0266668103;1.04860425;-0.360000124;-0.00800424467;10;50.2166666;-0.533333;0;1.044444;1.0043336;1.00433284
26.010426;1.04860442;-0.600000059;-0.013340093;-0.572189113;-0.0127206947;1.04460096;1.04049999;-0.556088333;0.0130745158;50.2166664;1.55154094e-07;-0.0132735497;-0.599999596;-0.0266667993;1.04860427;-0.360000138;-0.00800423086;10;50.2166666;-0.533333;0;1.044444;1.00433358;1.00433284
26.011426;1.04860343;-0.600000046;-0.0133400872;-0.57218966;-0.0127206928;1.04460098;1.04049998;-0.556088333;0.0130745026;50.2166664;1.64190024e-07;-0.0132735338;-0.599999583;-0.0266667866;1.04860329;-0.360000154;-0.00800421596;10;50.2166666;-0.533333;0;1.044444;1.00433356;1.00433284
26.017426;1.04860347;-0.599999991;-0.0133400322;-0.572189661;-0.0127206899;1.04460106;1.04049992;-0.556088355;0.0130743789;50.2166664;2.17616319e-07;-0.0132734498;-0.599999518;-0.0266666656;1.04860342;-0.360000285;-0.00800411485;10;50.2166667;-0.533333;0;1.044444;1.0043334;1.00433287
26.018426;1.04860347;-0.599999989;-0.0133416878;-0.572189659;-0.0127222925;1.04460107;1.04049991;-0.556088365;0.0130743535;50.2166664;2.30868676e-07;-0.0132734416;-0.599999513;-0.0266666381;1.04860345;-0.360000311;-0.00800509939;10;50.2166667;-0.533333;0;1.044444;1.00433338;1.00433288
26.019426;1.04860348;-0.599999989;-0.0133416772;-0.572189656;-0.0127223097;1.04460107;1.0404999;-0.556088378;0.0130743273;50.2166664;2.45849032e-07;-0.0132734359;-0.599999511;-0.0266666091;1.04860347;-0.360000337;-0.00800508533;10;50.2166667;-0.533333;0;1.044444;1.00433335;1.00433289
26.020426;1.04860348;-0.599999992;-0.0133416675;-0.572189652;-0.0127223304;1.04460108;1.04049989;-0.556088394;0.0130726988;50.2166664;2.62339651e-07;-0.0132734328;-0.599999512;-0.0266665789;1.04860349;-0.360000364;-0.00800507296;10;50.2166666;-0.533333;0;1.044444;1.00433333;1.0043329
26.023426;1.0486035;-0.60000001;-0.0133416467;-0.57218964;-0.0127224104;1.04460107;1.04049986;-0.556088461;0.0130726151;50.2166664;3.17880335e-07;-0.0132734369;-0.59999953;-0.0266664845;1.04860354;-0.360000443;-0.00800504824;10;50.2166666;-0.533333;0;1.044444;1.00433325;1.00433293
26.024426;1.04860351;-0.600000019;-0.0133416426;-0.572189636;-0.0127224413;1.04460107;1.04049986;-0.556088489;0.0130725863;50.2166664;3.37581531e-07;-0.0132717758;-0.599999541;-0.0266664526;1.04860355;-0.360000466;-0.00800504478;10;50.2166666;-0.533333;0;1.044444;1.00433322;1.00433293
26.026426;1.04860353;-0.600000039;-0.0133416366;-0.572189629;-0.0127225066;1.04460105;1.04049985;-0.55608855;0.0130725276;50.2166664;3.7796226e-07;-0.013271793;-0.599999572;-0.0266663896;1.04860357;-0.360000508;-0.00800504615;10;50.2166666;-0.533333;0;1.044444;1.00433317;1.00433295
26.027426;1.04860354;-0.600000051;-0.0133416342;-0.572189627;-0.0127225401;1.04460104;1.04049884;-0.556089117;0.0130725107;50.2166664;3.98518297e-07;-0.0132718045;-0.599999591;-0.0266663586;1.04860357;-0.360000526;-0.00800505106;10;50.2166666;-0.533333;0;1.044444;1.00433314;1.00433295
26.028426;1.04860356;-0.600000063;-0.0133416318;-0.572189626;-0.0127225741;1.04460103;1.04049884;-0.556089149;0.0130724812;50.2166664;4.19219715e-07;-0.0132718176;-0.599999614;-0.0266663279;1.04860358;-0.360000543;-0.00800505862;10;50.2166665;-0.533333;0;1.044444;1.00433311;1.00433296
26.029426;1.04860357;-0.600000076;-0.0133416295;-0.572189627;-0.0127226086;1.04460001;1.04049884;-0.556089181;0.0130724518;50.2166664;4.39943707e-07;-0.013271832;-0.599999639;-0.0266662975;1.04860358;-0.360000557;-0.0080050686;10;50.2166665;-0.533333;0;1.044444;1.00433308;1.00433296
26.037426;1.04860367;-0.600000137;-0.0133416253;-0.572189672;-0.0127228849;1.04459986;1.04049894;-0.556089378;0.0130722156;50.2166664;5.95529402e-07;-0.0132719652;-0.599999883;-0.0266660883;1.04860358;-0.360000624;-0.00800519257;10;50.2166663;-0.533333;0;1.044444;1.0043328;1.00433302
26.038426;1.04860367;-0.600000133;-0.0133432934;-0.572189679;-0.0127245057;1.04459985;1.04049896;-0.556089397;0.0130721859;50.2166664;6.11432239e-07;-0.0132719802;-0.599999914;-0.0266660712;1.04860358;-0.360000629;-0.00800620684;10;50.2166663;-0.533333;0;1.044444;1.00433277;1.00433302
26.039426;1.04860367;-0.600000125;-0.0133432948;-0.572189684;-0.0127245356;1.04459983;1.04049898;-0.556089415;0.0130705543;50.2166664;6.26000543e-07;-0.0132719936;-0.599999944;-0.0266660569;1.04860357;-0.360000635;-0.0080062193;10;50.2166662;-0.533333;0;1.044444;1.00433273;1.00433303
26.042426;1.04860365;-0.60000009;-0.0133432956;-0.572189687;-0.0127246146;1.04459979;1.04049905;-0.55608946;0.0130704631;50.2166663;6.62897059e-07;-0.013272022;-0.60000003;-0.0266660304;1.04860357;-0.360000658;-0.00800624445;10;50.2166661;-0.533333;0;1.044444;1.00433262;1.00433304
26.043426;1.04860364;-0.600000075;-0.0133432945;-0.572189684;-0.012724637;1.04459978;1.04049908;-0.556089473;0.0130704316;50.2166663;6.73481461e-07;-0.0132703602;-0.600000058;-0.0266660269;1.04860357;-0.360000668;-0.00800624897;10;50.2166661;-0.533333;0;1.044444;1.00433259;1.00433304
26.047426;1.04860357;-0.600000017;-0.013343284;-0.572189658;-0.0127247088;1.04459974;1.04049916;-0.556089514;0.0130703014;50.2166663;7.04774379e-07;-0.0132703527;-0.600000163;-0.0266660386;1.04860357;-0.360000714;-0.00800625484;10;50.216666;-0.533333;0;1.044444;1.00433246;1.00433303
26.048426;1.04860355;-0.600000004;-0.0133432799;-0.57218965;-0.0127247237;1.04459873;1.04049917;-0.556089521;0.0130702692;50.2166662;7.09631441e-07;-0.0132703443;-0.600000188;-0.0266660472;1.04860357;-0.360000725;-0.00800625481;10;50.2166659;-0.533333;0;1.044444;1.00433243;1.00433303
26.049426;1.04860253;-0.599999992;-0.0133432752;-0.572190188;-0.01272475;1.04459872;1.04049919;-0.556089528;0.0130702374;50.2166662;7.13251349e-07;-0.0132703337;-0.600000212;-0.0266660576;1.04860258;-0.360000734;-0.00800625478;10;50.2166659;-0.533333;0;1.044444;1.0043324;1.00433303
26.056426;1.04860239;-0.599999923;-0.0133432238;-0.572190155;-0.0127248244;1.04459863;1.04049925;-0.556089549;0.0130700479;50.2166661;6.95974206e-07;-0.0132702076;-0.600000333;-0.0266661587;1.04860263;-0.360000786;-0.0080062625;10;50.2166658;-0.533333;0;1.044444;1.00433228;1.004333
26.057426;1.04860238;-0.599999914;-0.0133448811;-0.572190155;-0.0127264216;1.04459862;1.04049925;-0.556089547;0.0130700296;50.2166661;6.88062764e-07;-0.0132701839;-0.600000344;-0.026666172;1.04860263;-0.360000792;-0.00800726475;10;50.2166658;-0.533333;0;1.044444;1.00433227;1.00433299
26.058426;1.04860236;-0.599999907;-0.0133448718;-0.572190154;-0.0127264289;1.04459861;1.04049925;-0.556089542;0.0130700139;50.2166661;6.79380733e-07;-0.0132701598;-0.600000354;-0.0266661838;1.04860264;-0.360000798;-0.00800726727;10;50.2166658;-0.533333;0;1.044444;1.00433227;1.00433299
26.059426;1.04860235;-0.5999999;-0.0133448629;-0.572190155;-0.0127264357;1.0445986;1.04049825;-0.55609007;0.0130684116;50.2166661;6.7007928e-07;-0.0132701358;-0.600000361;-0.0266661942;1.04860265;-0.360000803;-0.00800726996;10;50.2166658;-0.533333;0;1.044444;1.00433227;1.004333
26.062426;1.04860231;-0.599999887;-0.0133448413;-0.572190161;-0.0127264524;1.04459858;1.04049824;-0.55609004;0.013068388;50.2166661;6.40069163e-07;-0.0132700672;-0.600000373;-0.0266662191;1.04860266;-0.360000815;-0.00800727665;10;50.2166658;-0.533333;0;1.044444;1.00433228;1.004333
26.063426;1.0486023;-0.599999886;-0.0133448357;-0.572190164;-0.0127264566;1.04459857;1.04049824;-0.556090029;0.0130683843;50.2166661;6.30291773e-07;-0.0132683797;-0.600000372;-0.0266662258;1.04860266;-0.360000818;-0.00800727728;10;50.2166658;-0.533333;0;1.044444;1.0043323;1.00433301
26.066426;1.04860229;-0.599999893;-0.0133448199;-0.572190172;-0.0127264641;1.04459857;1.04049821;-0.556089996;0.0130683765;50.216666;6.03171913e-07;-0.0132683272;-0.600000358;-0.0266662421;1.04860265;-0.360000821;-0.00800726953;10;50.2166658;-0.533333;0;1.044444;1.00433234;1.00433303
26.067426;1.04860229;-0.599999899;-0.013344814;-0.572190174;-0.0127264648;1.04459757;1.0404982;-0.556089987;0.013068373;50.216666;5.94339526e-07;-0.0132683134;-0.60000035;-0.0266662459;1.04860264;-0.360000819;-0.00800726298;10;50.2166658;-0.533333;0;1.044444;1.00433236;1.00433303
26.075426;1.0486023;-0.599999989;-0.0133447565;-0.572190178;-0.0127264548;1.04459763;1.04049806;-0.556089934;0.0130683271;50.216666;5.04034906e-07;-0.0132682473;-0.600000213;-0.0266662459;1.04860256;-0.360000714;-0.00800713618;10;50.2166659;-0.533333;0;1.044444;1.00433256;1.0043331
26.076426;1.0486023;-0.600000005;-0.013346415;-0.572190178;-0.0127280462;1.04459765;1.04049804;-0.556089925;0.0130683231;50.216666;4.90546584e-07;-0.0132682419;-0.60000019;-0.0266662441;1.04860255;-0.360000692;-0.00800811442;10;50.2166659;-0.533333;0;1.044444;1.00433258;1.0043331
26.077426;1.04860229;-0.600000023;-0.0133464065;-0.572190178;-0.0127280497;1.04459766;1.04049802;-0.556089915;0.0130683207;50.216666;4.76753504e-07;-0.0132682368;-0.600000168;-0.026666243;1.04860253;-0.360000668;-0.00800809238;10;50.2166659;-0.533333;0;1.044444;1.00433261;1.00433311
26.078426;1.04860229;-0.600000042;-0.0133463981;-0.572190178;-0.0127280549;1.04459767;1.040498;-0.556089904;0.013066718;50.2166659;4.62619197e-07;-0.0132682316;-0.600000145;-0.0266662431;1.04860252;-0.360000644;-0.00800807029;10;50.2166659;-0.533333;0;1.044444;1.00433263;1.00433312
26.081426;1.04860229;-0.600000105;-0.0133463744;-0.572190185;-0.0127280773;1.04459771;1.04049794;-0.556089866;0.0130667251;50.2166659;4.18017053e-07;-0.0132682142;-0.600000077;-0.0266662516;1.04860248;-0.360000568;-0.00800800436;10;50.2166659;-0.533333;0;1.044444;1.00433271;1.00433313
26.082426;1.04860228;-0.600000129;-0.0133463676;-0.572190189;-0.0127280864;1.04459773;1.04049792;-0.556089852;0.0130667301;50.2166659;4.02445084e-07;-0.0132665405;-0.600000055;-0.0266662572;1.04860247;-0.360000541;-0.00800798217;10;50.2166659;-0.533333;0;1.044444;1.00433274;1.00433313
26.085426;1.04860228;-0.600000207;-0.0133463521;-0.572190206;-0.0127281177;1.04459777;1.04049788;-0.55608981;0.0130667478;50.2166659;3.53594376e-07;-0.0132665146;-0.599999992;-0.0266662796;1.04860245;-0.360000459;-0.00800791223;10;50.2166659;-0.533333;0;1.044444;1.00433282;1.00433313
26.086426;1.04860127;-0.600000235;-0.0133463492;-0.57219076;-0.0127281419;1.04459678;1.04049787;-0.556089795;0.0130667534;50.2166659;3.36169709e-07;-0.013266505;-0.599999971;-0.0266662878;1.04860144;-0.360000432;-0.00800788735;10;50.2166659;-0.533333;0;1.044444;1.00433285;1.00433313
26.089426;1.04860126;-0.600000329;-0.0133463512;-0.572190788;-0.0127281862;1.04459682;1.04049787;-0.556089752;0.0130667665;50.2166659;2.79182775e-07;-0.0132664757;-0.599999912;-0.0266663093;1.04860142;-0.36000035;-0.00800780771;10;50.2166658;-0.533333;0;1.044444;1.00433294;1.00433314
26.090426;1.04860126;-0.600000362;-0.0133463561;-0.572190799;-0.012728204;1.04459683;1.04049687;-0.556090272;0.0130667823;50.2166659;2.59120665e-07;-0.0132664661;-0.599999893;-0.0266663141;1.04860142;-0.360000323;-0.00800777992;10;50.2166658;-0.533333;0;1.044444;1.00433297;1.00433315
26.095426;1.04860125;-0.600000532;-0.0133464101;-0.572190861;-0.0127283174;1.04459685;1.04049692;-0.556090205;0.0130667842;50.216666;1.61540987e-07;-0.0132664274;-0.599999799;-0.0266663178;1.04860139;-0.360000194;-0.0080076382;10;50.2166658;-0.533333;0;1.044444;1.00433307;1.00433318
26.096426;1.04860125;-0.600000565;-0.0133480918;-0.572190875;-0.0127299345;1.04459685;1.04049693;-0.556090195;0.0130667826;50.216666;1.4523014e-07;-0.0132664227;-0.59999978;-0.0266663154;1.04860138;-0.360000172;-0.00800861016;10;50.2166658;-0.533333;0;1.044444;1.00433308;1.00433319
26.097426;1.04860125;-0.600000596;-0.0133481077;-0.57219089;-0.0127299634;1.04459684;1.04049694;-0.556090186;0.0130667811;50.216666;1.31094314e-07;-0.013266419;-0.59999976;-0.0266663124;1.04860136;-0.360000152;-0.00800858255;10;50.2166658;-0.533333;0;1.044444;1.00433309;1.00433319
26.098426;1.04860125;-0.600000625;-0.0133481238;-0.572190905;-0.0127299934;1.04459684;1.04049694;-0.55609018;0.0130651783;50.216666;1.19513727e-07;-0.0132664163;-0.599999741;-0.0266663092;1.04860135;-0.360000133;-0.00800855552;10;50.2166658;-0.533333;0;1.044444;1.00433309;1.0043332
26.101426;1.04860127;-0.600000702;-0.0133481699;-0.572190948;-0.0127300854;1.04459681;1.04049694;-0.556090178;0.0130651821;50.216666;1.02036716e-07;-0.0132664122;-0.599999689;-0.0266663019;1.0486013;-0.360000092;-0.00800848004;10;50.2166658;-0.533333;0;1.044444;1.00433309;1.00433323
26.102426;1.04860127;-0.600000723;-0.0133481836;-0.572190961;-0.0127301158;1.04459679;1.04049693;-0.556090183;0.0130651863;50.2166661;1.0191052e-07;-0.0132647451;-0.599999676;-0.0266663016;1.04860129;-0.360000083;-0.00800845743;10;50.2166658;-0.533333;0;1.044444;1.00433308;1.00433324
26.104426;1.04860128;-0.600000757;-0.0133482076;-0.57219098;-0.0127301746;1.04459676;1.04049691;-0.556090199;0.0130652;50.2166661;1.08530738e-07;-0.013264745;-0.599999655;-0.0266663045;1.04860125;-0.360000074;-0.00800841728;10;50.2166658;-0.533333;0;1.044444;1.00433307;1.00433326
