time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.105426;1.04860129;-0.60000077;-0.0133482181;-0.572190986;-0.0127302026;1.04459575;1.04049689;-0.556090209;0.0130652096;50.2166661;1.14206225e-07;-0.013264745;-0.599999648;-0.0266663072;1.04860124;-0.360000074;-0.00800840017;10;50.2166658;-0.533333;0;1.044444;1.00433306;1.00433326
26.114426;1.04860139;-0.600000795;-0.0133482771;-0.572190984;-0.0127304125;1.0445957;1.04049668;-0.55609028;0.0130653689;50.2166662;1.64311521e-07;-0.0132647325;-0.599999634;-0.0266663271;1.04860118;-0.360000174;-0.00800833167;10;50.2166658;-0.533333;0;1.044444;1.00433295;1.00433325
26.115426;1.0486014;-0.600000792;-0.013349946;-0.572190983;-0.0127320199;1.0445957;1.04049665;-0.556090281;0.0130653954;50.2166662;1.65995359e-07;-0.0132647282;-0.599999634;-0.0266663267;1.04860118;-0.360000184;-0.00800933388;10;50.2166659;-0.533333;0;1.044444;1.00433294;1.00433324
26.117426;1.04860144;-0.60000079;-0.0133499473;-0.572190982;-0.0127320502;1.04459572;1.0404966;-0.55609028;0.0130654551;50.2166662;1.65693148e-07;-0.013264718;-0.599999634;-0.0266663263;1.04860116;-0.360000197;-0.00800934487;10;50.2166659;-0.533333;0;1.044444;1.00433292;1.00433321
26.118426;1.04860146;-0.600000792;-0.0133499465;-0.572190983;-0.0127320615;1.04459572;1.04049657;-0.556090278;0.0130638864;50.2166662;1.63863748e-07;-0.0132647129;-0.599999635;-0.0266663268;1.04860115;-0.360000199;-0.00800935399;10;50.2166659;-0.533333;0;1.044444;1.00433291;1.0043332
26.121426;1.04860151;-0.60000081;-0.013349939;-0.572190985;-0.0127320749;1.04459575;1.0404965;-0.556090266;0.0130639959;50.2166662;1.5307213e-07;-0.0132647048;-0.599999636;-0.0266663326;1.04860111;-0.360000189;-0.00800939796;10;50.2166659;-0.533333;0;1.044444;1.00433289;1.00433315
26.122426;1.04860152;-0.600000821;-0.0133499351;-0.572190985;-0.0127320723;1.04459576;1.04049548;-0.556090794;0.0130640475;50.2166663;1.47725945e-07;-0.0132630404;-0.599999637;-0.0266663358;1.04860109;-0.360000181;-0.00800941843;10;50.2166659;-0.533333;0;1.044444;1.00433288;1.00433314
26.123426;1.04860153;-0.600000836;-0.0133499307;-0.572190983;-0.0127320662;1.04459577;1.04049546;-0.556090787;0.0130640874;50.2166663;1.41418533e-07;-0.0132630462;-0.599999639;-0.0266663396;1.04860107;-0.360000171;-0.00800944175;10;50.216666;-0.533333;0;1.044444;1.00433287;1.00433313
26.124426;1.04860054;-0.600000852;-0.0133499258;-0.572191525;-0.012732069;1.04459478;1.04049544;-0.55609078;0.013064128;50.2166663;1.34102816e-07;-0.0132630561;-0.599999641;-0.026666344;1.04860005;-0.36000016;-0.0080094678;10;50.216666;-0.533333;0;1.044444;1.00433286;1.00433311
26.134426;1.04860058;-0.600001136;-0.013349901;-0.572191479;-0.0127318685;1.04459497;1.0404954;-0.556090744;0.0130645267;50.2166663;4.71697804e-08;-0.0132632856;-0.599999726;-0.0266664319;1.04859983;-0.360000055;-0.00800980289;10;50.2166662;-0.533333;0;1.044444;1.00433282;1.00433298
26.135426;1.04860058;-0.600001171;-0.0133515698;-0.572191478;-0.0127334309;1.04459499;1.04049541;-0.556090748;0.0130645573;50.2166663;4.14051281e-08;-0.0132633138;-0.59999974;-0.026666445;1.04859981;-0.360000054;-0.00801083642;10;50.2166662;-0.533333;0;1.044444;1.00433283;1.00433297
26.136426;1.04860057;-0.600001206;-0.0133515725;-0.572191477;-0.0127334024;1.04459501;1.04049542;-0.556090751;0.0130645848;50.2166663;3.65688689e-08;-0.0132633426;-0.599999754;-0.0266664583;1.04859979;-0.360000055;-0.00801086895;10;50.2166662;-0.533333;0;1.044444;1.00433284;1.00433296
26.137426;1.04860057;-0.60000124;-0.0133515753;-0.572191477;-0.0127333724;1.04459503;1.04049543;-0.556090754;0.0130630072;50.2166663;3.29187387e-08;-0.0132633716;-0.599999769;-0.0266664715;1.04859978;-0.36000006;-0.0080109005;10;50.2166662;-0.533333;0;1.044444;1.00433285;1.00433295
26.140426;1.04860055;-0.600001333;-0.0133515814;-0.57219148;-0.0127332746;1.04459509;1.04049548;-0.556090748;0.0130630601;50.2166662;3.22691943e-08;-0.0132634583;-0.599999816;-0.0266665072;1.04859974;-0.36000009;-0.00801098889;10;50.2166663;-0.533333;0;1.044444;1.00433291;1.00433293
26.141426;1.04860054;-0.60000136;-0.0133515826;-0.57219148;-0.0127332399;1.0445951;1.04049549;-0.556090741;0.0130630718;50.2166662;3.63030185e-08;-0.0132618187;-0.599999833;-0.0266665173;1.04859973;-0.360000105;-0.00801101569;10;50.2166663;-0.533333;0;1.044444;1.00433294;1.00433292
26.142426;1.04860053;-0.600001385;-0.0133515838;-0.572191481;-0.0127332044;1.04459512;1.04049551;-0.556090731;0.0130630812;50.2166662;4.26660248e-08;-0.0132618437;-0.59999985;-0.0266665267;1.04859972;-0.360000122;-0.00801104079;10;50.2166663;-0.533333;0;1.044444;1.00433296;1.00433291
26.143426;1.04860052;-0.600001407;-0.0133515851;-0.572191481;-0.0127331685;1.04459413;1.04049552;-0.556090718;0.0130630885;50.2166662;5.12766677e-08;-0.0132618659;-0.599999868;-0.0266665351;1.04859972;-0.360000141;-0.00801106405;10;50.2166664;-0.533333;0;1.044444;1.00433299;1.0043329
26.152426;1.04860041;-0.600001424;-0.0133516228;-0.572191464;-0.0127328868;1.04459414;1.04049563;-0.556090543;0.013063036;50.2166661;1.78900269e-07;-0.0132619167;-0.600000064;-0.0266665524;1.04859968;-0.360000318;-0.00801117733;10;50.2166665;-0.533333;0;1.044444;1.0043332;1.00433278
26.153426;1.0486004;-0.600001399;-0.0133516273;-0.57219146;-0.0127328624;1.04459413;1.04049463;-0.556091057;0.0130630308;50.2166661;1.93245771e-07;-0.0132619068;-0.600000086;-0.026666548;1.04859968;-0.360000339;-0.00801118129;10;50.2166665;-0.533333;0;1.044444;1.00433321;1.00433276
26.154426;1.04860038;-0.600001369;-0.0133532969;-0.572191456;-0.0127344287;1.04459413;1.04049464;-0.556091039;0.0130630118;50.2166661;2.06633043e-07;-0.0132618944;-0.600000106;-0.0266665435;1.04859968;-0.360000361;-0.00801218478;10;50.2166665;-0.533333;0;1.044444;1.00433322;1.00433275
26.156426;1.04860035;-0.600001293;-0.0133532984;-0.572191446;-0.0127343859;1.04459411;1.04049466;-0.556091005;0.0130629713;50.2166661;2.30389716e-07;-0.0132618616;-0.600000143;-0.0266665359;1.04859969;-0.360000409;-0.00801219119;10;50.2166665;-0.533333;0;1.044444;1.00433324;1.00433272
26.157426;1.04860033;-0.600001249;-0.0133532975;-0.57219144;-0.0127343662;1.04459411;1.04049466;-0.556090989;0.0130613484;50.2166661;2.40705132e-07;-0.0132618416;-0.600000159;-0.0266665332;1.04859969;-0.360000437;-0.00801219422;10;50.2166665;-0.533333;0;1.044444;1.00433325;1.00433271
26.160426;1.04860027;-0.600001098;-0.0133532924;-0.572191419;-0.012734316;1.0445941;1.04049468;-0.556090943;0.0130612855;50.2166661;2.65269383e-07;-0.0132617709;-0.600000196;-0.0266665319;1.04859971;-0.360000527;-0.00801220235;10;50.2166665;-0.533333;0;1.044444;1.00433326;1.00433268
26.161426;1.04859925;-0.600001044;-0.0133532912;-0.572191957;-0.012734315;1.04459409;1.04049468;-0.556090927;0.0130612652;50.2166661;2.71569485e-07;-0.0132600785;-0.600000203;-0.026666534;1.04859871;-0.36000056;-0.00801220465;10;50.2166665;-0.533333;0;1.044444;1.00433327;1.00433267
26.162426;1.04859923;-0.60000099;-0.0133532906;-0.572191949;-0.0127343043;1.04459409;1.04049468;-0.556090912;0.0130612452;50.2166661;2.77000133e-07;-0.0132600527;-0.600000206;-0.0266665374;1.04859872;-0.360000593;-0.00801220667;10;50.2166664;-0.533333;0;1.044444;1.00433327;1.00433267
26.163426;1.04859921;-0.600000935;-0.0133532909;-0.572191941;-0.012734296;1.04459309;1.04049468;-0.556090896;0.0130612254;50.2166661;2.81438177e-07;-0.0132600275;-0.600000207;-0.0266665422;1.04859873;-0.360000627;-0.00801220826;10;50.2166664;-0.533333;0;1.044444;1.00433327;1.00433266
26.173426;1.04859905;-0.600000489;-0.0133533599;-0.57219188;-0.0127343845;1.04459301;1.04049462;-0.556090785;0.0130610435;50.2166661;2.73446771e-07;-0.0132599003;-0.600000092;-0.0266666321;1.04859883;-0.360000967;-0.0080121639;10;50.2166662;-0.533333;0;1.044444;1.00433315;1.00433269
26.174426;1.04859903;-0.600000461;-0.0133550378;-0.572191876;-0.0127359996;1.044593;1.04049461;-0.55609078;0.0130610324;50.2166661;2.71729511e-07;-0.0132599036;-0.600000074;-0.0266666442;1.04859883;-0.360000996;-0.0080131532;10;50.2166661;-0.533333;0;1.044444;1.00433313;1.0043327
26.176426;1.04859902;-0.600000416;-0.0133550621;-0.572191867;-0.0127360538;1.04459298;1.04049459;-0.556090772;0.0130610154;50.2166661;2.71028507e-07;-0.0132599193;-0.600000036;-0.0266666699;1.04859885;-0.360001046;-0.0080131295;10;50.2166661;-0.533333;0;1.044444;1.00433309;1.00433273
26.177426;1.04859901;-0.600000399;-0.0133550756;-0.572191862;-0.0127360809;1.04459297;1.04049458;-0.556090769;0.0130594075;50.2166661;2.72042899e-07;-0.0132599311;-0.600000016;-0.0266666832;1.04859886;-0.360001068;-0.00801311695;10;50.2166661;-0.533333;0;1.044444;1.00433307;1.00433274
26.180426;1.04859898;-0.600000358;-0.0133551212;-0.572191837;-0.0127361561;1.04459295;1.04049455;-0.556090765;0.0130593965;50.2166661;2.78701898e-07;-0.0132599777;-0.599999959;-0.0266667231;1.04859888;-0.360001111;-0.00801307973;10;50.216666;-0.533333;0;1.044444;1.00433301;1.00433279
26.181426;1.04859898;-0.600000346;-0.0133551367;-0.572191825;-0.0127361779;1.04459294;1.04049454;-0.556090767;0.0130593954;50.2166661;2.81551084e-07;-0.013258329;-0.599999942;-0.0266667353;1.04859889;-0.360001118;-0.00801306805;10;50.216666;-0.533333;0;1.044444;1.00433299;1.00433281
26.182426;1.04859897;-0.600000334;-0.0133551513;-0.572191811;-0.012736198;1.04459194;1.04049453;-0.556090771;0.0130593956;50.216666;2.84431788e-07;-0.0132583475;-0.599999927;-0.0266667465;1.0485989;-0.360001122;-0.0080130569;10;50.2166659;-0.533333;0;1.044444;1.00433297;1.00433283
26.184426;1.04859896;-0.600000307;-0.0133551752;-0.572191775;-0.0127362339;1.04459192;1.04049451;-0.556090784;0.0130594005;50.216666;2.89330924e-07;-0.0132583843;-0.599999903;-0.0266667656;1.04859891;-0.360001117;-0.00801303661;10;50.2166659;-0.533333;0;1.044444;1.00433292;1.00433286
26.185426;1.04859895;-0.600000292;-0.0133551836;-0.572191754;-0.0127362501;1.04459191;1.04049349;-0.556091327;0.013059418;50.216666;2.90686711e-07;-0.013258402;-0.599999893;-0.0266667736;1.04859892;-0.36000111;-0.0080130278;10;50.2166659;-0.533333;0;1.044444;1.00433289;1.00433288
26.193426;1.04859889;-0.600000112;-0.0133551475;-0.572191541;-0.0127363655;1.04459179;1.04049338;-0.556091404;0.0130595249;50.2166659;2.77875569e-07;-0.0132584882;-0.599999863;-0.0266668176;1.04859899;-0.360000968;-0.00801299724;10;50.2166657;-0.533333;0;1.044444;1.00433268;1.00433308
26.194426;1.04859889;-0.600000084;-0.0133567975;-0.572191513;-0.012737969;1.04459177;1.04049337;-0.556091414;0.0130595459;50.2166659;2.76998918e-07;-0.0132584906;-0.599999864;-0.0266668219;1.048599;-0.360000946;-0.00801399542;10;50.2166657;-0.533333;0;1.044444;1.00433266;1.00433311
26.196426;1.04859888;-0.600000026;-0.0133567587;-0.572191455;-0.0127379965;1.04459175;1.04049336;-0.556091436;0.0130595915;50.2166659;2.7694688e-07;-0.0132584913;-0.599999865;-0.0266668315;1.04859902;-0.360000902;-0.00801398846;10;50.2166657;-0.533333;0;1.044444;1.00433261;1.00433316
26.197426;1.04859888;-0.599999996;-0.013356737;-0.572191426;-0.0127380099;1.04459174;1.04049335;-0.556091448;0.0130580139;50.2166658;2.77636637e-07;-0.0132584905;-0.599999866;-0.026666837;1.04859903;-0.36000088;-0.00801398245;10;50.2166657;-0.533333;0;1.044444;1.00433259;1.00433319
26.199426;1.04859888;-0.599999938;-0.0133566903;-0.572191369;-0.0127380362;1.04459173;1.04049334;-0.556091472;0.0130580642;50.2166658;2.80990438e-07;-0.0132584879;-0.599999865;-0.0266668486;1.04859905;-0.360000834;-0.00801396403;10;50.2166657;-0.533333;0;1.044444;1.00433256;1.00433324
26.200426;1.04859787;-0.599999909;-0.0133566658;-0.572191888;-0.0127380612;1.04459173;1.04049334;-0.556091484;0.0130580899;50.2166658;2.84157854e-07;-0.0132584865;-0.599999864;-0.0266668545;1.04859805;-0.36000081;-0.00801395159;10;50.2166657;-0.533333;0;1.044444;1.00433254;1.00433326
26.201426;1.04859787;-0.59999988;-0.0133566404;-0.572191863;-0.0127380738;1.04459173;1.04049334;-0.556091498;0.013058116;50.2166658;2.88608237e-07;-0.0132568188;-0.599999862;-0.0266668603;1.04859806;-0.360000784;-0.00801393713;10;50.2166656;-0.533333;0;1.044444;1.00433253;1.00433329
26.202426;1.04859787;-0.599999853;-0.0133566139;-0.57219184;-0.012738086;1.04459074;1.04049334;-0.556091512;0.0130581422;50.2166658;2.94388493e-07;-0.0132568182;-0.59999986;-0.0266668654;1.04859807;-0.360000756;-0.00801392078;10;50.2166656;-0.533333;0;1.044444;1.00433252;1.00433331
26.213426;1.04859783;-0.599999695;-0.0133562517;-0.572191734;-0.0127381403;1.04459093;1.04049338;-0.556091654;0.0130584074;50.2166658;3.92584721e-07;-0.0132568046;-0.599999824;-0.0266668793;1.04859813;-0.360000373;-0.00801374107;10;50.2166655;-0.533333;0;1.044444;1.00433239;1.00433358
26.214426;1.04859783;-0.599999697;-0.0133578851;-0.572191733;-0.0127397282;1.04459095;1.04049339;-0.556091663;0.0130584243;50.2166658;4.00353517e-07;-0.0132567956;-0.599999822;-0.0266668831;1.04859812;-0.360000337;-0.00801473196;10;50.2166655;-0.533333;0;1.044444;1.00433238;1.00433361
26.216426;1.04859784;-0.59999971;-0.0133578227;-0.572191735;-0.0127397245;1.044591;1.04049342;-0.556091676;0.0130584516;50.2166658;4.10561718e-07;-0.0132567713;-0.599999818;-0.0266668948;1.04859811;-0.360000264;-0.00801471701;10;50.2166655;-0.533333;0;1.044444;1.00433236;1.00433366
26.217426;1.04859784;-0.599999721;-0.0133577942;-0.572191737;-0.0127397229;1.04459103;1.04049344;-0.556091682;0.0130568599;50.2166658;4.12473806e-07;-0.0132567566;-0.599999814;-0.0266669028;1.0485981;-0.360000229;-0.0080147112;10;50.2166655;-0.533333;0;1.044444;1.00433235;1.00433368
26.218426;1.04859785;-0.599999734;-0.0133577679;-0.572191741;-0.0127397217;1.04459105;1.04049246;-0.55609222;0.0130568801;50.2166658;4.12131273e-07;-0.0132567403;-0.59999981;-0.0266669119;1.04859809;-0.360000196;-0.00801470654;10;50.2166655;-0.533333;0;1.044444;1.00433234;1.00433371
26.220426;1.04859786;-0.599999769;-0.0133577233;-0.572191751;-0.0127397213;1.0445911;1.04049252;-0.556092225;0.0130568891;50.2166658;4.04683957e-07;-0.0132567045;-0.599999797;-0.0266669324;1.04859807;-0.360000134;-0.00801470053;10;50.2166654;-0.533333;0;1.044444;1.00433232;1.00433375
26.221426;1.04859787;-0.599999789;-0.0133577053;-0.572191759;-0.0127397222;1.04459012;1.04049255;-0.556092226;0.0130568909;50.2166658;3.97405631e-07;-0.0132550186;-0.599999789;-0.0266669434;1.04859806;-0.360000107;-0.00801469897;10;50.2166654;-0.533333;0;1.044444;1.00433231;1.00433377
26.233426;1.04859802;-0.599999975;-0.0133577096;-0.572191984;-0.0127397281;1.0445903;1.04049302;-0.556092188;0.0130568342;50.2166656;1.55536417e-07;-0.0132547342;-0.599999675;-0.026667109;1.04859797;-0.359999955;-0.00801474032;10;50.2166655;-0.533333;0;1.044444;1.00433229;1.00433381
26.234426;1.04859803;-0.599999976;-0.0133593917;-0.572192015;-0.0127413105;1.04459031;1.04049306;-0.556092184;0.0130568281;50.2166656;1.27105708e-07;-0.0132547081;-0.59999967;-0.026667129;1.04859797;-0.359999953;-0.00801575128;10;50.2166655;-0.533333;0;1.044444;1.0043323;1.0043338
26.236426;1.04859804;-0.599999969;-0.0133594254;-0.572192083;-0.0127412916;1.04459032;1.04049313;-0.556092175;0.013056816;50.2166656;6.92876694e-08;-0.0132546594;-0.599999661;-0.0266671724;1.04859795;-0.359999952;-0.00801577823;10;50.2166656;-0.533333;0;1.044444;1.00433232;1.00433376
26.237426;1.04859805;-0.599999962;-0.0133594431;-0.572192119;-0.01274128;1.04459033;1.04049316;-0.556092169;0.0130552082;50.2166656;4.02641613e-08;-0.0132546378;-0.599999658;-0.026667195;1.04859795;-0.359999953;-0.00801579404;10;50.2166656;-0.533333;0;1.044444;1.00433233;1.00433374
26.238426;1.04859705;-0.599999953;-0.0133594609;-0.572192702;-0.0127412792;1.04459033;1.04049319;-0.556092163;0.0130552021;50.2166656;1.13333951e-08;-0.0132546181;-0.599999654;-0.0266672177;1.04859694;-0.359999956;-0.00801581116;10;50.2166656;-0.533333;0;1.044444;1.00433234;1.00433371
26.240426;1.04859706;-0.599999928;-0.0133594974;-0.572192784;-0.0127412512;1.04459034;1.04049324;-0.556092146;0.0130551903;50.2166657;-4.5666161e-08;-0.0132545846;-0.599999645;-0.026667262;1.04859691;-0.359999968;-0.00801584848;10;50.2166656;-0.533333;0;1.044444;1.00433236;1.00433366
26.241426;1.04859706;-0.599999913;-0.0133595165;-0.572192826;-0.0127412368;1.04458934;1.04049326;-0.556092135;0.0130551849;50.2166657;-7.33264593e-08;-0.0132545709;-0.599999641;-0.0266672828;1.0485969;-0.359999976;-0.00801586807;10;50.2166657;-0.533333;0;1.044444;1.00433237;1.00433363
26.242426;1.04859706;-0.599999897;-0.0133595367;-0.572192869;-0.0127412227;1.04458935;1.04049328;-0.556092124;0.0130551804;50.2166657;-1.00051895e-07;-0.0132528928;-0.599999635;-0.0266673022;1.04859689;-0.359999987;-0.00801588772;10;50.2166657;-0.533333;0;1.044444;1.00433238;1.0043336
26.249426;1.04859704;-0.599999797;-0.0133597092;-0.572193119;-0.012741153;1.04458936;1.04049339;-0.556092014;0.013055187;50.2166658;-2.45452848e-07;-0.0132529055;-0.599999583;-0.0266673851;1.04859678;-0.360000093;-0.00801600254;10;50.2166658;-0.533333;0;1.044444;1.00433248;1.00433344
26.250426;1.04859703;-0.599999789;-0.0133597367;-0.572193143;-0.0127411488;1.04458936;1.0404924;-0.556092532;0.0130552025;50.2166658;-2.61433124e-07;-0.0132529213;-0.599999575;-0.0266673893;1.04859677;-0.360000109;-0.00801601394;10;50.2166659;-0.533333;0;1.044444;1.0043325;1.00433342
26.253426;1.04859698;-0.599999777;-0.0133598184;-0.572193199;-0.0127411503;1.04458935;1.04049242;-0.55609248;0.0130552064;50.2166658;-3.07479936e-07;-0.0132529883;-0.599999551;-0.0266673908;1.04859673;-0.360000156;-0.00801603907;10;50.2166659;-0.533333;0;1.044444;1.00433255;1.00433339
26.254426;1.04859696;-0.599999777;-0.0133615114;-0.572193213;-0.0127427452;1.04458935;1.04049242;-0.556092465;0.0130552063;50.2166658;-3.22728761e-07;-0.0132530173;-0.599999544;-0.0266673878;1.04859672;-0.36000017;-0.00801704429;10;50.2166659;-0.533333;0;1.044444;1.00433256;1.00433338
26.257426;1.0485969;-0.599999792;-0.0133615849;-0.572193246;-0.0127427775;1.04458933;1.04049242;-0.556092426;0.0130552046;50.2166658;-3.70520155e-07;-0.0132531203;-0.599999523;-0.0266673698;1.04859669;-0.360000204;-0.0080170501;10;50.216666;-0.533333;0;1.044444;1.00433261;1.00433337
26.258426;1.04859688;-0.5999998;-0.0133616075;-0.572193255;-0.0127427937;1.04458932;1.04049242;-0.556092416;0.0130536026;50.2166658;-3.87981668e-07;-0.0132531576;-0.599999517;-0.0266673612;1.04859669;-0.360000211;-0.00801704919;10;50.216666;-0.533333;0;1.044444;1.00433262;1.00433337
26.260426;1.04859682;-0.599999823;-0.0133616508;-0.572193271;-0.0127428333;1.0445893;1.0404924;-0.556092399;0.0130536028;50.2166658;-4.26577454e-07;-0.0132532314;-0.599999507;-0.0266673405;1.04859668;-0.360000221;-0.00801704442;10;50.2166661;-0.533333;0;1.044444;1.00433264;1.00433337
26.261426;1.0485968;-0.599999836;-0.0133616719;-0.572193277;-0.0127428557;1.04458829;1.04049239;-0.556092393;0.013053603;50.2166658;-4.47949631e-07;-0.0132532665;-0.599999505;-0.0266673284;1.04859667;-0.360000222;-0.00801704092;10;50.2166661;-0.533333;0;1.044444;1.00433265;1.00433338
26.262426;1.04859677;-0.599999849;-0.0133616929;-0.572193283;-0.0127428788;1.04458828;1.04049238;-0.556092387;0.0130536032;50.2166659;-4.70741146e-07;-0.0132516332;-0.599999504;-0.0266673151;1.04859667;-0.360000222;-0.00801703695;10;50.2166661;-0.533333;0;1.044444;1.00433266;1.00433338
26.273426;1.04859656;-0.600000025;-0.0133619525;-0.572193322;-0.0127430413;1.0445881;1.04049216;-0.55609234;0.013053641;50.216666;-7.4791556e-07;-0.0132518583;-0.599999568;-0.0266670611;1.04859676;-0.360000166;-0.00801696536;10;50.2166664;-0.533333;0;1.044444;1.00433268;1.00433348
26.274426;1.04859655;-0.600000037;-0.0133636429;-0.572193325;-0.0127446344;1.04458808;1.04049214;-0.556092332;0.0130536485;50.216666;-7.68563788e-07;-0.0132518703;-0.599999576;-0.0266670286;1.04859678;-0.360000162;-0.00801795645;10;50.2166664;-0.533333;0;1.044444;1.00433268;1.00433349
26.276426;1.04859652;-0.600000053;-0.0133636894;-0.572193329;-0.0127446378;1.04458804;1.04049209;-0.556092315;0.0130536639;50.2166661;-8.02961361e-07;-0.0132518927;-0.599999588;-0.0266669614;1.04859682;-0.360000159;-0.00801793916;10;50.2166664;-0.533333;0;1.044444;1.00433267;1.00433351
26.277426;1.04859551;-0.600000057;-0.0133637121;-0.572193876;-0.01274465;1.04458802;1.04049206;-0.556092306;0.0130536718;50.2166661;-8.16524853e-07;-0.013251903;-0.599999593;-0.0266669272;1.04859584;-0.360000159;-0.00801793114;10;50.2166665;-0.533333;0;1.044444;1.00433267;1.00433351
26.278426;1.0485955;-0.600000059;-0.0133637343;-0.572193877;-0.012744649;1.04458801;1.04049204;-0.556092297;0.0130520779;50.2166661;-8.27767291e-07;-0.013251913;-0.599999597;-0.0266668931;1.04859587;-0.360000158;-0.00801792359;10;50.2166665;-0.533333;0;1.044444;1.00433266;1.00433352
26.280426;1.04859548;-0.600000057;-0.013363777;-0.572193876;-0.0127446424;1.04458798;1.04049199;-0.556092281;0.0130520928;50.2166662;-8.43561001e-07;-0.0132519322;-0.599999602;-0.0266668267;1.04859592;-0.360000158;-0.00801791003;10;50.2166665;-0.533333;0;1.044444;1.00433266;1.00433353
26.281426;1.04859547;-0.600000052;-0.0133637973;-0.572193875;-0.0127446363;1.04458697;1.04049197;-0.556092273;0.0130520995;50.2166662;-8.48043332e-07;-0.0132519414;-0.599999603;-0.026666795;1.04859595;-0.360000157;-0.00801790399;10;50.2166665;-0.533333;0;1.044444;1.00433266;1.00433353
26.282426;1.04859546;-0.600000045;-0.0133638165;-0.572193874;-0.012744628;1.04458697;1.04049195;-0.556092265;0.0130521054;50.2166662;-8.50133242e-07;-0.0132519501;-0.599999604;-0.0266667649;1.04859597;-0.360000156;-0.00801789836;10;50.2166666;-0.533333;0;1.044444;1.00433266;1.00433354
26.283426;1.04859545;-0.600000035;-0.0133638344;-0.572193872;-0.0127446174;1.04458697;1.04049094;-0.55609279;0.0130521229;50.2166662;-8.49708083e-07;-0.0132502914;-0.599999603;-0.0266667368;1.048596;-0.360000154;-0.00801789303;10;50.2166666;-0.533333;0;1.044444;1.00433266;1.00433354
26.294426;1.04859548;-0.599999856;-0.0133639224;-0.572193883;-0.0127443209;1.04458713;1.0404908;-0.556092657;0.0130521029;50.2166663;-7.1236426e-07;-0.0132503496;-0.599999586;-0.0266666272;1.04859623;-0.360000057;-0.00801784626;10;50.2166666;-0.533333;0;1.044444;1.00433272;1.0043336
26.295426;1.04859549;-0.599999839;-0.0133655855;-0.572193883;-0.01274587;1.04458716;1.04049079;-0.556092642;0.0130520954;50.2166663;-6.94442215e-07;-0.0132503496;-0.599999585;-0.0266666341;1.04859624;-0.360000036;-0.00801884665;10;50.2166665;-0.533333;0;1.044444;1.00433272;1.00433361
26.298426;1.04859552;-0.599999791;-0.0133655639;-0.572193883;-0.0127457497;1.04458726;1.04049075;-0.556092603;0.01305207;50.2166664;-6.42316689e-07;-0.0132503406;-0.599999587;-0.0266666651;1.04859626;-0.359999956;-0.00801886173;10;50.2166665;-0.533333;0;1.044444;1.00433274;1.00433365
26.299426;1.04859553;-0.599999778;-0.013365554;-0.572193882;-0.0127457114;1.04458729;1.04049074;-0.556092593;0.013050459;50.2166664;-6.25982009e-07;-0.013250335;-0.599999591;-0.0266666778;1.04859625;-0.359999924;-0.00801887238;10;50.2166664;-0.533333;0;1.044444;1.00433274;1.00433367
26.300426;1.04859554;-0.599999766;-0.0133655429;-0.572193881;-0.0127456749;1.04458733;1.04049072;-0.556092584;0.0130504497;50.2166664;-6.10210467e-07;-0.0132503283;-0.599999597;-0.0266666912;1.04859625;-0.359999891;-0.00801888586;10;50.2166664;-0.533333;0;1.044444;1.00433275;1.00433368
26.301426;1.04859556;-0.599999757;-0.0133655305;-0.572193879;-0.0127456405;1.04458636;1.04049071;-0.556092577;0.0130504403;50.2166664;-5.9470401e-07;-0.0132503205;-0.599999604;-0.0266667049;1.04859624;-0.359999856;-0.00801890204;10;50.2166664;-0.533333;0;1.044444;1.00433275;1.00433369
26.302426;1.04859557;-0.599999748;-0.0133655169;-0.572193877;-0.0127456088;1.0445864;1.04049069;-0.556092572;0.0130504307;50.2166664;-5.78966016e-07;-0.013250312;-0.599999612;-0.026666719;1.04859624;-0.359999821;-0.00801892081;10;50.2166663;-0.533333;0;1.044444;1.00433275;1.00433371
26.303426;1.04859558;-0.59999974;-0.0133655018;-0.572193875;-0.0127455803;1.04458643;1.04049067;-0.556092567;0.0130504209;50.2166664;-5.62482085e-07;-0.0132486364;-0.599999622;-0.0266667332;1.04859623;-0.359999786;-0.00801894206;10;50.2166663;-0.533333;0;1.044444;1.00433275;1.00433372
26.315426;1.04859577;-0.599999686;-0.0133652343;-0.572193881;-0.0127454743;1.04458678;1.04049055;-0.556092697;0.0130503001;50.2166665;-2.76414501e-07;-0.0132485235;-0.599999851;-0.0266669059;1.04859613;-0.359999608;-0.00801930164;10;50.2166659;-0.533333;0;1.044444;1.00433269;1.00433376
26.316426;1.04859579;-0.599999686;-0.0133668786;-0.572193884;-0.0127470717;1.0445868;1.04048955;-0.556093258;0.0130503059;50.2166665;-2.52365702e-07;-0.0132485107;-0.599999875;-0.0266669183;1.04859613;-0.359999622;-0.00802033171;10;50.2166659;-0.533333;0;1.044444;1.00433268;1.00433376
26.317426;1.04859481;-0.599999686;-0.0133668567;-0.572194432;-0.0127470939;1.04458682;1.04048955;-0.556093284;0.0130503;50.2166665;-2.30073948e-07;-0.0132484965;-0.599999898;-0.0266669306;1.04859512;-0.35999964;-0.00802036008;10;50.2166659;-0.533333;0;1.044444;1.00433268;1.00433376
26.319426;1.04859485;-0.599999687;-0.0133668133;-0.572194435;-0.01274712;1.04458685;1.04048956;-0.55609334;0.0130502905;50.2166665;-1.91631523e-07;-0.0132484641;-0.599999945;-0.0266669547;1.04859512;-0.359999685;-0.00802041042;10;50.2166659;-0.533333;0;1.044444;1.00433268;1.00433375
26.320426;1.04859487;-0.599999687;-0.0133667916;-0.572194435;-0.0127471353;1.04458686;1.04048957;-0.556093368;0.0130486853;50.2166665;-1.7568973e-07;-0.0132484461;-0.599999969;-0.026666966;1.04859512;-0.359999711;-0.00802043189;10;50.2166659;-0.533333;0;1.044444;1.00433268;1.00433375
26.321426;1.04859489;-0.599999688;-0.0133667698;-0.572194434;-0.0127471518;1.04458687;1.04048958;-0.556093396;0.0130486826;50.2166665;-1.61885385e-07;-0.013248427;-0.599999992;-0.0266669764;1.04859513;-0.359999739;-0.0080204506;10;50.2166659;-0.533333;0;1.044444;1.00433269;1.00433375
26.322426;1.04859491;-0.599999688;-0.0133667481;-0.572194432;-0.0127471694;1.04458588;1.04048958;-0.556093424;0.0130486806;50.2166665;-1.50030551e-07;-0.013248407;-0.600000016;-0.0266669858;1.04859513;-0.359999768;-0.0080204664;10;50.2166659;-0.533333;0;1.044444;1.0043327;1.00433375
26.323426;1.04859492;-0.599999689;-0.013366727;-0.572194429;-0.0127471878;1.04458588;1.04048959;-0.556093451;0.013048679;50.2166665;-1.39836513e-07;-0.0132483863;-0.600000038;-0.026666994;1.04859513;-0.3599998;-0.00802047922;10;50.2166659;-0.533333;0;1.044444;1.00433271;1.00433375
26.324426;1.04859494;-0.599999689;-0.0133667068;-0.572194425;-0.0127472068;1.04458588;1.0404896;-0.556093476;0.0130486772;50.2166665;-1.30959283e-07;-0.0132466985;-0.60000006;-0.0266670009;1.04859514;-0.359999833;-0.00802048908;10;50.2166659;-0.533333;0;1.044444;1.00433272;1.00433375
26.335426;1.04859506;-0.599999706;-0.0133666149;-0.572194298;-0.0127473714;1.0445857;1.04048972;-0.556093675;0.0130485756;50.2166665;-9.48836886e-08;-0.0132464896;-0.60000027;-0.0266670008;1.04859527;-0.360000194;-0.00802043233;10;50.2166661;-0.533333;0;1.044444;1.00433285;1.00433373
26.336426;1.04859506;-0.599999705;-0.0133682856;-0.572194285;-0.0127489729;1.04458567;1.04048974;-0.556093687;0.0130485628;50.2166665;-9.92106321e-08;-0.0132464739;-0.60000029;-0.0266669964;1.04859529;-0.36000022;-0.0080214194;10;50.2166661;-0.533333;0;1.044444;1.00433287;1.00433372
26.340426;1.04859503;-0.599999687;-0.0133683178;-0.572194249;-0.0127490147;1.04458553;1.04048985;-0.556093715;0.0130485077;50.2166664;-1.20158809e-07;-0.0132464183;-0.600000366;-0.0266669779;1.04859535;-0.36000031;-0.00802136633;10;50.2166662;-0.533333;0;1.044444;1.00433291;1.00433369
26.341426;1.04859502;-0.599999679;-0.0133683297;-0.572194244;-0.0127490214;1.0445855;1.04048988;-0.556093717;0.0130468906;50.2166664;-1.2410648e-07;-0.0132464066;-0.600000382;-0.026666973;1.04859537;-0.360000331;-0.00802135283;10;50.2166662;-0.533333;0;1.044444;1.00433292;1.00433368
26.342426;1.04859501;-0.59999967;-0.0133683431;-0.572194242;-0.0127490258;1.04458447;1.04048992;-0.556093718;0.0130468749;50.2166664;-1.26953083e-07;-0.013246396;-0.600000395;-0.0266669679;1.04859539;-0.360000352;-0.00802133925;10;50.2166662;-0.533333;0;1.044444;1.00433293;1.00433367
26.344426;1.04859498;-0.599999651;-0.0133683735;-0.572194242;-0.0127490275;1.0445844;1.04048999;-0.556093715;0.0130468436;50.2166663;-1.28506024e-07;-0.0132463787;-0.600000413;-0.0266669559;1.04859543;-0.360000397;-0.00802131217;10;50.2166662;-0.533333;0;1.044444;1.00433294;1.00433364
26.345426;1.04859496;-0.599999641;-0.0133683902;-0.572194243;-0.012749025;1.04458437;1.04049002;-0.556093713;0.0130468285;50.2166663;-1.26765777e-07;-0.0132447052;-0.600000418;-0.0266669487;1.04859545;-0.360000421;-0.00802129874;10;50.2166663;-0.533333;0;1.044444;1.00433294;1.00433363
26.349426;1.0485949;-0.599999616;-0.013368463;-0.572194231;-0.0127490028;1.04458425;1.04049015;-0.556093704;0.0130467747;50.2166662;-1.00988421e-07;-0.013244691;-0.600000405;-0.0266669088;1.04859552;-0.360000531;-0.00802124497;10;50.2166663;-0.533333;0;1.044444;1.00433296;1.00433354
26.350426;1.04859488;-0.599999614;-0.0133684821;-0.572194222;-0.0127489968;1.04458422;1.04048917;-0.556094236;0.0130467757;50.2166662;-8.99203034e-08;-0.0132446899;-0.600000394;-0.0266668963;1.04859553;-0.360000561;-0.00802123188;10;50.2166663;-0.533333;0;1.044444;1.00433296;1.00433352
26.357426;1.04859481;-0.599999645;-0.0133685968;-0.572194135;-0.0127489616;1.04458411;1.0404893;-0.55609423;0.0130467128;50.2166661;1.24077004e-08;-0.0132447022;-0.600000241;-0.0266668048;1.04859547;-0.360000748;-0.00802114636;10;50.2166663;-0.533333;0;1.044444;1.00433302;1.00433327
26.358426;1.04859381;-0.599999652;-0.0133702741;-0.572194668;-0.0127505589;1.0445841;1.04048931;-0.556094231;0.013046707;50.216666;2.59698575e-08;-0.0132447067;-0.600000208;-0.0266667926;1.04859445;-0.360000768;-0.00802213293;10;50.2166663;-0.533333;0;1.044444;1.00433304;1.00433323
26.361426;1.04859381;-0.599999667;-0.0133702974;-0.572194642;-0.0127505494;1.04458409;1.04048934;-0.556094239;0.0130466969;50.216666;6.24399758e-08;-0.0132447191;-0.6000001;-0.0266667563;1.04859436;-0.360000813;-0.00802208736;10;50.2166663;-0.533333;0;1.044444;1.00433309;1.00433312
26.362426;1.04859382;-0.599999669;-0.0133703026;-0.572194636;-0.0127505478;1.04458409;1.04048934;-0.556094244;0.0130450945;50.216666;7.38361247e-08;-0.0132447227;-0.600000063;-0.0266667444;1.04859432;-0.360000823;-0.00802207093;10;50.2166662;-0.533333;0;1.044444;1.00433311;1.00433309
26.363426;1.04859383;-0.59999967;-0.0133703068;-0.572194632;-0.0127505469;1.04458309;1.04048934;-0.556094251;0.0130450954;50.2166659;8.54721912e-08;-0.0132447261;-0.600000026;-0.0266667327;1.04859429;-0.360000829;-0.00802205444;10;50.2166662;-0.533333;0;1.044444;1.00433314;1.00433306
26.366426;1.04859384;-0.599999669;-0.0133703133;-0.572194624;-0.0127505458;1.04458309;1.04048932;-0.556094283;0.0130451056;50.2166659;1.24782467e-07;-0.0132447369;-0.599999918;-0.0266667026;1.04859417;-0.360000831;-0.00802200776;10;50.2166661;-0.533333;0;1.044444;1.00433322;1.004333
26.367426;1.04859385;-0.599999667;-0.0133703134;-0.572194623;-0.012750545;1.04458309;1.04048931;-0.556094297;0.0130451109;50.2166659;1.39590862e-07;-0.0132430742;-0.599999883;-0.026666696;1.04859414;-0.360000825;-0.00802199373;10;50.2166661;-0.533333;0;1.044444;1.00433325;1.00433299
26.378426;1.04859376;-0.599999701;-0.0133702374;-0.572194649;-0.0127504636;1.04458309;1.04048905;-0.55609441;0.0130452319;50.2166658;3.20535006e-07;-0.0132431646;-0.599999595;-0.0266667762;1.04859389;-0.360000648;-0.00802195695;10;50.2166659;-0.533333;0;1.044444;1.00433354;1.00433303
26.379426;1.04859374;-0.599999711;-0.0133718908;-0.572194652;-0.012752037;1.04458309;1.04048902;-0.556094407;0.0130452503;50.2166658;3.35189705e-07;-0.0132431842;-0.599999578;-0.0266667892;1.04859388;-0.360000626;-0.00802296899;10;50.2166659;-0.533333;0;1.044444;1.00433356;1.00433305
26.383426;1.04859371;-0.59999975;-0.0133718396;-0.572194667;-0.0127519611;1.04458311;1.04048895;-0.556094362;0.0130453257;50.2166658;3.91597957e-07;-0.0132432875;-0.599999519;-0.0266668342;1.04859384;-0.360000545;-0.0080230333;10;50.2166659;-0.533333;0;1.044444;1.00433363;1.00433312
26.384426;1.0485937;-0.599999758;-0.0133718291;-0.572194672;-0.0127519399;1.04458211;1.04048894;-0.556094344;0.0130437411;50.2166658;4.05712782e-07;-0.0132433168;-0.599999506;-0.0266668426;1.04859383;-0.360000527;-0.00802305189;10;50.2166659;-0.533333;0;1.044444;1.00433364;1.00433314
26.385426;1.0485937;-0.599999764;-0.0133718204;-0.572194678;-0.0127519182;1.04458212;1.04048793;-0.556094858;0.0130437693;50.2166658;4.19735247e-07;-0.0132433461;-0.599999494;-0.0266668495;1.04859382;-0.360000511;-0.00802307087;10;50.2166659;-0.533333;0;1.044444;1.00433365;1.00433315
26.387426;1.04859369;-0.599999772;-0.0133718094;-0.572194693;-0.0127518734;1.04458213;1.04048792;-0.556094814;0.0130437949;50.2166658;4.46055309e-07;-0.0132434027;-0.599999472;-0.0266668592;1.04859381;-0.360000483;-0.00802310779;10;50.216666;-0.533333;0;1.044444;1.00433366;1.00433317
26.388426;1.04859368;-0.599999774;-0.0133718076;-0.572194701;-0.0127518506;1.04458213;1.04048792;-0.55609479;0.0130438043;50.2166658;4.57530332e-07;-0.013241763;-0.599999462;-0.0266668619;1.0485938;-0.360000471;-0.00802312446;10;50.216666;-0.533333;0;1.044444;1.00433366;1.00433318
26.398426;1.04859371;-0.599999776;-0.0133719034;-0.57219476;-0.0127516351;1.04458215;1.04048789;-0.55609454;0.0130438213;50.2166658;4.13080041e-07;-0.0132419838;-0.599999386;-0.0266667881;1.04859384;-0.360000359;-0.00802319163;10;50.2166661;-0.533333;0;1.044444;1.00433358;1.00433312
26.399426;1.04859272;-0.599999779;-0.01337192;-0.572195306;-0.0127516263;1.04458215;1.04048788;-0.556094519;0.0130438234;50.2166658;3.88361734e-07;-0.0132419998;-0.599999375;-0.0266667715;1.04859285;-0.360000342;-0.00802318966;10;50.2166661;-0.533333;0;1.044444;1.00433357;1.00433311
26.400426;1.04859274;-0.599999782;-0.0133736041;-0.572195305;-0.0127531945;1.04458215;1.04048787;-0.556094497;0.0130438265;50.2166658;3.60809745e-07;-0.0132420146;-0.599999365;-0.0266667536;1.04859287;-0.360000324;-0.00802418656;10;50.2166661;-0.533333;0;1.044444;1.00433356;1.00433309
26.404426;1.04859282;-0.599999801;-0.0133736841;-0.572195298;-0.012753109;1.04458215;1.04048782;-0.556094413;0.0130438511;50.2166658;2.36281339e-07;-0.0132420596;-0.599999327;-0.0266666735;1.04859296;-0.360000231;-0.00802416332;10;50.216666;-0.533333;0;1.044444;1.00433352;1.00433301
26.405426;1.04859284;-0.599999807;-0.0133737074;-0.572195296;-0.0127530893;1.04458115;1.0404878;-0.556094392;0.0130438601;50.2166658;2.05128502e-07;-0.0132420667;-0.599999319;-0.0266666524;1.04859299;-0.360000203;-0.00802415451;10;50.216666;-0.533333;0;1.044444;1.00433351;1.00433299
26.406426;1.04859286;-0.599999813;-0.0133737321;-0.572195295;-0.012753071;1.04458115;1.04048778;-0.556094371;0.0130422682;50.2166658;1.74998913e-07;-0.013242072;-0.599999312;-0.0266666316;1.04859302;-0.360000175;-0.00802414443;10;50.216666;-0.533333;0;1.044444;1.0043335;1.00433297
26.409426;1.04859292;-0.599999828;-0.0133738105;-0.5721953;-0.0127530269;1.04458114;1.04048773;-0.556094315;0.0130422993;50.2166657;9.35576507e-08;-0.013242076;-0.599999304;-0.0266665737;1.04859311;-0.360000087;-0.00802410673;10;50.2166659;-0.533333;0;1.044444;1.00433346;1.00433292
26.410426;1.04859293;-0.599999831;-0.013373836;-0.572195305;-0.0127530162;1.04458113;1.04048772;-0.556094301;0.0130423092;50.2166657;6.99791353e-08;-0.0132404067;-0.599999305;-0.0266665573;1.04859314;-0.360000058;-0.00802409161;10;50.2166659;-0.533333;0;1.044444;1.00433345;1.0043329
26.419426;1.04859307;-0.599999834;-0.0133739539;-0.572195426;-0.0127529779;1.04458108;1.04048766;-0.556094313;0.0130423527;50.2166655;-6.88315438e-08;-0.013240316;-0.599999419;-0.0266665269;1.04859335;-0.359999868;-0.00802388053;10;50.2166657;-0.533333;0;1.044444;1.00433327;1.00433271
26.420426;1.04859309;-0.599999831;-0.0133739524;-0.57219544;-0.0127529772;1.04458108;1.04048667;-0.556094865;0.0130423628;50.2166655;-7.59199041e-08;-0.0132403014;-0.599999445;-0.0266665353;1.04859337;-0.359999858;-0.00802384826;10;50.2166657;-0.533333;0;1.044444;1.00433324;1.00433268
26.421426;1.0485931;-0.599999826;-0.0133739481;-0.572195451;-0.0127529778;1.04458108;1.04048668;-0.556094884;0.013042358;50.2166655;-8.11183997e-08;-0.013240286;-0.599999473;-0.0266665449;1.04859339;-0.359999851;-0.00802381483;10;50.2166657;-0.533333;0;1.044444;1.0043332;1.00433265
26.422426;1.04859312;-0.599999819;-0.013375608;-0.572195461;-0.0127545695;1.04458108;1.04048669;-0.556094903;0.0130423505;50.2166654;-8.44010002e-08;-0.0132402697;-0.599999504;-0.0266665547;1.0485934;-0.359999846;-0.00802478046;10;50.2166657;-0.533333;0;1.044444;1.00433317;1.00433262
26.425426;1.04859318;-0.599999788;-0.013375575;-0.572195477;-0.0127545865;1.04458108;1.04048673;-0.556094962;0.0130423122;50.2166654;-8.20281234e-08;-0.013240215;-0.599999607;-0.0266665776;1.04859344;-0.359999856;-0.00802467195;10;50.2166657;-0.533333;0;1.044444;1.00433304;1.00433253
26.426426;1.0485932;-0.599999775;-0.0133755606;-0.572195479;-0.0127545949;1.04458008;1.04048674;-0.556094981;0.0130422947;50.2166654;-7.7130524e-08;-0.0132401959;-0.599999644;-0.0266665811;1.04859344;-0.359999865;-0.00802463384;10;50.2166656;-0.533333;0;1.044444;1.004333;1.0043325
26.427426;1.04859322;-0.599999761;-0.0133755451;-0.57219548;-0.012754604;1.04458008;1.04048676;-0.556094999;0.013042275;50.2166654;-7.05076039e-08;-0.0132401768;-0.599999683;-0.0266665821;1.04859345;-0.359999876;-0.00802459494;10;50.2166656;-0.533333;0;1.044444;1.00433295;1.00433247
26.428426;1.04859324;-0.599999746;-0.0133755288;-0.57219548;-0.0127546137;1.04458008;1.04048678;-0.556095017;0.0130406515;50.2166653;-6.25002237e-08;-0.0132401577;-0.599999723;-0.0266665807;1.04859346;-0.359999889;-0.00802455566;10;50.2166656;-0.533333;0;1.044444;1.00433291;1.00433245
26.431426;1.04859328;-0.599999701;-0.0133754802;-0.572195473;-0.0127546454;1.04458007;1.04048686;-0.556095061;0.0130405745;50.2166653;-3.22673023e-08;-0.0132401003;-0.599999844;-0.026666564;1.04859346;-0.359999931;-0.00802444114;10;50.2166656;-0.533333;0;1.044444;1.00433279;1.00433237
26.432426;1.0485933;-0.599999687;-0.0133754653;-0.572195468;-0.0127546562;1.04458007;1.04048689;-0.556095073;0.0130405458;50.2166653;-2.04437955e-08;-0.0132384144;-0.599999883;-0.0266665557;1.04859346;-0.359999945;-0.00802440573;10;50.2166656;-0.533333;0;1.044444;1.00433275;1.00433234
26.440426;1.04859333;-0.599999605;-0.0133754116;-0.57219538;-0.0127547441;1.04458006;1.04048708;-0.5560951;0.0130403082;50.2166654;7.68035304e-08;-0.0132382768;-0.600000143;-0.0266664792;1.04859336;-0.360000026;-0.00802420416;10;50.2166657;-0.533333;0;1.044444;1.00433259;1.00433222
26.441426;1.04859233;-0.599999595;-0.013375414;-0.57219591;-0.0127547679;1.04458006;1.04048709;-0.556095094;0.0130402799;50.2166655;8.64305209e-08;-0.0132382658;-0.600000167;-0.0266664704;1.04859234;-0.360000025;-0.00802419042;10;50.2166658;-0.533333;0;1.044444;1.00433258;1.00433221
26.443426;1.04859232;-0.599999573;-0.0133754228;-0.572195878;-0.0127547943;1.04458008;1.04048712;-0.556095076;0.0130402271;50.2166655;1.04182225e-07;-0.0132382494;-0.60000021;-0.0266664541;1.04859229;-0.360000013;-0.00802417129;10;50.2166658;-0.533333;0;1.044444;1.00433256;1.00433222
26.444426;1.04859232;-0.599999561;-0.0133770949;-0.572195863;-0.0127563991;1.04458008;1.04048712;-0.556095064;0.013040203;50.2166656;1.12827852e-07;-0.0132382441;-0.600000228;-0.0266664463;1.04859227;-0.360000002;-0.00802516614;10;50.2166659;-0.533333;0;1.044444;1.00433255;1.00433222
26.447426;1.04859231;-0.599999522;-0.0133771097;-0.572195823;-0.0127564572;1.0445801;1.04048714;-0.556095016;0.0130401423;50.2166657;1.37583742e-07;-0.0132382419;-0.600000271;-0.0266664222;1.04859221;-0.359999954;-0.00802516815;10;50.216666;-0.533333;0;1.044444;1.00433255;1.00433226
26.448426;1.0485923;-0.599999508;-0.0133771135;-0.572195813;-0.0127564813;1.04457911;1.04048714;-0.556094997;0.0130401262;50.2166657;1.4438959e-07;-0.0132382461;-0.600000282;-0.0266664134;1.0485922;-0.359999935;-0.00802517414;10;50.216666;-0.533333;0;1.044444;1.00433255;1.00433227
26.449426;1.0485923;-0.599999492;-0.0133771169;-0.572195805;-0.0127565081;1.04457911;1.04048714;-0.556094978;0.0130401124;50.2166657;1.4977302e-07;-0.0132382526;-0.600000292;-0.0266664037;1.04859218;-0.359999915;-0.00802518239;10;50.216666;-0.533333;0;1.044444;1.00433255;1.00433229
26.450426;1.04859229;-0.599999476;-0.01337712;-0.572195799;-0.0127565376;1.04457911;1.04048714;-0.556094958;0.0130384993;50.2166658;1.53318133e-07;-0.0132382611;-0.6000003;-0.0266663931;1.04859217;-0.359999895;-0.00802519258;10;50.2166661;-0.533333;0;1.044444;1.00433256;1.00433231
26.453426;1.04859226;-0.599999419;-0.0133771287;-0.572195784;-0.0127566381;1.04457913;1.04048713;-0.556094902;0.013038482;50.2166659;1.49773658e-07;-0.0132382975;-0.600000315;-0.0266663557;1.04859213;-0.359999836;-0.00802523208;10;50.2166661;-0.533333;0;1.044444;1.00433259;1.00433237
26.454426;1.04859225;-0.599999398;-0.0133771323;-0.572195779;-0.0127566741;1.04457914;1.04048712;-0.556094887;0.0130384815;50.2166659;1.43241634e-07;-0.0132366464;-0.600000317;-0.0266663422;1.04859212;-0.359999818;-0.00802524795;10;50.2166662;-0.533333;0;1.044444;1.00433261;1.00433239
26.455426;1.04859223;-0.599999377;-0.0133771365;-0.572195774;-0.0127567106;1.04457914;1.04048612;-0.556095407;0.013038496;50.2166659;1.33937463e-07;-0.0132366634;-0.600000319;-0.0266663285;1.04859212;-0.359999801;-0.00802526509;10;50.2166662;-0.533333;0;1.044444;1.00433262;1.00433241
26.465426;1.04859208;-0.599999227;-0.0133772068;-0.57219568;-0.0127570662;1.04457928;1.04048608;-0.556095411;0.0130386382;50.2166662;-3.544453e-08;-0.0132368838;-0.600000338;-0.0266662276;1.04859206;-0.359999751;-0.00802550657;10;50.2166665;-0.533333;0;1.044444;1.00433278;1.00433257
26.466426;1.04859207;-0.599999223;-0.0133788787;-0.572195671;-0.0127586875;1.04457929;1.04048607;-0.556095423;0.0130386648;50.2166662;-5.12083535e-08;-0.013236905;-0.600000344;-0.026666223;1.04859205;-0.359999756;-0.00802653991;10;50.2166665;-0.533333;0;1.044444;1.00433279;1.00433258
26.469426;1.04859203;-0.599999226;-0.0133788873;-0.572195641;-0.0127587755;1.04457932;1.04048606;-0.556095464;0.0130387507;50.2166663;-8.91798615e-08;-0.013236966;-0.600000365;-0.0266662183;1.04859202;-0.359999768;-0.00802664837;10;50.2166666;-0.533333;0;1.044444;1.0043328;1.00433262
26.470426;1.04859202;-0.599999231;-0.0133788872;-0.572195631;-0.0127588012;1.04457833;1.04048605;-0.556095478;0.0130387794;50.2166663;-9.77413725e-08;-0.013236986;-0.600000372;-0.0266662204;1.04859201;-0.359999769;-0.00802668611;10;50.2166666;-0.533333;0;1.044444;1.0043328;1.00433264
26.471426;1.04859201;-0.599999238;-0.0133788855;-0.572195621;-0.0127588245;1.04457834;1.04048605;-0.556095494;0.0130388072;50.2166663;-1.03813983e-07;-0.013237006;-0.600000378;-0.0266662247;1.048592;-0.359999767;-0.00802672357;10;50.2166666;-0.533333;0;1.044444;1.0043328;1.00433266
26.472426;1.048592;-0.599999247;-0.0133788821;-0.57219561;-0.012758845;1.04457835;1.04048604;-0.556095511;0.0130372321;50.2166663;-1.07289165e-07;-0.0132370259;-0.600000383;-0.0266662313;1.04859198;-0.359999763;-0.00802676001;10;50.2166667;-0.533333;0;1.044444;1.0043328;1.00433268
26.476426;1.04859197;-0.599999287;-0.0133788543;-0.572195574;-0.0127588962;1.04457837;1.04048604;-0.556095585;0.0130373295;50.2166663;-9.78653457e-08;-0.0132370998;-0.600000399;-0.0266662793;1.04859191;-0.35999972;-0.0080268866;10;50.2166667;-0.533333;0;1.044444;1.00433277;1.00433276
26.477426;1.04859197;-0.599999296;-0.0133788437;-0.572195569;-0.0127589017;1.04457838;1.04048604;-0.556095604;0.0130373517;50.2166663;-9.10952111e-08;-0.0132354485;-0.600000401;-0.0266662953;1.04859189;-0.359999704;-0.00802691305;10;50.2166667;-0.533333;0;1.044444;1.00433276;1.00433278
26.483426;1.04859195;-0.599999318;-0.013378761;-0.572195582;-0.0127588988;1.04457839;1.04048608;-0.556095706;0.0130374603;50.2166664;-3.35958852e-08;-0.0132354884;-0.600000409;-0.026666395;1.0485918;-0.359999596;-0.00802703548;10;50.2166668;-0.533333;0;1.044444;1.00433268;1.0043329
26.484426;1.04859096;-0.599999316;-0.0133787457;-0.572196136;-0.0127589047;1.04457838;1.04048609;-0.556095722;0.0130374737;50.2166664;-2.17062637e-08;-0.013235485;-0.60000041;-0.0266664106;1.04859079;-0.359999581;-0.00802704857;10;50.2166668;-0.533333;0;1.044444;1.00433267;1.00433292
26.488426;1.04859098;-0.599999289;-0.0133786821;-0.572196179;-0.0127588577;1.04457836;1.04048612;-0.556095788;0.0130375143;50.2166664;3.28382381e-08;-0.0132354505;-0.60000041;-0.0266664663;1.04859076;-0.359999539;-0.00802707181;10;50.2166669;-0.533333;0;1.044444;1.00433261;1.00433298
26.489426;1.04859099;-0.59999928;-0.013380333;-0.572196189;-0.0127604296;1.04457835;1.04048613;-0.556095804;0.0130375216;50.2166664;4.81059154e-08;-0.0132354383;-0.600000408;-0.0266664785;1.04859076;-0.359999533;-0.00802807065;10;50.2166669;-0.533333;0;1.044444;1.0043326;1.00433299
26.491426;1.04859101;-0.599999263;-0.0133803019;-0.572196206;-0.0127603885;1.04457832;1.04048614;-0.556095837;0.0130375333;50.2166664;8.02364738e-08;-0.0132354109;-0.600000403;-0.0266665017;1.04859075;-0.359999526;-0.00802806215;10;50.2166669;-0.533333;0;1.044444;1.00433258;1.00433301
26.492426;1.04859102;-0.599999255;-0.0133802869;-0.572196213;-0.012760366;1.04457731;1.04048514;-0.556096388;0.0130375503;50.2166664;9.66948321e-08;-0.0132353959;-0.600000399;-0.0266665129;1.04859075;-0.359999526;-0.00802805531;10;50.2166669;-0.533333;0;1.044444;1.00433257;1.00433301
26.494426;1.04859104;-0.599999243;-0.0133802584;-0.572196222;-0.0127603201;1.04457727;1.04048515;-0.556096419;0.0130375572;50.2166663;1.29284308e-07;-0.0132353639;-0.600000389;-0.0266665343;1.04859075;-0.35999953;-0.00802803648;10;50.2166669;-0.533333;0;1.044444;1.00433254;1.00433302
26.495426;1.04859105;-0.59999924;-0.013380245;-0.572196224;-0.0127602979;1.04457725;1.04048515;-0.556096435;0.0130359579;50.2166663;1.45044647e-07;-0.0132353474;-0.600000384;-0.0266665444;1.04859075;-0.359999536;-0.00802802437;10;50.2166669;-0.533333;0;1.044444;1.00433253;1.00433302
26.499426;1.04859109;-0.599999245;-0.0133801941;-0.57219622;-0.0127602283;1.04457716;1.04048513;-0.556096499;0.0130359643;50.2166663;1.99394692e-07;-0.0132352802;-0.600000373;-0.0266665798;1.04859077;-0.35999958;-0.00802796176;10;50.2166669;-0.533333;0;1.044444;1.00433249;1.00433303
26.500426;1.0485911;-0.59999925;-0.0133801814;-0.572196217;-0.0127602189;1.04457714;1.04048512;-0.556096517;0.0130359652;50.2166662;2.09632251e-07;-0.0132335971;-0.600000375;-0.0266665875;1.04859078;-0.359999596;-0.00802794392;10;50.2166669;-0.533333;0;1.044444;1.00433248;1.00433304
26.511426;1.04859101;-0.599999319;-0.0133800224;-0.572196259;-0.012760358;1.04457703;1.040485;-0.556096742;0.0130359863;50.216666;2.23953474e-07;-0.0132334995;-0.600000462;-0.0266666287;1.04859095;-0.359999788;-0.00802777906;10;50.2166668;-0.533333;0;1.044444;1.00433245;1.00433321
26.512426;1.04859099;-0.59999932;-0.0133816716;-0.572196274;-0.0127619716;1.04457704;1.04048499;-0.556096762;0.0130359904;50.216666;2.18008083e-07;-0.0132335005;-0.600000466;-0.0266666292;1.04859098;-0.359999804;-0.00802876917;10;50.2166668;-0.533333;0;1.044444;1.00433246;1.00433323
26.513426;1.04859097;-0.59999932;-0.0133816538;-0.57219629;-0.0127619956;1.04457705;1.04048498;-0.556096782;0.0130359947;50.2166659;2.11785747e-07;-0.013233503;-0.600000468;-0.0266666287;1.048591;-0.35999982;-0.00802876019;10;50.2166668;-0.533333;0;1.044444;1.00433247;1.00433325
26.514426;1.04859095;-0.599999317;-0.0133816357;-0.572196308;-0.012762019;1.04457606;1.04048498;-0.556096799;0.0130359992;50.2166659;2.05653373e-07;-0.0132335069;-0.600000467;-0.026666627;1.04859103;-0.359999835;-0.00802875213;10;50.2166667;-0.533333;0;1.044444;1.00433249;1.00433327
26.517426;1.04859089;-0.599999299;-0.0133815785;-0.57219636;-0.0127620828;1.0445761;1.04048496;-0.556096845;0.0130360138;50.2166659;1.91666545e-07;-0.0132335242;-0.600000452;-0.0266666125;1.04859112;-0.359999878;-0.00802873294;10;50.2166667;-0.533333;0;1.044444;1.00433254;1.00433333
