time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.518426;1.04859087;-0.599999289;-0.0133815587;-0.572196375;-0.0127621013;1.04457612;1.04048495;-0.556096858;0.0130344171;50.2166658;1.89545634e-07;-0.0132335313;-0.600000444;-0.0266666043;1.04859115;-0.359999893;-0.008028728;10;50.2166666;-0.533333;0;1.044444;1.00433257;1.00433335
26.522426;1.04859076;-0.599999234;-0.0133814802;-0.572196421;-0.0127621567;1.04457619;1.04048492;-0.556096899;0.0130344341;50.2166658;1.95901053e-07;-0.0132335582;-0.600000405;-0.026666554;1.04859128;-0.359999948;-0.00802871745;10;50.2166665;-0.533333;0;1.044444;1.00433268;1.00433339
26.523426;1.04859074;-0.599999218;-0.0133814608;-0.572196429;-0.0127621653;1.0445762;1.04048491;-0.556096906;0.0130344359;50.2166657;2.0122097e-07;-0.013231896;-0.600000397;-0.0266665368;1.04859131;-0.359999959;-0.00802871776;10;50.2166665;-0.533333;0;1.044444;1.00433272;1.0043334
26.527426;1.04859062;-0.599999163;-0.0133813806;-0.572196453;-0.0127621744;1.04457626;1.04048487;-0.556096919;0.0130344244;50.2166657;2.38534161e-07;-0.0132318975;-0.600000374;-0.0266664548;1.04859144;-0.359999982;-0.0080287308;10;50.2166664;-0.533333;0;1.044444;1.00433286;1.0043334
26.528426;1.04858959;-0.599999155;-0.01338136;-0.572197002;-0.0127621822;1.04457628;1.04048485;-0.556096921;0.0130344167;50.2166657;2.50820146e-07;-0.0132318944;-0.600000369;-0.0266664325;1.04859047;-0.359999982;-0.00802873623;10;50.2166664;-0.533333;0;1.044444;1.0043329;1.0043334
26.529426;1.04858956;-0.599999149;-0.0133813397;-0.572197005;-0.0127621755;1.04457629;1.04048384;-0.556097456;0.0130344199;50.2166657;2.63435896e-07;-0.0132318904;-0.600000363;-0.0266664102;1.04859049;-0.35999998;-0.00802874203;10;50.2166663;-0.533333;0;1.044444;1.00433294;1.00433339
26.534426;1.04858945;-0.599999162;-0.0133812583;-0.572197005;-0.0127621156;1.04457634;1.04048372;-0.556097466;0.0130343589;50.2166656;3.2811284e-07;-0.0132318681;-0.600000328;-0.0266663076;1.04859059;-0.359999928;-0.00802876272;10;50.2166662;-0.533333;0;1.044444;1.00433313;1.00433336
26.535426;1.04858943;-0.599999172;-0.0133829151;-0.572197;-0.0127636903;1.04457635;1.0404837;-0.55609747;0.013034345;50.2166656;3.4076107e-07;-0.0132318657;-0.60000032;-0.0266662907;1.0485906;-0.35999991;-0.00802976228;10;50.2166662;-0.533333;0;1.044444;1.00433317;1.00433335
26.536426;1.04858941;-0.599999183;-0.0133829083;-0.572196992;-0.0127636753;1.04457635;1.04048367;-0.556097475;0.0130343306;50.2166656;3.52566324e-07;-0.0132318647;-0.600000312;-0.0266662757;1.04859061;-0.35999989;-0.00802975957;10;50.2166661;-0.533333;0;1.044444;1.0043332;1.00433335
26.537426;1.0485894;-0.599999195;-0.0133829046;-0.572196982;-0.0127636602;1.04457536;1.04048364;-0.556097481;0.0130343157;50.2166657;3.63121256e-07;-0.0132318653;-0.600000303;-0.026666263;1.04859061;-0.359999869;-0.0080297544;10;50.2166661;-0.533333;0;1.044444;1.00433324;1.00433334
26.541426;1.04858937;-0.599999259;-0.0133829222;-0.572196925;-0.0127635987;1.04457538;1.04048354;-0.556097511;0.0130342525;50.2166657;3.8877143e-07;-0.0132318814;-0.600000262;-0.0266662396;1.04859061;-0.359999777;-0.00802970526;10;50.216666;-0.533333;0;1.044444;1.00433335;1.00433332
26.542426;1.04858937;-0.599999277;-0.0133829338;-0.57219691;-0.0127635826;1.04457538;1.04048351;-0.556097522;0.0130326344;50.2166657;3.91129649e-07;-0.0132318879;-0.60000025;-0.0266662405;1.0485906;-0.359999753;-0.00802968528;10;50.216666;-0.533333;0;1.044444;1.00433337;1.00433331
26.545426;1.04858938;-0.599999337;-0.0133829777;-0.572196868;-0.0127635363;1.04457538;1.04048346;-0.556097564;0.0130325838;50.2166658;3.89598062e-07;-0.0132319125;-0.600000207;-0.0266662566;1.04859058;-0.359999681;-0.00802960959;10;50.216666;-0.533333;0;1.044444;1.00433341;1.0043333
26.546426;1.04858938;-0.599999358;-0.0133829935;-0.572196858;-0.0127635228;1.04457537;1.04048344;-0.556097582;0.0130325653;50.2166658;3.86417996e-07;-0.0132302551;-0.600000191;-0.0266662662;1.04859057;-0.359999658;-0.00802958038;10;50.216666;-0.533333;0;1.044444;1.00433342;1.00433329
26.557426;1.04858947;-0.599999588;-0.0133832026;-0.572196885;-0.0127634553;1.04457536;1.04048333;-0.556097761;0.0130323081;50.216666;3.15534071e-07;-0.0132303254;-0.600000056;-0.0266664524;1.0485905;-0.359999469;-0.00802929216;10;50.2166661;-0.533333;0;1.044444;1.00433329;1.00433321
26.558426;1.04858948;-0.599999607;-0.013384896;-0.572196898;-0.0127650461;1.04457536;1.04048333;-0.556097768;0.013032284;50.216666;3.08815074e-07;-0.0132303291;-0.600000045;-0.0266664678;1.0485905;-0.359999458;-0.00803028066;10;50.2166661;-0.533333;0;1.044444;1.00433326;1.0043332
26.559426;1.04858949;-0.599999624;-0.0133849236;-0.572196912;-0.0127650483;1.04457536;1.04048332;-0.556097773;0.0130322604;50.216666;3.02191781e-07;-0.0132303325;-0.600000032;-0.0266664816;1.0485905;-0.359999449;-0.0080302728;10;50.2166661;-0.533333;0;1.044444;1.00433324;1.00433319
26.560426;1.0485895;-0.599999641;-0.0133849515;-0.572196927;-0.012765051;1.04457435;1.04048332;-0.556097775;0.0130322374;50.2166661;2.95807345e-07;-0.0132303355;-0.600000019;-0.0266664937;1.0485905;-0.359999442;-0.00803026872;10;50.2166661;-0.533333;0;1.044444;1.00433321;1.00433318
26.565426;1.0485896;-0.599999714;-0.0133850895;-0.572196983;-0.0127650649;1.04457431;1.04048332;-0.556097752;0.01303214;50.2166661;2.71988037e-07;-0.0132303368;-0.59999995;-0.0266665248;1.0485905;-0.359999441;-0.00803030975;10;50.2166662;-0.533333;0;1.044444;1.00433306;1.00433312
26.566426;1.04858962;-0.599999727;-0.0133851152;-0.572196988;-0.0127650665;1.04457429;1.04048332;-0.556097742;0.0130305233;50.2166662;2.69437824e-07;-0.0132303338;-0.599999937;-0.0266665248;1.0485905;-0.359999447;-0.00803033029;10;50.2166662;-0.533333;0;1.044444;1.00433302;1.00433311
26.567426;1.04858964;-0.59999974;-0.0133851395;-0.572196989;-0.0127650671;1.04457427;1.04048233;-0.556098265;0.0130305226;50.2166662;2.67623172e-07;-0.0132303297;-0.599999923;-0.0266665226;1.04859049;-0.359999455;-0.00803035464;10;50.2166662;-0.533333;0;1.044444;1.00433299;1.00433309
26.569426;1.04858969;-0.599999764;-0.0133851828;-0.572196984;-0.0127650653;1.04457423;1.04048235;-0.556098237;0.0130305003;50.2166662;2.66455757e-07;-0.0132303194;-0.599999898;-0.026666512;1.04859048;-0.359999476;-0.00803041402;10;50.2166662;-0.533333;0;1.044444;1.00433293;1.00433306
26.570426;1.04858971;-0.599999775;-0.0133852016;-0.572196978;-0.0127650628;1.04457421;1.04048236;-0.55609822;0.0130304911;50.2166663;2.67367119e-07;-0.0132286473;-0.599999887;-0.026666504;1.04859048;-0.359999487;-0.00803044873;10;50.2166662;-0.533333;0;1.044444;1.00433289;1.00433305
26.573426;1.04858979;-0.599999811;-0.0133852492;-0.572196945;-0.0127650486;1.04457415;1.04048239;-0.556098156;0.0130304697;50.2166663;2.76319905e-07;-0.013228636;-0.599999856;-0.026666473;1.04859046;-0.359999528;-0.00803056939;10;50.2166662;-0.533333;0;1.044444;1.00433281;1.00433301
26.574426;1.04858881;-0.599999824;-0.013385263;-0.572197476;-0.012765054;1.04457413;1.04048241;-0.556098129;0.013030464;50.2166663;2.8117981e-07;-0.0132286349;-0.599999847;-0.026666462;1.04858946;-0.359999543;-0.00803061327;10;50.2166662;-0.533333;0;1.044444;1.00433278;1.00433299
26.581426;1.048589;-0.599999883;-0.0133853516;-0.57219735;-0.0127649847;1.04457403;1.04048248;-0.556097879;0.0130304417;50.2166665;3.35109505e-07;-0.0132286592;-0.599999791;-0.0266664107;1.04858945;-0.359999659;-0.00803092501;10;50.2166662;-0.533333;0;1.044444;1.00433268;1.00433287
26.582426;1.04858903;-0.599999884;-0.0133870304;-0.57219733;-0.012766561;1.04457403;1.04048249;-0.556097837;0.0130304414;50.2166665;3.44410086e-07;-0.0132286649;-0.599999781;-0.0266664096;1.04858945;-0.359999672;-0.00803196522;10;50.2166662;-0.533333;0;1.044444;1.00433267;1.00433285
26.583426;1.04858905;-0.599999884;-0.0133870426;-0.572197312;-0.0127665465;1.04457403;1.0404825;-0.556097793;0.013030442;50.2166665;3.53799371e-07;-0.0132286705;-0.59999977;-0.0266664103;1.04858944;-0.359999685;-0.00803200327;10;50.2166662;-0.533333;0;1.044444;1.00433266;1.00433284
26.584426;1.04858908;-0.59999988;-0.0133870548;-0.572197294;-0.0127665301;1.04457302;1.04048252;-0.55609775;0.0130304435;50.2166665;3.63271325e-07;-0.0132286761;-0.599999757;-0.0266664128;1.04858944;-0.359999695;-0.00803203911;10;50.2166662;-0.533333;0;1.044444;1.00433265;1.00433282
26.589426;1.04858921;-0.599999837;-0.0133871105;-0.572197216;-0.0127664288;1.04457304;1.04048257;-0.556097555;0.0130304598;50.2166666;4.16442738e-07;-0.0132287051;-0.599999665;-0.0266664477;1.04858938;-0.359999732;-0.00803219083;10;50.2166662;-0.533333;0;1.044444;1.00433262;1.00433273
26.590426;1.04858924;-0.599999827;-0.0133871185;-0.572197201;-0.0127664075;1.04457305;1.04048258;-0.556097523;0.013028862;50.2166666;4.28040903e-07;-0.0132287111;-0.599999642;-0.026666458;1.04858936;-0.359999737;-0.00803221795;10;50.2166662;-0.533333;0;1.044444;1.00433261;1.00433271
26.593426;1.04858932;-0.5999998;-0.013387132;-0.572197157;-0.0127663436;1.04457307;1.04048261;-0.556097446;0.0130288763;50.2166666;4.61086548e-07;-0.0132287293;-0.599999575;-0.026666493;1.04858931;-0.359999747;-0.0080322953;10;50.2166662;-0.533333;0;1.044444;1.00433258;1.00433266
26.594426;1.04858934;-0.599999793;-0.0133871319;-0.572197142;-0.0127663216;1.04457308;1.04048261;-0.556097428;0.0130288814;50.2166666;4.71461788e-07;-0.0132270691;-0.599999556;-0.0266665058;1.0485893;-0.359999749;-0.00803231931;10;50.2166662;-0.533333;0;1.044444;1.00433257;1.00433264
26.605426;1.04858955;-0.599999764;-0.0133869557;-0.572197104;-0.0127660816;1.04457333;1.04048254;-0.556097476;0.0130289185;50.2166665;5.46559935e-07;-0.0132271558;-0.599999662;-0.0266666808;1.0485893;-0.359999754;-0.00803244405;10;50.2166663;-0.533333;0;1.044444;1.00433256;1.00433247
26.606426;1.04858956;-0.599999764;-0.0133869328;-0.572197113;-0.0127660617;1.04457336;1.04048152;-0.556098031;0.0130289329;50.2166665;5.48510555e-07;-0.0132271629;-0.599999704;-0.0266666977;1.04858931;-0.359999751;-0.00803244134;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433246
26.607426;1.04858957;-0.599999764;-0.0133885774;-0.572197122;-0.012767632;1.04457339;1.04048151;-0.556098053;0.0130289352;50.2166665;5.50126311e-07;-0.0132271694;-0.599999752;-0.0266667144;1.04858932;-0.359999747;-0.00803343647;10;50.2166663;-0.533333;0;1.044444;1.00433257;1.00433246
26.608426;1.04858957;-0.599999763;-0.0133885563;-0.572197133;-0.012767614;1.04457242;1.0404815;-0.556098075;0.0130289382;50.2166665;5.51334607e-07;-0.0132271755;-0.599999803;-0.026666731;1.04858932;-0.359999742;-0.00803342957;10;50.2166663;-0.533333;0;1.044444;1.00433258;1.00433247
26.614426;1.04858954;-0.599999753;-0.0133884621;-0.572197208;-0.0127675438;1.04457257;1.04048143;-0.556098196;0.0130289799;50.2166664;5.4253052e-07;-0.0132272188;-0.600000159;-0.0266668385;1.04858938;-0.359999689;-0.00803335346;10;50.2166664;-0.533333;0;1.044444;1.00433263;1.00433254
26.615426;1.04858953;-0.59999975;-0.0133884519;-0.572197223;-0.0127675402;1.04457259;1.04048143;-0.556098212;0.013027389;50.2166664;5.37559608e-07;-0.013227229;-0.600000218;-0.0266668582;1.04858939;-0.35999968;-0.00803333729;10;50.2166664;-0.533333;0;1.044444;1.00433264;1.00433256
26.618426;1.04858949;-0.59999974;-0.0133884295;-0.572197269;-0.0127675468;1.04457265;1.04048142;-0.556098247;0.0130274285;50.2166664;5.18609319e-07;-0.0132272645;-0.600000381;-0.0266669186;1.04858942;-0.359999663;-0.00803328739;10;50.2166665;-0.533333;0;1.044444;1.00433267;1.00433263
26.619426;1.04858948;-0.599999739;-0.0133884251;-0.572197286;-0.0127675546;1.04457266;1.04048142;-0.556098254;0.013027444;50.2166664;5.11320304e-07;-0.0132256104;-0.600000427;-0.0266669389;1.04858944;-0.35999966;-0.00803327113;10;50.2166665;-0.533333;0;1.044444;1.00433268;1.00433265
26.620426;1.04858946;-0.599999738;-0.0133884225;-0.572197303;-0.0127675649;1.04457268;1.04048142;-0.556098258;0.0130274604;50.2166664;5.03628625e-07;-0.0132256228;-0.600000469;-0.026666959;1.04858945;-0.359999659;-0.0080332557;10;50.2166665;-0.533333;0;1.044444;1.00433269;1.00433268
26.621426;1.04858845;-0.599999738;-0.0133884217;-0.572197866;-0.0127675894;1.0445727;1.04048142;-0.55609826;0.0130274776;50.2166663;4.95509473e-07;-0.0132256342;-0.600000506;-0.0266669785;1.04858846;-0.359999659;-0.00803324146;10;50.2166665;-0.533333;0;1.044444;1.0043327;1.00433271
26.630426;1.04858829;-0.599999805;-0.0133884188;-0.572197981;-0.0127677272;1.0445728;1.04048143;-0.556098181;0.013027666;50.2166662;4.06104647e-07;-0.0132256409;-0.600000673;-0.0266671367;1.04858854;-0.359999709;-0.00803313577;10;50.2166665;-0.533333;0;1.044444;1.00433281;1.00433296
26.631426;1.04858827;-0.599999819;-0.013390078;-0.572197986;-0.012769332;1.04457281;1.04048143;-0.556098165;0.0130276889;50.2166661;3.95145001e-07;-0.0132256334;-0.600000681;-0.0266671556;1.04858854;-0.359999717;-0.00803411873;10;50.2166665;-0.533333;0;1.044444;1.00433282;1.00433299
26.632426;1.04858825;-0.599999833;-0.0133900688;-0.572197991;-0.0127693473;1.04457181;1.04048144;-0.55609815;0.0130277117;50.2166661;3.84249626e-07;-0.0132256251;-0.600000688;-0.0266671749;1.04858855;-0.359999725;-0.00803409934;10;50.2166665;-0.533333;0;1.044444;1.00433284;1.00433303
26.639426;1.04858811;-0.599999937;-0.013389976;-0.572198037;-0.0127694716;1.04457178;1.0404815;-0.556098032;0.0130278707;50.216666;2.98810246e-07;-0.0132255494;-0.60000072;-0.0266672847;1.04858862;-0.359999774;-0.00803388827;10;50.2166664;-0.533333;0;1.044444;1.00433294;1.00433326
26.640426;1.04858809;-0.599999951;-0.0133899636;-0.572198048;-0.0127694946;1.04457177;1.04048151;-0.556098011;0.0130262907;50.2166659;2.8427249e-07;-0.0132255376;-0.600000718;-0.0266672928;1.04858863;-0.35999978;-0.00803385042;10;50.2166664;-0.533333;0;1.044444;1.00433294;1.00433329
26.643426;1.04858803;-0.599999987;-0.0133899321;-0.572198087;-0.0127695735;1.04457174;1.04048157;-0.556097942;0.0130263513;50.2166659;2.37613815e-07;-0.0132255062;-0.600000696;-0.0266673037;1.04858865;-0.359999799;-0.00803374189;10;50.2166665;-0.533333;0;1.044444;1.00433296;1.00433339
26.644426;1.04858802;-0.599999997;-0.0133899226;-0.5721981;-0.0127696024;1.04457173;1.04048159;-0.556097917;0.0130263696;50.2166659;2.21299314e-07;-0.0132238317;-0.600000683;-0.0266673027;1.04858866;-0.359999805;-0.00803370963;10;50.2166665;-0.533333;0;1.044444;1.00433296;1.00433342
26.645426;1.048588;-0.600000005;-0.0133899132;-0.572198113;-0.0127696322;1.04457171;1.04048162;-0.556097891;0.0130263867;50.2166659;2.04763031e-07;-0.0132238259;-0.600000667;-0.0266672993;1.04858866;-0.359999811;-0.00803367995;10;50.2166665;-0.533333;0;1.044444;1.00433297;1.00433345
26.646426;1.04858799;-0.600000011;-0.0133899038;-0.572198124;-0.0127696624;1.0445717;1.04048064;-0.556098398;0.0130264151;50.2166659;1.88062495e-07;-0.0132238221;-0.600000648;-0.0266672936;1.04858866;-0.359999817;-0.00803365299;10;50.2166665;-0.533333;0;1.044444;1.00433297;1.00433347
26.655426;1.04858787;-0.600000013;-0.0133897941;-0.572198129;-0.0127699089;1.04457155;1.04048089;-0.556098125;0.0130264775;50.2166659;3.52964695e-08;-0.0132238309;-0.600000393;-0.0266671478;1.04858854;-0.359999875;-0.00803353726;10;50.2166666;-0.533333;0;1.044444;1.00433305;1.00433365
26.656426;1.04858786;-0.600000011;-0.0133914445;-0.572198119;-0.0127715184;1.04457154;1.04048092;-0.5560981;0.0130264752;50.2166659;1.79213111e-08;-0.0132238295;-0.600000366;-0.0266671228;1.04858852;-0.359999881;-0.00803453773;10;50.2166666;-0.533333;0;1.044444;1.00433306;1.00433367
26.657426;1.04858784;-0.600000009;-0.0133914277;-0.572198107;-0.0127715366;1.04457053;1.04048094;-0.556098079;0.013026472;50.2166659;1.07536679e-10;-0.0132238271;-0.600000341;-0.0266670966;1.0485885;-0.359999887;-0.00803454081;10;50.2166666;-0.533333;0;1.044444;1.00433307;1.00433369
26.665426;1.04858776;-0.599999986;-0.0133912955;-0.572197978;-0.0127716259;1.04457049;1.04048109;-0.556098038;0.0130264545;50.2166658;-1.47940722e-07;-0.0132237896;-0.600000213;-0.026666875;1.04858831;-0.359999943;-0.00803465761;10;50.2166667;-0.533333;0;1.044444;1.00433304;1.00433374
26.666426;1.04858775;-0.599999984;-0.0133912819;-0.57219796;-0.0127716312;1.04457049;1.0404811;-0.556098044;0.0130248524;50.2166658;-1.62990349e-07;-0.0132237822;-0.600000208;-0.0266668494;1.04858829;-0.359999955;-0.00803468111;10;50.2166667;-0.533333;0;1.044444;1.00433302;1.00433374
26.669426;1.04858772;-0.599999984;-0.0133912491;-0.572197915;-0.0127716398;1.04457049;1.04048113;-0.556098079;0.0130248512;50.2166658;-1.95156227e-07;-0.0132237555;-0.600000203;-0.0266667794;1.04858822;-0.360000005;-0.0080347553;10;50.2166666;-0.533333;0;1.044444;1.00433296;1.00433373
26.670426;1.04858671;-0.599999986;-0.0133912413;-0.57219845;-0.0127716527;1.04457048;1.04048113;-0.556098096;0.0130248499;50.2166657;-2.00580814e-07;-0.0132220794;-0.600000205;-0.026666758;1.0485872;-0.360000027;-0.00803477916;10;50.2166666;-0.533333;0;1.044444;1.00433293;1.00433373
26.681426;1.04858669;-0.60000006;-0.013391276;-0.57219849;-0.0127715723;1.04457036;1.04048102;-0.556098413;0.0130248058;50.2166654;-9.20078145e-08;-0.013221997;-0.600000225;-0.0266665543;1.04858712;-0.360000394;-0.00803486797;10;50.2166663;-0.533333;0;1.044444;1.00433258;1.0043337
26.682426;1.04858669;-0.600000064;-0.0133929554;-0.572198499;-0.012773141;1.04456934;1.040481;-0.556098444;0.0130248014;50.2166654;-7.08885325e-08;-0.0132219902;-0.600000221;-0.0266665379;1.04858713;-0.360000428;-0.00803585705;10;50.2166663;-0.533333;0;1.044444;1.00433255;1.00433369
26.687426;1.04858668;-0.600000066;-0.0133930214;-0.572198544;-0.0127729982;1.04456926;1.04048087;-0.556098565;0.0130247622;50.2166653;4.47635249e-08;-0.0132219399;-0.600000182;-0.0266664619;1.0485872;-0.360000549;-0.00803577169;10;50.2166661;-0.533333;0;1.044444;1.00433245;1.00433363
26.688426;1.04858669;-0.600000062;-0.0133930343;-0.572198552;-0.0127729637;1.04456925;1.04047985;-0.556099116;0.0130247613;50.2166653;6.81702481e-08;-0.0132219256;-0.600000171;-0.026666448;1.04858721;-0.360000563;-0.00803574911;10;50.216666;-0.533333;0;1.044444;1.00433243;1.00433361
26.691426;1.0485867;-0.600000047;-0.0133930697;-0.572198574;-0.0127728543;1.04456921;1.04047977;-0.556099146;0.013024709;50.2166653;1.35170664e-07;-0.0132218777;-0.600000135;-0.0266664057;1.04858724;-0.360000581;-0.00803567346;10;50.2166659;-0.533333;0;1.044444;1.00433239;1.00433356
26.692426;1.04858671;-0.600000042;-0.0133930809;-0.57219858;-0.0127728167;1.0445692;1.04047974;-0.55609915;0.0130230859;50.2166653;1.56248575e-07;-0.013221861;-0.600000124;-0.0266663907;1.04858725;-0.36000058;-0.0080356472;10;50.2166659;-0.533333;0;1.044444;1.00433238;1.00433354
26.695426;1.04858673;-0.600000025;-0.0133931161;-0.572198598;-0.0127727043;1.04456917;1.04047966;-0.556099149;0.0130230118;50.2166653;2.15104347e-07;-0.0132218123;-0.600000092;-0.0266663403;1.04858727;-0.360000566;-0.00803557358;10;50.2166659;-0.533333;0;1.044444;1.00433237;1.00433348
26.696426;1.04858674;-0.60000002;-0.0133931283;-0.572198605;-0.0127726679;1.04456917;1.04047964;-0.556099147;0.0130229837;50.2166653;2.32906089e-07;-0.0132201303;-0.600000081;-0.0266663218;1.04858727;-0.36000056;-0.00803555252;10;50.2166658;-0.533333;0;1.044444;1.00433237;1.00433346
26.707426;1.0485867;-0.599999992;-0.0133932142;-0.57219875;-0.0127724032;1.0445691;1.04047948;-0.556099106;0.0130226144;50.2166655;3.49556915e-07;-0.0132200663;-0.599999965;-0.0266661292;1.04858725;-0.360000447;-0.00803546248;10;50.2166658;-0.533333;0;1.044444;1.00433253;1.00433323
26.708426;1.04858668;-0.599999984;-0.0133948814;-0.572198766;-0.0127739868;1.04456809;1.04047948;-0.5560991;0.0130225855;50.2166656;3.54666895e-07;-0.0132200695;-0.599999954;-0.0266661141;1.04858725;-0.360000433;-0.00803646081;10;50.2166658;-0.533333;0;1.044444;1.00433255;1.0043332
26.717426;1.04858645;-0.599999908;-0.0133948568;-0.572198872;-0.0127740587;1.04456802;1.04047944;-0.556099024;0.0130224502;50.2166657;3.6550057e-07;-0.0132201228;-0.599999859;-0.0266660049;1.04858724;-0.36000028;-0.00803644829;10;50.216666;-0.533333;0;1.044444;1.00433271;1.00433295
26.718426;1.04858643;-0.599999902;-0.0133948544;-0.572198879;-0.012774078;1.044568;1.04047944;-0.556099014;0.0130208491;50.2166657;3.62652712e-07;-0.0132201325;-0.599999843;-0.0266659981;1.04858725;-0.360000263;-0.00803644896;10;50.216666;-0.533333;0;1.044444;1.00433273;1.00433292
26.719426;1.04858641;-0.599999896;-0.0133948522;-0.572198886;-0.0127740986;1.04456799;1.04047943;-0.556099003;0.0130208531;50.2166657;3.59021095e-07;-0.0132201432;-0.599999826;-0.0266659927;1.04858725;-0.360000247;-0.00803645047;10;50.216666;-0.533333;0;1.044444;1.00433274;1.0043329
26.720426;1.04858539;-0.59999989;-0.0133948504;-0.572199439;-0.0127741319;1.04456798;1.04047943;-0.556098991;0.01302086;50.2166657;3.54710656e-07;-0.0132201547;-0.599999806;-0.0266659888;1.04858626;-0.360000232;-0.00803645285;10;50.216666;-0.533333;0;1.044444;1.00433276;1.00433287
26.722426;1.04858537;-0.599999881;-0.0133948484;-0.572199452;-0.0127741744;1.04456795;1.04047942;-0.556098962;0.0130208806;50.2166657;3.44712802e-07;-0.0132201791;-0.599999761;-0.0266659857;1.04858628;-0.360000204;-0.00803645958;10;50.2166661;-0.533333;0;1.044444;1.00433279;1.00433283
26.723426;1.04858537;-0.599999878;-0.0133948483;-0.572199459;-0.0127741948;1.04456794;1.04047941;-0.556098945;0.0130208937;50.2166657;3.39315729e-07;-0.0132185248;-0.599999737;-0.0266659866;1.04858629;-0.360000192;-0.00803646313;10;50.2166661;-0.533333;0;1.044444;1.0043328;1.00433281
26.730426;1.04858547;-0.599999899;-0.0133948576;-0.572199554;-0.0127742932;1.04456783;1.04047939;-0.5560988;0.0130210176;50.2166657;2.87386949e-07;-0.0132186062;-0.599999566;-0.0266660324;1.0485864;-0.360000141;-0.00803646377;10;50.2166663;-0.533333;0;1.044444;1.00433286;1.0043328
26.731426;1.04858549;-0.599999909;-0.0133948566;-0.572199575;-0.0127742985;1.04456782;1.04047839;-0.556099314;0.0130210497;50.2166656;2.754365e-07;-0.0132186176;-0.599999549;-0.0266660422;1.04858643;-0.360000139;-0.00803646034;10;50.2166663;-0.533333;0;1.044444;1.00433287;1.00433281
26.733426;1.04858555;-0.599999931;-0.0133948504;-0.572199621;-0.0127743025;1.0445678;1.04047839;-0.556099275;0.0130210881;50.2166656;2.46306016e-07;-0.013218639;-0.599999523;-0.0266660639;1.04858647;-0.360000136;-0.00803645225;10;50.2166663;-0.533333;0;1.044444;1.00433288;1.00433284
26.734426;1.04858558;-0.599999944;-0.0133948448;-0.572199644;-0.0127743017;1.0445668;1.04047838;-0.556099256;0.0130211066;50.2166656;2.29032485e-07;-0.0132186485;-0.599999515;-0.0266660757;1.0485865;-0.360000136;-0.00803644765;10;50.2166664;-0.533333;0;1.044444;1.00433289;1.00433286
26.735426;1.04858561;-0.599999956;-0.013396504;-0.572199667;-0.0127758892;1.04456679;1.04047838;-0.556099239;0.0130211243;50.2166656;2.0991452e-07;-0.0132186568;-0.59999951;-0.0266660879;1.04858652;-0.360000136;-0.00803744262;10;50.2166664;-0.533333;0;1.044444;1.00433289;1.00433288
26.745426;1.04858596;-0.600000034;-0.0133963688;-0.572199751;-0.0127758992;1.04456686;1.04047833;-0.556099145;0.0130211974;50.2166656;-5.77012247e-08;-0.0132186755;-0.599999599;-0.0266662263;1.04858668;-0.36000017;-0.00803735669;10;50.2166665;-0.533333;0;1.044444;1.00433295;1.00433316
26.746426;1.048586;-0.600000034;-0.0133963524;-0.572199744;-0.0127759061;1.04456687;1.04047833;-0.556099147;0.0130195924;50.2166656;-8.71769357e-08;-0.0132186714;-0.599999613;-0.0266662418;1.04858668;-0.360000173;-0.00803734228;10;50.2166665;-0.533333;0;1.044444;1.00433296;1.00433319
26.749426;1.04858608;-0.600000025;-0.0133963024;-0.572199715;-0.0127759265;1.04456689;1.04047833;-0.556099168;0.0130195827;50.2166657;-1.76035087e-07;-0.0132186495;-0.599999655;-0.0266662904;1.0485867;-0.36000018;-0.0080372935;10;50.2166665;-0.533333;0;1.044444;1.00433301;1.00433329
26.750426;1.04858609;-0.600000019;-0.0133962859;-0.572199705;-0.0127759325;1.0445669;1.04047833;-0.55609918;0.0130195807;50.2166657;-2.05718063e-07;-0.0132169722;-0.599999668;-0.0266663074;1.04858671;-0.360000181;-0.00803727632;10;50.2166665;-0.533333;0;1.044444;1.00433302;1.00433332
26.760426;1.04858614;-0.599999924;-0.0133962089;-0.572199659;-0.0127760209;1.04456693;1.04047836;-0.556099369;0.0130196009;50.2166658;-4.65441347e-07;-0.0132168364;-0.599999779;-0.0266665267;1.04858669;-0.36000016;-0.0080371841;10;50.2166667;-0.533333;0;1.044444;1.00433321;1.00433359
26.761426;1.04858614;-0.59999991;-0.0133962158;-0.57219966;-0.0127760352;1.04456594;1.04047836;-0.556099386;0.013019605;50.2166658;-4.81967362e-07;-0.0132168264;-0.599999791;-0.0266665504;1.04858668;-0.360000156;-0.00803718385;10;50.2166667;-0.533333;0;1.044444;1.00433323;1.0043336
26.762426;1.04858613;-0.599999895;-0.0133962252;-0.572199661;-0.0127760503;1.04456594;1.04047835;-0.556099402;0.0130196091;50.2166658;-4.9620402e-07;-0.0132168174;-0.599999804;-0.0266665737;1.04858667;-0.360000153;-0.00803718423;10;50.2166667;-0.533333;0;1.044444;1.00433325;1.00433362
26.763426;1.04858613;-0.59999988;-0.0133979035;-0.572199662;-0.0127776555;1.04456594;1.04047835;-0.556099417;0.0130196133;50.2166658;-5.08380376e-07;-0.0132168092;-0.599999818;-0.0266665963;1.04858665;-0.36000015;-0.00803818476;10;50.2166667;-0.533333;0;1.044444;1.00433327;1.00433363
26.772426;1.04858611;-0.599999726;-0.013398069;-0.572199642;-0.0127777697;1.04456593;1.04047823;-0.556099523;0.0130196641;50.2166656;-5.48648275e-07;-0.013216776;-0.599999927;-0.0266667428;1.04858644;-0.36000009;-0.00803813645;10;50.216667;-0.533333;0;1.044444;1.00433343;1.00433367
26.773426;1.04858512;-0.599999706;-0.013398089;-0.572200185;-0.0127777842;1.04456592;1.04047821;-0.556099532;0.0130196698;50.2166655;-5.47359124e-07;-0.01321678;-0.599999936;-0.0266667515;1.04858542;-0.360000079;-0.00803812503;10;50.216667;-0.533333;0;1.044444;1.00433345;1.00433366
26.774426;1.04858513;-0.599999685;-0.0133981077;-0.57220018;-0.012777783;1.04456591;1.0404782;-0.55609954;0.0130180732;50.2166655;-5.45025403e-07;-0.0132167864;-0.599999943;-0.0266667583;1.0485854;-0.360000068;-0.00803811368;10;50.216667;-0.533333;0;1.044444;1.00433347;1.00433365
26.775426;1.04858515;-0.599999664;-0.0133981247;-0.572200176;-0.0127777782;1.0445659;1.04047718;-0.556100082;0.0130180902;50.2166655;-5.4165997e-07;-0.0132167956;-0.599999949;-0.0266667632;1.04858537;-0.360000056;-0.00803810286;10;50.216667;-0.533333;0;1.044444;1.00433349;1.00433363
26.777426;1.04858518;-0.599999621;-0.0133981522;-0.572200164;-0.0127777595;1.04456587;1.04047714;-0.556100094;0.0130180973;50.2166654;-5.32397038e-07;-0.0132168211;-0.599999957;-0.0266667668;1.04858534;-0.360000032;-0.00803808454;10;50.2166671;-0.533333;0;1.044444;1.00433352;1.0043336
26.778426;1.0485852;-0.599999599;-0.0133981624;-0.572200158;-0.0127777463;1.04456586;1.04047713;-0.556100099;0.0130180998;50.2166654;-5.26973612e-07;-0.0132151701;-0.599999959;-0.0266667654;1.04858532;-0.360000019;-0.00803807786;10;50.2166671;-0.533333;0;1.044444;1.00433354;1.00433358
26.788426;1.04858531;-0.599999353;-0.0133982283;-0.572200063;-0.0127775253;1.04456566;1.04047706;-0.556100202;0.0130180869;50.2166652;-4.62461112e-07;-0.0132153114;-0.599999971;-0.0266666518;1.04858524;-0.359999905;-0.00803814594;10;50.2166669;-0.533333;0;1.044444;1.00433353;1.00433331
26.789426;1.04858531;-0.599999327;-0.0133982407;-0.572200052;-0.0127775025;1.04456465;1.04047707;-0.556100219;0.0130180857;50.2166652;-4.52245397e-07;-0.0132153156;-0.599999976;-0.026666631;1.04858524;-0.359999906;-0.00803816665;10;50.2166668;-0.533333;0;1.044444;1.00433352;1.00433328
26.790426;1.0485853;-0.5999993;-0.0133982554;-0.572200042;-0.0127774811;1.04456463;1.04047708;-0.556100235;0.0130180849;50.2166652;-4.40350826e-07;-0.0132153167;-0.599999982;-0.0266666088;1.04858524;-0.35999991;-0.00803818922;10;50.2166668;-0.533333;0;1.044444;1.0043335;1.00433325
26.791426;1.0485853;-0.599999275;-0.0133999392;-0.572200032;-0.012779051;1.04456462;1.04047709;-0.556100252;0.0130180845;50.2166652;-4.26681604e-07;-0.0132153143;-0.59999999;-0.0266665856;1.04858525;-0.359999917;-0.00803921315;10;50.2166668;-0.533333;0;1.044444;1.00433349;1.00433321
26.801426;1.04858518;-0.599999128;-0.0134002622;-0.572199953;-0.0127789639;1.04456464;1.04047733;-0.556100413;0.0130180814;50.2166654;-2.23638734e-07;-0.0132151208;-0.600000162;-0.0266663521;1.04858526;-0.360000102;-0.00803943499;10;50.2166665;-0.533333;0;1.044444;1.00433321;1.00433289
26.802426;1.04858517;-0.599999125;-0.0134003043;-0.572199949;-0.0127789621;1.04456465;1.04047736;-0.556100431;0.0130164785;50.2166654;-2.01073069e-07;-0.013215088;-0.600000186;-0.0266663313;1.04858525;-0.360000127;-0.00803945111;10;50.2166665;-0.533333;0;1.044444;1.00433318;1.00433287
26.806426;1.04858517;-0.599999125;-0.013400462;-0.572199951;-0.0127789543;1.0445647;1.0404775;-0.556100514;0.0130164736;50.2166656;-1.17470759e-07;-0.0132149551;-0.600000294;-0.0266662686;1.0485852;-0.360000221;-0.00803950935;10;50.2166664;-0.533333;0;1.044444;1.00433304;1.00433276
26.807426;1.04858517;-0.599999129;-0.0134004966;-0.572199956;-0.0127789516;1.04456472;1.04047754;-0.556100535;0.0130164726;50.2166656;-9.86556796e-08;-0.0132132585;-0.600000324;-0.0266662605;1.04858518;-0.360000242;-0.00803952284;10;50.2166664;-0.533333;0;1.044444;1.00433301;1.00433273
26.816426;1.04858517;-0.599999298;-0.013400673;-0.572200041;-0.0127789147;1.04456486;1.04047786;-0.55610068;0.0130165204;50.2166659;3.96030174e-08;-0.0132131175;-0.600000596;-0.0266663783;1.04858499;-0.360000365;-0.00803963149;10;50.2166663;-0.533333;0;1.044444;1.0043328;1.00433253
26.817426;1.04858517;-0.599999329;-0.0134006765;-0.572200051;-0.0127789078;1.04456388;1.04047789;-0.556100685;0.0130165326;50.2166659;5.55274457e-08;-0.0132131172;-0.60000062;-0.0266664096;1.04858497;-0.360000371;-0.00803964519;10;50.2166663;-0.533333;0;1.044444;1.00433279;1.00433251
26.819426;1.04858516;-0.599999392;-0.0134006753;-0.572200068;-0.0127788918;1.04456393;1.04047795;-0.556100687;0.0130165614;50.2166659;8.96789151e-08;-0.0132131262;-0.600000663;-0.0266664778;1.04858492;-0.360000378;-0.0080396741;10;50.2166663;-0.533333;0;1.044444;1.00433277;1.00433247
26.820426;1.04858516;-0.599999424;-0.0134023378;-0.572200073;-0.0127804722;1.04456395;1.04047798;-0.556100685;0.0130165781;50.2166659;1.07803213e-07;-0.0132131352;-0.600000682;-0.0266665133;1.04858489;-0.36000038;-0.0080406886;10;50.2166663;-0.533333;0;1.044444;1.00433276;1.00433246
26.821426;1.04858515;-0.599999455;-0.0134023314;-0.572200076;-0.0127804629;1.04456398;1.04047801;-0.556100679;0.0130165964;50.2166659;1.26489861e-07;-0.0132131471;-0.600000699;-0.0266665488;1.04858487;-0.36000038;-0.00804070269;10;50.2166663;-0.533333;0;1.044444;1.00433276;1.00433244
26.822426;1.04858514;-0.599999485;-0.013402323;-0.572200077;-0.0127804534;1.044564;1.04047703;-0.556101207;0.0130166287;50.2166659;1.45539654e-07;-0.0132131614;-0.600000715;-0.0266665836;1.04858484;-0.360000379;-0.00804071618;10;50.2166663;-0.533333;0;1.044444;1.00433276;1.00433243
26.828426;1.04858511;-0.599999642;-0.0134022488;-0.572200033;-0.0127804022;1.04456419;1.04047714;-0.556101123;0.0130167685;50.216666;2.46272506e-07;-0.0132132657;-0.60000079;-0.0266667619;1.04858473;-0.360000365;-0.0080407792;10;50.2166663;-0.533333;0;1.044444;1.00433284;1.00433244
26.829426;1.04858411;-0.599999664;-0.0134022344;-0.572200564;-0.0127804086;1.04456422;1.04047715;-0.556101108;0.0130167925;50.216666;2.57818284e-07;-0.0132132806;-0.600000801;-0.0266667862;1.04858371;-0.360000363;-0.00804078659;10;50.2166663;-0.533333;0;1.044444;1.00433286;1.00433245
26.831426;1.04858412;-0.599999703;-0.0134022055;-0.572200536;-0.0127804013;1.04456428;1.04047716;-0.55610108;0.0130168375;50.2166659;2.74846275e-07;-0.0132133047;-0.600000819;-0.0266668318;1.04858369;-0.360000363;-0.00804079899;10;50.2166663;-0.533333;0;1.044444;1.00433292;1.00433249
26.832426;1.04858413;-0.59999972;-0.0134021916;-0.572200522;-0.0127804001;1.04456431;1.04047717;-0.556101069;0.0130152556;50.2166659;2.80518295e-07;-0.0132133138;-0.600000826;-0.0266668534;1.04858367;-0.360000363;-0.00804080396;10;50.2166663;-0.533333;0;1.044444;1.00433295;1.00433251
26.836426;1.0485842;-0.599999774;-0.013402147;-0.572200476;-0.0127804133;1.04456441;1.04047717;-0.556101038;0.0130153088;50.2166659;2.89318662e-07;-0.0132133334;-0.600000832;-0.0266669329;1.04858361;-0.360000362;-0.00804081479;10;50.2166663;-0.533333;0;1.044444;1.00433307;1.00433259
26.837426;1.04858423;-0.599999784;-0.0134021386;-0.572200467;-0.0127804214;1.04456443;1.04047717;-0.556101033;0.0130153137;50.2166659;2.89490898e-07;-0.013211668;-0.600000827;-0.0266669506;1.04858359;-0.360000362;-0.00804081484;10;50.2166662;-0.533333;0;1.044444;1.0043331;1.00433261
26.845426;1.04858441;-0.599999862;-0.0134020814;-0.572200416;-0.012780545;1.04456448;1.04047712;-0.556101023;0.0130152316;50.2166657;3.22158124e-07;-0.0132116392;-0.600000706;-0.0266670472;1.0485835;-0.360000341;-0.00804079452;10;50.2166661;-0.533333;0;1.044444;1.00433332;1.00433269
26.846426;1.04858443;-0.59999987;-0.0134020723;-0.57220041;-0.0127805628;1.04456348;1.04047711;-0.556101025;0.0130152127;50.2166657;3.3169974e-07;-0.0132116301;-0.600000683;-0.0266670526;1.0485835;-0.360000335;-0.00804079145;10;50.216666;-0.533333;0;1.044444;1.00433335;1.00433269
26.848426;1.04858445;-0.59999988;-0.0134020515;-0.572200401;-0.0127805969;1.04456348;1.04047708;-0.55610103;0.0130151743;50.2166656;3.54448417e-07;-0.0132116067;-0.600000631;-0.0266670585;1.0485835;-0.360000321;-0.00804078546;10;50.216666;-0.533333;0;1.044444;1.00433338;1.00433269
26.849426;1.04858446;-0.599999883;-0.0134037064;-0.572200396;-0.0127822023;1.04456348;1.04047706;-0.556101033;0.0130151555;50.2166656;3.67831011e-07;-0.0132115921;-0.600000603;-0.0266670589;1.04858351;-0.360000312;-0.00804178275;10;50.216666;-0.533333;0;1.044444;1.00433339;1.00433269
26.861426;1.04858437;-0.599999767;-0.0134035535;-0.572200283;-0.0127823432;1.04456349;1.04047678;-0.556101036;0.0130149968;50.2166655;5.53349817e-07;-0.0132113041;-0.600000225;-0.0266669393;1.04858377;-0.360000139;-0.00804182173;10;50.2166658;-0.533333;0;1.044444;1.00433332;1.00433256
26.862426;1.04858435;-0.599999749;-0.0134035473;-0.572200265;-0.0127823487;1.04456348;1.04047677;-0.556101028;0.0130133846;50.2166655;5.64702351e-07;-0.0132112786;-0.6000002;-0.026666922;1.04858381;-0.360000123;-0.00804183146;10;50.2166658;-0.533333;0;1.044444;1.00433331;1.00433254
26.866426;1.04858429;-0.599999682;-0.0134035379;-0.572200189;-0.0127823553;1.04456343;1.04047673;-0.556100982;0.0130133349;50.2166654;5.97131946e-07;-0.0132111928;-0.600000116;-0.0266668543;1.04858393;-0.360000064;-0.00804186967;10;50.2166658;-0.533333;0;1.044444;1.00433325;1.00433251
26.867426;1.04858428;-0.599999667;-0.0134035381;-0.57220017;-0.0127823519;1.04456342;1.04047673;-0.556100968;0.0130133195;50.2166654;6.0180594e-07;-0.013209509;-0.600000101;-0.0266668396;1.04858396;-0.360000052;-0.00804187837;10;50.2166658;-0.533333;0;1.044444;1.00433324;1.0043325
26.869426;1.04858425;-0.59999964;-0.0134035415;-0.572200133;-0.0127823374;1.04456339;1.04047672;-0.556100939;0.0130132855;50.2166654;6.0587128e-07;-0.0132094789;-0.600000076;-0.0266668155;1.04858402;-0.36000003;-0.00804189468;10;50.2166658;-0.533333;0;1.044444;1.00433322;1.00433249
26.870426;1.04858423;-0.599999628;-0.0134035447;-0.572200115;-0.0127823257;1.04456338;1.04047572;-0.556101458;0.0130132802;50.2166654;6.04607267e-07;-0.0132094657;-0.600000067;-0.0266668067;1.04858404;-0.36000002;-0.0080419025;10;50.2166658;-0.533333;0;1.044444;1.00433321;1.00433248
26.875426;1.04858414;-0.599999599;-0.0134035725;-0.572200025;-0.0127822277;1.04456329;1.04047575;-0.556101388;0.0130131998;50.2166655;5.56160806e-07;-0.0132094239;-0.600000045;-0.0266667946;1.04858413;-0.359999975;-0.00804193365;10;50.2166659;-0.533333;0;1.044444;1.00433321;1.00433245
26.876426;1.04858412;-0.5999996;-0.0134035797;-0.572200006;-0.012782203;1.04456227;1.04047576;-0.556101377;0.0130131872;50.2166655;5.37935858e-07;-0.0132094229;-0.600000047;-0.0266667962;1.04858414;-0.359999967;-0.00804193707;10;50.2166659;-0.533333;0;1.044444;1.00433322;1.00433245
26.879426;1.04858405;-0.599999622;-0.0134036025;-0.572199948;-0.0127821259;1.04456222;1.04047578;-0.556101351;0.013013162;50.2166655;4.70291483e-07;-0.0132094408;-0.600000067;-0.0266668023;1.04858415;-0.359999942;-0.00804194208;10;50.216666;-0.533333;0;1.044444;1.00433323;1.00433244
26.880426;1.04858403;-0.599999635;-0.0134052775;-0.572199929;-0.0127836894;1.04456221;1.04047579;-0.556101345;0.0130131589;50.2166655;4.44935764e-07;-0.0132094532;-0.600000076;-0.0266668041;1.04858415;-0.359999934;-0.00804294213;10;50.216666;-0.533333;0;1.044444;1.00433324;1.00433244
26.886426;1.04858389;-0.599999763;-0.013405333;-0.572199829;-0.0127835284;1.04456218;1.04047584;-0.556101327;0.0130132036;50.2166655;2.88029758e-07;-0.0132095684;-0.600000145;-0.0266668116;1.04858406;-0.359999887;-0.00804294506;10;50.2166661;-0.533333;0;1.044444;1.00433324;1.00433244
26.887426;1.04858287;-0.599999787;-0.0134053414;-0.572200362;-0.0127835119;1.04456218;1.04047585;-0.556101328;0.0130132202;50.2166655;2.62118079e-07;-0.0132095927;-0.600000156;-0.0266668119;1.04858305;-0.359999877;-0.00804295026;10;50.2166661;-0.533333;0;1.044444;1.00433324;1.00433245
26.892426;1.0485828;-0.599999886;-0.0134053629;-0.572200317;-0.0127833698;1.04456222;1.04047584;-0.556101342;0.0130133258;50.2166655;1.36770105e-07;-0.0132097343;-0.6000002;-0.0266668081;1.04858295;-0.359999814;-0.00804302083;10;50.2166662;-0.533333;0;1.044444;1.00433325;1.0043325
26.893426;1.04858279;-0.5999999;-0.0134053638;-0.572200311;-0.012783344;1.04456224;1.04047584;-0.556101346;0.0130117474;50.2166655;1.13379769e-07;-0.0132097668;-0.600000205;-0.0266668076;1.04858293;-0.359999799;-0.00804304604;10;50.2166662;-0.533333;0;1.044444;1.00433326;1.00433252
26.897426;1.04858278;-0.599999931;-0.0134053652;-0.572200298;-0.0127832566;1.0445623;1.0404758;-0.55610136;0.0130118474;50.2166655;3.37030152e-08;-0.0132099016;-0.600000209;-0.0266668113;1.04858286;-0.359999749;-0.0080431777;10;50.2166663;-0.533333;0;1.044444;1.0043333;1.0043326
26.898426;1.04858278;-0.599999933;-0.0134053661;-0.5722003;-0.0127832393;1.04456231;1.04047579;-0.556101362;0.0130118752;50.2166654;1.89376557e-08;-0.0132082672;-0.600000205;-0.0266668135;1.04858285;-0.359999741;-0.00804321569;10;50.2166663;-0.533333;0;1.044444;1.00433331;1.00433262
26.906426;1.04858284;-0.59999991;-0.0134053977;-0.572200381;-0.0127832009;1.04456244;1.04047575;-0.556101361;0.0130121267;50.2166655;-3.220055e-08;-0.0132084343;-0.600000129;-0.0266668499;1.04858278;-0.359999767;-0.00804350462;10;50.2166662;-0.533333;0;1.044444;1.0043334;1.00433284
26.907426;1.04858285;-0.599999904;-0.0134054029;-0.572200397;-0.012783213;1.04456146;1.04047575;-0.556101363;0.0130121584;50.2166655;-3.46617494e-08;-0.0132084436;-0.600000116;-0.0266668561;1.04858277;-0.359999778;-0.0080435332;10;50.2166662;-0.533333;0;1.044444;1.00433341;1.00433287
26.910426;1.04858288;-0.599999885;-0.0134054195;-0.572200445;-0.0127832698;1.0445615;1.04047575;-0.556101367;0.0130122513;50.2166655;-4.45303947e-08;-0.013208459;-0.600000081;-0.0266668755;1.04858278;-0.359999806;-0.00804360696;10;50.2166662;-0.533333;0;1.044444;1.00433342;1.00433296
26.911426;1.04858289;-0.599999877;-0.0134070926;-0.572200461;-0.0127848836;1.04456151;1.04047575;-0.556101367;0.013012281;50.2166655;-4.90469517e-08;-0.0132084606;-0.600000069;-0.026666882;1.04858278;-0.359999814;-0.00804462754;10;50.2166662;-0.533333;0;1.044444;1.00433343;1.00433299
26.920426;1.04858299;-0.599999754;-0.0134071974;-0.572200615;-0.0127850933;1.04456157;1.04047586;-0.556101258;0.0130125138;50.2166657;-9.30199527e-08;-0.0132084385;-0.599999946;-0.0266669916;1.04858287;-0.35999984;-0.00804469469;10;50.2166663;-0.533333;0;1.044444;1.00433332;1.00433315
26.921426;1.04858299;-0.599999739;-0.0134072113;-0.572200633;-0.0127851021;1.04456157;1.04047487;-0.556101767;0.0130125463;50.2166657;-9.91747055e-08;-0.0132084368;-0.599999931;-0.0266670106;1.04858289;-0.35999984;-0.0080446911;10;50.2166663;-0.533333;0;1.044444;1.0043333;1.00433316
26.924426;1.04858302;-0.599999699;-0.0134072501;-0.572200681;-0.012785108;1.04456154;1.04047493;-0.556101682;0.0130125895;50.2166658;-1.20358253e-07;-0.0132084428;-0.599999876;-0.0266670689;1.04858295;-0.359999843;-0.00804467393;10;50.2166663;-0.533333;0;1.044444;1.00433324;1.00433318
26.925426;1.04858303;-0.599999688;-0.0134072617;-0.572200693;-0.0127851047;1.04456153;1.04047496;-0.556101651;0.0130109956;50.2166658;-1.2728701e-07;-0.0132084494;-0.599999855;-0.0266670875;1.04858298;-0.359999845;-0.00804466623;10;50.2166663;-0.533333;0;1.044444;1.00433322;1.00433319
26.930426;1.04858308;-0.599999661;-0.013407301;-0.572200731;-0.0127850686;1.04456145;1.04047507;-0.556101501;0.0130109809;50.2166659;-1.5035617e-07;-0.013208522;-0.599999735;-0.0266671684;1.04858309;-0.359999866;-0.00804461399;10;50.2166664;-0.533333;0;1.044444;1.00433314;1.0043332
26.931426;1.04858309;-0.599999662;-0.0134073028;-0.572200734;-0.0127850616;1.04456143;1.0404751;-0.556101472;0.0130109665;50.216666;-1.52436814e-07;-0.013206877;-0.599999711;-0.0266671817;1.0485831;-0.359999873;-0.00804460185;10;50.2166664;-0.533333;0;1.044444;1.00433313;1.0043332
26.937426;1.04858311;-0.599999688;-0.0134072463;-0.572200722;-0.0127850554;1.04456128;1.04047527;-0.556101316;0.0130108085;50.216666;-1.33927236e-07;-0.0132070356;-0.599999611;-0.0266672142;1.04858318;-0.35999995;-0.00804453284;10;50.2166664;-0.533333;0;1.044444;1.00433305;1.00433316
26.938426;1.0485831;-0.599999694;-0.0134072228;-0.572200716;-0.0127850607;1.04456025;1.04047529;-0.556101295;0.0130107743;50.216666;-1.23766955e-07;-0.0132070631;-0.599999604;-0.0266672113;1.04858318;-0.35999997;-0.00804452352;10;50.2166664;-0.533333;0;1.044444;1.00433304;1.00433314
26.943426;1.04858307;-0.599999729;-0.0134070532;-0.572200676;-0.0127851045;1.04456009;1.04047541;-0.55610122;0.0130106027;50.2166661;-4.86988708e-08;-0.0132071801;-0.599999593;-0.0266671806;1.04858319;-0.360000082;-0.00804448138;10;50.2166665;-0.533333;0;1.044444;1.004333;1.00433304
26.944426;1.04858306;-0.599999737;-0.0134086785;-0.572200668;-0.0127867041;1.04456005;1.04047543;-0.55610121;0.0130105715;50.2166661;-3.04610095e-08;-0.0132071977;-0.599999594;-0.0266671724;1.04858319;-0.360000106;-0.00804547194;10;50.2166665;-0.533333;0;1.044444;1.00433299;1.00433302
26.948426;1.04858303;-0.599999768;-0.0134085021;-0.57220065;-0.0127867415;1.04455989;1.04047547;-0.556101195;0.0130104695;50.2166661;4.57752786e-08;-0.0132072531;-0.599999599;-0.0266671333;1.04858319;-0.360000194;-0.00804542875;10;50.2166666;-0.533333;0;1.044444;1.00433295;1.00433295
26.949426;1.04858203;-0.599999775;-0.0134084572;-0.572201194;-0.0127867611;1.04455985;1.04047548;-0.556101198;0.0130104507;50.216666;6.46449182e-08;-0.0132072651;-0.5999996;-0.0266671218;1.04858219;-0.360000212;-0.00804541764;10;50.2166666;-0.533333;0;1.044444;1.00433295;1.00433294
26.958426;1.04858199;-0.59999986;-0.0134081209;-0.572201211;-0.0127868036;1.04455959;1.0404754;-0.556101234;0.013010409;50.216666;2.19482711e-07;-0.0132073499;-0.599999583;-0.0266669473;1.04858215;-0.360000221;-0.00804531779;10;50.2166665;-0.533333;0;1.044444;1.00433293;1.00433292
26.959426;1.04858199;-0.599999876;-0.0134080966;-0.572201213;-0.0127868083;1.04455958;1.04047538;-0.556101233;0.0130088122;50.2166659;2.35575989e-07;-0.0132073533;-0.599999576;-0.0266669164;1.04858214;-0.360000205;-0.00804530189;10;50.2166665;-0.533333;0;1.044444;1.00433294;1.00433293
26.963426;1.048582;-0.599999952;-0.0134080396;-0.572201213;-0.0127868354;1.04455956;1.04047528;-0.556101222;0.0130088401;50.2166659;2.98416226e-07;-0.013207358;-0.599999544;-0.0266667673;1.04858213;-0.360000125;-0.00804521629;10;50.2166664;-0.533333;0;1.044444;1.00433297;1.00433295
26.964426;1.048582;-0.599999974;-0.0134080356;-0.57220121;-0.0127868461;1.04455956;1.04047525;-0.556101219;0.013008849;50.2166659;3.13112971e-07;-0.013205692;-0.599999535;-0.0266667243;1.04858212;-0.360000103;-0.00804518924;10;50.2166663;-0.533333;0;1.044444;1.00433298;1.00433295
26.970426;1.04858203;-0.600000122;-0.0134080743;-0.57220116;-0.0127869485;1.04455962;1.04047505;-0.556101211;0.0130089354;50.2166658;3.81538573e-07;-0.0132057167;-0.599999471;-0.026666437;1.0485821;-0.359999981;-0.00804498891;10;50.216666;-0.533333;0;1.044444;1.00433306;1.00433301
26.971426;1.04858203;-0.600000148;-0.0134080874;-0.572201146;-0.0127869709;1.04455863;1.04047501;-0.556101213;0.0130089563;50.2166658;3.87746957e-07;-0.0132057248;-0.59999946;-0.0266663888;1.0485821;-0.359999964;-0.00804495225;10;50.216666;-0.533333;0;1.044444;1.00433307;1.00433302
26.974426;1.04858204;-0.600000223;-0.0134081316;-0.572201096;-0.0127870463;1.04455866;1.04047492;-0.556101225;0.0130090295;50.2166658;3.94349827e-07;-0.0132057538;-0.599999433;-0.0266662518;1.04858207;-0.359999918;-0.00804484267;10;50.2166658;-0.533333;0;1.044444;1.00433309;1.00433307
26.975426;1.04858204;-0.600000247;-0.0134081473;-0.572201077;-0.0127870744;1.04455868;1.04047389;-0.556101767;0.0130090692;50.2166658;3.92864066e-07;-0.0132057642;-0.599999425;-0.026666209;1.04858206;-0.359999906;-0.00804480718;10;50.2166658;-0.533333;0;1.044444;1.00433309;1.00433309
26.976426;1.04858204;-0.600000269;-0.0134081633;-0.572201057;-0.0127871039;1.04455868;1.04047387;-0.556101775;0.0130090973;50.2166657;3.89944704e-07;-0.0132057742;-0.599999418;-0.0266661672;1.04858205;-0.359999894;-0.00804477269;10;50.2166657;-0.533333;0;1.044444;1.00433309;1.00433311
26.977426;1.04858205;-0.600000289;-0.0134098462;-0.572201036;-0.0127887241;1.04455869;1.04047385;-0.556101784;0.013009126;50.2166657;3.85849175e-07;-0.0132057836;-0.599999412;-0.0266661263;1.04858203;-0.359999883;-0.00804573954;10;50.2166657;-0.533333;0;1.044444;1.0043331;1.00433314
26.992426;1.048582;-0.600000338;-0.0134100377;-0.572200826;-0.0127891511;1.04455866;1.04047397;-0.556101969;0.0130094879;50.2166656;2.41743681e-07;-0.0132058785;-0.599999361;-0.0266657472;1.04858182;-0.359999832;-0.0080456211;10;50.2166653;-0.533333;0;1.044444;1.00433302;1.00433337
26.993426;1.04858199;-0.600000328;-0.0134100337;-0.572200832;-0.0127891703;1.04455865;1.040474;-0.556101971;0.013007904;50.2166656;2.35891682e-07;-0.0132058884;-0.599999354;-0.0266657401;1.04858181;-0.359999831;-0.00804564312;10;50.2166653;-0.533333;0;1.044444;1.00433301;1.00433337
26.997426;1.04858194;-0.600000283;-0.0134099974;-0.572200865;-0.0127892363;1.04455863;1.0404741;-0.556101978;0.0130079699;50.2166657;2.32934617e-07;-0.013205934;-0.599999335;-0.0266657234;1.04858178;-0.359999824;-0.00804574648;10;50.2166653;-0.533333;0;1.044444;1.00433295;1.00433337
26.998426;1.04858193;-0.600000272;-0.0134099864;-0.572200874;-0.01278925;1.04455863;1.04047412;-0.556101981;0.0130079852;50.2166657;2.36705884e-07;-0.013204279;-0.599999334;-0.0266657214;1.04858177;-0.359999821;-0.00804577249;10;50.2166653;-0.533333;0;1.044444;1.00433293;1.00433336
27.004426;1.04858187;-0.60000021;-0.0134099215;-0.572200911;-0.0127893038;1.04455865;1.04047423;-0.556102044;0.0130080816;50.2166658;2.7462154e-07;-0.0132043116;-0.599999385;-0.0266657341;1.04858178;-0.359999796;-0.00804588941;10;50.2166654;-0.533333;0;1.044444;1.00433284;1.00433331
27.005426;1.04858187;-0.600000201;-0.0134099122;-0.572200913;-0.012789306;1.04455767;1.04047424;-0.556102063;0.0130080962;50.2166658;2.81323849e-07;-0.0132043089;-0.599999402;-0.0266657432;1.04858179;-0.35999979;-0.00804589917;10;50.2166654;-0.533333;0;1.044444;1.00433284;1.0043333
27.011426;1.04858185;-0.60000017;-0.0134098782;-0.572200906;-0.0127892475;1.04455778;1.0404743;-0.556102262;0.0130081395;50.2166658;2.98051246e-07;-0.0132042582;-0.599999525;-0.0266658785;1.04858185;-0.359999754;-0.00804588347;10;50.2166655;-0.533333;0;1.044444;1.00433285;1.00433319
27.012426;1.04858185;-0.600000169;-0.0134115434;-0.572200903;-0.0127908141;1.0445578;1.04047431;-0.556102308;0.013008139;50.2166658;2.91667188e-07;-0.0132042472;-0.599999548;-0.0266659152;1.04858186;-0.35999975;-0.00804687094;10;50.2166655;-0.533333;0;1.044444;1.00433286;1.00433317
27.014426;1.04858185;-0.600000166;-0.0134115452;-0.572200899;-0.0127907588;1.04455785;1.04047432;-0.556102408;0.0130081303;50.2166659;2.67209531e-07;-0.0132042247;-0.599999596;-0.0266659973;1.04858189;-0.359999744;-0.00804684269;10;50.2166655;-0.533333;0;1.044444;1.0043329;1.00433313
