time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.015426;1.04858086;-0.600000163;-0.0134115489;-0.572201443;-0.0127907395;1.04455787;1.04047433;-0.556102459;0.013008122;50.2166659;2.48927426e-07;-0.013204213;-0.59999962;-0.0266660414;1.0485809;-0.359999743;-0.00804682834;10;50.2166655;-0.533333;0;1.044444;1.00433292;1.00433311
27.028426;1.04858097;-0.600000107;-0.0134116866;-0.572201469;-0.0127903711;1.04455809;1.04047442;-0.556102945;0.0130078171;50.2166658;-2.43234395e-07;-0.0132040698;-0.599999949;-0.0266666003;1.04858113;-0.359999847;-0.00804678755;10;50.2166658;-0.533333;0;1.044444;1.00433318;1.00433302
27.029426;1.04858098;-0.600000101;-0.0134117007;-0.572201471;-0.0127903565;1.0445581;1.04047442;-0.55610296;0.0130061868;50.2166658;-2.83489338e-07;-0.0132040647;-0.599999972;-0.0266666367;1.04858115;-0.359999855;-0.00804679617;10;50.2166658;-0.533333;0;1.044444;1.0043332;1.00433301
27.030426;1.04858099;-0.600000095;-0.0134117158;-0.572201472;-0.0127903434;1.04455812;1.04047442;-0.556102971;0.0130061592;50.2166658;-3.21858187e-07;-0.01320406;-0.599999994;-0.0266666724;1.04858118;-0.359999862;-0.00804680548;10;50.2166658;-0.533333;0;1.044444;1.00433321;1.00433301
27.031426;1.048581;-0.600000087;-0.0134117318;-0.572201472;-0.0127903313;1.04455813;1.04047342;-0.556103514;0.0130061451;50.2166658;-3.58325666e-07;-0.0132040551;-0.600000014;-0.0266667073;1.0485812;-0.359999868;-0.00804681525;10;50.2166658;-0.533333;0;1.044444;1.00433322;1.00433301
27.033426;1.04858103;-0.600000072;-0.0134117669;-0.572201473;-0.0127903096;1.04455815;1.04047342;-0.556103523;0.013006096;50.2166658;-4.25366651e-07;-0.013204042;-0.600000051;-0.0266667746;1.04858125;-0.359999875;-0.00804683489;10;50.2166658;-0.533333;0;1.044444;1.00433325;1.004333
27.034426;1.04858104;-0.600000064;-0.0134117861;-0.572201473;-0.0127902996;1.04455816;1.04047342;-0.556103524;0.0130060739;50.2166658;-4.55624203e-07;-0.0132023659;-0.600000068;-0.0266668069;1.04858128;-0.359999876;-0.00804684411;10;50.2166658;-0.533333;0;1.044444;1.00433326;1.004333
27.039426;1.04858111;-0.600000032;-0.0134118895;-0.572201476;-0.0127902568;1.04455818;1.0404734;-0.556103489;0.0130059865;50.2166657;-5.66266014e-07;-0.0132022819;-0.600000132;-0.0266669585;1.04858142;-0.35999988;-0.00804687965;10;50.2166658;-0.533333;0;1.044444;1.00433329;1.00433298
27.040426;1.04858113;-0.600000028;-0.0134119091;-0.572201478;-0.0127902491;1.04455718;1.0404734;-0.556103477;0.0130059724;50.2166657;-5.80171269e-07;-0.0132022584;-0.600000143;-0.0266669875;1.04858144;-0.359999883;-0.00804688473;10;50.2166658;-0.533333;0;1.044444;1.0043333;1.00433297
27.047426;1.04858118;-0.600000022;-0.0134120133;-0.572201519;-0.0127901866;1.04455716;1.04047341;-0.556103398;0.0130058869;50.2166657;-6.04521104e-07;-0.0132020841;-0.600000229;-0.0266671525;1.04858166;-0.359999938;-0.008046901;10;50.2166658;-0.533333;0;1.044444;1.00433331;1.00433289
27.048426;1.04858118;-0.600000025;-0.0134136906;-0.572201527;-0.0127917655;1.04455715;1.04047342;-0.556103387;0.0130058735;50.2166657;-5.9842811e-07;-0.0132020626;-0.60000024;-0.0266671655;1.0485817;-0.359999951;-0.00804790105;10;50.2166658;-0.533333;0;1.044444;1.00433331;1.00433288
27.065426;1.04858108;-0.600000467;-0.0134138139;-0.572201508;-0.0127913664;1.04455714;1.04047343;-0.556103229;0.0130055996;50.2166658;-2.49324397e-07;-0.0132018116;-0.600000105;-0.0266670086;1.04858227;-0.360000186;-0.00804783188;10;50.2166658;-0.533333;0;1.044444;1.00433306;1.00433265
27.066426;1.04858107;-0.6000005;-0.0134138158;-0.572201495;-0.0127913288;1.04455715;1.04047342;-0.556103223;0.0130039836;50.2166658;-2.23277384e-07;-0.013201803;-0.600000084;-0.0266669844;1.0485823;-0.360000196;-0.00804782298;10;50.2166658;-0.533333;0;1.044444;1.00433304;1.00433265
27.071426;1.04858105;-0.600000639;-0.0134138093;-0.572201454;-0.0127911341;1.04455721;1.04047335;-0.55610319;0.0130039297;50.2166659;-1.03460732e-07;-0.0132017795;-0.599999988;-0.026666839;1.04858242;-0.360000231;-0.00804777061;10;50.2166659;-0.533333;0;1.044444;1.00433297;1.00433264
27.072426;1.04858105;-0.600000664;-0.0134138047;-0.572201451;-0.0127910963;1.04455722;1.04047333;-0.556103183;0.0130039236;50.2166659;-8.14707603e-08;-0.0132001098;-0.599999972;-0.0266668032;1.04858244;-0.360000235;-0.00804775973;10;50.2166659;-0.533333;0;1.044444;1.00433296;1.00433264
27.076426;1.04858104;-0.600000756;-0.0134137726;-0.572201459;-0.0127909635;1.0445573;1.04047324;-0.55610314;0.0130039087;50.216666;5.14763278e-09;-0.0132000918;-0.599999926;-0.0266666389;1.04858247;-0.360000248;-0.0080477225;10;50.2166659;-0.533333;0;1.044444;1.00433295;1.00433266
27.077426;1.04858104;-0.600000777;-0.013413762;-0.572201465;-0.0127909362;1.04455632;1.04047322;-0.556103124;0.0130039058;50.216666;2.6495375e-08;-0.0132000859;-0.599999918;-0.0266665951;1.04858247;-0.360000252;-0.00804771531;10;50.2166659;-0.533333;0;1.044444;1.00433296;1.00433266
27.085426;1.0485811;-0.600000879;-0.0134136817;-0.572201549;-0.0127908156;1.04455648;1.04047302;-0.556102928;0.0130039013;50.2166661;1.83843016e-07;-0.0132000615;-0.59999984;-0.0266663006;1.04858228;-0.360000352;-0.00804766383;10;50.2166661;-0.533333;0;1.044444;1.00433308;1.00433277
27.086426;1.04858111;-0.60000088;-0.0134153409;-0.572201563;-0.012792401;1.0445565;1.04047299;-0.556102896;0.0130039056;50.2166661;2.0094923e-07;-0.0132000658;-0.599999826;-0.0266662744;1.04858224;-0.360000374;-0.00804865399;10;50.2166661;-0.533333;0;1.044444;1.0043331;1.00433279
27.087426;1.04858012;-0.600000878;-0.013415334;-0.572202124;-0.0127924111;1.04455651;1.04047296;-0.556102863;0.013003911;50.2166662;2.1730667e-07;-0.013200072;-0.59999981;-0.0266662504;1.04858121;-0.360000397;-0.00804864304;10;50.2166661;-0.533333;0;1.044444;1.00433312;1.0043328
27.091426;1.04858016;-0.600000846;-0.0134153108;-0.572202186;-0.0127924175;1.04455653;1.04047285;-0.556102728;0.0130039405;50.2166662;2.76990013e-07;-0.0132001106;-0.599999739;-0.0266661746;1.04858106;-0.360000494;-0.00804859221;10;50.2166662;-0.533333;0;1.044444;1.00433319;1.00433286
27.092426;1.04858016;-0.600000833;-0.0134153063;-0.572202201;-0.0127924219;1.04455653;1.04047182;-0.55610323;0.0130039617;50.2166662;2.90264527e-07;-0.0132001227;-0.599999721;-0.0266661601;1.04858103;-0.360000518;-0.00804857893;10;50.2166662;-0.533333;0;1.044444;1.00433321;1.00433287
27.104426;1.04858014;-0.600000624;-0.0134153564;-0.572202375;-0.0127925717;1.04455631;1.04047155;-0.556103009;0.0130040752;50.2166661;2.78711005e-07;-0.0132002724;-0.599999552;-0.0266660723;1.04858063;-0.360000689;-0.00804845147;10;50.2166662;-0.533333;0;1.044444;1.00433342;1.00433289
27.105426;1.04858013;-0.600000606;-0.0134153682;-0.572202384;-0.0127925926;1.04455628;1.04047154;-0.556103004;0.0130024761;50.2166661;2.60953454e-07;-0.0132002752;-0.599999548;-0.026666069;1.04858059;-0.360000691;-0.00804844817;10;50.2166661;-0.533333;0;1.044444;1.00433343;1.00433289
27.110426;1.0485801;-0.600000526;-0.0134154152;-0.5722024;-0.0127927065;1.04455614;1.0404715;-0.556103012;0.0130024401;50.2166661;1.48137435e-07;-0.0132002639;-0.599999558;-0.0266660617;1.04858046;-0.360000681;-0.0080484676;10;50.2166661;-0.533333;0;1.044444;1.00433346;1.0043329
27.111426;1.0485801;-0.600000512;-0.0134154193;-0.572202396;-0.0127927284;1.04455611;1.04047149;-0.556103018;0.0130024218;50.216666;1.229584e-07;-0.0131985946;-0.599999566;-0.026666062;1.04858043;-0.360000677;-0.00804847853;10;50.2166661;-0.533333;0;1.044444;1.00433346;1.00433291
27.114426;1.04858009;-0.600000474;-0.0134154158;-0.572202368;-0.0127927866;1.04455603;1.04047149;-0.556103047;0.0130023498;50.216666;4.85877138e-08;-0.0131985976;-0.599999602;-0.0266660635;1.04858038;-0.360000665;-0.00804852131;10;50.216666;-0.533333;0;1.044444;1.00433347;1.00433293
27.115426;1.04858008;-0.600000462;-0.0134154093;-0.572202356;-0.0127928029;1.04455501;1.04047149;-0.55610306;0.0130023225;50.216666;2.49855724e-08;-0.0131986032;-0.599999617;-0.0266660639;1.04858037;-0.360000662;-0.00804853741;10;50.216666;-0.533333;0;1.044444;1.00433347;1.00433294
27.124426;1.04858006;-0.600000343;-0.0134153012;-0.572202249;-0.0127929188;1.04455481;1.04047153;-0.556103198;0.0130021076;50.216666;-1.0541857e-07;-0.0131986979;-0.599999799;-0.0266660756;1.04858037;-0.360000635;-0.00804864816;10;50.2166659;-0.533333;0;1.044444;1.00433349;1.00433295
27.125426;1.04858006;-0.60000033;-0.0134169584;-0.572202241;-0.012794526;1.04455479;1.04047153;-0.556103214;0.0130020928;50.216666;-1.07992803e-07;-0.0131987037;-0.599999826;-0.026666079;1.04858038;-0.360000636;-0.00804965292;10;50.2166659;-0.533333;0;1.044444;1.00433349;1.00433294
27.145426;1.04858011;-0.600000136;-0.0134171706;-0.572202051;-0.0127952362;1.04455475;1.04047167;-0.556103481;0.0130023698;50.2166662;-4.90142483e-08;-0.0131984075;-0.600000266;-0.0266662033;1.04858044;-0.360000695;-0.00804975628;10;50.2166662;-0.533333;0;1.044444;1.0043332;1.00433252
27.146426;1.04858013;-0.600000132;-0.0134172044;-0.572202032;-0.0127952727;1.04455475;1.0404717;-0.556103478;0.0130007996;50.2166662;-4.12274063e-08;-0.0131983878;-0.600000266;-0.0266662114;1.04858044;-0.360000687;-0.00804976757;10;50.2166662;-0.533333;0;1.044444;1.00433318;1.0043325
27.151426;1.04858026;-0.600000116;-0.0134173793;-0.572201953;-0.012795443;1.0445547;1.04047181;-0.556103434;0.0130009563;50.2166661;8.93803754e-09;-0.0131982899;-0.600000237;-0.0266662451;1.04858041;-0.360000639;-0.00804983038;10;50.2166663;-0.533333;0;1.044444;1.00433312;1.00433243
27.152426;1.04858028;-0.600000111;-0.0134174132;-0.57220194;-0.0127954727;1.04455468;1.04047183;-0.556103421;0.0130009864;50.2166661;2.09209599e-08;-0.0131966024;-0.600000225;-0.0266662505;1.0485804;-0.360000627;-0.00804984329;10;50.2166663;-0.533333;0;1.044444;1.00433311;1.00433242
27.155426;1.04858035;-0.600000096;-0.013417508;-0.572201906;-0.0127955493;1.04455465;1.04047188;-0.556103373;0.0130010732;50.2166661;5.91970907e-08;-0.0131965378;-0.600000172;-0.0266662651;1.04858037;-0.36000059;-0.00804987989;10;50.2166663;-0.533333;0;1.044444;1.0043331;1.0043324
27.156426;1.04858037;-0.600000091;-0.0134175359;-0.572201894;-0.0127955702;1.04455363;1.04047189;-0.556103354;0.0130011007;50.216666;7.20656788e-08;-0.013196516;-0.600000151;-0.0266662696;1.04858036;-0.360000576;-0.00804989073;10;50.2166663;-0.533333;0;1.044444;1.0043331;1.0043324
27.157426;1.04858038;-0.600000085;-0.013417561;-0.572201882;-0.0127955888;1.04455362;1.0404719;-0.556103334;0.0130011276;50.216666;8.44931456e-08;-0.0131964938;-0.600000128;-0.0266662742;1.04858035;-0.360000562;-0.00804990076;10;50.2166663;-0.533333;0;1.044444;1.0043331;1.0043324
27.158426;1.0485804;-0.600000079;-0.0134175827;-0.572201869;-0.0127956053;1.04455361;1.0404709;-0.556103847;0.0130011663;50.216666;9.60422606e-08;-0.0131964713;-0.600000105;-0.0266662791;1.04858034;-0.360000548;-0.00804990997;10;50.2166663;-0.533333;0;1.044444;1.0043331;1.0043324
27.164426;1.04858044;-0.600000039;-0.013417616;-0.572201803;-0.0127956752;1.04455354;1.04047089;-0.556103701;0.0130013122;50.2166659;1.38541959e-07;-0.0131963364;-0.59999997;-0.0266663254;1.04858028;-0.360000461;-0.00804995222;10;50.2166662;-0.533333;0;1.044444;1.00433314;1.00433243
27.165426;1.04857944;-0.600000032;-0.0134176051;-0.572202341;-0.0127956956;1.04455353;1.04047088;-0.556103678;0.0130013336;50.2166659;1.43479768e-07;-0.0131963154;-0.59999995;-0.0266663379;1.04857927;-0.360000447;-0.00804995829;10;50.2166662;-0.533333;0;1.044444;1.00433315;1.00433243
27.166426;1.04857944;-0.600000025;-0.0134175901;-0.572202334;-0.0127957027;1.04455352;1.04047087;-0.556103658;0.0130013535;50.2166659;1.48755341e-07;-0.0131962954;-0.599999931;-0.0266663525;1.04857925;-0.360000433;-0.00804996429;10;50.2166662;-0.533333;0;1.044444;1.00433316;1.00433244
27.167426;1.04857944;-0.600000018;-0.0134192379;-0.572202328;-0.0127972982;1.04455351;1.04047086;-0.556103641;0.0130013716;50.2166658;1.54651855e-07;-0.0131962763;-0.599999913;-0.0266663692;1.04857924;-0.360000418;-0.00805097017;10;50.2166662;-0.533333;0;1.044444;1.00433318;1.00433245
27.188426;1.04857923;-0.599999815;-0.0134186408;-0.572202061;-0.0127970892;1.04455368;1.04047084;-0.556103859;0.013001206;50.2166656;6.40349499e-07;-0.0131961848;-0.599999718;-0.0266666333;1.04857891;-0.359999783;-0.0080510814;10;50.216666;-0.533333;0;1.044444;1.0043333;1.00433245
27.189426;1.04857923;-0.599999807;-0.0134186292;-0.572202033;-0.0127970781;1.04455371;1.04047084;-0.556103892;0.0129995774;50.2166656;6.66237196e-07;-0.0131962031;-0.59999972;-0.0266666255;1.0485789;-0.359999735;-0.00805108432;10;50.216666;-0.533333;0;1.044444;1.00433329;1.00433244
27.194426;1.04857924;-0.599999787;-0.0134186118;-0.572201888;-0.0127970387;1.04455387;1.04047085;-0.556104058;0.012999448;50.2166656;7.76981733e-07;-0.0131963132;-0.59999976;-0.0266665746;1.04857883;-0.3599995;-0.00805110721;10;50.216666;-0.533333;0;1.044444;1.00433328;1.00433242
27.195426;1.04857924;-0.599999787;-0.0134186143;-0.572201861;-0.012797034;1.0445539;1.04047085;-0.556104087;0.012999424;50.2166656;7.94815151e-07;-0.0131946705;-0.599999773;-0.0266665627;1.04857881;-0.359999455;-0.00805111408;10;50.216666;-0.533333;0;1.044444;1.00433328;1.00433242
27.197426;1.04857926;-0.599999791;-0.0134186238;-0.572201814;-0.0127970277;1.04455397;1.04047084;-0.556104139;0.0129993778;50.2166657;8.25729917e-07;-0.0131947187;-0.599999804;-0.0266665365;1.04857879;-0.359999372;-0.00805112798;10;50.216666;-0.533333;0;1.044444;1.00433328;1.00433243
27.198426;1.04857927;-0.599999794;-0.0134186304;-0.572201794;-0.0127970257;1.04455301;1.04047083;-0.55610416;0.012999356;50.2166657;8.38609848e-07;-0.0131947424;-0.599999822;-0.0266665216;1.04857878;-0.359999334;-0.00805113422;10;50.216666;-0.533333;0;1.044444;1.00433328;1.00433243
27.210426;1.04857939;-0.599999888;-0.013418756;-0.572201706;-0.0127969551;1.04455331;1.04047074;-0.556104315;0.0129991777;50.216666;8.07225828e-07;-0.0131949043;-0.600000133;-0.0266662643;1.04857867;-0.359999221;-0.00805107493;10;50.2166663;-0.533333;0;1.044444;1.00433335;1.00433256
27.211426;1.04857939;-0.599999898;-0.0134204319;-0.572201711;-0.0127985343;1.04455332;1.04047073;-0.556104322;0.0129991734;50.216666;7.8920735e-07;-0.0131948988;-0.600000165;-0.0266662419;1.04857867;-0.359999243;-0.00805205629;10;50.2166664;-0.533333;0;1.044444;1.00433335;1.00433258
27.228426;1.04857926;-0.599999924;-0.0134205696;-0.572201998;-0.0127983887;1.04455323;1.04047089;-0.556104322;0.0129993919;50.2166664;4.78688583e-07;-0.0131947033;-0.600000581;-0.0266662479;1.04857889;-0.359999832;-0.00805166905;10;50.2166667;-0.533333;0;1.044444;1.00433315;1.00433274
27.229426;1.04857925;-0.599999913;-0.0134205761;-0.57220202;-0.0127983978;1.04455322;1.04046991;-0.55610485;0.0129994232;50.2166664;4.71134815e-07;-0.0131947039;-0.600000587;-0.0266662611;1.04857891;-0.359999866;-0.00805164985;10;50.2166667;-0.533333;0;1.044444;1.00433313;1.00433273
27.234426;1.04857921;-0.599999853;-0.0134205905;-0.572202109;-0.012798443;1.04455318;1.04047006;-0.55610481;0.0129995178;50.2166664;4.40739953e-07;-0.0131947338;-0.600000589;-0.0266663314;1.048579;-0.360000015;-0.00805156665;10;50.2166666;-0.533333;0;1.044444;1.00433304;1.00433271
27.235426;1.04857921;-0.599999839;-0.0134205883;-0.572202122;-0.0127984472;1.04455318;1.04047009;-0.556104802;0.012997933;50.2166664;4.33623215e-07;-0.0131947462;-0.600000586;-0.0266663472;1.04857901;-0.360000038;-0.00805155522;10;50.2166666;-0.533333;0;1.044444;1.00433303;1.0043327
27.240426;1.04857918;-0.599999764;-0.0134205612;-0.572202167;-0.0127984215;1.04455314;1.04047022;-0.556104757;0.0129979959;50.2166663;3.73588715e-07;-0.0131948443;-0.600000541;-0.026666441;1.04857902;-0.360000101;-0.00805153616;10;50.2166665;-0.533333;0;1.044444;1.00433297;1.00433265
27.241426;1.04857917;-0.599999746;-0.0134205543;-0.572202174;-0.0127984076;1.04455313;1.04047024;-0.556104748;0.0129980034;50.2166663;3.55241869e-07;-0.0131932019;-0.600000525;-0.0266664629;1.04857902;-0.360000103;-0.0080515377;10;50.2166665;-0.533333;0;1.044444;1.00433296;1.00433264
27.242426;1.04857916;-0.599999727;-0.0134205471;-0.572202182;-0.0127983922;1.04455313;1.04047025;-0.556104738;0.0129980092;50.2166663;3.3458903e-07;-0.0131932265;-0.600000507;-0.0266664859;1.04857901;-0.360000102;-0.0080515398;10;50.2166665;-0.533333;0;1.044444;1.00433295;1.00433262
27.243426;1.04857915;-0.599999708;-0.0134205396;-0.57220219;-0.0127983761;1.04455212;1.04047026;-0.55610473;0.0129980132;50.2166663;3.11675236e-07;-0.0131932507;-0.600000488;-0.02666651;1.048579;-0.360000097;-0.00805154186;10;50.2166665;-0.533333;0;1.044444;1.00433295;1.00433261
27.251426;1.04857902;-0.599999585;-0.0134204622;-0.572202281;-0.0127983192;1.04455214;1.04047021;-0.556104695;0.0129979958;50.2166662;8.51238629e-08;-0.0131934129;-0.600000315;-0.0266667128;1.04857894;-0.359999975;-0.00805151925;10;50.2166662;-0.533333;0;1.044444;1.00433294;1.00433252
27.252426;1.048578;-0.599999579;-0.013420448;-0.572202841;-0.0127983398;1.04455214;1.0404702;-0.556104698;0.0129979905;50.2166661;5.85352684e-08;-0.0131934297;-0.600000295;-0.0266667353;1.04857794;-0.359999956;-0.00805151102;10;50.2166662;-0.533333;0;1.044444;1.00433293;1.00433251
27.256426;1.04857794;-0.599999584;-0.013420379;-0.572202916;-0.0127984034;1.04455217;1.04047015;-0.556104734;0.0129979685;50.216666;-2.92837477e-08;-0.013193492;-0.60000023;-0.0266668134;1.04857792;-0.359999883;-0.00805147363;10;50.216666;-0.533333;0;1.044444;1.00433292;1.00433248
27.257426;1.04857793;-0.599999591;-0.0134220257;-0.572202938;-0.0128000151;1.04455218;1.04047014;-0.556104749;0.0129979643;50.216666;-4.60901183e-08;-0.0131935058;-0.60000022;-0.0266668309;1.04857791;-0.359999868;-0.00805246397;10;50.216666;-0.533333;0;1.044444;1.00433292;1.00433248
27.282426;1.04857819;-0.600000045;-0.0134213838;-0.572203627;-0.0128003348;1.04455255;1.04047019;-0.556104703;0.0129978821;50.2166659;-6.77516223e-08;-0.0131935317;-0.600000177;-0.0266672356;1.04857738;-0.360000101;-0.00805258993;10;50.2166654;-0.533333;0;1.044444;1.00433281;1.0043324
27.283426;1.04857819;-0.600000065;-0.0134213757;-0.57220364;-0.0128003164;1.04455255;1.04047019;-0.556104666;0.0129962676;50.2166659;-6.47124148e-08;-0.013193522;-0.600000151;-0.02666724;1.04857735;-0.360000114;-0.00805260458;10;50.2166654;-0.533333;0;1.044444;1.0043328;1.00433241
27.289426;1.04857821;-0.600000172;-0.0134213743;-0.572203705;-0.0128001876;1.04455257;1.04047025;-0.55610444;0.0129962111;50.2166659;-6.40085157e-08;-0.0131934465;-0.600000027;-0.0266672227;1.04857719;-0.360000134;-0.00805267206;10;50.2166653;-0.533333;0;1.044444;1.00433276;1.00433244
27.290426;1.04857821;-0.600000187;-0.0134213802;-0.572203713;-0.0128001669;1.04455257;1.04047026;-0.556104404;0.0129962064;50.2166659;-6.57501821e-08;-0.0131917619;-0.600000017;-0.0266672138;1.04857716;-0.360000126;-0.00805267856;10;50.2166653;-0.533333;0;1.044444;1.00433276;1.00433245
27.291426;1.04857821;-0.600000202;-0.0134213874;-0.572203722;-0.012800148;1.04455157;1.04047027;-0.55610437;0.0129962033;50.2166658;-6.74993082e-08;-0.0131917425;-0.600000011;-0.0266672035;1.04857714;-0.360000115;-0.00805268373;10;50.2166653;-0.533333;0;1.044444;1.00433276;1.00433245
27.306426;1.0485781;-0.600000299;-0.0134215956;-0.572203826;-0.0128001401;1.04455144;1.04047046;-0.556104078;0.0129961199;50.2166657;-1.07760986e-07;-0.0131915554;-0.600000261;-0.0266669233;1.04857714;-0.359999921;-0.00805261035;10;50.2166653;-0.533333;0;1.044444;1.00433264;1.00433268
27.307426;1.0485781;-0.600000288;-0.0134232769;-0.572203827;-0.0128017401;1.04455142;1.04047048;-0.556104077;0.0129961056;50.2166657;-1.12083298e-07;-0.0131915575;-0.600000287;-0.0266668991;1.04857717;-0.359999923;-0.00805359789;10;50.2166653;-0.533333;0;1.044444;1.00433263;1.0043327
27.308426;1.04857809;-0.600000275;-0.0134232902;-0.572203827;-0.012801751;1.04455141;1.0404695;-0.556104612;0.0129961035;50.2166657;-1.17652056e-07;-0.0131915607;-0.600000314;-0.0266668749;1.0485772;-0.359999928;-0.00805358567;10;50.2166653;-0.533333;0;1.044444;1.00433261;1.00433272
27.334426;1.04857869;-0.599999601;-0.0134231383;-0.572203397;-0.0128019569;1.04455072;1.0404697;-0.556105078;0.0129960967;50.2166656;-3.82340464e-07;-0.0131919201;-0.600000601;-0.0266666691;1.04857792;-0.360000338;-0.00805371409;10;50.2166651;-0.533333;0;1.044444;1.00433229;1.00433292
27.335426;1.04857873;-0.5999996;-0.0134231278;-0.572203384;-0.012801971;1.04455069;1.04046971;-0.556105098;0.012994514;50.2166656;-3.83974562e-07;-0.0131919222;-0.600000586;-0.0266666681;1.04857794;-0.360000335;-0.00805373642;10;50.2166651;-0.533333;0;1.044444;1.0043323;1.00433293
27.341426;1.04857896;-0.599999669;-0.0134230601;-0.572203355;-0.0128020409;1.04455053;1.04046978;-0.556105153;0.0129946324;50.2166656;-3.85197242e-07;-0.0131919076;-0.600000455;-0.0266666116;1.04857805;-0.360000263;-0.00805387096;10;50.2166652;-0.533333;0;1.044444;1.00433235;1.00433296
27.342426;1.04857899;-0.59999969;-0.0134230486;-0.57220336;-0.0128020476;1.04454951;1.0404698;-0.55610515;0.0129946502;50.2166656;-3.85681164e-07;-0.013191904;-0.600000429;-0.0266665943;1.04857806;-0.360000245;-0.00805389291;10;50.2166653;-0.533333;0;1.044444;1.00433236;1.00433296
27.343426;1.04857902;-0.599999713;-0.0134230372;-0.572203368;-0.0128020527;1.04454949;1.04046983;-0.556105144;0.0129946666;50.2166656;-3.86312867e-07;-0.0131902342;-0.600000401;-0.0266665761;1.04857807;-0.360000227;-0.00805391438;10;50.2166653;-0.533333;0;1.044444;1.00433237;1.00433297
27.349426;1.04857916;-0.599999886;-0.0134229842;-0.572203473;-0.0128020526;1.04454942;1.04046999;-0.556105044;0.0129947245;50.2166657;-3.77328913e-07;-0.0131902324;-0.600000208;-0.0266664696;1.04857813;-0.360000141;-0.00805402193;10;50.2166656;-0.533333;0;1.044444;1.00433247;1.00433299
27.350426;1.04857817;-0.599999918;-0.0134229805;-0.572204041;-0.0128020606;1.04454942;1.04047001;-0.556105021;0.0129947269;50.2166657;-3.71794385e-07;-0.0131902357;-0.600000171;-0.0266664549;1.04857713;-0.360000132;-0.00805403522;10;50.2166657;-0.533333;0;1.044444;1.00433249;1.00433299
27.359426;1.04857814;-0.600000105;-0.0134230233;-0.572204232;-0.0128019918;1.04454956;1.04047007;-0.556104806;0.0129946899;50.2166657;-2.7841834e-07;-0.0131903315;-0.599999785;-0.0266663862;1.04857719;-0.360000071;-0.00805410061;10;50.2166661;-0.533333;0;1.044444;1.0043327;1.00433299
27.360426;1.04857813;-0.600000108;-0.0134247013;-0.572204256;-0.012803571;1.04454959;1.04047005;-0.556104784;0.0129946849;50.2166658;-2.64742911e-07;-0.013190351;-0.599999743;-0.0266663857;1.0485772;-0.360000067;-0.00805510031;10;50.2166662;-0.533333;0;1.044444;1.00433272;1.00433298
27.390426;1.04857721;-0.599999195;-0.0134251192;-0.572204321;-0.0128032807;1.04455031;1.04046974;-0.556104299;0.0129945888;50.2166656;-1.34081299e-07;-0.0131904668;-0.599999522;-0.0266664348;1.04857693;-0.35999988;-0.00805486535;10;50.2166665;-0.533333;0;1.044444;1.00433329;1.00433285
27.391426;1.04857718;-0.599999174;-0.0134251273;-0.572204297;-0.0128032744;1.04455031;1.04046974;-0.556104282;0.0129929802;50.2166656;-1.28111108e-07;-0.0131904441;-0.599999547;-0.0266664447;1.04857691;-0.359999871;-0.00805485129;10;50.2166665;-0.533333;0;1.044444;1.00433329;1.00433286
27.395426;1.0485771;-0.599999115;-0.0134251535;-0.572204191;-0.0128032628;1.04455026;1.04046971;-0.556104222;0.0129929594;50.2166656;-9.14816405e-08;-0.013190355;-0.599999663;-0.0266665008;1.04857683;-0.359999826;-0.00805478233;10;50.2166665;-0.533333;0;1.044444;1.00433328;1.00433287
27.396426;1.04857709;-0.599999108;-0.0134251593;-0.572204163;-0.0128032629;1.04455024;1.04046871;-0.556104746;0.0129929696;50.2166656;-8.03628015e-08;-0.0131903336;-0.599999694;-0.0266665191;1.04857681;-0.359999812;-0.00805476235;10;50.2166665;-0.533333;0;1.044444;1.00433327;1.00433287
27.397426;1.04857707;-0.599999103;-0.0134251655;-0.572204134;-0.0128032639;1.04454922;1.0404687;-0.556104735;0.0129929687;50.2166655;-6.88080269e-08;-0.0131903126;-0.599999726;-0.026666539;1.04857679;-0.359999798;-0.00805474172;10;50.2166664;-0.533333;0;1.044444;1.00433325;1.00433288
27.399426;1.04857705;-0.599999101;-0.0134251792;-0.572204077;-0.0128032676;1.04454918;1.04046869;-0.556104717;0.0129929715;50.2166655;-4.44032287e-08;-0.0131902724;-0.599999791;-0.0266665828;1.04857676;-0.359999768;-0.00805469992;10;50.2166664;-0.533333;0;1.044444;1.00433321;1.0043329
27.400426;1.04857703;-0.599999103;-0.0134251868;-0.57220405;-0.0128032704;1.04454916;1.04046868;-0.556104709;0.0129929749;50.2166655;-3.16016059e-08;-0.0131885867;-0.599999822;-0.026666606;1.04857674;-0.359999753;-0.00805467949;10;50.2166664;-0.533333;0;1.044444;1.00433319;1.00433291
27.417426;1.04857689;-0.599999327;-0.0134254219;-0.57220369;-0.0128032448;1.04454918;1.04046836;-0.556104814;0.0129930684;50.2166655;3.50505048e-08;-0.0131885276;-0.600000194;-0.0266668649;1.04857649;-0.359999677;-0.00805442589;10;50.2166663;-0.533333;0;1.044444;1.0043327;1.00433293
27.418426;1.04857688;-0.599999352;-0.0134271004;-0.572203677;-0.0128048231;1.04454921;1.04046833;-0.556104839;0.0129930608;50.2166655;2.04898634e-08;-0.0131885393;-0.600000214;-0.0266668616;1.04857648;-0.359999689;-0.00805541562;10;50.2166663;-0.533333;0;1.044444;1.00433268;1.00433291
27.452426;1.0485767;-0.59999986;-0.013427071;-0.572203833;-0.0128042104;1.04455013;1.04046739;-0.556105696;0.012992568;50.216666;2.5577579e-07;-0.0131890568;-0.600000878;-0.0266666724;1.04857641;-0.360000527;-0.00805565245;10;50.2166665;-0.533333;0;1.044444;1.00433285;1.00433267
27.453426;1.0485767;-0.599999869;-0.0134270737;-0.572203861;-0.0128041939;1.04455012;1.04046737;-0.556105721;0.0129909759;50.2166659;2.71540471e-07;-0.0131890569;-0.600000887;-0.0266666741;1.04857642;-0.360000537;-0.00805566178;10;50.2166665;-0.533333;0;1.044444;1.00433287;1.0043327
27.457426;1.04857668;-0.5999999;-0.0134270593;-0.572203962;-0.0128041273;1.04455007;1.04046733;-0.556105811;0.0129910344;50.2166659;3.26924244e-07;-0.0131890477;-0.6000009;-0.0266666851;1.04857646;-0.360000555;-0.00805568977;10;50.2166666;-0.533333;0;1.044444;1.00433294;1.00433282
27.458426;1.04857668;-0.599999905;-0.0134270484;-0.572203982;-0.0128041117;1.04454905;1.04046732;-0.556105829;0.0129910531;50.2166659;3.3768208e-07;-0.0131890417;-0.600000898;-0.0266666905;1.04857647;-0.360000553;-0.00805569415;10;50.2166666;-0.533333;0;1.044444;1.00433295;1.00433285
27.461426;1.04857667;-0.599999919;-0.0134270012;-0.572204029;-0.0128040694;1.04454899;1.04046729;-0.556105864;0.0129911167;50.2166659;3.56889155e-07;-0.0131890123;-0.600000877;-0.0266667125;1.04857649;-0.36000053;-0.00805570486;10;50.2166667;-0.533333;0;1.044444;1.00433298;1.00433294
27.462426;1.04857667;-0.599999923;-0.013426982;-0.57220404;-0.0128040561;1.04454897;1.04046728;-0.556105869;0.01299114;50.2166659;3.58243331e-07;-0.0131873325;-0.600000865;-0.0266667213;1.0485765;-0.360000516;-0.00805570826;10;50.2166667;-0.533333;0;1.044444;1.00433298;1.00433297
27.465426;1.04857667;-0.599999931;-0.0134269211;-0.572204059;-0.0128040143;1.04454889;1.04046726;-0.556105867;0.012991215;50.2166659;3.47146431e-07;-0.0131872824;-0.600000817;-0.0266667504;1.04857654;-0.360000459;-0.00805571613;10;50.2166667;-0.533333;0;1.044444;1.00433297;1.00433303
27.466426;1.04857566;-0.599999932;-0.013426901;-0.572204605;-0.0128040116;1.04454886;1.04046726;-0.556105862;0.012991241;50.2166659;3.38748585e-07;-0.0131872622;-0.600000796;-0.0266667608;1.04857555;-0.360000435;-0.00805571746;10;50.2166667;-0.533333;0;1.044444;1.00433296;1.00433305
27.481426;1.0485755;-0.59999976;-0.0134265514;-0.572204508;-0.0128038495;1.04454823;1.04046744;-0.556105611;0.01299161;50.216666;1.77757388e-07;-0.0131869204;-0.600000277;-0.0266669267;1.04857571;-0.35999996;-0.00805572092;10;50.2166666;-0.533333;0;1.044444;1.00433281;1.00433327
27.482426;1.04857548;-0.599999744;-0.0134281938;-0.572204507;-0.0128054398;1.04454818;1.04046746;-0.556105593;0.0129916211;50.216666;1.70393386e-07;-0.0131869103;-0.600000232;-0.0266669316;1.04857573;-0.359999927;-0.00805672454;10;50.2166666;-0.533333;0;1.044444;1.00433282;1.00433329
27.498426;1.04857549;-0.599999799;-0.0134278363;-0.572204601;-0.0128057675;1.04454768;1.04046758;-0.556105314;0.0129915919;50.2166658;3.95072172e-08;-0.0131869205;-0.599999674;-0.026666879;1.04857594;-0.35999964;-0.00805682632;10;50.2166662;-0.533333;0;1.044444;1.00433323;1.00433353
27.499426;1.0485755;-0.599999823;-0.0134278284;-0.572204613;-0.012805806;1.04454767;1.04046658;-0.556105835;0.0129916037;50.2166658;2.80966914e-08;-0.0131869257;-0.599999651;-0.0266668615;1.04857595;-0.359999636;-0.00805682791;10;50.2166662;-0.533333;0;1.044444;1.00433325;1.00433353
27.521426;1.04857572;-0.600000083;-0.013427939;-0.572204743;-0.012806546;1.04454788;1.04046651;-0.556105644;0.012991801;50.2166656;-2.0595769e-07;-0.0131867177;-0.599999877;-0.0266665061;1.04857583;-0.359999182;-0.00805667166;10;50.216666;-0.533333;0;1.044444;1.00433316;1.0043332
27.522426;1.04857573;-0.600000094;-0.0134279495;-0.572204737;-0.0128065678;1.04454789;1.04046651;-0.556105635;0.0129902116;50.2166656;-2.12531293e-07;-0.013186703;-0.599999899;-0.0266664923;1.04857583;-0.359999155;-0.00805666679;10;50.216666;-0.533333;0;1.044444;1.00433316;1.00433319
27.524426;1.04857574;-0.600000117;-0.01342797;-0.572204726;-0.0128066086;1.04454792;1.04046652;-0.556105618;0.0129902281;50.2166656;-2.29764841e-07;-0.0131866788;-0.599999942;-0.0266664658;1.04857584;-0.359999103;-0.00805666234;10;50.2166659;-0.533333;0;1.044444;1.00433316;1.00433316
27.525426;1.04857574;-0.600000129;-0.0134279797;-0.572204721;-0.012806627;1.04454693;1.04046653;-0.556105611;0.0129902314;50.2166656;-2.40531604e-07;-0.0131866691;-0.599999963;-0.0266664529;1.04857585;-0.359999079;-0.00805666283;10;50.2166659;-0.533333;0;1.044444;1.00433316;1.00433315
27.531426;1.04857575;-0.600000195;-0.0134280271;-0.572204714;-0.0128067028;1.04454697;1.04046658;-0.556105583;0.012990189;50.2166656;-3.27621447e-07;-0.0131866382;-0.600000061;-0.0266664003;1.04857591;-0.35999898;-0.00805668495;10;50.2166657;-0.533333;0;1.044444;1.0043332;1.00433308
27.532426;1.04857575;-0.600000205;-0.0134280338;-0.572204719;-0.0128067102;1.04454697;1.04046659;-0.556105581;0.0129901727;50.2166656;-3.45429755e-07;-0.0131849684;-0.600000069;-0.0266663991;1.04857593;-0.359998972;-0.00805669027;10;50.2166656;-0.533333;0;1.044444;1.00433322;1.00433307
27.553426;1.04857596;-0.600000483;-0.0134282757;-0.572204943;-0.0128064939;1.04454709;1.04046684;-0.556105723;0.0129896536;50.2166653;-5.51236645e-07;-0.0131848178;-0.599999911;-0.0266667713;1.04857608;-0.35999893;-0.00805671759;10;50.2166654;-0.533333;0;1.044444;1.00433332;1.00433323
27.554426;1.04857598;-0.600000495;-0.0134299544;-0.572204936;-0.0128080676;1.0445471;1.04046685;-0.556105742;0.0129896238;50.2166653;-5.53838036e-07;-0.0131848121;-0.599999904;-0.0266667928;1.04857607;-0.359998932;-0.00805770873;10;50.2166654;-0.533333;0;1.044444;1.0043333;1.00433324
27.599426;1.04857569;-0.600000268;-0.0134304797;-0.572205088;-0.0128079569;1.04454758;1.04046717;-0.556106156;0.0129893971;50.2166655;3.80503314e-07;-0.013184917;-0.600000044;-0.0266670078;1.04857602;-0.359999676;-0.00805796365;10;50.2166655;-0.533333;0;1.044444;1.00433282;1.00433257
27.600426;1.04857566;-0.60000025;-0.0134304825;-0.572205092;-0.0128079531;1.04454759;1.04046718;-0.556106148;0.0129877819;50.2166655;3.93231685e-07;-0.0131849127;-0.600000054;-0.0266669912;1.04857602;-0.359999695;-0.00805796849;10;50.2166655;-0.533333;0;1.044444;1.00433281;1.00433255
27.601426;1.04857563;-0.600000233;-0.0134304868;-0.572205096;-0.0128079484;1.04454658;1.04046718;-0.556106137;0.0129877668;50.2166655;4.06929763e-07;-0.0131849082;-0.600000063;-0.0266669726;1.04857601;-0.359999711;-0.00805797285;10;50.2166655;-0.533333;0;1.044444;1.00433281;1.00433253
27.607426;1.04857546;-0.600000134;-0.0134305301;-0.572205111;-0.0128079115;1.04454655;1.0404672;-0.55610601;0.0129876551;50.2166655;5.10637013e-07;-0.013184878;-0.600000091;-0.0266668425;1.0485759;-0.359999759;-0.00805797317;10;50.2166655;-0.533333;0;1.044444;1.00433273;1.00433248
27.608426;1.04857444;-0.600000117;-0.0134305374;-0.572205654;-0.0128079167;1.04454654;1.0404672;-0.556105979;0.0129876369;50.2166655;5.3232363e-07;-0.0131848723;-0.600000091;-0.0266668194;1.04857488;-0.35999976;-0.00805796702;10;50.2166655;-0.533333;0;1.044444;1.00433272;1.00433248
27.610426;1.04857439;-0.600000083;-0.0134305497;-0.572205639;-0.0128079016;1.04454651;1.0404672;-0.556105907;0.0129876044;50.2166654;5.78885922e-07;-0.0131848598;-0.600000087;-0.0266667715;1.04857484;-0.359999759;-0.00805794891;10;50.2166656;-0.533333;0;1.044444;1.00433269;1.00433249
27.611426;1.04857438;-0.600000067;-0.0134305548;-0.572205628;-0.0128078934;1.0445465;1.04046719;-0.556105868;0.0129875912;50.2166654;6.03095717e-07;-0.0131831861;-0.600000082;-0.0266667469;1.04857482;-0.359999759;-0.00805793716;10;50.2166656;-0.533333;0;1.044444;1.00433267;1.00433249
27.623426;1.04857452;-0.599999861;-0.0134305891;-0.572205322;-0.0128077115;1.04454629;1.04046717;-0.55610541;0.0129876309;50.2166653;8.07034926e-07;-0.0131831455;-0.599999893;-0.026666535;1.04857454;-0.35999971;-0.00805774938;10;50.2166657;-0.533333;0;1.044444;1.00433267;1.00433272
27.624426;1.04857456;-0.599999843;-0.0134305856;-0.572205288;-0.0128076909;1.04454626;1.04046617;-0.556105915;0.0129876534;50.2166653;8.09818494e-07;-0.0131831507;-0.599999868;-0.0266665263;1.04857452;-0.3599997;-0.00805773445;10;50.2166658;-0.533333;0;1.044444;1.00433268;1.00433275
27.635426;1.04857502;-0.599999711;-0.013430441;-0.572204936;-0.0128074988;1.04454599;1.04046622;-0.556105772;0.0129876929;50.2166654;6.30516804e-07;-0.0131832546;-0.599999662;-0.0266665001;1.04857435;-0.35999966;-0.00805766378;10;50.2166658;-0.533333;0;1.044444;1.00433296;1.00433301
27.636426;1.04857506;-0.599999702;-0.0134320932;-0.572204909;-0.0128090777;1.04454597;1.04046622;-0.556105777;0.0129876841;50.2166654;5.98381041e-07;-0.0131832659;-0.599999656;-0.0266665031;1.04857434;-0.359999664;-0.0080586644;10;50.2166658;-0.533333;0;1.044444;1.004333;1.00433303
27.688426;1.04857445;-0.600000358;-0.0134316085;-0.572205095;-0.0128090398;1.04454588;1.04046612;-0.556105891;0.0129873427;50.2166658;7.63155183e-07;-0.0131836191;-0.59999968;-0.026666881;1.04857493;-0.359999982;-0.00805900316;10;50.216666;-0.533333;0;1.044444;1.00433311;1.00433295
27.689426;1.04857444;-0.600000349;-0.0134316097;-0.572205111;-0.0128090382;1.04454488;1.04046613;-0.556105857;0.0129873431;50.2166658;7.77573554e-07;-0.0131836163;-0.59999967;-0.0266668696;1.04857493;-0.359999972;-0.00805901905;10;50.216666;-0.533333;0;1.044444;1.00433309;1.00433293
27.690426;1.04857443;-0.600000339;-0.0134316125;-0.572205125;-0.0128090355;1.04454489;1.04046613;-0.556105824;0.0129873426;50.2166659;7.90921265e-07;-0.013183613;-0.59999966;-0.0266668577;1.04857493;-0.359999962;-0.00805903391;10;50.216666;-0.533333;0;1.044444;1.00433308;1.00433292
27.691426;1.04857442;-0.600000327;-0.0134316166;-0.572205138;-0.0128090316;1.04454489;1.04046613;-0.556105793;0.0129857398;50.2166659;8.03049851e-07;-0.0131836093;-0.59999965;-0.0266668454;1.04857493;-0.35999995;-0.00805904749;10;50.216666;-0.533333;0;1.044444;1.00433306;1.0043329
27.703426;1.04857443;-0.600000158;-0.0134317577;-0.572205217;-0.0128089083;1.04454509;1.04046621;-0.556105695;0.0129858612;50.2166661;8.21930545e-07;-0.0131835653;-0.599999573;-0.0266667491;1.04857495;-0.359999785;-0.00805908858;10;50.2166661;-0.533333;0;1.044444;1.00433296;1.0043328
27.704426;1.04857444;-0.600000142;-0.0134317783;-0.572205217;-0.0128088942;1.0445451;1.04046622;-0.556105709;0.0129858834;50.2166661;8.146862e-07;-0.0131818972;-0.59999957;-0.0266667559;1.04857495;-0.359999773;-0.00805908692;10;50.2166661;-0.533333;0;1.044444;1.00433295;1.0043328
27.732426;1.04857457;-0.599999715;-0.0134321583;-0.572205236;-0.0128089678;1.04454505;1.04046658;-0.55610669;0.0129865026;50.216666;5.16198358e-07;-0.0131821875;-0.599999519;-0.0266667076;1.048575;-0.359999484;-0.00805898606;10;50.2166659;-0.533333;0;1.044444;1.0043324;1.00433315
27.733426;1.04857458;-0.59999971;-0.0134338241;-0.572205237;-0.0128105669;1.04454506;1.04046657;-0.556106727;0.0129865063;50.216666;5.04509153e-07;-0.0131821946;-0.599999523;-0.0266666865;1.04857501;-0.359999484;-0.00805999379;10;50.2166659;-0.533333;0;1.044444;1.00433239;1.00433314
27.788426;1.04857548;-0.600000186;-0.0134332283;-0.572205014;-0.0128110595;1.0445448;1.04046557;-0.556106549;0.0129863465;50.2166661;-3.13791461e-07;-0.0131818209;-0.599999329;-0.0266669253;1.04857438;-0.359999896;-0.00806036513;10;50.216666;-0.533333;0;1.044444;1.00433321;1.00433246
27.789426;1.04857548;-0.600000192;-0.013433208;-0.572204999;-0.0128110799;1.04454478;1.04046457;-0.556107065;0.0129863655;50.2166661;-3.23803097e-07;-0.0131818109;-0.599999329;-0.0266669217;1.04857437;-0.359999912;-0.00806035612;10;50.216666;-0.533333;0;1.044444;1.00433322;1.00433246
27.797426;1.04857545;-0.60000017;-0.0134330753;-0.572204924;-0.0128112461;1.04454462;1.04046464;-0.556106972;0.0129863888;50.2166662;-3.21122684e-07;-0.0131817302;-0.599999331;-0.0266668933;1.04857432;-0.360000058;-0.00806030809;10;50.2166659;-0.533333;0;1.044444;1.00433332;1.0043325
27.798426;1.04857544;-0.600000157;-0.0134330608;-0.572204922;-0.0128112591;1.04454361;1.04046464;-0.556106965;0.0129863882;50.2166662;-3.1540146e-07;-0.0131817245;-0.599999331;-0.0266668879;1.04857432;-0.360000079;-0.00806030641;10;50.2166659;-0.533333;0;1.044444;1.00433332;1.00433251
27.802426;1.04857538;-0.600000094;-0.0134330056;-0.572204933;-0.0128112843;1.04454356;1.04046467;-0.556106948;0.0129863797;50.2166661;-2.95832202e-07;-0.0131817217;-0.59999933;-0.0266668517;1.04857436;-0.360000163;-0.00806030935;10;50.2166659;-0.533333;0;1.044444;1.0043333;1.00433258
27.803426;1.04857536;-0.600000076;-0.0134329923;-0.572204942;-0.0128112839;1.04454355;1.04046467;-0.556106947;0.0129847746;50.2166661;-2.92576646e-07;-0.0131817253;-0.599999329;-0.0266668404;1.04857438;-0.360000186;-0.00806031168;10;50.2166659;-0.533333;0;1.044444;1.00433329;1.0043326
27.804426;1.04857534;-0.600000058;-0.0134329792;-0.572204952;-0.0128112809;1.04454354;1.04046468;-0.556106948;0.0129847712;50.2166661;-2.89866835e-07;-0.01318173;-0.599999328;-0.0266668291;1.04857439;-0.360000208;-0.00806031425;10;50.2166659;-0.533333;0;1.044444;1.00433328;1.00433262
27.805426;1.04857432;-0.60000004;-0.0134329663;-0.572205509;-0.0128112875;1.04454354;1.04046468;-0.55610695;0.0129847677;50.2166661;-2.87405748e-07;-0.0131817357;-0.599999328;-0.0266668181;1.04857341;-0.360000231;-0.00806031676;10;50.2166659;-0.533333;0;1.044444;1.00433326;1.00433264
27.819426;1.04857385;-0.599999875;-0.0134327907;-0.572205714;-0.0128111504;1.04454375;1.04046492;-0.556107142;0.0129846979;50.2166659;-1.62199523e-07;-0.0131818279;-0.599999372;-0.0266667334;1.04857364;-0.36000051;-0.00806014338;10;50.2166657;-0.533333;0;1.044444;1.00433292;1.00433287
27.820426;1.04857382;-0.599999873;-0.0134327769;-0.57220573;-0.0128111444;1.04454377;1.04046495;-0.556107164;0.0129846965;50.2166658;-1.44292621e-07;-0.0131801577;-0.599999375;-0.0266667271;1.04857366;-0.360000528;-0.0080601144;10;50.2166657;-0.533333;0;1.044444;1.00433289;1.00433287
27.857271;1.04857341;-0.600000098;-0.0134332254;-0.572206042;-0.0128113896;1.04454365;1.0404656;-0.556106841;0.0129847797;50.2166657;4.21020896e-07;-0.0131800631;-0.599999866;-0.0266664535;1.04857357;-0.359999803;-0.00805946783;10;50.2166652;-0.533333;0;1.044444;1.00433245;1.00433311
27.858271;1.04857343;-0.600000108;-0.0134349184;-0.572206035;-0.0128129789;1.04454365;1.04046557;-0.556106824;0.0129847762;50.2166657;4.17463127e-07;-0.0131800791;-0.599999869;-0.0266664494;1.04857359;-0.359999763;-0.00806047579;10;50.2166652;-0.533333;0;1.044444;1.00433247;1.00433311
27.933271;1.04857453;-0.599999889;-0.0134350687;-0.572205577;-0.012812707;1.04454387;1.04046535;-0.556107313;0.012984509;50.2166662;4.68250686e-07;-0.0131795851;-0.599999557;-0.0266669755;1.04857412;-0.360000069;-0.0080609301;10;50.2166663;-0.533333;0;1.044444;1.00433243;1.00433285
27.934271;1.04857451;-0.599999864;-0.0134350776;-0.57220557;-0.012812698;1.04454287;1.04046536;-0.556107308;0.0129845076;50.2166662;4.32318186e-07;-0.0131795927;-0.599999543;-0.0266669853;1.04857413;-0.36000009;-0.00806091936;10;50.2166663;-0.533333;0;1.044444;1.00433244;1.00433282
27.942271;1.04857432;-0.599999645;-0.0134350749;-0.572205467;-0.0128127022;1.04454292;1.04046542;-0.556107318;0.0129845092;50.216666;1.32151023e-07;-0.0131796857;-0.599999426;-0.0266670731;1.04857418;-0.36000027;-0.00806083677;10;50.2166663;-0.533333;0;1.044444;1.00433251;1.00433263
27.943271;1.04857429;-0.599999619;-0.0134350647;-0.57220545;-0.0128127111;1.04454293;1.04046543;-0.556107328;0.0129829069;50.2166659;1.00287066e-07;-0.0131796977;-0.59999941;-0.0266670807;1.04857418;-0.360000294;-0.00806082758;10;50.2166663;-0.533333;0;1.044444;1.00433252;1.0043326
27.961271;1.04857374;-0.599999441;-0.0134349876;-0.572205389;-0.0128129608;1.04454299;1.04046547;-0.556107456;0.012982776;50.2166661;-1.01966356e-07;-0.0131798831;-0.59999951;-0.0266669009;1.04857422;-0.360000554;-0.00806064151;10;50.2166665;-0.533333;0;1.044444;1.00433262;1.00433246
27.962271;1.04857372;-0.599999451;-0.0134349959;-0.572205397;-0.0128129729;1.04454299;1.04046547;-0.556107448;0.0129827661;50.2166661;-9.95960893e-08;-0.0131782297;-0.599999542;-0.0266668832;1.04857423;-0.360000559;-0.00806063115;10;50.2166665;-0.533333;0;1.044444;1.00433262;1.00433248
28.000271;1.04857419;-0.599999645;-0.013434667;-0.572205296;-0.0128130854;1.04454282;1.04046497;-0.556106771;0.0129830748;50.2166662;5.29597638e-08;-0.0131782292;-0.600000282;-0.0266663894;1.0485736;-0.360000467;-0.00806045339;10;50.216666;-0.533333;0;1.044444;1.0043329;1.00433271
28.001271;1.04857418;-0.599999632;-0.0134363236;-0.572205316;-0.0128146867;1.04454279;1.04046495;-0.556106767;0.0129830976;50.2166662;4.46783881e-08;-0.0131782254;-0.600000303;-0.0266663877;1.04857358;-0.360000468;-0.00806143084;10;50.216666;-0.533333;0;1.044444;1.00433296;1.00433273
28.015271;1.04857412;-0.599999681;-0.013436453;-0.572205515;-0.0128145617;1.04454268;1.04046472;-0.556106839;0.0129833292;50.2166661;1.76216202e-07;-0.0131781728;-0.600000698;-0.0266663661;1.04857369;-0.360000419;-0.00806116872;10;50.2166659;-0.533333;0;1.044444;1.00433366;1.00433301
28.016271;1.04857413;-0.599999702;-0.0134364702;-0.57220553;-0.0128145373;1.0445427;1.0404637;-0.556107393;0.0129833492;50.2166661;2.0003243e-07;-0.0131781733;-0.600000716;-0.0266663619;1.04857371;-0.36000041;-0.00806115384;10;50.2166659;-0.533333;0;1.044444;1.00433369;1.00433303
28.079271;1.04857422;-0.60000018;-0.0134368196;-0.572206321;-0.0128141045;1.04454275;1.04046491;-0.556107788;0.0129837045;50.2166658;1.63264644e-07;-0.0131787142;-0.599999184;-0.0266668624;1.0485736;-0.359999726;-0.00806185633;10;50.2166658;-0.533333;0;1.044444;1.0043333;1.00433238
28.080271;1.0485742;-0.600000195;-0.0134368466;-0.572206323;-0.0128140923;1.04454175;1.04046492;-0.556107764;0.012983711;50.2166658;1.40429428e-07;-0.0131787306;-0.599999144;-0.0266668737;1.04857356;-0.359999744;-0.00806186342;10;50.2166658;-0.533333;0;1.044444;1.0043333;1.00433238
28.082271;1.04857417;-0.600000219;-0.0134369049;-0.572206331;-0.0128140697;1.04454176;1.04046493;-0.556107713;0.0129837247;50.2166658;9.15544632e-08;-0.0131787622;-0.599999062;-0.0266668933;1.0485735;-0.359999785;-0.00806187289;10;50.2166658;-0.533333;0;1.044444;1.00433329;1.00433238
28.083271;1.04857315;-0.600000228;-0.0134369354;-0.572206883;-0.0128140718;1.04454176;1.04046493;-0.556107688;0.0129837318;50.2166658;6.58641284e-08;-0.0131787771;-0.599999022;-0.026666901;1.04857246;-0.359999808;-0.00806187499;10;50.2166658;-0.533333;0;1.044444;1.00433329;1.00433238
28.093271;1.04857315;-0.600000238;-0.0134371952;-0.572206922;-0.0128140038;1.04454191;1.04046467;-0.55610749;0.0129837561;50.2166657;-1.9509323e-07;-0.01317886;-0.599998704;-0.026666912;1.0485723;-0.360000065;-0.00806178426;10;50.2166658;-0.533333;0;1.044444;1.00433321;1.00433236
28.094271;1.04857316;-0.600000234;-0.0134372143;-0.572206915;-0.012813996;1.04454194;1.04046463;-0.556107477;0.0129821484;50.2166657;-2.15635818e-07;-0.0131788574;-0.599998691;-0.0266669099;1.0485723;-0.360000086;-0.00806176229;10;50.2166658;-0.533333;0;1.044444;1.00433321;1.00433236
28.114271;1.04857324;-0.600000294;-0.0134372289;-0.572206524;-0.0128138879;1.04454233;1.0404643;-0.556107471;0.0129818752;50.2166657;-3.7283724e-07;-0.0131786212;-0.599999036;-0.0266667901;1.04857296;-0.36000061;-0.00806121558;10;50.2166657;-0.533333;0;1.044444;1.00433322;1.00433277
28.115271;1.04857323;-0.600000306;-0.013437208;-0.572206513;-0.0128138995;1.04454234;1.04046429;-0.556107478;0.0129818557;50.2166657;-3.65999117e-07;-0.013176936;-0.599999065;-0.0266667768;1.04857299;-0.360000642;-0.0080612021;10;50.2166657;-0.533333;0;1.044444;1.00433323;1.0043328
28.157271;1.04857327;-0.599999744;-0.0134366674;-0.572205843;-0.0128143308;1.04454252;1.04046403;-0.556107612;0.0129816566;50.2166662;1.75578687e-07;-0.0131765476;-0.599998906;-0.0266664894;1.04857316;-0.360000579;-0.00806203046;10;50.2166659;-0.533333;0;1.044444;1.0043331;1.00433318
28.158271;1.04857328;-0.599999724;-0.0134383596;-0.572205821;-0.0128159467;1.04454254;1.04046405;-0.556107606;0.0129816709;50.2166662;1.73110992e-07;-0.0131765648;-0.599998898;-0.0266664875;1.04857317;-0.360000542;-0.00806305503;10;50.2166659;-0.533333;0;1.044444;1.00433309;1.00433316
28.247271;1.04857363;-0.600000027;-0.0134382545;-0.572205857;-0.012815734;1.04454237;1.04046341;-0.556107741;0.0129811477;50.2166661;2.62686266e-07;-0.0131760171;-0.599999937;-0.0266672516;1.04857249;-0.360000308;-0.00806309513;10;50.2166665;-0.533333;0;1.044444;1.00433324;1.00433303
28.248271;1.04857363;-0.600000032;-0.0134382601;-0.572205846;-0.0128157658;1.04454137;1.04046342;-0.556107741;0.0129811409;50.2166661;2.64019206e-07;-0.0131760273;-0.599999941;-0.0266672627;1.04857251;-0.360000326;-0.00806308406;10;50.2166665;-0.533333;0;1.044444;1.00433324;1.00433304
28.270271;1.04857372;-0.600000154;-0.0134384889;-0.572205704;-0.0128163584;1.04454129;1.0404637;-0.556107673;0.0129808838;50.2166656;5.53561823e-08;-0.0131762313;-0.600000185;-0.0266672204;1.04857292;-0.36000044;-0.00806330133;10;50.2166663;-0.533333;0;1.044444;1.0043331;1.00433307
28.271271;1.0485737;-0.600000152;-0.0134384986;-0.572205698;-0.0128163727;1.04454128;1.04046371;-0.556107672;0.0129792723;50.2166656;3.76833323e-08;-0.0131762262;-0.600000195;-0.0266672074;1.04857292;-0.360000441;-0.00806331595;10;50.2166663;-0.533333;0;1.044444;1.00433308;1.00433306
28.289271;1.04857316;-0.600000012;-0.0134387079;-0.572205822;-0.0128164496;1.04454107;1.04046395;-0.556107716;0.0129793218;50.2166659;-1.75771732e-09;-0.0131759223;-0.600000258;-0.0266671723;1.0485726;-0.360000496;-0.00806346177;10;50.2166665;-0.533333;0;1.044444;1.00433282;1.00433315
28.290271;1.04857312;-0.599999998;-0.0134387161;-0.572205833;-0.0128164514;1.04454105;1.04046297;-0.556108255;0.01297936;50.2166659;-2.35858602e-09;-0.0131759102;-0.600000259;-0.026667175;1.04857259;-0.360000496;-0.00806346986;10;50.2166665;-0.533333;0;1.044444;1.00433284;1.00433317
28.296271;1.04857294;-0.599999914;-0.0134387135;-0.57220589;-0.012816462;1.044541;1.04046312;-0.556108267;0.0129795262;50.216666;-1.99495094e-08;-0.0131758839;-0.600000276;-0.0266671956;1.04857255;-0.360000486;-0.00806350828;10;50.2166665;-0.533333;0;1.044444;1.00433295;1.00433334
28.297271;1.04857292;-0.5999999;-0.0134387022;-0.5722059;-0.0128164618;1.044541;1.04046314;-0.556108262;0.0129795511;50.2166661;-2.59083194e-08;-0.0131742207;-0.60000028;-0.026667198;1.04857255;-0.360000485;-0.00806351012;10;50.2166665;-0.533333;0;1.044444;1.00433297;1.00433337
28.347271;1.04857311;-0.599999627;-0.013437996;-0.572205596;-0.0128157494;1.04454132;1.04046352;-0.556108221;0.0129797418;50.2166659;-3.29958001e-07;-0.0131744241;-0.599999998;-0.0266666008;1.04857256;-0.360000872;-0.00806295756;10;50.2166662;-0.533333;0;1.044444;1.00433326;1.00433375
