time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.348271;1.04857314;-0.599999624;-0.0134396662;-0.572205595;-0.0128173313;1.04454131;1.0404635;-0.556108223;0.0129797282;50.2166659;-3.32395156e-07;-0.0131744182;-0.600000019;-0.0266666018;1.04857257;-0.360000871;-0.00806393072;10;50.2166662;-0.533333;0;1.044444;1.00433326;1.00433373
28.454271;1.04857312;-0.599999957;-0.0134398921;-0.572206522;-0.0128176726;1.04454115;1.0404621;-0.55610848;0.0129794457;50.2166656;6.17691175e-07;-0.0131748097;-0.600000065;-0.0266667233;1.04857362;-0.360000149;-0.00806440244;10;50.2166657;-0.533333;0;1.044444;1.00433261;1.00433336
28.455271;1.04857212;-0.599999962;-0.0134398977;-0.572207042;-0.0128176769;1.04454117;1.04046209;-0.556108484;0.0129794576;50.2166656;6.04265999e-07;-0.0131748344;-0.600000058;-0.0266666998;1.04857264;-0.360000163;-0.00806439757;10;50.2166658;-0.533333;0;1.044444;1.00433264;1.00433339
28.458271;1.04857211;-0.599999976;-0.0134399285;-0.572206973;-0.012817647;1.04454122;1.04046207;-0.5561085;0.0129794973;50.2166656;5.55516971e-07;-0.0131749076;-0.600000028;-0.0266666358;1.04857268;-0.360000208;-0.00806437783;10;50.2166658;-0.533333;0;1.044444;1.00433271;1.00433346
28.459271;1.04857211;-0.59999998;-0.013439944;-0.572206952;-0.0128176355;1.04454023;1.04046206;-0.556108507;0.0129795112;50.2166656;5.35823142e-07;-0.0131749317;-0.600000015;-0.026666618;1.04857268;-0.360000225;-0.00806436937;10;50.2166659;-0.533333;0;1.044444;1.00433273;1.00433348
28.495271;1.04857192;-0.599999892;-0.0134403182;-0.572206295;-0.0128175155;1.04453934;1.04046254;-0.556107904;0.0129800436;50.2166654;3.40293512e-07;-0.0131753688;-0.599999886;-0.0266666505;1.04857231;-0.360000283;-0.00806411017;10;50.2166661;-0.533333;0;1.044444;1.00433342;1.0043332
28.496271;1.04857191;-0.599999879;-0.0134403186;-0.572206285;-0.0128175174;1.04453931;1.04046255;-0.55610788;0.0129784569;50.2166654;3.58112929e-07;-0.0131753527;-0.599999898;-0.0266666493;1.04857232;-0.360000284;-0.00806412327;10;50.2166661;-0.533333;0;1.044444;1.00433343;1.0043332
28.529271;1.04857172;-0.599999647;-0.0134400114;-0.572206768;-0.0128174907;1.04453928;1.04046309;-0.556107986;0.0129778263;50.2166652;3.70187824e-07;-0.0131742936;-0.600000635;-0.0266664288;1.04857249;-0.359999825;-0.00806419522;10;50.2166657;-0.533333;0;1.044444;1.00433341;1.00433318
28.530271;1.04857173;-0.599999646;-0.0134400137;-0.572206768;-0.0128174914;1.04453928;1.0404631;-0.556107992;0.0129778081;50.2166652;3.57005716e-07;-0.0131726027;-0.600000628;-0.0266664296;1.0485725;-0.359999796;-0.00806421318;10;50.2166657;-0.533333;0;1.044444;1.0043334;1.00433315
28.598271;1.04857201;-0.59999971;-0.0134400025;-0.572206531;-0.0128174806;1.0445399;1.0404627;-0.556108254;0.0129777871;50.2166662;-8.04302509e-07;-0.0131721618;-0.599999882;-0.0266666141;1.04857229;-0.360000036;-0.00806346443;10;50.216666;-0.533333;0;1.044444;1.00433262;1.00433306
28.599271;1.04857199;-0.599999711;-0.0134416799;-0.572206544;-0.0128190869;1.04453991;1.04046268;-0.556108271;0.012977804;50.2166662;-8.24415709e-07;-0.0131721371;-0.599999886;-0.0266665977;1.04857227;-0.360000032;-0.0080644574;10;50.216666;-0.533333;0;1.044444;1.00433261;1.00433306
28.708271;1.04857266;-0.599999713;-0.0134414427;-0.572207194;-0.0128189853;1.04453972;1.04046361;-0.556108069;0.0129780238;50.2166663;-6.2428678e-08;-0.0131735897;-0.600000262;-0.0266668409;1.04857178;-0.360000682;-0.00806466776;10;50.2166656;-0.533333;0;1.044444;1.00433251;1.00433387
28.709271;1.04857267;-0.59999972;-0.0134414514;-0.572207177;-0.0128189849;1.04453973;1.04046259;-0.556108591;0.012978038;50.2166663;-4.98024534e-08;-0.0131735859;-0.600000245;-0.0266668471;1.04857178;-0.360000685;-0.00806465411;10;50.2166655;-0.533333;0;1.044444;1.00433247;1.00433386
28.757271;1.04857208;-0.600000157;-0.0134416464;-0.572206738;-0.0128183885;1.04454032;1.04046256;-0.556108379;0.0129782144;50.2166658;-4.38464624e-07;-0.0131733181;-0.59999993;-0.0266671126;1.04857229;-0.360000722;-0.00806464751;10;50.2166657;-0.533333;0;1.044444;1.00433229;1.00433306
28.758271;1.04857206;-0.600000161;-0.013441633;-0.572206735;-0.0128183803;1.04453931;1.04046257;-0.556108385;0.0129782171;50.2166658;-4.36019919e-07;-0.0131733311;-0.59999994;-0.026667121;1.04857228;-0.360000717;-0.00806464604;10;50.2166657;-0.533333;0;1.044444;1.0043323;1.00433304
28.830271;1.04857179;-0.599999657;-0.0134418603;-0.572206836;-0.0128191276;1.04453975;1.04046209;-0.556107929;0.0129785796;50.2166663;-2.84607297e-07;-0.0131735906;-0.599999751;-0.0266671166;1.04857173;-0.359999946;-0.00806500568;10;50.2166656;-0.533333;0;1.044444;1.00433333;1.00433318
28.831271;1.0485718;-0.599999668;-0.0134418937;-0.572206833;-0.0128191232;1.04453975;1.04046207;-0.556107942;0.0129769439;50.2166663;-2.94638976e-07;-0.0131736144;-0.599999749;-0.0266670735;1.04857175;-0.359999939;-0.00806501645;10;50.2166656;-0.533333;0;1.044444;1.00433332;1.00433318
28.889271;1.04857202;-0.59999985;-0.0134425545;-0.572206585;-0.0128191909;1.04453957;1.04046209;-0.556108402;0.0129764724;50.216666;-6.00495255e-07;-0.0131728743;-0.599999537;-0.0266665043;1.04857257;-0.359999852;-0.00806458975;10;50.2166671;-0.533333;0;1.044444;1.00433295;1.00433277
28.890271;1.04857201;-0.599999868;-0.0134425632;-0.572206598;-0.0128191747;1.04453956;1.04046211;-0.556108422;0.0129764733;50.2166661;-6.03076395e-07;-0.0131711938;-0.599999538;-0.0266665099;1.04857258;-0.35999985;-0.00806458091;10;50.2166672;-0.533333;0;1.044444;1.00433295;1.0043328
29.022271;1.0485716;-0.599999292;-0.0134414664;-0.572206956;-0.0128186749;1.04453924;1.04046193;-0.556108933;0.0129767895;50.216667;-4.15807583e-07;-0.0131717873;-0.600000211;-0.0266663954;1.04857141;-0.359999587;-0.00806513931;10;50.2166661;-0.533333;0;1.044444;1.00433349;1.00433361
29.023271;1.04857162;-0.59999932;-0.0134431377;-0.572206944;-0.0128202743;1.04453927;1.04046192;-0.556108945;0.0129767689;50.216667;-4.06763833e-07;-0.0131717715;-0.600000204;-0.0266664325;1.04857138;-0.359999587;-0.00806616479;10;50.2166661;-0.533333;0;1.044444;1.00433347;1.00433362
30.175271;1.048572;-0.6;-0.0134433333;-0.572206773;-0.0128206106;1.044539;1.040462;-0.556108729;0.0129766072;50.216666;-0;-0.0131716667;-0.6;-0.0266666667;1.048572;-0.36;-0.008066;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.386271;1.048572;-0.6;-0.0134416667;-0.572206773;-0.0128190212;1.044539;1.040462;-0.556108729;0.0129766072;50.216666;-0;-0.0131716667;-0.6;-0.0266666667;1.048572;-0.36;-0.008065;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.488271;1.048572;-0.6;-0.0134416667;-0.572206773;-0.0128190212;1.044539;1.040462;-0.556108729;0.0129766072;50.216666;-0;-0.0131733333;-0.6;-0.0266666667;1.048572;-0.36;-0.008065;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.622271;1.048572;-0.6;-0.0134416667;-0.572206773;-0.0128190212;1.044539;1.040462;-0.556108729;0.012978209;50.216666;-0;-0.0131733333;-0.6;-0.0266666667;1.048572;-0.36;-0.008065;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.718271;1.048572;-0.6;-0.0134416667;-0.572206773;-0.0128190212;1.04454;1.040462;-0.556108729;0.012978209;50.216666;-0;-0.0131733333;-0.6;-0.0266666667;1.048572;-0.36;-0.008065;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
30.957271;1.048572;-0.6;-0.0134416667;-0.572206773;-0.0128190212;1.04454;1.040463;-0.556108194;0.0129781966;50.216666;-0;-0.0131733333;-0.6;-0.0266666667;1.048572;-0.36;-0.008065;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.123271;1.048572;-0.6;-0.01344;-0.572206773;-0.0128174317;1.04454;1.040463;-0.556108194;0.0129781966;50.216666;-0;-0.0131733333;-0.6;-0.0266666667;1.048572;-0.36;-0.008064;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.210271;1.048572;-0.6;-0.01344;-0.572206773;-0.0128174317;1.04454;1.040463;-0.556108194;0.0129781966;50.216666;-0;-0.013175;-0.6;-0.0266666667;1.048572;-0.36;-0.008064;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.312271;1.048572;-0.6;-0.01344;-0.572206773;-0.0128174317;1.04454;1.040463;-0.556108194;0.0129797984;50.216666;-0;-0.013175;-0.6;-0.0266666667;1.048572;-0.36;-0.008064;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.322271;1.048572;-0.6;-0.01344;-0.572206773;-0.0128174317;1.044541;1.040463;-0.556108194;0.0129797984;50.216666;-0;-0.013175;-0.6;-0.0266666667;1.048572;-0.36;-0.008064;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.651271;1.048573;-0.6;-0.01344;-0.572206227;-0.0128174195;1.044541;1.040463;-0.556108194;0.0129797984;50.216666;-0;-0.013175;-0.6;-0.0266666667;1.048573;-0.36;-0.008064;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.832271;1.048573;-0.6;-0.0134383333;-0.572206227;-0.01281583;1.044541;1.040463;-0.556108194;0.0129797984;50.216666;-0;-0.013175;-0.6;-0.0266666667;1.048573;-0.36;-0.008063;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.855271;1.048573;-0.6;-0.0134383333;-0.572206227;-0.01281583;1.044541;1.040463;-0.556108194;0.0129797984;50.216666;-0;-0.0131766667;-0.6;-0.0266666667;1.048573;-0.36;-0.008063;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
31.928271;1.048573;-0.6;-0.0134383333;-0.572206227;-0.01281583;1.044541;1.040464;-0.55610766;0.0129797859;50.216666;-0;-0.0131766667;-0.6;-0.0266666667;1.048573;-0.36;-0.008063;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.020271;1.048573;-0.6;-0.0134383333;-0.572206227;-0.01281583;1.044541;1.040464;-0.55610766;0.0129813878;50.216666;-0;-0.0131766667;-0.6;-0.0266666667;1.048573;-0.36;-0.008063;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.433271;1.048573;-0.6;-0.0134383333;-0.572206227;-0.01281583;1.044542;1.040464;-0.55610766;0.0129813878;50.216666;-0;-0.0131766667;-0.6;-0.0266666667;1.048573;-0.36;-0.008063;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.668271;1.048573;-0.6;-0.0134366667;-0.572206227;-0.0128142406;1.044542;1.040464;-0.55610766;0.0129813878;50.216666;-0;-0.0131766667;-0.6;-0.0266666667;1.048573;-0.36;-0.008062;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.796271;1.048573;-0.6;-0.0134366667;-0.572206227;-0.0128142406;1.044542;1.040464;-0.55610766;0.0129813878;50.216666;-0;-0.0131783333;-0.6;-0.0266666667;1.048573;-0.36;-0.008062;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.871271;1.048573;-0.6;-0.0134366667;-0.572206227;-0.0128142406;1.044542;1.040464;-0.55610766;0.0129829896;50.216666;-0;-0.0131783333;-0.6;-0.0266666667;1.048573;-0.36;-0.008062;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
32.892271;1.048574;-0.6;-0.0134366667;-0.572205681;-0.0128142283;1.044542;1.040464;-0.55610766;0.0129829896;50.216666;-0;-0.0131783333;-0.6;-0.0266666667;1.048574;-0.36;-0.008062;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.383271;1.048574;-0.6;-0.0134366667;-0.572205681;-0.0128142283;1.044543;1.040464;-0.55610766;0.0129829896;50.216666;-0;-0.0131783333;-0.6;-0.0266666667;1.048574;-0.36;-0.008062;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.524271;1.048574;-0.6;-0.0134366667;-0.572205681;-0.0128142283;1.044543;1.040465;-0.556107125;0.0129829772;50.216666;-0;-0.0131783333;-0.6;-0.0266666667;1.048574;-0.36;-0.008062;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.525271;1.048574;-0.6;-0.013435;-0.572205681;-0.0128126389;1.044543;1.040465;-0.556107125;0.0129829772;50.216666;-0;-0.0131783333;-0.6;-0.0266666667;1.048574;-0.36;-0.008061;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.949271;1.048574;-0.6;-0.013435;-0.572205681;-0.0128126389;1.044543;1.040465;-0.556107125;0.0129829772;50.216666;-0;-0.0131783333;-0.6;-0.0266666667;1.048574;-0.36;-0.008061;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
33.950271;1.048574;-0.6;-0.013435;-0.572205681;-0.0128126389;1.044543;1.040465;-0.556107125;0.0129829772;50.216666;-0;-0.01318;-0.6;-0.0266666667;1.048574;-0.36;-0.008061;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.212271;1.048574;-0.6;-0.013435;-0.572205681;-0.0128126389;1.044543;1.040465;-0.556107125;0.0129829772;50.216666;-0;-0.01318;-0.6;-0.0266666667;1.048574;-0.36;-0.008061;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
34.361271;1.048574;-0.6;-0.013435;-0.572205681;-0.0128126389;1.044543;1.040465;-0.556107125;0.012984579;50.216666;-0;-0.01318;-0.6;-0.0266666667;1.048574;-0.36;-0.008061;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
100.000000;1.048574;-0.6;-0.013435;-0.572205681;-0.0128126389;1.044544;1.040465;-0.556107125;0.012984579;50.216666;-0;-0.01318;-0.6;-0.0266666667;1.048574;-0.36;-0.008061;10;50.216666;-0.533333;0;1.044444;1.004333;1.004333
