time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044444;0.533333333;0;0.510638515;0;1.044444;1.053302;0.526132739;0.02371906;50;-0;-0;0.533333333;0;1.044444;0.32;0;10;50;0.533333;0;1.044444;1;1
19.999996;1.04444357;0.533333268;-9.96039546e-07;0.510638577;5.38289979e-07;1.04444466;1.05330182;0.526132224;0.0237186519;49.9999996;2.85111718e-08;1.71958765e-06;0.533333217;5.4690739e-07;1.04444363;0.320000412;1.28502442e-07;10;50;0.533333;0;1.044444;1.00000592;0.999993813
19.999997;1.03190861;0.526981602;-0.0120508962;0.510686243;-0.0116768992;1.02829459;1.04007684;0.5265214;0.0123368648;49.9999996;0.0730183618;0.04081821;0.599999884;0.0266672136;1.03190867;0.316189412;-0.00722988251;10;50;0.533333;0;1.044444;0.932546318;0.932535441
20.000000;1.03192465;0.526989935;-0.0120007961;0.510686401;-0.0116283164;1.02832552;1.04009587;0.526519793;0.0123847574;49.9999886;0.0730100286;0.0407663671;0.599999884;0.0266672137;1.03192471;0.316194412;-0.00719989356;10;49.999989;0.533333;0;1.044444;0.932811711;0.932802071
20.000004;1.03194068;0.526998268;-0.0119523937;0.510686558;-0.0115813344;1.02835648;1.04011488;0.52651979;0.0124326339;49.9999776;0.0730016954;0.0407145794;0.599999884;0.0266672137;1.03194074;0.316199412;-0.00717090119;10;49.999978;0.533333;0;1.044444;0.933076295;0.933067502
20.000060;1.03215868;0.527114936;-0.0112756546;0.510691728;-0.010923344;1.02877643;1.0403719;0.526505068;0.0130816067;49.9998246;0.0728850302;0.0400161263;0.599999885;0.0266672144;1.03215874;0.316269411;-0.00676490919;10;49.999825;0.533333;0;1.044444;0.936679875;0.936671946
20.000092;1.03227768;0.527179936;-0.0109056077;0.510695823;-0.0105636792;1.0290074;1.04051291;0.526496191;0.0134370515;49.9997366;0.0728200311;0.0396343805;0.599999885;0.0266672147;1.03227774;0.31630841;-0.00654291437;10;49.999737;0.533333;0;1.044444;0.938651597;0.938644237
20.000124;1.03239268;0.527239936;-0.0105472278;0.510697052;-0.0102154372;1.02923037;1.04064891;0.526488243;0.0137796534;49.9996496;0.072760032;0.0392643013;0.599999885;0.0266672151;1.03239274;0.316344409;-0.00632791951;10;49.99965;0.533333;0;1.044444;0.94056232;0.940555528
20.000156;1.03250468;0.527299936;-0.0102005558;0.510699765;-0.00987857992;1.02944637;1.04078091;0.526480721;0.0141125932;49.9995626;0.0727000328;0.0389059622;0.599999885;0.0266672155;1.03250475;0.316380409;-0.0061199201;10;49.999563;0.533333;0;1.044444;0.942414297;0.942407556
20.000188;1.03261368;0.52735827;-0.00986388397;0.510702348;-0.00955150748;1.02965537;1.04090791;0.526474128;0.0144359109;49.9994756;0.0726417004;0.0385592896;0.599999886;0.0266672159;1.03261375;0.316415408;-0.00591792068;10;49.999476;0.533333;0;1.044444;0.944209273;0.944202585
20.000220;1.03271868;0.52741327;-0.00953721401;0.51070368;-0.00923422207;1.02985837;1.04103191;0.526465851;0.0147479845;49.9993886;0.0725867013;0.038222622;0.599999886;0.0266672163;1.03271875;0.316448407;-0.00572192105;10;49.999389;0.533333;0;1.044444;0.945947262;0.9459406
20.000260;1.03284668;0.527479937;-0.00913887694;0.510704935;-0.00884741561;1.03010537;1.04118291;0.526456731;0.0151284255;49.9992776;0.0725200356;0.0378126212;0.599999886;0.0266672167;1.03284675;0.316488406;-0.00548292147;10;49.999278;0.533333;0;1.044444;0.948067251;0.948060617
20.000262;1.03285268;0.52748327;-0.00912049879;0.510705195;-0.00882963621;1.03011734;1.04119091;0.526455887;0.0151475377;49.9992726;0.0725167024;0.0377925394;0.599999886;0.0266672168;1.03285275;0.316490406;-0.00547192641;10;49.999273;0.533333;0;1.044444;0.948169975;0.9481639
20.000276;1.03289568;0.527506604;-0.00898712012;0.510706524;-0.00870020452;1.03020031;1.04124091;0.526453016;0.0152748827;49.9992346;0.0724933694;0.0376557912;0.599999886;0.0266672169;1.03289575;0.316504406;-0.0053919314;10;49.999235;0.533333;0;1.044444;0.948881699;0.948876185
20.000292;1.03294368;0.527531604;-0.00883543973;0.510706994;-0.00855297799;1.0302943;1.04129791;0.526448207;0.0154197047;49.9991906;0.0724683698;0.0375007673;0.599999886;0.0266672171;1.03294375;0.316519406;-0.00530093292;10;49.999191;0.533333;0;1.044444;0.949684614;0.949679274
20.000324;1.03303868;0.527581604;-0.00854209204;0.510708429;-0.00826824761;1.03047729;1.04140991;0.526441201;0.0157013232;49.9991046;0.0724183707;0.0371974104;0.599999886;0.0266672175;1.03303875;0.316549405;-0.00512493451;10;49.999105;0.533333;0;1.044444;0.951252528;0.951247365
20.000356;1.03313068;0.527628271;-0.00825689758;0.51070812;-0.00799174325;1.03065424;1.04151791;0.526434619;0.0159734157;49.9990176;0.0723717049;0.0369037101;0.599999887;0.0266672179;1.03313075;0.316577404;-0.00495393967;10;49.999018;0.533333;0;1.044444;0.952770216;0.952767708
20.000388;1.03321868;0.527674938;-0.00798023018;0.510709788;-0.0077232919;1.03082525;1.04162291;0.526426354;0.0162390173;49.9989306;0.0723250391;0.0366187103;0.599999887;0.0266672183;1.03321875;0.316605404;-0.00478793981;10;49.998931;0.533333;0;1.044444;0.954242204;0.954241741
20.000420;1.03330468;0.527719938;-0.00771189613;0.510710833;-0.00746296543;1.03099225;1.04172391;0.526420113;0.0164950293;49.9988436;0.07228004;0.036342044;0.599999887;0.0266672186;1.03330475;0.316632403;-0.00462693995;10;49.998844;0.533333;0;1.044444;0.955668204;0.955667742
20.000452;1.03338868;0.527763271;-0.00745356206;0.510711251;-0.00721237313;1.03115325;1.04182291;0.526413283;0.016743025;49.9987566;0.0722367075;0.0360753776;0.599999887;0.026667219;1.03338875;0.316658402;-0.00447194009;10;49.998757;0.533333;0;1.044444;0.957050203;0.957049743
20.000484;1.03346968;0.527804938;-0.00720189467;0.510711541;-0.00696829253;1.03130925;1.04191791;0.526406875;0.0169830407;49.9986706;0.0721950417;0.0358170445;0.599999888;0.0266672194;1.03346975;0.316683402;-0.00432094023;10;49.998671;0.533333;0;1.044444;0.958389203;0.958388743
20.000516;1.03354768;0.527846606;-0.0069585606;0.510713311;-0.00673233255;1.03146025;1.04200991;0.526400385;0.0172150649;49.9985836;0.0721533758;0.0355670448;0.599999888;0.0266672198;1.03354775;0.316708401;-0.00417494037;10;49.998584;0.533333;0;1.044444;0.959686203;0.959685744
20.000548;1.03362368;0.527884939;-0.00672189322;0.510712846;-0.00650287056;1.03160725;1.04209991;0.526393307;0.0174406843;49.9984976;0.0721150434;0.0353237117;0.599999888;0.0266672201;1.03362375;0.3167314;-0.00403294051;10;49.998498;0.533333;0;1.044444;0.960943203;0.960942744
20.000612;1.03376768;0.527959939;-0.00627189176;0.510714254;-0.00606666571;1.03188725;1.04226991;0.526381007;0.0178711897;49.9983246;0.0720400451;0.0348603789;0.599999889;0.0266672209;1.03376775;0.316776399;-0.00376294078;10;49.998325;0.533333;0;1.044444;0.963340202;0.963339745
20.000644;1.03383668;0.527994939;-0.00605689103;0.510714022;-0.00585829853;1.03202025;1.04235191;0.526374775;0.0180776476;49.9982376;0.072005046;0.0346387125;0.599999889;0.0266672213;1.03383675;0.316797398;-0.00363394092;10;49.998238;0.533333;0;1.044444;0.964483202;0.964482746
20.000676;1.03390368;0.52802994;-0.00584855697;0.510714778;-0.00565641813;1.03214925;1.04242991;0.526368964;0.0182761491;49.9981516;0.0719700469;0.0344253795;0.599999889;0.0266672217;1.03390375;0.316818397;-0.00350894106;10;49.998152;0.533333;0;1.044444;0.965590202;0.965589746
20.000708;1.03396868;0.528063273;-0.00564688958;0.51071491;-0.00546102211;1.03227425;1.04250691;0.526363659;0.0184682438;49.9980646;0.0719367144;0.034218713;0.599999889;0.026667222;1.03396875;0.316838397;-0.0033879412;10;49.998065;0.533333;0;1.044444;0.966663202;0.966662747
20.000772;1.03409167;0.528126607;-0.00526188812;0.510715408;-0.00508806699;1.03251326;1.04265191;0.5263528;0.0188365258;49.9978926;0.0718733827;0.033822047;0.59999989;0.0266672228;1.03409175;0.316876395;-0.00315694148;10;49.997893;0.533333;0;1.044444;0.968711201;0.968710748
20.000830;1.03419667;0.528179941;-0.0049368868;0.510715125;-0.00477329851;1.03271626;1.0427759;0.526344552;0.0191475533;49.9977376;0.071820051;0.0334870475;0.59999989;0.0266672235;1.03419675;0.316908394;-0.00296194173;10;49.997738;0.533333;0;1.044444;0.970446201;0.970445749
20.000888;1.03429567;0.528231608;-0.00462855215;0.510716193;-0.00447473383;1.03290726;1.0428929;0.526335044;0.0194426563;49.9975826;0.0717683859;0.0331703813;0.59999989;0.0266672242;1.03429575;0.316939393;-0.00277694198;10;49.997583;0.533333;0;1.044444;0.972085201;0.97208475
20.000945;1.03438867;0.528278274;-0.00433688419;0.510715389;-0.00419236307;1.03308826;1.0430029;0.526327473;0.0197202481;49.9974276;0.0717217208;0.0328703818;0.599999891;0.0266672249;1.03438876;0.316967391;-0.00260194223;10;49.997428;0.533333;0;1.044444;0.9736322;0.973631751
20.001003;1.03447667;0.528324942;-0.00406188287;0.510717055;-0.0039261732;1.03325926;1.0431069;0.526319735;0.0199835162;49.9972726;0.0716750557;0.0325887156;0.599999891;0.0266672255;1.03447676;0.31699539;-0.00243694247;10;49.997273;0.533333;0;1.044444;0.9750942;0.975093752
20.001060;1.03456067;0.528366609;-0.0038018816;0.510715861;-0.00367454171;1.03342126;1.0432049;0.526313429;0.0202308721;49.9971176;0.0716333903;0.0323203827;0.599999892;0.0266672263;1.03456076;0.317020389;-0.00228094264;10;49.997118;0.533333;0;1.044444;0.9764752;0.976474753
20.001091;1.03460267;0.528388275;-0.00367021424;0.51071607;-0.00354713043;1.03350127;1.0432549;0.526308972;0.0203561106;49.9970366;0.0716117245;0.0321870497;0.599999892;0.0266672267;1.03460276;0.317033388;-0.00220194272;10;49.997037;0.533333;0;1.044444;0.977166199;0.977165754
20.001139;1.03466667;0.52842161;-0.00347187985;0.510716694;-0.00335522428;1.03362527;1.0433299;0.526303087;0.0205463421;49.9969076;0.0715783922;0.0319820501;0.599999892;0.0266672273;1.03466676;0.317053387;-0.00208294286;10;49.996908;0.533333;0;1.044444;0.978225199;0.978224755
20.001203;1.03474767;0.528463276;-0.00321854508;0.510716982;-0.00311013733;1.03378227;1.0434249;0.5262967;0.0207872629;49.9967356;0.0715367272;0.0317237172;0.599999893;0.0266672281;1.03474776;0.317078385;-0.00193094304;10;49.996736;0.533333;0;1.044444;0.979561199;0.979560756
20.001267;1.03482267;0.528503276;-0.00298187699;0.51071862;-0.00288121116;1.03392927;1.0435149;0.526291238;0.0210122689;49.9965646;0.0714967287;0.0314803844;0.599999893;0.0266672289;1.03482276;0.317102384;-0.00178894323;10;49.996565;0.533333;0;1.044444;0.980816199;0.980815757
20.001331;1.03489467;0.528541611;-0.00275854223;0.510720128;-0.00266520962;1.03406727;1.0435989;0.526285608;0.0212245819;49.9963926;0.0714583969;0.0312503849;0.599999894;0.0266672297;1.03489476;0.317125382;-0.00165494341;10;49.996393;0.533333;0;1.044444;0.981993198;0.981992758
20.001395;1.03496167;0.528576611;-0.00255020747;0.510720883;-0.00246374325;1.03419727;1.0436779;0.526280904;0.0214241881;49.9962216;0.0714233984;0.0310370521;0.599999894;0.0266672305;1.03496176;0.317146381;-0.00152994359;10;49.996222;0.533333;0;1.044444;0.983098198;0.983097759
20.001459;1.03502467;0.528609945;-0.00235353938;0.510722;-0.00227358358;1.03431928;1.0437519;0.526277125;0.02161269;49.9960496;0.0713900667;0.030835386;0.599999895;0.0266672313;1.03502476;0.317166379;-0.00141194377;10;49.99605;0.533333;0;1.044444;0.984135198;0.984134761
20.001523;1.03508367;0.528641612;-0.00216853795;0.510723481;-0.00209472634;1.03443328;1.0438219;0.52627217;0.0217884752;49.9958786;0.0713584015;0.0306453865;0.599999895;0.0266672321;1.03508376;0.317185378;-0.00130094396;10;49.995879;0.533333;0;1.044444;0.985108197;0.985107762
20.001587;1.03513967;0.528671612;-0.0019952032;0.510724832;-0.00192716565;1.03454128;1.0438879;0.526269231;0.0219531448;49.9957076;0.071328403;0.0304670537;0.599999895;0.0266672329;1.03513976;0.317203376;-0.00119694414;10;49.995708;0.533333;0;1.044444;0.986021197;0.986020763
20.001651;1.03519167;0.528699946;-0.00183186844;0.510726547;-0.00176928993;1.03464228;1.0439489;0.526265621;0.022109917;49.9955366;0.0713000713;0.0303003875;0.599999896;0.0266672337;1.03519176;0.317220375;-0.00109894432;10;49.995537;0.533333;0;1.044444;0.986878197;0.986877764
20.001715;1.03524066;0.528726613;-0.00167853368;0.510728131;-0.00162109434;1.03473728;1.0440069;0.526263524;0.02225556;49.9953656;0.0712734061;0.0301420547;0.599999896;0.0266672346;1.03524077;0.317236373;-0.00100694451;10;49.995366;0.533333;0;1.044444;0.987682197;0.987681765
20.001779;1.03528666;0.528751614;-0.00153519892;0.510729585;-0.0014825762;1.03482728;1.0440619;0.526261342;0.0223932694;49.9951946;0.0712484077;0.0299953886;0.599999897;0.0266672354;1.03528677;0.317251372;-0.000920944689;10;49.995195;0.533333;0;1.044444;0.988437196;0.988436767
20.001843;1.03532966;0.528776614;-0.0014001975;0.510732519;-0.00135212322;1.03491129;1.0441129;0.526259581;0.0225214733;49.9950236;0.0712234092;0.0298553891;0.599999897;0.0266672362;1.03532977;0.31726637;-0.000839944872;10;49.995024;0.533333;0;1.044444;0.989145196;0.989144768
20.002035;1.03544566;0.528843281;-0.00104019325;0.510739683;-0.00100430092;1.03513429;1.04424889;0.526258077;0.0228648855;49.9945106;0.0711567471;0.0294853906;0.599999899;0.0266672386;1.03544577;0.317306365;-0.000623945379;10;49.994511;0.533333;0;1.044444;0.991017195;0.991016771
20.003059;1.03580665;0.529103287;8.81619411e-05;0.510812675;8.53473688e-05;1.03583332;1.04467589;0.52629824;0.0239436175;49.9917837;0.0708967688;0.028327065;0.599999906;0.0266672526;1.03580678;0.317462339;5.30529274e-05;10;49.991784;0.533333;0;1.044444;0.996703192;0.996702791
20.004095;1.03595764;0.529308291;0.000558182906;0.510936088;0.000538991249;1.03612635;1.04485688;0.526406463;0.0243988842;49.9890317;0.0706917879;0.0278404051;0.599999913;0.0266672677;1.03595779;0.31758531;0.000335051987;10;49.989032;0.533333;0;1.044444;0.998771191;0.998770811
20.005090;1.03603263;0.52950996;0.000788201937;0.51109374;0.000760924242;1.03626938;1.04494687;0.526557308;0.0246264793;49.9863997;0.0704901371;0.0275987439;0.599999919;0.0266672828;1.03603281;0.317706281;0.000473051415;10;49.9864;0.533333;0;1.044444;0.999483191;0.99948283
20.006165;1.03608662;0.529751628;0.000953221461;0.511300336;0.000920107252;1.03637341;1.04501386;0.526759591;0.0247971667;49.9835617;0.0702484848;0.0274187484;0.599999926;0.0266672992;1.03608682;0.317851248;0.000572050845;10;49.983562;0.533333;0;1.044444;0.999752192;0.999751849
20.007086;1.03612662;0.529983293;0.00107323778;0.511504174;0.00103586219;1.03644944;1.04506385;0.526959255;0.0249235795;49.9811387;0.0700168286;0.0272870843;0.599999931;0.0266673128;1.03612683;0.317990218;0.000644050266;10;49.981139;0.533333;0;1.044444;0.999824194;0.999823865
20.008238;1.03617361;0.53029829;0.00121492512;0.511784961;0.00117250511;1.03653848;1.04512384;0.52723678;0.0250736623;49.9781207;0.0697018391;0.0271304185;0.599999937;0.0266673282;1.03617384;0.318179179;0.000729049345;10;49.978121;0.533333;0;1.044444;0.999837198;0.999836883
20.009160;1.03621061;0.530568286;0.00132660896;0.51202724;0.00128020338;1.03660952;1.04517184;0.527474085;0.0251953087;49.9757157;0.0694318463;0.0270054175;0.599999942;0.0266673387;1.03621085;0.318341147;0.000796048467;10;49.975716;0.533333;0;1.044444;0.999822201;0.999821897
20.010082;1.03624761;0.530849949;0.00143662698;0.512280761;0.00138628608;1.03667955;1.04521883;0.527724628;0.025313777;49.9733217;0.0691501859;0.0268820815;0.599999948;0.0266673472;1.03624786;0.318510115;0.000862047455;10;49.9733221;0.533333;0;1.044444;0.999796204;0.999795908
20.011464;1.03630161;0.531288276;0.00159832246;0.512677031;0.00154218248;1.03678261;1.04528981;0.528114498;0.0254922406;49.9697477;0.0687118615;0.026700407;0.599999957;0.0266673545;1.03630188;0.318773066;0.00095904574;10;49.9697481;0.533333;0;1.044444;0.99974521;0.999744922
20.012386;1.03633761;0.531586606;0.00170167599;0.512947087;0.0016418162;1.03684865;1.0453358;0.528381433;0.0256075131;49.9673787;0.068413534;0.0265803996;0.599999964;0.026667356;1.03633789;0.318952034;0.00102104459;10;49.9673791;0.533333;0;1.044444;0.999707214;0.999706928
20.013307;1.03637162;0.531888269;0.00180336354;0.513221331;0.0017398386;1.03691368;1.04537979;0.528652546;0.0257212289;49.9650197;0.0681118735;0.0264653905;0.599999972;0.0266673545;1.03637189;0.319133003;0.00108204355;10;49.9650201;0.533333;0;1.044444;0.999666218;0.999665933
20.014229;1.03640463;0.532191602;0.00190171843;0.513497661;0.00183464045;1.03697672;1.04542378;0.528925231;0.0258317453;49.9626707;0.0678085465;0.0263520462;0.599999981;0.0266673497;1.0364049;0.319314972;0.0011410427;10;49.9626711;0.533333;0;1.044444;0.999622221;0.999621935
20.015150;1.03643664;0.532494934;0.00199674054;0.513774471;0.00192622237;1.03703677;1.04546576;0.529198906;0.0259375183;49.9603327;0.0675052198;0.0262437002;0.59999999;0.0266673418;1.03643691;0.319496941;0.00119804219;10;49.9603331;0.533333;0;1.044444;0.999576223;0.999575935
20.016072;1.03646766;0.532794936;0.00208676326;0.514048545;0.00201297681;1.03709481;1.04550575;0.529470386;0.0260401432;49.9580047;0.0672052267;0.0261403524;0.600000001;0.0266673306;1.03646792;0.319676911;0.00125204217;10;49.9580051;0.533333;0;1.044444;0.999529225;0.999528932
20.017915;1.0365247;0.533386611;0.00225347756;0.514591088;0.00217361832;1.03720189;1.04558173;0.530007348;0.0262311205;49.9533797;0.0666135759;0.0259469843;0.600000023;0.0266672993;1.03652494;0.320031856;0.00135204451;10;49.9533801;0.533333;0;1.044444;0.999430227;0.999429921
20.018837;1.03655072;0.533674951;0.00233016943;0.514856346;0.00224750716;1.03725094;1.04561672;0.530270152;0.0263195;49.9510827;0.0663252517;0.0258569639;0.600000034;0.0266672796;1.03655095;0.32020483;0.00139804728;10;49.9510831;0.533333;0;1.044444;0.999378227;0.999377912
20.019758;1.03657574;0.533958292;0.00240186227;0.515117263;0.00231657186;1.03729698;1.04564971;0.530527579;0.0264031415;49.9487957;0.0660419281;0.0257719416;0.600000046;0.0266672576;1.03657596;0.320374807;0.00144105123;10;49.9487961;0.533333;0;1.044444;0.999326227;0.999325902
20.020680;1.03659876;0.534233301;0.00247022279;0.515371126;0.00238242335;1.03734102;1.0456817;0.530779123;0.0264836147;49.9465177;0.0657669382;0.0256935844;0.600000058;0.0266672332;1.03659897;0.320539785;0.00148205632;10;49.9465181;0.533333;0;1.044444;0.999274226;0.999273891
20.021602;1.03662078;0.534503311;0.0025319176;0.515620651;0.00244184451;1.03738106;1.0457107;0.531025802;0.0265577833;49.9442497;0.0654969487;0.0256185591;0.600000069;0.0266672062;1.03662098;0.320701766;0.00151906239;10;49.9442501;0.533333;0;1.044444;0.999220225;0.999219878
20.022523;1.0366408;0.534763322;0.00259194661;0.515861515;0.00249966178;1.0374191;1.04573869;0.531265007;0.0266287852;49.9419907;0.0652369592;0.0255485328;0.60000008;0.026667177;1.03664099;0.32085775;0.00155506931;10;49.9419911;0.533333;0;1.044444;0.999167224;0.999166865
20.023523;1.03666083;0.535038335;0.00265031243;0.516116841;0.0025558696;1.03745715;1.04576669;0.531518544;0.0266997822;49.9395487;0.0649619704;0.0254768366;0.600000091;0.0266671427;1.036661;0.321022735;0.00159007762;10;49.9395491;0.533333;0;1.044444;0.999108222;0.99910785
20.024523;1.03667985;0.535305014;0.00270534591;0.516364618;0.00260886427;1.03749319;1.04579269;0.531763523;0.0267660449;49.9371178;0.0646953146;0.0254118059;0.600000102;0.0266671063;1.03668;0.321182723;0.00162308666;10;49.9371181;0.533333;0;1.044444;0.999049221;0.999048835
20.025362;1.03669487;0.535520025;0.00274704133;0.516564541;0.00264900931;1.03752022;1.04581369;0.531961627;0.0268180907;49.9350858;0.0644803233;0.0253601127;0.60000011;0.0266670746;1.03669501;0.321311714;0.0016480947;10;49.9350861;0.533333;0;1.044444;0.999000219;0.998999822
20.026386;1.03671189;0.535773372;0.00279374372;0.516800438;0.00269397078;1.03755126;1.0458367;0.532196955;0.0268780493;49.9326138;0.0642269998;0.0253034128;0.600000118;0.026667035;1.03671201;0.321463706;0.00167610497;10;49.9326141;0.533333;0;1.044444;0.998939217;0.998938807
20.027386;1.03672591;0.53601172;0.00283544558;0.517023356;0.00273411804;1.03757829;1.0458577;0.532417354;0.0269316827;49.9302098;0.0639886752;0.0252500462;0.600000124;0.0266669959;1.03672601;0.3216067;0.00170111531;10;49.9302101;0.533333;0;1.044444;0.998881216;0.998880793
20.028386;1.03673994;0.536240066;0.00287381398;0.517236622;0.0027710512;1.03760332;1.04587671;0.532629202;0.0269805853;49.9278148;0.0637603496;0.0252033458;0.600000129;0.0266669565;1.03674001;0.321743697;0.00172412595;10;49.9278151;0.533333;0;1.044444;0.998822215;0.998821778
20.029386;1.03675196;0.536458413;0.00290884847;0.517441234;0.00280477602;1.03762635;1.04589471;0.532831989;0.0270263255;49.9254278;0.0635420228;0.0251583119;0.600000131;0.026666917;1.03675201;0.321874694;0.00174513698;10;49.9254281;0.533333;0;1.044444;0.998763215;0.998762764
20.030386;1.03676398;0.536668428;0.00294054853;0.517637801;0.0028352874;1.03764737;1.04591072;0.533027822;0.0270673361;49.9230488;0.063332028;0.0251182783;0.600000131;0.0266668777;1.03676401;0.322000692;0.00176414861;10;49.9230491;0.533333;0;1.044444;0.998705214;0.99870475
20.031386;1.036774;0.536868444;0.00296891353;0.517825716;0.00286259095;1.03766638;1.04592672;0.533214087;0.0271067532;49.9206778;0.0631320318;0.0250832453;0.600000128;0.0266668387;1.03677401;0.322120691;0.00178116099;10;49.9206781;0.533333;0;1.044444;0.998648214;0.998647737
20.032386;1.03678302;0.537060128;0.00299394296;0.51800609;0.00288668403;1.0376824;1.04593973;0.533393908;0.0271414678;49.9183139;0.0629403675;0.0250498799;0.600000122;0.0266668003;1.036783;0.32223569;0.0017961741;10;49.9183141;0.533333;0;1.044444;0.998590214;0.998589725
20.033386;1.03679203;0.537243478;0.00301730317;0.518178421;0.0029091713;1.03769841;1.04595274;0.533564164;0.0271745894;49.9159569;0.0627570352;0.0250181818;0.600000114;0.0266667625;1.036792;0.322345688;0.00181018784;10;49.9159571;0.533333;0;1.044444;0.998534214;0.998533714
20.034386;1.03679905;0.537418497;0.00303899407;0.51834371;0.00293005816;1.03771241;1.04596375;0.533729064;0.0272029833;49.9136069;0.0625820349;0.0249914846;0.600000104;0.0266667254;1.03679899;0.322450686;0.00182320213;10;49.9136071;0.533333;0;1.044444;0.998478213;0.998477703
20.035386;1.03680607;0.53758685;0.00305734908;0.518502566;0.00294773119;1.03772441;1.04597475;0.533887587;0.0272297844;49.9112629;0.0624136996;0.0249664548;0.600000091;0.0266666891;1.03680599;0.322551684;0.00183421695;10;49.9112631;0.533333;0;1.044444;0.998422211;0.998421694
20.036386;1.03681208;0.537746869;0.00307236837;0.518653882;0.00296219292;1.0377354;1.04598476;0.534038649;0.0272550192;49.9089249;0.0622536962;0.0249430922;0.600000076;0.0266666538;1.03681199;0.322647681;0.00184323232;10;49.9089251;0.533333;0;1.044444;0.998367208;0.998366686
20.037386;1.0368181;0.537901888;0.00308738548;0.518800374;0.00297665524;1.03774539;1.04599277;0.534184358;0.0272771204;49.9065939;0.062098691;0.0249230637;0.600000059;0.0266666194;1.03681799;0.322740678;0.00185224827;10;49.9065941;0.533333;0;1.044444;0.998313204;0.998312678
20.038386;1.03682312;0.538050239;0.00310073388;0.518940935;0.00298951326;1.03775337;1.04600077;0.534323691;0.0272976293;49.904268;0.0619503509;0.0249047029;0.60000004;0.026666586;1.03682299;0.322829675;0.00186026485;10;49.9042681;0.533333;0;1.044444;0.998260198;0.998259672
20.039386;1.03682713;0.53819359;0.00311074698;0.519077173;0.00299915926;1.03776135;1.04600878;0.534458242;0.0273165457;49.901947;0.0618070093;0.0248880098;0.600000019;0.0266665537;1.03682699;0.322915673;0.0018662821;10;49.9019471;0.533333;0;1.044444;0.998207191;0.998206667
20.040386;1.03683115;0.538330273;0.00312075814;0.51920698;0.00300880504;1.03776832;1.04601479;0.534589034;0.0273339216;49.899632;0.0616703329;0.0248729847;0.599999996;0.0266665226;1.03683099;0.322997671;0.00187230004;10;49.8996321;0.533333;0;1.044444;0.998155182;0.998154663
20.041386;1.03683417;0.538465288;0.00312910072;0.519335681;0.00301684563;1.03777429;1.04602179;0.534716127;0.0273496783;49.897322;0.0615353219;0.0248596278;0.59999997;0.0266664928;1.036834;0.323078669;0.0018773187;10;49.8973221;0.533333;0;1.044444;0.998103171;0.998102659
20.042386;1.03683818;0.538593635;0.00313744145;0.51945745;0.00302488228;1.03777926;1.0460268;0.534839461;0.0273638942;49.895017;0.0614069764;0.0248462726;0.599999944;0.0266664646;1.036838;0.323155668;0.00188233803;10;49.8950171;0.533333;0;1.044444;0.998052158;0.998051655
20.043386;1.0368402;0.538720314;0.00314244702;0.519578613;0.00302970845;1.03778421;1.0460318;0.534959609;0.0273781099;49.892716;0.0612802962;0.0248362527;0.599999915;0.0266664383;1.03684;0.323231668;0.00188535785;10;49.8927161;0.533333;0;1.044444;0.998002145;0.998001651
20.044386;1.03684322;0.538843658;0.00314745073;0.519696059;0.00303452993;1.03778817;1.04603681;0.535076566;0.0273891386;49.890421;0.0611569482;0.0248262349;0.599999886;0.0266664142;1.03684301;0.323305669;0.00188837782;10;49.8904211;0.533333;0;1.044444;0.997953129;0.997952648
20.045386;1.03684524;0.538963667;0.00315245236;0.519810794;0.00303935231;1.03779112;1.04604082;0.535190848;0.0274001933;49.8881291;0.0610369324;0.0248178859;0.599999856;0.0266663923;1.03684501;0.323377671;0.0018913975;10;49.8881291;0.533333;0;1.044444;0.997904113;0.997903646
20.046386;1.03684626;0.539083676;0.00315578492;0.519926028;0.00304256804;1.03779407;1.04604483;0.535305127;0.0274112478;49.8858431;0.0609169156;0.0248095391;0.599999826;0.0266663726;1.03684601;0.323449674;0.00189341649;10;49.8858431;0.533333;0;1.044444;0.997855095;0.997854646
20.047386;1.03684828;0.539200349;0.00315744815;0.520037548;0.00304417118;1.03779602;1.04604884;0.535416218;0.027420709;49.8835611;0.0608002315;0.0248028607;0.599999797;0.0266663554;1.036848;0.323519678;0.00189443452;10;49.8835611;0.533333;0;1.044444;0.997808075;0.997807646
20.048386;1.0368493;0.539315355;0.0031607752;0.520147961;0.0030473825;1.03779797;1.04605186;0.535527818;0.0274286033;49.8812831;0.0606852137;0.0247961838;0.599999768;0.0266663407;1.036849;0.323588684;0.00189645158;10;49.8812831;0.533333;0;1.044444;0.997761055;0.997760648
20.049386;1.03685031;0.539432026;0.00316076609;0.520259982;0.00304737683;1.03779891;1.04605488;0.535637822;0.027436498;49.8790091;0.0605685292;0.0247911747;0.599999742;0.0266663284;1.03685;0.323658691;0.00189646777;10;49.879009;0.533333;0;1.044444;0.997714033;0.997713651
20.050386;1.03685133;0.539545362;0.0031624209;0.520368788;0.00304897658;1.03779986;1.0460579;0.535747824;0.0274443929;49.8767401;0.0604551784;0.0247861668;0.599999717;0.0266663184;1.036851;0.323726699;0.00189748312;10;49.87674;0.533333;0;1.044444;0.997668011;0.997667656
20.051386;1.03685235;0.539660363;0.0031624064;0.520479201;0.003048967;1.03780081;1.04605992;0.535858337;0.0274507211;49.8744751;0.0603401616;0.0247811601;0.599999694;0.0266663106;1.036852;0.32379571;0.00189749756;10;49.874475;0.533333;0;1.044444;0.997622987;0.997622661
20.052386;1.03685236;0.539775363;0.00316072272;0.520590115;0.00304735121;1.03780176;1.04606194;0.535968848;0.0274570496;49.8722151;0.0602251458;0.0247778211;0.599999675;0.0266663049;1.036852;0.323864722;0.0018965109;10;49.872215;0.533333;0;1.044444;0.997577963;0.997577668
20.053386;1.03685338;0.539892028;0.0031607034;0.520702133;0.00304733858;1.03780172;1.04606497;0.536080438;0.0274633516;49.8699581;0.0601084646;0.0247744834;0.599999657;0.0266663011;1.036853;0.323934735;0.0018965229;10;49.869958;0.533333;0;1.044444;0.997532937;0.997532675
20.054386;1.03685339;0.54000869;0.00315901528;0.520814652;0.00304572075;1.03780067;1.04606699;0.536192538;0.0274696799;49.8677061;0.0599917853;0.0247711468;0.599999643;0.0266662991;1.036853;0.32400475;0.00189553338;10;49.867706;0.533333;0;1.044444;0.997488912;0.997488683
20.055386;1.0368534;0.54012702;0.00315732522;0.520928779;0.00304410292;1.03780063;1.04606902;0.536306231;0.0274744145;49.8654591;0.0598734408;0.0247694778;0.599999631;0.0266662986;1.036853;0.324075767;0.00189454221;10;49.865459;0.533333;0;1.044444;0.997444887;0.99744469
20.056386;1.03685341;0.540247015;0.00315563342;0.521044512;0.00304248565;1.03779958;1.04607005;0.536422028;0.0274791748;49.8632161;0.0597534313;0.024766143;0.599999622;0.0266662994;1.03685301;0.324147784;0.00189354931;10;49.863216;0.533333;0;1.044444;0.997401863;0.997401696
20.057386;1.03685342;0.540368675;0.0031522735;0.521161852;0.00303926196;1.03779854;1.04607208;0.536538905;0.0274839081;49.860978;0.0596317568;0.0247644755;0.599999616;0.0266663011;1.03685301;0.324220802;0.00189155459;10;49.860978;0.533333;0;1.044444;0.997358842;0.997358701
20.058386;1.03685343;0.540492004;0.00314891249;0.521280798;0.0030360396;1.0377975;1.0460741;0.536657373;0.0274886406;49.858744;0.0595084167;0.0247628085;0.599999612;0.0266663036;1.03685302;0.324294821;0.00188955795;10;49.858744;0.533333;0;1.044444;0.997316823;0.997316704
20.059386;1.03685244;0.540618664;0.00314555089;0.521403462;0.00303282171;1.03779646;1.04607513;0.53677954;0.027493398;49.856514;0.0593817446;0.0247628083;0.599999612;0.0266663069;1.03685202;0.324370839;0.00188755938;10;49.856514;0.533333;0;1.044444;0.997274807;0.997274706
20.060386;1.03685245;0.540746993;0.00314218912;0.521527229;0.0030296027;1.03779443;1.04607716;0.53690438;0.0274965345;49.85429;0.0592534066;0.0247611415;0.599999615;0.0266663108;1.03685203;0.324447856;0.00188555899;10;49.85429;0.533333;0;1.044444;0.997232794;0.997232706
20.061386;1.03685146;0.540878655;0.00313882749;0.521654714;0.00302638855;1.03779339;1.04607819;0.537031326;0.0275012891;49.852071;0.0591217367;0.0247611411;0.599999621;0.0266663153;1.03685104;0.324526872;0.00188355694;10;49.8520709;0.533333;0;1.044444;0.997191784;0.997191703
20.062386;1.03685146;0.541011985;0.00313379952;0.521783302;0.00302156609;1.03779135;1.04607922;0.537161458;0.027504449;49.849856;0.0589884013;0.0247611406;0.59999963;0.0266663201;1.03685105;0.324606887;0.00188055338;10;49.8498559;0.533333;0;1.044444;0.997150778;0.997150699
20.063386;1.03685047;0.541150313;0.00312877201;0.521917215;0.00301674864;1.03778932;1.04608124;0.537294263;0.0275091746;49.847647;0.0588500678;0.0247594732;0.599999641;0.0266663248;1.03685006;0.3246899;0.00187754835;10;49.8476469;0.533333;0;1.044444;0.997109776;0.997109693
20.064386;1.03684947;0.541291975;0.00312374503;0.522054341;0.00301193322;1.03778729;1.04608227;0.537429175;0.0275123322;49.8454419;0.0587084028;0.0247594725;0.599999655;0.0266663291;1.03684907;0.324774912;0.0018745418;10;49.8454419;0.533333;0;1.044444;0.997069776;0.997069684
20.065386;1.03684847;0.541435302;0.00311871855;0.522193075;0.00300711977;1.03778425;1.04608329;0.537568867;0.027515489;49.8432439;0.0585650737;0.024759472;0.59999967;0.0266663327;1.03684808;0.324860922;0.00187153363;10;49.8432438;0.533333;0;1.044444;0.997029779;0.997029673
20.066386;1.03684847;0.541583627;0.00311369252;0.522336127;0.00300230516;1.03778222;1.04608432;0.537713339;0.0275186455;49.8410499;0.0584167472;0.0247611386;0.599999687;0.0266663354;1.03684809;0.324949931;0.00186852379;10;49.8410498;0.533333;0;1.044444;0.996989785;0.99698966
20.067386;1.03684747;0.541735284;0.00310700027;0.522482896;0.00299588738;1.03777919;1.04608634;0.537858891;0.0275233689;49.8388629;0.0582650904;0.0247611391;0.599999706;0.0266663373;1.03684709;0.325040939;0.00186451232;10;49.8388628;0.533333;0;1.044444;0.996950795;0.996950645
20.068386;1.03684546;0.541891939;0.00310197517;0.522634993;0.00299108077;1.03777616;1.04608737;0.538009738;0.0275265256;49.8366809;0.0581084369;0.0247611406;0.599999726;0.0266663383;1.0368451;0.325134946;0.00186149944;10;49.8366808;0.533333;0;1.044444;0.996911806;0.996911629
20.069386;1.03684446;0.542051925;0.00309528396;0.522789799;0.00298466423;1.03777313;1.04608839;0.538165364;0.0275296827;49.8345049;0.0579484535;0.0247628096;0.599999747;0.0266663386;1.03684411;0.325230951;0.00185748553;10;49.8345047;0.533333;0;1.044444;0.996872821;0.996872613
20.071386;1.03684245;0.542383558;0.0030819035;0.523110666;0.00297183114;1.03776608;1.04609044;0.538486176;0.0275359979;49.8301708;0.0576168301;0.024764484;0.599999789;0.0266663378;1.03684212;0.325429956;0.00184945651;10;49.8301707;0.533333;0;1.044444;0.996794856;0.996794579
20.072386;1.03684044;0.542555206;0.00307354743;0.523277231;0.00296380975;1.03776305;1.04609147;0.538652955;0.0275391555;49.8280128;0.0574451897;0.0247661557;0.599999811;0.0266663367;1.03684013;0.325532957;0.00184444225;10;49.8280126;0.533333;0;1.044444;0.996756877;0.996756563
20.073386;1.03683943;0.542733519;0.00306685843;0.523449723;0.00295739277;1.03775903;1.04609249;0.538824514;0.0275423126;49.8258628;0.0572668854;0.0247678278;0.599999833;0.0266663354;1.03683914;0.325639957;0.00184042852;10;49.8258626;0.533333;0;1.044444;0.996718899;0.996718547
20.074386;1.03683842;0.542913499;0.00305850312;0.523623823;0.00294936822;1.03775501;1.04609352;0.538999259;0.0275454686;49.8237188;0.057086917;0.0247695005;0.599999854;0.0266663337;1.03683814;0.325747956;0.00183541549;10;49.8237186;0.533333;0;1.044444;0.996680922;0.996680533
20.075386;1.03683641;0.543100145;0.00305014839;0.523804859;0.00294134642;1.03775099;1.04609455;0.539178785;0.0275502163;49.8215808;0.056900284;0.0247711732;0.599999876;0.0266663319;1.03683615;0.325859954;0.00183040332;10;49.8215806;0.533333;0;1.044444;0.996642945;0.996642521
20.076386;1.0368344;0.543290126;0.00304179463;0.523989113;0.00293332451;1.03774697;1.04609557;0.539363091;0.027553369;49.8194508;0.0567103192;0.0247728457;0.599999897;0.0266663301;1.03683415;0.32597395;0.00182539216;10;49.8194505;0.533333;0;1.044444;0.996605969;0.99660551
20.077386;1.0368334;0.543485108;0.00303344235;0.524177686;0.00292529988;1.03774296;1.0460966;0.539552178;0.0275565196;49.8173278;0.0565153555;0.024774518;0.599999918;0.0266663286;1.03683315;0.326090946;0.00182038215;10;49.8173275;0.533333;0;1.044444;0.996568994;0.996568502
20.078386;1.03683139;0.543683425;0.00302509209;0.524369983;0.00291727843;1.03773795;1.04609763;0.539744453;0.0275596682;49.8152128;0.0563170592;0.0247778566;0.599999938;0.0266663274;1.03683115;0.326209941;0.00181537332;10;49.8152125;0.533333;0;1.044444;0.996532019;0.996531496
20.079386;1.03682938;0.543888412;0.00301507762;0.524568711;0.00290765012;1.03773294;1.04609865;0.539943102;0.0275628152;49.8131048;0.0561120966;0.0247795284;0.599999957;0.0266663268;1.03682915;0.326332936;0.00180936575;10;49.8131045;0.533333;0;1.044444;0.996495044;0.996494494
20.080386;1.03682737;0.544096737;0.00300506601;0.524770658;0.00289802248;1.03772893;1.04609967;0.540144937;0.0275659611;49.8110039;0.0559038004;0.0247828673;0.599999975;0.0266663267;1.03682715;0.326457931;0.00180335945;10;49.8110035;0.533333;0;1.044444;0.996458068;0.996457494
20.081386;1.03682536;0.544310064;0.00299505756;0.52497743;0.00288839555;1.03772392;1.04610069;0.540351552;0.0275691063;49.8089119;0.0556905041;0.0247862071;0.599999992;0.026666327;1.03682514;0.326585925;0.00179735436;10;49.8089115;0.533333;0;1.044444;0.996422093;0.996421497
20.082386;1.03682336;0.544528394;0.00298505249;0.525189027;0.00287876929;1.03771892;1.04610172;0.540562946;0.0275722511;49.8068279;0.055472207;0.0247878813;0.600000007;0.0266663281;1.03682313;0.32671692;0.0017913503;10;49.8068274;0.533333;0;1.044444;0.996385117;0.996384504
20.083386;1.03682136;0.54475173;0.00297505089;0.525405449;0.00286914375;1.03771292;1.04610173;0.540779636;0.0275754225;49.8047519;0.0552489089;0.0247912237;0.600000021;0.0266663301;1.03682112;0.326850915;0.00178534709;10;49.8047514;0.533333;0;1.044444;0.996349141;0.996348513
20.084386;1.03681936;0.544978401;0.00296338602;0.525625087;0.00285791147;1.03770792;1.04610275;0.540998994;0.0275801608;49.8026839;0.0550222759;0.0247945673;0.600000033;0.0266663335;1.03681911;0.326986912;0.00177834463;10;49.8026834;0.533333;0;1.044444;0.996313164;0.996312524
20.085386;1.03681636;0.545211743;0.00295339111;0.525851665;0.00284829013;1.03770192;1.04610377;0.541224723;0.0275833058;49.800625;0.0547889739;0.0247979119;0.600000043;0.0266663384;1.0368161;0.327126909;0.00177234298;10;49.8006244;0.533333;0;1.044444;0.996278187;0.996277538
20.086386;1.03681436;0.545448419;0.00294173269;0.526080953;0.00283705922;1.03769692;1.04610479;0.541453639;0.0275864508;49.798575;0.0545523357;0.0248012576;0.600000051;0.0266663449;1.03681409;0.327268907;0.00176534225;10;49.7985744;0.533333;0;1.044444;0.996242207;0.996241553
20.087386;1.03681237;0.545690099;0.00293007729;0.526315065;0.0028258289;1.03769092;1.0461058;0.541688925;0.0275895952;49.796534;0.0543106938;0.0248062705;0.600000057;0.0266663527;1.03681207;0.327413907;0.00175834255;10;49.7965334;0.533333;0;1.044444;0.996207226;0.996206569
20.088386;1.03680938;0.545936781;0.00291842477;0.526554509;0.00281460175;1.03768492;1.04610682;0.541927396;0.027592739;49.794502;0.054064048;0.0248096167;0.600000059;0.0266663618;1.03680905;0.327561908;0.00175134402;10;49.7945014;0.533333;0;1.044444;0.996171243;0.996170586
20.089386;1.03680639;0.546188462;0.00290677497;0.526798779;0.00280337489;1.03767792;1.04610783;0.542170646;0.0275958818;49.79248;0.053812398;0.0248129626;0.600000059;0.0266663723;1.03680604;0.32771291;0.0017443468;10;49.7924795;0.533333;0;1.044444;0.996136258;0.996135604
20.090386;1.0368044;0.546443478;0.00289346093;0.527045759;0.00279053797;1.03767192;1.04610884;0.542418673;0.0276006168;49.7904671;0.0535574103;0.0248179745;0.600000056;0.0266663843;1.03680402;0.327865914;0.00173635097;10;49.7904665;0.533333;0;1.044444;0.996102271;0.996101623
20.091386;1.03680141;0.546705161;0.00288181572;0.527299679;0.00277931132;1.03766492;1.04610886;0.542671998;0.0276037839;49.7884631;0.0532957517;0.0248229854;0.600000052;0.026666398;1.036801;0.328022918;0.00172935651;10;49.7884625;0.533333;0;1.044444;0.996067282;0.996066643
20.092386;1.03679842;0.546970178;0.00286850558;0.527556817;0.00276647721;1.03765892;1.04610987;0.542929582;0.0276069234;49.7864701;0.0530307559;0.0248263286;0.600000046;0.0266664135;1.03679797;0.328181923;0.00172136312;10;49.7864695;0.533333;0;1.044444;0.996032291;0.996031663
20.093386;1.03679544;0.547240194;0.00285519667;0.527818781;0.00275364326;1.03765192;1.04611088;0.543190349;0.0276100617;49.7844861;0.0527607567;0.0248313372;0.600000039;0.0266664307;1.03679495;0.328343928;0.00171337023;10;49.7844855;0.533333;0;1.044444;0.995998299;0.995997684
20.094386;1.03679346;0.547515209;0.00284188839;0.528085061;0.00274080694;1.03764492;1.04611189;0.543457488;0.0276147921;49.7825131;0.0524857547;0.0248363445;0.600000033;0.0266664497;1.03679292;0.328508932;0.00170537718;10;49.7825125;0.533333;0;1.044444;0.995964306;0.995963706
20.095386;1.03679048;0.547793557;0.00282691346;0.528355066;0.0027263662;1.03763792;1.0461119;0.54372833;0.0276179546;49.7805502;0.0522074172;0.0248413504;0.600000028;0.0266664706;1.0367899;0.328675935;0.00169638345;10;49.7805495;0.533333;0;1.044444;0.995930311;0.995929727
20.096386;1.0367865;0.548076905;0.00281360471;0.528630406;0.00271353624;1.03762992;1.0461129;0.544003431;0.0276210899;49.7785972;0.0519240777;0.0248480216;0.600000025;0.0266664933;1.03678587;0.328845936;0.00168838878;10;49.7785965;0.533333;0;1.044444;0.995896315;0.995895749
20.097386;1.03678352;0.548365251;0.00279862846;0.52891006;0.00269909687;1.03762292;1.04611391;0.544281715;0.0276242247;49.7766562;0.0516357367;0.024853025;0.600000025;0.0266665177;1.03678284;0.329018937;0.00167939312;10;49.7766555;0.533333;0;1.044444;0.995862318;0.99586177
20.098386;1.03678054;0.548658596;0.00278365107;0.529194538;0.00268465834;1.03761492;1.04611492;0.54456637;0.0276289526;49.7747252;0.0513423945;0.0248596941;0.600000027;0.0266665431;1.03677981;0.329194936;0.00167039648;10;49.7747245;0.533333;0;1.044444;0.995829319;0.995828789
20.099386;1.03677756;0.548955273;0.00276867228;0.52948223;0.00267022061;1.03760692;1.04611492;0.54485473;0.0276321139;49.7728052;0.0510457177;0.0248646957;0.600000032;0.0266665693;1.03677679;0.329372935;0.00166139888;10;49.7728045;0.533333;0;1.044444;0.99579632;0.995795808
20.100386;1.03677358;0.549256949;0.00275369173;0.529775256;0.00265578614;1.03759892;1.04611592;0.545147347;0.0276352495;49.7708972;0.0507440396;0.0248713636;0.600000039;0.0266665956;1.03677276;0.329553933;0.00165240031;10;49.7708965;0.533333;0;1.044444;0.99576332;0.995762825
20.101386;1.0367706;0.549563623;0.00273870908;0.530072594;0.00264134962;1.03759092;1.04611693;0.54544315;0.0276399795;49.7690003;0.0504373603;0.0248780312;0.600000048;0.0266666219;1.03676973;0.329737932;0.00164340081;10;49.7689995;0.533333;0;1.044444;0.99573032;0.995729841
20.102386;1.03676661;0.549873629;0.00272205742;0.530373659;0.00262530844;1.03758292;1.04611692;0.545744252;0.0276431445;49.7671143;0.0501273461;0.024884699;0.600000059;0.0266666477;1.0367657;0.329923931;0.00163340039;10;49.7671136;0.533333;0;1.044444;0.99569732;0.995696855
20.103386;1.03676363;0.550188634;0.00270706995;0.530679034;0.00261087254;1.03757493;1.04611792;0.546049614;0.0276462855;49.7652413;0.0498123307;0.0248913669;0.600000072;0.0266666728;1.03676267;0.33011293;0.00162439903;10;49.7652406;0.533333;0;1.044444;0.995665321;0.995664868
20.104386;1.03675964;0.550506972;0.00269041332;0.530988137;0.00259483173;1.03756593;1.04611892;0.546359754;0.0276510225;49.7633793;0.0494939806;0.0248980351;0.600000086;0.026666697;1.03675864;0.330303931;0.00161439664;10;49.7633786;0.533333;0;1.044444;0.995632323;0.995631879
20.105386;1.03675565;0.550830308;0.00267375426;0.531302063;0.00257879086;1.03755693;1.04611891;0.546672012;0.0276541959;49.7615293;0.0491706294;0.0249047041;0.600000101;0.0266667203;1.03675461;0.330497934;0.00160439322;10;49.7615286;0.533333;0;1.044444;0.995600326;0.995599889
20.106386;1.03675266;0.551158644;0.00265709279;0.531620299;0.00256274726;1.03754794;1.0461199;0.546990121;0.0276589394;49.7596914;0.0488422771;0.0249113739;0.600000117;0.0266667425;1.03675158;0.330694938;0.00159438889;10;49.7596906;0.533333;0;1.044444;0.995568332;0.995567899
20.107386;1.03674867;0.551488647;0.0026387621;0.531940656;0.0025450981;1.03753894;1.04611989;0.547311943;0.0276621196;49.7578664;0.0485122569;0.0249197112;0.600000134;0.0266667638;1.03674756;0.330892944;0.00158338389;10;49.7578656;0.533333;0;1.044444;0.995536341;0.995535908
20.108386;1.03674468;0.551825317;0.00262209542;0.532267443;0.0025290559;1.03752995;1.04612088;0.547636428;0.0276652766;49.7560534;0.0481755687;0.0249280495;0.600000151;0.026666784;1.03674353;0.331094953;0.00157337843;10;49.7560526;0.533333;0;1.044444;0.995505352;0.995504917
20.109386;1.03674068;0.552163653;0.0026037593;0.532595839;0.00251140526;1.03752096;1.04612087;0.547966219;0.0276700562;49.7542534;0.0478372126;0.0249347221;0.600000169;0.026666803;1.03673951;0.331297964;0.00156237266;10;49.7542527;0.533333;0;1.044444;0.995473366;0.995472926
20.110386;1.03673568;0.552508656;0.0025870871;0.53293118;0.00249536352;1.03751096;1.04612185;0.548300268;0.0276732189;49.7524654;0.0474921886;0.0249430622;0.600000187;0.0266668207;1.03673449;0.331504976;0.00155236666;10;49.7524647;0.533333;0;1.044444;0.995442382;0.995441935
20.111386;1.03673168;0.552855325;0.00256874551;0.533267618;0.00247771038;1.03750197;1.04612184;0.548636433;0.0276780036;49.7506914;0.0471454966;0.0249514033;0.600000205;0.0266668367;1.03673048;0.331712991;0.00154136055;10;49.7506907;0.533333;0;1.044444;0.9954114;0.995410945
20.112386;1.03672768;0.553206994;0.0025504014;0.53360888;0.00246005571;1.03749198;1.04612282;0.548976856;0.0276811707;49.7489304;0.0467938033;0.0249614115;0.600000224;0.0266668507;1.03672647;0.331924008;0.00153035452;10;49.7489297;0.533333;0;1.044444;0.99538042;0.995379954
20.113386;1.03672367;0.553561996;0.00253205503;0.53395336;0.00244239949;1.03748199;1.04612281;0.549322582;0.0276843661;49.7471824;0.0464387756;0.0249697534;0.600000243;0.0266668625;1.03672246;0.332137027;0.00151934877;10;49.7471817;0.533333;0;1.044444;0.995350442;0.995349963
20.114386;1.03671867;0.553920331;0.0025120401;0.534301574;0.00242313647;1.037472;1.0461238;0.549669376;0.0276891301;49.7454475;0.0460804137;0.0249780954;0.600000262;0.026666872;1.03671746;0.332352047;0.00150734351;10;49.7454467;0.533333;0;1.044444;0.995319464;0.995318972
20.115386;1.03671466;0.554282001;0.00249369039;0.534652492;0.00240547726;1.037462;1.04612378;0.550021474;0.0276923292;49.7437265;0.0457187174;0.0249881038;0.60000028;0.0266668794;1.03671346;0.332569068;0.00149633895;10;49.7437257;0.533333;0;1.044444;0.995289488;0.99528898
20.116386;1.03670966;0.554648669;0.0024736731;0.535008753;0.00238621128;1.03745101;1.04612377;0.550376757;0.0276971234;49.7420185;0.0453520205;0.024996445;0.600000298;0.0266668847;1.03670847;0.33278909;0.00148433532;10;49.7420177;0.533333;0;1.044444;0.995259511;0.995258989
20.117386;1.03670565;0.555018672;0.00245365543;0.535367717;0.00236694159;1.03744102;1.04612476;0.550736291;0.0277002998;49.7403245;0.0449819898;0.0250064519;0.600000314;0.0266668882;1.03670448;0.333011114;0.00147233278;10;49.7403237;0.533333;0;1.044444;0.995230535;0.995229996
20.118386;1.03670064;0.555392009;0.00243530446;0.535730417;0.00234928057;1.03743003;1.04612475;0.551097943;0.0277050977;49.7386455;0.0446086254;0.0250164574;0.600000328;0.0266668899;1.03669949;0.333235138;0.00146133131;10;49.7386447;0.533333;0;1.044444;0.995200559;0.995200002
20.119386;1.03669563;0.555768677;0.00241528719;0.536096338;0.00233001079;1.03742004;1.04612474;0.551464372;0.0277083035;49.7369794;0.0442319279;0.0250264614;0.600000341;0.0266668899;1.03669451;0.333461162;0.0014493308;10;49.7369787;0.533333;0;1.044444;0.995171582;0.995171007
20.120386;1.03669062;0.556148677;0.00239360384;0.536465479;0.00230913243;1.03740905;1.04612572;0.551831866;0.0277130772;49.7353274;0.0438518973;0.0250364637;0.600000351;0.0266668883;1.03668953;0.333689186;0.00143633105;10;49.7353267;0.533333;0;1.044444;0.995142602;0.995142011
20.121386;1.03668662;0.556532011;0.00237358786;0.536837322;0.00228985888;1.03739806;1.04612571;0.552204663;0.027717878;49.7336904;0.0434685337;0.0250481311;0.600000358;0.026666885;1.03668555;0.33391921;0.00142433183;10;49.7336897;0.533333;0;1.044444;0.995113621;0.995113013
20.122386;1.03668161;0.556918675;0.00235357249;0.537212903;0.00227058717;1.03738707;1.0461257;0.552580647;0.0277210861;49.7320674;0.0430818372;0.0250581305;0.600000363;0.0266668803;1.03668057;0.334151234;0.00141233284;10;49.7320667;0.533333;0;1.044444;0.995084636;0.995084014
20.123386;1.0366766;0.557308671;0.00233189078;0.537591703;0.00224970755;1.03737508;1.04612569;0.552958222;0.0277258877;49.7304594;0.0426918077;0.0250697957;0.600000366;0.0266668743;1.0366756;0.334385256;0.00139933378;10;49.7304587;0.533333;0;1.044444;0.995056648;0.995056015
20.124386;1.03667059;0.557702;0.0023118757;0.537974243;0.00223043773;1.03736409;1.04612567;0.553340576;0.0277290962;49.7288664;0.0422984452;0.0250814604;0.600000365;0.0266668676;1.03666963;0.334621277;0.00138733447;10;49.7288657;0.533333;0;1.044444;0.995027656;0.995027015
20.125386;1.03666558;0.558096993;0.0022901936;0.538357876;0.00220955804;1.0373521;1.04612566;0.553724522;0.0277338982;49.7272874;0.0419034165;0.0250914585;0.600000363;0.0266668604;1.03666466;0.334858296;0.00137433492;10;49.7272867;0.533333;0;1.044444;0.994999661;0.994999014
20.126386;1.03666057;0.558496985;0.00226851093;0.538746335;0.0021886784;1.03734111;1.04612665;0.554112718;0.0277370807;49.7257234;0.0415033884;0.0251031236;0.600000359;0.026666853;1.03665968;0.335098312;0.0013613353;10;49.7257227;0.533333;0;1.044444;0.994972662;0.994972014
20.127386;1.03665556;0.55889864;0.0022468276;0.539136406;0.00216779875;1.03732912;1.04612664;0.554503037;0.0277418833;49.7241744;0.0411016944;0.0251147894;0.600000353;0.0266668456;1.03665471;0.335339327;0.00134833589;10;49.7241737;0.533333;0;1.044444;0.994944659;0.994944013
20.128386;1.03664954;0.559303628;0.00222514358;0.539530215;0.00214692107;1.03731713;1.04612663;0.554896542;0.0277466865;49.7226404;0.040696668;0.0251281229;0.600000345;0.026666838;1.03664874;0.335582338;0.00133533694;10;49.7226397;0.533333;0;1.044444;0.994917651;0.994917012
20.129386;1.03664453;0.559711948;0.00220345884;0.539926721;0.00212604103;1.03730514;1.04612661;0.555291641;0.0277498968;49.7211224;0.0402883092;0.0251397912;0.600000336;0.0266668303;1.03664377;0.335827347;0.00132233857;10;49.7211217;0.533333;0;1.044444;0.99489064;0.99489001
20.130386;1.03663952;0.560121931;0.00218177336;0.540324838;0.00210516051;1.03729314;1.0461266;0.55569152;0.0277547005;49.7196194;0.0398782854;0.0251531276;0.600000325;0.026666822;1.03663879;0.336073354;0.00130934075;10;49.7196187;0.533333;0;1.044444;0.994863624;0.994863007
