time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.131386;1.0366335;0.560535245;0.00215842052;0.540726694;0.00208267353;1.03728115;1.04612659;0.556092992;0.027759504;49.7181313;0.03946493;0.0251647988;0.600000314;0.0266668129;1.03663282;0.336321359;0.00129534339;10;49.7181307;0.533333;0;1.044444;0.994836604;0.994836003
20.132386;1.03662749;0.56095189;0.00213673381;0.541131769;0.00206179336;1.03726816;1.04612657;0.556496059;0.0277627139;49.7166593;0.0390482435;0.0251781379;0.600000301;0.026666803;1.03662684;0.336571362;0.00128234637;10;49.7166587;0.533333;0;1.044444;0.994810579;0.994809996
20.133386;1.03662247;0.5613702;0.00211338013;0.541537933;0.00203930246;1.03725617;1.04612656;0.556903906;0.0277675162;49.7152033;0.0386298931;0.0251914784;0.600000287;0.0266667921;1.03662187;0.336822363;0.00126834957;10;49.7152026;0.533333;0;1.044444;0.994784552;0.994783988
20.134386;1.03661645;0.561790176;0.00209002647;0.541946231;0.00201681268;1.03724317;1.04612654;0.557311753;0.0277723177;49.7137623;0.0382098793;0.0252048201;0.600000273;0.0266667805;1.03661589;0.337074362;0.00125435294;10;49.7137616;0.533333;0;1.044444;0.994758521;0.994757979
20.135386;1.03661043;0.562215151;0.00206667315;0.542359358;0.00199432223;1.03723118;1.04612553;0.557723319;0.0277755513;49.7123373;0.037784869;0.0252181633;0.600000257;0.0266667683;1.03660991;0.337329361;0.00124035652;10;49.7123366;0.533333;0;1.044444;0.994732488;0.994731969
20.136386;1.03660442;0.562640125;0.00204498709;0.542772489;0.00197343906;1.03721818;1.04612551;0.558137538;0.0277803497;49.7109282;0.0373598627;0.0252315083;0.60000024;0.0266667558;1.03660393;0.337584359;0.00122736031;10;49.7109276;0.533333;0;1.044444;0.994707453;0.994706957
20.137386;1.0365994;0.563068431;0.00202163519;0.543188317;0.00195094565;1.03720519;1.0461255;0.55855335;0.0277851459;49.7095352;0.0369315272;0.0252465216;0.600000223;0.0266667432;1.03659895;0.337841356;0.00121336414;10;49.7095346;0.533333;0;1.044444;0.994682417;0.994681946
20.138386;1.03659339;0.563498405;0.00199661759;0.543606281;0.00192684572;1.03719219;1.04612549;0.558972348;0.0277883459;49.7081582;0.0365015289;0.0252598698;0.600000206;0.0266667308;1.03659297;0.338099353;0.00119836758;10;49.7081576;0.533333;0;1.044444;0.994657382;0.994656933
20.139386;1.03658738;0.563931712;0.00197326777;0.544027466;0.00190435292;1.03717919;1.04612547;0.559391345;0.027793136;49.7067981;0.036068201;0.0252748863;0.600000189;0.0266667187;1.03658698;0.338359351;0.00118437006;10;49.7067976;0.533333;0;1.044444;0.994632347;0.994631921
20.140386;1.03658137;0.564366685;0.00194991913;0.544450264;0.00188185933;1.03716618;1.04612446;0.559814062;0.0277979491;49.7054531;0.0356332099;0.0252899042;0.600000173;0.0266667067;1.036581;0.338620349;0.00117037102;10;49.7054526;0.533333;0;1.044444;0.994608313;0.994607909
20.141386;1.03657436;0.564803324;0.00192657165;0.5448752;0.00185936656;1.03715218;1.04612444;0.560239431;0.0278027319;49.7041251;0.0351965549;0.0253049231;0.600000157;0.0266666949;1.03657402;0.338882348;0.00115637005;10;49.7041246;0.533333;0;1.044444;0.994583281;0.994582897
20.142386;1.03656836;0.565241632;0.00190155853;0.545301223;0.00183526295;1.03713917;1.04612443;0.560664798;0.0278059181;49.702814;0.0347582355;0.0253199426;0.600000143;0.0266666833;1.03656803;0.339145347;0.00114136696;10;49.7028136;0.533333;0;1.044444;0.99455925;0.994558885
20.143386;1.03656236;0.565681607;0.00187821282;0.545728858;0.00181276597;1.03712517;1.04612342;0.561093889;0.0278107207;49.701518;0.0343182511;0.0253349626;0.60000013;0.0266666718;1.03656205;0.339409347;0.00112736169;10;49.7015176;0.533333;0;1.044444;0.994536222;0.994535874
20.144386;1.03655636;0.566124916;0.00185320083;0.546159711;0.00178865976;1.03711216;1.04612341;0.561524037;0.0278154937;49.70024;0.0338749347;0.0253499829;0.600000117;0.0266666606;1.03655606;0.339675348;0.0011123542;10;49.7002396;0.533333;0;1.044444;0.994512195;0.994511864
20.145386;1.03654937;0.566569893;0.00182985555;0.546592703;0.00176616177;1.03709815;1.0461234;0.561955779;0.0278202637;49.6989779;0.0334299524;0.0253650032;0.600000106;0.0266666497;1.03654907;0.339942348;0.00109834437;10;49.6989776;0.533333;0;1.044444;0.994489171;0.994488855
20.146386;1.03654337;0.567014874;0.00180484337;0.54702517;0.0017420528;1.03708514;1.04612239;0.562388057;0.0278250579;49.6977329;0.0329849705;0.0253816902;0.600000096;0.026666639;1.03654308;0.34020935;0.00108333198;10;49.6977326;0.533333;0;1.044444;0.99446615;0.994465846
20.147386;1.03653737;0.567463189;0.00177983078;0.547460857;0.00171794244;1.03707114;1.04612238;0.562822984;0.027829823;49.6965039;0.0325366551;0.025398377;0.600000088;0.0266666289;1.03653709;0.340478352;0.00106831677;10;49.6965036;0.533333;0;1.044444;0.994444131;0.994443838
20.148386;1.03653038;0.56791151;0.00175481767;0.547897075;0.00169383227;1.03705713;1.04612137;0.563260043;0.0278330195;49.6952918;0.0320883391;0.0254133968;0.60000008;0.0266666194;1.0365301;0.340747355;0.00105329862;10;49.6952916;0.533333;0;1.044444;0.994421114;0.994420831
20.149386;1.03652438;0.568363165;0.00172980406;0.548335982;0.00166971898;1.03704312;1.04612136;0.563698158;0.0278377808;49.6940978;0.0316366891;0.0254300828;0.600000075;0.0266666109;1.03652411;0.34101836;0.00103827756;10;49.6940976;0.533333;0;1.044444;0.994399099;0.994398825
20.150386;1.03651739;0.568814825;0.00170479008;0.548775424;0.00164560584;1.03702911;1.04612036;0.564138405;0.0278425673;49.6929197;0.031185038;0.0254467679;0.60000007;0.0266666035;1.03651711;0.341289365;0.00102325377;10;49.6929196;0.533333;0;1.044444;0.994377087;0.99437682
20.151386;1.03651039;0.569268155;0.00167977593;0.549216478;0.0016214912;1.0370151;1.04612036;0.564578114;0.0278473261;49.6917587;0.0307317191;0.0254634518;0.600000066;0.0266665975;1.03651012;0.341561373;0.00100822765;10;49.6917586;0.533333;0;1.044444;0.994356075;0.994355816
20.152386;1.03650439;0.569723153;0.00165476189;0.549658615;0.00159737339;1.03700009;1.04611935;0.565019957;0.0278521108;49.6906146;0.0302767322;0.025481801;0.600000064;0.0266665932;1.03650412;0.341834381;0.00099319964;10;49.6906146;0.533333;0;1.044444;0.994334065;0.994333814
20.153386;1.0364974;0.570178155;0.00162974825;0.550101288;0.00157325519;1.03698608;1.04611835;0.565464989;0.027856895;49.6894876;0.0298217443;0.025498482;0.600000062;0.0266665906;1.03649712;0.34210739;0.000978170171;10;49.6894876;0.533333;0;1.044444;0.994313054;0.994312814
20.154386;1.0364904;0.570636492;0.00160473529;0.550547181;0.0015491346;1.03697207;1.04611835;0.565907887;0.0278616524;49.6883776;0.029363422;0.0255151616;0.600000062;0.0266665894;1.03649012;0.342382401;0.000963139514;10;49.6883776;0.533333;0;1.044444;0.994292044;0.994291816
20.155386;1.0364844;0.571094829;0.00157972329;0.55099255;0.00152500974;1.03695806;1.04611735;0.566354515;0.0278664363;49.6872855;0.028905099;0.0255335063;0.600000064;0.0266665895;1.03648412;0.342657413;0.000948107757;10;49.6872856;0.533333;0;1.044444;0.994272033;0.99427182
20.156386;1.03647741;0.571553168;0.00155471258;0.551438457;0.00150088336;1.03694305;1.04611636;0.566801144;0.0278712204;49.6862095;0.0284467751;0.0255518499;0.600000066;0.0266665906;1.03647712;0.342932426;0.000933074873;10;49.6862096;0.533333;0;1.044444;0.994251022;0.994250825
20.157386;1.03647041;0.572013175;0.00152803679;0.551885979;0.00147514591;1.03692904;1.04611636;0.567247233;0.0278759786;49.6851514;0.0279867838;0.0255685257;0.60000007;0.0266665925;1.03647012;0.34320844;0.000917040832;10;49.6851517;0.533333;0;1.044444;0.994231009;0.994230833
20.158386;1.03646341;0.57247485;0.00150302941;0.552335116;0.00145101363;1.03691403;1.04611536;0.567695458;0.0278807644;49.6841104;0.0275251251;0.0255868677;0.600000075;0.0266665949;1.03646311;0.343485455;0.000902005683;10;49.6841107;0.533333;0;1.044444;0.994211995;0.994211841
20.160386;1.03644941;0.573399868;0.00145135282;0.553235019;0.00140113373;1.03688502;1.04611338;0.5685951;0.0278903411;49.6820814;0.0266001384;0.0256235503;0.600000085;0.0266666006;1.03644909;0.344040491;0.00087093276;10;49.6820817;0.533333;0;1.044444;0.994172963;0.994172861
20.161386;1.03644241;0.573863212;0.0014263498;0.553685785;0.00137699469;1.03687001;1.04611238;0.569046515;0.027895133;49.6810923;0.0261368104;0.0256435583;0.600000089;0.0266666035;1.03644209;0.344318511;0.000855895526;10;49.6810927;0.533333;0;1.044444;0.994153945;0.994153872
20.162386;1.0364354;0.574326558;0.0013996811;0.554136559;0.00135124576;1.036855;1.04611239;0.569497387;0.0278999011;49.6801203;0.0256734811;0.0256618998;0.600000094;0.0266666059;1.03643508;0.344596531;0.000839858236;10;49.6801207;0.533333;0;1.044444;0.994134926;0.994134883
20.163386;1.0364284;0.57479157;0.00137468001;0.554588948;0.00132710313;1.03683999;1.0461114;0.569948804;0.027904699;49.6791663;0.0252084841;0.0256802416;0.600000097;0.0266666077;1.03642807;0.344875552;0.00082482132;10;49.6791667;0.533333;0;1.044444;0.994116905;0.994116893
20.164386;1.0364214;0.575254917;0.00134801318;0.555039737;0.00130135072;1.03682598;1.04611041;0.570400222;0.0279094998;49.6782303;0.0247451528;0.0257002511;0.6000001;0.0266666086;1.03642106;0.345153573;0.000808785313;10;49.6782307;0.533333;0;1.044444;0.994098883;0.994098903
20.165386;1.03641439;0.5757216;0.00132301404;0.555493749;0.00127720491;1.03681097;1.04610941;0.570853233;0.0279143033;49.6773112;0.0242784873;0.0257185952;0.600000103;0.0266666085;1.03641405;0.345433593;0.000793750864;10;49.6773118;0.533333;0;1.044444;0.99408086;0.994080912
20.166386;1.03640739;0.576186616;0.00129634943;0.555946161;0.00125144982;1.03679596;1.04610842;0.571306246;0.0279191091;49.6764092;0.023813488;0.0257386078;0.600000104;0.0266666075;1.03640704;0.345712613;0.000777718673;10;49.6764098;0.533333;0;1.044444;0.994062837;0.99406292
20.167386;1.03639939;0.576653299;0.00127135288;0.556400724;0.00122730321;1.03678095;1.04610742;0.571759258;0.0279239167;49.6755252;0.0233468218;0.0257586227;0.600000104;0.0266666056;1.03639903;0.345992633;0.000762689371;10;49.6755258;0.533333;0;1.044444;0.994045814;0.994045927
20.168386;1.03639238;0.577118317;0.00124469135;0.55685315;0.00120154667;1.03676594;1.04610643;0.572213865;0.0279287258;49.6746582;0.0228818222;0.0257786399;0.600000102;0.026666603;1.03639203;0.346271652;0.000746663453;10;49.6746588;0.533333;0;1.044444;0.994028791;0.994028932
20.169386;1.03638538;0.577585002;0.00121969848;0.557307191;0.00117739769;1.03675092;1.04610543;0.572666878;0.0279351292;49.6738092;0.0224151563;0.0257986594;0.600000099;0.0266665997;1.03638502;0.346551671;0.000731641264;10;49.6738098;0.533333;0;1.044444;0.994011769;0.994011937
20.170386;1.03637838;0.578051686;0.00119304129;0.557761239;0.00115163983;1.03673591;1.04610444;0.573119892;0.0279399403;49.6729772;0.0219484907;0.0258186811;0.600000095;0.0266665962;1.03637802;0.34683169;0.000715622969;10;49.6729778;0.533333;0;1.044444;0.993994749;0.99399494
20.171386;1.03637037;0.578518369;0.00116805337;0.558215831;0.00112749032;1.0367209;1.04610345;0.5735745;0.027944752;49.6721622;0.0214818254;0.0258387048;0.600000089;0.0266665928;1.03637002;0.347111708;0.000700608534;10;49.6721628;0.533333;0;1.044444;0.99397873;0.993978942
20.172386;1.03636337;0.578983386;0.00114140154;0.558668283;0.00110173054;1.03670589;1.04610245;0.574027514;0.0279495641;49.6713662;0.0210168267;0.02585873;0.600000081;0.0266665901;1.03636302;0.347390725;0.000684597769;10;49.6713668;0.533333;0;1.044444;0.993962714;0.993962942
20.173386;1.03635636;0.57945007;0.00111475253;0.559122349;0.00107596979;1.03669089;1.04610146;0.57448053;0.0279543768;49.6705862;0.0205501609;0.0258787564;0.600000072;0.0266665887;1.03635602;0.347670742;0.000668590419;10;49.6705868;0.533333;0;1.044444;0.993946701;0.993946941
20.174386;1.03634835;0.579916753;0.00108977297;0.559576959;0.00105181738;1.03667488;1.04609947;0.574935689;0.0279592169;49.6698243;0.0200834946;0.0258987838;0.600000061;0.0266665889;1.03634803;0.347950757;0.00065358627;10;49.6698248;0.533333;0;1.044444;0.993931691;0.993931938
20.175386;1.03634135;0.580381769;0.00106312935;0.560029429;0.0010260551;1.03665987;1.04609848;0.575388706;0.0279656242;49.6690803;0.0196184943;0.0259204784;0.60000005;0.0266665909;1.03634103;0.348229772;0.000637585208;10;49.6690808;0.533333;0;1.044444;0.993916684;0.993916934
20.176386;1.03633434;0.580846786;0.00103815475;0.560481904;0.00100190083;1.03664487;1.04609748;0.575841724;0.0279704391;49.6683533;0.0191534933;0.0259405066;0.600000037;0.0266665949;1.03633403;0.348508785;0.000622587185;10;49.6683538;0.533333;0;1.044444;0.993901681;0.993901929
20.177386;1.03632632;0.581311804;0.00101151549;0.560934926;0.000976139609;1.03662987;1.04609649;0.576293149;0.027975255;49.6676433;0.0186884915;0.0259622015;0.600000023;0.026666601;1.03632603;0.348787797;0.000606592142;10;49.6676438;0.533333;0;1.044444;0.993886681;0.993886924
20.178386;1.03631931;0.581776822;0.000986544434;0.561387415;0.00095198662;1.03661487;1.04609549;0.576744574;0.0279800718;49.6669513;0.0182234888;0.0259838958;0.600000007;0.0266666091;1.03631903;0.349066806;0.000591600026;10;49.6669518;0.533333;0;1.044444;0.993872684;0.993872918
20.179386;1.0363123;0.582240175;0.000959907761;0.561838304;0.000926226789;1.03659987;1.04609449;0.577196001;0.0279864824;49.6662773;0.017760152;0.0260039227;0.599999989;0.0266666186;1.03631202;0.349344813;0.000575610816;10;49.6662778;0.533333;0;1.044444;0.993858689;0.993858911
20.180386;1.03630428;0.582703528;0.000934938341;0.562289742;0.000902077845;1.03658487;1.04609249;0.577647981;0.0279913275;49.6656193;0.0172968143;0.0260256149;0.59999997;0.0266666293;1.03630402;0.349622816;0.000560624451;10;49.6656198;0.533333;0;1.044444;0.993844696;0.993844905
20.181386;1.03629727;0.583166882;0.0009083024;0.562740646;0.000876321783;1.03656887;1.04609148;0.578097817;0.0279961466;49.6649794;0.0168334757;0.0260473051;0.59999995;0.0266666407;1.03629701;0.349900817;0.000544640755;10;49.6649799;0.533333;0;1.044444;0.993831705;0.993831899
20.182386;1.03628926;0.583628569;0.000883332764;0.563190494;0.000852177229;1.03655388;1.04609047;0.578547655;0.0280009663;49.6643574;0.0163718035;0.026068993;0.599999928;0.0266666525;1.03628901;0.350177814;0.000529659416;10;49.6643579;0.533333;0;1.044444;0.993817717;0.993817895
20.183386;1.03628224;0.584090256;0.000858362164;0.563639805;0.000828034644;1.03653888;1.04608946;0.578997493;0.02800738;49.6637524;0.0159101308;0.0260906782;0.599999905;0.0266666645;1.036282;0.350454808;0.00051468001;10;49.6637529;0.533333;0;1.044444;0.99380473;0.993804892
20.184386;1.03627423;0.584550276;0.000831723311;0.56408806;0.000802287781;1.03652389;1.04608744;0.579446293;0.0280122275;49.6631644;0.0154501248;0.0261106938;0.599999881;0.0266666765;1.036274;0.350730797;0.000498701988;10;49.6631649;0.533333;0;1.044444;0.993792745;0.993792891
20.186386;1.03625921;0.585468643;0.000781772111;0.564982442;0.000754021086;1.03649391;1.0460854;0.580339608;0.0280234626;49.6620394;0.0145317803;0.0261557167;0.599999833;0.0266666998;1.03625898;0.351281766;0.000468747367;10;49.6620399;0.533333;0;1.044444;0.993767777;0.993767894
20.187386;1.0362522;0.58592699;0.00075512573;0.565428567;0.000728284875;1.03647891;1.04608338;0.580785232;0.0280283101;49.6615034;0.0140734422;0.0261773911;0.599999811;0.0266667109;1.03625197;0.351556745;0.000452769499;10;49.6615039;0.533333;0;1.044444;0.993755794;0.993755899
20.188386;1.03624519;0.586383667;0.000730142995;0.565873091;0.00070416081;1.03646392;1.04608235;0.581228709;0.0280347242;49.6609844;0.0136167721;0.026199063;0.599999789;0.0266667215;1.03624496;0.351830723;0.000437790775;10;49.6609849;0.533333;0;1.044444;0.993744812;0.993744906
20.189386;1.03623718;0.586838675;0.000705157102;0.56631656;0.00068004098;1.03644892;1.04608133;0.581672192;0.0280395455;49.6604824;0.0131617706;0.0262207326;0.599999769;0.0266667313;1.03623695;0.352103698;0.000422811175;10;49.6604829;0.533333;0;1.044444;0.99373283;0.993732916
20.190386;1.03623017;0.58729368;0.000680167892;0.56675949;0.000655923785;1.03643393;1.0460793;0.582114642;0.0280443944;49.6599974;0.0127067712;0.0262423997;0.599999749;0.0266667403;1.03622994;0.352376673;0.000407830844;10;49.6599979;0.533333;0;1.044444;0.99372185;0.993721927
20.191386;1.03622215;0.587745349;0.000655175178;0.567199757;0.000631810231;1.03641893;1.04607827;0.58255654;0.0280508107;49.6595284;0.0122551076;0.0262640642;0.599999731;0.0266667483;1.03622193;0.352647646;0.000392849939;10;49.6595289;0.533333;0;1.044444;0.99371187;0.993711939
20.193386;1.03620713;0.588648677;0.000605179222;0.56807977;0.000583590056;1.03638893;1.04607522;0.583434534;0.0280620803;49.6586434;0.0113517873;0.0263090524;0.599999698;0.0266667618;1.03620691;0.35318959;0.000362886575;10;49.658644;0.533333;0;1.044444;0.993690911;0.993690968
20.194386;1.03620012;0.589097003;0.000580176657;0.568516296;0.000559482463;1.03637393;1.0460742;0.583871666;0.0280669068;49.6582264;0.0109034635;0.0263307097;0.599999684;0.0266667674;1.0361999;0.353458562;0.000347903905;10;49.658227;0.533333;0;1.044444;0.993680933;0.993680983
20.195386;1.03619211;0.589543658;0.000555171772;0.568951772;0.000535376481;1.03635893;1.04607218;0.584307767;0.0280733551;49.6578254;0.0104568085;0.0263540311;0.599999672;0.0266667725;1.0361919;0.353726533;0.000332920275;10;49.657826;0.533333;0;1.044444;0.993670955;0.993671
20.196386;1.0361851;0.58999031;0.000530165129;0.569386705;0.000511270519;1.03634393;1.04607115;0.584741719;0.0280781848;49.6574424;0.0100101553;0.0263756837;0.599999661;0.0266667771;1.03618489;0.353994504;0.000317935417;10;49.657443;0.533333;0;1.044444;0.993661977;0.993662018
20.197386;1.03617809;0.590433626;0.000506823928;0.569818429;0.000488773102;1.03632893;1.04606913;0.58517464;0.0280846367;49.6570754;0.00956683721;0.0263973342;0.599999653;0.0266667813;1.03617788;0.354260475;0.000303949123;10;49.6570761;0.533333;0;1.044444;0.993653;0.993653036
20.199386;1.03616308;0.59131858;0.000456806738;0.570680838;0.000440560114;1.03629993;1.04606609;0.58603515;0.028095926;49.6563905;0.00868187177;0.0264422963;0.599999644;0.0266667889;1.03616288;0.354791418;0.000273971908;10;49.6563911;0.533333;0;1.044444;0.993635046;0.993635077
20.200386;1.03615607;0.591756887;0.000433465125;0.571107756;0.000418060298;1.03628494;1.04606507;0.586462736;0.0281007625;49.6560735;0.00824355747;0.0264656087;0.599999643;0.0266667924;1.03615588;0.35505439;0.000259980983;10;49.6560741;0.533333;0;1.044444;0.993627069;0.993627098
20.201386;1.03614806;0.592193523;0.000408457596;0.571533622;0.00039395099;1.03627094;1.04606406;0.58688873;0.0281071931;49.6557725;0.00780691095;0.0264872537;0.599999644;0.0266667959;1.03614788;0.355316363;0.000244988509;10;49.6557731;0.533333;0;1.044444;0.993619092;0.993619119
20.202386;1.03614106;0.592630158;0.000385117807;0.571958942;0.000371448413;1.03625594;1.04606204;0.587313692;0.0281120574;49.6554875;0.00737026548;0.0265088982;0.599999647;0.0266667993;1.03614088;0.355578337;0.000230994474;10;49.6554882;0.533333;0;1.044444;0.993611114;0.993611139
20.203386;1.03613406;0.593063456;0.000361779408;0.572381048;0.000348944537;1.03624195;1.04606103;0.587734906;0.0281184878;49.6552195;0.00693695434;0.026532209;0.599999651;0.0266668024;1.03613389;0.355838312;0.000216998935;10;49.6552202;0.533333;0;1.044444;0.993603136;0.99360316
20.204386;1.03612606;0.593495086;0.000336776018;0.572802103;0.000324831159;1.03622796;1.04605901;0.588155088;0.0281233512;49.6549675;0.00650531077;0.0265538526;0.599999657;0.0266668048;1.03612589;0.356097288;0.000202002089;10;49.6549682;0.533333;0;1.044444;0.993596156;0.99359618
20.205386;1.03611906;0.593925047;0.000313441174;0.573220998;0.000302324652;1.03621297;1.046058;0.588574708;0.0281297802;49.6547315;0.00607533467;0.0265754958;0.599999664;0.0266668064;1.0361189;0.356355267;0.000188004194;10;49.6547322;0.533333;0;1.044444;0.993589174;0.993589199
20.206386;1.03611206;0.594351674;0.000290108275;0.573636678;0.000279816644;1.03619898;1.04605599;0.588990112;0.0281362351;49.6545115;0.00564869254;0.0265988051;0.599999671;0.026666807;1.03611192;0.356611247;0.000174005462;10;49.6545122;0.533333;0;1.044444;0.993582189;0.993582216
20.207386;1.03610506;0.594776633;0.000266777203;0.574050752;0.000257306934;1.03618499;1.04605498;0.589404953;0.028141069;49.6543075;0.00522371751;0.0266204474;0.59999968;0.0266668065;1.03610493;0.356866229;0.000160006077;10;49.6543082;0.533333;0;1.044444;0.993576202;0.993576233
20.208386;1.03609806;0.595199924;0.000243447689;0.574463218;0.000234795343;1.03617101;1.04605297;0.589817171;0.0281475217;49.6541205;0.00480040946;0.0266420899;0.59999969;0.0266668052;1.03609795;0.357120213;0.000146006285;10;49.6541212;0.533333;0;1.044444;0.993570213;0.993570248
20.209386;1.03609007;0.59562155;0.000221786061;0.574874633;0.000213890519;1.03615703;1.04605196;0.590227232;0.0281523528;49.6539475;0.0043787683;0.0266653994;0.599999701;0.0266668031;1.03608996;0.357373199;0.000133006466;10;49.6539482;0.533333;0;1.044444;0.99356422;0.993564261
20.210386;1.03608307;0.596039842;0.000198458587;0.575282279;0.00019137463;1.03614305;1.04604995;0.590636265;0.0281588022;49.6537915;0.00396046064;0.0266870434;0.599999714;0.0266668003;1.03608298;0.357624186;0.000119007105;10;49.6537922;0.533333;0;1.044444;0.993558224;0.993558271
20.211386;1.03607607;0.596456468;0.000175131454;0.575688319;0.000168856355;1.03612907;1.04604894;0.591041546;0.0281652223;49.6536505;0.00354381963;0.0267086887;0.599999728;0.0266667965;1.036076;0.357874174;0.000105008714;10;49.6536512;0.533333;0;1.044444;0.993553225;0.993553279
20.212386;1.03606907;0.596869762;0.000153470798;0.576091145;0.000147944324;1.0361151;1.04604794;0.591443641;0.0281700463;49.6535255;0.00313051174;0.0267320023;0.599999743;0.0266667914;1.03606901;0.358122164;9.20117441e-05;10;49.6535262;0.533333;0;1.044444;0.993547224;0.993547285
20.213386;1.03606207;0.59728139;0.000130142885;0.576492364;0.000125421401;1.03610112;1.04604593;0.591846302;0.0281764871;49.6534165;0.00271887007;0.0267536506;0.599999759;0.026666785;1.03606203;0.358369153;7.80165229e-05;10;49.6534172;0.533333;0;1.044444;0.993542219;0.993542287
20.214386;1.03605507;0.597691353;0.000108480869;0.576891977;0.00010450514;1.03608815;1.04604493;0.592243617;0.0281828979;49.6533215;0.0023088945;0.0267752999;0.599999776;0.0266667771;1.03605504;0.358615143;6.50232273e-05;10;49.6533222;0.533333;0;1.044444;0.993538213;0.993538287
20.215386;1.03604807;0.598097982;8.68180659e-05;0.577288376;8.35871722e-05;1.03607417;1.04604292;0.592641499;0.0281877394;49.6532425;0.00190225158;0.0267969496;0.599999792;0.0266667678;1.03604806;0.358859133;5.20319063e-05;10;49.6532432;0.533333;0;1.044444;0.993533203;0.993533285
20.216386;1.03604106;0.598502947;6.51545175e-05;0.577683168;6.26677284e-05;1.0360612;1.04604192;0.593034036;0.0281941448;49.6531795;0.00149727451;0.0268185989;0.599999809;0.0266667571;1.03604106;0.359102123;3.90425695e-05;10;49.6531802;0.533333;0;1.044444;0.993529192;0.993529279
20.217386;1.03603505;0.598902914;4.34903311e-05;0.57807258;4.17469222e-05;1.03604823;1.04603992;0.593425547;0.0282005747;49.6531305;0.00109729651;0.0268402475;0.599999826;0.0266667452;1.03603507;0.359342111;2.60552502e-05;10;49.6531312;0.533333;0;1.044444;0.993525178;0.99352527
20.218386;1.03602805;0.599302882;2.18256764e-05;0.578462552;2.08249495e-05;1.03603426;1.04603891;0.593814899;0.0282069756;49.6530965;0.000697317402;0.026861895;0.599999843;0.0266667321;1.03602807;0.359582098;1.30699614e-05;10;49.6530972;0.533333;0;1.044444;0.993521162;0.993521259
20.219386;1.03602104;0.599699518;1.60723137e-07;0.578849309;-9.81744732e-08;1.03602129;1.04603791;0.594201065;0.0282117814;49.6530785;0.000300670356;0.0268835411;0.59999986;0.026666718;1.03602107;0.359820084;8.65978032e-08;10;49.6530792;0.533333;0;1.044444;0.993518143;0.993518245
20.220386;1.03601402;0.600092822;-1.98377279e-05;0.579232852;-1.94136164e-05;1.03600832;1.0460359;0.594584615;0.0282182062;49.6530745;-9.26447994e-05;0.0269051863;0.599999876;0.0266667028;1.03601407;0.360056069;-1.18950948e-05;10;49.6530752;0.533333;0;1.044444;0.993515123;0.993515228
20.221386;1.03600801;0.600482796;-4.15029325e-05;0.579612621;-4.03386269e-05;1.03599535;1.0460349;0.59496441;0.0282246032;49.6530845;-0.000482628137;0.0269268307;0.59999989;0.0266666869;1.03600807;0.360290052;-2.48754627e-05;10;49.6530852;0.533333;0;1.044444;0.993512101;0.99351221
20.222386;1.036001;0.600871106;-6.15015963e-05;0.579991344;-5.96555863e-05;1.03598238;1.04603289;0.595343183;0.0282310267;49.6531105;-0.000870946343;0.026946808;0.599999904;0.0266666704;1.03600107;0.360523034;-3.68548453e-05;10;49.6531112;0.533333;0;1.044444;0.993509079;0.993509188
20.223386;1.03599398;0.601256085;-8.31672311e-05;0.580366853;-8.058173e-05;1.03597041;1.04603189;0.595718201;0.0282358298;49.6531505;-0.00125593278;0.0269684517;0.599999915;0.0266666536;1.03599406;0.360754015;-4.98334588e-05;10;49.6531512;0.533333;0;1.044444;0.993507055;0.993507165
20.224386;1.03598797;0.601637733;-0.000103166755;0.580738588;-9.98992115e-05;1.03595744;1.04603088;0.596090033;0.0282422261;49.6532045;-0.00163758751;0.0269900953;0.599999926;0.0266666368;1.03598806;0.360982995;-6.18113467e-05;10;49.6532052;0.533333;0;1.044444;0.993505031;0.993505139
20.225386;1.03598095;0.602017718;-0.000123167081;0.581109279;-0.000119216738;1.03594447;1.04602886;0.596460843;0.0282486492;49.6532735;-0.00201757723;0.0270100721;0.599999934;0.0266666199;1.03598106;0.361210974;-7.37884764e-05;10;49.6532742;0.533333;0;1.044444;0.993503008;0.993503111
20.226386;1.03597494;0.602394374;-0.000143168421;0.581476196;-0.000138533933;1.0359325;1.04602785;0.596827897;0.0282550451;49.6533555;-0.00239423514;0.0270317151;0.59999994;0.0266666027;1.03597506;0.361436952;-8.5764908e-05;10;49.6533562;0.533333;0;1.044444;0.993500985;0.993501082
20.227386;1.03596893;0.602767699;-0.000163170979;0.581839902;-0.000157850797;1.03592053;1.04602684;0.59719017;0.0282614405;49.6534525;-0.00276756102;0.0270516911;0.599999945;0.026666585;1.03596906;0.361660929;-9.77409175e-05;10;49.6534532;0.533333;0;1.044444;0.993498963;0.99349905
20.228386;1.03596191;0.603137694;-0.000183174989;0.582200957;-0.000177167473;1.03590856;1.04602582;0.597552445;0.0282662421;49.6535635;-0.00313755457;0.0270716667;0.599999949;0.0266665666;1.03596206;0.361882906;-0.00010971699;10;49.6535642;0.533333;0;1.044444;0.993497942;0.993498018
20.229386;1.0359559;0.603504359;-0.000201514008;0.582558241;-0.000194874804;1.03589558;1.04602381;0.597910511;0.0282726633;49.6536875;-0.00350421554;0.0270933088;0.599999951;0.0266665474;1.03595606;0.362102882;-0.000120693646;10;49.6536882;0.533333;0;1.044444;0.993496922;0.993496986
20.230386;1.0359499;0.603869358;-0.000221521495;0.582913922;-0.000214190574;1.03588461;1.04602279;0.598264819;0.0282790569;49.6538265;-0.00386921039;0.027113284;0.599999953;0.0266665276;1.03595006;0.362321859;-0.000132671224;10;49.6538272;0.533333;0;1.044444;0.993495904;0.993495953
20.231386;1.03594389;0.604231025;-0.000239864131;0.583266393;-0.000231897164;1.03587263;1.04602178;0.598615942;0.0282854497;49.6539785;-0.00423087243;0.0271332592;0.599999953;0.0266665076;1.03594406;0.362538836;-0.000143649817;10;49.6539792;0.533333;0;1.044444;0.993495888;0.99349592
20.232386;1.03593789;0.604587692;-0.000258208529;0.583614046;-0.000249603458;1.03586065;1.04602076;0.59896547;0.028291842;49.6541435;-0.0045875351;0.0271532344;0.599999952;0.0266664879;1.03593805;0.362752813;-0.000154629336;10;49.6541442;0.533333;0;1.044444;0.993494874;0.993494887
20.233386;1.03593189;0.604942693;-0.000276554598;0.583960098;-0.000267309546;1.03584866;1.04601875;0.599310792;0.0282982606;49.6543225;-0.00494253199;0.0271732099;0.59999995;0.0266664691;1.03593205;0.362965791;-0.000165609607;10;49.6543232;0.533333;0;1.044444;0.993494862;0.993494856
20.235386;1.03591989;0.605642695;-0.000313251244;0.584642572;-0.000302721589;1.03582669;1.04601673;0.599992324;0.0283094491;49.6547196;-0.00564252901;0.0272114967;0.599999944;0.0266664361;1.03592005;0.363385749;-0.000187571521;10;49.6547202;0.533333;0;1.044444;0.993495844;0.993495797
20.236386;1.0359139;0.605987695;-0.000331601483;0.584978994;-0.000320427916;1.0358157;1.04601572;0.600329108;0.0283158395;49.6549376;-0.00598752919;0.0272314752;0.59999994;0.0266664228;1.03591405;0.36359273;-0.000198552728;10;49.6549382;0.533333;0;1.044444;0.993495837;0.993495771
20.237386;1.03590791;0.606329362;-0.000348285969;0.585312206;-0.000336525847;1.03580371;1.04601471;0.600661111;0.0283222299;49.6551686;-0.00632919708;0.0272497886;0.599999936;0.0266664122;1.03590805;0.363797712;-0.000208533937;10;49.6551692;0.533333;0;1.044444;0.993496833;0.993496747
20.238386;1.03590193;0.606667694;-0.000364970938;0.585642207;-0.000352624343;1.03579371;1.04601371;0.600991521;0.0283286203;49.6554116;-0.0066675327;0.0272681037;0.599999932;0.0266664046;1.03590204;0.364000695;-0.000218515225;10;49.6554122;0.533333;0;1.044444;0.993497829;0.993497725
20.239386;1.03589694;0.607002692;-0.000383322514;0.585968432;-0.000370331846;1.03578272;1.0460127;0.601317151;0.0283350108;49.6556686;-0.0070025362;0.0272880874;0.599999928;0.0266664001;1.03589704;0.364201681;-0.000229496815;10;49.6556692;0.533333;0;1.044444;0.993498827;0.993498706
20.240386;1.03589096;0.60733269;-0.000400006785;0.586290402;-0.00038643102;1.03577172;1.04601169;0.601639594;0.0283414017;49.6559367;-0.00733254114;0.0273064063;0.599999925;0.0266663986;1.03589104;0.364399668;-0.000239478966;10;49.6559372;0.533333;0;1.044444;0.993500824;0.99350069
20.241386;1.03588599;0.607661022;-0.000416689865;0.586610203;-0.000402529874;1.03576171;1.04601069;0.601960442;0.0283477935;49.6562177;-0.00766088104;0.027324727;0.599999922;0.0266663996;1.03588604;0.364596659;-0.000249461862;10;49.6562182;0.533333;0;1.044444;0.993501822;0.993501675
20.242386;1.03588001;0.607986019;-0.000433371241;0.586927359;-0.00041862918;1.03575071;1.04600968;0.602276509;0.0283525931;49.6565117;-0.00798588923;0.0273430494;0.599999921;0.0266664026;1.03588003;0.364791653;-0.000259445627;10;49.6565122;0.533333;0;1.044444;0.99350382;0.993503663
20.243386;1.03587503;0.608306016;-0.000448383759;0.587239125;-0.000433119416;1.0357407;1.04600868;0.602587796;0.0283589878;49.6568168;-0.00830589883;0.0273597068;0.59999992;0.026666407;1.03587503;0.364983651;-0.000268430373;10;49.6568172;0.533333;0;1.044444;0.993505817;0.993505653
20.244386;1.03586906;0.608624347;-0.000465060276;0.587549854;-0.000449219593;1.03573069;1.04600767;0.602897489;0.0283653842;49.6571348;-0.00862424282;0.027378032;0.599999919;0.0266664125;1.03586903;0.365174653;-0.000278416243;10;49.6571352;0.533333;0;1.044444;0.993508813;0.993508644
20.245386;1.03586408;0.608937678;-0.00048006707;0.587855192;-0.00046371118;1.03572068;1.04600667;0.603203993;0.0283717825;49.6574638;-0.00893758759;0.0273963585;0.599999919;0.0266664188;1.03586402;0.36536266;-0.000287403415;10;49.6574642;0.533333;0;1.044444;0.993510808;0.993510637
20.246386;1.0358591;0.609247678;-0.000495070671;0.588157315;-0.000478203572;1.03571067;1.04600566;0.603505717;0.0283781826;49.6578049;-0.0092475996;0.0274130193;0.599999917;0.0266664257;1.03585901;0.365548671;-0.00029639206;10;49.6578052;0.533333;0;1.044444;0.993513802;0.993513632
20.247386;1.03585412;0.609554347;-0.000510071275;0.588456222;-0.000492696612;1.03570165;1.04600466;0.603805847;0.0283845844;49.6581579;-0.0095542787;0.0274296812;0.599999915;0.0266664328;1.03585401;0.365732686;-0.000305382331;10;49.6581582;0.533333;0;1.044444;0.993516795;0.993516628
20.248386;1.03584914;0.609857683;-0.000525069334;0.588751914;-0.000507190031;1.03569164;1.04600365;0.604101196;0.0283909877;49.658522;-0.00985762476;0.0274463441;0.599999911;0.02666644;1.035849;0.365914705;-0.00031437436;10;49.6585223;0.533333;0;1.044444;0.993519787;0.993519625
20.249386;1.03584416;0.610157689;-0.000540065409;0.589044388;-0.000521683542;1.03568262;1.04600365;0.604391185;0.028397365;49.658897;-0.0101576377;0.0274630081;0.599999906;0.026666447;1.03584399;0.366094727;-0.000323368246;10;49.6588973;0.533333;0;1.044444;0.993522779;0.993522623
20.250386;1.03583918;0.610452696;-0.000555060087;0.589332037;-0.000536176894;1.0356736;1.04600265;0.604680159;0.0284037698;49.6592831;-0.0104526509;0.0274796733;0.599999901;0.0266664537;1.03583898;0.366271751;-0.000332364043;10;49.6592833;0.533333;0;1.044444;0.993526771;0.993526623
20.251386;1.0358342;0.61074604;-0.000568387277;0.589618077;-0.000549060874;1.03566458;1.04600165;0.604964352;0.0284101744;49.6596811;-0.0107459978;0.0274963398;0.599999894;0.0266664602;1.03583396;0.366447777;-0.000340361708;10;49.6596813;0.533333;0;1.044444;0.993529765;0.993529624
20.252386;1.03583021;0.611034384;-0.000581714195;0.589898721;-0.000561943809;1.03565556;1.04600065;0.605245359;0.0284165786;49.6600891;-0.0110343452;0.0275130076;0.599999886;0.0266664666;1.03582995;0.366620805;-0.000348361036;10;49.6600893;0.533333;0;1.044444;0.993533759;0.993533625
20.253386;1.03582522;0.611317729;-0.00059504135;0.590175108;-0.000574826735;1.03564653;1.04600065;0.605522599;0.0284229547;49.6605082;-0.0113176931;0.0275280101;0.599999879;0.026666473;1.03582494;0.366790835;-0.000356361653;10;49.6605083;0.533333;0;1.044444;0.993537754;0.993537627
20.254386;1.03582023;0.61159941;-0.000608369251;0.590449887;-0.0005877091;1.03563851;1.04599965;0.605797233;0.0284293567;49.6609382;-0.0115993754;0.0275430143;0.599999871;0.02666648;1.03581993;0.366959865;-0.000364363088;10;49.6609383;0.533333;0;1.044444;0.99354275;0.99354263
20.255386;1.03581624;0.611876092;-0.00062169845;0.59071927;-0.000600590219;1.03562948;1.04599966;0.606066507;0.0284357301;49.6613783;-0.0118760587;0.0275580203;0.599999864;0.0266664876;1.03581591;0.367125896;-0.000372364887;10;49.6613783;0.533333;0;1.044444;0.993546748;0.993546632
20.256386;1.03581225;0.61214944;-0.000635029526;0.590985435;-0.000613470417;1.03562145;1.04599866;0.606333173;0.0284421288;49.6618293;-0.0121494096;0.0275730282;0.599999858;0.0266664962;1.0358119;0.367289927;-0.000380366693;10;49.6618293;0.533333;0;1.044444;0.993551747;0.993551635
20.257386;1.03580725;0.612419456;-0.0006466963;0.591248955;-0.000624740966;1.03561342;1.04599867;0.60659448;0.0284484985;49.6622893;-0.012419428;0.0275880378;0.599999853;0.0266665056;1.03580689;0.367451958;-0.000387368293;10;49.6622893;0.533333;0;1.044444;0.993556747;0.993556637
20.258386;1.03580325;0.612686138;-0.000660032366;0.591508687;-0.000637618538;1.0356054;1.04599768;0.606854774;0.0284548935;49.6627604;-0.0126861136;0.027603049;0.59999985;0.026666516;1.03580288;0.367611988;-0.000395369665;10;49.6627603;0.533333;0;1.044444;0.993561748;0.993561639
20.259386;1.03579925;0.61294782;-0.000671704439;0.591763595;-0.000648885454;1.03559737;1.04599768;0.607109707;0.0284612596;49.6632414;-0.0129477994;0.0276163952;0.599999848;0.0266665272;1.03579888;0.367769017;-0.000402370991;10;49.6632413;0.533333;0;1.044444;0.99356675;0.993566639
20.260386;1.03579524;0.613206171;-0.000683379151;0.592015287;-0.000660150613;1.03559034;1.04599669;0.607360441;0.0284660581;49.6637314;-0.0132061516;0.0276314095;0.599999848;0.0266665391;1.03579487;0.367924045;-0.000409372607;10;49.6637313;0.533333;0;1.044444;0.993571753;0.993571638
20.261386;1.03579123;0.61345952;-0.000695056511;0.592262154;-0.000671413837;1.03558231;1.0459967;0.607607406;0.0284724215;49.6642315;-0.013459503;0.0276447585;0.599999848;0.0266665513;1.03579086;0.368076071;-0.000416374895;10;49.6642313;0.533333;0;1.044444;0.993577757;0.993577636
20.262386;1.03578722;0.613711205;-0.000706736577;0.592507414;-0.000682674955;1.03557529;1.04599571;0.607851766;0.0284788113;49.6647405;-0.0137111865;0.0276581088;0.59999985;0.0266665636;1.03578686;0.368227095;-0.0004233782;10;49.6647403;0.533333;0;1.044444;0.993583761;0.993583633
20.263386;1.0357832;0.613956224;-0.000716752699;0.592746242;-0.00069232478;1.03556827;1.04599572;0.608092358;0.028485173;49.6652595;-0.0139562016;0.0276714604;0.599999853;0.0266665755;1.03578285;0.368374118;-0.000429382794;10;49.6652593;0.533333;0;1.044444;0.993589765;0.993589629
20.264386;1.03578018;0.614199577;-0.00072677142;0.592982891;-0.000701971712;1.03556125;1.04599573;0.608328171;0.0284915342;49.6657875;-0.0141995482;0.0276848129;0.599999857;0.0266665864;1.03577985;0.368520139;-0.000435388878;10;49.6657873;0.533333;0;1.044444;0.993595769;0.993595624
20.265386;1.03577616;0.614437932;-0.000738459095;0.593215287;-0.000713226291;1.03555524;1.04599575;0.608560797;0.028497895;49.6663246;-0.0144378931;0.0276964996;0.599999863;0.026666596;1.03577585;0.368663159;-0.000442396573;10;49.6663243;0.533333;0;1.044444;0.993601772;0.993601618
20.266386;1.03577213;0.614672956;-0.000748481991;0.593444468;-0.00072286983;1.03554823;1.04599476;0.608789225;0.0285042825;49.6668706;-0.0146729033;0.0277098533;0.599999871;0.0266666038;1.03577184;0.368804177;-0.000448405925;10;49.6668703;0.533333;0;1.044444;0.993607776;0.993607613
20.267386;1.0357691;0.614904649;-0.000758506432;0.59366986;-0.000732510957;1.03554222;1.04599478;0.609013885;0.0285106425;49.6674246;-0.0149045791;0.0277215405;0.599999881;0.0266666096;1.03576884;0.368943194;-0.000454416942;10;49.6674243;0.533333;0;1.044444;0.993614779;0.993614608
20.268386;1.03576606;0.615131344;-0.00076686554;0.593890426;-0.000740541524;1.03553522;1.04599479;0.60923536;0.028517002;49.6679876;-0.0151312543;0.0277332269;0.599999892;0.0266666134;1.03576585;0.369079209;-0.000459429649;10;49.6679873;0.533333;0;1.044444;0.993621782;0.993621604
20.269386;1.03576203;0.615354707;-0.000776892495;0.594108351;-0.000750180733;1.03552922;1.04599481;0.609452055;0.028523361;49.6685596;-0.0153545959;0.0277449123;0.599999905;0.0266666154;1.03576185;0.369213224;-0.000465444091;10;49.6685593;0.533333;0;1.044444;0.993628785;0.9936286
20.270386;1.03575899;0.615573071;-0.000785253814;0.594320876;-0.000758209107;1.03552322;1.04599483;0.609665562;0.0285297194;49.6691396;-0.0155729376;0.0277565961;0.59999992;0.0266666159;1.03575885;0.369344238;-0.000470460332;10;49.6691392;0.533333;0;1.044444;0.993635789;0.993635598
20.272386;1.03575291;0.615999804;-0.000803645431;0.594736282;-0.000775872861;1.03551222;1.04599486;0.610079831;0.0285424337;49.6703237;-0.0159996227;0.0277766245;0.599999951;0.0266666128;1.03575287;0.369600264;-0.000481498699;10;49.6703232;0.533333;0;1.044444;0.993649794;0.993649599
20.273386;1.03574987;0.616208169;-0.000810341818;0.59493916;-0.000782290551;1.03550723;1.04599488;0.610282184;0.0285487891;49.6709277;-0.0162079662;0.0277883028;0.599999968;0.0266666099;1.03574988;0.369725276;-0.000485521155;10;49.6709272;0.533333;0;1.044444;0.993657797;0.993657602
20.274386;1.03574682;0.616411535;-0.000818704825;0.595137213;-0.000790317406;1.03550224;1.0459949;0.610479757;0.0285551431;49.6715387;-0.0164113104;0.0277983133;0.599999985;0.0266666067;1.03574689;0.369847287;-0.000490546002;10;49.6715382;0.533333;0;1.044444;0.993664799;0.993664607
20.275386;1.03574478;0.616609897;-0.000827067595;0.595329866;-0.000798343639;1.03549725;1.04599492;0.610672548;0.0285614958;49.6721587;-0.016609655;0.0278066562;0.600000003;0.0266666034;1.0357449;0.369966297;-0.000495573345;10;49.6721582;0.533333;0;1.044444;0.993672801;0.993672613
20.276386;1.03574174;0.616804924;-0.000833763387;0.595519877;-0.000804761566;1.03549226;1.04599494;0.610863746;0.0285678475;49.6727847;-0.0168046664;0.027816665;0.600000021;0.0266666005;1.03574192;0.370083305;-0.000499603177;10;49.6727842;0.533333;0;1.044444;0.993680803;0.99368062
20.277386;1.0357387;0.616996616;-0.000840458803;0.595706671;-0.00081117934;1.03548727;1.04599595;0.611049579;0.0285741711;49.6734187;-0.0169963444;0.0278266734;0.60000004;0.026666598;1.03573893;0.370198312;-0.000503635347;10;49.6734181;0.533333;0;1.044444;0.993688806;0.993688627
20.278386;1.03573666;0.61718497;-0.000847153676;0.595889672;-0.000817595891;1.03548328;1.04599597;0.611231214;0.0285805216;49.6740597;-0.0171846889;0.0278350149;0.600000059;0.0266665957;1.03573695;0.370311318;-0.000507669624;10;49.6740591;0.533333;0;1.044444;0.993696809;0.993696634
20.279386;1.03573462;0.61736832;-0.000853847734;0.596067847;-0.000824011806;1.03547829;1.04599599;0.61140966;0.0285868717;49.6747067;-0.017368033;0.0278433562;0.600000078;0.0266665936;1.03573497;0.370421323;-0.00051170577;10;49.6747061;0.533333;0;1.044444;0.993705814;0.993705643
20.280386;1.03573159;0.617546669;-0.000860540681;0.596241769;-0.000830427876;1.0354743;1.045997;0.611584334;0.0285931943;49.6753617;-0.0175463769;0.0278516976;0.600000098;0.0266665918;1.03573198;0.370528327;-0.000515743521;10;49.6753611;0.533333;0;1.044444;0.993713818;0.993713651
20.281386;1.03572956;0.617723347;-0.000865565619;0.596413506;-0.000835233524;1.0354703;1.04599702;0.611754809;0.028599544;49.6760227;-0.0177230537;0.0278600389;0.600000118;0.0266665901;1.03573;0.37063433;-0.000518782546;10;49.6760221;0.533333;0;1.044444;0.993722823;0.993722661
20.282386;1.03572754;0.617895022;-0.000872255736;0.596580415;-0.000841648223;1.0354673;1.04599803;0.611921511;0.0286058661;49.6766907;-0.0178947302;0.0278667135;0.600000138;0.0266665885;1.03572802;0.370737331;-0.000522822513;10;49.6766901;0.533333;0;1.044444;0.993731827;0.993731672
20.283386;1.03572552;0.618061694;-0.000877277554;0.596742495;-0.000846454012;1.0354633;1.04599804;0.612084014;0.0286122152;49.6773647;-0.0180614063;0.0278750547;0.600000159;0.0266665871;1.03572604;0.370837331;-0.000525863161;10;49.677364;0.533333;0;1.044444;0.993740831;0.993740684
20.284386;1.0357235;0.618225029;-0.000882297534;0.596901356;-0.000851260415;1.0354603;1.04599905;0.612242742;0.0286185366;49.6780457;-0.0182247486;0.027881729;0.60000018;0.0266665855;1.03572405;0.370935329;-0.000528904292;10;49.678045;0.533333;0;1.044444;0.993749833;0.993749697
20.285386;1.03572149;0.618385029;-0.000887315412;0.597056996;-0.000856067738;1.0354563;1.04599906;0.612397273;0.0286248851;49.6787317;-0.0183847571;0.027888403;0.600000202;0.0266665834;1.03572207;0.371031324;-0.000531945723;10;49.678731;0.533333;0;1.044444;0.993758834;0.993758711
20.286386;1.03572049;0.618540026;-0.000892330909;0.597207232;-0.000860875408;1.03545329;1.04600007;0.612548029;0.0286312056;49.6794237;-0.0185397649;0.02789341;0.600000225;0.0266665807;1.03572109;0.371124318;-0.000534987242;10;49.679423;0.533333;0;1.044444;0.993767833;0.993767725
20.287386;1.03571848;0.618691688;-0.000895677127;0.597354823;-0.000864076056;1.03545028;1.04600008;0.612696182;0.0286375528;49.6801226;-0.0186914388;0.0279000829;0.600000248;0.026666577;1.0357191;0.371215308;-0.000537028581;10;49.680122;0.533333;0;1.044444;0.99377683;0.993776739
20.288386;1.03571648;0.618840013;-0.000899020571;0.597499197;-0.000867278099;1.03544826;1.04600109;0.612838965;0.0286438714;49.6808256;-0.0188397784;0.0279050882;0.600000273;0.026666572;1.03571711;0.371304295;-0.000539069478;10;49.680825;0.533333;0;1.044444;0.993786826;0.993786753
20.289386;1.03571549;0.618983337;-0.0009040278;0.597638164;-0.000872089902;1.03544525;1.04600209;0.612978562;0.0286501886;49.6815346;-0.0189831172;0.027911759;0.600000299;0.0266665652;1.03571612;0.371390278;-0.000542109693;10;49.681534;0.533333;0;1.044444;0.993796822;0.993796767
20.290386;1.03571449;0.619123326;-0.000907365399;0.597773915;-0.000875293954;1.03544323;1.04600309;0.613113376;0.0286565042;49.6822496;-0.0191231218;0.0279167619;0.600000326;0.0266665564;1.03571513;0.371474258;-0.000544148979;10;49.682249;0.533333;0;1.044444;0.993805818;0.99380578
20.291386;1.03571249;0.619259979;-0.000910699945;0.597907023;-0.000878500351;1.0354412;1.04600408;0.613245003;0.028662818;49.6829686;-0.0192597922;0.0279217636;0.600000355;0.0266665454;1.03571314;0.371556235;-0.000546187097;10;49.682968;0.533333;0;1.044444;0.993815815;0.993815792
20.292386;1.0357115;0.61939163;-0.00091236463;0.598034727;-0.000880098231;1.03543918;1.04600408;0.613374031;0.0286691579;49.6836936;-0.0193914617;0.0279250975;0.600000387;0.0266665322;1.03571215;0.37163521;-0.000547223841;10;49.683693;0.533333;0;1.044444;0.993825814;0.993825804
20.294386;1.03570951;0.619643258;-0.000917350205;0.598278873;-0.000884907622;1.03543513;1.04600606;0.613618166;0.0286817796;49.6851576;-0.0196431304;0.0279334283;0.600000456;0.0266664995;1.03571016;0.371786151;-0.000550292261;10;49.685157;0.533333;0;1.044444;0.993845816;0.993845826
20.295386;1.03570851;0.619763236;-0.00091900413;0.598395315;-0.000886509873;1.03543411;1.04600705;0.613733863;0.0286880898;49.6858966;-0.0197631298;0.0279367584;0.600000494;0.0266664805;1.03570916;0.371858119;-0.000551323284;10;49.685896;0.533333;0;1.044444;0.993856819;0.993856836
20.296386;1.03570851;0.61987988;-0.000920654455;0.598507961;-0.000888112748;1.03543208;1.04600803;0.613846373;0.0286944003;49.6866396;-0.019879795;0.0279400871;0.600000533;0.0266664603;1.03570916;0.371928086;-0.000552351701;10;49.686639;0.533333;0;1.044444;0.993866824;0.993866846
20.297386;1.03570751;0.619991522;-0.000922301469;0.598616359;-0.000889718035;1.03543106;1.04601002;0.613955111;0.028700684;49.6873876;-0.0199914594;0.0279434146;0.600000573;0.0266664391;1.03570817;0.371995052;-0.000553377249;10;49.687387;0.533333;0;1.044444;0.993876831;0.993876856
20.298386;1.03570651;0.620099828;-0.000923945589;0.598721539;-0.000891324965;1.03543004;1.046011;0.614059659;0.0287069961;49.6881386;-0.0200997899;0.0279450745;0.600000614;0.0266664175;1.03570717;0.372060017;-0.000554399846;10;49.688138;0.533333;0;1.044444;0.993887838;0.993887866
20.299386;1.03570651;0.6202048;-0.00092392061;0.598822924;-0.000891323614;1.03543002;1.04601199;0.61416102;0.0287133094;49.6888946;-0.0202047867;0.0279484001;0.600000655;0.0266663958;1.03570717;0.372122984;-0.000554419573;10;49.688894;0.533333;0;1.044444;0.993898846;0.993898877
20.300386;1.03570551;0.620306437;-0.000925560195;0.59892167;-0.000892934287;1.035429;1.04601298;0.614257603;0.0287180315;49.6896546;-0.0203064501;0.0279500584;0.600000695;0.0266663748;1.03570617;0.372183951;-0.000555436562;10;49.689654;0.533333;0;1.044444;0.993908854;0.993908888
20.301386;1.03570551;0.620403072;-0.000925531087;0.59901501;-0.000892936932;1.03542899;1.04601397;0.614351;0.0287243496;49.6904176;-0.0204031132;0.0279517159;0.600000734;0.0266663551;1.03570618;0.372241921;-0.000555450955;10;49.690417;0.533333;0;1.044444;0.993919862;0.993919901
20.302386;1.03570551;0.620496374;-0.000925499866;0.599105133;-0.000892941546;1.03542798;1.04601596;0.614440625;0.0287306433;49.6911846;-0.020496443;0.0279517064;0.600000771;0.0266663372;1.03570618;0.372297893;-0.000555462999;10;49.691184;0.533333;0;1.044444;0.99393087;0.993930914
20.303386;1.03570552;0.620584674;-0.000925466469;0.599190427;-0.000892947954;1.03542796;1.04601695;0.614527653;0.0287369678;49.6919546;-0.020584773;0.027953363;0.600000806;0.0266663214;1.03570618;0.372350868;-0.000555473129;10;49.691954;0.533333;0;1.044444;0.993941879;0.993941928
20.304386;1.03570552;0.620669641;-0.000925431024;0.599272501;-0.000892955964;1.03542795;1.04601794;0.6146099;0.0287432956;49.6927276;-0.0206697701;0.0279533528;0.60000084;0.0266663081;1.03570619;0.372401846;-0.00055548192;10;49.692727;0.533333;0;1.044444;0.993952887;0.993952942
20.305386;1.03570552;0.620751274;-0.00092372725;0.599351357;-0.000891356169;1.03542894;1.04601993;0.614688375;0.028749599;49.6935046;-0.0207514346;0.0279533421;0.600000871;0.0266662976;1.03570619;0.372450827;-0.000554489953;10;49.693504;0.533333;0;1.044444;0.993963897;0.993963957
20.306386;1.03570553;0.620829573;-0.000923689077;0.59942699;-0.000891366779;1.03542894;1.04602093;0.614762658;0.0287559326;49.6942846;-0.0208297667;0.0279533307;0.6000009;0.0266662902;1.03570619;0.37249781;-0.000554497678;10;49.694284;0.533333;0;1.044444;0.993974907;0.993974971
20.307386;1.03570554;0.620904538;-0.000921983852;0.599499404;-0.000889769223;1.03542993;1.04602292;0.614834761;0.0287622414;49.6950667;-0.0209047666;0.0279533187;0.600000927;0.0266662859;1.0357062;0.372542796;-0.000553505335;10;49.695066;0.533333;0;1.044444;0.993986917;0.993986986
20.308386;1.03570655;0.620974504;-0.00092027893;0.599566409;-0.000888171788;1.03543092;1.04602492;0.614900491;0.0287685526;49.6958517;-0.0209747676;0.0279533059;0.600000953;0.0266662847;1.0357072;0.372584785;-0.000552512932;10;49.695851;0.533333;0;1.044444;0.993997929;0.993998001
