time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.309386;1.03570656;0.621041137;-0.000918575023;0.599630771;-0.000886576232;1.03543192;1.04602592;0.614965215;0.0287748936;49.6966397;-0.0210414363;0.0279516258;0.600000977;0.0266662864;1.03570721;0.372624775;-0.000551520268;10;49.696639;0.533333;0;1.044444;0.99400994;0.994010015
20.310386;1.03570756;0.62110277;-0.000916872833;0.599689724;-0.00088498101;1.03543291;1.04602792;0.615026164;0.0287812091;49.6974297;-0.0211031054;0.0279516119;0.600000998;0.0266662911;1.03570821;0.372661768;-0.000550527065;10;49.697429;0.533333;0;1.044444;0.994020952;0.99402103
20.311386;1.03570757;0.621162739;-0.000913506223;0.599747644;-0.000881778883;1.03543391;1.04602992;0.615082333;0.0287875265;49.6982227;-0.0211631081;0.0279499313;0.600001018;0.0266662987;1.03570822;0.372697762;-0.000548533085;10;49.698222;0.533333;0;1.044444;0.994032963;0.994033043
20.312386;1.03570858;0.621217708;-0.000911808756;0.599800156;-0.000880186803;1.0354349;1.04603093;0.615135903;0.02879228;49.6990168;-0.0212181105;0.0279482511;0.600001035;0.026666309;1.03570922;0.372730758;-0.000547538155;10;49.699016;0.533333;0;1.044444;0.994043975;0.994044056
20.314386;1.0357106;0.621317652;-0.000905087528;0.599895518;-0.000873789981;1.0354389;1.04603494;0.615230715;0.0288049233;49.7006128;-0.0213181123;0.0279432265;0.600001062;0.0266663369;1.03571123;0.372790754;-0.000543544757;10;49.700612;0.533333;0;1.044444;0.994067996;0.994068076
20.315386;1.03571161;0.621362627;-0.000901730051;0.599938371;-0.000870594553;1.0354409;1.04603695;0.615272543;0.028811247;49.7014128;-0.0213631116;0.0279398827;0.60000107;0.0266663536;1.03571224;0.372817754;-0.000541545864;10;49.701412;0.533333;0;1.044444;0.994080005;0.994080083
20.316386;1.03571262;0.621404271;-0.000898374521;0.599978005;-0.000867400995;1.0354429;1.04603896;0.615311184;0.0288175719;49.7022148;-0.0214047768;0.0279365404;0.600001075;0.0266663712;1.03571324;0.372842754;-0.000539545143;10;49.702214;0.533333;0;1.044444;0.994091013;0.994091088
20.317386;1.03571362;0.621440917;-0.000895020952;0.600012811;-0.000864209094;1.03544489;1.04604097;0.61534664;0.0288238974;49.7030178;-0.0214414415;0.0279331997;0.600001076;0.026666389;1.03571425;0.372864755;-0.00053754223;10;49.703017;0.533333;0;1.044444;0.99410302;0.99410309
20.319386;1.03571563;0.621504214;-0.000886653096;0.600072771;-0.000856220193;1.03544989;1.046045;0.6154064;0.02883655;49.7046288;-0.0215047708;0.0279265232;0.600001066;0.026666423;1.03571626;0.372902756;-0.000532528442;10;49.704628;0.533333;0;1.044444;0.994127029;0.994127088
20.320386;1.03571763;0.621530866;-0.00088163865;0.600097344;-0.000851421995;1.03545289;1.04604702;0.615430704;0.0288412837;49.7054358;-0.0215314358;0.0279215208;0.600001055;0.0266664387;1.03571826;0.372918757;-0.000529517356;10;49.705435;0.533333;0;1.044444;0.994139032;0.994139083
20.321386;1.03571863;0.621554184;-0.000876625823;0.600119279;-0.000846625452;1.03545588;1.04604904;0.615451823;0.028847611;49.7062428;-0.021554768;0.0279165202;0.60000104;0.0266664538;1.03571926;0.372932757;-0.000526503788;10;49.706242;0.533333;0;1.044444;0.994151033;0.994151077
20.322386;1.03572063;0.62157417;-0.000871614368;0.600137418;-0.000841828648;1.03545887;1.04605107;0.615469756;0.0288539389;49.7070518;-0.0215747675;0.0279115215;0.60000102;0.0266664684;1.03572126;0.372944757;-0.000523488121;10;49.707051;0.533333;0;1.044444;0.994164032;0.99416407
20.323386;1.03572163;0.621590824;-0.000866604077;0.60015292;-0.000837032907;1.03546187;1.04605309;0.615484504;0.0288602674;49.7078607;-0.0215914346;0.0279065246;0.600000997;0.0266664824;1.03572227;0.372954758;-0.000520470683;10;49.70786;0.533333;0;1.044444;0.99417603;0.994176061
20.324386;1.03572363;0.621604145;-0.000861594791;0.600164627;-0.000832236232;1.03546586;1.04605611;0.615495478;0.0288665692;49.7086707;-0.0216047689;0.0279015294;0.600000971;0.0266664958;1.03572427;0.372962758;-0.000517451771;10;49.70867;0.533333;0;1.044444;0.994188027;0.994188052
20.325386;1.03572563;0.621612466;-0.000854919691;0.600171509;-0.000825829785;1.03546885;1.04605813;0.615503856;0.0288728996;49.7094817;-0.021613104;0.0278948692;0.600000941;0.0266665084;1.03572627;0.372967758;-0.000513431742;10;49.709481;0.533333;0;1.044444;0.994200023;0.994200043
20.326386;1.03572763;0.621619122;-0.000849911977;0.600176785;-0.000821031369;1.03547284;1.04606015;0.615509049;0.0288792311;49.7102917;-0.0216197729;0.0278898772;0.60000091;0.0266665202;1.03572827;0.372971758;-0.000510411018;10;49.710291;0.533333;0;1.044444;0.994213018;0.994213035
20.327386;1.03572963;0.621622445;-0.000843238233;0.600178846;-0.00081462208;1.03547682;1.04606317;0.615508874;0.0288839432;49.7111027;-0.0216231088;0.0278832198;0.600000877;0.0266665309;1.03573027;0.372973758;-0.000506390037;10;49.711102;0.533333;0;1.044444;0.994225012;0.994225027
20.329386;1.03573362;0.621617429;-0.000829892306;0.60017171;-0.000801796575;1.03548479;1.04606721;0.615503334;0.0288966137;49.7127246;-0.0216181153;0.0278699089;0.600000806;0.0266665497;1.03573426;0.37297076;-0.000498348918;10;49.712724;0.533333;0;1.044444;0.99425;0.994250017
20.330386;1.03573561;0.621609091;-0.00082321977;0.600162514;-0.000795379872;1.03548877;1.04607022;0.615493604;0.0289029239;49.7135346;-0.0216097859;0.027863255;0.600000769;0.026666558;1.03573626;0.372965762;-0.000494329385;10;49.713534;0.533333;0;1.044444;0.994261994;0.994262015
20.331386;1.0357386;0.621599089;-0.000816547249;0.600151129;-0.000788959822;1.03549376;1.04607224;0.615482873;0.0289092638;49.7143446;-0.02159979;0.0278549352;0.600000731;0.0266665657;1.03573926;0.372959765;-0.000490310797;10;49.714344;0.533333;0;1.044444;0.994273989;0.994274015
20.332386;1.0357406;0.621585756;-0.000808207919;0.600137108;-0.000780929085;1.03549774;1.04607525;0.615466775;0.0289139851;49.7151546;-0.0215864611;0.0278482828;0.600000693;0.026666573;1.03574126;0.372951769;-0.000485293384;10;49.715154;0.533333;0;1.044444;0.994286983;0.994287018
20.333386;1.03574259;0.62156909;-0.000801535025;0.600119869;-0.000774505605;1.03550273;1.04607826;0.615449087;0.0289203019;49.7159635;-0.0215697992;0.0278399645;0.600000654;0.02666658;1.03574325;0.372941774;-0.000481277483;10;49.715963;0.533333;0;1.044444;0.994298978;0.994299022
20.335386;1.03574858;0.621525765;-0.000784855399;0.60007458;-0.00075843475;1.0355127;1.04608327;0.615403153;0.0289329688;49.7175795;-0.0215264766;0.0278233298;0.600000576;0.0266665935;1.03574924;0.37291579;-0.000471251557;10;49.717579;0.533333;0;1.044444;0.994323971;0.994324038
20.336386;1.03575057;0.621499104;-0.000776515666;0.600047689;-0.000750398563;1.03551769;1.04608628;0.615375914;0.0289392902;49.7183865;-0.0214998163;0.0278133468;0.600000536;0.0266666;1.03575123;0.3728998;-0.000466241856;10;49.718386;0.533333;0;1.044444;0.99433697;0.99433705
20.337386;1.03575357;0.621469112;-0.000768176234;0.600017001;-0.000742360903;1.03552368;1.04608828;0.615346078;0.0289440468;49.7191925;-0.0214698237;0.0278050311;0.600000496;0.0266666062;1.03575422;0.372881812;-0.000461234179;10;49.719192;0.533333;0;1.044444;0.99434897;0.994349065
20.338386;1.03575657;0.621437453;-0.000759837306;0.599984706;-0.000734322659;1.03552867;1.04609128;0.615312469;0.028950369;49.7199964;-0.0214381655;0.0277967157;0.600000455;0.0266666117;1.0357572;0.372862826;-0.000456228183;10;49.719996;0.533333;0;1.044444;0.994361972;0.994362082
20.340386;1.03576258;0.621362472;-0.000741495243;0.599908854;-0.000716636037;1.03553966;1.04609728;0.615237293;0.0289630127;49.7216014;-0.0213631855;0.0277767515;0.60000037;0.0266666188;1.03576317;0.372817856;-0.00044521983;10;49.721601;0.533333;0;1.044444;0.994386983;0.994387124
20.341386;1.03576559;0.621320816;-0.000731492473;0.599866907;-0.000706988002;1.03554565;1.04610027;0.615195725;0.0289677405;49.7224014;-0.0213215301;0.0277667685;0.600000327;0.0266666195;1.03576614;0.372792873;-0.0004392171;10;49.722401;0.533333;0;1.044444;0.994399992;0.994400148
20.342386;1.03576859;0.621275825;-0.000723157498;0.599821741;-0.000698949128;1.03555164;1.04610327;0.615149379;0.0289740609;49.7232004;-0.0212765419;0.027756784;0.600000281;0.0266666181;1.03576912;0.372765889;-0.000434215315;10;49.7232;0.533333;0;1.044444;0.994412003;0.994412174
20.344386;1.03577461;0.62117751;-0.000703157117;0.599723365;-0.000679653384;1.03556463;1.04610826;0.615052502;0.028986728;49.7247924;-0.0211782342;0.0277351426;0.600000188;0.0266666087;1.03577507;0.372706923;-0.000422214936;10;49.724792;0.533333;0;1.044444;0.994437031;0.994437228
20.345386;1.03577862;0.621124185;-0.000693158058;0.599669575;-0.000670004768;1.03557062;1.04611125;0.614998194;0.028991454;49.7255854;-0.0211249151;0.0277234852;0.60000014;0.0266666012;1.03577904;0.372674939;-0.000416216663;10;49.725585;0.533333;0;1.044444;0.994450047;0.994450256
20.346386;1.03578163;0.621069193;-0.00068149293;0.599614755;-0.000658747444;1.0355766;1.04611424;0.614942295;0.0289977731;49.7263773;-0.0210699305;0.0277134925;0.600000093;0.0266665925;1.03578202;0.372641954;-0.000409219915;10;49.726377;0.533333;0;1.044444;0.994462064;0.994462284
20.347386;1.03578565;0.621009202;-0.000671495025;0.599554528;-0.000649098186;1.03558359;1.04611823;0.61488262;0.0290040642;49.7271663;-0.0210099469;0.0277018314;0.600000046;0.0266665832;1.03578599;0.37260597;-0.000403224829;10;49.727166;0.533333;0;1.044444;0.994475081;0.994475311
20.348386;1.03578866;0.620947543;-0.000661497764;0.599493271;-0.000639449025;1.03559058;1.04612122;0.614820349;0.029010383;49.7279523;-0.0209482976;0.0276901689;0.6;0.0266665739;1.03578897;0.372568984;-0.000397231426;10;49.727952;0.533333;0;1.044444;0.994487099;0.994487336
20.349386;1.03579268;0.620884219;-0.000649834687;0.599429826;-0.000628189474;1.03559756;1.04612421;0.614756483;0.0290151085;49.7287374;-0.0208849827;0.0276785056;0.599999956;0.026666565;1.03579294;0.372530999;-0.000390239611;10;49.728737;0.533333;0;1.044444;0.994500115;0.99450036
20.350386;1.0357957;0.620815895;-0.000639839392;0.599362132;-0.000618538676;1.03560454;1.04612719;0.614689431;0.0290214268;49.7295194;-0.0208166686;0.0276651754;0.599999914;0.0266665568;1.03579592;0.372490013;-0.00038424922;10;49.729519;0.533333;0;1.044444;0.994512131;0.99451238
20.351386;1.03579972;0.620747571;-0.000628178845;0.599293858;-0.000607277012;1.03561153;1.04613018;0.61461919;0.0290277446;49.7302984;-0.0207483552;0.0276535119;0.599999874;0.0266665495;1.03579989;0.372449028;-0.000377260078;10;49.730298;0.533333;0;1.044444;0.994525145;0.994525398
20.352386;1.03580374;0.620674249;-0.000616520084;0.599220755;-0.000596013866;1.03561851;1.04613316;0.614547357;0.0290324688;49.7310754;-0.0206750424;0.0276401825;0.599999837;0.0266665432;1.03580387;0.372405043;-0.000370272045;10;49.731075;0.533333;0;1.044444;0.994537159;0.994537412
20.353386;1.03580776;0.62059926;-0.00060486348;0.599146042;-0.000584748932;1.03562549;1.04613715;0.614471749;0.0290387573;49.7318484;-0.020600063;0.0276285204;0.599999803;0.0266665381;1.03580785;0.37236006;-0.00036328499;10;49.731848;0.533333;0;1.044444;0.994550172;0.994550422
20.354386;1.03581178;0.620520938;-0.000593209254;0.599068109;-0.000573481885;1.03563347;1.04614013;0.614395136;0.029045072;49.7326194;-0.02052175;0.0276151925;0.599999773;0.0266665342;1.03581183;0.372313077;-0.000356298703;10;49.732619;0.533333;0;1.044444;0.994562184;0.994562429
20.355386;1.03581581;0.620440951;-0.000581557364;0.598988567;-0.000562212368;1.03564045;1.04614311;0.614315335;0.0290497918;49.7333874;-0.0204417696;0.0276018653;0.599999746;0.0266665318;1.03581581;0.372265096;-0.000349312911;10;49.7333869;0.533333;0;1.044444;0.994575196;0.994575432
20.357386;1.03582385;0.620272644;-0.000556592815;0.598821432;-0.000538055258;1.03565642;1.04615006;0.614147183;0.0290623823;49.7349145;-0.0202734721;0.0275752128;0.599999701;0.0266665319;1.03582378;0.37216414;-0.000334341878;10;49.7349139;0.533333;0;1.044444;0.994599215;0.994599431
20.358386;1.03582788;0.620185994;-0.000543279459;0.598735451;-0.000525167029;1.03566441;1.04615304;0.614059417;0.0290670937;49.7356735;-0.0201868213;0.027560221;0.599999684;0.0266665346;1.03582776;0.372112165;-0.000326356321;10;49.7356729;0.533333;0;1.044444;0.994612224;0.994612427
20.359386;1.0358319;0.620096011;-0.000531633843;0.598646251;-0.000513884298;1.0356724;1.04615701;0.613969472;0.029073367;49.7364285;-0.0200968356;0.0275468969;0.59999967;0.0266665389;1.03583175;0.372058191;-0.000319370657;10;49.7364279;0.533333;0;1.044444;0.994624232;0.994624422
20.360386;1.03583693;0.620002695;-0.000518322374;0.598553255;-0.00050098875;1.03568039;1.04615998;0.613878522;0.0290796643;49.7371805;-0.0200035151;0.0275335736;0.59999966;0.0266665448;1.03583674;0.372002219;-0.000311384945;10;49.7371799;0.533333;0;1.044444;0.994636239;0.994636416
20.361386;1.03584095;0.619907714;-0.000505011478;0.59845923;-0.000488090712;1.03568838;1.04616395;0.6137838;0.0290843368;49.7379286;-0.0199085269;0.0275185845;0.599999654;0.0266665518;1.03584073;0.371945249;-0.000303399279;10;49.7379279;0.533333;0;1.044444;0.994649246;0.994649409
20.362386;1.03584498;0.619811068;-0.000491700824;0.598363594;-0.000475190143;1.03569638;1.04616692;0.613688072;0.0290906266;49.7386736;-0.0198118716;0.0275035962;0.599999652;0.0266665595;1.03584473;0.37188728;-0.000295413781;10;49.7386729;0.533333;0;1.044444;0.994661251;0.994661402
20.363386;1.03585;0.619711088;-0.000478390003;0.598264164;-0.000462287174;1.03570538;1.04617088;0.613588574;0.0290968847;49.7394146;-0.0197118828;0.0274886084;0.599999655;0.026666568;1.03584973;0.371827312;-0.000287428685;10;49.7394139;0.533333;0;1.044444;0.994673256;0.994673393
20.364386;1.03585403;0.619609441;-0.000465078667;0.598163703;-0.000449383311;1.03571339;1.04617385;0.613488071;0.0291015737;49.7401516;-0.0196102274;0.0274736208;0.599999662;0.026666577;1.03585372;0.371766344;-0.000279444317;10;49.7401509;0.533333;0;1.044444;0.994685259;0.994685385
20.365386;1.03585906;0.619506127;-0.00045176662;0.598061055;-0.000436478211;1.0357224;1.04617781;0.613383797;0.029107824;49.7408857;-0.0195069056;0.0274586335;0.599999674;0.0266665866;1.03585873;0.371704376;-0.000271460886;10;49.7408849;0.533333;0;1.044444;0.994697261;0.994697375
20.366386;1.03586308;0.619399479;-0.000438453769;0.597955768;-0.000423573158;1.03573141;1.04618078;0.613280111;0.0291140985;49.7416147;-0.0194002508;0.0274436461;0.59999969;0.0266665967;1.03586273;0.371640407;-0.000263478355;10;49.7416139;0.533333;0;1.044444;0.994709261;0.994709365
20.367386;1.03586811;0.619291163;-0.000425140008;0.597848295;-0.000410667696;1.03574042;1.04618474;0.613172653;0.0291187483;49.7423407;-0.0192919297;0.0274286584;0.59999971;0.0266666072;1.03586773;0.371575438;-0.000255496524;10;49.7423399;0.533333;0;1.044444;0.99472126;0.994721355
20.368386;1.03587313;0.61918118;-0.000410158483;0.597739213;-0.000396153692;1.03574844;1.04618771;0.613062597;0.0291250159;49.7430617;-0.0191819423;0.0274136698;0.599999734;0.026666618;1.03587274;0.371509467;-0.000246515135;10;49.7430609;0.533333;0;1.044444;0.994733259;0.994733345
20.369386;1.03587716;0.619069529;-0.000396842335;0.597629101;-0.000383249825;1.03575746;1.04619168;0.612951955;0.0291312527;49.7437787;-0.0190702885;0.0273970135;0.599999762;0.026666629;1.03587675;0.371442494;-0.000238533838;10;49.7437779;0.533333;0;1.044444;0.994745257;0.994745334
20.370386;1.03588218;0.618954544;-0.000381858186;0.597515195;-0.000368737779;1.03576748;1.04619565;0.61283813;0.0291358944;49.7444918;-0.0189553017;0.0273820224;0.599999793;0.0266666401;1.03588175;0.371373519;-0.000229552121;10;49.7444909;0.533333;0;1.044444;0.994757254;0.994757323
20.371386;1.03588721;0.618837891;-0.000366872864;0.597399681;-0.000354227052;1.0357765;1.04619862;0.612721703;0.0291421553;49.7452008;-0.0188386485;0.0273653631;0.599999827;0.0266666512;1.03588676;0.371303541;-0.000220569351;10;49.7451999;0.533333;0;1.044444;0.994769252;0.994769313
20.372386;1.03589223;0.618719571;-0.000353553334;0.59728256;-0.000341326588;1.03578553;1.04620259;0.612604693;0.0291467943;49.7459048;-0.0187203289;0.0273487023;0.599999864;0.0266666623;1.03589177;0.371232561;-0.000212584933;10;49.7459039;0.533333;0;1.044444;0.99478125;0.994781303
20.373386;1.03589725;0.618599584;-0.000338566571;0.597163831;-0.000326818476;1.03579455;1.04620657;0.61248609;0.029153026;49.7466048;-0.0186003425;0.0273337068;0.599999904;0.0266666732;1.03589678;0.371160579;-0.000203598483;10;49.7466039;0.533333;0;1.044444;0.994793249;0.994793292
20.374386;1.03590227;0.618476262;-0.000323579457;0.597041885;-0.000312311547;1.03580457;1.04620955;0.612364886;0.0291592857;49.7472998;-0.0184770222;0.0273170436;0.599999945;0.0266666839;1.03590179;0.371086593;-0.000194609862;10;49.7472989;0.533333;0;1.044444;0.994804249;0.994804282
20.375386;1.03590729;0.618352939;-0.000308592088;0.596919941;-0.000297805706;1.0358136;1.04621353;0.612241504;0.0291639249;49.7479908;-0.0183537009;0.0273003793;0.599999987;0.026666694;1.03590679;0.371012606;-0.000185619099;10;49.7479899;0.533333;0;1.044444;0.994816249;0.994816272
20.377386;1.03591733;0.618097958;-0.000278616719;0.596668013;-0.000268797084;1.03583265;1.0462215;0.611989959;0.0291747979;49.7493568;-0.0180987197;0.0272653822;0.600000075;0.0266667115;1.03591681;0.370859625;-0.000167631624;10;49.7493559;0.533333;0;1.044444;0.994839251;0.994839252
20.378386;1.03592235;0.617969634;-0.000261962176;0.596541248;-0.000252685323;1.03584267;1.04622549;0.611861795;0.0291810319;49.7500338;-0.0179703924;0.0272487165;0.600000119;0.0266667184;1.03592181;0.370782633;-0.000157635339;10;49.7500329;0.533333;0;1.044444;0.994850251;0.994850243
20.379386;1.03592737;0.617837976;-0.000246974281;0.596411268;-0.000238183322;1.0358527;1.04622848;0.611732623;0.0291872942;49.7507048;-0.0178387291;0.0272320512;0.600000164;0.0266667239;1.03592681;0.370703639;-0.00014863782;10;49.7507039;0.533333;0;1.044444;0.994862251;0.994862233
20.380386;1.03593238;0.617704652;-0.000231986325;0.596279681;-0.000223682233;1.03586273;1.04623247;0.611601271;0.0291919362;49.7513718;-0.0177053969;0.0272153864;0.600000209;0.026666728;1.03593182;0.370623645;-0.000139639443;10;49.751371;0.533333;0;1.044444;0.994873252;0.994873222
20.381386;1.0359374;0.617569661;-0.000215331408;0.596146489;-0.000207573324;1.03587275;1.04623647;0.611466732;0.0291981717;49.7520328;-0.0175703957;0.0271970562;0.600000252;0.0266667307;1.03593682;0.37054265;-0.000129640491;10;49.752032;0.533333;0;1.044444;0.994885253;0.994885211
20.382386;1.03594342;0.617433004;-0.000200342502;0.596011115;-0.000193074267;1.03588278;1.04624046;0.61133219;0.0292028145;49.7526888;-0.0174337258;0.0271803944;0.600000295;0.0266667322;1.03594282;0.370460655;-0.000120641144;10;49.752688;0.533333;0;1.044444;0.994896254;0.994896198
20.383386;1.03594844;0.617296348;-0.000183685855;0.595876321;-0.000176967866;1.03589281;1.04624446;0.611196052;0.0292090507;49.7533398;-0.0172970541;0.0271620683;0.600000337;0.0266667325;1.03594782;0.370378659;-0.000110641459;10;49.753339;0.533333;0;1.044444;0.994907256;0.994907186
20.384386;1.03595346;0.617156358;-0.000168694387;0.595738313;-0.000162471631;1.03590284;1.04624846;0.611058316;0.0292136941;49.7539858;-0.0171570475;0.0271437448;0.600000376;0.0266667316;1.03595282;0.370294662;-0.000101641316;10;49.753985;0.533333;0;1.044444;0.994918259;0.994918172
20.385386;1.03595948;0.617014702;-0.000152034423;0.595598123;-0.00014636772;1.03591287;1.04625246;0.610918986;0.0292199307;49.7546268;-0.0170153729;0.0271270914;0.600000414;0.0266667292;1.03595882;0.370209665;-9.16403642e-05;10;49.754626;0.533333;0;1.044444;0.994929264;0.994929158
20.386386;1.0359645;0.616873046;-0.000135372384;0.595458512;-0.000130265171;1.0359229;1.04625646;0.610778061;0.0292261675;49.7552628;-0.0168736971;0.0271087746;0.600000449;0.0266667255;1.03596382;0.370124668;-8.16380685e-05;10;49.755262;0.533333;0;1.044444;0.994940269;0.994940144
20.387386;1.03596953;0.616729725;-0.000120374767;0.595317295;-0.000115772532;1.03593393;1.04625946;0.610636121;0.0292308394;49.7558928;-0.0167303537;0.0270904616;0.60000048;0.0266667203;1.03596881;0.370038669;-7.26338998e-05;10;49.755892;0.533333;0;1.044444;0.994951275;0.99495113
20.388386;1.03597555;0.616584738;-0.000103708133;0.595173899;-9.96720182e-05;1.03594396;1.04626346;0.610492004;0.0292370764;49.7565168;-0.016585343;0.0270721522;0.600000508;0.0266667138;1.03597481;0.369951669;-6.26275398e-05;10;49.756516;0.533333;0;1.044444;0.994962281;0.994962115
20.389386;1.03598057;0.616438085;-8.70391449e-05;0.595029469;-8.35725501e-05;1.035954;1.04626746;0.610347884;0.0292417204;49.7571358;-0.0164386653;0.0270538459;0.600000531;0.0266667062;1.03597982;0.369863669;-5.26189158e-05;10;49.757135;0.533333;0;1.044444;0.994973289;0.994973101
20.390386;1.03598659;0.616289766;-7.03679354e-05;0.59488286;-6.74738487e-05;1.03596503;1.04627147;0.610202168;0.0292479575;49.7577497;-0.016290321;0.0270355426;0.600000549;0.0266666977;1.03598582;0.369774668;-4.26080448e-05;10;49.757749;0.533333;0;1.044444;0.994984298;0.994984087
20.391386;1.03599162;0.616139783;-5.36947907e-05;0.594735219;-5.1376016e-05;1.03597506;1.04627547;0.610053265;0.0292526016;49.7583577;-0.0161403104;0.0270172415;0.600000561;0.0266666888;1.03599082;0.369684667;-3.2594896e-05;10;49.758357;0.533333;0;1.044444;0.994994308;0.994994073
20.393386;1.03600366;0.615838151;-2.03446791e-05;0.594437183;-1.91829716e-05;1.03599712;1.04628349;0.609755454;0.0292634838;49.7595567;-0.0158386236;0.0269806433;0.600000569;0.0266666714;1.03600283;0.369503661;-1.25614568e-05;10;49.759556;0.533333;0;1.044444;0.995015332;0.995015045
20.395386;1.03601471;0.615529859;1.30062559e-05;0.594133289;1.30057611e-05;1.03601818;1.04629151;0.609451264;0.0292743679;49.7607336;-0.0155302718;0.0269440468;0.600000555;0.026666657;1.03601384;0.369318655;7.48196418e-06;10;49.760733;0.533333;0;1.044444;0.995036359;0.995036018
20.396386;1.03601973;0.615374883;3.13473031e-05;0.593980823;3.07071888e-05;1.0360292;1.04629552;0.609299168;0.0292806071;49.7613126;-0.0153752629;0.0269240814;0.60000054;0.0266666519;1.03601885;0.369225651;1.85073198e-05;10;49.761312;0.533333;0;1.044444;0.995046372;0.995046005
20.397386;1.03602576;0.615219908;4.80204744e-05;0.593827784;4.67986823e-05;1.03604023;1.04629953;0.609143884;0.0292852539;49.7618865;-0.0152202542;0.0269057818;0.600000522;0.0266666484;1.03602485;0.369132647;2.85347719e-05;10;49.761886;0.533333;0;1.044444;0.995057386;0.995056991
20.398386;1.03603178;0.615061603;6.46921501e-05;0.593671527;6.28888789e-05;1.03605025;1.04630354;0.608988601;0.0292914942;49.7624535;-0.0150619122;0.0268874808;0.6000005;0.0266666468;1.03603086;0.369037643;3.85639462e-05;10;49.762453;0.533333;0;1.044444;0.995067398;0.995066977
20.399386;1.0360378;0.6149033;8.3028772e-05;0.593515269;8.05863229e-05;1.03606128;1.04630756;0.608831725;0.0292977351;49.7630155;-0.0149035697;0.0268675111;0.600000474;0.0266666466;1.03603686;0.368942638;4.95943841e-05;10;49.763015;0.533333;0;1.044444;0.995077408;0.995076965
20.400386;1.03604282;0.614743334;9.969688e-05;0.593357976;9.66735132e-05;1.0360723;1.04631157;0.60867485;0.029302384;49.7635714;-0.0147435601;0.0268492055;0.600000447;0.0266666477;1.03604186;0.368846633;5.9625552e-05;10;49.7635711;0.533333;0;1.044444;0.995087416;0.995086953
20.401386;1.03604883;0.61458337;0.000116363107;0.593200109;0.000112758783;1.03608332;1.04631559;0.608516383;0.0293086269;49.7641214;-0.0145835497;0.0268292303;0.600000417;0.0266666501;1.03604786;0.368750626;6.96569433e-05;10;49.7641211;0.533333;0;1.044444;0.995097421;0.995096943
20.402386;1.03605485;0.614421742;0.000134694205;0.593040633;0.00013045077;1.03609434;1.04632061;0.608357335;0.02931325;49.7646654;-0.014421872;0.0268109187;0.600000387;0.0266666536;1.03605385;0.368653618;8.06881669e-05;10;49.7646651;0.533333;0;1.044444;0.995106423;0.995105935
20.403386;1.03606086;0.614260116;0.000151357093;0.592881158;0.000146532176;1.03610536;1.04632463;0.608197277;0.0293194954;49.7652034;-0.0142601937;0.026790937;0.600000356;0.0266666585;1.03605985;0.36855661;9.07189305e-05;10;49.7652031;0.533333;0;1.044444;0.995116422;0.995115929
20.404386;1.03606588;0.614096825;0.000169685521;0.592720646;0.000164220708;1.03611638;1.04632864;0.608035627;0.0293241496;49.7657344;-0.0140968483;0.0267726185;0.600000324;0.0266666648;1.03606485;0.368458601;0.000101749028;10;49.7657341;0.533333;0;1.044444;0.995126418;0.995125925
20.405386;1.03607188;0.613933534;0.000186346699;0.592559563;0.000180299114;1.03612839;1.04633266;0.607873978;0.0293303983;49.7662603;-0.0139335025;0.0267526298;0.600000293;0.0266666725;1.03607084;0.368360592;0.00011177838;10;49.7662601;0.533333;0;1.044444;0.99513541;0.995134923
20.406386;1.03607789;0.613768578;0.000204674548;0.592396872;0.000197985235;1.0361394;1.04633668;0.607712331;0.0293350558;49.7667793;-0.0137684901;0.0267343041;0.600000263;0.0266666817;1.03607684;0.368261583;0.000122807034;10;49.7667792;0.533333;0;1.044444;0.995145399;0.995144923
20.409386;1.0360959;0.613270381;0.000257997117;0.59190559;0.000249432801;1.03617243;1.04634871;0.607221022;0.0293522228;49.7683003;-0.0132701217;0.0266759736;0.600000178;0.0266667157;1.03609482;0.367962557;0.000154890078;10;49.7683002;0.533333;0;1.044444;0.995173344;0.995172939
20.410386;1.03610189;0.613103758;0.000276330443;0.591741299;0.000267118184;1.03618343;1.04635272;0.6070546;0.0293568851;49.7687953;-0.0131034453;0.0266559688;0.600000152;0.0266667284;1.03610081;0.367862549;0.000165917013;10;49.7687952;0.533333;0;1.044444;0.99518232;0.995181949
20.411386;1.03610689;0.612935467;0.000292999454;0.591575974;0.000283195293;1.03619544;1.04635673;0.606889774;0.0293631405;49.7692832;-0.0129351041;0.0266359618;0.600000126;0.0266667411;1.03610581;0.367761542;0.000175943341;10;49.7692832;0.533333;0;1.044444;0.995191294;0.995190963
20.414386;1.03612486;0.612428909;0.000348019598;0.591076699;0.000336250968;1.03622844;1.04636874;0.606388935;0.0293787177;49.7707102;-0.0124284293;0.0265776004;0.600000052;0.0266667775;1.03612378;0.367457525;0.000209016045;10;49.7707103;0.533333;0;1.044444;0.99521821;0.995218017
20.415386;1.03613085;0.612258939;0.000364696403;0.590909209;0.000352327291;1.03624045;1.04637375;0.60622035;0.0293849413;49.7711732;-0.0122584326;0.0265592566;0.600000027;0.0266667891;1.03612977;0.36735552;0.000219037281;10;49.7711733;0.533333;0;1.044444;0.995226181;0.995226038
20.419386;1.03615478;0.611574025;0.000438082647;0.590234455;0.000423066553;1.03628546;1.04638974;0.605546751;0.0294067488;49.7729601;-0.0115734712;0.0264808797;0.599999929;0.0266668363;1.03615372;0.366944502;0.000263101938;10;49.7729602;0.533333;0;1.044444;0.995260072;0.995260123
20.420386;1.03616076;0.611402373;0.000454764702;0.590065372;0.000439143064;1.03629746;1.04639374;0.60537716;0.0294114025;49.7733911;-0.0114018184;0.0264608685;0.599999907;0.0266668477;1.03615971;0.366841495;0.000273112615;10;49.7733912;0.533333;0;1.044444;0.995269049;0.995269142
20.421386;1.03616674;0.611230717;0.000473113803;0.589896293;0.000456828026;1.03630846;1.04639773;0.605207571;0.029417649;49.7738151;-0.0112301659;0.0264408574;0.599999886;0.0266668587;1.03616571;0.366738486;0.000284120883;10;49.7738152;0.533333;0;1.044444;0.995277028;0.995277159
20.422386;1.03617271;0.611057392;0.000491463055;0.589725608;0.000474512757;1.03631947;1.04640173;0.605036392;0.029422303;49.7742331;-0.0110568466;0.0264208464;0.599999867;0.0266668693;1.0361717;0.366634476;0.000295126691;10;49.7742332;0.533333;0;1.044444;0.995285011;0.995285175
20.423386;1.03617869;0.610885731;0.000509812289;0.589556535;0.000492197011;1.03633147;1.04640572;0.604866808;0.0294269576;49.774645;-0.0108851933;0.0264025022;0.59999985;0.0266668795;1.0361777;0.366531463;0.000306130134;10;49.7746452;0.533333;0;1.044444;0.995292997;0.99529319
20.424386;1.03618467;0.610712401;0.00052816134;0.589385856;0.000509880469;1.03634247;1.04640971;0.604695633;0.0294332057;49.775049;-0.0107118722;0.0263824914;0.599999835;0.0266668891;1.0361837;0.366427448;0.000317131383;10;49.7750492;0.533333;0;1.044444;0.995300986;0.995301203
20.426386;1.03619663;0.610365731;0.000564857679;0.589044508;0.000545243607;1.03636547;1.04641769;0.60435488;0.0294441115;49.77584;-0.0103652248;0.0263441366;0.59999981;0.0266669064;1.0361957;0.366219414;0.000339127829;10;49.7758401;0.533333;0;1.044444;0.995315974;0.995316224
20.427386;1.03620161;0.610192392;0.000583204229;0.588874406;0.000562923268;1.03637647;1.04642168;0.60418371;0.0294487697;49.776225;-0.0101918978;0.0263241261;0.599999801;0.0266669142;1.03620071;0.366115395;0.000350123222;10;49.7762251;0.533333;0;1.044444;0.995323974;0.995324233
20.428386;1.03620759;0.610019049;0.000599882664;0.588703735;0.000578992147;1.03638846;1.04642667;0.604011963;0.029454994;49.776604;-0.0100185681;0.0263041158;0.599999793;0.0266669214;1.03620671;0.366011376;0.000360116927;10;49.7766041;0.533333;0;1.044444;0.995330976;0.995331242
20.429386;1.03621358;0.609845703;0.000618226165;0.588533067;0.00059666769;1.03639946;1.04643066;0.603842389;0.0294596552;49.7769769;-0.00984523592;0.0262857722;0.599999787;0.0266669279;1.03621272;0.365907357;0.000371109181;10;49.7769771;0.533333;0;1.044444;0.995338981;0.995339249
20.432386;1.03623154;0.609325646;0.000673246735;0.588021067;0.00064968578;1.03643343;1.04644262;0.603328901;0.0294768352;49.7780549;-0.00932522453;0.0262274058;0.599999776;0.0266669411;1.03623075;0.3655953;0.000404079553;10;49.7780551;0.533333;0;1.044444;0.99536001;0.995360264
20.434386;1.03624353;0.608978929;0.000709918539;0.587679736;0.000685026813;1.03645641;1.0464506;0.602988182;0.0294877671;49.7787409;-0.00897854071;0.0261873796;0.599999775;0.0266669426;1.03624277;0.365387264;0.000426055931;10;49.7787411;0.533333;0;1.044444;0.995374037;0.995374269
20.435386;1.03624952;0.608807235;0.00072658507;0.58751068;0.000701088518;1.03646739;1.04645459;0.602817031;0.0294924398;49.7790749;-0.0088068634;0.0261690311;0.599999776;0.0266669406;1.03624879;0.365284246;0.00043604322;10;49.779075;0.533333;0;1.044444;0.995381052;0.99538127
20.436386;1.03625551;0.608633873;0.000744916504;0.587340016;0.000718758646;1.03647837;1.04645859;0.602647476;0.0294987074;49.7794019;-0.00863351814;0.0261490143;0.599999779;0.0266669367;1.0362548;0.365180228;0.000447030096;10;49.779402;0.533333;0;1.044444;0.995388067;0.995388271
20.437386;1.0362615;0.608462178;0.00076324632;0.587170961;0.000736429078;1.03649036;1.04646258;0.602477926;0.0295033845;49.7797219;-0.00846183829;0.0261306625;0.599999783;0.026666931;1.03626081;0.36507721;0.000458016747;10;49.779722;0.533333;0;1.044444;0.995394082;0.995394272
20.438386;1.03626649;0.608288815;0.000781574797;0.587000864;0.000754100851;1.03650134;1.04646658;0.602308379;0.0295096565;49.7800369;-0.00828849053;0.0261106422;0.599999788;0.0266669235;1.03626582;0.364973193;0.000469003303;10;49.780037;0.533333;0;1.044444;0.995401095;0.995401272
20.439386;1.03627248;0.608117119;0.000799902301;0.586831809;0.000771772867;1.03651231;1.04647058;0.602138836;0.0295143379;49.7803439;-0.00811680836;0.0260922869;0.599999796;0.0266669146;1.03627183;0.364870176;0.00047998984;10;49.780344;0.533333;0;1.044444;0.995407107;0.995407273
20.440386;1.03627847;0.607945421;0.000816562558;0.586662754;0.000787837852;1.03652329;1.04647458;0.601969296;0.0295206138;49.7806449;-0.00794512537;0.0260722633;0.599999805;0.0266669046;1.03627784;0.364767159;0.000489976448;10;49.780645;0.533333;0;1.044444;0.995414117;0.995414273
20.441386;1.03628446;0.607773725;0.000834889237;0.586493701;0.000805512773;1.03653527;1.04647858;0.601799762;0.0295252988;49.7809399;-0.00777344193;0.026053905;0.599999816;0.0266668938;1.03628385;0.364664143;0.000500963241;10;49.78094;0.533333;0;1.044444;0.995420125;0.995420274
20.442386;1.03629046;0.607602029;0.000853215972;0.586324647;0.000823189574;1.03654625;1.04648258;0.601631823;0.0295315782;49.7812279;-0.00760175855;0.026033879;0.599999829;0.0266668826;1.03628986;0.364561128;0.000511950315;10;49.781228;0.533333;0;1.044444;0.995426132;0.995426274
20.443386;1.03629645;0.607432001;0.000871543137;0.586157202;0.000840868467;1.03655722;1.04648659;0.601463889;0.0295362666;49.7815099;-0.00743174235;0.0260155189;0.599999843;0.0266668715;1.03629587;0.364459114;0.000522937751;10;49.78151;0.533333;0;1.044444;0.995432136;0.995432275
20.444386;1.03630144;0.607261974;0.00088820454;0.585990323;0.000856942164;1.0365682;1.04649059;0.601295959;0.0295409565;49.7817859;-0.00726172714;0.0259971581;0.599999858;0.0266668609;1.03630087;0.3643571;0.000532925647;10;49.781786;0.533333;0;1.044444;0.995438139;0.995438275
20.445386;1.03630744;0.607091949;0.000906533951;0.58582288;0.000874625805;1.03657917;1.0464946;0.601128034;0.0295472403;49.7820549;-0.00709171327;0.0259771302;0.599999873;0.0266668511;1.03630688;0.364255085;0.000543914108;10;49.782055;0.533333;0;1.044444;0.99544414;0.995444275
20.446386;1.03631343;0.606921925;0.000924864955;0.585655437;0.000892312148;1.03659015;1.0464986;0.600960111;0.0295519328;49.7823179;-0.00692170099;0.0259587689;0.599999889;0.0266668423;1.03631289;0.36415307;0.000554903175;10;49.782318;0.533333;0;1.044444;0.995450141;0.995450275
20.448386;1.03632543;0.606585213;0.000959865301;0.585323771;0.000926085704;1.0366131;1.04650661;0.600627464;0.0295629146;49.7828239;-0.00658501499;0.0259220469;0.599999919;0.0266668282;1.03632491;0.363951037;0.000575882605;10;49.782824;0.533333;0;1.044444;0.995461144;0.995461275
20.449386;1.03633043;0.60641686;0.000978201277;0.585158503;0.000943782573;1.03662408;1.04650962;0.600463312;0.029569232;49.7830679;-0.00641667448;0.0259036867;0.599999934;0.0266668226;1.03632992;0.363850018;0.000586872431;10;49.783068;0.533333;0;1.044444;0.995467145;0.995467276
20.450386;1.03633643;0.606248506;0.000994872222;0.584992671;0.000959873846;1.03663505;1.04651362;0.60029859;0.0295739297;49.7833049;-0.00624833529;0.0258836607;0.599999948;0.0266668176;1.03633593;0.363748997;0.000596861973;10;49.783305;0.533333;0;1.044444;0.995472146;0.995472277
20.451386;1.03634244;0.606081821;0.00101321155;0.584828446;0.00097757676;1.03664603;1.04651763;0.60013387;0.0295802214;49.7835369;-0.00608166383;0.0258653023;0.599999961;0.0266668129;1.03634193;0.363648976;0.000607851045;10;49.7835369;0.533333;0;1.044444;0.995477147;0.995477278
20.452386;1.03634745;0.605916803;0.00102988608;0.584666394;0.000993675538;1.03665602;1.04652163;0.599970746;0.0295849218;49.7837619;-0.00591665986;0.0258469448;0.599999974;0.0266668082;1.03634694;0.363549952;0.000617839515;10;49.7837619;0.533333;0;1.044444;0.995482149;0.99548228
20.453386;1.03635346;0.605750118;0.00104822919;0.58450217;0.00101138437;1.036667;1.04652564;0.599806031;0.0295912157;49.7839799;-0.00574998993;0.0258285884;0.599999986;0.0266668031;1.03635295;0.363449928;0.00062882727;10;49.7839799;0.533333;0;1.044444;0.99548815;0.995488283
20.454386;1.03635947;0.605585101;0.00106490737;0.584339554;0.00102748737;1.03667798;1.04652965;0.599644504;0.0295959177;49.784193;-0.00558498726;0.0258102336;0.599999997;0.0266667974;1.03635895;0.363350904;0.000638814237;10;49.7841929;0.533333;0;1.044444;0.995493151;0.995493286
20.456386;1.0363705;0.605258403;0.00109993393;0.584018101;0.00106130738;1.03669996;1.04653766;0.599321453;0.0296069141;49.7846;-0.00525831659;0.0257751962;0.600000014;0.0266667836;1.03636995;0.363154854;0.000659786218;10;49.7845999;0.533333;0;1.044444;0.995502153;0.995502293
20.457386;1.03637551;0.605095056;0.00111661461;0.583857657;0.00107741485;1.03671095;1.04654066;0.599160503;0.029613236;49.784794;-0.00509498178;0.0257568472;0.60000002;0.0266667758;1.03637495;0.363056829;0.000669771813;10;49.7847939;0.533333;0;1.044444;0.995507153;0.995507296
20.458386;1.03638152;0.604933377;0.00113496181;0.583698258;0.00109512916;1.03672094;1.04654467;0.599000574;0.0296179362;49.784982;-0.00493331392;0.0257384999;0.600000025;0.0266667681;1.03638095;0.362959805;0.000680757662;10;49.7849819;0.533333;0;1.044444;0.995512153;0.995512299
20.459386;1.03638753;0.604771699;0.00115164186;0.583538859;0.00111123438;1.03673193;1.04654867;0.598842238;0.0296242281;49.785164;-0.00477164634;0.0257201544;0.600000028;0.0266667608;1.03638695;0.362862782;0.000690744194;10;49.7851639;0.533333;0;1.044444;0.995516153;0.995516301
20.460386;1.03639253;0.604610023;0.00116832127;0.583380025;0.00112733929;1.03674293;1.04655268;0.598683902;0.0296289266;49.78534;-0.00460997905;0.0257018106;0.600000029;0.0266667542;1.03639195;0.362765761;0.000700731831;10;49.7853399;0.533333;0;1.044444;0.995521152;0.995521303
20.461386;1.03639854;0.604451684;0.00118666668;0.583223845;0.00114504957;1.03675292;1.04655669;0.598525567;0.0296336241;49.785509;-0.00445164543;0.0256851349;0.600000029;0.0266667487;1.03639795;0.362670741;0.00071172096;10;49.7855089;0.533333;0;1.044444;0.995525152;0.995525303
20.462386;1.03640354;0.60429168;0.00120334477;0.583066621;0.00116115095;1.03676392;1.0465597;0.598369396;0.0296399417;49.785673;-0.00429164547;0.0256667945;0.600000027;0.0266667444;1.03640295;0.362574724;0.000721711966;10;49.7856729;0.533333;0;1.044444;0.995529151;0.995529301
20.463386;1.03640854;0.604133344;0.00122002233;0.582911008;0.00117725034;1.03677391;1.04656372;0.598214244;0.0296446374;49.785831;-0.00413331244;0.0256501225;0.600000025;0.0266667416;1.03640795;0.362479708;0.000731705212;10;49.7858309;0.533333;0;1.044444;0.995533151;0.995533299
20.464386;1.03641453;0.603976678;0.00123669947;0.582756443;0.00119334657;1.03678491;1.04656773;0.598059093;0.0296509244;49.785984;-0.00397664616;0.0256317858;0.600000022;0.0266667406;1.03641395;0.362385695;0.00074170092;10;49.7859839;0.533333;0;1.044444;0.995537151;0.995537295
20.465386;1.03641952;0.603820013;0.0012533763;0.582602443;0.001209442;1.0367949;1.04657175;0.597905534;0.0296556175;49.78613;-0.00381997976;0.0256151176;0.600000018;0.0266667417;1.03641895;0.362291684;0.000751699116;10;49.7861299;0.533333;0;1.044444;0.995541152;0.99554129
20.466386;1.03642551;0.603665017;0.00127005282;0.582449493;0.00122553443;1.0368059;1.04657477;0.597752546;0.0296619297;49.78627;-0.00366497981;0.0255967844;0.600000013;0.026666745;1.03642496;0.362198675;0.000761699721;10;49.7862699;0.533333;0;1.044444;0.995545154;0.995545284
20.467386;1.0364305;0.603510022;0.00128672886;0.582297108;0.00124162612;1.03681589;1.04657879;0.597600579;0.0296666192;49.786405;-0.00350997967;0.0255801193;0.600000007;0.0266667509;1.03642996;0.362105669;0.00077170269;10;49.7864049;0.533333;0;1.044444;0.995549157;0.995549278
20.468386;1.03643549;0.603356694;0.00130340404;0.582146334;0.00125771571;1.03682589;1.04658282;0.597448614;0.0296728991;49.786533;-0.00335664606;0.0255634557;0.6;0.0266667595;1.03643497;0.362013665;0.000781708045;10;49.7865329;0.533333;0;1.044444;0.99555316;0.99555327
20.469386;1.03644147;0.603205034;0.00132007785;0.58199661;0.00127380175;1.03683688;1.04658584;0.597298812;0.0296776122;49.786656;-0.00320497892;0.025545127;0.599999993;0.0266667709;1.03644097;0.361922663;0.000791715811;10;49.7866559;0.533333;0;1.044444;0.995556164;0.995556261
20.470386;1.03644646;0.603053374;0.00133674967;0.581847449;0.00128988665;1.03684688;1.04658987;0.597148441;0.0296838864;49.786774;-0.00305331141;0.0255284663;0.599999984;0.0266667852;1.03644597;0.361831662;0.000801726002;10;49.7867739;0.533333;0;1.044444;0.995560169;0.995560252
20.471386;1.03645144;0.602901716;0.00135341895;0.58169829;0.00130596934;1.03685688;1.0465939;0.596999665;0.0296885646;49.786886;-0.00290164336;0.025511807;0.599999976;0.026666802;1.03645098;0.361740663;0.000811738606;10;49.7868859;0.533333;0;1.044444;0.995563175;0.995563242
20.472386;1.03645643;0.60275339;0.00136841874;0.581552349;0.00132044211;1.03686688;1.04659692;0.596853053;0.0296948599;49.786992;-0.00275330793;0.0254951485;0.599999967;0.0266668212;1.03645598;0.361651667;0.00082075356;10;49.786992;0.533333;0;1.044444;0.995566181;0.995566232
20.473386;1.03646242;0.602605067;0.00138508244;0.581405849;0.00133652012;1.03687688;1.04660095;0.596707465;0.0296995301;49.787092;-0.00260497175;0.0254784908;0.599999959;0.0266668422;1.03646198;0.361562672;0.00083077075;10;49.787092;0.533333;0;1.044444;0.995569189;0.995569223
20.474386;1.0364674;0.602456743;0.00140174369;0.581259911;0.00135259822;1.03688688;1.04660498;0.596561879;0.029705789;49.787187;-0.00245663474;0.0254618337;0.599999952;0.0266668647;1.03646698;0.361473679;0.000840790093;10;49.787187;0.533333;0;1.044444;0.995573196;0.995573214
20.475386;1.03647238;0.602310086;0.00141840294;0.581115583;0.00136867545;1.03689688;1.046608;0.596416864;0.02971048;49.787276;-0.00230996347;0.025445177;0.599999946;0.0266668881;1.03647198;0.361385688;0.000850811563;10;49.787276;0.533333;0;1.044444;0.995576203;0.995576205
20.476386;1.03647736;0.602165095;0.00143339397;0.580972863;0.00138314404;1.03690688;1.04661203;0.596274465;0.0297167317;49.7873599;-0.00216495789;0.0254285207;0.599999941;0.0266669121;1.03647699;0.361298699;0.000859835106;10;49.78736;0.533333;0;1.044444;0.995579209;0.995579197
20.477386;1.03648234;0.602021771;0.00145005049;0.580831751;0.00139922007;1.03691687;1.04661605;0.596132067;0.0297213881;49.7874389;-0.00202161795;0.0254118647;0.599999938;0.026666936;1.03648199;0.361212711;0.000869860496;10;49.787439;0.533333;0;1.044444;0.995581214;0.995581188
20.478386;1.03648732;0.601878445;0.00146503956;0.580690641;0.00141368743;1.03692687;1.04661907;0.59599183;0.0297276627;49.7875119;-0.00187827688;0.0253952087;0.599999936;0.0266669595;1.03648699;0.361126724;0.000878887288;10;49.787512;0.533333;0;1.044444;0.995584216;0.995584179
20.479386;1.0364923;0.601736785;0.00148169488;0.580551138;0.00142976191;1.03693686;1.04662309;0.595851023;0.0297323144;49.7875799;-0.00173660126;0.0253802196;0.599999936;0.0266669824;1.03649199;0.361041737;0.000888914902;10;49.78758;0.533333;0;1.044444;0.995587216;0.995587169
20.480386;1.03649727;0.60159679;0.00149668341;0.580413245;0.00144422747;1.03694586;1.04662611;0.595712377;0.0297385855;49.7876419;-0.00159659096;0.0253635637;0.599999937;0.0266670045;1.03649699;0.360957752;0.000897942759;10;49.7876421;0.533333;0;1.044444;0.995589213;0.995589158
20.481386;1.03650225;0.601456793;0.00151167208;0.580275351;0.00145869227;1.03695585;1.04663013;0.595574751;0.0297432346;49.7876999;-0.00145657926;0.0253485743;0.59999994;0.0266670257;1.03650199;0.360873767;0.000906970328;10;49.7877001;0.533333;0;1.044444;0.995592208;0.995592146
20.482386;1.03650722;0.60131846;0.00152832774;0.580139068;0.00147476447;1.03696584;1.04663315;0.595439286;0.0297495035;49.7877519;-0.00131823279;0.0253319178;0.599999944;0.0266670459;1.03650699;0.360790781;0.000916997138;10;49.7877521;0.533333;0;1.044444;0.9955942;0.995594134
20.483386;1.03651219;0.601181793;0.00154331727;0.580004395;0.00148922832;1.03697482;1.04663716;0.595303249;0.029754151;49.7877979;-0.00118155169;0.0253169268;0.599999949;0.0266670649;1.03651198;0.360708796;0.000926022825;10;49.7877981;0.533333;0;1.044444;0.99559719;0.995597121
20.486386;1.03652711;0.600776779;0.00158995761;0.57960521;0.00153422647;1.03700378;1.04664721;0.594905827;0.0297713305;49.7879089;-0.000776503034;0.0252702769;0.599999966;0.0266671146;1.03652696;0.360465839;0.000954090941;10;49.7879092;0.533333;0;1.044444;0.995603146;0.995603082
20.487386;1.03653209;0.600645104;0.0016049514;0.579475367;0.00154868962;1.03701276;1.04665122;0.594774565;0.0297759753;49.7879349;-0.000644819242;0.0252536115;0.599999971;0.0266671286;1.03653195;0.360386854;0.00096310987;10;49.7879352;0.533333;0;1.044444;0.995605129;0.99560507
20.488386;1.03653606;0.600515094;0.00161994684;0.579347695;0.00156315437;1.03702174;1.04665424;0.594645463;0.0297822406;49.7879569;-0.000514801915;0.0252386109;0.599999976;0.026667141;1.03653593;0.36030887;0.000972126378;10;49.7879572;0.533333;0;1.044444;0.99560711;0.995607057
20.489386;1.03654104;0.600385082;0.00163494396;0.579219465;0.0015776179;1.03703072;1.04665825;0.594517387;0.0297868846;49.7879739;-0.00038478456;0.0252236088;0.599999981;0.0266671519;1.03654091;0.360230886;0.00098114014;10;49.7879742;0.533333;0;1.044444;0.99560909;0.995609043
20.490386;1.03654602;0.600256735;0.00164827597;0.579092844;0.00159047385;1.0370407;1.04666126;0.59439147;0.0297931493;49.7879859;-0.000256434187;0.025208606;0.599999985;0.026667161;1.03654589;0.360153901;0.000989150956;10;49.7879863;0.533333;0;1.044444;0.995611071;0.995611029
20.491386;1.036551;0.600130052;0.001663276;0.578967835;0.00160493803;1.03704968;1.04666427;0.594265555;0.0297978214;49.7879929;-0.000129751292;0.0251936027;0.59999999;0.0266671682;1.03655087;0.360077915;0.000998158824;10;49.7879933;0.533333;0;1.044444;0.995612051;0.995612015
20.492386;1.03655498;0.600003367;0.00167827713;0.578843385;0.00161940397;1.03705866;1.04666828;0.594142257;0.029804057;49.7879959;-3.06973941e-06;0.0251785996;0.599999995;0.0266671734;1.03655484;0.360001928;0.00100716395;10;49.7879963;0.533333;0;1.044444;0.995614032;0.995614001
20.494386;1.03656396;0.599756662;0.00170661574;0.578600367;0.00164672617;1.03707663;1.04667429;0.593898394;0.0298149911;49.7879869;0.00024362086;0.0251485956;0.600000006;0.0266671786;1.03656378;0.35985395;0.00102416751;10;49.7879873;0.533333;0;1.044444;0.995616998;0.995616973
20.495386;1.03656895;0.599634973;0.00172162001;0.57848019;0.00166118972;1.03708461;1.04667829;0.593778284;0.0298196322;49.7879749;0.000365295947;0.0251352622;0.600000012;0.0266671792;1.03656875;0.359780958;0.00103316675;10;49.7879753;0.533333;0;1.044444;0.995617983;0.995617958
20.496386;1.03657294;0.59951495;0.00173662561;0.578362183;0.00167565403;1.03709359;1.0466813;0.593658744;0.0298258932;49.7879589;0.000485301947;0.0251202635;0.600000019;0.0266671788;1.03657271;0.359708965;0.00104216465;10;49.7879593;0.533333;0;1.044444;0.99561897;0.995618943
20.497386;1.03657794;0.599396593;0.00174996604;0.578245226;0.00168850775;1.03710257;1.0466843;0.593542387;0.029830561;49.7879389;0.000603639175;0.0251052664;0.600000026;0.0266671778;1.03657767;0.359637971;0.00105016129;10;49.7879393;0.533333;0;1.044444;0.995620957;0.995620928
20.498386;1.03658194;0.599278234;0.00176330801;0.578128831;0.0017013619;1.03711156;1.0466883;0.593425466;0.029836792;49.7879139;0.000721974801;0.0250919375;0.600000033;0.0266671767;1.03658163;0.359566976;0.00105815674;10;49.7879144;0.533333;0;1.044444;0.995621946;0.995621913
20.500386;1.03659094;0.599048182;0.00179166277;0.57790192;0.00172867268;1.03712853;1.04669429;0.593199128;0.0298477186;49.7878519;0.000951976506;0.0250636177;0.600000049;0.0266671745;1.03659056;0.359428983;0.00107514511;10;49.7878524;0.533333;0;1.044444;0.995623928;0.995623881
20.501386;1.03659594;0.598934822;0.00180500842;0.577789798;0.00174152151;1.03713652;1.04669828;0.593086987;0.0298523579;49.7878139;0.0010653099;0.0250502935;0.600000057;0.0266671733;1.03659552;0.359360985;0.00108313884;10;49.7878144;0.533333;0;1.044444;0.995624922;0.995624865
20.502386;1.03659994;0.598823128;0.00182002147;0.577679843;0.00175597883;1.03714551;1.04670127;0.592977006;0.0298586187;49.7877719;0.0011769762;0.0250353038;0.600000066;0.026667172;1.03659948;0.359293987;0.0010921328;10;49.7877724;0.533333;0;1.044444;0.995624917;0.995624849
20.503386;1.03660395;0.5987131;0.00183336821;0.577571498;0.0017688276;1.0371535;1.04670426;0.592867027;0.0298632879;49.7877259;0.00128697519;0.0250219821;0.600000074;0.0266671704;1.03660344;0.359227989;0.00110012733;10;49.7877264;0.533333;0;1.044444;0.995625915;0.995625833
20.504386;1.03660896;0.59860474;0.00184671483;0.577464205;0.00178167433;1.0371615;1.04670725;0.592760234;0.0298695501;49.7876749;0.0013953065;0.0250086614;0.600000082;0.0266671685;1.0366084;0.359162991;0.00110812262;10;49.7876754;0.533333;0;1.044444;0.995626915;0.995626817
20.505386;1.03661297;0.598496381;0.00186006086;0.577357469;0.00179452283;1.03717049;1.04671024;0.592653443;0.0298742208;49.7876209;0.00150363646;0.0249953418;0.600000089;0.0266671665;1.03661237;0.359097991;0.00111611874;10;49.7876214;0.533333;0;1.044444;0.995626917;0.995626801
20.506386;1.03661698;0.598391356;0.00187340611;0.57725395;0.00180737172;1.03717849;1.04671423;0.592549273;0.0298804564;49.7875629;0.00160863166;0.0249820232;0.600000095;0.0266671644;1.03661633;0.35903499;0.0011241157;10;49.7875634;0.533333;0;1.044444;0.995627922;0.995627787
