time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.507386;1.036621;0.598286332;0.00188675068;0.577150431;0.00182022117;1.03718649;1.04671721;0.592445672;0.0298851297;49.7874999;0.00171362548;0.0249687051;0.6000001;0.0266671623;1.0366203;0.358971988;0.00113211353;10;49.7875004;0.533333;0;1.044444;0.995627929;0.995627772
20.508386;1.03662502;0.598182977;0.00190009477;0.577048522;0.00183307125;1.03719449;1.0467202;0.592343665;0.029891397;49.7874339;0.00181695137;0.0249553872;0.600000105;0.0266671604;1.03662426;0.358909984;0.00114011226;10;49.7874344;0.533333;0;1.044444;0.995628938;0.995628759
20.509386;1.03662904;0.598081291;0.00191177192;0.576948221;0.00184431414;1.03720248;1.04672319;0.592243253;0.0298960736;49.7873639;0.00191860934;0.024942069;0.600000109;0.0266671586;1.03662823;0.358848979;0.00114711191;10;49.7873644;0.533333;0;1.044444;0.995628949;0.995628747
20.510386;1.03663307;0.597981273;0.00192511555;0.576849527;0.00185716534;1.03721048;1.04672617;0.592144436;0.0299023441;49.787291;0.00201859935;0.024930417;0.600000114;0.026667157;1.0366322;0.358788971;0.00115511241;10;49.7872914;0.533333;0;1.044444;0.995628962;0.995628736
20.512386;1.03664112;0.597786241;0.00195013605;0.576656968;0.00188126113;1.03722648;1.04673215;0.591951587;0.0299132967;49.787132;0.00221357527;0.0249037768;0.600000124;0.0266671541;1.03664014;0.358671951;0.0011701153;10;49.7871324;0.533333;0;1.044444;0.995629993;0.995629717
20.514386;1.03664917;0.597596214;0.001975158;0.576469237;0.00190535783;1.03724149;1.04673813;0.591763523;0.0299242529;49.786959;0.00240354659;0.0248787984;0.600000135;0.0266671519;1.0366481;0.358557922;0.00118511888;10;49.7869594;0.533333;0;1.044444;0.995630031;0.995629704
20.515386;1.0366532;0.597504535;0.00198850359;0.576378589;0.00191821003;1.03724949;1.04674212;0.591672112;0.0299289074;49.786867;0.00249519765;0.0248671404;0.600000141;0.0266671515;1.03665208;0.358502906;0.00119312026;10;49.7868674;0.533333;0;1.044444;0.995630053;0.9956297
20.516386;1.03665723;0.597412856;0.00200018369;0.576287943;0.00192945413;1.03725649;1.04674511;0.591581269;0.0299351834;49.786772;0.002586848;0.024853814;0.600000147;0.0266671517;1.03665606;0.358447888;0.00120012113;10;49.7867724;0.533333;0;1.044444;0.995629076;0.995628696
20.517386;1.03666125;0.597324512;0.00201186514;0.576200514;0.00194069753;1.03726449;1.0467481;0.591493611;0.0299398678;49.786673;0.00267516433;0.0248421526;0.600000152;0.0266671528;1.03666005;0.35839487;0.00120712145;10;49.7866734;0.533333;0;1.044444;0.995629101;0.995628694
20.519386;1.03666929;0.59714949;0.0020368992;0.576027269;0.00196478849;1.03727848;1.04675408;0.591319888;0.0299508311;49.7864661;0.00285012853;0.024818825;0.600000164;0.026667158;1.03666803;0.358289831;0.00122212048;10;49.7864664;0.533333;0;1.044444;0.995629153;0.995628689
20.520386;1.03667231;0.59706448;0.00204858531;0.575943617;0.00197602956;1.03728648;1.04675707;0.591237008;0.0299571102;49.7863571;0.00293510999;0.0248071593;0.60000017;0.0266671621;1.03667103;0.358238811;0.00122911947;10;49.7863573;0.533333;0;1.044444;0.99562818;0.995627686
20.521386;1.03667633;0.596981138;0.00206027303;0.575861019;0.00198726661;1.03729348;1.04676006;0.59115413;0.0299633899;49.7862461;0.00301842462;0.024795492;0.600000176;0.026667167;1.03667503;0.358188789;0.00123611846;10;49.7862463;0.533333;0;1.044444;0.995628208;0.995627684
20.522386;1.03668034;0.596899464;0.00207196224;0.57578003;0.00199850118;1.03730048;1.04676206;0.591073408;0.0299681069;49.7861311;0.0031000727;0.0247838234;0.600000183;0.0266671724;1.03667903;0.358139766;0.00124311777;10;49.7861313;0.533333;0;1.044444;0.995627236;0.995626681
20.523386;1.03668335;0.596819457;0.00208365275;0.575701204;0.00200973492;1.03730747;1.04676505;0.590993715;0.0299743885;49.7860132;0.00318005446;0.0247721533;0.60000019;0.0266671779;1.03668203;0.358091742;0.00125011772;10;49.7860133;0.533333;0;1.044444;0.995627264;0.995626679
20.525386;1.03669035;0.596664448;0.00210537;0.575547822;0.00203058378;1.03732147;1.04677104;0.590839107;0.0299853628;49.7857692;0.00333501942;0.0247488089;0.600000207;0.0266671887;1.03668904;0.357998688;0.00126312027;10;49.7857693;0.533333;0;1.044444;0.995625318;0.995624675
20.526386;1.03669435;0.596587777;0.00211706277;0.575471657;0.00204180648;1.03732846;1.04677403;0.590764194;0.0299900553;49.7856433;0.00341166927;0.0247371347;0.600000216;0.0266671936;1.03669305;0.357952659;0.00127012299;10;49.7856433;0.533333;0;1.044444;0.995625343;0.995624673
20.527386;1.03669735;0.596514442;0.002127089;0.575399263;0.00205142054;1.03733546;1.04677703;0.590690874;0.0299963411;49.7855133;0.00348498627;0.0247271257;0.600000225;0.026667198;1.03669606;0.357908628;0.00127612674;10;49.7855134;0.533333;0;1.044444;0.995624367;0.995623671
20.528386;1.03670135;0.596441108;0.00213878173;0.575326314;0.00206263756;1.03734146;1.04678002;0.590617554;0.0300010354;49.7853813;0.00355830389;0.0247154487;0.600000233;0.0266672017;1.03670008;0.357864597;0.00128313166;10;49.7853814;0.533333;0;1.044444;0.995623389;0.995622668
20.529386;1.03670434;0.596371107;0.00215047408;0.575257135;0.00207385409;1.03734846;1.04678302;0.590547421;0.0300073225;49.7852473;0.00362828898;0.0247054371;0.600000241;0.0266672044;1.0367031;0.357822565;0.00129013794;10;49.7852474;0.533333;0;1.044444;0.995622406;0.995621665
20.530386;1.03670833;0.596301107;0.00216049914;0.575187401;0.00208345878;1.03735546;1.04678602;0.590478881;0.0300120177;49.7851094;0.00369827502;0.0246937578;0.600000248;0.0266672059;1.03670712;0.357780532;0.00129614573;10;49.7851094;0.533333;0;1.044444;0.99562142;0.99562066
20.531386;1.03671132;0.596232772;0.00217052326;0.575119829;0.00209306369;1.03736146;1.04678801;0.590410907;0.0300183338;49.7849694;0.00376659545;0.0246837443;0.600000253;0.0266672058;1.03671014;0.357739498;0.00130215514;10;49.7849694;0.533333;0;1.044444;0.995620429;0.995619656
20.532386;1.03671431;0.596166106;0.00218221271;0.575053865;0.00210427497;1.03736846;1.04679101;0.590345554;0.030023029;49.7848274;0.0038332504;0.0246737303;0.600000255;0.0266672039;1.03671317;0.357699462;0.00130916626;10;49.7848274;0.533333;0;1.044444;0.995619433;0.995618651
20.533386;1.0367183;0.596102771;0.00219223373;0.574990561;0.0021138758;1.03737446;1.04679401;0.590280203;0.0300293163;49.7846824;0.00389657332;0.0246620494;0.600000256;0.0266671999;1.0367172;0.357661426;0.00131517909;10;49.7846824;0.533333;0;1.044444;0.995618433;0.995617646
20.534386;1.03672129;0.596039437;0.00220225258;0.574927811;0.0021234783;1.03738146;1.04679701;0.590218035;0.0300356037;49.7845355;0.00395989755;0.0246520352;0.600000254;0.0266671937;1.03672023;0.357623389;0.00132119352;10;49.7845354;0.533333;0;1.044444;0.995617428;0.995616643
20.535386;1.03672428;0.595977768;0.00221226895;0.574866669;0.00213308069;1.03738746;1.0468;0.590155868;0.0300402987;49.7843855;0.00402155626;0.0246420212;0.600000249;0.0266671851;1.03672326;0.357586351;0.00132720932;10;49.7843854;0.533333;0;1.044444;0.995615419;0.99561464
20.536386;1.03672727;0.595917766;0.00222228267;0.574807133;0.00214268309;1.03739346;1.046802;0.590097448;0.0300466145;49.7842335;0.00408154908;0.0246320077;0.600000243;0.0266671742;1.0367263;0.357550313;0.00133322606;10;49.7842334;0.533333;0;1.044444;0.995614408;0.995613639
20.537386;1.03673126;0.595857764;0.00223229369;0.574747042;0.00215228345;1.03739945;1.046805;0.590038464;0.0300513092;49.7840795;0.00414154211;0.0246219948;0.600000234;0.0266671612;1.03673033;0.357514275;0.00133924314;10;49.7840794;0.533333;0;1.044444;0.995613395;0.995612639
20.539386;1.03673724;0.595746094;0.0022523081;0.574636005;0.00217148833;1.03741145;1.04680999;0.589925833;0.0300623172;49.7837646;0.0042531933;0.0246019712;0.60000021;0.0266671297;1.03673641;0.357447201;0.00135127574;10;49.7837644;0.533333;0;1.044444;0.995610367;0.995609646
20.541386;1.03674322;0.595639425;0.00227231315;0.574529789;0.00219069391;1.03742344;1.04681598;0.589819004;0.0300732916;49.7834416;0.00435984107;0.0245819506;0.60000018;0.0266670912;1.03674248;0.357383134;0.00136330365;10;49.7834414;0.533333;0;1.044444;0.995607338;0.99560666
20.542386;1.03674622;0.595587759;0.00228064581;0.574478287;0.00219869019;1.03742944;1.04681798;0.589768538;0.0300796011;49.7832776;0.00441149726;0.0245736077;0.600000162;0.0266670695;1.03674551;0.357352104;0.00136831519;10;49.7832774;0.533333;0;1.044444;0.995606323;0.995605669
20.543386;1.03674921;0.595539428;0.00229064333;0.57443;0.00220829539;1.03743543;1.04682097;0.5897191;0.0300842876;49.7831106;0.00445981981;0.0245635987;0.600000143;0.0266670464;1.03674854;0.357323077;0.00137432468;10;49.7831104;0.533333;0;1.044444;0.995604307;0.995603679
20.544386;1.0367522;0.595491098;0.00230063924;0.574381712;0.0022179023;1.03744143;1.04682397;0.589671254;0.030090564;49.7829426;0.00450814245;0.0245552566;0.600000122;0.0266670226;1.03675157;0.357294053;0.00138033178;10;49.7829424;0.533333;0;1.044444;0.995602291;0.99560169
20.545386;1.03675519;0.595444436;0.002308967;0.574335032;0.00222590369;1.03744642;1.04682596;0.589625562;0.0300968662;49.7827726;0.00455479899;0.0245452478;0.6000001;0.0266669984;1.0367546;0.357266032;0.00138533622;10;49.7827724;0.533333;0;1.044444;0.995601274;0.995600701
20.546386;1.03675818;0.595399441;0.00231896;0.574289957;0.00223551485;1.03745242;1.04682896;0.589579305;0.0301015447;49.7826016;0.00459978992;0.0245369056;0.600000078;0.0266669744;1.03675762;0.357239014;0.0013913379;10;49.7826014;0.533333;0;1.044444;0.995599257;0.995598714
20.547386;1.03676017;0.595356115;0.00232728494;0.574247044;0.00224352283;1.03745742;1.04683196;0.589536231;0.0301078121;49.7824276;0.00464311566;0.0245268965;0.600000054;0.026666951;1.03675964;0.357213;0.00139633695;10;49.7824274;0.533333;0;1.044444;0.995597238;0.995596727
20.548386;1.03676316;0.595314457;0.00233560846;0.574205182;0.0022515308;1.03746343;1.04683395;0.58949372;0.0301125132;49.7822536;0.00468477665;0.0245185536;0.600000031;0.0266669285;1.03676265;0.357187989;0.00140133359;10;49.7822534;0.533333;0;1.044444;0.995596219;0.99559574
20.549386;1.03676615;0.595274467;0.00234559723;0.574164928;0.00226114833;1.03746843;1.04683695;0.589453828;0.0301187749;49.7820766;0.00472477318;0.0245102104;0.600000007;0.0266669073;1.03676566;0.357163981;0.00140732803;10;49.7820764;0.533333;0;1.044444;0.9955942;0.995593755
20.550386;1.03676914;0.595236146;0.00235391795;0.574126281;0.0022691602;1.03747444;1.04683895;0.5894145;0.030123471;49.7818986;0.00476310544;0.0245002;0.599999983;0.0266668876;1.03676867;0.357140977;0.00141232053;10;49.7818984;0.533333;0;1.044444;0.995592179;0.995591772
20.551386;1.03677113;0.595197825;0.0023622375;0.574088186;0.00227717613;1.03747945;1.04684195;0.589376198;0.0301297284;49.7817195;0.0048014401;0.0244918559;0.599999959;0.0266668698;1.03677068;0.357117976;0.00141731137;10;49.7817194;0.533333;0;1.044444;0.995590156;0.995589791
20.552386;1.03677412;0.595162839;0.00237055606;0.574052752;0.00228519183;1.03748446;1.04684495;0.589339489;0.0301343924;49.7815385;0.00483644363;0.0244835112;0.599999934;0.0266668538;1.03677368;0.357096977;0.00142230083;10;49.7815384;0.533333;0;1.044444;0.995588132;0.995587813
20.553386;1.03677711;0.595127855;0.00237887393;0.574017318;0.00229320958;1.03748948;1.04684694;0.589304932;0.0301406764;49.7813565;0.00487144906;0.0244751662;0.59999991;0.0266668396;1.03677669;0.357075979;0.00142728922;10;49.7813564;0.533333;0;1.044444;0.995586106;0.995585837
20.554386;1.03677911;0.595096206;0.00238719139;0.573985651;0.00230123175;1.03749449;1.04684994;0.589271404;0.0301469314;49.7811735;0.00490312262;0.0244668212;0.599999885;0.0266668272;1.03677869;0.357056983;0.00143227688;10;49.7811734;0.533333;0;1.044444;0.995584079;0.995583865
20.555386;1.0367821;0.595064556;0.00239550867;0.57395343;0.00230925422;1.03749951;1.04685194;0.589240028;0.0301516236;49.7809885;0.00493479713;0.0244584765;0.599999861;0.0266668165;1.03678169;0.357037987;0.00143726419;10;49.7809884;0.533333;0;1.044444;0.995582051;0.995581896
20.556386;1.03678409;0.595034574;0.00240382592;0.573923371;0.00231728185;1.03750452;1.04685493;0.589209681;0.0301578802;49.7808034;0.00496480531;0.0244501325;0.599999838;0.0266668077;1.03678369;0.357019992;0.00144225159;10;49.7808033;0.533333;0;1.044444;0.995580021;0.99557993
20.558386;1.03678908;0.594977942;0.00241879402;0.573865914;0.00233173742;1.03751455;1.04685892;0.589153295;0.0301688634;49.7804284;0.00502148702;0.0244351143;0.599999797;0.0266667958;1.0367887;0.356986001;0.00145122819;10;49.7804283;0.533333;0;1.044444;0.995575959;0.995576006
20.559386;1.03679208;0.594952959;0.00242711172;0.573840123;0.00233977303;1.03751956;1.04686192;0.589126129;0.0301735329;49.7802404;0.00504649302;0.0244267735;0.599999778;0.0266667928;1.0367917;0.356971006;0.00145621804;10;49.7802403;0.533333;0;1.044444;0.995573927;0.995574047
20.561386;1.03679708;0.594906325;0.00244208138;0.573792314;0.00235424868;1.03752859;1.04686691;0.589078727;0.0301860894;49.7798593;0.00509316751;0.0244117604;0.59999975;0.0266667937;1.03679671;0.356943017;0.00146520158;10;49.7798593;0.533333;0;1.044444;0.995569861;0.995570132
20.562386;1.03679908;0.594884673;0.00244873318;0.573770294;0.00236068858;1.0375336;1.0468689;0.589056899;0.0301907925;49.7796683;0.00511483599;0.0244050878;0.599999741;0.0266667976;1.03679871;0.356930024;0.00146919527;10;49.7796682;0.533333;0;1.044444;0.995567827;0.995568174
20.563386;1.03680108;0.594864688;0.00245705157;0.573749882;0.00236873913;1.03753761;1.04687189;0.589036101;0.0301970606;49.7794763;0.00513483658;0.0243967486;0.599999734;0.0266668036;1.03680072;0.356918031;0.00147419014;10;49.7794762;0.533333;0;1.044444;0.995564793;0.995565216
20.564386;1.03680409;0.594846369;0.00246370296;0.573730525;0.00237518288;1.03754262;1.04687388;0.589015863;0.0302017674;49.7792833;0.00515316954;0.024390076;0.599999732;0.0266668113;1.03680373;0.35690704;0.00147818593;10;49.7792832;0.533333;0;1.044444;0.995562758;0.995563258
20.565386;1.03680609;0.594829716;0.00247202048;0.573713332;0.00238323909;1.03754663;1.04687588;0.588998808;0.0302080685;49.7790893;0.00516983516;0.0243817365;0.599999732;0.0266668202;1.03680573;0.356897049;0.00148318228;10;49.7790892;0.533333;0;1.044444;0.995560724;0.995561299
20.567386;1.03681012;0.594799742;0.00248531974;0.573682161;0.00239614211;1.03755566;1.04688086;0.588967317;0.0302190563;49.7787012;0.00519983221;0.0243683901;0.599999742;0.0266668397;1.03680975;0.356879071;0.00149117507;10;49.7787011;0.533333;0;1.044444;0.995555658;0.995556379
20.568386;1.03681313;0.594786421;0.00249196785;0.573667634;0.00240259275;1.03755967;1.04688385;0.58895288;0.0302253346;49.7785052;0.00521316435;0.0243617174;0.599999751;0.0266668495;1.03681276;0.356871083;0.00149517069;10;49.7785051;0.533333;0;1.044444;0.995553627;0.995554417
20.571386;1.03681919;0.594756453;0.00251190701;0.573635366;0.00242195016;1.03757271;1.04688983;0.588919209;0.0302410808;49.7779172;0.00524316709;0.0243400369;0.599999788;0.0266668744;1.0368188;0.356853122;0.00150714988;10;49.7779171;0.533333;0;1.044444;0.995546545;0.995547521
20.572386;1.03682121;0.594748128;0.00251855261;0.573626221;0.00242840066;1.03757673;1.04689282;0.588909544;0.0302473644;49.7777202;0.00525150499;0.0243333679;0.599999804;0.0266668799;1.03682081;0.356848136;0.00151113977;10;49.77772;0.533333;0;1.044444;0.995544522;0.995545551
20.573386;1.03682323;0.594741471;0.00252519831;0.573618687;0.00243484946;1.03758074;1.04689481;0.588903624;0.0302520859;49.7775232;0.00525817867;0.0243283671;0.599999821;0.0266668837;1.03682283;0.356844151;0.00151512829;10;49.777523;0.533333;0;1.044444;0.995541501;0.995542579
20.575386;1.03682726;0.594733152;0.00253849071;0.573608443;0.00244774068;1.03758778;1.0468998;0.588891222;0.0302646863;49.7771291;0.00526653344;0.0243150377;0.59999986;0.0266668848;1.03682686;0.356839182;0.0015231034;10;49.777129;0.533333;0;1.044444;0.995536464;0.995537626
20.577386;1.0368313;0.594729829;0.00255011936;0.573603029;0.00245901591;1.03759582;1.04690378;0.588885747;0.030275726;49.7767331;0.00526989601;0.0243017175;0.5999999;0.0266668759;1.03683089;0.356837219;0.00153008;10;49.776733;0.533333;0;1.044444;0.995531435;0.995532659
20.578386;1.03683331;0.594729833;0.00255510192;0.573601929;0.00246384726;1.03759985;1.04690577;0.588884601;0.0302804507;49.7765361;0.00526991253;0.0242967279;0.599999918;0.0266668673;1.03683291;0.356837241;0.00153306991;10;49.776536;0.533333;0;1.044444;0.995529424;0.99553067
20.579386;1.03683532;0.594731502;0.00256175229;0.573602439;0.00247028482;1.03760287;1.04690877;0.588884483;0.0302867388;49.7763381;0.00526826309;0.0242900742;0.599999936;0.0266668559;1.03683492;0.356838265;0.00153706111;10;49.776338;0.533333;0;1.044444;0.995526414;0.995527677
20.580386;1.03683733;0.594734835;0.00256840376;0.573604559;0.00247672133;1.03760689;1.04691076;0.588886519;0.0302914643;49.7761411;0.00526494724;0.02428509;0.599999952;0.0266668418;1.03683694;0.356840292;0.00154105358;10;49.776141;0.533333;0;1.044444;0.995524407;0.99552568
20.581386;1.03683834;0.594738168;0.00257338956;0.573607231;0.00248155186;1.03760991;1.04691275;0.588888554;0.0302977823;49.7759431;0.00526163111;0.0242784416;0.599999966;0.0266668252;1.03683795;0.356842321;0.00154404718;10;49.775943;0.533333;0;1.044444;0.995521401;0.995522678
20.582386;1.03684035;0.594743168;0.00257837628;0.57361096;0.00248637907;1.03761393;1.04691474;0.588893774;0.0303041009;49.7757461;0.00525664762;0.0242734624;0.59999998;0.0266668062;1.03683996;0.356845352;0.00154704167;10;49.7757459;0.533333;0;1.044444;0.995519397;0.995520673
20.583386;1.03684235;0.594749834;0.00258503056;0.573616298;0.00249281277;1.03761695;1.04691672;0.588898993;0.0303088282;49.7755491;0.00524999652;0.0242668185;0.599999992;0.0266667851;1.03684197;0.356849385;0.00155103675;10;49.7755489;0.533333;0;1.044444;0.995516394;0.995517664
20.584386;1.03684436;0.594758166;0.00259001899;0.573623242;0.00249763808;1.03762098;1.04691971;0.588903649;0.0303151191;49.775353;0.0052416777;0.0242618427;0.600000004;0.0266667622;1.03684398;0.356854421;0.00155403217;10;49.775353;0.533333;0;1.044444;0.995514392;0.99551565
20.585386;1.03684636;0.594766499;0.0025950081;0.573630189;0.00250246261;1.037624;1.0469217;0.588912053;0.0303198476;49.775156;0.00523335777;0.024256868;0.600000014;0.0266667379;1.03684598;0.356859457;0.00155702774;10;49.775156;0.533333;0;1.044444;0.99551139;0.995512633
20.586386;1.03684736;0.594776499;0.00259999756;0.573639297;0.00250728919;1.03762802;1.04692369;0.588920458;0.0303261688;49.77496;0.00522337007;0.0242502274;0.600000024;0.0266667125;1.03684699;0.356865496;0.00156002332;10;49.77496;0.533333;0;1.044444;0.99550939;0.995510612
20.587386;1.03684937;0.594788165;0.00260665365;0.573649461;0.00251372095;1.03763104;1.04692568;0.588930454;0.0303324909;49.774765;0.00521171466;0.0242452537;0.600000033;0.0266666864;1.03684899;0.356872535;0.00156401883;10;49.774765;0.533333;0;1.044444;0.995506391;0.995507588
20.588386;1.03685137;0.594799834;0.00261164262;0.573659624;0.0025185459;1.03763406;1.04692767;0.588940451;0.0303372219;49.774569;0.00520005826;0.0242402799;0.600000042;0.0266666601;1.036851;0.356879574;0.00156701422;10;49.774569;0.533333;0;1.044444;0.995504392;0.995505561
20.589386;1.03685237;0.594813171;0.00261663075;0.573671949;0.0025233743;1.03763708;1.04692966;0.588952042;0.0303435456;49.774375;0.00518673426;0.0242353055;0.600000051;0.026666634;1.03685201;0.356887614;0.0015700095;10;49.774375;0.533333;0;1.044444;0.995501394;0.995502532
20.590386;1.03685438;0.594828176;0.00262161774;0.573685328;0.00252820148;1.0376401;1.04693165;0.588965224;0.0303482781;49.77418;0.00517174263;0.0242303303;0.600000059;0.0266666084;1.03685401;0.356896653;0.00157300468;10;49.77418;0.533333;0;1.044444;0.995498396;0.995499502
20.591386;1.03685538;0.594844849;0.00262660336;0.573700867;0.0025330324;1.03764312;1.04693464;0.588979437;0.0303545743;49.773987;0.00515508322;0.024225354;0.600000068;0.0266665841;1.03685502;0.356906692;0.00157599972;10;49.773987;0.533333;0;1.044444;0.995496399;0.995497471
20.593386;1.03685838;0.594879868;0.00263656989;0.573733;0.00254269547;1.03764916;1.04693862;0.589010579;0.0303656342;49.773601;0.0051200937;0.0242153975;0.600000087;0.0266665419;1.03685803;0.356927764;0.00158198919;10;49.773601;0.533333;0;1.044444;0.995491403;0.995492407
20.594386;1.03686038;0.594898213;0.00263988391;0.573749592;0.00254591999;1.03765217;1.04694062;0.589028539;0.030371961;49.7734099;0.00510176325;0.0242104174;0.600000099;0.0266665251;1.03686003;0.356938798;0.00158398334;10;49.77341;0.533333;0;1.044444;0.995488406;0.995489375
20.595386;1.03686138;0.594918226;0.0026448628;0.573768343;0.0025507553;1.03765518;1.04694261;0.5890465;0.0303766962;49.7732189;0.00508176433;0.0242054365;0.600000113;0.0266665115;1.03686104;0.35695083;0.00158697691;10;49.773219;0.533333;0;1.044444;0.99548641;0.995487342
20.596386;1.03686338;0.594939908;0.00264983996;0.573788147;0.00255558891;1.03765819;1.04694461;0.589066055;0.0303830235;49.7730289;0.00506009688;0.0242004549;0.600000127;0.026666501;1.03686304;0.356963861;0.00158996988;10;49.773029;0.533333;0;1.044444;0.995483414;0.99548431
20.597386;1.03686438;0.594961591;0.00265481546;0.573808503;0.00256042561;1.0376612;1.04694661;0.589087204;0.0303877589;49.7728389;0.00503842764;0.0241954726;0.600000143;0.0266664936;1.03686405;0.356976891;0.00159296244;10;49.772839;0.533333;0;1.044444;0.995480418;0.995481277
20.598386;1.03686638;0.594984941;0.00265812275;0.573829911;0.00256365294;1.03766321;1.04694862;0.589108354;0.0303940864;49.7726509;0.00501509021;0.0241921562;0.600000159;0.0266664889;1.03686605;0.356990919;0.00159495485;10;49.772651;0.533333;0;1.044444;0.995478422;0.995479245
20.599386;1.03686738;0.595009959;0.00266309526;0.573853478;0.00256849052;1.03766621;1.04695062;0.589131099;0.0304004145;49.7724629;0.00499008501;0.0241871722;0.600000176;0.0266664867;1.03686705;0.357005945;0.00159794745;10;49.772463;0.533333;0;1.044444;0.995475427;0.995476214
20.600386;1.03686937;0.595034979;0.00266806643;0.573876491;0.00257332579;1.03766921;1.04695263;0.589155439;0.0304051513;49.7722768;0.0049650791;0.0241821868;0.600000192;0.0266664869;1.03686905;0.35702097;0.00160094056;10;49.772277;0.533333;0;1.044444;0.995473431;0.995474182
20.602386;1.03687136;0.595088353;0.0026763394;0.573926833;0.00258139352;1.03767421;1.04695666;0.589204133;0.0304162194;49.7719058;0.00491173338;0.0241738771;0.600000223;0.0266664937;1.03687106;0.357053013;0.00160592932;10;49.771906;0.533333;0;1.044444;0.99546844;0.995469122
20.603386;1.03687336;0.595116709;0.00267964254;0.573953057;0.00258462082;1.03767721;1.04695867;0.589231669;0.0304225506;49.7717228;0.00488339432;0.0241688858;0.600000238;0.0266664999;1.03687306;0.357070033;0.00160792518;10;49.7717229;0.533333;0;1.044444;0.995465445;0.995466094
20.605386;1.03687534;0.595176754;0.00268791863;0.574009823;0.0025926871;1.0376822;1.04696271;0.589286751;0.0304336229;49.7713588;0.00482338569;0.0241605637;0.600000264;0.0266665164;1.03687506;0.35710607;0.00161291932;10;49.7713589;0.533333;0;1.044444;0.995460456;0.995461044
20.606386;1.03687634;0.595208442;0.00269122541;0.574039813;0.00259591628;1.0376842;1.04696473;0.589315889;0.0304399552;49.7711788;0.00479171653;0.0241572332;0.600000275;0.0266665265;1.03687606;0.357125087;0.00161491727;10;49.7711789;0.533333;0;1.044444;0.995458463;0.995459021
20.607386;1.03687833;0.59524013;0.00269453357;0.574069248;0.00259914283;1.03768619;1.04696675;0.589346619;0.0304446953;49.7709998;0.00476004863;0.0241539006;0.600000284;0.0266665376;1.03687807;0.357144104;0.00161691565;10;49.7709999;0.533333;0;1.044444;0.995455471;0.995456002
20.608386;1.03687932;0.595273484;0.00269950983;0.574100843;0.00260397917;1.03768919;1.04696876;0.589377351;0.0304510268;49.7708218;0.00472671519;0.0241488996;0.600000291;0.0266665498;1.03687907;0.357164121;0.0016199144;10;49.770822;0.533333;0;1.044444;0.99545348;0.995453984
20.609386;1.03688032;0.595306838;0.0027028209;0.574132439;0.00260720808;1.03769118;1.04697078;0.589409676;0.030457358;49.7706448;0.00469338267;0.0241455633;0.600000297;0.0266665628;1.03688007;0.357184137;0.00162191358;10;49.770645;0.533333;0;1.044444;0.99545049;0.995450969
20.610386;1.03688132;0.595341857;0.00270613364;0.574165642;0.00261043702;1.03769317;1.0469728;0.589442;0.0304620971;49.7704698;0.00465838416;0.0241422248;0.600000301;0.0266665767;1.03688107;0.357205153;0.0016239133;10;49.77047;0.533333;0;1.044444;0.995448502;0.995448956
20.611386;1.03688231;0.59537854;0.00270944828;0.57420045;0.00261366616;1.03769616;1.04697482;0.589475916;0.0304684279;49.7702958;0.00462171938;0.0241372172;0.600000304;0.0266665915;1.03688208;0.35722717;0.00162591364;10;49.770296;0.533333;0;1.044444;0.995445514;0.995445946
20.612386;1.03688431;0.595415221;0.00271276517;0.574234705;0.0026168932;1.03769815;1.04697683;0.589509833;0.0304731672;49.7701227;0.00458505479;0.0241338739;0.600000305;0.0266666073;1.03688408;0.357249186;0.00162791459;10;49.770123;0.533333;0;1.044444;0.995443528;0.995443937
20.613386;1.03688531;0.595451901;0.00271608464;0.574269514;0.00262012338;1.03770014;1.04697885;0.589545341;0.0304794986;49.7699517;0.00454839025;0.0241305284;0.600000306;0.0266666245;1.03688508;0.357271202;0.00162991593;10;49.769952;0.533333;0;1.044444;0.995440544;0.99544093
20.615386;1.03688731;0.595528582;0.00272439858;0.574342344;0.002628193;1.03770411;1.04698288;0.589617947;0.0304905704;49.7696137;0.0044717276;0.0241238317;0.600000303;0.026666664;1.03688708;0.357317236;0.00163491864;10;49.769614;0.533333;0;1.044444;0.995435579;0.995435921
20.616386;1.03688831;0.595568585;0.00272772648;0.574380368;0.00263142467;1.0377061;1.04698389;0.589655608;0.0304969312;49.7694467;0.00443172917;0.0241204813;0.6000003;0.0266666868;1.03688808;0.357341253;0.00163691935;10;49.769447;0.533333;0;1.044444;0.995433599;0.995433918
20.617386;1.03688932;0.595608584;0.00273105722;0.574418392;0.0026346563;1.03770808;1.0469859;0.589694299;0.0305016705;49.7692807;0.00439173025;0.0241171298;0.600000295;0.0266667116;1.03688908;0.357365269;0.0016389191;10;49.769281;0.533333;0;1.044444;0.995430622;0.995430916
20.618386;1.03689032;0.595650247;0.00273272409;0.574458025;0.0026362802;1.03771007;1.04698792;0.589732989;0.030508001;49.7691167;0.00435006417;0.0241137773;0.600000288;0.0266667384;1.03689008;0.357390286;0.00163991734;10;49.7691171;0.533333;0;1.044444;0.995428647;0.995428914
20.620386;1.03689233;0.595735231;0.00273939938;0.574538898;0.00264274071;1.03771403;1.04699195;0.589813552;0.0305190675;49.7687938;0.00426506425;0.0241070708;0.600000269;0.0266667978;1.03689207;0.357441317;0.00164390751;10;49.7687941;0.533333;0;1.044444;0.995423704;0.995423913
20.624386;1.03689636;0.5959135;0.00275111116;0.574708697;0.00265404194;1.03772197;1.046999;0.589983191;0.0305428092;49.7681678;0.00408673126;0.0240936553;0.600000214;0.0266669392;1.03689605;0.35754837;0.00165086063;10;49.7681682;0.533333;0;1.044444;0.995414847;0.995414913
20.625386;1.03689737;0.595960147;0.00275445967;0.574753158;0.00265726681;1.03772295;1.04700102;0.590026652;0.0305475412;49.7680158;0.00404006598;0.0240903018;0.600000198;0.0266669784;1.03689705;0.357576379;0.00165284413;10;49.7680162;0.533333;0;1.044444;0.995412887;0.995412914
20.626386;1.03689838;0.596006792;0.002757809;0.574797619;0.00266049113;1.03772493;1.04700303;0.590071702;0.0305538644;49.7678648;0.00399340142;0.0240886151;0.600000182;0.0266670186;1.03689804;0.357604387;0.00165482619;10;49.7678652;0.533333;0;1.044444;0.995410928;0.995410914
20.627386;1.03689938;0.596055102;0.00275949236;0.574843689;0.00266210754;1.03772692;1.04700505;0.590116753;0.030558595;49.7677158;0.00394507094;0.024085262;0.600000167;0.0266670595;1.03689904;0.357633392;0.00165580713;10;49.7677162;0.533333;0;1.044444;0.995407969;0.995407915
20.628386;1.03690039;0.596103412;0.00276284303;0.574889759;0.00266533065;1.0377289;1.04700706;0.590161802;0.0305649172;49.7675688;0.00389674136;0.0240819094;0.600000152;0.0266671009;1.03690003;0.357662396;0.00165778724;10;49.7675693;0.533333;0;1.044444;0.995406009;0.995405915
20.629386;1.0369004;0.596151724;0.00276619437;0.574936383;0.00266855545;1.03772989;1.04700907;0.590208441;0.0305712394;49.7674238;0.00384841284;0.0240785573;0.600000139;0.0266671422;1.03690003;0.357691397;0.00165976678;10;49.7674243;0.533333;0;1.044444;0.995404049;0.995403916
20.630386;1.0369014;0.596201701;0.00276787971;0.57498406;0.00267016931;1.03773188;1.04701008;0.590255644;0.0305759993;49.7672808;0.00379841887;0.0240768725;0.600000128;0.0266671832;1.03690102;0.357721396;0.00166074598;10;49.7672813;0.533333;0;1.044444;0.995402087;0.995401917
20.631386;1.03690241;0.596251681;0.00277123248;0.575031735;0.00267338943;1.03773387;1.04701209;0.590303874;0.0305823222;49.7671388;0.00374842609;0.0240735216;0.600000118;0.0266672233;1.03690202;0.357751393;0.00166272507;10;49.7671393;0.533333;0;1.044444;0.995400123;0.995399919
20.632386;1.03690342;0.596301662;0.00277291934;0.575079409;0.00267500104;1.03773486;1.0470141;0.590352102;0.0305886458;49.7669998;0.00369843432;0.0240701712;0.60000011;0.0266672624;1.03690301;0.357781388;0.00166370443;10;49.7670003;0.533333;0;1.044444;0.995397157;0.995396922
20.634386;1.03690544;0.596404964;0.00277796153;0.575177969;0.00267982817;1.03773784;1.04701812;0.590450147;0.0305997027;49.7667258;0.00359511938;0.0240651377;0.600000099;0.0266673369;1.03690499;0.357843373;0.00166666602;10;49.7667263;0.533333;0;1.044444;0.995393219;0.99539293
20.635386;1.03690544;0.596456621;0.00278131621;0.575227802;0.00268304636;1.03773984;1.04701913;0.590500526;0.0306044652;49.7665918;0.00354346216;0.0240634542;0.600000095;0.026667372;1.03690498;0.357874363;0.00166864923;10;49.7665923;0.533333;0;1.044444;0.995391246;0.995390935
20.637386;1.03690746;0.596563275;0.00278635722;0.57532957;0.00268786712;1.03774283;1.04702315;0.590600152;0.0306171168;49.7663308;0.00343681232;0.0240584188;0.600000089;0.0266674366;1.03690697;0.357938342;0.00167162156;10;49.7663313;0.533333;0;1.044444;0.995387293;0.995386948
20.638386;1.03690847;0.596616609;0.00278804276;0.575380453;0.00268947255;1.03774383;1.04702516;0.590651554;0.0306218515;49.7662028;0.00338348534;0.0240550665;0.600000088;0.0266674654;1.03690796;0.357970331;0.00167261063;10;49.7662033;0.533333;0;1.044444;0.995385313;0.995384957
20.639386;1.03690948;0.596671612;0.00279139348;0.575432943;0.00269268474;1.03774584;1.04702717;0.590702955;0.0306281783;49.7660768;0.00332848999;0.0240533798;0.600000088;0.0266674917;1.03690894;0.358003321;0.00167460148;10;49.7660773;0.533333;0;1.044444;0.99538333;0.995382967
20.640386;1.03690949;0.596726619;0.0027930758;0.575485986;0.00269429173;1.03774684;1.04702819;0.59075651;0.0306329427;49.7659528;0.00327349285;0.0240500255;0.60000009;0.0266675154;1.03690893;0.35803631;0.00167559386;10;49.7659533;0.533333;0;1.044444;0.995381345;0.995380978
20.642386;1.0369115;0.596836644;0.00279810136;0.57559096;0.00269910709;1.03774987;1.04703221;0.5908609;0.0306455961;49.7657118;0.00316349323;0.0240449813;0.6000001;0.0266675558;1.03691091;0.358102289;0.00167858175;10;49.7657123;0.533333;0;1.044444;0.995377367;0.995377005
20.643386;1.0369115;0.596891661;0.00279977781;0.575644001;0.0027007137;1.03775088;1.04703423;0.590913891;0.03065033;49.7655938;0.00310849108;0.0240432915;0.600000107;0.0266675726;1.0369109;0.358135279;0.00167957646;10;49.7655943;0.533333;0;1.044444;0.995376375;0.995376021
20.644386;1.0369125;0.596948346;0.00280145223;0.575698096;0.00270231803;1.03775289;1.04703524;0.590969037;0.0306566838;49.7654788;0.00305182112;0.0240399347;0.600000117;0.0266675871;1.03691188;0.35816927;0.00168057132;10;49.7654793;0.533333;0;1.044444;0.995374381;0.995374039
20.646386;1.03691449;0.597063389;0.00280646181;0.575807889;0.00270713575;1.03775492;1.04703927;0.59107661;0.0306677375;49.7652537;0.00293681306;0.0240365534;0.600000138;0.0266676095;1.03691386;0.358238253;0.00168356114;10;49.7652543;0.533333;0;1.044444;0.995370387;0.995370081
20.647386;1.03691448;0.597120079;0.00280813051;0.575862539;0.00270874474;1.03775694;1.04704129;0.591131192;0.0306740583;49.7651447;0.00288014285;0.0240331957;0.600000149;0.0266676177;1.03691385;0.358272246;0.00168455618;10;49.7651453;0.533333;0;1.044444;0.995368387;0.995368104
20.648386;1.03691548;0.597178435;0.00280979752;0.57591824;0.00271035217;1.03775795;1.0470423;0.59118634;0.030678815;49.7650377;0.00282180721;0.0240315048;0.600000159;0.0266676242;1.03691483;0.358307239;0.0016855515;10;49.7650383;0.533333;0;1.044444;0.995367385;0.995367129
20.649386;1.03691647;0.597236792;0.00281312954;0.575973942;0.00271356824;1.03775896;1.04704432;0.591242515;0.0306851325;49.7649327;0.00276347332;0.024029814;0.600000168;0.026667629;1.03691582;0.358342233;0.00168754721;10;49.7649333;0.533333;0;1.044444;0.995365382;0.995365154
20.650386;1.03691646;0.597295148;0.0028147933;0.576030202;0.00271518112;1.03776097;1.04704633;0.59129869;0.0306914486;49.7648307;0.00270514158;0.0240264567;0.600000175;0.0266676322;1.03691581;0.358377228;0.00168854342;10;49.7648313;0.533333;0;1.044444;0.995363378;0.995363179
20.651386;1.03691745;0.597353503;0.00281645557;0.576085906;0.00271679316;1.03776198;1.04704835;0.591353274;0.0306961719;49.7647297;0.00264681214;0.0240247662;0.600000181;0.0266676337;1.0369168;0.358412224;0.00168954014;10;49.7647303;0.533333;0;1.044444;0.995362373;0.995362205
20.652386;1.03691844;0.597411857;0.00281811655;0.576141612;0.00271840714;1.03776298;1.04704936;0.591410014;0.0307025154;49.7646317;0.00258848506;0.0240230758;0.600000184;0.0266676332;1.03691779;0.35844722;0.00169053731;10;49.7646323;0.533333;0;1.044444;0.995360367;0.99536023
20.653386;1.03691843;0.597471876;0.00281977663;0.576199481;0.00272002569;1.03776398;1.04705137;0.591467782;0.0307072373;49.7645357;0.00252849376;0.0240213856;0.600000186;0.0266676305;1.03691778;0.358483217;0.00169153475;10;49.7645363;0.533333;0;1.044444;0.99535836;0.995358254
20.654386;1.03691942;0.597531894;0.00282310295;0.576256797;0.00272325074;1.03776598;1.04705338;0.591523958;0.0307135504;49.7644427;0.00246850499;0.0240180289;0.600000187;0.0266676255;1.03691877;0.358519214;0.00169353225;10;49.7644433;0.533333;0;1.044444;0.995357351;0.995357276
20.655386;1.03691941;0.59759191;0.00282476271;0.576314671;0.00272487273;1.03776698;1.04705439;0.591580699;0.0307198921;49.7643507;0.00240851875;0.0240163394;0.600000186;0.0266676182;1.03691876;0.358555211;0.00169452968;10;49.7643513;0.533333;0;1.044444;0.995355341;0.995355297
20.658386;1.03692139;0.597771944;0.00282974718;0.576487187;0.00272974214;1.03776996;1.0470604;0.591753996;0.0307372332;49.7640896;0.00222857189;0.0240096085;0.600000182;0.0266675799;1.03692071;0.358663204;0.001697521;10;49.7640903;0.533333;0;1.044444;0.995351302;0.995351344
20.659386;1.03692238;0.597831949;0.00283141126;0.57654451;0.00273136693;1.03777196;1.0470614;0.591812323;0.0307419805;49.7640076;0.00216859143;0.024007923;0.600000179;0.026667561;1.0369217;0.358699201;0.001698518;10;49.7640083;0.533333;0;1.044444;0.995349285;0.995349355
20.660386;1.03692338;0.597893617;0.00283307679;0.576603441;0.0027329927;1.03777295;1.04706341;0.591870082;0.0307482896;49.7639276;0.00210694412;0.0240062392;0.600000174;0.0266675392;1.03692269;0.358736198;0.00169951508;10;49.7639284;0.533333;0;1.044444;0.995348267;0.995348362
20.661386;1.03692338;0.597955282;0.00283641048;0.576662928;0.00273622928;1.03777395;1.0470654;0.591927839;0.0307530064;49.7638496;0.00204529626;0.0240045572;0.600000167;0.026667515;1.03692267;0.358773193;0.00170151225;10;49.7638504;0.533333;0;1.044444;0.995347248;0.995347366
20.662386;1.03692438;0.598015276;0.00283807892;0.576720252;0.00273785656;1.03777495;1.0470664;0.591987751;0.030759344;49.7637736;0.00198531431;0.0240028769;0.600000158;0.0266674888;1.03692366;0.358809187;0.00170250949;10;49.7637744;0.533333;0;1.044444;0.995345228;0.995345367
20.663386;1.03692438;0.598076934;0.00283974877;0.57677974;0.00273948685;1.03777595;1.0470684;0.592045502;0.0307656519;49.7637006;0.00192366485;0.0240011983;0.600000146;0.0266674611;1.03692364;0.358846179;0.00170350675;10;49.7637014;0.533333;0;1.044444;0.995344208;0.995344365
20.665386;1.03692637;0.598200239;0.00284309226;0.576897603;0.00274274124;1.03777895;1.04707239;0.592162588;0.0307766761;49.7635616;0.00180036317;0.023996178;0.600000115;0.0266674035;1.03692561;0.358920158;0.00170550101;10;49.7635624;0.533333;0;1.044444;0.995341169;0.99534135
20.667386;1.03692737;0.598323536;0.00284643927;0.577016019;0.00274599333;1.03778097;1.04707537;0.592280227;0.0307877301;49.7634307;0.00167705715;0.0239928277;0.600000078;0.0266673457;1.03692658;0.358994129;0.00170749414;10;49.7634315;0.533333;0;1.044444;0.995339133;0.995339324
20.669386;1.03692836;0.59844683;0.00284978774;0.577134431;0.00274923605;1.03778298;1.04707836;0.592399443;0.0307987839;49.7633097;0.00155374432;0.0239894794;0.600000036;0.026667291;1.03692754;0.359068096;0.00170948622;10;49.7633105;0.533333;0;1.044444;0.995337102;0.995337289
20.670386;1.03692836;0.598508477;0.0028514623;0.577193913;0.00275085411;1.03778399;1.04708035;0.592458765;0.030805092;49.7632527;0.00149208442;0.023987806;0.600000015;0.0266672652;1.03692752;0.359105077;0.00171048202;10;49.7632535;0.533333;0;1.044444;0.995336088;0.995336269
20.671386;1.03692935;0.598570126;0.00285313725;0.577252836;0.00275246599;1.037785;1.04708234;0.592518081;0.0308114002;49.7631977;0.00143042179;0.0239844667;0.599999994;0.0266672404;1.03692849;0.359142057;0.00171147765;10;49.7631986;0.533333;0;1.044444;0.995335076;0.995335248
20.672386;1.03693034;0.598633442;0.00285647952;0.577313365;0.00275568136;1.03778601;1.04708333;0.59257637;0.0308161467;49.7631457;0.00136708954;0.0239827951;0.599999974;0.0266672162;1.03692947;0.359180035;0.00171347304;10;49.7631466;0.533333;0;1.044444;0.995334065;0.995334226
20.674386;1.03693132;0.598756746;0.0028598338;0.57743176;0.00275888758;1.03778904;1.04708732;0.59269499;0.0308271741;49.7630477;0.00124374941;0.0239794568;0.599999934;0.026667169;1.03693042;0.359253986;0.00171546274;10;49.7630486;0.533333;0;1.044444;0.995332048;0.995332181
20.675386;1.03693131;0.598818399;0.00286151304;0.577491233;0.00276048532;1.03779005;1.04708831;0.592754861;0.0308335139;49.7630018;0.00118207541;0.0239777901;0.599999914;0.026667145;1.03693039;0.359290958;0.00171645685;10;49.7630026;0.533333;0;1.044444;0.995331042;0.995331158
20.677386;1.03693228;0.598943376;0.00286487637;0.577611224;0.0027636649;1.03779208;1.0470923;0.592873462;0.0308445437;49.7629188;0.00105705492;0.0239744613;0.599999876;0.0266670942;1.03693134;0.359365897;0.00171844285;10;49.7629197;0.533333;0;1.044444;0.995329033;0.995329114
20.678386;1.03693327;0.599005033;0.00286656025;0.577670134;0.00276524733;1.0377931;1.04709429;0.592931167;0.0308508544;49.7628798;0.000995375751;0.023972799;0.599999858;0.0266670669;1.03693232;0.359402864;0.00171943437;10;49.7628807;0.533333;0;1.044444;0.995328029;0.995328093
20.679386;1.03693425;0.599066691;0.00286824518;0.577729042;0.0027668264;1.03779411;1.04709528;0.592991027;0.0308571942;49.7628438;0.00093369537;0.0239711381;0.59999984;0.0266670383;1.03693329;0.35943983;0.00172042483;10;49.7628447;0.533333;0;1.044444;0.995327027;0.995327071
20.680386;1.03693423;0.599128349;0.00286993063;0.577788507;0.00276840542;1.03779513;1.04709727;0.593050321;0.0308619124;49.7628098;0.000872013898;0.0239678119;0.599999821;0.0266670082;1.03693327;0.359476795;0.00172141434;10;49.7628107;0.533333;0;1.044444;0.995327025;0.99532705
20.682386;1.0369352;0.599251669;0.00287330033;0.577906874;0.00277155529;1.03779816;1.04710026;0.593167885;0.0308729679;49.7627488;0.000748647579;0.0239644975;0.599999785;0.0266669443;1.03693423;0.359550725;0.00172339099;10;49.7627497;0.533333;0;1.044444;0.99532502;0.995325007
20.683386;1.03693618;0.59931333;0.00287498347;0.577965776;0.0027731274;1.03779917;1.04710225;0.593227182;0.0308792754;49.7627218;0.000686962483;0.0239628424;0.599999768;0.0266669113;1.03693521;0.359587691;0.00172437826;10;49.7627227;0.533333;0;1.044444;0.995325017;0.995324985
20.684386;1.03693716;0.599374993;0.00287833175;0.578024677;0.00277630665;1.03780018;1.04710424;0.593284891;0.030885582;49.7626979;0.000625276025;0.0239611884;0.599999751;0.026666878;1.0369362;0.359624657;0.00172636482;10;49.7626987;0.533333;0;1.044444;0.995324014;0.995323964
20.685386;1.03693715;0.599434991;0.00288001177;0.578082526;0.00277788174;1.0378012;1.04710522;0.593344762;0.0308903254;49.7626759;0.00056525501;0.0239595348;0.599999735;0.026666845;1.03693619;0.359660625;0.00172735067;10;49.7626767;0.533333;0;1.044444;0.99532301;0.995322943
20.687386;1.03693811;0.599558328;0.00288336667;0.578200877;0.00278103218;1.03780321;1.0471092;0.593460204;0.0309013421;49.7626379;0.000441877141;0.0239562279;0.599999704;0.026666782;1.03693717;0.359734564;0.00172932094;10;49.7626387;0.533333;0;1.044444;0.995322003;0.995321902
20.688386;1.0369391;0.599618333;0.00288504143;0.578258164;0.0027826076;1.03780422;1.04711019;0.5935185;0.0309076749;49.7626219;0.000381854294;0.0239529076;0.59999969;0.0266667527;1.03693817;0.359770536;0.00173030612;10;49.7626227;0.533333;0;1.044444;0.995321999;0.995321883
20.689386;1.03693909;0.599680009;0.00288671445;0.578317616;0.00278418645;1.03780622;1.04711217;0.593576235;0.0309139779;49.762609;0.000320164746;0.0239512539;0.599999676;0.0266667255;1.03693817;0.359807511;0.00173129195;10;49.7626097;0.533333;0;1.044444;0.995320994;0.995320865
20.691386;1.03694106;0.599800033;0.00289005564;0.578432185;0.00278734016;1.03780822;1.04711615;0.593691722;0.0309249938;49.76259;0.000200118947;0.0239479466;0.59999965;0.0266666779;1.03694018;0.359879472;0.00173326703;10;49.7625907;0.533333;0;1.044444;0.995320983;0.995320834
20.692386;1.03694105;0.599860048;0.00289172419;0.578490026;0.00278892006;1.03780921;1.04711714;0.593750041;0.0309313283;49.762583;0.000140095779;0.0239462938;0.599999639;0.0266666579;1.03694019;0.359915459;0.00173425691;10;49.7625836;0.533333;0;1.044444;0.995319976;0.995319822
20.694386;1.03694304;0.599980079;0.00289672553;0.578604589;0.00279368201;1.03781118;1.04712113;0.593863969;0.0309423499;49.7625771;2.00487489e-05;0.0239413241;0.599999618;0.0266666259;1.03694221;0.359987445;0.00173724371;10;49.7625776;0.533333;0;1.044444;0.995319961;0.995319802
20.695386;1.03694303;0.600040095;0.00289839249;0.578662427;0.00279526219;1.03781317;1.04712213;0.593920712;0.0309470961;49.7625781;-3.99748844e-05;0.0239396743;0.599999609;0.0266666137;1.03694222;0.360023443;0.00173824163;10;49.7625786;0.533333;0;1.044444;0.995318951;0.995318794
20.697386;1.03694402;0.600156792;0.00290172723;0.578774327;0.00279842055;1.03781512;1.04712613;0.594033074;0.0309597145;49.7625852;-0.000156688006;0.0239363771;0.599999591;0.0266665954;1.03694325;0.360093451;0.00174024827;10;49.7625855;0.533333;0;1.044444;0.995318928;0.995318781
20.698386;1.03694502;0.600216808;0.00290506188;0.578831605;0.00280160627;1.0378161;1.04712713;0.594089828;0.030964462;49.7625922;-0.000216710284;0.0239347293;0.599999582;0.0266665885;1.03694427;0.36012946;0.00174225728;10;49.7625924;0.533333;0;1.044444;0.995318915;0.995318774
20.700386;1.03694601;0.600333505;0.00290839905;0.578943508;0.0028047678;1.03781904;1.04713114;0.594200616;0.0309770804;49.7626133;-0.000333418754;0.0239297676;0.599999565;0.0266665778;1.0369453;0.360199485;0.0017442861;10;49.7626134;0.533333;0;1.044444;0.995318883;0.995318761
20.701386;1.036947;0.60039019;0.00291006798;0.578997576;0.00280634845;1.03782001;1.04713315;0.594255218;0.0309817969;49.7626263;-0.00039010489;0.02392812;0.599999557;0.0266665729;1.03694632;0.360233499;0.00174530546;10;49.7626263;0.533333;0;1.044444;0.995318866;0.995318753
20.702386;1.036948;0.600448541;0.00291173687;0.579053253;0.00280793014;1.03782098;1.04713416;0.594310387;0.0309881338;49.7626423;-0.00044845664;0.0239264725;0.599999549;0.0266665678;1.03694734;0.360268515;0.00174632786;10;49.7626423;0.533333;0;1.044444;0.995318847;0.995318745
20.703386;1.03694799;0.600505227;0.00291507224;0.579107885;0.00281112317;1.03782294;1.04713617;0.594364991;0.0309928486;49.7626603;-0.000505140412;0.0239231579;0.599999542;0.0266665622;1.03694736;0.36030253;0.0017483531;10;49.7626602;0.533333;0;1.044444;0.995318828;0.995318737
20.705386;1.03694998;0.6006186;0.00291840879;0.579216041;0.0028142948;1.03782488;1.0471392;0.59447317;0.0310054879;49.7627023;-0.000618502708;0.0239198619;0.599999526;0.0266665491;1.0369494;0.360370561;0.00175041088;10;49.7627021;0.533333;0;1.044444;0.995318789;0.99531872
20.706386;1.03694998;0.600675288;0.0029217432;0.579270682;0.00281749407;1.03782684;1.04714121;0.594527771;0.0310101993;49.7627264;-0.000675181015;0.0239165472;0.599999517;0.0266665418;1.03694942;0.360404576;0.00175244263;10;49.7627261;0.533333;0;1.044444;0.99531877;0.995318711
20.708386;1.03695197;0.600786995;0.00292507749;0.579377246;0.00282068082;1.03782878;1.04714523;0.594633784;0.0310212088;49.7627814;-0.000786866359;0.0239132514;0.5999995;0.0266665269;1.03695147;0.360471605;0.00175450899;10;49.762781;0.533333;0;1.044444;0.995318734;0.995318694
20.709386;1.03695197;0.600842014;0.00292841094;0.579430285;0.00282388866;1.03783075;1.04714624;0.594687358;0.0310275366;49.7628124;-0.000841873941;0.0239116039;0.59999949;0.0266665198;1.03695149;0.360504618;0.0017565424;10;49.762812;0.533333;0;1.044444;0.995318717;0.995318685
20.712386;1.03695494;0.601005402;0.00293507858;0.579586123;0.00283030904;1.03783466;1.04715228;0.594841591;0.0310448316;49.7629154;-0.00100522547;0.0239033277;0.599999461;0.0266665023;1.03695456;0.360602648;0.00176064064;10;49.7629149;0.533333;0;1.044444;0.995319673;0.995319663
20.713386;1.03695493;0.601058752;0.0029367464;0.579637557;0.00283192266;1.03783564;1.04715329;0.594893568;0.0310495631;49.7629545;-0.00105856384;0.0239016802;0.599999451;0.0266664978;1.03695458;0.360634655;0.00176167281;10;49.7629539;0.533333;0;1.044444;0.995319661;0.995319657
20.714386;1.03695592;0.601112102;0.00293841476;0.57968843;0.00283353674;1.03783761;1.0471553;0.594944975;0.031055856;49.7629955;-0.00111190189;0.0239000326;0.599999439;0.0266664941;1.0369556;0.360666659;0.00176270461;10;49.7629949;0.533333;0;1.044444;0.99532065;0.995320652
20.715386;1.0369569;0.60116545;0.00294175016;0.579739304;0.00283676133;1.03783859;1.04715731;0.594994788;0.0310621486;49.7630385;-0.00116523972;0.0238967185;0.599999427;0.0266664909;1.03695662;0.360698661;0.00176473579;10;49.7630378;0.533333;0;1.044444;0.995320641;0.995320646
20.716386;1.03695789;0.601217132;0.00294341898;0.57978857;0.00283838197;1.03784057;1.04715932;0.595044599;0.0310668496;49.7630825;-0.00121691073;0.0238950711;0.599999414;0.0266664881;1.03695764;0.36072966;0.00176576606;10;49.7630818;0.533333;0;1.044444;0.995321633;0.99532164
20.717386;1.03695787;0.601270479;0.00294675438;0.579840003;0.00284161601;1.03784156;1.04716033;0.595094975;0.031073172;49.7631295;-0.00127024823;0.0238917573;0.599999401;0.0266664857;1.03695766;0.360761657;0.00176779523;10;49.7631288;0.533333;0;1.044444;0.995321627;0.995321635
20.719386;1.03695984;0.60137217;0.00295175803;0.579936927;0.00284648133;1.03784453;1.04716436;0.59519299;0.0310841654;49.7632285;-0.00137192227;0.0238867976;0.599999372;0.0266664818;1.03695969;0.360822642;0.00177085005;10;49.7632278;0.533333;0;1.044444;0.99532262;0.995322626
20.720386;1.03696082;0.601423846;0.00295342638;0.579986192;0.00284811496;1.03784652;1.04716637;0.595241197;0.031090457;49.7632805;-0.00142359176;0.0238851515;0.599999356;0.0266664804;1.03696071;0.360853631;0.00177187569;10;49.7632798;0.533333;0;1.044444;0.995323618;0.995323624
20.721386;1.0369618;0.601473856;0.00295676124;0.58003385;0.00285135838;1.03784751;1.04716738;0.595288377;0.0310951861;49.7633355;-0.00147359372;0.023881839;0.599999341;0.0266664795;1.03696172;0.36088362;0.0017739001;10;49.7633347;0.533333;0;1.044444;0.995323619;0.995323624
20.722386;1.03696177;0.601523864;0.00295842908;0.580082067;0.0028529994;1.0378495;1.04716939;0.595336579;0.0311014765;49.7633915;-0.00152359456;0.0238801928;0.599999326;0.0266664794;1.03696173;0.360913607;0.00177492317;10;49.7633907;0.533333;0;1.044444;0.995324621;0.995324625
20.726386;1.03696568;0.601718888;0.00297009602;0.58026787;0.00286438884;1.0378565;1.04717642;0.595521975;0.0311234817;49.7636345;-0.00171858384;0.0238685999;0.59999927;0.0266664883;1.03696577;0.361030554;0.00178200136;10;49.7636337;0.533333;0;1.044444;0.995326644;0.995326651
