time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.727386;1.03696666;0.60176556;0.00297176218;0.58031231;0.00286603294;1.03785751;1.04717843;0.595566986;0.0311297715;49.7636995;-0.00176524397;0.0238669482;0.599999258;0.0266664933;1.03696677;0.361058541;0.00178301749;10;49.7636987;0.533333;0;1.044444;0.995327654;0.995327662
20.728386;1.03696664;0.601813897;0.00297509504;0.580358915;0.00286928742;1.03785952;1.04718043;0.595610403;0.0311360617;49.7637665;-0.00181356928;0.0238636278;0.599999248;0.0266664994;1.03696678;0.361087526;0.00178503209;10;49.7637657;0.533333;0;1.044444;0.995328666;0.995328673
20.729386;1.03696762;0.6018589;0.00297842797;0.580401745;0.00287253917;1.03786153;1.04718243;0.595655413;0.0311407608;49.7638355;-0.00185856004;0.0238603054;0.599999239;0.0266665064;1.03696778;0.361114511;0.00178704486;10;49.7638347;0.533333;0;1.044444;0.99532968;0.995329685
20.730386;1.0369686;0.601905569;0.00298176085;0.580446181;0.00287579048;1.03786254;1.04718442;0.595698834;0.0311470522;49.7639065;-0.00190521671;0.0238586473;0.599999231;0.0266665141;1.03696879;0.361142496;0.00178905546;10;49.7639057;0.533333;0;1.044444;0.995330695;0.995330698
20.731386;1.03696958;0.60195057;0.0029834268;0.580489011;0.00287743363;1.03786456;1.04718542;0.595742823;0.0311517828;49.7639785;-0.0019502064;0.0238553204;0.599999224;0.0266665226;1.03696979;0.361169479;0.00179006357;10;49.7639777;0.533333;0;1.044444;0.995330712;0.995330711
20.733386;1.03697156;0.602040566;0.00299009029;0.580574669;0.00288393018;1.03786859;1.0471894;0.595826486;0.0311643715;49.7641285;-0.00204018573;0.0238486603;0.599999213;0.0266665417;1.0369718;0.361223447;0.00179407163;10;49.7641277;0.533333;0;1.044444;0.995332749;0.995332735
20.734386;1.03697255;0.602083893;0.00299342068;0.580615891;0.00288717596;1.03787061;1.0471914;0.59586832;0.0311690764;49.7642055;-0.00208350877;0.0238469944;0.599999209;0.0266665524;1.0369728;0.36124943;0.0017960715;10;49.7642047;0.533333;0;1.044444;0.995333769;0.995333746
20.735386;1.03697354;0.602127217;0.00299508336;0.580657115;0.00288881283;1.03787263;1.04719339;0.595908565;0.0311753743;49.7642845;-0.0021268318;0.0238436605;0.599999207;0.0266665641;1.0369738;0.361275415;0.00179706867;10;49.7642837;0.533333;0;1.044444;0.995334789;0.995334756
20.737386;1.03697553;0.602213855;0.00300173896;0.580739566;0.00289529594;1.03787567;1.04719637;0.59599122;0.0311864126;49.7644476;-0.00221347723;0.0238369901;0.599999206;0.0266665904;1.03697581;0.361327387;0.00180105526;10;49.7644467;0.533333;0;1.044444;0.995336831;0.995336772
20.742386;1.03698051;0.602417067;0.00301836405;0.580932876;0.0029114659;1.03788575;1.04720634;0.596182936;0.0312147513;49.7648816;-0.0024167523;0.0238219685;0.599999231;0.0266666718;1.03698081;0.361449341;0.00181097683;10;49.7648808;0.533333;0;1.044444;0.995342929;0.995342789
20.743386;1.03698151;0.602455369;0.00302168788;0.580969293;0.00291469122;1.03788777;1.04720733;0.596220577;0.0312210881;49.7649727;-0.00245507426;0.0238186282;0.59999924;0.0266666899;1.03698181;0.361472337;0.00181295398;10;49.7649718;0.533333;0;1.044444;0.995343945;0.99534379
20.745386;1.0369835;0.602531972;0.00302833528;0.58104213;0.00292113132;1.03789178;1.04721133;0.596291541;0.0312321112;49.7651597;-0.00253171889;0.0238119463;0.599999262;0.0266667271;1.03698381;0.361518336;0.00181690354;10;49.7651589;0.533333;0;1.044444;0.995345972;0.995345793
20.746386;1.0369845;0.602568606;0.00303165894;0.581076941;0.00292434588;1.03789379;1.04721333;0.596327023;0.0312368269;49.7652558;-0.00256837462;0.0238069382;0.599999275;0.0266667457;1.03698481;0.361540339;0.00181887714;10;49.7652549;0.533333;0;1.044444;0.995347982;0.995347796
20.749386;1.0369875;0.60267851;0.00304162991;0.581181374;0.00293396694;1.03790081;1.04721934;0.596428696;0.0312541545;49.7655508;-0.00267834145;0.0237969137;0.599999324;0.0266667983;1.03698781;0.361606365;0.00182479965;10;49.76555;0.533333;0;1.044444;0.995351999;0.995351806
20.750386;1.0369895;0.602713479;0.00304495386;0.581214014;0.00293716397;1.03790281;1.04722135;0.596462585;0.0312604592;49.7656518;-0.0027133303;0.0237935729;0.599999345;0.0266668136;1.03698981;0.361627379;0.00182677563;10;49.765651;0.533333;0;1.044444;0.995353;0.99535281
20.751386;1.0369905;0.602746782;0.00304827818;0.581245606;0.00294036075;1.03790482;1.04722335;0.596494884;0.0312651716;49.7657549;-0.00274665232;0.0237902334;0.599999367;0.026666827;1.03699081;0.361647396;0.00182875291;10;49.765754;0.533333;0;1.044444;0.995353999;0.995353815
20.752386;1.0369915;0.602781752;0.00305326963;0.581278804;0.00294516218;1.03790782;1.04722535;0.59652559;0.0312714744;49.7658579;-0.00278164062;0.0237868956;0.599999391;0.0266668379;1.03699182;0.361668416;0.00183173161;10;49.765857;0.533333;0;1.044444;0.995355996;0.995355821
20.753386;1.0369925;0.602813389;0.00305659489;0.581308785;0.00294835435;1.03790982;1.04722636;0.596558457;0.0312762148;49.7659629;-0.00281329497;0.0237818931;0.599999417;0.026666846;1.03699282;0.361687438;0.00183371175;10;49.7659621;0.533333;0;1.044444;0.995356993;0.995356827
20.754386;1.0369935;0.602846694;0.00305992058;0.58134037;0.00295154509;1.03791183;1.04722836;0.596589161;0.0312825166;49.7660689;-0.0028466152;0.0237785593;0.599999444;0.0266668512;1.03699383;0.361707463;0.00183569333;10;49.7660681;0.533333;0;1.044444;0.995357989;0.995357834
20.755386;1.0369945;0.602878333;0.00306324675;0.581370346;0.00295473498;1.03791483;1.04723036;0.596618277;0.0312888184;49.7661769;-0.00287826792;0.0237752276;0.599999473;0.0266668535;1.03699484;0.361726491;0.00183767638;10;49.7661761;0.533333;0;1.044444;0.995359985;0.995359843
20.756386;1.0369965;0.602909974;0.00306824016;0.581399758;0.0029595289;1.03791683;1.04723236;0.596647392;0.0312935294;49.7662849;-0.00290991998;0.0237718977;0.599999502;0.0266668532;1.03699685;0.361745521;0.00184066105;10;49.7662841;0.533333;0;1.044444;0.995360981;0.995360852
20.757386;1.0369975;0.602941617;0.0030715676;0.581429729;0.00296271864;1.03791884;1.04723436;0.596676507;0.0312998331;49.7663949;-0.00294157169;0.0237669023;0.599999531;0.0266668503;1.03699786;0.361764553;0.00184264762;10;49.7663942;0.533333;0;1.044444;0.995362979;0.995362863
20.758386;1.0369985;0.602971594;0.00307489572;0.581458092;0.00296590891;1.03792184;1.04723636;0.596705625;0.0313045468;49.7665059;-0.00297155687;0.0237635744;0.599999561;0.0266668449;1.03699887;0.361782586;0.00184463646;10;49.7665052;0.533333;0;1.044444;0.995363978;0.995363876
20.759386;1.0369995;0.603001574;0.00307989109;0.581486455;0.00297070722;1.03792384;1.04723837;0.596733152;0.0313108541;49.7666179;-0.00300154272;0.023760247;0.599999589;0.0266668372;1.03699988;0.36180062;0.00184762787;10;49.7666172;0.533333;0;1.044444;0.995365978;0.99536589
20.760386;1.03700151;0.603029888;0.00308322026;0.58151265;0.00297389633;1.03792684;1.04724037;0.596760682;0.0313155722;49.7667309;-0.00302986304;0.0237552528;0.599999617;0.0266668276;1.03700189;0.361817654;0.00184962211;10;49.7667302;0.533333;0;1.044444;0.995367981;0.995367905
20.761386;1.03700251;0.603058206;0.00308654987;0.581539406;0.00297708906;1.03792884;1.04724236;0.59678662;0.0313218842;49.7668449;-0.00305818479;0.023751925;0.599999644;0.0266668168;1.03700291;0.361834689;0.00185161938;10;49.7668442;0.533333;0;1.044444;0.995368985;0.995368922
20.763386;1.03700451;0.603113182;0.00309487716;0.581591315;0.00298508311;1.03793384;1.04724636;0.596838499;0.0313329252;49.7670769;-0.00311316606;0.0237436009;0.599999691;0.0266667932;1.03700493;0.361867756;0.0018566236;10;49.7670762;0.533333;0;1.044444;0.995372002;0.99537196
20.764386;1.03700652;0.60313984;0.00309987495;0.581615908;0.0029898814;1.03793683;1.04724836;0.596862847;0.0313392455;49.7671939;-0.00313982513;0.0237386048;0.599999713;0.026666781;1.03700694;0.361883788;0.00185963046;10;49.7671932;0.533333;0;1.044444;0.995374014;0.99537398
20.765386;1.03700752;0.6031665;0.00310320656;0.581641062;0.00299307583;1.03793883;1.04725036;0.596887194;0.0313439771;49.7673119;-0.00316648483;0.0237352751;0.599999732;0.026666769;1.03700795;0.361899819;0.00186164008;10;49.7673112;0.533333;0;1.044444;0.99537603;0.995376001
20.769386;1.03701255;0.603263155;0.00312153513;0.581731487;0.0030106797;1.03794981;1.04725834;0.596976619;0.0313676992;49.7677938;-0.00326312096;0.0237186163;0.599999788;0.0266667292;1.037013;0.361957922;0.00187269727;10;49.7677932;0.533333;0;1.044444;0.995382118;0.995382085
20.770386;1.03701456;0.603286489;0.00312486679;0.581752872;0.0030138757;1.0379518;1.04726033;0.596997778;0.0313724392;49.7679167;-0.00328644465;0.0237136154;0.599999799;0.0266667228;1.03701501;0.361971942;0.00187471445;10;49.7679162;0.533333;0;1.044444;0.995384145;0.995384103
20.772386;1.03701758;0.603329825;0.00313486029;0.581792991;0.00302348818;1.03795779;1.04726433;0.597038504;0.0313835112;49.7681647;-0.00332975632;0.0237052755;0.599999819;0.0266667146;1.03701804;0.361997974;0.00188075166;10;49.7681642;0.533333;0;1.044444;0.995388199;0.995388133
20.773386;1.0370186;0.603351495;0.00313818803;0.581813332;0.0030266901;1.03796078;1.04726632;0.597058069;0.0313898426;49.7682906;-0.00335141146;0.0237002699;0.599999829;0.0266667125;1.03701905;0.362010987;0.00188277232;10;49.7682901;0.533333;0;1.044444;0.995390226;0.995390146
20.774386;1.03702061;0.603371499;0.00314318056;0.581831506;0.00303149696;1.03796377;1.04726832;0.597077634;0.0313945822;49.7684166;-0.00337139998;0.0236952628;0.59999984;0.0266667114;1.03702106;0.362022999;0.00188579477;10;49.7684161;0.533333;0;1.044444;0.995391253;0.995391156
20.776386;1.03702265;0.603411511;0.00315316016;0.581868976;0.00304111777;1.03796876;1.04727231;0.597111985;0.0314056502;49.7686705;-0.00341137911;0.0236852434;0.599999861;0.026666711;1.03702309;0.362047014;0.00189184553;10;49.7686701;0.533333;0;1.044444;0.995395305;0.995395169
20.777386;1.03702466;0.603429852;0.00315648103;0.581885544;0.00304431816;1.03797176;1.0472743;0.597129954;0.0314119777;49.7687995;-0.00342970401;0.0236818977;0.599999871;0.0266667112;1.03702511;0.362058019;0.00189387363;10;49.7687991;0.533333;0;1.044444;0.995397329;0.995397173
20.778386;1.03702568;0.603448194;0.00316146741;0.581902672;0.00304912837;1.03797476;1.04727629;0.597146332;0.0314183035;49.7689285;-0.00344803093;0.0236768834;0.599999881;0.0266667112;1.03702612;0.362069021;0.00189690326;10;49.7689281;0.533333;0;1.044444;0.995399353;0.995399174
20.779386;1.0370277;0.603464872;0.00316645296;0.581917633;0.00305393506;1.03797775;1.04727828;0.597161116;0.0314230359;49.7690574;-0.00346469373;0.0236718675;0.599999892;0.0266667109;1.03702814;0.362079022;0.00189993417;10;49.7690571;0.533333;0;1.044444;0.995401375;0.995401174
20.780386;1.03702871;0.603481551;0.00317143813;0.581933154;0.00305874389;1.03798075;1.04728027;0.59717749;0.0314293577;49.7691874;-0.00348135959;0.0236668503;0.599999902;0.0266667101;1.03702915;0.362089021;0.0019029661;10;49.7691871;0.533333;0;1.044444;0.995403396;0.995403172
20.781386;1.03703073;0.60349823;0.0031764235;0.581948114;0.0030635489;1.03798375;1.04728226;0.59719068;0.0314340861;49.7693184;-0.00349802892;0.0236618322;0.599999912;0.0266667085;1.03703117;0.362099019;0.00190599866;10;49.7693181;0.533333;0;1.044444;0.995404415;0.995404169
20.782386;1.03703275;0.603513243;0.00318140965;0.581961468;0.00306835303;1.03798675;1.04728425;0.597205461;0.0314404039;49.7694504;-0.00351303532;0.0236568135;0.599999923;0.0266667063;1.03703319;0.362108017;0.0019090314;10;49.7694501;0.533333;0;1.044444;0.995406432;0.995406164
20.785386;1.0370368;0.603556619;0.00319637709;0.582001048;0.00308276706;1.03799577;1.0472902;0.59724343;0.0314561643;49.7698473;-0.00355641193;0.023641758;0.599999954;0.0266666959;1.03703724;0.362134009;0.00191812611;10;49.7698472;0.533333;0;1.044444;0.995412467;0.995412147
20.786386;1.03703883;0.603569965;0.00320136986;0.582012797;0.00308756894;1.03799877;1.04729318;0.597254455;0.0314624457;49.7699813;-0.00356976791;0.0236367407;0.599999964;0.0266666916;1.03703926;0.362142008;0.00192115522;10;49.7699812;0.533333;0;1.044444;0.995414472;0.995414142
20.787386;1.03703985;0.603581644;0.00320636457;0.582023502;0.00309237372;1.03800178;1.04729517;0.597266047;0.0314687561;49.7701153;-0.00358146108;0.0236317245;0.599999974;0.0266666871;1.03704027;0.362149008;0.00192418258;10;49.7701152;0.533333;0;1.044444;0.995416474;0.995416136
20.789386;1.03704391;0.603605001;0.00321635982;0.58204379;0.0031019773;1.0380088;1.04729913;0.59728605;0.0314797837;49.7703853;-0.00360485704;0.023621696;0.599999994;0.0266666774;1.03704431;0.362163013;0.0019302315;10;49.7703852;0.533333;0;1.044444;0.995420464;0.995420125
20.790386;1.03704495;0.603616679;0.00322136049;0.582054496;0.003106782;1.03801182;1.04730112;0.597294459;0.0314845011;49.7705202;-0.00361655854;0.0236166833;0.600000004;0.0266666724;1.03704532;0.362170018;0.00193325305;10;49.7705203;0.533333;0;1.044444;0.995422452;0.995422121
20.791386;1.03704698;0.60362669;0.00322636336;0.582063035;0.00311158348;1.03801483;1.0473031;0.597302868;0.03149081;49.7706562;-0.00362659472;0.0236100045;0.600000014;0.0266666673;1.03704734;0.362176024;0.00193627284;10;49.7706563;0.533333;0;1.044444;0.995424436;0.995424117
20.792386;1.03704902;0.603635035;0.00323303523;0.582069968;0.00311799177;1.03801784;1.04730509;0.597311278;0.0314955274;49.7707922;-0.00363496481;0.0236049926;0.600000024;0.0266666624;1.03704936;0.362181031;0.00194029105;10;49.7707923;0.533333;0;1.044444;0.995426415;0.995426114
20.793386;1.03705006;0.603645049;0.00323804291;0.582079069;0.0031227957;1.03802185;1.04730708;0.597319688;0.0315018363;49.7709292;-0.00364500139;0.0235999806;0.600000034;0.026666658;1.03705037;0.362187039;0.0019433079;10;49.7709293;0.533333;0;1.044444;0.995428391;0.995428113
20.794386;1.0370521;0.603653396;0.00324305314;0.582086003;0.00312759652;1.03802486;1.04730907;0.597326507;0.0315065541;49.7710653;-0.00365337038;0.0235949685;0.600000044;0.0266666544;1.03705239;0.362192048;0.00194632356;10;49.7710654;0.533333;0;1.044444;0.995430363;0.995430111
20.795386;1.03705413;0.603660079;0.0032480659;0.58209133;0.00313239744;1.03802787;1.04731206;0.597331165;0.0315128334;49.7712023;-0.00366007108;0.0235882897;0.600000053;0.0266666518;1.03705441;0.362196055;0.00194933815;10;49.7712024;0.533333;0;1.044444;0.995432333;0.995432111
20.796386;1.03705617;0.603666763;0.00325308103;0.582096658;0.00313719862;1.03803187;1.04731406;0.597337984;0.0315175519;49.7713403;-0.00366676958;0.0235832778;0.600000063;0.0266666505;1.03705642;0.362200062;0.00195235166;10;49.7713404;0.533333;0;1.044444;0.9954343;0.99543411
20.797386;1.0370572;0.603673446;0.00325976491;0.582102548;0.00314361039;1.03803488;1.04731605;0.597343214;0.0315238622;49.7714783;-0.00367346543;0.0235782661;0.600000072;0.0266666507;1.03705744;0.362204068;0.00195636396;10;49.7714784;0.533333;0;1.044444;0.995437266;0.99543711
20.798386;1.03705923;0.60368013;0.00326478378;0.582107877;0.00314841265;1.03803888;1.04731805;0.597346851;0.0315285816;49.7716153;-0.00368015846;0.0235715885;0.60000008;0.0266666525;1.03705945;0.362208073;0.00195937482;10;49.7716155;0.533333;0;1.044444;0.995439231;0.995439109
20.800386;1.03706328;0.603690163;0.00327649109;0.582115322;0.00315962746;1.03804488;1.04732205;0.59735572;0.0315412035;49.7718924;-0.0036902028;0.0235615698;0.600000098;0.0266666608;1.03706348;0.362214081;0.00196639131;10;49.7718925;0.533333;0;1.044444;0.995443159;0.995443106
20.801386;1.03706429;0.603693511;0.00328151184;0.582118;0.00316443677;1.03804888;1.04732506;0.597357198;0.0315458927;49.7720304;-0.00369355443;0.023554896;0.600000107;0.0266666669;1.03706449;0.362216084;0.00196939688;10;49.7720305;0.533333;0;1.044444;0.995445123;0.995445104
20.802386;1.03706631;0.603698525;0.00328819902;0.582121723;0.00317085225;1.03805188;1.04732706;0.597359246;0.0315522029;49.7721694;-0.00369857046;0.023549891;0.600000115;0.026666674;1.03706651;0.362219088;0.00197340088;10;49.7721695;0.533333;0;1.044444;0.995447088;0.995447101
20.804386;1.03707032;0.603703547;0.00329823836;0.582124348;0.00318047548;1.03805988;1.04733109;0.597363339;0.0315632304;49.7724465;-0.00370359672;0.0235382212;0.600000134;0.0266666897;1.03707053;0.362222097;0.00197940441;10;49.7724466;0.533333;0;1.044444;0.99545102;0.995451093
20.806386;1.03707433;0.603706897;0.0033099409;0.582125363;0.00319171251;1.03806688;1.04733511;0.597364246;0.0315742557;49.7727245;-0.00370694987;0.0235265606;0.600000155;0.0266667066;1.03707455;0.362224109;0.00198640053;10;49.7727246;0.533333;0;1.044444;0.99545596;0.99545608
20.807386;1.03707533;0.603706903;0.00331662369;0.582124822;0.0031981392;1.03806988;1.04733813;0.597362536;0.0315789416;49.7728635;-0.00370695766;0.0235198995;0.600000166;0.0266667155;1.03707556;0.362224116;0.00199039507;10;49.7728636;0.533333;0;1.044444;0.995457933;0.99545807
20.808386;1.03707732;0.603706908;0.00332163835;0.58212372;0.00320295633;1.03807388;1.04734015;0.597361394;0.0315852483;49.7730026;-0.00370696416;0.0235149066;0.600000178;0.0266667246;1.03707756;0.362224123;0.00199338717;10;49.7730026;0.533333;0;1.044444;0.995459908;0.995460059
20.811386;1.03708332;0.603705248;0.00334000741;0.582118795;0.00322062329;1.03808489;1.04734621;0.597356365;0.0316009807;49.7734196;-0.00370531088;0.0234965989;0.600000209;0.0266667581;1.03708358;0.362223146;0.0020043526;10;49.7734195;0.533333;0;1.044444;0.995465848;0.995466016
20.812386;1.03708531;0.603703581;0.00334668378;0.582116078;0.0032270478;1.03808889;1.04734924;0.597353053;0.0316072536;49.7735587;-0.00370364749;0.0234899413;0.600000218;0.0266667729;1.03708558;0.362222153;0.0020083395;10;49.7735585;0.533333;0;1.044444;0.995467833;0.995468
20.813386;1.03708731;0.603700246;0.00335169254;0.582111752;0.00323186482;1.03809289;1.04735126;0.597348717;0.031611964;49.7736977;-0.00370031724;0.0234832838;0.600000226;0.0266667898;1.03708758;0.362220159;0.00201132664;10;49.7736975;0.533333;0;1.044444;0.99547082;0.995470985
20.814386;1.0370893;0.603696911;0.00335836705;0.582107425;0.00323828829;1.0380959;1.04735329;0.59734438;0.0316182642;49.7738367;-0.00369698679;0.0234782928;0.600000233;0.0266668089;1.03708959;0.362218165;0.00201531459;10;49.7738365;0.533333;0;1.044444;0.995472809;0.99547297
20.818386;1.03709727;0.603680221;0.003383388;0.582086886;0.00326236658;1.03811191;1.04736239;0.597323263;0.0316402368;49.7743897;-0.00368032602;0.023451659;0.600000258;0.0266668973;1.0370976;0.362208177;0.00203028136;10;49.7743894;0.533333;0;1.044444;0.995480792;0.995480931
20.819386;1.03709927;0.603675212;0.00339005684;0.582080942;0.00326878523;1.03811592;1.04736441;0.59731574;0.0316449385;49.7745277;-0.00367532564;0.0234466667;0.600000263;0.0266669184;1.0370996;0.362205176;0.00203427778;10;49.7745274;0.533333;0;1.044444;0.995483794;0.995483928
20.821386;1.03710325;0.60366186;0.00340172381;0.582065837;0.00328001178;1.03812293;1.04736943;0.597300127;0.0316558999;49.7748027;-0.00366199037;0.0234333494;0.600000274;0.0266669538;1.03710361;0.362197171;0.00204127737;10;49.7748023;0.533333;0;1.044444;0.995487803;0.995487932
20.823386;1.03710724;0.603646844;0.00341505325;0.582049118;0.00329284069;1.03813095;1.04737345;0.597283504;0.0316668872;49.7750766;-0.00364698776;0.0234200337;0.600000288;0.0266669786;1.03710762;0.362188162;0.00204928523;10;49.7750763;0.533333;0;1.044444;0.99549182;0.995491946
20.824386;1.03710923;0.603638503;0.00342171721;0.582039953;0.00329925357;1.03813496;1.04737646;0.597273829;0.0316731443;49.7752136;-0.00363865302;0.0234133764;0.600000297;0.0266669873;1.03710962;0.362183157;0.00205329166;10;49.7752133;0.533333;0;1.044444;0.995493832;0.995493958
20.825386;1.03711123;0.603630164;0.00342838099;0.582030787;0.00330566538;1.03813898;1.04737846;0.597264728;0.0316778388;49.7753496;-0.00363031821;0.0234067196;0.600000307;0.0266669939;1.03711162;0.362178151;0.00205729938;10;49.7753493;0.533333;0;1.044444;0.995496846;0.995496971
20.826386;1.03711322;0.60362016;0.00343504468;0.582020014;0.00331207609;1.03814299;1.04738046;0.59725563;0.0316841231;49.7754856;-0.00362031655;0.0234000627;0.600000318;0.0266669984;1.03711362;0.362172146;0.00206130805;10;49.7754852;0.533333;0;1.044444;0.995498861;0.995498986
20.827386;1.03711522;0.603611825;0.00344170817;0.582010846;0.00331848573;1.03814701;1.04738246;0.597244943;0.0316888146;49.7756215;-0.00361198127;0.0233934056;0.600000331;0.0266670011;1.03711562;0.362167141;0.00206531741;10;49.7756212;0.533333;0;1.044444;0.995500877;0.995501002
20.828386;1.03711721;0.603601824;0.00344837135;0.58200007;0.00332489454;1.03815103;1.04738546;0.597233687;0.0316950656;49.7757565;-0.00360197899;0.0233867481;0.600000344;0.0266670022;1.03711762;0.362161138;0.00206932727;10;49.7757562;0.533333;0;1.044444;0.995502894;0.995503018
20.829386;1.03711921;0.603590159;0.00345503417;0.581987687;0.00333130296;1.03815605;1.04738746;0.597221414;0.0316997539;49.7758914;-0.00359030968;0.0233800902;0.600000359;0.0266670018;1.03711962;0.362154135;0.00207333752;10;49.7758912;0.533333;0;1.044444;0.99550491;0.995505035
20.830386;1.03712121;0.603580163;0.00346169671;0.581976909;0.00333771156;1.03816007;1.04738946;0.597209142;0.0317060319;49.7760254;-0.00358030665;0.0233734322;0.600000373;0.0266670002;1.03712161;0.362148134;0.00207734795;10;49.7760251;0.533333;0;1.044444;0.995506926;0.995507051
20.831386;1.03712421;0.603568503;0.00346835913;0.581963962;0.00334411764;1.03816409;1.04739245;0.597196301;0.0317106869;49.7761593;-0.00356863646;0.0233667745;0.600000387;0.0266669976;1.03712461;0.362141134;0.00208135826;10;49.7761591;0.533333;0;1.044444;0.995508941;0.995509067
20.832386;1.03712621;0.603556846;0.00347502163;0.581951575;0.0033505281;1.03816811;1.04739445;0.597184031;0.0317169624;49.7762933;-0.0035569657;0.0233601171;0.600000401;0.0266669941;1.0371266;0.362134135;0.00208536814;10;49.7762931;0.533333;0;1.044444;0.995511956;0.995512082
20.833386;1.03712821;0.603543524;0.00348168425;0.581937582;0.00335694015;1.03817213;1.04739644;0.597171762;0.0317216461;49.7764262;-0.00354362763;0.0233534601;0.600000415;0.0266669898;1.0371286;0.362126138;0.00208937734;10;49.776426;0.533333;0;1.044444;0.995513969;0.995514095
20.834386;1.03713021;0.603531872;0.00348834679;0.581925195;0.00336335413;1.03817615;1.04739844;0.597157904;0.0317279211;49.7765582;-0.00353195553;0.0233468035;0.600000428;0.026666985;1.03713059;0.362119142;0.00209338577;10;49.776558;0.533333;0;1.044444;0.995515983;0.995516107
20.835386;1.03713221;0.603518554;0.00349500899;0.581911201;0.00336977026;1.03818017;1.04740144;0.597143476;0.0317325752;49.7766911;-0.00351861586;0.023340147;0.60000044;0.0266669801;1.03713258;0.362111147;0.00209739349;10;49.776691;0.533333;0;1.044444;0.995517996;0.995518118
20.837386;1.03713621;0.60349026;0.00350833135;0.581881607;0.00338260915;1.03818919;1.04740543;0.597114168;0.0317435379;49.7769531;-0.00349026576;0.0233251677;0.600000462;0.0266669699;1.03713657;0.362094161;0.00210540737;10;49.7769529;0.533333;0;1.044444;0.99552202;0.995522136
20.838386;1.03713921;0.603475282;0.00351499128;0.581865447;0.0033890285;1.03819321;1.04740843;0.597098149;0.0317497868;49.777084;-0.00347525438;0.0233185115;0.600000471;0.0266669647;1.03713956;0.36208517;0.00210941394;10;49.7770839;0.533333;0;1.044444;0.99552403;0.995524143
20.839386;1.03714121;0.603460305;0.00352165022;0.581849849;0.00339545304;1.03819722;1.04741042;0.5970827;0.0317544769;49.777214;-0.00346024043;0.0233118558;0.600000478;0.0266669592;1.03714155;0.36207618;0.0021134205;10;49.7772139;0.533333;0;1.044444;0.995527039;0.995527148
20.840386;1.03714321;0.60344533;0.00352830806;0.581834252;0.00340187937;1.03820223;1.04741242;0.59706566;0.0317607607;49.7773439;-0.00344522355;0.0233052009;0.600000483;0.0266669534;1.03714354;0.36206719;0.00211742726;10;49.7773439;0.533333;0;1.044444;0.995529046;0.995529152
20.841386;1.03714521;0.603430355;0.00353663154;0.581818655;0.0034099143;1.03820624;1.04741543;0.597049641;0.0317654259;49.7774719;-0.00343020352;0.0232968805;0.600000486;0.0266669472;1.03714553;0.362058202;0.00212243452;10;49.7774719;0.533333;0;1.044444;0.99553105;0.995531155
20.842386;1.03714722;0.603413715;0.00354328757;0.581801452;0.00341634369;1.03821024;1.04741743;0.597032602;0.0317717162;49.7776008;-0.00341351361;0.023290228;0.600000487;0.0266669406;1.03714752;0.362048215;0.00212644258;10;49.7776009;0.533333;0;1.044444;0.995533051;0.995533155
20.843386;1.03715022;0.603397077;0.00354994327;0.58178369;0.00342277104;1.03821525;1.04741943;0.597015563;0.0317764189;49.7777278;-0.00339682067;0.0232835769;0.600000488;0.0266669334;1.0371505;0.362038229;0.00213045167;10;49.7777278;0.533333;0;1.044444;0.99553505;0.995535154
20.844386;1.03715222;0.603380439;0.00355659911;0.581766488;0.00342920264;1.03821926;1.04742244;0.596997955;0.0317826862;49.7778547;-0.00338012512;0.0232752607;0.600000488;0.0266669258;1.03715249;0.362028244;0.00213446189;10;49.7778548;0.533333;0;1.044444;0.995537045;0.995537151
20.846386;1.03715622;0.603345496;0.00357157942;0.581730479;0.00344367409;1.03822828;1.04742645;0.596960699;0.031792109;49.7781077;-0.00334506194;0.0232619658;0.600000487;0.0266669098;1.03715646;0.362007275;0.00214348504;10;49.7781078;0.533333;0;1.044444;0.995541026;0.995541141
20.847386;1.03715922;0.60332719;0.00357823772;0.58171111;0.00345010284;1.03823229;1.04742945;0.596941502;0.031798385;49.7782326;-0.00332669559;0.0232536533;0.600000487;0.0266669015;1.03715944;0.36199629;0.0021474974;10;49.7782328;0.533333;0;1.044444;0.995543013;0.995543134
20.849386;1.03716323;0.603288906;0.00359155824;0.581671892;0.00346296459;1.03824131;1.04743347;0.596902659;0.031809412;49.7784805;-0.00328829644;0.0232403638;0.600000488;0.026666885;1.0371634;0.361973317;0.0021555221;10;49.7784809;0.533333;0;1.044444;0.99554698;0.99554712
20.850386;1.03716623;0.603270594;0.00359988757;0.581652527;0.00347099697;1.03824533;1.04743647;0.596883464;0.0318141016;49.7786035;-0.00326993144;0.0232320529;0.600000489;0.0266668768;1.03716638;0.361962328;0.00216053345;10;49.7786039;0.533333;0;1.044444;0.995548961;0.995549112
20.851386;1.03716824;0.603250612;0.00360655219;0.581632118;0.00347742382;1.03825034;1.04743848;0.596863247;0.0318204135;49.7787255;-0.00324990126;0.0232254084;0.60000049;0.0266668686;1.03716836;0.361950336;0.00216454327;10;49.7787259;0.533333;0;1.044444;0.995550942;0.995551105
20.852386;1.03717024;0.603230628;0.00361321893;0.581611711;0.0034838486;1.03825436;1.04744148;0.596840868;0.0318251044;49.7788474;-0.00322987301;0.0232187636;0.600000492;0.0266668601;1.03717033;0.361938341;0.00216855093;10;49.7788479;0.533333;0;1.044444;0.995552922;0.995553098
20.853386;1.03717225;0.60321064;0.00362155463;0.581591304;0.00349187823;1.03825938;1.04744348;0.596820651;0.0318314173;49.7789674;-0.00320984707;0.0232104516;0.600000494;0.0266668514;1.03717231;0.361926344;0.00217355591;10;49.7789679;0.533333;0;1.044444;0.995554901;0.995555093
20.854386;1.03717526;0.603190649;0.00362822617;0.581570338;0.00349829558;1.0382634;1.04744548;0.596800432;0.0318361394;49.7790874;-0.00318982368;0.0232038052;0.600000497;0.0266668425;1.03717528;0.361914344;0.00217755787;10;49.7790879;0.533333;0;1.044444;0.995556881;0.995557088
20.856386;1.03717927;0.603147322;0.00364324529;0.581526318;0.00351273851;1.03827245;1.04745047;0.596756238;0.0318471464;49.7793254;-0.00314645134;0.0231888417;0.600000503;0.0266668251;1.03717924;0.361888336;0.0021865525;10;49.779326;0.533333;0;1.044444;0.995560839;0.995561082
20.857386;1.03718228;0.603125652;0.00364992721;0.581503748;0.00351915065;1.03827747;1.04745246;0.596734424;0.0318534623;49.7794433;-0.00312476867;0.0231805241;0.600000505;0.0266668175;1.03718221;0.361875328;0.00219054568;10;49.779444;0.533333;0;1.044444;0.995562818;0.995563081
20.859386;1.03718631;0.603082302;0.00366497102;0.581459731;0.0035335843;1.03828652;1.04745745;0.59668863;0.031862885;49.7796753;-0.00308140877;0.0231655494;0.600000511;0.0266668056;1.03718617;0.361849305;0.00219952544;10;49.779676;0.533333;0;1.044444;0.995566776;0.995567082
20.860386;1.03718932;0.603058954;0.00367166636;0.581435557;0.00353999236;1.03829054;1.04746044;0.596664649;0.0318691739;49.7797913;-0.00305806437;0.0231588922;0.600000514;0.0266668013;1.03718915;0.36183529;0.00220351256;10;49.779792;0.533333;0;1.044444;0.995568755;0.995569083
20.862386;1.03719334;0.603013918;0.00368673549;0.581389938;0.00355441891;1.03830058;1.04746441;0.596617819;0.0318802235;49.7800183;-0.00301304639;0.023143905;0.600000518;0.0266667946;1.03719311;0.361808253;0.00221248221;10;49.780019;0.533333;0;1.044444;0.995572718;0.995573087
20.864386;1.03719837;0.602967207;0.00370181664;0.581342156;0.00356883793;1.03830961;1.04746938;0.596568819;0.0318912432;49.7802423;-0.0029663664;0.0231289111;0.60000052;0.0266667885;1.03719807;0.361780208;0.00222144724;10;49.780243;0.533333;0;1.044444;0.995576687;0.995577094
20.865386;1.03720138;0.602942182;0.00371019349;0.581316379;0.00357684766;1.03831362;1.04747137;0.596545395;0.0318959721;49.7803534;-0.00294136085;0.0231205795;0.60000052;0.026666785;1.03720106;0.361765183;0.00222642905;10;49.780354;0.533333;0;1.044444;0.995578675;0.995579098
20.867386;1.03720541;0.602893797;0.00372528319;0.581267555;0.00359126455;1.03832364;1.04747633;0.596494791;0.0319069879;49.7805724;-0.00289301825;0.0231055822;0.600000516;0.0266667755;1.03720502;0.36173613;0.00223539363;10;49.780573;0.533333;0;1.044444;0.995582657;0.995583105
20.868386;1.03720842;0.602868772;0.00373199509;0.581241779;0.00359766537;1.03832764;1.04747931;0.596469201;0.0319132746;49.7806804;-0.00286801493;0.0230972505;0.600000513;0.0266667686;1.03720801;0.361721101;0.00223937716;10;49.780681;0.533333;0;1.044444;0.995584653;0.995585109
20.870386;1.03721344;0.602818724;0.00374708493;0.581190786;0.00361207798;1.03833765;1.04748326;0.596417563;0.0319227238;49.7808935;-0.00281801197;0.0230822545;0.600000506;0.0266667497;1.03721298;0.361691043;0.00224834804;10;49.780894;0.533333;0;1.044444;0.99558765;0.995588113
20.871386;1.03721545;0.602793703;0.00375546254;0.581165569;0.00362009051;1.03834165;1.04748624;0.596391969;0.0319290077;49.7809995;-0.00279301257;0.0230739235;0.600000502;0.0266667375;1.03721497;0.361676014;0.00225333578;10;49.781;0.533333;0;1.044444;0.995589652;0.995590115
20.872386;1.03721746;0.602767017;0.00376217274;0.581138744;0.00362649737;1.03834665;1.04748821;0.596365351;0.0319337306;49.7811035;-0.00276634788;0.0230672596;0.600000499;0.0266667235;1.03721696;0.361659987;0.00225732508;10;49.781104;0.533333;0;1.044444;0.995591656;0.995592116
20.874386;1.03722246;0.602715319;0.00377892243;0.581086137;0.00364252638;1.03835565;1.04749315;0.596311547;0.031944736;49.7813096;-0.00271468843;0.0230505997;0.600000495;0.0266666902;1.03722195;0.361628936;0.00226730811;10;49.7813099;0.533333;0;1.044444;0.995594667;0.995595118
20.877386;1.03723046;0.602635292;0.00380069668;0.581004528;0.00366337059;1.03837066;1.04750007;0.596231128;0.031960463;49.7816106;-0.00263470372;0.0230272802;0.600000494;0.0266666318;1.03722994;0.361580875;0.0022802952;10;49.7816108;0.533333;0;1.044444;0.995600696;0.995601126
20.878386;1.03723246;0.602608622;0.00380906006;0.580977695;0.00367139726;1.03837467;1.04750304;0.596202353;0.0319667453;49.7817087;-0.00260804236;0.0230206184;0.600000495;0.0266666111;1.03723195;0.361564857;0.00228529487;10;49.7817088;0.533333;0;1.044444;0.995602708;0.99560313
20.879386;1.03723446;0.602581957;0.00381575334;0.580950862;0.00367781956;1.03837967;1.04750501;0.596175739;0.0319714667;49.7818057;-0.0025813806;0.0230122896;0.600000495;0.02666659;1.03723395;0.361548841;0.00228929667;10;49.7818057;0.533333;0;1.044444;0.99560372;0.995604135
20.880386;1.03723746;0.602555292;0.00382410955;0.580923467;0.00368584734;1.03838468;1.04750698;0.596147535;0.0319777789;49.7819027;-0.00255471829;0.0230039599;0.600000496;0.0266665682;1.03723695;0.361532826;0.00229430057;10;49.7819027;0.533333;0;1.044444;0.995605732;0.995606141
20.883386;1.03724445;0.602471979;0.00384748834;0.580839186;0.00370834064;1.0383987;1.0475149;0.59606179;0.0319934682;49.7821848;-0.00247139698;0.0229806295;0.600000491;0.0266664983;1.03724395;0.361482784;0.00230832331;10;49.7821846;0.533333;0;1.044444;0.995610767;0.995611165
20.884386;1.03724745;0.602443654;0.00385582935;0.580810181;0.00371637426;1.03840371;1.04751688;0.59603359;0.0319981859;49.7822768;-0.00244306857;0.0229739607;0.600000488;0.0266664736;1.03724695;0.361465771;0.0023133343;10;49.7822766;0.533333;0;1.044444;0.995612778;0.995613175
20.885386;1.03724944;0.60241533;0.00386250029;0.580781735;0.00372280589;1.03840871;1.04751985;0.596004822;0.0320044625;49.7823688;-0.00241474117;0.022965624;0.600000483;0.0266664482;1.03724895;0.361448757;0.00231734675;10;49.7823686;0.533333;0;1.044444;0.99561379;0.995614183
20.886386;1.03725244;0.602387008;0.00387083475;0.580752729;0.00373084198;1.03841271;1.04752183;0.595976623;0.0320091771;49.7824589;-0.00238641497;0.022957286;0.600000477;0.0266664225;1.03725195;0.361431744;0.00232236035;10;49.7824585;0.533333;0;1.044444;0.995615801;0.995616192
20.887386;1.03725444;0.602358685;0.00387749958;0.580724282;0.003737276;1.03841771;1.04752381;0.595946834;0.0320154807;49.7825479;-0.00235809;0.0229489472;0.600000469;0.0266663968;1.03725395;0.36141473;0.00232637481;10;49.7825475;0.533333;0;1.044444;0.995617814;0.9956182
20.888386;1.03725743;0.602330364;0.00388582811;0.580695275;0.00374531418;1.0384227;1.04752679;0.595918067;0.0320201607;49.7826349;-0.00232976623;0.0229422744;0.60000046;0.0266663714;1.03725695;0.361397715;0.00233138995;10;49.7826345;0.533333;0;1.044444;0.995618826;0.995619207
20.890386;1.03726142;0.602272057;0.00390080971;0.580636768;0.00375979266;1.03843268;1.04753176;0.595859515;0.0320311358;49.782808;-0.00227145489;0.022925593;0.600000438;0.0266663232;1.03726095;0.361362684;0.00234042175;10;49.7828075;0.533333;0;1.044444;0.995621851;0.995622218
20.891386;1.03726442;0.602243736;0.00390912992;0.580607756;0.00376783187;1.03843666;1.04753374;0.59582973;0.0320358398;49.782893;-0.00224313356;0.0229172511;0.600000426;0.0266663011;1.03726395;0.361345669;0.0023454381;10;49.7828925;0.533333;0;1.044444;0.995623862;0.995624222
20.892386;1.03726641;0.60221375;0.00391744805;0.580577697;0.00377587444;1.03844165;1.04753572;0.595799947;0.0320421323;49.782976;-0.00221314588;0.022910575;0.600000413;0.0266662803;1.03726595;0.361327653;0.00235045442;10;49.7829755;0.533333;0;1.044444;0.995624871;0.995625225
20.896386;1.03727639;0.602097137;0.0039473744;0.580459548;0.00380481624;1.03846155;1.04754567;0.595681277;0.0320624463;49.7833;-0.00209652324;0.0228788677;0.600000359;0.0266662095;1.03727595;0.361257591;0.00236851718;10;49.7832995;0.533333;0;1.044444;0.995630896;0.995631224
20.897386;1.03727938;0.602067149;0.00395568769;0.580428926;0.00381285028;1.03846552;1.04754865;0.59565093;0.0320686987;49.7833781;-0.00206653094;0.0228705243;0.600000346;0.0266661939;1.03727895;0.361239577;0.00237353212;10;49.7833775;0.533333;0;1.044444;0.9956329;0.995633222
20.898386;1.03728137;0.60203716;0.00396400076;0.580398864;0.00382088639;1.03847049;1.04755064;0.595621153;0.0320733895;49.7834551;-0.00203653672;0.0228621813;0.600000332;0.0266661788;1.03728095;0.361221564;0.00237854656;10;49.7834545;0.533333;0;1.044444;0.995633904;0.995634221
20.899386;1.03728436;0.602007169;0.00397064715;0.580368244;0.00382731033;1.03847545;1.04755263;0.595589787;0.0320796708;49.7835301;-0.00200654041;0.0228538387;0.600000319;0.0266661642;1.03728395;0.361203552;0.00238256033;10;49.7835295;0.533333;0;1.044444;0.995635907;0.99563622
20.900386;1.03728635;0.601977177;0.0039789605;0.580338184;0.00383534285;1.03848042;1.04755562;0.595559442;0.03208433;49.7836051;-0.00197654188;0.0228454971;0.600000306;0.0266661499;1.03728595;0.361185542;0.00238757331;10;49.7836045;0.533333;0;1.044444;0.99563691;0.995637221
20.901386;1.03728934;0.601947183;0.00398727456;0.580307565;0.0038433696;1.03848538;1.04755762;0.595529666;0.0320906108;49.7836791;-0.00194654107;0.0228388231;0.600000293;0.0266661358;1.03728895;0.361167533;0.00239258551;10;49.7836785;0.533333;0;1.044444;0.995637913;0.995638224
20.904386;1.0372963;0.60185719;0.0040105586;0.580216829;0.00386583693;1.03849928;1.0475656;0.595437605;0.0321062102;49.7838931;-0.00185652517;0.022813808;0.600000258;0.0266660952;1.03729596;0.361113516;0.00240661868;10;49.7838925;0.533333;0;1.044444;0.995642921;0.995643243
20.906386;1.03730127;0.601797181;0.00402553552;0.580156154;0.00388026687;1.03850921;1.04756959;0.595376449;0.0321171829;49.7840301;-0.00179650628;0.0227988025;0.600000237;0.02666607;1.03730097;0.36107751;0.00241563957;10;49.7840296;0.533333;0;1.044444;0.995644924;0.995645264
20.909386;1.03730922;0.601707153;0.00404884635;0.580064861;0.00390269894;1.03852311;1.04757759;0.595284354;0.0321327912;49.7842271;-0.00170647583;0.0227737977;0.600000206;0.0266660344;1.03730898;0.361023508;0.00242967392;10;49.7842266;0.533333;0;1.044444;0.995648931;0.995649302
20.911386;1.03731419;0.60164546;0.00406550082;0.580002581;0.00391871873;1.03853305;1.04758159;0.595223178;0.0321437722;49.7843531;-0.00164479183;0.0227587949;0.600000184;0.026666011;1.03731398;0.360986515;0.0024397002;10;49.7843526;0.533333;0;1.044444;0.995651936;0.99565233
20.912386;1.03731617;0.601615446;0.00407382726;0.579972525;0.00392672921;1.03853803;1.0475846;0.595191224;0.0321484376;49.7844141;-0.00161478479;0.0227504596;0.600000171;0.026665999;1.03731598;0.36096852;0.00244471416;10;49.7844136;0.533333;0;1.044444;0.99565294;0.995653344
20.913386;1.03731915;0.601585431;0.00408048586;0.579941911;0.00393312894;1.038543;1.0475866;0.595161428;0.0321531342;49.7844741;-0.00158477904;0.0227421237;0.600000157;0.0266659864;1.03731899;0.360950527;0.0024487286;10;49.7844736;0.533333;0;1.044444;0.995653944;0.995654358
20.914386;1.03732113;0.601555416;0.00408880961;0.579911857;0.00394113939;1.03854798;1.04758961;0.595129474;0.0321593914;49.7845331;-0.00155477489;0.0227354535;0.600000141;0.0266659732;1.03732099;0.360932535;0.00245374348;10;49.7845326;0.533333;0;1.044444;0.995654949;0.995655372
20.916386;1.03732609;0.601495381;0.00410378544;0.579851192;0.00395555199;1.03855695;1.04759463;0.595067722;0.0321703454;49.7846471;-0.00149477334;0.0227187775;0.600000101;0.0266659449;1.03732598;0.360896553;0.00246277422;10;49.7846466;0.533333;0;1.044444;0.995656958;0.995657401
20.918386;1.03733106;0.601433673;0.00412042142;0.579788924;0.00397157544;1.03856693;1.04759865;0.595008129;0.0321797397;49.7847571;-0.00143311658;0.0227020988;0.600000049;0.026665916;1.03733098;0.36085957;0.00247280515;10;49.7847566;0.533333;0;1.044444;0.995659966;0.99566043
20.919386;1.03733404;0.601403651;0.0041270705;0.579758315;0.00397798017;1.03857192;1.04760167;0.594976176;0.0321859982;49.7848101;-0.00140312592;0.0226954252;0.600000018;0.026665902;1.03733398;0.360841579;0.00247682039;10;49.7848095;0.533333;0;1.044444;0.99566097;0.995661444
20.921386;1.03733901;0.601343606;0.00414369823;0.579697656;0.00399400979;1.03858092;1.0476067;0.594914429;0.0321969582;49.7849131;-0.00134315169;0.0226787434;0.599999949;0.026665876;1.03733897;0.360805594;0.00248684926;10;49.7849125;0.533333;0;1.044444;0.995662975;0.995663472
20.922386;1.037341;0.601313584;0.00415034384;0.579667608;0.00400042112;1.03858592;1.04760871;0.594884635;0.03220166;49.7849631;-0.00131316707;0.0226704021;0.599999911;0.0266658644;1.03734096;0.3607876;0.00249086219;10;49.7849625;0.533333;0;1.044444;0.995663977;0.995664484
20.923386;1.03734398;0.601283563;0.00415865523;0.579637002;0.00400843596;1.03859092;1.04761072;0.594854843;0.0322063625;49.7850111;-0.00128318334;0.0226637273;0.599999871;0.0266658539;1.03734396;0.360769605;0.0024958738;10;49.7850105;0.533333;0;1.044444;0.995664978;0.995665495
20.925386;1.03734796;0.601223523;0.00417360946;0.579576909;0.0040228682;1.03860093;1.04761575;0.594793104;0.0322173298;49.7851051;-0.00122321651;0.0226470451;0.599999787;0.0266658381;1.03734795;0.360733608;0.00250489292;10;49.7851045;0.533333;0;1.044444;0.995666977;0.995667512
20.926386;1.03735095;0.601193504;0.00418191945;0.579546305;0.00403088419;1.03860494;1.04761875;0.594762748;0.0322220038;49.7851511;-0.00119323277;0.0226387042;0.599999744;0.026665833;1.03735094;0.360715607;0.0025099003;10;49.7851505;0.533333;0;1.044444;0.995667976;0.995668518
20.928386;1.03735593;0.60113347;0.00419687308;0.579485657;0.00404531381;1.03861496;1.04762277;0.594703175;0.0322330071;49.7852381;-0.00113326381;0.0226236885;0.599999657;0.0266658278;1.03735593;0.3606796;0.00251890966;10;49.7852375;0.533333;0;1.044444;0.995669971;0.995670524
20.929386;1.03735793;0.601103453;0.00420518396;0.579455613;0.00405333399;1.03861997;1.04762577;0.594671234;0.0322392749;49.7852801;-0.00110327824;0.0226153466;0.599999615;0.026665827;1.03735792;0.360661595;0.00252391102;10;49.7852795;0.533333;0;1.044444;0.995670968;0.995671524
20.930386;1.03736092;0.601075103;0.00421349572;0.579426616;0.00406135024;1.03862498;1.04762777;0.594641453;0.0322439836;49.7853211;-0.0010749582;0.0226086707;0.599999574;0.0266658269;1.03736091;0.360644589;0.00252890976;10;49.7853205;0.533333;0;1.044444;0.995671965;0.995672522
20.931386;1.03736291;0.601045086;0.00422014194;0.579396571;0.00406776366;1.038629;1.04763077;0.594611108;0.0322486626;49.7853611;-0.00104496994;0.0226003277;0.599999535;0.0266658276;1.03736291;0.360626584;0.00253290566;10;49.7853605;0.533333;0;1.044444;0.995672962;0.995673517
20.932386;1.0373659;0.60101507;0.00422845618;0.579365968;0.00407577963;1.03863401;1.04763277;0.594581334;0.0322549643;49.7853991;-0.00101497967;0.0225919846;0.599999497;0.026665829;1.03736591;0.36060858;0.00253789855;10;49.7853985;0.533333;0;1.044444;0.995672958;0.995673509
20.935386;1.03737288;0.600928356;0.00425174188;0.579278487;0.00409822888;1.03864807;1.04763977;0.594493058;0.0322706646;49.7855091;-0.00092832676;0.0225686263;0.599999399;0.0266658386;1.0373729;0.360556575;0.00255185916;10;49.7855085;0.533333;0;1.044444;0.995675946;0.995676469
20.936386;1.03737587;0.600898342;0.0042583961;0.579247883;0.00410463915;1.03865309;1.04764277;0.594462733;0.0322753497;49.7855431;-0.000898325776;0.0225602875;0.599999371;0.0266658439;1.0373759;0.360538576;0.00255584066;10;49.7855425;0.533333;0;1.044444;0.995676943;0.995677451
20.938386;1.03737985;0.600841652;0.00427504312;0.579191007;0.00412068386;1.03866313;1.04764677;0.594404817;0.0322863746;49.7856081;-0.000841649205;0.0225452811;0.599999324;0.0266658587;1.03737989;0.360504581;0.00256579818;10;49.7856075;0.533333;0;1.044444;0.995677935;0.995678409
20.939386;1.03738284;0.600811644;0.00428170231;0.579160405;0.00412709768;1.03866715;1.04764977;0.594376093;0.0322910614;49.7856391;-0.000811640659;0.0225369466;0.599999305;0.0266658685;1.03738289;0.360486586;0.00256977518;10;49.7856385;0.533333;0;1.044444;0.995678931;0.995679386
20.940386;1.03738483;0.600783304;0.00429002941;0.57913197;0.00413512383;1.03867216;1.04765176;0.594346347;0.0322973702;49.7856691;-0.000783296726;0.0225302796;0.599999289;0.0266658802;1.03738488;0.360469593;0.00257475164;10;49.7856685;0.533333;0;1.044444;0.995679928;0.995680363
20.941386;1.03738782;0.600754968;0.00429669088;0.579102978;0.00414154134;1.03867718;1.04765376;0.594318195;0.0323020884;49.7856981;-0.000754951073;0.0225219463;0.599999276;0.0266658935;1.03738788;0.3604526;0.00257872802;10;49.7856975;0.533333;0;1.044444;0.995680924;0.995681338
20.942386;1.03738981;0.600726635;0.00430501983;0.579074546;0.0041495715;1.03868219;1.04765675;0.594287886;0.0323067764;49.7857261;-0.000726604041;0.0225136129;0.599999266;0.0266659082;1.03738987;0.360435608;0.00258370479;10;49.7857255;0.533333;0;1.044444;0.995680922;0.995681314
20.943386;1.0373928;0.600698305;0.00431334945;0.579045556;0.00415759978;1.03868621;1.04765874;0.594259737;0.0323130871;49.7857522;-0.000698255977;0.0225069457;0.599999258;0.0266659244;1.03739287;0.360418616;0.00258868235;10;49.7857515;0.533333;0;1.044444;0.99568192;0.995682289
20.944386;1.03739479;0.600669977;0.00432001295;0.579017126;0.00416402759;1.03869122;1.04766173;0.594231022;0.0323177772;49.7857782;-0.000669907279;0.0224986112;0.599999254;0.0266659419;1.03739486;0.360401624;0.00259266109;10;49.7857775;0.533333;0;1.044444;0.995682919;0.995683265
20.945386;1.03739678;0.600643319;0.00432834358;0.578990303;0.00417206413;1.03869623;1.04766372;0.594202875;0.0323240902;49.7858032;-0.000643225093;0.0224902762;0.599999253;0.0266659608;1.03739685;0.360385631;0.0025976413;10;49.7858025;0.533333;0;1.044444;0.995682919;0.995683242
20.946386;1.03739977;0.600614996;0.00433500796;0.578961317;0.00417849227;1.03870024;1.04766571;0.594174729;0.0323288131;49.7858262;-0.000614876607;0.0224836072;0.599999255;0.0266659812;1.03739984;0.360368637;0.00260162313;10;49.7858255;0.533333;0;1.044444;0.99568392;0.99568422
20.947386;1.03740176;0.600588341;0.00434333924;0.578934498;0.00418653321;1.03870524;1.0476687;0.594146014;0.0323335058;49.7858492;-0.000588195639;0.0224752712;0.599999261;0.0266660032;1.03740183;0.360352643;0.00260660663;10;49.7858485;0.533333;0;1.044444;0.995684922;0.9956852
20.948386;1.03740475;0.600560022;0.00435000393;0.578905516;0.00419296561;1.03871025;1.04767068;0.594119456;0.0323398204;49.7858702;-0.000559849241;0.0224686009;0.599999269;0.0266660266;1.03740483;0.360335647;0.00261059183;10;49.7858695;0.533333;0;1.044444;0.995684925;0.995685181
20.949386;1.03740673;0.600533369;0.00435833521;0.578878701;0.00420101045;1.03871426;1.04767266;0.594091305;0.0323445444;49.7858912;-0.000533170974;0.0224602629;0.59999928;0.0266660515;1.03740682;0.36031965;0.0026155787;10;49.7858905;0.533333;0;1.044444;0.995685927;0.995686164
20.950386;1.03740872;0.60050505;0.00436499966;0.578850282;0.00420745031;1.03871927;1.04767565;0.594062584;0.0323492374;49.7859102;-0.000504827534;0.0224519233;0.599999294;0.0266660779;1.03740881;0.360302653;0.00261956719;10;49.7859095;0.533333;0;1.044444;0.995685931;0.995686148
20.951386;1.03741171;0.600478399;0.0043733305;0.578822916;0.00421549402;1.03872427;1.04767763;0.594036019;0.0323555522;49.7859292;-0.000478152103;0.0224452484;0.59999931;0.0266661056;1.03741181;0.360286654;0.00262455719;10;49.7859285;0.533333;0;1.044444;0.995686935;0.995687133
20.952386;1.0374137;0.600451749;0.00437999422;0.578796109;0.00422193632;1.03872828;1.04767962;0.594009449;0.0323602758;49.7859462;-0.000451477715;0.0224369052;0.599999328;0.0266661344;1.03741381;0.360270654;0.00262854853;10;49.7859455;0.533333;0;1.044444;0.995686941;0.99568712
20.953386;1.0374167;0.600425099;0.00438832397;0.578768746;0.0042299818;1.03873328;1.0476826;0.593980718;0.0323665591;49.7859632;-0.000424803907;0.022430227;0.599999347;0.0266661641;1.0374168;0.360254654;0.00263354101;10;49.7859625;0.533333;0;1.044444;0.995687948;0.995688108
20.955386;1.03742068;0.600371802;0.00440331452;0.578715141;0.0042444751;1.03874229;1.04768757;0.593926995;0.0323759731;49.7859932;-0.000371455616;0.0224135338;0.59999939;0.0266662247;1.03742081;0.36022265;0.00264252858;10;49.7859925;0.533333;0;1.044444;0.995688967;0.995689087
20.957386;1.03742567;0.600320175;0.00441830137;0.578662588;0.00425896397;1.03875229;1.04769154;0.593873825;0.0323870066;49.7860192;-0.000319769844;0.0223985042;0.599999434;0.0266662844;1.03742582;0.360191645;0.00265151896;10;49.7860186;0.533333;0;1.044444;0.995689993;0.995690072
20.958386;1.03742767;0.600295195;0.00442496005;0.578637393;0.00426540658;1.03875629;1.04769453;0.593848258;0.0323916965;49.7860302;-0.000294758333;0.0223918221;0.599999455;0.0266663133;1.03742782;0.360176642;0.00265551517;10;49.7860296;0.533333;0;1.044444;0.995690008;0.995690067
20.959386;1.03743067;0.60026855;0.00443328465;0.578610036;0.00427345071;1.03876128;1.04769651;0.593821665;0.0323980083;49.7860412;-0.000268079025;0.0223834728;0.599999475;0.0266663414;1.03743083;0.360160639;0.00266051203;10;49.7860406;0.533333;0;1.044444;0.995691025;0.995691063
20.961386;1.03743567;0.600218593;0.00444826579;0.578559088;0.00428793229;1.03877027;1.04770148;0.593769492;0.0324074222;49.7860592;-0.000218051356;0.0223684403;0.599999512;0.0266663959;1.03743584;0.360130632;0.00266950753;10;49.7860587;0.533333;0;1.044444;0.99569106;0.995691058
20.963386;1.03743967;0.600168637;0.00446324645;0.578508696;0.00430240968;1.03877925;1.04770545;0.593719464;0.0324184643;49.7860742;-0.000168022071;0.0223534073;0.599999541;0.026666449;1.03743985;0.360100622;0.00267850526;10;49.7860737;0.533333;0;1.044444;0.995692095;0.995692057
