time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.964386;1.03744268;0.600143658;0.00446990389;0.578482941;0.00430883679;1.03878424;1.04770843;0.593693879;0.032424753;49.7860792;-0.000143007357;0.0223467243;0.599999552;0.0266664751;1.03744285;0.360085616;0.00268250517;10;49.7860788;0.533333;0;1.044444;0.995693113;0.995693057
20.965386;1.03744468;0.600120345;0.00447656192;0.578459349;0.00431526473;1.03878823;1.04771042;0.593668859;0.032429484;49.7860842;-0.000119659736;0.0223383744;0.599999561;0.0266665008;1.03744486;0.36007161;0.00268650601;10;49.7860838;0.533333;0;1.044444;0.99569313;0.995693057
20.966386;1.03744669;0.600095365;0.00448488743;0.578434149;0.00432329548;1.03879322;1.04771241;0.593643836;0.0324342171;49.7860882;-9.46463129e-05;0.0223316911;0.599999568;0.0266665262;1.03744686;0.360056603;0.00269150791;10;49.7860878;0.533333;0;1.044444;0.995693146;0.995693057
20.967386;1.0374497;0.600072051;0.00449154731;0.578409998;0.00432971143;1.0387972;1.0477154;0.593619837;0.0324405121;49.7860922;-7.13007785e-05;0.0223250074;0.599999573;0.0266665511;1.03744986;0.360042597;0.00269551084;10;49.7860919;0.533333;0;1.044444;0.995694161;0.995694057
20.968386;1.03745171;0.600048734;0.00449987501;0.578386402;0.00433773362;1.03880219;1.04771739;0.593594812;0.0324452488;49.7860942;-4.79566877e-05;0.022316657;0.599999576;0.0266665756;1.03745186;0.36002859;0.00270051467;10;49.7860939;0.533333;0;1.044444;0.995694175;0.995694058
20.970386;1.03745572;0.600002101;0.0045132006;0.578339213;0.00435055123;1.03881115;1.04772138;0.59354794;0.0324563178;49.7860962;-1.27312184e-06;0.0223016228;0.599999574;0.0266666233;1.03745585;0.360000578;0.0027085238;10;49.786096;0.533333;0;1.044444;0.995694198;0.995694061
20.971386;1.03745873;0.599978782;0.00452153147;0.57831506;0.0043585555;1.03881513;1.04772437;0.593523937;0.032461028;49.7860952;2.20663957e-05;0.0222949397;0.599999569;0.0266666465;1.03745885;0.359986572;0.00271352823;10;49.786095;0.533333;0;1.044444;0.995695207;0.995695064
20.972386;1.03746074;0.599955464;0.00452819618;0.578291467;0.00436495316;1.03882011;1.04772637;0.5935005;0.0324657708;49.7860942;4.54044685e-05;0.0222865907;0.599999563;0.0266666692;1.03746084;0.359972568;0.00271753193;10;49.7860941;0.533333;0;1.044444;0.995695214;0.995695067
20.973386;1.03746276;0.599932145;0.0045348611;0.578267873;0.00437134686;1.03882408;1.04772837;0.593477062;0.0324721059;49.7860922;6.87411489e-05;0.0222799091;0.599999554;0.0266666913;1.03746284;0.359958564;0.00272153448;10;49.7860921;0.533333;0;1.044444;0.99569522;0.995695071
20.974386;1.03746577;0.599910491;0.00454319262;0.57824533;0.00437933929;1.03882806;1.04773137;0.593453059;0.0324768212;49.7860892;9.04098522e-05;0.0222732283;0.599999544;0.0266667125;1.03746583;0.35994556;0.00272653547;10;49.7860892;0.533333;0;1.044444;0.995695224;0.995695075
20.976386;1.03746978;0.599865512;0.00455652177;0.578199753;0.00439211071;1.038837;1.04773538;0.593407781;0.0324879099;49.7860813;0.00013541035;0.0222582022;0.599999523;0.0266667518;1.03746981;0.359918555;0.00273453137;10;49.7860812;0.533333;0;1.044444;0.995696229;0.995696083
20.977386;1.03747179;0.599843853;0.0045631862;0.578177768;0.00439849274;1.03884197;1.04773839;0.593385375;0.0324926303;49.7860753;0.000157075475;0.0222515234;0.599999513;0.0266667697;1.0374718;0.359905552;0.00273852579;10;49.7860753;0.533333;0;1.044444;0.99569623;0.995696085
20.978386;1.0374748;0.599822193;0.00457151745;0.578155225;0.00440647504;1.03884594;1.04774039;0.593363536;0.0324973832;49.7860693;0.000178739271;0.0222431778;0.599999503;0.0266667867;1.03747479;0.359892548;0.00274351769;10;49.7860693;0.533333;0;1.044444;0.995696231;0.995696088
20.980386;1.03747881;0.599780529;0.00458484737;0.578112857;0.00441923153;1.03885488;1.04774441;0.593319866;0.0325084833;49.7860543;0.00022039599;0.0222298195;0.599999486;0.0266668185;1.03747876;0.359867538;0.00275149457;10;49.7860543;0.533333;0;1.044444;0.995696232;0.995696091
20.981386;1.03748081;0.599760527;0.00459151257;0.578092475;0.00442560929;1.03885885;1.04774741;0.593297467;0.032513208;49.7860453;0.000240388875;0.0222214728;0.59999948;0.0266668335;1.03748075;0.35985553;0.00275548024;10;49.7860454;0.533333;0;1.044444;0.995696232;0.995696092
20.982386;1.03748382;0.599738854;0.00459984433;0.578069929;0.0044335898;1.03886381;1.04774942;0.593277226;0.0325195543;49.7860363;0.000262046867;0.0222147924;0.599999475;0.0266668482;1.03748373;0.359842521;0.00276046449;10;49.7860364;0.533333;0;1.044444;0.995696231;0.995696094
20.984386;1.03748784;0.599698833;0.00461317376;0.578029161;0.0044463502;1.03887175;1.04775443;0.593234595;0.0325290306;49.7860153;0.000302024268;0.0222014317;0.599999469;0.0266668766;1.03748771;0.359818497;0.00276842976;10;49.7860154;0.533333;0;1.044444;0.995697228;0.995697098
20.985386;1.03748985;0.599678818;0.00461983825;0.578008775;0.00445273313;1.03887672;1.04775644;0.593214359;0.0325353717;49.7860033;0.000322010353;0.0221930853;0.599999468;0.0266668904;1.0374897;0.359806483;0.00277241137;10;49.7860035;0.533333;0;1.044444;0.995697224;0.995697102
20.986386;1.03749286;0.599658801;0.00462816954;0.577987831;0.00446072032;1.03888068;1.04775844;0.593194125;0.0325401192;49.7859913;0.00034199484;0.0221864064;0.599999467;0.0266669039;1.03749269;0.359794469;0.00277739282;10;49.7859915;0.533333;0;1.044444;0.99569722;0.995697106
20.987386;1.03749488;0.599640449;0.00463483447;0.57796905;0.00446710745;1.03888466;1.04776045;0.593173894;0.0325464539;49.7859783;0.000360311126;0.0221797284;0.599999468;0.026666917;1.03749469;0.359783454;0.00278137453;10;49.7859785;0.533333;0;1.044444;0.995697215;0.995697112
20.988386;1.03749689;0.59962043;0.00464149976;0.577948662;0.00447349655;1.03888863;1.04776345;0.593154689;0.0325511629;49.7859643;0.000380292557;0.0221730516;0.599999469;0.0266669296;1.03749668;0.359771439;0.0027853568;10;49.7859645;0.533333;0;1.044444;0.99569721;0.995697119
20.989386;1.0374989;0.599602077;0.00464816536;0.577929878;0.00447988758;1.0388936;1.04776546;0.593134463;0.0325558986;49.7859493;0.000398605786;0.0221647095;0.599999471;0.0266669416;1.03749868;0.359760425;0.00278933982;10;49.7859496;0.533333;0;1.044444;0.995697204;0.995697127
20.990386;1.03750091;0.599583723;0.00465483123;0.577911095;0.00448628062;1.03889758;1.04776746;0.593115831;0.0325622203;49.7859343;0.000416917464;0.0221580356;0.599999473;0.0266669525;1.03750068;0.35974941;0.00279332375;10;49.7859346;0.533333;0;1.044444;0.995697199;0.995697137
20.991386;1.03750392;0.599565371;0.00466149733;0.577891752;0.00449267141;1.03890156;1.04776946;0.593097205;0.0325669464;49.7859183;0.000435227558;0.0221513637;0.599999476;0.0266669621;1.03750368;0.359738397;0.0027973088;10;49.7859186;0.533333;0;1.044444;0.995697193;0.995697149
20.993386;1.03750794;0.599530335;0.00467483016;0.577855786;0.00450546783;1.03891052;1.04777447;0.593059397;0.0325779429;49.7858843;0.000470176261;0.0221380272;0.599999481;0.0266669752;1.03750768;0.359717372;0.00280528322;10;49.7858846;0.533333;0;1.044444;0.995696184;0.995696177
20.995386;1.03751196;0.599495302;0.00468983072;0.577819818;0.00451987855;1.0389185;1.04777847;0.593023761;0.0325873604;49.7858483;0.000505118974;0.0221230368;0.599999481;0.026666978;1.03751169;0.359696351;0.00281426442;10;49.7858487;0.533333;0;1.044444;0.995696175;0.995696214
20.996386;1.03751396;0.599476953;0.0046964982;0.577801032;0.00452628416;1.03892248;1.04778147;0.593004585;0.032593622;49.7858283;0.000523421866;0.0221163806;0.59999948;0.0266669757;1.0375137;0.359685342;0.00281825779;10;49.7858287;0.533333;0;1.044444;0.995696171;0.995696234
20.997386;1.03751697;0.599460271;0.00470316617;0.577783295;0.00453268826;1.03892647;1.04778347;0.592987568;0.0325983199;49.7858083;0.000540057298;0.0221097281;0.599999476;0.0266669713;1.03751671;0.359675335;0.00282225306;10;49.7858087;0.533333;0;1.044444;0.995696167;0.995696256
20.999386;1.03752098;0.599428575;0.004716504;0.577750542;0.00454551486;1.03893545;1.04778748;0.592953537;0.0326092937;49.7857673;0.000571660183;0.0220964348;0.599999466;0.0266669576;1.03752072;0.359656325;0.00283024947;10;49.7857677;0.533333;0;1.044444;0.99569616;0.995696302
21.000386;1.03752298;0.599411895;0.00472317382;0.577733362;0.004551933;1.03893945;1.04779049;0.592935957;0.032613948;49.7857453;0.000588294661;0.0220897937;0.599999459;0.0266669486;1.03752273;0.359646324;0.00283425073;10;49.7857457;0.533333;0;1.044444;0.995696158;0.995696327
21.003386;1.037529;0.599365191;0.00474318723;0.577685034;0.00457120388;1.03895144;1.04779651;0.5928881;0.0326295704;49.7856763;0.000634867113;0.0220698893;0.59999943;0.0266669124;1.03752876;0.359618332;0.00284626751;10;49.7856767;0.533333;0;1.044444;0.995695157;0.995695407
21.004386;1.037531;0.599350181;0.00474985988;0.57766946;0.00457763154;1.03895545;1.04779952;0.592872114;0.0326342089;49.7856523;0.000649837883;0.0220632594;0.599999419;0.0266668979;1.03753078;0.359609339;0.00285027758;10;49.7856527;0.533333;0;1.044444;0.995695159;0.995695435
21.005386;1.037533;0.599336839;0.00475653345;0.577655489;0.00458406035;1.03895946;1.04780154;0.592856693;0.0326404658;49.7856283;0.000663143614;0.0220566312;0.599999408;0.0266668827;1.03753279;0.359601349;0.00285428988;10;49.7856287;0.533333;0;1.044444;0.995695163;0.995695463
21.006386;1.037536;0.599321831;0.00476320804;0.577639354;0.00459048544;1.03896447;1.04780355;0.592842864;0.0326451287;49.7856023;0.000678117714;0.0220500043;0.599999397;0.026666867;1.03753581;0.35959236;0.00285830439;10;49.7856027;0.533333;0;1.044444;0.995695167;0.995695492
21.008386;1.03754;0.599293482;0.00477656037;0.577609803;0.00460334515;1.03897251;1.04780758;0.592812023;0.0326560367;49.7855503;0.000706404137;0.0220367526;0.599999377;0.0266668352;1.03753985;0.359575389;0.0028663397;10;49.7855507;0.533333;0;1.044444;0.995694178;0.99569455
21.009386;1.037542;0.599280142;0.00478323797;0.57759583;0.00460977481;1.03897653;1.0478106;0.592797627;0.0326606605;49.7855243;0.00071971644;0.0220301268;0.599999368;0.0266668194;1.03754186;0.359567407;0.00287035993;10;49.7855247;0.533333;0;1.044444;0.995694184;0.995694579
21.010386;1.037544;0.599266801;0.00478991639;0.577581857;0.00461620402;1.03898056;1.04781262;0.592783796;0.0326653133;49.7854973;0.000733030569;0.0220235001;0.599999361;0.0266668037;1.03754388;0.359559426;0.00287438121;10;49.7854977;0.533333;0;1.044444;0.995694189;0.995694608
21.011386;1.037546;0.59925346;0.00479492888;0.577567884;0.00462102622;1.03898459;1.04781463;0.592769963;0.0326715547;49.7854693;0.000746346822;0.0220168723;0.599999356;0.026666788;1.0375459;0.359551446;0.00287740295;10;49.7854697;0.533333;0;1.044444;0.995694195;0.995694636
21.013386;1.03755;0.599228446;0.00480828991;0.577541547;0.00463388057;1.03899266;1.04781867;0.592743883;0.0326808512;49.7854122;0.000771320052;0.0220036102;0.599999352;0.0266667569;1.03754993;0.35953649;0.00288544585;10;49.7854127;0.533333;0;1.044444;0.995693204;0.995693688
21.014386;1.037552;0.599216774;0.00481497233;0.577529182;0.00464030584;1.0389967;1.04782168;0.592729479;0.0326854667;49.7853832;0.000782977171;0.0219969755;0.599999353;0.0266667415;1.03755194;0.359529513;0.00288946612;10;49.7853837;0.533333;0;1.044444;0.995693208;0.995693712
21.017386;1.037558;0.599181761;0.0048350283;0.577492098;0.00465957361;1.03900782;1.04782773;0.592692725;0.0327010008;49.7852932;0.000817961855;0.0219770541;0.599999366;0.0266666972;1.03755797;0.359508579;0.00290151813;10;49.7852936;0.533333;0;1.044444;0.995692213;0.995692773
21.019386;1.037562;0.59916009;0.00484673703;0.577468988;0.00467080866;1.0390159;1.04783175;0.592669804;0.0327118982;49.7852311;0.000839627053;0.021965426;0.599999382;0.0266666725;1.03756198;0.359495618;0.00290854349;10;49.7852316;0.533333;0;1.044444;0.99569121;0.995691805
21.020386;1.03756399;0.599148423;0.00485342463;0.577456633;0.00467722863;1.03901994;1.04783476;0.592656981;0.032716525;49.7851991;0.000851295265;0.0219587746;0.599999391;0.0266666632;1.03756399;0.359488636;0.00291255314;10;49.7851996;0.533333;0;1.044444;0.995691206;0.99569182
21.022386;1.03756799;0.599128427;0.0048667964;0.577435138;0.00469006691;1.03902802;1.04783877;0.59263564;0.0327274411;49.7851341;0.000871302872;0.0219454639;0.599999412;0.0266666526;1.03756799;0.359476668;0.0029205668;10;49.7851345;0.533333;0;1.044444;0.995690195;0.995690849
21.023386;1.03756999;0.599118432;0.00487181262;0.577424392;0.00469487897;1.03903205;1.04784078;0.592624969;0.0327321086;49.785101;0.000881308809;0.0219404708;0.599999424;0.0266666515;1.03757;0.359470682;0.00292357111;10;49.7851015;0.533333;0;1.044444;0.995690189;0.995690864
21.025386;1.03757398;0.599100114;0.00488517;0.577404509;0.0047077141;1.03904012;1.04784478;0.592603623;0.0327430424;49.785035;0.000899657373;0.0219271425;0.599999452;0.0266666561;1.037574;0.35945971;0.00293157553;10;49.7850355;0.533333;0;1.044444;0.995689175;0.995689892
21.026386;1.03757598;0.59909179;0.00489017748;0.577395369;0.0047125244;1.03904315;1.04784778;0.592593973;0.0327476865;49.785001;0.000907999334;0.0219204743;0.599999467;0.0266666612;1.037576;0.359454724;0.00293457599;10;49.7850015;0.533333;0;1.044444;0.995689169;0.995689905
21.027386;1.03757797;0.5990818;0.00489684863;0.577384623;0.00471894042;1.03904718;1.04784977;0.59258489;0.0327539545;49.7849669;0.000918008068;0.0219138038;0.599999484;0.0266666676;1.03757799;0.359448739;0.00293857547;10;49.7849675;0.533333;0;1.044444;0.995689164;0.995689918
21.032386;1.03758793;0.599043539;0.00492849703;0.577342127;0.00474940968;1.03906627;1.04785971;0.592541052;0.0327789584;49.7847908;0.000956369427;0.0218837697;0.599999576;0.026666711;1.03758798;0.359425817;0.00295755614;10;49.7847914;0.533333;0;1.044444;0.995687155;0.995687958
21.033386;1.03758992;0.599035225;0.00493348637;0.577332983;0.00475421775;1.03907029;1.04786269;0.5925314;0.0327852061;49.7847548;0.00096470258;0.0218770961;0.599999596;0.0266667184;1.03758998;0.359420832;0.0029605477;10;49.7847554;0.533333;0;1.044444;0.995686158;0.995686959
21.034386;1.03759191;0.599028577;0.0049401405;0.577325445;0.00476063188;1.0390743;1.04786468;0.592523904;0.0327898973;49.7847178;0.000971366593;0.0218704229;0.599999617;0.0266667242;1.03759197;0.359416847;0.00296453758;10;49.7847184;0.533333;0;1.044444;0.995686162;0.995686958
21.035386;1.03759391;0.599021931;0.00494512637;0.577317905;0.00476543958;1.03907731;1.04786666;0.592516408;0.0327945917;49.7846818;0.000978028039;0.0218654172;0.599999638;0.0266667282;1.03759396;0.359412862;0.00296752605;10;49.7846824;0.533333;0;1.044444;0.995685168;0.995685954
21.036386;1.0375949;0.599016952;0.00495177764;0.577312528;0.00477185809;1.03908132;1.04786864;0.592508913;0.0328008799;49.7846447;0.000983020199;0.0218587459;0.59999966;0.02666673;1.03759496;0.359409877;0.00297151351;10;49.7846454;0.533333;0;1.044444;0.995685177;0.995685948
21.037386;1.03759689;0.599010305;0.004958428;0.577304989;0.00477827201;1.03908533;1.04787063;0.592501419;0.0328055812;49.7846077;0.00098967636;0.0218537427;0.599999682;0.0266667296;1.03759695;0.359405893;0.00297550036;10;49.7846084;0.533333;0;1.044444;0.995684186;0.99568494
21.038386;1.03759888;0.599003658;0.0049634112;0.577297449;0.00478307974;1.03908834;1.04787261;0.592495516;0.0328102861;49.7845707;0.000996329866;0.0218470741;0.599999702;0.0266667267;1.03759893;0.35940191;0.00297848699;10;49.7845714;0.533333;0;1.044444;0.995684198;0.99568493
21.043386;1.03760886;0.59897874;0.00499333067;0.577267793;0.00481193623;1.0391074;1.04788357;0.592463846;0.0328370089;49.7843817;0.00102123194;0.021817078;0.599999781;0.0266666799;1.03760886;0.359386999;0.0029964337;10;49.7843823;0.533333;0;1.044444;0.995682278;0.995682873
21.044386;1.03761086;0.598975417;0.0049983168;0.577263471;0.00481674233;1.03911041;1.04788557;0.592459534;0.0328417312;49.7843427;0.00102454245;0.0218104142;0.599999792;0.0266666665;1.03761085;0.359385018;0.00299942807;10;49.7843433;0.533333;0;1.044444;0.995681298;0.995681861
21.045386;1.03761185;0.598970423;0.00500497036;0.5772581;0.00482315832;1.03911443;1.04788757;0.592453632;0.032846455;49.7843047;0.00102951972;0.0218054175;0.599999801;0.026666653;1.03761183;0.359382036;0.0030034242;10;49.7843053;0.533333;0;1.044444;0.995681319;0.995681848
21.048386;1.03761783;0.598960422;0.00502160193;0.577245142;0.00483917445;1.03912547;1.0478936;0.592440694;0.0328622215;49.7841877;0.00103945362;0.0217870936;0.599999818;0.0266666153;1.03761779;0.359376089;0.00301342204;10;49.7841883;0.533333;0;1.044444;0.995679386;0.995679806
21.049386;1.03761983;0.598957081;0.00502825872;0.577240824;0.00484558303;1.03912848;1.04789561;0.592436381;0.0328685371;49.7841487;0.00104276584;0.021782096;0.599999821;0.0266666046;1.03761978;0.359374105;0.00301742442;10;49.7841493;0.533333;0;1.044444;0.99567941;0.99567979
21.050386;1.03762182;0.598953736;0.00503325012;0.577236508;0.0048503853;1.03913249;1.04789862;0.592431502;0.0328732303;49.7841097;0.00104607871;0.0217754312;0.599999822;0.0266665953;1.03762177;0.359372121;0.00302042842;10;49.7841103;0.533333;0;1.044444;0.995678435;0.995678774
21.051386;1.03762281;0.598952055;0.00503990954;0.577234356;0.00485679867;1.03913549;1.04790064;0.59242878;0.0328779541;49.7840707;0.00104772567;0.0217704326;0.599999822;0.0266665878;1.03762276;0.359371136;0.00302443405;10;49.7840713;0.533333;0;1.044444;0.995678461;0.995678756
21.052386;1.0376248;0.598948704;0.00504490361;0.577230043;0.00486160152;1.0391395;1.04790265;0.592424467;0.0328826772;49.7840317;0.00105104025;0.0217637669;0.599999821;0.0266665824;1.03762475;0.35936915;0.00302744135;10;49.7840323;0.533333;0;1.044444;0.995677488;0.995677738
21.053386;1.03762679;0.598947017;0.00505156549;0.577227336;0.0048680113;1.0391425;1.04790467;0.592421745;0.0328889898;49.7839917;0.00105268928;0.0217587671;0.59999982;0.0266665793;1.03762674;0.359368163;0.00303145031;10;49.7839923;0.533333;0;1.044444;0.995677515;0.995677718
21.055386;1.03763077;0.598943635;0.00506155803;0.577221923;0.00487762126;1.0391495;1.0479087;0.592416305;0.0328984312;49.7839127;0.00105599142;0.0217470975;0.599999814;0.0266665805;1.03763072;0.359366188;0.0030374723;10;49.7839133;0.533333;0;1.044444;0.99567657;0.995676677
21.056386;1.03763176;0.598941941;0.00506822114;0.577219774;0.00488403877;1.03915349;1.04791072;0.592413585;0.0329047412;49.7838727;0.00105764467;0.0217404268;0.59999981;0.0266665839;1.03763172;0.359365199;0.00304148432;10;49.7838733;0.533333;0;1.044444;0.995675598;0.995675655
21.059386;1.03763772;0.598940181;0.00508487458;0.577214868;0.00490007062;1.03916346;1.04791678;0.592407019;0.032920488;49.7837536;0.00105927873;0.0217237364;0.599999803;0.0266665996;1.0376377;0.359364231;0.00305151786;10;49.7837544;0.533333;0;1.044444;0.995674681;0.995674588
21.060386;1.03763872;0.598938481;0.0050898694;0.577212716;0.00490488539;1.03916744;1.04791879;0.59240589;0.0329252073;49.7837136;0.00106093656;0.021718725;0.599999802;0.0266666053;1.0376387;0.359363241;0.00305452681;10;49.7837144;0.533333;0;1.044444;0.995673706;0.995673564
21.063386;1.03764469;0.598938379;0.0051065202;0.577209404;0.0049209212;1.03917738;1.04792485;0.592402494;0.0329409603;49.7835946;0.00106091374;0.0217020166;0.5999998;0.0266666192;1.03764468;0.359363267;0.00306454519;10;49.7835954;0.533333;0;1.044444;0.995671765;0.995671488
21.064386;1.03764669;0.598940013;0.00511318196;0.577209901;0.00492733535;1.03918035;1.04792787;0.592402385;0.0329456512;49.7835546;0.00105924031;0.0216953334;0.5999998;0.0266666223;1.03764668;0.359364275;0.00306854885;10;49.7835555;0.533333;0;1.044444;0.995671779;0.995671462
21.065386;1.03764768;0.59893998;0.00511817768;0.577209347;0.0049321466;1.03918432;1.04792989;0.59240125;0.0329503738;49.7835156;0.00105923406;0.0216903154;0.599999801;0.0266666243;1.03764767;0.359364282;0.00307155149;10;49.7835165;0.533333;0;1.044444;0.995670789;0.995670435
21.066386;1.03764968;0.598939949;0.00512317443;0.577208234;0.00493695176;1.0391873;1.04793191;0.592400114;0.0329566866;49.7834756;0.00105922854;0.0216852957;0.599999802;0.0266666254;1.03764967;0.359364289;0.00307455328;10;49.7834765;0.533333;0;1.044444;0.995670797;0.995670407
21.067386;1.03765168;0.598941585;0.00512817259;0.577208725;0.00494175585;1.03919027;1.04793393;0.592400568;0.0329614087;49.7834356;0.00105755725;0.0216786077;0.599999803;0.0266666254;1.03765166;0.359365296;0.00307755434;10;49.7834365;0.533333;0;1.044444;0.995669801;0.995669379
21.068386;1.03765268;0.598943223;0.00513483911;0.57720977;0.00494817012;1.03919424;1.04793595;0.592401024;0.0329661304;49.7833966;0.0010558869;0.0216735849;0.599999804;0.0266666245;1.03765266;0.359366301;0.00308155483;10;49.7833975;0.533333;0;1.044444;0.995669803;0.995669351
21.071386;1.03765869;0.598948148;0.00514984954;0.577211225;0.00496257748;1.03920414;1.047942;0.592402402;0.032981886;49.7832777;0.00105088074;0.0216568422;0.599999805;0.0266666174;1.03765864;0.359369308;0.00309055402;10;49.7832786;0.533333;0;1.044444;0.995667797;0.995667273
21.072386;1.0376597;0.598949795;0.00515652301;0.577212262;0.0049689905;1.03920711;1.04794402;0.592402865;0.0329866083;49.7832387;0.00104921324;0.0216518153;0.599999803;0.0266666147;1.03765964;0.359370307;0.00309455351;10;49.7832396;0.533333;0;1.044444;0.995667792;0.99566725
21.074386;1.03766372;0.598954761;0.0051665407;0.577214825;0.00497859512;1.03921405;1.04794805;0.592405386;0.0329976449;49.7831597;0.00104421315;0.0216400939;0.599999796;0.0266666105;1.03766363;0.3593733;0.00310055345;10;49.7831606;0.533333;0;1.044444;0.995665776;0.99566521
21.075386;1.03766473;0.598958082;0.00517155146;0.577217465;0.00498340299;1.03921703;1.04795006;0.592407445;0.0330023686;49.7831207;0.00104088112;0.0216350661;0.599999791;0.0266666098;1.03766462;0.359375294;0.00310355411;10;49.7831216;0.533333;0;1.044444;0.995665765;0.995665192
21.077386;1.03766876;0.59896473;0.00518324384;0.577221623;0.0049946178;1.03922397;1.04795409;0.592411562;0.033013408;49.7830428;0.00103422215;0.0216250098;0.599999777;0.0266666111;1.03766861;0.359379277;0.00311055648;10;49.7830436;0.533333;0;1.044444;0.995664739;0.995664162
21.078386;1.03767077;0.598968058;0.00518825899;0.5772237;0.00499942351;1.03922695;1.04795609;0.592413621;0.033018133;49.7830038;0.00103089607;0.0216183149;0.599999769;0.026666613;1.03767061;0.359381266;0.00311355766;10;49.7830046;0.533333;0;1.044444;0.995663723;0.995663148
21.079386;1.03767178;0.598971388;0.00519327564;0.577226331;0.00500423492;1.03922993;1.0479581;0.59241568;0.0330228583;49.7829658;0.00102757262;0.0216132869;0.59999976;0.0266666154;1.0376716;0.359383253;0.00311655828;10;49.7829666;0.533333;0;1.044444;0.995663704;0.995663134
21.081386;1.03767581;0.598978052;0.00520331277;0.57723048;0.00501385056;1.03923689;1.04796211;0.592421387;0.0330339006;49.7828888;0.00102093408;0.0216032325;0.599999738;0.02666662;1.0376756;0.35938722;0.00312255596;10;49.7828896;0.533333;0;1.044444;0.995662661;0.995662106
21.082386;1.03767682;0.598983054;0.00520833283;0.577234717;0.00501866422;1.03923988;1.04796411;0.592423446;0.0330386269;49.7828508;0.00101595229;0.0215982064;0.599999726;0.0266666212;1.03767659;0.359390201;0.00312555234;10;49.7828516;0.533333;0;1.044444;0.995661637;0.995661091
21.083386;1.03767883;0.59898639;0.00521502026;0.577236792;0.00502507968;1.03924286;1.04796612;0.592427096;0.0330449441;49.7828118;0.0010126396;0.0215915148;0.599999714;0.0266666211;1.03767859;0.35939218;0.003129547;10;49.7828126;0.533333;0;1.044444;0.995660611;0.995660077
21.084386;1.03768085;0.598991394;0.00522004146;0.577240474;0.00502988947;1.03924585;1.04796812;0.592429155;0.0330496715;49.7827749;0.00100766223;0.0215864909;0.599999702;0.0266666192;1.03768059;0.359395157;0.00313254014;10;49.7827756;0.533333;0;1.044444;0.995660584;0.995660062
21.087386;1.03768488;0.599004744;0.00523510547;0.577251037;0.00504433396;1.03925584;1.04797412;0.592440105;0.0330654481;49.7826619;0.000994403652;0.0215714259;0.599999666;0.0266666008;1.03768459;0.359403082;0.00314151354;10;49.7826625;0.533333;0;1.044444;0.995658495;0.995658012
21.090386;1.03768991;0.599021433;0.00525016807;0.577264275;0.0050587866;1.03926584;1.04798012;0.592452644;0.0330812273;49.7825509;0.00097781185;0.0215547065;0.599999641;0.0266665682;1.0376896;0.359413002;0.00315048014;10;49.7825515;0.533333;0;1.044444;0.995657407;0.995656949
21.092386;1.03769392;0.599033114;0.0052618764;0.577273275;0.00507003203;1.03927185;1.04798412;0.592461533;0.0330906824;49.7824779;0.000966191636;0.0215446805;0.599999634;0.0266665423;1.0376936;0.359419948;0.00315745245;10;49.7824784;0.533333;0;1.044444;0.995656351;0.995655898
21.093386;1.03769493;0.59903812;0.00526689757;0.577277531;0.00507485829;1.03927486;1.04798612;0.592466774;0.0330954077;49.782442;0.000961213484;0.0215396708;0.599999633;0.0266665288;1.0376946;0.35942292;0.00316043651;10;49.7824424;0.533333;0;1.044444;0.995655324;0.995654869
21.095386;1.03769793;0.599051465;0.00527694064;0.577288704;0.00508450792;1.03928087;1.04799012;0.592475666;0.0331064432;49.78237;0.000947920151;0.021529658;0.599999638;0.0266665021;1.03769761;0.359430866;0.00316640052;10;49.7823704;0.533333;0;1.044444;0.995654273;0.995653808
21.097386;1.03770192;0.599064806;0.00528698441;0.577299329;0.00509415265;1.03928789;1.04799411;0.592486151;0.0331158793;49.7823;0.000934620708;0.0215196537;0.599999652;0.0266664771;1.03770161;0.359438813;0.00317236028;10;49.7823004;0.533333;0;1.044444;0.995653226;0.995652744
21.099386;1.03770491;0.599078144;0.00529702817;0.577310517;0.00510379806;1.0392939;1.0479981;0.592496637;0.0331268955;49.78223;0.00092131415;0.0215096571;0.599999676;0.026666454;1.03770462;0.359446761;0.00317831807;10;49.7822304;0.533333;0;1.044444;0.995652182;0.995651682
21.100386;1.0377059;0.599084812;0.00530204966;0.577316391;0.00510862002;1.03929691;1.04800009;0.59250347;0.0331316047;49.782196;0.000914658238;0.0215046612;0.599999692;0.0266664432;1.03770562;0.359450736;0.00318129706;10;49.7821964;0.533333;0;1.044444;0.995651161;0.995650652
21.102386;1.03770988;0.599099809;0.00531209124;0.577328637;0.00511824513;1.03930293;1.04800408;0.592515542;0.0331426063;49.782128;0.000899675683;0.0214946724;0.599999732;0.0266664232;1.03770961;0.359459689;0.00318725705;10;49.7821284;0.533333;0;1.044444;0.995650121;0.995649598
21.105386;1.03771385;0.59912146;0.00532715043;0.577347327;0.00513266831;1.03931195;1.04801006;0.59253285;0.0331582969;49.7820281;0.000878029595;0.0214780292;0.599999803;0.0266663961;1.03771359;0.359472624;0.00319620637;10;49.7820284;0.533333;0;1.044444;0.995649065;0.995648536
21.107386;1.03771782;0.599138107;0.00533718836;0.57736119;0.00514226378;1.03931797;1.04801406;0.592546503;0.0331676867;49.7819621;0.000861375526;0.0214680514;0.599999855;0.0266663795;1.03771758;0.359482585;0.00320218202;10;49.7819624;0.533333;0;1.044444;0.995648032;0.99564751
21.109386;1.03772079;0.599153083;0.00534722525;0.577374008;0.00515185548;1.03932397;1.04801806;0.592560152;0.0331786609;49.7818981;0.000846388325;0.0214580821;0.599999907;0.0266663643;1.03772057;0.359491549;0.00320816627;10;49.7818984;0.533333;0;1.044444;0.995646998;0.995646495
21.110386;1.03772178;0.599161402;0.00535224343;0.577381498;0.00515665074;1.03932797;1.04802006;0.592566976;0.0331833516;49.7818671;0.000838061805;0.0214531016;0.599999933;0.0266663574;1.03772156;0.359496533;0.00321116088;10;49.7818674;0.533333;0;1.044444;0.99564598;0.995645492
21.111386;1.03772377;0.599171386;0.00535726149;0.577390038;0.00516143907;1.03933097;1.04802206;0.592573799;0.0331880417;49.7818351;0.000828069056;0.0214481239;0.599999959;0.0266663511;1.03772356;0.359502518;0.00321415648;10;49.7818354;0.533333;0;1.044444;0.995645961;0.995645491
21.112386;1.03772475;0.599179701;0.00536061271;0.577397527;0.00516462439;1.03933397;1.04802407;0.592580623;0.033194322;49.7818051;0.000819743497;0.0214431487;0.599999985;0.0266663457;1.03772455;0.359507504;0.00321615261;10;49.7818054;0.533333;0;1.044444;0.99564494;0.995644492
21.114386;1.03772772;0.599196327;0.00537064778;0.577411946;0.00517419697;1.03933996;1.04802808;0.59259586;0.0332037017;49.7817441;0.000803094176;0.0214332046;0.600000036;0.0266663384;1.03772754;0.359517481;0.00322214525;10;49.7817445;0.533333;0;1.044444;0.995643895;0.9956435
21.115386;1.03772971;0.599204638;0.00537566497;0.577418876;0.00517897871;1.03934295;1.04803008;0.592602682;0.0332083919;49.7817142;0.000794770565;0.0214299018;0.60000006;0.0266663366;1.03772954;0.359522472;0.00322514152;10;49.7817145;0.533333;0;1.044444;0.99564387;0.995643506
21.116386;1.0377317;0.599214615;0.00538068186;0.577427409;0.00518375951;1.03934594;1.04803209;0.592611094;0.0332146729;49.7816842;0.000784781143;0.0214249336;0.600000083;0.026666336;1.03773153;0.359528465;0.00322813762;10;49.7816845;0.533333;0;1.044444;0.995642844;0.995642514
21.117386;1.03773269;0.599222925;0.00538569837;0.577434894;0.0051885446;1.03934893;1.04803309;0.592618481;0.0332193955;49.7816552;0.00077645931;0.0214199664;0.600000105;0.0266663367;1.03773253;0.35953346;0.0032311334;10;49.7816555;0.533333;0;1.044444;0.995642816;0.995642523
21.121386;1.03773867;0.599259511;0.00540575877;0.577466923;0.00520766965;1.0393609;1.04804111;0.592650532;0.0332397524;49.7815412;0.00073984672;0.0214000963;0.600000171;0.0266663569;1.03773853;0.359555451;0.00324311082;10;49.7815415;0.533333;0;1.044444;0.995640693;0.995640574
21.122386;1.03774067;0.599269496;0.00541077167;0.577475454;0.00521244661;1.03936389;1.04804312;0.592658943;0.0332444446;49.7815142;0.000729861999;0.0213951259;0.600000181;0.0266663672;1.03774054;0.359561451;0.00324610378;10;49.7815145;0.533333;0;1.044444;0.99564066;0.995640589
21.123386;1.03774167;0.599279485;0.00541411631;0.577484541;0.00521562179;1.03936689;1.04804512;0.592667355;0.033249137;49.7814861;0.000719878024;0.0213901534;0.60000019;0.0266663798;1.03774155;0.359567452;0.0032480964;10;49.7814865;0.533333;0;1.044444;0.995639629;0.995639606
21.127386;1.03774767;0.599319466;0.00543413524;0.577519778;0.00523473546;1.03937788;1.04805314;0.592701004;0.0332695054;49.781381;0.000679945799;0.0213702349;0.600000208;0.0266664505;1.0377476;0.359591462;0.00326006755;10;49.7813815;0.533333;0;1.044444;0.99563751;0.995637699
21.128386;1.03774967;0.599329467;0.00543913136;0.577528311;0.00523951288;1.03938088;1.04805515;0.592709416;0.0332757932;49.781356;0.000669961832;0.0213652469;0.60000021;0.0266664709;1.03774962;0.359597466;0.00326306212;10;49.7813565;0.533333;0;1.044444;0.995637484;0.995637729
21.129386;1.03775067;0.599339469;0.00544412362;0.577537401;0.00524429665;1.03938388;1.04805715;0.592717829;0.0332804925;49.781331;0.000659976578;0.0213602552;0.600000211;0.0266664915;1.03775064;0.35960347;0.00326605786;10;49.7813315;0.533333;0;1.044444;0.99563746;0.995637762
21.130386;1.03775267;0.599349472;0.005449112;0.577545935;0.00524907708;1.03938689;1.04805916;0.592726243;0.0332851938;49.7813069;0.000649989512;0.0213569264;0.600000212;0.0266665119;1.03775267;0.359609476;0.00326905478;10;49.7813075;0.533333;0;1.044444;0.995636439;0.995636797
21.134386;1.03775868;0.599389485;0.00546735772;0.57758119;0.00526662703;1.03939892;1.04806718;0.592761484;0.0333056054;49.7812118;0.000610016002;0.02133691;0.60000021;0.0266665901;1.03775877;0.359633512;0.00328004877;10;49.7812126;0.533333;0;1.044444;0.995635389;0.995635944
21.135386;1.03775969;0.599401157;0.00547232496;0.577591888;0.00527142588;1.03940193;1.04806818;0.592772052;0.0333119355;49.7811888;0.000598349016;0.0213318989;0.600000208;0.0266666092;1.0377598;0.359640525;0.00328304729;10;49.7811895;0.533333;0;1.044444;0.995634385;0.99563498
21.136386;1.0377617;0.599411163;0.00547728809;0.577600423;0.00527622313;1.03940494;1.04807019;0.592780463;0.0333166442;49.7811668;0.000588346051;0.0213268856;0.600000207;0.0266666285;1.03776183;0.359646539;0.00328604553;10;49.7811675;0.533333;0;1.044444;0.995634385;0.995635016
21.137386;1.0377627;0.59942117;0.00548224749;0.577609515;0.00528102922;1.03940795;1.04807219;0.592790464;0.0333213533;49.7811448;0.000578340622;0.0213218705;0.600000206;0.0266666483;1.03776286;0.359652554;0.00328904337;10;49.7811455;0.533333;0;1.044444;0.995633388;0.99563405
21.138386;1.03776471;0.599432843;0.00548553694;0.577619655;0.00528422822;1.03941096;1.0480742;0.592798874;0.0333260626;49.7811237;0.000566666283;0.0213168537;0.600000204;0.0266666689;1.03776488;0.359659571;0.00329104056;10;49.7811245;0.533333;0;1.044444;0.995633395;0.995634084
21.139386;1.03776572;0.599442851;0.00549049028;0.577628745;0.00528904256;1.03941398;1.0480762;0.592808873;0.0333323624;49.7811027;0.000556656659;0.021313502;0.600000203;0.0266666904;1.03776591;0.359665588;0.00329403685;10;49.7811035;0.533333;0;1.044444;0.995633406;0.995634117
21.140386;1.03776773;0.599452861;0.00549544136;0.577637277;0.0052938561;1.03941599;1.04807821;0.592817281;0.0333370728;49.7810817;0.000546645546;0.0213084824;0.600000203;0.026666713;1.03776793;0.359671605;0.00329703214;10;49.7810825;0.533333;0;1.044444;0.995632419;0.995633149
21.141386;1.03776874;0.599464538;0.00550039078;0.577647971;0.00529867897;1.039419;1.04808021;0.592827278;0.0333417841;49.7810617;0.000534966897;0.0213034615;0.600000202;0.0266667366;1.03776895;0.359678623;0.00330002646;10;49.7810625;0.533333;0;1.044444;0.995632436;0.995633181
21.142386;1.03777076;0.599474549;0.00550533919;0.5776565;0.00530350073;1.03942201;1.04808222;0.592835684;0.033346497;49.7810416;0.000524954672;0.0212984396;0.600000202;0.0266667609;1.03777097;0.35968464;0.00330301982;10;49.7810425;0.533333;0;1.044444;0.995632455;0.995633211
21.143386;1.03777177;0.599486228;0.0055102873;0.577667192;0.0053083312;1.03942503;1.04808423;0.59284568;0.033352802;49.7810226;0.000513276034;0.0212934167;0.600000202;0.0266667856;1.03777199;0.359691657;0.00330601216;10;49.7810234;0.533333;0;1.044444;0.995631477;0.99563224
21.144386;1.03777378;0.599496242;0.00551356904;0.577675719;0.0053115538;1.03942804;1.04808623;0.592855675;0.0333575193;49.7810036;0.000503264667;0.021288393;0.600000202;0.0266668102;1.037774;0.359697673;0.00330800333;10;49.7810044;0.533333;0;1.044444;0.9956315;0.995632268
21.145386;1.03777479;0.599507923;0.00551851828;0.577686409;0.00531639057;1.03943105;1.04808824;0.59286408;0.0333622394;49.7809846;0.000491587513;0.0212833686;0.600000203;0.0266668342;1.03777502;0.359704689;0.00331099315;10;49.7809854;0.533333;0;1.044444;0.995631526;0.995632294
21.152386;1.03778582;0.599584738;0.00555155773;0.577754171;0.00534871353;1.03945111;1.04810137;0.59293144;0.0333985752;49.7808655;0.000414881091;0.0212498636;0.600000213;0.0266669779;1.03778603;0.359750808;0.00333087035;10;49.7808662;0.533333;0;1.044444;0.995628747;0.995629414
21.157386;1.03779283;0.599639842;0.00557478396;0.577803279;0.00537142861;1.03946608;1.04811152;0.592979843;0.0334238585;49.7807924;0.000359863177;0.0212264387;0.600000218;0.0266670529;1.03779297;0.359783933;0.00334474106;10;49.7807931;0.533333;0;1.044444;0.995627929;0.995628412
21.158386;1.03779483;0.599651526;0.00557977363;0.577813407;0.00537629133;1.03946907;1.04811356;0.59298984;0.0334285961;49.7807794;0.000348191214;0.0212214271;0.600000218;0.026667067;1.03779496;0.359790961;0.00334771631;10;49.7807801;0.533333;0;1.044444;0.995627963;0.995628403
21.159386;1.03779584;0.599663207;0.00558310039;0.577824092;0.00537955275;1.03947105;1.04811559;0.592999837;0.0334333329;49.7807664;0.000336518515;0.0212180849;0.600000217;0.0266670815;1.03779594;0.359797987;0.00334969305;10;49.7807671;0.533333;0;1.044444;0.995627996;0.995628392
21.160386;1.03779784;0.599673221;0.00558809753;0.577832612;0.00538441431;1.03947404;1.04811763;0.593009832;0.0334396592;49.7807544;0.00032651184;0.021213079;0.600000215;0.0266670968;1.03779793;0.359804012;0.0033526716;10;49.7807551;0.533333;0;1.044444;0.995627026;0.995627379
21.161386;1.03779885;0.599684899;0.00559309823;0.577843293;0.00538928033;1.03947702;1.04811866;0.593018803;0.0334444266;49.7807424;0.000314838023;0.0212080758;0.600000212;0.026667113;1.03779891;0.359811034;0.00335565216;10;49.780743;0.533333;0;1.044444;0.995627054;0.995627365
21.162386;1.03780085;0.599696576;0.00559810223;0.577853415;0.00539414031;1.03948;1.04812069;0.593028796;0.0334491612;49.7807304;0.000303163915;0.0212030752;0.600000208;0.0266671302;1.0378009;0.359818055;0.0033586349;10;49.780731;0.533333;0;1.044444;0.995627079;0.995627349
21.163386;1.03780186;0.599706583;0.00560310919;0.577862486;0.00539900451;1.03948298;1.04812273;0.593038787;0.0334538946;49.7807194;0.000293156356;0.0211980769;0.600000203;0.0266671482;1.03780189;0.359824072;0.00336161995;10;49.78072;0.533333;0;1.044444;0.995627102;0.995627333
21.170386;1.03781289;0.599784938;0.00563488629;0.577931716;0.00542977047;1.03950284;1.04813689;0.593105525;0.0334901515;49.7806524;0.000214770891;0.0211647947;0.600000162;0.0266672956;1.03781289;0.359871109;0.00338058288;10;49.780653;0.533333;0;1.044444;0.995625216;0.995625246
21.171386;1.0378139;0.599794942;0.00563990941;0.577940769;0.00543461579;1.03950582;1.04813891;0.593115512;0.0334948658;49.7806455;0.000204762971;0.0211614711;0.600000155;0.0266673181;1.0378139;0.359877104;0.00338358607;10;49.780646;0.533333;0;1.044444;0.99562523;0.995625239
21.172386;1.0378149;0.599806613;0.00564493391;0.577951425;0.00543945718;1.0395088;1.04813992;0.593126064;0.0334996088;49.7806375;0.000193088187;0.0211564809;0.600000148;0.0266673403;1.0378149;0.359884096;0.00338659064;10;49.780638;0.533333;0;1.044444;0.995625244;0.995625232
21.173386;1.03781691;0.599818284;0.0056499595;0.577961525;0.00544428921;1.03951177;1.04814193;0.593134461;0.0335059069;49.7806305;0.000181413317;0.0211514905;0.600000141;0.0266673618;1.03781691;0.359891086;0.00338959636;10;49.780631;0.533333;0;1.044444;0.995625258;0.995625225
21.174386;1.03781791;0.599828289;0.00565331916;0.577970576;0.00544751645;1.03951475;1.04814394;0.593144448;0.0335106116;49.7806235;0.000171405119;0.0211465001;0.600000132;0.0266673825;1.03781791;0.359897075;0.00339160312;10;49.780624;0.533333;0;1.044444;0.995624272;0.995624219
21.175386;1.03781992;0.599839962;0.00565834593;0.577980674;0.00545234043;1.03951773;1.04814595;0.593154435;0.0335153133;49.7806175;0.000159730299;0.0211415095;0.600000122;0.026667402;1.03781992;0.359904062;0.00339461085;10;49.780618;0.533333;0;1.044444;0.995624285;0.995624213
21.177386;1.03782292;0.599861644;0.0056684;0.577999828;0.00546198367;1.03952268;1.04814995;0.593172821;0.0335247078;49.7806066;0.000138047777;0.0211331946;0.6000001;0.0266674374;1.03782293;0.359917032;0.00340062886;10;49.7806069;0.533333;0;1.044444;0.995624309;0.995624201
21.182386;1.03782994;0.599915031;0.00569186499;0.578047213;0.00548445793;1.03953755;1.0481599;0.59321801;0.0335513292;49.7805858;8.46899583e-05;0.0211082378;0.600000026;0.0266675045;1.03782998;0.359948957;0.00341468667;10;49.7805859;0.533333;0;1.044444;0.995623344;0.995623183
21.183386;1.03783194;0.599925043;0.00569688839;0.578055719;0.00548926856;1.03954052;1.04816089;0.593228574;0.0335560426;49.7805828;7.46888309e-05;0.0211049119;0.60000001;0.0266675129;1.03783199;0.359954945;0.00341770063;10;49.7805829;0.533333;0;1.044444;0.995623345;0.995623182
21.184386;1.03783295;0.599935056;0.00570024297;0.578064784;0.00549247769;1.0395425;1.04816286;0.593236984;0.0335607225;49.7805798;6.46887101e-05;0.0210999186;0.599999995;0.0266675189;1.037833;0.359960934;0.00341971549;10;49.7805799;0.533333;0;1.044444;0.995623343;0.995623183
21.185386;1.03783495;0.599946734;0.00570526159;0.578074902;0.00549728626;1.03954548;1.04816484;0.593246985;0.0335654007;49.7805779;5.3022834e-05;0.0210949246;0.599999979;0.0266675221;1.03783501;0.359967924;0.0034227313;10;49.7805779;0.533333;0;1.044444;0.995623337;0.995623185
21.186386;1.03783596;0.599956746;0.00571027716;0.578083972;0.00550209864;1.03954846;1.04816681;0.593255398;0.0335700776;49.7805759;4.30245462e-05;0.0210899301;0.599999964;0.0266675221;1.03783602;0.359973915;0.0034257479;10;49.780576;0.533333;0;1.044444;0.995623329;0.995623188
21.187386;1.03783796;0.599966758;0.00571528942;0.578092488;0.00550690408;1.03955144;1.04816878;0.593263813;0.0335763432;49.7805749;3.30272878e-05;0.0210849355;0.599999949;0.0266675187;1.03783803;0.359979907;0.00342876502;10;49.780575;0.533333;0;1.044444;0.995623319;0.995623191
21.188386;1.03783896;0.59997677;0.00572029828;0.578101564;0.0055117132;1.03955442;1.04817075;0.593273821;0.0335810176;49.780574;2.30311996e-05;0.0210799411;0.599999934;0.0266675117;1.03783904;0.359985901;0.0034317823;10;49.780574;0.533333;0;1.044444;0.995623306;0.995623195
21.189386;1.03784096;0.599986782;0.00572363712;0.578110084;0.00551490958;1.03955741;1.04817271;0.593282239;0.0335856906;49.780573;1.30363636e-05;0.0210766139;0.59999992;0.026667501;1.03784105;0.359991896;0.00343379936;10;49.780573;0.533333;0;1.044444;0.995623292;0.995623199
21.190386;1.03784196;0.599998461;0.00572863941;0.578120771;0.00551971579;1.03956039;1.04817467;0.593290659;0.0335903624;49.780573;1.37611477e-06;0.0210716208;0.599999906;0.0266674866;1.03784205;0.359998893;0.00343681581;10;49.780573;0.533333;0;1.044444;0.995623275;0.995623203
21.191386;1.03784396;0.600008473;0.00573363865;0.578129295;0.00552451545;1.03956338;1.04817662;0.593299079;0.0335950335;49.780573;-8.61623672e-06;0.0210666287;0.599999892;0.0266674685;1.03784406;0.360004892;0.00343983126;10;49.780573;0.533333;0;1.044444;0.995623258;0.995623208
21.192386;1.03784496;0.600018486;0.00573863504;0.578138379;0.00552931931;1.03956637;1.04817857;0.593309089;0.0336012942;49.780574;-1.86073858e-05;0.0210616376;0.599999879;0.0266674467;1.03784506;0.360010892;0.00344284538;10;49.780574;0.533333;0;1.044444;0.99562324;0.995623213
21.193386;1.03784696;0.6000285;0.00574362876;0.578146907;0.00553411685;1.03956836;1.04818053;0.593317511;0.0336059648;49.780574;-2.85974042e-05;0.0210566478;0.599999867;0.0266674215;1.03784707;0.360016893;0.00344585801;10;49.780574;0.533333;0;1.044444;0.995622223;0.99562222
21.194386;1.03784795;0.600038514;0.0057486201;0.578155996;0.00553891875;1.03957136;1.04818147;0.593326497;0.0336106681;49.7805761;-3.85864336e-05;0.0210516592;0.599999856;0.0266673929;1.03784807;0.360022896;0.00344886912;10;49.780576;0.533333;0;1.044444;0.995622205;0.995622227
21.196386;1.03785093;0.600058545;0.00575693112;0.578173618;0.00554690803;1.03957735;1.04818537;0.593343338;0.0336200145;49.7805791;-5.8562411e-05;0.0210433523;0.599999838;0.0266673273;1.03785107;0.360034905;0.00345388696;10;49.780579;0.533333;0;1.044444;0.995622168;0.995622242
21.200386;1.03785688;0.600096947;0.00577521607;0.57820727;0.00556447587;1.0395894;1.04819315;0.593377013;0.0336403293;49.7805911;-9.68433654e-05;0.0210234166;0.599999821;0.0266671703;1.03785706;0.360057933;0.00346490827;10;49.780591;0.533333;0;1.044444;0.995622093;0.995622271
21.201386;1.03785887;0.600106964;0.0057802053;0.578215807;0.00556926349;1.03959242;1.0481951;0.593383839;0.0336450186;49.7805951;-0.000106828606;0.0210184333;0.599999819;0.0266671264;1.03785906;0.360063942;0.00346791232;10;49.780595;0.533333;0;1.044444;0.995622073;0.995622277
21.202386;1.03785985;0.600115315;0.00578519535;0.578223296;0.0055740555;1.03959544;1.04819706;0.593392254;0.0336513009;49.7805991;-0.000115145928;0.0210134493;0.599999817;0.0266670811;1.03786005;0.360068952;0.0034709166;10;49.780599;0.533333;0;1.044444;0.995622055;0.995622283
21.203386;1.03786184;0.600125331;0.00579018616;0.578231834;0.00557884114;1.03959846;1.04819901;0.593400669;0.0336559961;49.7806031;-0.000125128536;0.0210084641;0.599999815;0.0266670347;1.03786205;0.360074962;0.0034739213;10;49.780603;0.533333;0;1.044444;0.995622036;0.995622288
21.204386;1.03786282;0.60013368;0.00579517757;0.578239323;0.00558363114;1.03960048;1.04820097;0.593409083;0.0336606943;49.7806081;-0.000133443238;0.0210051441;0.599999813;0.0266669881;1.03786305;0.360079972;0.00347692643;10;49.780608;0.533333;0;1.044444;0.995622018;0.995622293
21.205386;1.0378648;0.600143694;0.00580016951;0.578247861;0.00558841494;1.03960351;1.04820193;0.593416472;0.0336654274;49.7806131;-0.000143423717;0.0210001553;0.599999811;0.0266669417;1.03786505;0.360085983;0.00347993189;10;49.780613;0.533333;0;1.044444;0.995622001;0.995622296
21.206386;1.03786578;0.600152042;0.00580349536;0.578255349;0.0055915978;1.03960654;1.04820389;0.593424884;0.0336701317;49.7806191;-0.000151737007;0.0209951644;0.599999809;0.0266668964;1.03786605;0.360090994;0.00348193757;10;49.780619;0.533333;0;1.044444;0.995621985;0.995622298
21.207386;1.03786775;0.600162054;0.00580848863;0.578263887;0.0055963811;1.03960956;1.04820586;0.593431707;0.0336764291;49.7806251;-0.000161716751;0.0209901709;0.599999806;0.0266668526;1.03786805;0.360097006;0.00348494337;10;49.780625;0.533333;0;1.044444;0.99562197;0.995622299
21.208386;1.03786873;0.600170398;0.00581348286;0.578271376;0.00560117013;1.03961259;1.04820784;0.593440119;0.0336811392;49.780631;-0.000170029926;0.020985175;0.599999803;0.0266668107;1.03786905;0.360102019;0.00348794927;10;49.780631;0.533333;0;1.044444;0.995621956;0.995622298
21.209386;1.0378707;0.600180407;0.00581847822;0.578279913;0.00560595446;1.03961562;1.04820982;0.593446941;0.0336858517;49.780638;-0.000180010202;0.0209801767;0.5999998;0.0266667709;1.03787106;0.360108032;0.00349095532;10;49.780638;0.533333;0;1.044444;0.995621944;0.995622296
21.210386;1.03787167;0.600188747;0.00582347481;0.578287402;0.00561074527;1.03961865;1.0482118;0.593455352;0.0336905661;49.780645;-0.000188324546;0.0209751761;0.599999797;0.0266667333;1.03787206;0.360113047;0.00349396154;10;49.780645;0.533333;0;1.044444;0.995621934;0.995622292
21.211386;1.03787364;0.600197087;0.00582847259;0.578294334;0.00561553211;1.03962167;1.04821379;0.593462171;0.0336952819;49.780652;-0.000196639849;0.0209701732;0.599999795;0.026666698;1.03787406;0.360118062;0.00349696797;10;49.7806521;0.533333;0;1.044444;0.995622925;0.995623286
21.212386;1.03787461;0.600205423;0.00583347153;0.578301822;0.00562032616;1.0396247;1.04821578;0.59346899;0.0337015886;49.7806591;-0.000204956241;0.020966835;0.599999793;0.0266666648;1.03787506;0.360123078;0.00349997467;10;49.7806591;0.533333;0;1.044444;0.995622918;0.995623279
21.213386;1.03787659;0.600215423;0.00583680499;0.578310359;0.00562351115;1.03962773;1.04821777;0.593477398;0.0337063057;49.7806671;-0.000214940496;0.0209618279;0.599999792;0.0266666338;1.03787706;0.360129093;0.00350198179;10;49.7806671;0.533333;0;1.044444;0.995622913;0.995623271
21.214386;1.03787756;0.600223754;0.00584180631;0.578317848;0.00562831015;1.03963075;1.04821976;0.593484213;0.0337110231;49.7806751;-0.000223259425;0.0209568191;0.599999793;0.0266666048;1.03787806;0.360134107;0.00350498946;10;49.7806751;0.533333;0;1.044444;0.995622908;0.995623262
21.215386;1.03787953;0.600232085;0.00584680895;0.578324779;0.00563310701;1.03963378;1.04822175;0.593491029;0.0337157404;49.7806841;-0.000231579865;0.0209518087;0.599999794;0.0266665779;1.03788006;0.360139121;0.00350799783;10;49.7806841;0.533333;0;1.044444;0.995622904;0.995623252
21.216386;1.0378805;0.600240413;0.00585181311;0.578332267;0.00563791311;1.03963681;1.04822275;0.593498409;0.0337204895;49.7806931;-0.000239901952;0.0209467973;0.599999797;0.0266665531;1.03788105;0.360144133;0.00351100698;10;49.7806931;0.533333;0;1.044444;0.9956229;0.995623241
21.218386;1.03788344;0.600255399;0.00586182683;0.578345082;0.0056475319;1.03964285;1.04822674;0.593512034;0.0337315123;49.7807111;-0.000254884516;0.0209367732;0.599999806;0.0266665108;1.03788404;0.360153153;0.00351702767;10;49.7807111;0.533333;0;1.044444;0.995622891;0.995623217
21.219386;1.03788542;0.600263723;0.00586683632;0.578352013;0.00565234399;1.03964588;1.04822873;0.593518845;0.0337362279;49.7807211;-0.000263211373;0.0209317612;0.599999812;0.0266664938;1.03788603;0.360158161;0.00352003893;10;49.7807211;0.533333;0;1.044444;0.995622885;0.995623204
21.220386;1.03788639;0.600272048;0.0058718472;0.578359502;0.00565716437;1.0396489;1.04823073;0.593525657;0.0337409427;49.7807311;-0.000271539305;0.0209267495;0.59999982;0.0266664796;1.03788702;0.360163167;0.00352305044;10;49.7807311;0.533333;0;1.044444;0.995622879;0.99562319
21.221386;1.03788837;0.600280371;0.00587519245;0.578366435;0.00566037578;1.03965092;1.04823272;0.593532467;0.0337456566;49.7807411;-0.000279867912;0.020921738;0.59999983;0.0266664684;1.03788901;0.360168173;0.00352506189;10;49.7807411;0.533333;0;1.044444;0.995622871;0.995623176
