time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.226386;1.0378953;0.600318638;0.00590026364;0.578399567;0.00568449493;1.03966598;1.04824271;0.593563335;0.0337708094;49.7807981;-0.000318178865;0.0208983506;0.599999892;0.0266664462;1.03789595;0.360191185;0.00354010398;10;49.7807981;0.533333;0;1.044444;0.995623817;0.995624098
21.227386;1.0378973;0.600325288;0.00590528016;0.578404897;0.00568931549;1.03966899;1.04824471;0.593568553;0.0337755215;49.7808101;-0.000324840767;0.020893342;0.599999907;0.026666446;1.03789794;0.360195186;0.00354310713;10;49.7808101;0.533333;0;1.044444;0.995623804;0.995624082
21.228386;1.0378983;0.600331937;0.00591029726;0.578410784;0.00569414067;1.039672;1.04824571;0.593575928;0.0337818557;49.7808221;-0.000331502351;0.0208883353;0.599999922;0.0266664465;1.03789893;0.360199185;0.00354610815;10;49.780822;0.533333;0;1.044444;0.99562379;0.995624066
21.229386;1.0379003;0.600338584;0.00591531468;0.578416113;0.00569895924;1.039675;1.04824771;0.593581146;0.0337865674;49.7808341;-0.000338163514;0.0208833307;0.599999938;0.0266664475;1.03790093;0.360203185;0.00354910708;10;49.780834;0.533333;0;1.044444;0.995623776;0.99562405
21.230386;1.0379023;0.600346899;0.00591866549;0.578423049;0.00570217066;1.039678;1.04824971;0.593586365;0.0337912787;49.7808471;-0.00034649093;0.0208783287;0.599999953;0.026666449;1.03790292;0.360208185;0.003551104;10;49.780847;0.533333;0;1.044444;0.995623761;0.995624033
21.231386;1.03790331;0.600353546;0.0059236827;0.578428936;0.00570699193;1.039681;1.04825172;0.593591583;0.0337959891;49.7808601;-0.000353151329;0.0208733295;0.599999969;0.0266664511;1.03790392;0.360212184;0.00355409902;10;49.78086;0.533333;0;1.044444;0.995624747;0.995625016
21.232386;1.03790531;0.600360195;0.00592869934;0.578434264;0.0057118062;1.039684;1.04825373;0.593598391;0.0338006988;49.7808741;-0.000359811458;0.0208683331;0.599999984;0.0266664537;1.03790591;0.360216184;0.00355709226;10;49.780874;0.533333;0;1.044444;0.995624733;0.995625
21.236386;1.03791135;0.6003868;0.00594875581;0.57845668;0.00573105906;1.03969599;1.04826178;0.59361926;0.0338211239;49.7809301;-0.000386452377;0.0208483794;0.600000034;0.026666462;1.03791191;0.360232183;0.00356905069;10;49.78093;0.533333;0;1.044444;0.995624682;0.995624934
21.239386;1.03791538;0.600405097;0.00596378487;0.578472151;0.00574548769;1.039705;1.04826783;0.593633315;0.0338352503;49.780974;-0.000404776401;0.0208334424;0.600000054;0.0266664593;1.03791592;0.360243186;0.00357801114;10;49.7809739;0.533333;0;1.044444;0.995625655;0.99562589
21.240386;1.03791739;0.600410087;0.00596879197;0.578475863;0.00575029109;1.039708;1.04826885;0.593639096;0.033841581;49.78099;-0.000409778153;0.0208284657;0.600000056;0.0266664569;1.03791793;0.360246188;0.00358099849;10;49.7809899;0.533333;0;1.044444;0.995625649;0.995625875
21.241386;1.0379194;0.600416746;0.00597379782;0.578481176;0.00575509309;1.039711;1.04827086;0.593642718;0.0338462892;49.781005;-0.000416449613;0.0208234887;0.600000056;0.0266664539;1.03791993;0.360250189;0.00358398686;10;49.7810049;0.533333;0;1.044444;0.995625647;0.995625861
21.242386;1.03792041;0.600421739;0.00597880253;0.578485439;0.00575989922;1.03971401;1.04827288;0.59364793;0.0338509972;49.781021;-0.000421457326;0.0208185107;0.600000054;0.02666645;1.03792094;0.36025319;0.0035869766;10;49.7810209;0.533333;0;1.044444;0.995625647;0.995625846
21.243386;1.03792242;0.6004284;0.00598380627;0.578490746;0.00576469831;1.03971801;1.04827489;0.593651551;0.0338557046;49.781037;-0.000428134224;0.0208135309;0.60000005;0.026666445;1.03792294;0.36025719;0.00358996793;10;49.7810369;0.533333;0;1.044444;0.99562665;0.995626831
21.244386;1.03792343;0.600433398;0.00598880933;0.578495;0.00576950145;1.03972101;1.0482769;0.59365676;0.0338604112;49.781053;-0.000433146447;0.0208085489;0.600000043;0.0266664386;1.03792394;0.360260189;0.00359296094;10;49.7810528;0.533333;0;1.044444;0.995626655;0.995626816
21.245386;1.03792544;0.600438398;0.00599381197;0.578498692;0.00577429763;1.03972402;1.04827891;0.593660379;0.0338651164;49.7810689;-0.000438160165;0.0208035643;0.600000034;0.0266664307;1.03792594;0.360263186;0.00359595563;10;49.7810688;0.533333;0;1.044444;0.995626663;0.995626802
21.246386;1.03792645;0.600445068;0.00599714785;0.578504543;0.00577749244;1.03972702;1.04828092;0.593663996;0.0338714095;49.7810859;-0.000444841631;0.0207985768;0.600000022;0.0266664214;1.03792694;0.360267182;0.00359795196;10;49.7810858;0.533333;0;1.044444;0.995626672;0.995626787
21.248386;1.03793046;0.600455081;0.00600715395;0.578511906;0.00578708031;1.03973303;1.04828494;0.593672819;0.033880809;49.7811199;-0.000454872993;0.0207885924;0.599999995;0.026666398;1.03793094;0.360273168;0.00360394958;10;49.7811198;0.533333;0;1.044444;0.995627692;0.995627761
21.251386;1.03793448;0.60047012;0.00602216897;0.578524041;0.00580147415;1.03974202;1.04829097;0.593683665;0.0338948888;49.7811718;-0.000469919698;0.0207735909;0.599999945;0.0266663514;1.03793493;0.360282134;0.00361295862;10;49.7811718;0.533333;0;1.044444;0.995627725;0.995627726
21.252386;1.03793648;0.600475136;0.00602717571;0.57852771;0.00580626956;1.03974501;1.04829198;0.593687846;0.0338996093;49.7811888;-0.000474934727;0.0207685835;0.599999928;0.0266663332;1.03793693;0.360285119;0.00361596507;10;49.7811888;0.533333;0;1.044444;0.995628736;0.995628715
21.253386;1.03793748;0.600478488;0.00603218305;0.578530328;0.00581107108;1.039748;1.04829398;0.59368987;0.0339058848;49.7812068;-0.000478282963;0.0207635726;0.599999911;0.0266663142;1.03793792;0.360287102;0.00361897313;10;49.7812068;0.533333;0;1.044444;0.995628748;0.995628705
21.255386;1.03794149;0.600488528;0.00604219872;0.578537659;0.00582066383;1.03975398;1.048298;0.593697099;0.0339152507;49.7812437;-0.000488313041;0.0207535405;0.59999988;0.0266662753;1.03794191;0.360293068;0.00362499362;10;49.7812438;0.533333;0;1.044444;0.995628776;0.995628688
21.257386;1.03794449;0.600496904;0.00605221506;0.578543939;0.00583026265;1.03975994;1.04830201;0.59370274;0.0339246118;49.7812797;-0.000496678071;0.0207434958;0.59999985;0.026666238;1.0379449;0.360298034;0.00363102008;10;49.7812798;0.533333;0;1.044444;0.995629812;0.995629673
21.258386;1.03794549;0.600500257;0.00605722321;0.578546556;0.00583506503;1.03976393;1.04830402;0.593706359;0.0339292913;49.7812987;-0.000500028169;0.0207384699;0.599999835;0.0266662214;1.03794589;0.360300019;0.00363403566;10;49.7812988;0.533333;0;1.044444;0.995629833;0.995629666
21.259386;1.03794749;0.600505275;0.00606223106;0.578550223;0.00583986196;1.0397669;1.04830603;0.593708388;0.0339339707;49.7813176;-0.000505045486;0.0207334423;0.59999982;0.0266662068;1.03794789;0.360303005;0.00363705262;10;49.7813179;0.533333;0;1.044444;0.995629857;0.995629659
21.260386;1.03794949;0.600508623;0.00606723851;0.578552287;0.00584465911;1.03976988;1.04830803;0.59371042;0.0339402398;49.7813366;-0.000508396496;0.0207284139;0.599999804;0.0266661945;1.03794989;0.360304994;0.00364007064;10;49.7813369;0.533333;0;1.044444;0.995630881;0.995630651
21.263386;1.03795349;0.600518652;0.00608225764;0.578559606;0.00585906379;1.03977882;1.04831407;0.593718118;0.0339542792;49.7813946;-0.000518448171;0.0207133292;0.599999746;0.0266661728;1.03795389;0.360310977;0.00364912857;10;49.7813949;0.533333;0;1.044444;0.995630953;0.995630625
21.265386;1.03795749;0.600525321;0.00609226577;0.578563759;0.00586866166;1.03978478;1.04831809;0.5937222;0.0339636436;49.7814336;-0.000525142778;0.0207032765;0.599999701;0.0266661704;1.03795789;0.36031498;0.00365516774;10;49.7814339;0.533333;0;1.044444;0.995631991;0.995631603
21.266386;1.03795849;0.600528651;0.00609726779;0.578566395;0.00587346718;1.03978776;1.0483191;0.593724811;0.0339683609;49.7814536;-0.000528486646;0.0206982519;0.599999679;0.0266661723;1.03795889;0.360316984;0.00365818627;10;49.7814539;0.533333;0;1.044444;0.995632005;0.995631591
21.267386;1.03796049;0.600531979;0.00610393481;0.578568476;0.00587987356;1.03979075;1.04832112;0.593726857;0.033974638;49.7814736;-0.00053182798;0.0206932287;0.599999657;0.0266661758;1.0379609;0.360318989;0.00366220348;10;49.7814739;0.533333;0;1.044444;0.995632018;0.995631578
21.268386;1.03796148;0.600535303;0.00610893314;0.578571117;0.00588468086;1.03979473;1.04832313;0.593728904;0.0339793275;49.7814936;-0.000535166738;0.0206882073;0.599999637;0.0266661805;1.0379619;0.360320994;0.00366521906;10;49.7814939;0.533333;0;1.044444;0.995633029;0.995632564
21.270386;1.03796548;0.600540283;0.00611892201;0.578573681;0.00589428712;1.0398007;1.04832716;0.593731414;0.0339887145;49.7815336;-0.000540169781;0.0206765043;0.5999996;0.0266661912;1.0379659;0.360324004;0.0036712452;10;49.781534;0.533333;0;1.044444;0.995633046;0.995632533
21.271386;1.03796648;0.600543605;0.00612391187;0.578576326;0.00589909725;1.03980369;1.04832917;0.593733467;0.033993412;49.7815536;-0.000543500743;0.0206714895;0.599999583;0.0266661964;1.03796691;0.360326007;0.00367425606;10;49.781554;0.533333;0;1.044444;0.995634053;0.995633516
21.272386;1.03796848;0.600546929;0.00612889841;0.578578414;0.00590390242;1.03980669;1.04833118;0.593735521;0.033998112;49.7815746;-0.000546829072;0.020666477;0.599999567;0.0266662014;1.03796891;0.360328009;0.00367726566;10;49.781575;0.533333;0;1.044444;0.995634059;0.995633498
21.273386;1.03796949;0.600548585;0.00613388152;0.578579456;0.00590871382;1.03980968;1.04833319;0.593735986;0.0340028145;49.7815947;-0.000548487909;0.0206614667;0.599999552;0.0266662062;1.03796991;0.360329008;0.00368027409;10;49.781595;0.533333;0;1.044444;0.995634065;0.99563348
21.274386;1.03797149;0.60055191;0.00613886115;0.578581549;0.00591351991;1.03981268;1.04833519;0.593738043;0.0340091091;49.7816157;-0.000551810315;0.0206564588;0.599999538;0.0266662109;1.03797191;0.360331005;0.00368328135;10;49.781616;0.533333;0;1.044444;0.99563407;0.995633461
21.278386;1.03797851;0.600560217;0.00615874646;0.578585691;0.00593275024;1.03982568;1.04834322;0.593741518;0.0340279502;49.7816988;-0.000560068174;0.0206364514;0.59999949;0.0266662327;1.03797893;0.360335968;0.00369529775;10;49.781699;0.533333;0;1.044444;0.995636089;0.995635388
21.280386;1.03798151;0.60056354;0.00616867344;0.578587255;0.00594236643;1.0398317;1.04834723;0.593742472;0.0340373819;49.7817409;-0.000563349963;0.0206247954;0.599999471;0.0266662466;1.03798194;0.360337933;0.00370129783;10;49.7817411;0.533333;0;1.044444;0.995636094;0.995635358
21.281386;1.03798251;0.600565203;0.00617363424;0.578588319;0.00594717662;1.0398357;1.04834824;0.593743517;0.0340421314;49.7817629;-0.000564989683;0.0206198041;0.599999462;0.0266662545;1.03798295;0.360338911;0.00370429612;10;49.7817631;0.533333;0;1.044444;0.995637094;0.995636345
21.282386;1.03798451;0.600566865;0.00617859372;0.578588826;0.00595198048;1.03983871;1.04835024;0.593743997;0.0340484383;49.7817839;-0.000566629321;0.0206148145;0.599999455;0.0266662633;1.03798497;0.360339886;0.00370729328;10;49.7817841;0.533333;0;1.044444;0.995637093;0.995636335
21.283386;1.03798651;0.60056686;0.00618521895;0.578587729;0.00595838939;1.03984172;1.04835224;0.593744477;0.034053155;49.7818049;-0.00056660252;0.0206098264;0.599999449;0.026666273;1.03798698;0.360339858;0.00371128913;10;49.7818051;0.533333;0;1.044444;0.995637091;0.995636327
21.286386;1.0379915;0.600571842;0.00620009259;0.578589817;0.00597280099;1.03985074;1.04835826;0.593744326;0.0340673001;49.781869;-0.000571525323;0.0205948678;0.599999436;0.02666631;1.03799202;0.36034276;0.00372026637;10;49.7818692;0.533333;0;1.044444;0.995638081;0.995637316
21.287386;1.0379925;0.600571835;0.00620505054;0.57858928;0.0059776077;1.03985475;1.04836027;0.593744804;0.0340720128;49.781891;-0.000571501168;0.0205882164;0.599999434;0.0266663251;1.03799304;0.360342725;0.00372325485;10;49.7818912;0.533333;0;1.044444;0.995638077;0.995637315
21.289386;1.03799651;0.600573488;0.0062149681;0.578588696;0.00598720924;1.03986076;1.04836427;0.593744168;0.034081433;49.781933;-0.000573122764;0.0205782481;0.599999435;0.0266663587;1.03799708;0.360343653;0.00372922553;10;49.7819333;0.533333;0;1.044444;0.995639071;0.995638315
21.290386;1.03799751;0.60057515;0.00621992831;0.578589764;0.00599201605;1.03986377;1.04836628;0.593743052;0.03408773;49.781955;-0.000574768895;0.0205732634;0.599999437;0.026666377;1.03799809;0.360344617;0.00373220782;10;49.7819553;0.533333;0;1.044444;0.995639068;0.995638315
21.292386;1.03800051;0.600575142;0.00622985273;0.578588131;0.00600162538;1.03987077;1.04837028;0.593742405;0.034097139;49.7819981;-0.00057473291;0.0205632912;0.599999444;0.0266664159;1.03800112;0.360344547;0.00373816723;10;49.7819983;0.533333;0;1.044444;0.995640061;0.995639315
21.293386;1.03800251;0.600576806;0.00623648386;0.578588639;0.00600803369;1.03987377;1.04837228;0.593741283;0.0341018414;49.7820201;-0.000576384427;0.0205583033;0.599999449;0.0266664365;1.03800314;0.360345515;0.00374214503;10;49.7820203;0.533333;0;1.044444;0.995640057;0.995639315
21.296386;1.0380075;0.600576805;0.0062513856;0.578585897;0.00602245146;1.03988375;1.04837827;0.593739495;0.0341159474;49.7820851;-0.000576351986;0.020541667;0.599999468;0.0266665025;1.03800818;0.36034543;0.00375107534;10;49.7820854;0.533333;0;1.044444;0.995641037;0.99564032
21.297386;1.0380095;0.600576805;0.00625635531;0.578584793;0.00602725687;1.03988675;1.04837926;0.593738931;0.0341206823;49.7821061;-0.000576346229;0.020536675;0.599999476;0.0266665254;1.03801019;0.360345407;0.00375405189;10;49.7821064;0.533333;0;1.044444;0.995642028;0.995641324
21.298386;1.0380105;0.600576806;0.00626132634;0.578584244;0.0060320688;1.03988974;1.04838126;0.593737799;0.034125385;49.7821281;-0.000576343307;0.0205316816;0.599999484;0.0266665483;1.0380112;0.360345386;0.00375702843;10;49.7821284;0.533333;0;1.044444;0.995642016;0.995641329
21.299386;1.0380125;0.600576806;0.00626629894;0.578583135;0.00603687573;1.03989273;1.04838326;0.593736665;0.0341316773;49.7821501;-0.000576343241;0.0205266863;0.599999494;0.0266665711;1.0380132;0.360345369;0.00376000482;10;49.7821505;0.533333;0;1.044444;0.995642003;0.995641336
21.300386;1.0380145;0.600576806;0.00627294009;0.578582026;0.00604328923;1.03989572;1.04838526;0.593733937;0.0341363797;49.7821711;-0.000576345919;0.0205200224;0.599999504;0.0266665931;1.03801521;0.360345354;0.0037639809;10;49.7821715;0.533333;0;1.044444;0.995642988;0.995642346
21.301386;1.03801549;0.600576804;0.0062779168;0.578581472;0.00604810397;1.0398997;1.04838725;0.593732796;0.0341410813;49.7821931;-0.000576351124;0.020515023;0.599999514;0.026666614;1.03801621;0.360345343;0.00376695662;10;49.7821935;0.533333;0;1.044444;0.995642972;0.995642358
21.306386;1.03802448;0.600573437;0.00630283706;0.578573253;0.00607216822;1.03991564;1.04839727;0.593723875;0.0341645772;49.7823011;-0.000573069318;0.0204883288;0.599999568;0.0266666924;1.03802522;0.360343332;0.00378183223;10;49.7823015;0.533333;0;1.044444;0.995644878;0.995644457
21.307386;1.03802548;0.600571759;0.00630949548;0.57857109;0.00607859274;1.03991862;1.04839927;0.593722721;0.0341692739;49.7823221;-0.000571414991;0.0204833184;0.599999579;0.0266667022;1.03802622;0.360342337;0.00378580749;10;49.7823224;0.533333;0;1.044444;0.995644858;0.995644483
21.309386;1.03802948;0.60057006;0.00631948643;0.578567254;0.00608821976;1.0399256;1.04840327;0.593718825;0.0341802556;49.7823651;-0.000569772961;0.0204732946;0.599999603;0.0266667163;1.03803023;0.360341353;0.0037917596;10;49.7823654;0.533333;0;1.044444;0.995645822;0.995645539
21.310386;1.03803047;0.600570041;0.00632448506;0.578566698;0.00609303954;1.03992859;1.04840527;0.593716083;0.0341849514;49.7823861;-0.000569785326;0.0204666151;0.599999616;0.0266667209;1.03803123;0.360341364;0.00379473679;10;49.7823864;0.533333;0;1.044444;0.995645804;0.995645568
21.312386;1.03803447;0.600566669;0.0063344865;0.578561263;0.00610266703;1.03993457;1.04840926;0.593710605;0.0341943442;49.7824291;-0.000566477447;0.0204565887;0.599999643;0.026666725;1.03803523;0.36033939;0.00380069428;10;49.7824293;0.533333;0;1.044444;0.995646773;0.995646626
21.313386;1.03803546;0.600564981;0.00634115508;0.578559104;0.00610909127;1.03993856;1.04841126;0.59370946;0.0341990416;49.7824501;-0.000564824306;0.0204515754;0.599999658;0.0266667244;1.03803623;0.360338404;0.00380467496;10;49.7824503;0.533333;0;1.044444;0.99564676;0.995646655
21.314386;1.03803746;0.600563293;0.00634615723;0.57855639;0.00611390276;1.03994155;1.04841224;0.593707293;0.0342037725;49.7824712;-0.000563171893;0.0204465621;0.599999674;0.0266667223;1.03803824;0.360337418;0.00380765724;10;49.7824713;0.533333;0;1.044444;0.99564675;0.995646683
21.315386;1.03803946;0.600561606;0.00635115931;0.578553675;0.00611871259;1.03994455;1.04841423;0.593704563;0.0342084717;49.7824932;-0.000561520173;0.0204398822;0.59999969;0.0266667187;1.03804024;0.360336432;0.00381064145;10;49.7824933;0.533333;0;1.044444;0.995647742;0.99564771
21.316386;1.03804045;0.600559919;0.00635616103;0.578551518;0.00612352638;1.03994855;1.04841621;0.593701838;0.0342131717;49.7825142;-0.00055986899;0.0204348689;0.599999707;0.0266667141;1.03804124;0.360335446;0.00381362799;10;49.7825142;0.533333;0;1.044444;0.995647737;0.995647737
21.319386;1.03804645;0.600554864;0.0063728267;0.578543371;0.00613954193;1.03995755;1.04842216;0.593693679;0.0342272777;49.7825762;-0.000554916937;0.0204181663;0.59999976;0.0266666952;1.03804726;0.360332485;0.00382360653;10;49.7825762;0.533333;0;1.044444;0.995648733;0.995648808
21.320386;1.03804745;0.600553182;0.00637782326;0.578541212;0.00614434645;1.03996155;1.04842414;0.593689375;0.0342335719;49.7825972;-0.00055326653;0.0204131571;0.599999778;0.0266666875;1.03804827;0.360331495;0.0038266071;10;49.7825972;0.533333;0;1.044444;0.995648733;0.995648829
21.322386;1.03805146;0.600549827;0.00638781179;0.578535778;0.00615393778;1.03996757;1.04842811;0.593683955;0.034242986;49.7826392;-0.00054996629;0.0204031455;0.599999816;0.0266666701;1.03805228;0.360329513;0.00383262167;10;49.7826392;0.533333;0;1.044444;0.995649736;0.995649866
21.323386;1.03805247;0.600546487;0.00639447105;0.578532013;0.00616034266;1.03997157;1.04843009;0.593681247;0.0342476962;49.7826592;-0.000546649918;0.0203964773;0.599999834;0.0266666603;1.03805328;0.36032752;0.00383663565;10;49.7826592;0.533333;0;1.044444;0.995649739;0.995649882
21.325386;1.03805648;0.600543149;0.00640445501;0.578526581;0.0061699268;1.03997758;1.04843407;0.593674247;0.0342571233;49.7827002;-0.000543351734;0.0203864842;0.59999987;0.0266666387;1.0380573;0.360325534;0.00384267515;10;49.7827002;0.533333;0;1.044444;0.995650743;0.995650913
21.326386;1.03805748;0.600539819;0.00640944702;0.578522817;0.00617472445;1.03998059;1.04843607;0.593669955;0.0342618406;49.7827202;-0.000540036662;0.0203814932;0.599999888;0.0266666268;1.0380583;0.360323541;0.00384569933;10;49.7827202;0.533333;0;1.044444;0.995650744;0.995650929
21.328386;1.0380615;0.600534834;0.00642109798;0.578515782;0.00618591512;1.03998759;1.04844006;0.593662964;0.0342712821;49.7827611;-0.000535074235;0.0203698549;0.599999924;0.0266666008;1.0380623;0.360320558;0.00385275285;10;49.7827612;0.533333;0;1.044444;0.995651743;0.995651964
21.329386;1.0380625;0.600533179;0.00642609012;0.578513626;0.00619071534;1.0399906;1.04844206;0.593660266;0.034276006;49.7827811;-0.000533426503;0.0203648735;0.599999943;0.0266665868;1.0380633;0.360319569;0.0038557809;10;49.7827812;0.533333;0;1.044444;0.995651741;0.995651984
21.330386;1.03806451;0.60052986;0.00643108235;0.578509306;0.00619551122;1.0399946;1.04844406;0.593655978;0.0342807314;49.7828011;-0.000530111841;0.0203598944;0.599999963;0.0266665724;1.0380653;0.360317583;0.00385880909;10;49.7828012;0.533333;0;1.044444;0.995651737;0.995652004
21.331386;1.03806652;0.600526543;0.00643607492;0.578504987;0.00620030897;1.0399976;1.04844506;0.593652256;0.0342854911;49.7828211;-0.000526796678;0.0203532504;0.599999983;0.0266665579;1.0380673;0.360315599;0.00386183699;10;49.7828212;0.533333;0;1.044444;0.995652733;0.995653026
21.332386;1.03806852;0.600524895;0.00644106819;0.578502273;0.00620510877;1.04000061;1.04844707;0.593649559;0.0342902192;49.7828401;-0.000525147518;0.0203482742;0.600000004;0.0266665434;1.03806929;0.360314618;0.00386486418;10;49.7828402;0.533333;0;1.044444;0.995652728;0.995653048
21.333386;1.03806953;0.600521581;0.00644772917;0.578498512;0.00621152224;1.04000461;1.04844907;0.593645273;0.0342965377;49.7828601;-0.000521830924;0.0203432987;0.600000025;0.026666529;1.03807028;0.360312639;0.00386889025;10;49.7828602;0.533333;0;1.044444;0.995652723;0.995653072
21.335386;1.03807355;0.600514955;0.00645772184;0.578489875;0.00622113248;1.04001062;1.04845308;0.593636699;0.0343059975;49.782899;-0.000515195127;0.0203316811;0.600000068;0.0266665015;1.03807425;0.360308688;0.00387493753;10;49.7828993;0.533333;0;1.044444;0.995653713;0.995654123
21.337386;1.03807656;0.600509995;0.00646772102;0.578483401;0.00623075633;1.04001764;1.04845709;0.593629715;0.0343154588;49.782937;-0.000510222192;0.0203217273;0.600000111;0.0266664759;1.03807722;0.360305743;0.00388097617;10;49.7829373;0.533333;0;1.044444;0.995654705;0.995655177
21.338386;1.03807857;0.600506681;0.00647438995;0.578479082;0.00623717324;1.04002065;1.04845909;0.593625426;0.0343201894;49.782956;-0.000506900813;0.0203167483;0.600000133;0.0266664639;1.0380792;0.360303774;0.00388499169;10;49.7829563;0.533333;0;1.044444;0.995654702;0.995655205
21.339386;1.03807958;0.600503366;0.00647939391;0.578475321;0.00624199209;1.04002366;1.04846109;0.593621137;0.0343249197;49.7829749;-0.000503578167;0.0203101005;0.600000154;0.0266664524;1.03808019;0.360301806;0.00388800454;10;49.7829753;0.533333;0;1.044444;0.9956547;0.995655232
21.342386;1.03808559;0.600493419;0.0064960799;0.578462365;0.00625804322;1.0400337;1.04846711;0.593608262;0.0343391068;49.7830309;-0.000493600551;0.0202951439;0.600000216;0.026666422;1.03808614;0.360295915;0.0038980283;10;49.7830313;0.533333;0;1.044444;0.995655692;0.995656304
21.343386;1.0380866;0.600490103;0.0065010879;0.578458602;0.00626286576;1.04003771;1.04846911;0.593602377;0.0343438335;49.7830499;-0.000490271304;0.020288487;0.600000236;0.0266664139;1.03808712;0.360293956;0.00390103223;10;49.7830503;0.533333;0;1.044444;0.995655691;0.995656323
21.345386;1.03809062;0.600481804;0.00651110561;0.578448359;0.00627249773;1.04004374;1.04847311;0.593593777;0.0343532814;49.7830858;-0.000481942605;0.0202784996;0.600000278;0.0266664024;1.0380911;0.36028904;0.00390703558;10;49.7830864;0.533333;0;1.044444;0.99565669;0.995657353
21.346386;1.03809163;0.600478485;0.00651778196;0.578444596;0.00627892416;1.04004775;1.04847512;0.593589473;0.0343580016;49.7831038;-0.000478610517;0.0202718358;0.600000299;0.0266663993;1.03809209;0.360287083;0.00391103548;10;49.7831044;0.533333;0;1.044444;0.99565669;0.995657364
21.348386;1.03809565;0.600471847;0.0065278032;0.57843595;0.00628855207;1.04005379;1.04847911;0.593579264;0.0343674333;49.7831398;-0.000471945025;0.0202618348;0.600000345;0.0266663993;1.03809609;0.360283169;0.00391703316;10;49.7831404;0.533333;0;1.044444;0.995657694;0.995658378
21.349386;1.03809767;0.600466858;0.00653281464;0.578430019;0.00629336574;1.0400578;1.04848011;0.593575516;0.034373767;49.7831568;-0.000466944893;0.0202568311;0.600000369;0.0266664027;1.03809808;0.360280211;0.00392003128;10;49.7831574;0.533333;0;1.044444;0.995657697;0.995658382
21.350386;1.03809868;0.600463533;0.00653949305;0.578426248;0.00629979128;1.04006082;1.04848211;0.593571197;0.0343784749;49.7831747;-0.000463610776;0.0202501589;0.600000394;0.0266664082;1.03809908;0.360278252;0.00392402891;10;49.7831754;0.533333;0;1.044444;0.995657701;0.995658384
21.352386;1.03810272;0.600455214;0.00654951695;0.578415978;0.00630942197;1.04006785;1.04848611;0.593560962;0.0343878804;49.7832087;-0.000455273244;0.020240143;0.600000442;0.0266664257;1.03810309;0.360273334;0.00393002222;10;49.7832094;0.533333;0;1.044444;0.99565871;0.995659383
21.353386;1.03810374;0.600451887;0.00655452902;0.578412199;0.00631424544;1.04007087;1.0484881;0.593555047;0.0343925778;49.7832257;-0.000451936296;0.0202334663;0.600000465;0.0266664374;1.03810409;0.360271374;0.0039330178;10;49.7832264;0.533333;0;1.044444;0.995658716;0.995659379
21.354386;1.03810576;0.600448557;0.00655954106;0.578407859;0.0063190644;1.04007388;1.0484901;0.593550719;0.0343972715;49.7832427;-0.000448598401;0.0202284552;0.600000488;0.0266664511;1.03810609;0.360269414;0.00393601288;10;49.7832435;0.533333;0;1.044444;0.995659722;0.995660374
21.355386;1.03810778;0.60044356;0.00656621959;0.578401911;0.00632549046;1.0400779;1.04849209;0.593546391;0.0344019619;49.7832597;-0.000443593028;0.020223443;0.60000051;0.0266664668;1.03810809;0.360266453;0.00394000783;10;49.7832605;0.533333;0;1.044444;0.99565973;0.995660367
21.356386;1.0381098;0.600440231;0.00657123107;0.578397564;0.00633031243;1.04008091;1.04849409;0.593540472;0.034406649;49.7832757;-0.000440253637;0.0202184302;0.600000531;0.0266664845;1.0381101;0.360264492;0.00394300307;10;49.7832765;0.533333;0;1.044444;0.995659738;0.995660359
21.357386;1.03811082;0.600435234;0.00657624199;0.578392166;0.0063351415;1.04008392;1.04849608;0.593534553;0.0344113336;49.7832927;-0.000435247052;0.0202117506;0.600000551;0.0266665037;1.0381111;0.360261531;0.00394599895;10;49.7832935;0.533333;0;1.044444;0.995659748;0.995660348
21.359386;1.03811485;0.600426907;0.00658792844;0.578381852;0.00634639387;1.04009094;1.04850008;0.593524305;0.0344206973;49.7833246;-0.000426899543;0.0202017257;0.600000587;0.0266665463;1.0381151;0.360256603;0.00395299318;10;49.7833255;0.533333;0;1.044444;0.995660774;0.995661321
21.360386;1.03811586;0.600421912;0.00659293734;0.578376446;0.00635122301;1.04009394;1.04850208;0.593519978;0.0344253772;49.7833406;-0.000421891865;0.0201950486;0.600000603;0.0266665691;1.03811611;0.360253636;0.00395599129;10;49.7833415;0.533333;0;1.044444;0.99566079;0.995661305
21.363386;1.03812189;0.600410262;0.00660962822;0.578361751;0.00636729308;1.04010396;1.04850807;0.593503821;0.0344394134;49.7833876;-0.000410198384;0.0201800298;0.600000634;0.0266666401;1.03812212;0.360246716;0.00396598461;10;49.7833886;0.533333;0;1.044444;0.995661848;0.99566225
21.364386;1.03812289;0.60040527;0.00661463578;0.578356336;0.00637211874;1.04010796;1.04851007;0.593497908;0.0344440917;49.7834026;-0.000405188471;0.0201733613;0.600000639;0.0266666628;1.03812313;0.360243734;0.00396898053;10;49.7834036;0.533333;0;1.044444;0.995661869;0.99566223
21.365386;1.0381249;0.600400279;0.00661964301;0.578350362;0.00637693708;1.04011096;1.04851206;0.593491997;0.0344487705;49.7834176;-0.000400178443;0.0201683617;0.600000642;0.0266666839;1.03812514;0.360240748;0.00397197516;10;49.7834186;0.533333;0;1.044444;0.99566289;0.995663208
21.366386;1.03812689;0.600396956;0.0066246498;0.578345994;0.00638175423;1.04011396;1.04851306;0.593488243;0.034453483;49.7834326;-0.000396835244;0.0201633641;0.600000642;0.0266667029;1.03812715;0.360238757;0.00397496841;10;49.7834336;0.533333;0;1.044444;0.99566291;0.995663186
21.367386;1.03812789;0.600391965;0.00663132275;0.578340577;0.00638818187;1.04011796;1.04851506;0.593482335;0.0344581638;49.7834475;-0.000391825789;0.0201567019;0.600000641;0.0266667193;1.03812816;0.360235762;0.00397896011;10;49.7834486;0.533333;0;1.044444;0.995662929;0.995663163
21.370386;1.03813385;0.600378661;0.00664633958;0.578324267;0.00640262353;1.04012796;1.04852106;0.593464617;0.0344722165;49.7834905;-0.000378467974;0.0201417269;0.600000634;0.026666751;1.0381342;0.360227752;0.00398792291;10;49.7834916;0.533333;0;1.044444;0.995663977;0.995664085
21.371386;1.03813484;0.60037367;0.00665301142;0.578318855;0.00640904711;1.04013096;1.04852306;0.593460303;0.0344769053;49.7835045;-0.000373461391;0.0201350723;0.60000063;0.0266667558;1.03813521;0.360224743;0.00399190545;10;49.7835056;0.533333;0;1.044444;0.995663991;0.995664058
21.374386;1.03814079;0.60035869;0.00666969369;0.578300965;0.00642508401;1.04014095;1.04852907;0.593442602;0.034492577;49.7835465;-0.000358447452;0.0201184479;0.600000612;0.0266667554;1.03814124;0.360215702;0.00400183753;10;49.7835476;0.533333;0;1.044444;0.995665023;0.995664969
21.375386;1.03814177;0.600353692;0.00667469956;0.578295565;0.0064298989;1.04014494;1.04853107;0.593436705;0.0344972764;49.7835595;-0.00035344494;0.0201134621;0.600000604;0.0266667514;1.03814225;0.360212687;0.00400481057;10;49.7835606;0.533333;0;1.044444;0.995665031;0.995664938
21.377386;1.03814573;0.600345358;0.00668471411;0.578285264;0.00643951228;1.04015093;1.04853509;0.593424915;0.0345066823;49.7835855;-0.000345109519;0.0201034873;0.600000584;0.0266667385;1.03814626;0.360207656;0.00401075317;10;49.7835866;0.533333;0;1.044444;0.995666042;0.995665874
21.378386;1.03814671;0.600340353;0.0066913904;0.578279873;0.00644592832;1.04015492;1.04853709;0.593419022;0.0345113883;49.7835985;-0.000340109533;0.020096831;0.600000573;0.0266667297;1.03814726;0.360204641;0.00401472385;10;49.7835995;0.533333;0;1.044444;0.995666047;0.995665841
21.380386;1.03815068;0.600330338;0.00670141647;0.578267987;0.00645553215;1.04016089;1.0485411;0.593407237;0.0345208059;49.7836235;-0.000330110308;0.020086845;0.600000549;0.0266667069;1.03815125;0.360198611;0.00402066669;10;49.7836245;0.533333;0;1.044444;0.995666053;0.995665776
21.381386;1.03815266;0.600325328;0.00670643327;0.57826205;0.00646033127;1.04016488;1.04854211;0.593403501;0.0345255505;49.7836355;-0.0003251104;0.0200801814;0.600000536;0.0266666929;1.03815325;0.360195595;0.00402364001;10;49.7836365;0.533333;0;1.044444;0.995667055;0.995666744
21.382386;1.03815364;0.600320317;0.00671311912;0.578256673;0.00646673983;1.04016787;1.04854411;0.59339761;0.0345302639;49.7836485;-0.000320109826;0.0200751817;0.600000523;0.0266666772;1.03815425;0.360192578;0.0040276151;10;49.7836495;0.533333;0;1.044444;0.995667057;0.995666712
21.384386;1.03815761;0.600310292;0.00672316336;0.578244819;0.00647632656;1.04017485;1.04854813;0.593385828;0.0345396947;49.7836715;-0.000310105572;0.0200635069;0.600000498;0.0266666423;1.03815823;0.360186542;0.00403357086;10;49.7836725;0.533333;0;1.044444;0.99566706;0.995666652
21.385386;1.03815859;0.60030528;0.00672818755;0.578239456;0.00648112275;1.04017784;1.04855014;0.593379939;0.0345444116;49.7836836;-0.000305101538;0.0200584979;0.600000485;0.0266666239;1.03815923;0.360183522;0.00403655152;10;49.7836844;0.533333;0;1.044444;0.995667062;0.995666622
21.388386;1.03816452;0.600290243;0.00674493059;0.578221722;0.00649708742;1.04018781;1.04855616;0.593360681;0.0345585625;49.7837166;-0.000290079947;0.020041784;0.600000449;0.0266665681;1.03816521;0.360174462;0.00404650424;10;49.7837174;0.533333;0;1.044444;0.995668073;0.995667533
21.389386;1.0381655;0.600285232;0.00674995651;0.578216373;0.00650187769;1.04019081;1.04855817;0.593354792;0.0345632775;49.7837276;-0.000285068822;0.0200367616;0.600000437;0.0266665501;1.0381662;0.360171441;0.00404949189;10;49.7837284;0.533333;0;1.044444;0.99566808;0.995667503
21.390386;1.03816748;0.600280223;0.00675664905;0.57821047;0.00650826656;1.0401948;1.04856019;0.593348903;0.0345679905;49.7837386;-0.00028005549;0.020031736;0.600000425;0.0266665328;1.0381682;0.360168422;0.00405348123;10;49.7837394;0.533333;0;1.044444;0.995668089;0.995667472
21.391386;1.03816946;0.600275216;0.00676167459;0.578204569;0.00651304998;1.04019779;1.0485622;0.593343014;0.0345727013;49.7837486;-0.000275040056;0.0200250404;0.600000413;0.0266665161;1.0381702;0.360165402;0.00405647229;10;49.7837494;0.533333;0;1.044444;0.995669099;0.99566844
21.392386;1.03817044;0.60027021;0.00676669938;0.578199227;0.00651784003;1.04020079;1.04856421;0.593337123;0.0345774095;49.7837586;-0.000270022752;0.0200200081;0.600000401;0.0266664998;1.0381712;0.360162383;0.00405946502;10;49.7837594;0.533333;0;1.044444;0.995669111;0.995668406
21.395386;1.03817639;0.600255207;0.00678343192;0.578181537;0.00653380225;1.04021078;1.04856926;0.59332001;0.0345915529;49.7837887;-0.000254961872;0.0200032258;0.600000365;0.0266664513;1.03817722;0.360153329;0.00406945227;10;49.7837893;0.533333;0;1.044444;0.995669149;0.995668299
21.396386;1.03817737;0.60025021;0.00678845041;0.578176199;0.00653859696;1.04021478;1.04857127;0.593314115;0.0345962521;49.7837987;-0.000249939023;0.0199981825;0.600000353;0.0266664343;1.03817823;0.360150313;0.00407245062;10;49.7837993;0.533333;0;1.044444;0.995670161;0.995669263
21.398386;1.03818135;0.600240219;0.00679848253;0.578164409;0.00654817901;1.04022078;1.0485753;0.593302318;0.0346056458;49.7838167;-0.000239889769;0.0199864263;0.600000326;0.0266663971;1.03818226;0.360144282;0.00407845034;10;49.7838173;0.533333;0;1.044444;0.995670185;0.995669191
21.399386;1.03818234;0.600235225;0.00680516304;0.578159071;0.0065545845;1.04022478;1.04857732;0.593296417;0.0346103412;49.7838257;-0.000234863568;0.0199813816;0.600000311;0.0266663767;1.03818328;0.360141268;0.00408245154;10;49.7838263;0.533333;0;1.044444;0.995670197;0.995669156
21.402386;1.03818832;0.600220254;0.00682019396;0.578141378;0.00656897839;1.04023477;1.04858337;0.593278703;0.0346244226;49.7838518;-0.000219782633;0.0199645911;0.600000263;0.0266663114;1.03818933;0.360132235;0.00409146159;10;49.7838522;0.533333;0;1.044444;0.995671232;0.995670058
21.403386;1.03818932;0.600215266;0.00682686641;0.578136033;0.00657539263;1.04023776;1.04858539;0.593272797;0.0346291146;49.7838598;-0.000214756696;0.0199595557;0.600000246;0.0266662895;1.03819034;0.360129228;0.0040954675;10;49.7838602;0.533333;0;1.044444;0.995671242;0.995670029
21.405386;1.03819331;0.600205294;0.00683686887;0.578124224;0.00658500519;1.04024473;1.04858942;0.593259394;0.0346384967;49.7838748;-0.000204709956;0.0199494967;0.600000211;0.0266662488;1.03819437;0.360123218;0.00410148299;10;49.7838752;0.533333;0;1.044444;0.995671261;0.995669979
21.406386;1.03819431;0.600200309;0.00684186478;0.578118872;0.00658982133;1.04024772;1.04859144;0.593253486;0.0346431874;49.7838828;-0.000199689838;0.0199428068;0.600000195;0.0266662311;1.03819538;0.360120216;0.00410449222;10;49.7838832;0.533333;0;1.044444;0.995671269;0.995669959
21.407386;1.03819631;0.600195324;0.00684852349;0.578112959;0.00659623832;1.04025071;1.04859346;0.593247578;0.0346478784;49.7838898;-0.000194671999;0.0199377879;0.600000178;0.0266662156;1.03819739;0.360117215;0.00410850205;10;49.7838902;0.533333;0;1.044444;0.995671275;0.995669943
21.408386;1.0381983;0.600190341;0.0068535117;0.578107044;0.00660105137;1.04025469;1.04859447;0.593242235;0.0346526028;49.7838978;-0.000189656402;0.0199327732;0.600000163;0.0266662024;1.0381994;0.360114216;0.00411151211;10;49.7838981;0.533333;0;1.044444;0.99567228;0.995670931
21.409386;1.0382003;0.600185357;0.00685849626;0.578101124;0.0066058654;1.04025767;1.04859649;0.593236326;0.0346572946;49.7839048;-0.00018464303;0.019926096;0.600000148;0.0266661918;1.03820141;0.360111218;0.00411452206;10;49.7839051;0.533333;0;1.044444;0.995672284;0.995670923
21.410386;1.0382013;0.600180374;0.00686347745;0.578095758;0.00661068646;1.04026066;1.04859851;0.593230416;0.0346619866;49.7839118;-0.000179631878;0.0199210896;0.600000134;0.0266661834;1.03820242;0.360108221;0.00411753159;10;49.7839121;0.533333;0;1.044444;0.995672287;0.99567092
21.411386;1.03820329;0.600175391;0.00687012229;0.578089832;0.00661710685;1.04026464;1.04860052;0.593224505;0.0346666789;49.7839178;-0.000174622876;0.0199160874;0.600000121;0.0266661774;1.03820442;0.360105225;0.0041215405;10;49.7839181;0.533333;0;1.044444;0.99567229;0.99567092
21.415386;1.03821025;0.600155459;0.00689001022;0.578066648;0.00663637351;1.04027758;1.04860858;0.593200858;0.0346854514;49.7839428;-0.000154603237;0.0198944528;0.600000066;0.0266661741;1.03821143;0.36009325;0.00413356652;10;49.783943;0.533333;0;1.044444;0.995673305;0.99567196
21.416386;1.03821124;0.600150476;0.00689664387;0.578061262;0.00664279997;1.04028057;1.04861059;0.593194947;0.0346901467;49.7839488;-0.000149600853;0.0198894704;0.600000053;0.0266661779;1.03821243;0.360090257;0.00413756949;10;49.7839489;0.533333;0;1.044444;0.99567331;0.995671977
21.417386;1.03821322;0.600145494;0.00690160943;0.578055317;0.00664761463;1.04028455;1.0486126;0.593189034;0.0346948435;49.7839538;-0.000144599123;0.0198828248;0.600000038;0.026666183;1.03821443;0.360087265;0.00414057056;10;49.7839539;0.533333;0;1.044444;0.995673316;0.995671996
21.418386;1.0382152;0.600140513;0.00690657403;0.578049367;0.00665242932;1.04028754;1.04861461;0.593183124;0.0346995419;49.7839598;-0.000139598039;0.0198778488;0.600000024;0.026666189;1.03821643;0.360084273;0.00414356957;10;49.7839599;0.533333;0;1.044444;0.995673323;0.995672018
21.419386;1.03821718;0.600135531;0.00691153815;0.578043415;0.00665724411;1.04029053;1.04861562;0.593177779;0.0347042749;49.7839648;-0.000134597647;0.0198728753;0.60000001;0.0266661957;1.03821844;0.360081281;0.00414656661;10;49.7839649;0.533333;0;1.044444;0.995673329;0.99567204
21.420386;1.03821817;0.600130549;0.00691650221;0.578038017;0.00666206547;1.04029352;1.04861762;0.593171869;0.0347089767;49.7839698;-0.000129598036;0.0198679038;0.599999996;0.0266662028;1.03821944;0.360078289;0.00414956201;10;49.7839698;0.533333;0;1.044444;0.995673336;0.995672062
21.421386;1.03822015;0.600125566;0.00692313321;0.578032058;0.00666848591;1.04029752;1.04861962;0.593165962;0.0347136802;49.7839747;-0.000124599344;0.0198612671;0.599999983;0.0266662104;1.03822144;0.360075297;0.00415355624;10;49.7839748;0.533333;0;1.044444;0.995673342;0.995672086
21.425386;1.03822709;0.600107296;0.00694466594;0.57801037;0.00668936033;1.04031049;1.04862759;0.593142349;0.0347325183;49.7839917;-0.000106284442;0.0198397246;0.599999938;0.026666252;1.03822846;0.360064313;0.00416653019;10;49.7839917;0.533333;0;1.044444;0.995674349;0.995673183
21.426386;1.03822807;0.60010231;0.00694963569;0.578004961;0.00669418266;1.04031348;1.04862958;0.593138041;0.0347372341;49.7839957;-0.000101293165;0.0198347554;0.599999928;0.0266662672;1.03822946;0.360061313;0.00416952509;10;49.7839957;0.533333;0;1.044444;0.995674345;0.995673209
21.428386;1.03823205;0.600092335;0.00695958045;0.577993033;0.00670381336;1.04032047;1.04863355;0.593126252;0.0347466726;49.7840027;-9.13152359e-05;0.0198248156;0.599999909;0.026666305;1.03823346;0.360055309;0.00417552038;10;49.7840026;0.533333;0;1.044444;0.995674331;0.995673264
21.429386;1.03823304;0.600089013;0.00696455604;0.577989232;0.00670863411;1.04032346;1.04863454;0.593120927;0.0347514273;49.7840067;-8.79948829e-05;0.0198181782;0.5999999;0.0266663275;1.03823446;0.360053306;0.0041785217;10;49.7840066;0.533333;0;1.044444;0.995674322;0.995673294
21.432386;1.03823901;0.60007404;0.0069811665;0.577971363;0.00672467637;1.04033346;1.04864047;0.59310327;0.0347655928;49.7840156;-7.30382834e-05;0.0198032603;0.599999872;0.0266664072;1.03824046;0.360044289;0.00418854092;10;49.7840156;0.533333;0;1.044444;0.995674288;0.995673394
21.433386;1.03824;0.600069046;0.00698615495;0.577965968;0.00672949335;1.04033646;1.04864245;0.593098978;0.0347703132;49.7840186;-6.80529979e-05;0.0197966189;0.599999863;0.0266664368;1.03824146;0.360041281;0.00419155107;10;49.7840186;0.533333;0;1.044444;0.995674275;0.995673431
21.435386;1.03824397;0.600060721;0.0069961454;0.57795568;0.00673911306;1.04034348;1.04864639;0.593087216;0.0347797508;49.7840226;-5.97471068e-05;0.0197866662;0.599999846;0.0266664988;1.03824546;0.360036261;0.00419757401;10;49.7840226;0.533333;0;1.044444;0.995675248;0.995674511
21.436386;1.03824496;0.600055724;0.00700281468;0.577950296;0.00674553492;1.04034649;1.04864837;0.593081337;0.0347844683;49.7840256;-5.47591313e-05;0.0197816887;0.599999839;0.0266665306;1.03824646;0.360033248;0.00420158601;10;49.7840256;0.533333;0;1.044444;0.995675235;0.995674554
21.437386;1.03824695;0.600052392;0.00700782236;0.577945964;0.00675034581;1.0403495;1.04865034;0.593077047;0.0347875958;49.7840276;-5.14363174e-05;0.0197767107;0.599999832;0.0266665625;1.03824845;0.360031234;0.00420459795;10;49.7840275;0.533333;0;1.044444;0.995675222;0.995674598
21.438386;1.03824894;0.600047393;0.00701283498;0.577940031;0.00675515781;1.04035352;1.04865231;0.593071167;0.0347923123;49.7840286;-4.64452448e-05;0.0197700655;0.599999827;0.0266665942;1.03825045;0.360028218;0.00420760962;10;49.7840285;0.533333;0;1.044444;0.995675211;0.995674644
21.439386;1.03824994;0.600042393;0.00701785225;0.577934657;0.00675997758;1.04035654;1.04865328;0.593065852;0.0347970618;49.7840306;-4.14527452e-05;0.0197650866;0.599999822;0.0266666255;1.03825145;0.3600252;0.00421062078;10;49.7840305;0.533333;0;1.044444;0.9956752;0.99567469
21.440386;1.03825193;0.600039058;0.00702287378;0.577930336;0.00676479216;1.04035956;1.04865525;0.59305997;0.0348017778;49.7840326;-3.8125865e-05;0.0197601074;0.599999818;0.0266666562;1.03825344;0.360023181;0.00421363105;10;49.7840325;0.533333;0;1.044444;0.99567519;0.995674738
21.441386;1.03825392;0.600034056;0.00702956583;0.577924414;0.00677121323;1.04036258;1.04865722;0.593055676;0.034806494;49.7840336;-3.31317192e-05;0.0197551276;0.599999815;0.0266666864;1.03825543;0.36002016;0.00421763999;10;49.7840335;0.533333;0;1.044444;0.995675181;0.995674786
21.442386;1.03825492;0.600029054;0.00703459456;0.577919052;0.00677603656;1.0403666;1.04865919;0.593049791;0.0348112105;49.7840346;-2.81373332e-05;0.0197501473;0.599999812;0.0266667161;1.03825642;0.360017137;0.00422064716;10;49.7840345;0.533333;0;1.044444;0.995675173;0.995674835
21.443386;1.03825692;0.600025719;0.0070396262;0.57791474;0.00678085401;1.04036962;1.04866116;0.593043903;0.0348159273;49.7840356;-2.48095387e-05;0.0197434996;0.599999811;0.0266667453;1.03825841;0.360015114;0.00422365222;10;49.7840355;0.533333;0;1.044444;0.995675166;0.995674884
21.444386;1.03825892;0.600020716;0.00704466026;0.577908826;0.00678567177;1.04037265;1.04866313;0.593039603;0.0348206444;49.7840366;-1.98149134e-05;0.0197385177;0.599999812;0.0266667737;1.0382604;0.360012089;0.00422665494;10;49.7840365;0.533333;0;1.044444;0.995675159;0.995674934
21.445386;1.03825993;0.600017379;0.00704969625;0.577905076;0.00679049602;1.04037567;1.04866511;0.59303371;0.0348253613;49.7840376;-1.64864725e-05;0.0197335348;0.599999813;0.0266668011;1.03826139;0.360010064;0.00422965528;10;49.7840375;0.533333;0;1.044444;0.995675153;0.995674984
21.447386;1.03826395;0.60000737;0.00705977142;0.577893257;0.00680012999;1.04038272;1.04866906;0.593023503;0.0348347935;49.7840376;-6.49317509e-06;0.0197235652;0.59999982;0.0266668523;1.03826536;0.360004015;0.0042356496;10;49.7840375;0.533333;0;1.044444;0.995675142;0.995675082
21.448386;1.03826496;0.600004029;0.00706647584;0.577889511;0.00680655764;1.04038574;1.04867005;0.593019755;0.034839542;49.7840386;-3.16093734e-06;0.0197169115;0.599999825;0.026666876;1.03826635;0.360001991;0.00423964438;10;49.7840385;0.533333;0;1.044444;0.995675138;0.995675129
21.450386;1.03826899;0.599995677;0.00707654768;0.5778793;0.00681618734;1.04039278;1.04867402;0.593009532;0.0348489704;49.7840386;5.17594052e-06;0.0197069322;0.599999837;0.0266669196;1.03827032;0.359996946;0.00424563136;10;49.7840385;0.533333;0;1.044444;0.995675133;0.995675218
21.451386;1.03827001;0.599992331;0.00708158013;0.577875553;0.00682100811;1.04039581;1.04867601;0.593003622;0.0348536836;49.7840376;8.51401294e-06;0.0197019398;0.599999844;0.0266669392;1.03827131;0.359994926;0.00424862426;10;49.7840375;0.533333;0;1.044444;0.995676132;0.995676259
21.453386;1.03827405;0.599983966;0.00709163509;0.577865336;0.00683063549;1.04040184;1.04868;0.592993388;0.0348631073;49.7840366;1.68615738e-05;0.0196902814;0.59999986;0.0266669733;1.03827528;0.359989889;0.00425461106;10;49.7840365;0.533333;0;1.044444;0.995676133;0.995676333
21.454386;1.03827507;0.599978947;0.00709832378;0.577859981;0.00683706053;1.04040586;1.048682;0.592989063;0.0348678176;49.7840366;2.18702128e-05;0.0196852819;0.599999868;0.0266669881;1.03827626;0.359986871;0.00425860593;10;49.7840365;0.533333;0;1.044444;0.995676134;0.995676366
21.456386;1.03827911;0.599972238;0.00710835718;0.577851364;0.00684668689;1.04041189;1.048685;0.592979389;0.0348772665;49.7840346;2.85547645e-05;0.0196752754;0.599999884;0.0266670142;1.03828023;0.359982839;0.00426460096;10;49.7840346;0.533333;0;1.044444;0.99567614;0.995676424
21.457386;1.03828014;0.599967215;0.00711336894;0.577846006;0.00685150714;1.0404149;1.048687;0.592975063;0.034881971;49.7840336;3.35629597e-05;0.0196702687;0.599999892;0.0266670258;1.03828121;0.359979824;0.00426760211;10;49.7840336;0.533333;0;1.044444;0.995676144;0.995676449
21.458386;1.03828216;0.599963856;0.0071183777;0.577841695;0.0068563215;1.04041891;1.048689;0.592969149;0.0348866726;49.7840316;3.69033861e-05;0.0196652602;0.5999999;0.0266670366;1.03828319;0.359977809;0.00427060635;10;49.7840316;0.533333;0;1.044444;0.995676148;0.99567647
21.459386;1.03828419;0.599960498;0.00712338364;0.577837384;0.00686113679;1.04042192;1.04869101;0.592964827;0.0348913713;49.7840306;4.02424273e-05;0.0196585837;0.59999991;0.0266670465;1.03828517;0.359975794;0.0042736141;10;49.7840306;0.533333;0;1.044444;0.995676151;0.995676489
21.460386;1.03828522;0.599957139;0.00712838677;0.577833628;0.00686595977;1.04042492;1.04869301;0.592960506;0.0348944779;49.7840286;4.35799012e-05;0.019653573;0.59999992;0.0266670556;1.03828614;0.35997378;0.00427662565;10;49.7840286;0.533333;0;1.044444;0.995676153;0.995676505
21.461386;1.03828725;0.599952112;0.00713338685;0.577827709;0.00687077717;1.04042793;1.04869502;0.592956187;0.0348991707;49.7840276;4.85823375e-05;0.0196485621;0.599999931;0.0266670639;1.03828812;0.359970767;0.00427964122;10;49.7840276;0.533333;0;1.044444;0.995676155;0.995676519
21.462386;1.03828928;0.599948752;0.00714005018;0.577823396;0.00687720053;1.04043093;1.04869704;0.592950282;0.0349038608;49.7840256;5.19163367e-05;0.0196435514;0.599999944;0.0266670714;1.0382901;0.359968755;0.00428366092;10;49.7840257;0.533333;0;1.044444;0.995676155;0.99567653
21.463386;1.03829031;0.599945391;0.00714504302;0.577819639;0.00688202555;1.04043494;1.04869905;0.592945967;0.0349085482;49.7840236;5.52486332e-05;0.0196385413;0.599999957;0.0266670781;1.03829107;0.359966744;0.00428668467;10;49.7840237;0.533333;0;1.044444;0.995676154;0.995676539
21.464386;1.03829235;0.599942031;0.0071500319;0.577815324;0.00688684361;1.04043794;1.04870007;0.592942221;0.0349132664;49.7840216;5.85794223e-05;0.0196335321;0.59999997;0.0266670843;1.03829304;0.359964735;0.00428971217;10;49.7840217;0.533333;0;1.044444;0.995676152;0.995676547
21.465386;1.03829438;0.599938669;0.00715501691;0.57781101;0.00689166089;1.04044094;1.04870209;0.592937913;0.0349179493;49.7840196;6.19089444e-05;0.0196268573;0.599999982;0.0266670899;1.03829502;0.359962727;0.00429274292;10;49.7840197;0.533333;0;1.044444;0.995676147;0.995676554
21.468386;1.03829849;0.599928585;0.00716995215;0.577799178;0.00690611976;1.04045094;1.04870817;0.592924998;0.0349319898;49.7840116;7.189143e-05;0.0196118393;0.600000015;0.026667102;1.03829893;0.35995672;0.00430184914;10;49.7840118;0.533333;0;1.044444;0.995676122;0.995676565
21.470386;1.03830255;0.599921864;0.00717989811;0.577790546;0.00691574554;1.04045694;1.04871224;0.592914803;0.0349413469;49.7840057;7.85412016e-05;0.0196018325;0.600000033;0.0266671023;1.03830288;0.359952726;0.00430792599;10;49.7840059;0.533333;0;1.044444;0.9956761;0.995676562
21.471386;1.03830358;0.599918504;0.00718653622;0.577786786;0.00692216913;1.04045995;1.04871327;0.592911066;0.0349460584;49.7840027;8.18643003e-05;0.0195968306;0.60000004;0.0266670989;1.03830386;0.359950731;0.00431196477;10;49.7840029;0.533333;0;1.044444;0.995676088;0.995676556
21.473386;1.03830764;0.599911786;0.00719647855;0.577778153;0.00693178983;1.04046696;1.04871735;0.592904052;0.0349554148;49.7839967;8.85065741e-05;0.0195851632;0.600000052;0.0266670844;1.03830781;0.359946748;0.00431804118;10;49.7839969;0.533333;0;1.044444;0.995676064;0.995676533
21.474386;1.03830866;0.599908428;0.0072014503;0.577774392;0.00693660496;1.04046997;1.04871938;0.592899751;0.0349600934;49.7839937;9.18257071e-05;0.0195801644;0.600000057;0.0266670733;1.03830879;0.359944758;0.00432107807;10;49.783994;0.533333;0;1.044444;0.995676052;0.995676517
21.475386;1.03831069;0.599905072;0.00720642285;0.577770074;0.00694141178;1.04047297;1.04872142;0.592895449;0.0349647724;49.7839898;9.51436421e-05;0.0195751665;0.600000061;0.0266670597;1.03831077;0.35994277;0.00432411371;10;49.78399;0.533333;0;1.044444;0.99567604;0.995676499
