time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.476386;1.03831271;0.599901717;0.0072113964;0.577765755;0.00694621674;1.04047598;1.04872346;0.592891147;0.034967863;49.7839858;9.8460603e-05;0.0195701695;0.600000065;0.0266670436;1.03831275;0.359940783;0.00432714787;10;49.783986;0.533333;0;1.044444;0.995676029;0.995676479
21.477386;1.03831373;0.599898362;0.00721637118;0.577761994;0.00695102645;1.040479;1.04872549;0.592886843;0.0349725436;49.7839828;0.000101776899;0.0195651736;0.600000068;0.0266670254;1.03831374;0.359938796;0.0043301804;10;49.783983;0.533333;0;1.044444;0.995676019;0.995676458
21.478386;1.03831575;0.599895009;0.00722134744;0.577757673;0.00695582748;1.04048201;1.04872652;0.592883106;0.0349772584;49.7839788;0.000105092905;0.0195601789;0.600000071;0.0266670052;1.03831572;0.359936811;0.00433321122;10;49.783979;0.533333;0;1.044444;0.99567601;0.995676436
21.479386;1.03831677;0.599893323;0.0072263254;0.577755515;0.00696063321;1.04048602;1.04872855;0.5928788;0.0349819406;49.7839748;0.000106742372;0.0195551859;0.600000073;0.0266669835;1.0383167;0.359935826;0.00433624029;10;49.783975;0.533333;0;1.044444;0.995676002;0.995676413
21.481386;1.0383208;0.599886623;0.00723628743;0.577746871;0.0069702255;1.04049205;1.0487326;0.592871777;0.0349913073;49.7839669;0.000113376903;0.0195435401;0.600000075;0.0266669359;1.03832067;0.359931857;0.00434229337;10;49.7839671;0.533333;0;1.044444;0.99567499;0.995675365
21.483386;1.03832382;0.599881594;0.00724625978;0.577740387;0.00697981713;1.04049809;1.04873662;0.592864748;0.0350006773;49.7839579;0.000118351783;0.0195335727;0.600000078;0.0266668855;1.03832364;0.359928887;0.00434833998;10;49.7839581;0.533333;0;1.044444;0.995674983;0.995675317
21.484386;1.03832583;0.599878248;0.00725291719;0.577736064;0.00698621222;1.04050111;1.04873863;0.592860437;0.0350053638;49.7839539;0.000121676951;0.0195285936;0.600000079;0.0266668607;1.03832563;0.359926903;0.00435236096;10;49.7839541;0.533333;0;1.044444;0.995674982;0.995675294
21.485386;1.03832684;0.599876573;0.00725791106;0.577733901;0.00699100739;1.04050413;1.04873963;0.592856689;0.0350100847;49.7839489;0.000123339217;0.0195236172;0.60000008;0.0266668369;1.03832662;0.359925918;0.00435538045;10;49.7839491;0.533333;0;1.044444;0.995674982;0.995675271
21.486386;1.03832885;0.599873232;0.00726290798;0.577729577;0.00699579449;1.04050815;1.04874163;0.592853965;0.0350147728;49.7839439;0.000126672321;0.0195186432;0.600000082;0.0266668147;1.03832861;0.359923933;0.00435839843;10;49.7839441;0.533333;0;1.044444;0.995674983;0.995675249
21.487386;1.03832986;0.599871562;0.00726790787;0.577727414;0.00700058708;1.04051117;1.04874363;0.592849651;0.0350194617;49.7839399;0.00012834318;0.0195136711;0.600000084;0.0266667945;1.0383296;0.359922948;0.00436141477;10;49.7839401;0.533333;0;1.044444;0.995674985;0.995675228
21.489386;1.03833387;0.599866563;0.00727791609;0.577720371;0.00701015479;1.04051721;1.04874761;0.592842613;0.0350272522;49.7839299;0.000133365498;0.0195037298;0.60000009;0.0266667595;1.03833358;0.359919978;0.00436744147;10;49.7839301;0.533333;0;1.044444;0.995674988;0.995675188
21.490386;1.03833487;0.599863233;0.00728292406;0.577716605;0.00701494318;1.04052023;1.0487496;0.592839889;0.0350319433;49.7839249;0.000136716972;0.0194987594;0.600000093;0.0266667444;1.03833458;0.359917992;0.00437045125;10;49.7839251;0.533333;0;1.044444;0.99567499;0.99567517
21.491386;1.03833687;0.599861573;0.00728793438;0.577713888;0.00701972319;1.04052325;1.04875059;0.592836142;0.0350366685;49.7839189;0.000138406077;0.0194937883;0.600000097;0.0266667307;1.03833658;0.359917005;0.00437345831;10;49.7839191;0.533333;0;1.044444;0.995674991;0.995675152
21.492386;1.03833787;0.599858248;0.00729294694;0.577710124;0.00702450831;1.04052626;1.04875258;0.592833418;0.0350413613;49.7839139;0.000141765662;0.0194871493;0.600000102;0.0266667184;1.03833758;0.359915019;0.00437646252;10;49.7839141;0.533333;0;1.044444;0.995674992;0.995675136
21.494386;1.03834188;0.59985327;0.00730297874;0.577703092;0.00703405937;1.04053329;1.04875656;0.592826383;0.0350507489;49.7839029;0.000146827345;0.0194771983;0.600000114;0.0266666979;1.0383416;0.359912044;0.00438246319;10;49.7839031;0.533333;0;1.044444;0.995674993;0.995675105
21.496386;1.03834489;0.599849964;0.00731301886;0.57769823;0.00704360814;1.04053931;1.04876054;0.59281935;0.0350601395;49.7838919;0.000150231202;0.0194672379;0.600000132;0.0266666837;1.03834462;0.359910067;0.00438845762;10;49.783892;0.533333;0;1.044444;0.99567499;0.995675078
21.497386;1.0383459;0.599848313;0.00731804121;0.577696079;0.00704838221;1.04054232;1.04876253;0.592816627;0.0350648364;49.7838869;0.000151935493;0.0194622543;0.600000143;0.0266666792;1.03834564;0.359909077;0.00439145408;10;49.783887;0.533333;0;1.044444;0.995674988;0.995675066
21.499386;1.03834991;0.599843345;0.00732808817;0.577689067;0.00705790997;1.04054833;1.04876552;0.592810156;0.0350742684;49.7838749;0.000157013466;0.0194522821;0.600000167;0.0266666742;1.03834967;0.359906098;0.00439744688;10;49.783875;0.533333;0;1.044444;0.99567498;0.995675043
21.502386;1.03835393;0.599838395;0.00734315961;0.577682082;0.00707220493;1.04055733;1.04877151;0.592801978;0.0350867923;49.7838569;0.000162129365;0.0194373195;0.6000002;0.0266666746;1.03835373;0.35990313;0.00440643568;10;49.783857;0.533333;0;1.044444;0.995673964;0.995674015
21.503386;1.03835594;0.599835077;0.00734818239;0.577677779;0.00707696482;1.04056133;1.04877352;0.592799249;0.0350915008;49.7838508;0.000165499355;0.019432332;0.600000209;0.0266666764;1.03835574;0.359901142;0.00440943181;10;49.783851;0.533333;0;1.044444;0.995673957;0.995674007
21.504386;1.03835794;0.599833425;0.00735320401;0.577675082;0.00708172518;1.04056432;1.04877452;0.592797085;0.035096245;49.7838448;0.000167201216;0.0194273446;0.600000216;0.026666679;1.03835776;0.359900153;0.00441242793;10;49.783845;0.533333;0;1.044444;0.99567395;0.995674
21.508386;1.03836396;0.599826807;0.00737327485;0.5776654;0.00710079244;1.04057629;1.04878253;0.592786163;0.0351151028;49.7838188;0.000173985878;0.0194073888;0.60000022;0.0266666917;1.03836379;0.359896195;0.00442441282;10;49.7838189;0.533333;0;1.044444;0.995673921;0.99567398
21.509386;1.03836496;0.599825149;0.00737828832;0.577663255;0.00710556818;1.04057928;1.04878354;0.592783998;0.0351198529;49.7838128;0.000175673535;0.0194023966;0.600000215;0.0266666943;1.03836479;0.359895205;0.00442740983;10;49.7838129;0.533333;0;1.044444;0.995673914;0.99567398
21.510386;1.03836696;0.599823491;0.00738329995;0.577660552;0.00711034012;1.04058227;1.04878554;0.59278127;0.03512457;49.7838058;0.000177356855;0.0193974023;0.600000208;0.0266666966;1.03836678;0.359894216;0.00443040774;10;49.7838059;0.533333;0;1.044444;0.995673909;0.995673982
21.511386;1.03836896;0.599823498;0.00738830961;0.577659453;0.00711511541;1.04058526;1.04878753;0.592778541;0.0351276981;49.7837998;0.000177369199;0.0193924055;0.600000199;0.0266666988;1.03836878;0.359894228;0.00443340668;10;49.7837999;0.533333;0;1.044444;0.995673905;0.995673985
21.514386;1.03837298;0.599818512;0.00740332464;0.57765245;0.00712947567;1.04059422;1.04879351;0.592770358;0.0351418489;49.7837797;0.000182384959;0.0193773984;0.600000162;0.0266667056;1.03837275;0.359891271;0.00444240932;10;49.7837799;0.533333;0;1.044444;0.995672904;0.995673004
21.515386;1.03837499;0.599816848;0.00740832428;0.577649744;0.00713426445;1.04059721;1.0487945;0.592768198;0.0351465985;49.7837727;0.000184051773;0.0193723896;0.600000149;0.0266667079;1.03837474;0.359890289;0.00444541202;10;49.7837729;0.533333;0;1.044444;0.995672908;0.995673012
21.516386;1.038376;0.599815182;0.00741332114;0.577647595;0.00713906329;1.04060019;1.04879649;0.592767062;0.0351513141;49.7837657;0.000185716796;0.0193673774;0.600000136;0.0266667101;1.03837572;0.359889309;0.00444841563;10;49.7837659;0.533333;0;1.044444;0.995672914;0.995673022
21.518386;1.03838002;0.599813514;0.00742330751;0.577643792;0.00714865669;1.04060716;1.04880046;0.592761611;0.0351607439;49.7837517;0.000187376031;0.0193573429;0.600000114;0.0266667139;1.03837969;0.359888349;0.00445442547;10;49.783752;0.533333;0;1.044444;0.99567293;0.995673042
21.519386;1.03838103;0.599811846;0.00742829786;0.577641646;0.00715346478;1.04061014;1.04880244;0.592760474;0.0351654584;49.7837447;0.000189037503;0.0193523213;0.600000106;0.0266667155;1.03838068;0.359887369;0.00445743166;10;49.783745;0.533333;0;1.044444;0.995672939;0.995673053
21.520386;1.03838305;0.599811843;0.00743328705;0.577640548;0.00715826863;1.04061312;1.04880341;0.592758313;0.0351686172;49.7837377;0.000189031742;0.0193472975;0.6000001;0.0266667171;1.03838266;0.359887389;0.0044604385;10;49.783738;0.533333;0;1.044444;0.99567295;0.995673063
21.523386;1.0383871;0.5998085;0.00744825276;0.577635158;0.00717270594;1.04062206;1.04880934;0.592751717;0.0351827608;49.7837167;0.000192347152;0.0193322219;0.600000096;0.0266667223;1.03838661;0.359885446;0.0044694601;10;49.7837169;0.533333;0;1.044444;0.995672985;0.995673089
21.525386;1.03839114;0.599806829;0.00745823284;0.577631354;0.00718232795;1.04062802;1.04881229;0.592748409;0.0351922236;49.7837018;0.000194002184;0.0193221766;0.600000107;0.026666725;1.03839058;0.35988448;0.00447547234;10;49.7837019;0.533333;0;1.044444;0.995672008;0.995672101
21.526386;1.03839216;0.59980516;0.00746155809;0.577629204;0.007185542;1.040631;1.04881426;0.592747265;0.0351969375;49.7836948;0.000195662854;0.0193171576;0.600000116;0.0266667255;1.03839157;0.359883495;0.00447747733;10;49.7836949;0.533333;0;1.044444;0.995672019;0.995672105
21.527386;1.03839418;0.59980516;0.00746655143;0.5776281;0.00719035473;1.04063397;1.04881623;0.592744532;0.0352016504;49.7836878;0.000195656513;0.0193121413;0.600000127;0.0266667251;1.03839356;0.359883509;0.00448048156;10;49.7836879;0.533333;0;1.044444;0.995672029;0.995672108
21.529386;1.03839721;0.599803495;0.00747654254;0.577624837;0.00719998864;1.04063993;1.04882018;0.59274065;0.0352094822;49.7836728;0.000197308897;0.0193021173;0.600000149;0.0266667216;1.03839654;0.359882533;0.00448648805;10;49.7836729;0.533333;0;1.044444;0.995672048;0.995672109
21.530386;1.03839822;0.599803498;0.00748154017;0.577624281;0.00720481006;1.0406429;1.04882115;0.592740068;0.0352142233;49.7836658;0.000197300736;0.0192971095;0.600000159;0.0266667184;1.03839753;0.359882543;0.00448949042;10;49.7836659;0.533333;0;1.044444;0.995672056;0.995672108
21.534386;1.03840426;0.59980019;0.00750154113;0.577617703;0.00722408883;1.04065482;1.04882904;0.592733886;0.0352330353;49.7836358;0.000200594959;0.019277102;0.600000187;0.0266666973;1.0384035;0.359880569;0.00450149494;10;49.7836359;0.533333;0;1.044444;0.995672085;0.995672096
21.535386;1.03840627;0.599800199;0.00750654351;0.577616576;0.00722890613;1.0406578;1.04883001;0.592731714;0.0352377683;49.7836278;0.000200584192;0.0192721054;0.600000191;0.0266666895;1.0384055;0.359880572;0.00450449515;10;49.7836279;0.533333;0;1.044444;0.99567209;0.995672091
21.536386;1.03840828;0.599800209;0.00751154645;0.577615446;0.00723372364;1.04066079;1.04883198;0.592730566;0.0352424669;49.7836208;0.000200573608;0.019267111;0.600000193;0.0266666803;1.03840749;0.359880573;0.00450749494;10;49.7836209;0.533333;0;1.044444;0.995671094;0.995671086
21.537386;1.0384093;0.599800219;0.0075165496;0.57761487;0.0072385483;1.04066377;1.04883396;0.592729418;0.0352455759;49.7836129;0.000200563471;0.0192621189;0.600000195;0.0266666697;1.03840849;0.359880572;0.00451049406;10;49.7836129;0.533333;0;1.044444;0.995671097;0.995671079
21.538386;1.03841132;0.599798562;0.00752155261;0.577612132;0.00724336621;1.04066676;1.04883593;0.592728269;0.0352502742;49.7836059;0.000202220537;0.0192571293;0.600000196;0.0266666577;1.03841049;0.359879571;0.00451349217;10;49.7836059;0.533333;0;1.044444;0.995671098;0.995671072
21.539386;1.03841233;0.599798573;0.00752488853;0.577611551;0.00724658645;1.04066975;1.0488379;0.592725533;0.0352549728;49.7835979;0.000202211414;0.0192521421;0.600000196;0.0266666446;1.03841149;0.359879569;0.004515489;10;49.7835979;0.533333;0;1.044444;0.995671098;0.995671065
21.544386;1.03842045;0.599798619;0.00754989246;0.577606954;0.00727069608;1.04068473;1.04884675;0.592720355;0.0352769269;49.7835609;0.00020216314;0.0192289082;0.600000185;0.0266665659;1.03841952;0.35987955;0.00453044714;10;49.7835609;0.533333;0;1.044444;0.995671082;0.995671042
21.545386;1.03842147;0.599798626;0.00755489122;0.577606363;0.0072755224;1.04068773;1.04884772;0.592719771;0.0352816661;49.7835529;0.000202150267;0.0192239336;0.600000183;0.0266665475;1.03842053;0.359879545;0.00453343302;10;49.7835529;0.533333;0;1.044444;0.995670076;0.995670043
21.546386;1.03842349;0.599798632;0.00755988927;0.577605216;0.00728034149;1.04069072;1.04884969;0.592718623;0.0352863729;49.783545;0.00020213571;0.0192189602;0.600000182;0.0266665281;1.03842255;0.359879539;0.00453641744;10;49.7835449;0.533333;0;1.044444;0.995670069;0.995670044
21.547386;1.03842451;0.599798638;0.0075648866;0.577604625;0.00728516705;1.04069372;1.04885167;0.592717476;0.035291081;49.783538;0.000202119441;0.0192139873;0.600000183;0.0266665081;1.03842356;0.359879533;0.00453940096;10;49.7835379;0.533333;0;1.044444;0.995670061;0.995670047
21.549386;1.03842755;0.59979865;0.00757321205;0.577602884;0.00729320317;1.04069973;1.04885562;0.592715185;0.0353005023;49.783523;0.000202082179;0.0192040408;0.60000019;0.0266664666;1.0384266;0.359879515;0.00454436728;10;49.7835229;0.533333;0;1.044444;0.995670047;0.995670056
21.550386;1.03842956;0.599798657;0.00757820642;0.577601735;0.00729801789;1.04070273;1.0488566;0.592714607;0.0353052491;49.783515;0.000202061565;0.0191990657;0.600000196;0.0266664457;1.03842862;0.359879504;0.00454735077;10;49.7835149;0.533333;0;1.044444;0.995670041;0.995670062
21.551386;1.03843057;0.599798663;0.00758319946;0.577601144;0.00730283746;1.04070473;1.04885858;0.592713463;0.0353099639;49.783508;0.000202039958;0.0191940884;0.600000206;0.0266664251;1.03842964;0.359879493;0.00455033481;10;49.7835079;0.533333;0;1.044444;0.995670036;0.995670068
21.552386;1.03843258;0.599798671;0.0075881912;0.577599997;0.00730764735;1.04070774;1.04886056;0.592713909;0.0353130914;49.7835;0.000202017661;0.0191891081;0.600000217;0.026666405;1.03843167;0.359879481;0.00455331963;10;49.7834999;0.533333;0;1.044444;0.995670033;0.995670074
21.553386;1.03843358;0.599800347;0.00759318188;0.577601012;0.00731246128;1.04071074;1.04886255;0.592712765;0.0353178093;49.783493;0.000200328352;0.0191841244;0.60000023;0.0266663858;1.03843269;0.359880469;0.00455630539;10;49.7834928;0.533333;0;1.044444;0.995670031;0.995670083
21.554386;1.03843558;0.599800357;0.00759817179;0.577599867;0.00731726502;1.04071375;1.04886354;0.592712187;0.0353225624;49.783485;0.000200305736;0.0191791367;0.600000245;0.0266663676;1.03843472;0.359880457;0.00455929215;10;49.7834848;0.533333;0;1.044444;0.995670031;0.995670093
21.555386;1.03843657;0.599800368;0.00760316112;0.57759928;0.00732207273;1.04071676;1.04886553;0.592711043;0.0353272829;49.783478;0.000200283518;0.0191758114;0.600000261;0.0266663508;1.03843574;0.359880446;0.00456227993;10;49.7834778;0.533333;0;1.044444;0.995669031;0.995669105
21.556386;1.03843856;0.599800379;0.00760648331;0.577598138;0.00732526559;1.04071977;1.04886752;0.5927099;0.0353320044;49.7834701;0.000200262028;0.0191708149;0.600000278;0.0266663358;1.03843776;0.359880437;0.00456426871;10;49.7834698;0.533333;0;1.044444;0.995669031;0.99566912
21.557386;1.03844054;0.59980039;0.00761147171;0.577597;0.00733006094;1.04072278;1.04886952;0.592710345;0.0353367263;49.7834631;0.000200241524;0.0191658138;0.600000296;0.026666323;1.03843979;0.359880428;0.00456725843;10;49.7834628;0.533333;0;1.044444;0.995669032;0.995669136
21.558386;1.03844152;0.599802068;0.00761645977;0.577598024;0.00733486125;1.04072579;1.04887152;0.592709199;0.0353414485;49.7834551;0.000198555504;0.019160808;0.600000314;0.0266663123;1.03844081;0.359881421;0.00457024896;10;49.7834548;0.533333;0;1.044444;0.995669032;0.995669154
21.559386;1.0384435;0.599802079;0.00762144759;0.57759689;0.00733965262;1.0407288;1.04887252;0.59270862;0.0353446149;49.7834481;0.000198537378;0.0191557978;0.600000332;0.0266663039;1.03844283;0.359881415;0.00457324025;10;49.7834478;0.533333;0;1.044444;0.995669031;0.995669173
21.562386;1.03844741;0.599803773;0.00763641085;0.577596216;0.00735403219;1.04073784;1.04887853;0.592706778;0.0353587742;49.7834251;0.000196823933;0.0191407444;0.600000386;0.0266662898;1.03844689;0.359882408;0.00458222;10;49.7834248;0.533333;0;1.044444;0.995669022;0.99566923
21.563386;1.03844937;0.599803781;0.00763973205;0.577595089;0.00735721353;1.04074085;1.04887953;0.59270779;0.0353635254;49.7834181;0.000196811183;0.0191357203;0.600000403;0.026666288;1.0384489;0.35988241;0.00458421599;10;49.7834178;0.533333;0;1.044444;0.995669016;0.995669249
21.566386;1.03845327;0.599807131;0.00765469459;0.577596036;0.00737158411;1.04074989;1.04888554;0.592705958;0.0353760845;49.7833962;0.000193450738;0.0191223027;0.600000454;0.0266662856;1.03845293;0.359884423;0.00459321688;10;49.7833957;0.533333;0;1.044444;0.995667995;0.995668305
21.567386;1.03845523;0.599807133;0.00765968152;0.577594913;0.00737636961;1.0407519;1.04888654;0.592705385;0.035380834;49.7833892;0.000193445704;0.0191172721;0.600000471;0.0266662845;1.03845494;0.359884429;0.00459622245;10;49.7833887;0.533333;0;1.044444;0.995667988;0.995668323
21.568386;1.0384562;0.599808799;0.0076646682;0.577595952;0.00738116267;1.04075492;1.04888853;0.592705837;0.0353855502;49.7833822;0.000191775828;0.019112241;0.600000487;0.0266662829;1.03845594;0.359885435;0.00459923077;10;49.7833817;0.533333;0;1.044444;0.995667982;0.99566834
21.569386;1.03845816;0.599808797;0.00766798806;0.577594832;0.00738434434;1.04075793;1.04889053;0.5927047;0.0353902672;49.7833752;0.000191774283;0.0191072096;0.600000502;0.0266662808;1.03845795;0.359885441;0.00460124175;10;49.7833747;0.533333;0;1.044444;0.995667975;0.995668356
21.570386;1.03845913;0.599810461;0.00767297457;0.577595873;0.00738913881;1.04076095;1.04889252;0.592705153;0.0353949853;49.7833672;0.000190107635;0.0191021783;0.600000516;0.026666278;1.03845895;0.359886446;0.0046042551;10;49.7833667;0.533333;0;1.044444;0.995667968;0.995668372
21.571386;1.0384611;0.599810456;0.00767796129;0.577594754;0.00739392688;1.04076397;1.04889352;0.592706172;0.0353981495;49.7833602;0.000190109099;0.0190988139;0.600000528;0.0266662745;1.03846095;0.35988645;0.0046072704;10;49.7833597;0.533333;0;1.044444;0.995667962;0.995668387
21.572386;1.03846208;0.599812115;0.00768294849;0.577595798;0.00739872276;1.04076698;1.04889551;0.592705035;0.0354028703;49.7833532;0.000188445146;0.0190937837;0.60000054;0.0266662705;1.03846195;0.359887452;0.00461028713;10;49.7833527;0.533333;0;1.044444;0.995667955;0.995668402
21.573386;1.03846406;0.599812106;0.0076879365;0.57759468;0.00740351235;1.04077;1.0488975;0.592705488;0.0354075924;49.7833463;0.000188448925;0.0190887542;0.60000055;0.0266662659;1.03846394;0.359887454;0.00461330482;10;49.7833457;0.533333;0;1.044444;0.995666947;0.995667417
21.574386;1.03846505;0.599813762;0.00769292562;0.577595723;0.00740831008;1.04077302;1.04889949;0.592704352;0.0354123153;49.7833393;0.000186787029;0.0190837259;0.60000056;0.0266662606;1.03846494;0.359888455;0.0046163231;10;49.7833387;0.533333;0;1.044444;0.995666939;0.995667433
21.575386;1.03846603;0.59981375;0.00769624946;0.577595162;0.0074115041;1.04077604;1.04890148;0.592704805;0.0354170389;49.7833323;0.00018679283;0.0190786987;0.600000568;0.0266662546;1.03846593;0.359888455;0.0046183417;10;49.7833317;0.533333;0;1.044444;0.99566693;0.995667449
21.576386;1.03846803;0.599815403;0.00770124156;0.577595648;0.0074162973;1.04077906;1.04890247;0.592705824;0.035421796;49.7833253;0.000185133086;0.019073673;0.600000576;0.0266662479;1.03846793;0.359889455;0.00462136041;10;49.7833247;0.533333;0;1.044444;0.99566692;0.995667466
21.579386;1.03847202;0.599818685;0.00771622852;0.577596611;0.00743070223;1.04078711;1.04890845;0.592705603;0.0354343691;49.7833053;0.000181827445;0.0190602737;0.600000594;0.0266662257;1.0384719;0.359891449;0.00463041383;10;49.7833047;0.533333;0;1.044444;0.995666888;0.99566752
21.580386;1.03847402;0.599820333;0.00771956133;0.577597095;0.00743389866;1.04079013;1.04890944;0.592705038;0.0354391187;49.7832983;0.000180171776;0.019055256;0.600000597;0.0266662183;1.03847388;0.359892444;0.00463242935;10;49.7832977;0.533333;0;1.044444;0.995666877;0.995667538
21.582386;1.03847702;0.599821959;0.00772956672;0.577597016;0.00744351506;1.04079616;1.04891342;0.592705965;0.0354485414;49.7832843;0.000178527703;0.0190452281;0.600000597;0.0266662046;1.03847686;0.359893429;0.004638455;10;49.7832838;0.533333;0;1.044444;0.995665857;0.995666572
21.583386;1.03847802;0.599823604;0.00773457292;0.577598057;0.00744832954;1.04079917;1.04891542;0.592704844;0.0354516593;49.7832783;0.000176872078;0.0190402181;0.600000593;0.0266661991;1.03847784;0.359894418;0.00464146481;10;49.7832778;0.533333;0;1.044444;0.995665847;0.995666588
21.584386;1.03848003;0.599823583;0.00773958144;0.577596937;0.00745313812;1.04080218;1.04891642;0.592705879;0.0354563972;49.7832713;0.000176882938;0.0190368774;0.600000588;0.0266661953;1.03847983;0.359894404;0.0046444726;10;49.7832708;0.533333;0;1.044444;0.995665838;0.995666603
21.585386;1.03848103;0.599825229;0.00774292534;0.577597978;0.00745634977;1.04080519;1.04891842;0.592706351;0.0354610986;49.7832643;0.000175227214;0.0190318727;0.60000058;0.0266661937;1.03848082;0.359895387;0.00464647846;10;49.7832638;0.533333;0;1.044444;0.99566583;0.995666617
21.586386;1.03848303;0.599826875;0.00774793757;0.577598462;0.00746115943;1.0408072;1.04892042;0.592706827;0.0354657977;49.7832583;0.000173571922;0.0190268707;0.600000571;0.0266661946;1.0384828;0.359896368;0.00464948252;10;49.7832578;0.533333;0;1.044444;0.995665823;0.995666629
21.587386;1.03848403;0.599828521;0.00775295115;0.577599501;0.00746597614;1.04081021;1.04892242;0.592707304;0.0354704947;49.7832512;0.00017191736;0.0190218711;0.600000559;0.0266661981;1.03848379;0.359897347;0.00465248492;10;49.7832508;0.533333;0;1.044444;0.995665816;0.99566664
21.588386;1.03848602;0.599830169;0.00775796584;0.577599984;0.00747078536;1.04081322;1.04892343;0.59270676;0.0354752239;49.7832452;0.000170263735;0.0190168735;0.600000546;0.0266662038;1.03848578;0.359898324;0.00465548574;10;49.7832448;0.533333;0;1.044444;0.99566581;0.99566665
21.589386;1.03848702;0.59983015;0.00776298143;0.577599417;0.00747560147;1.04081623;1.04892544;0.592707241;0.0354783285;49.7832392;0.000170277876;0.0190118773;0.600000531;0.0266662117;1.03848676;0.359898299;0.00465848507;10;49.7832388;0.533333;0;1.044444;0.995665805;0.995666658
21.590386;1.03848902;0.599831799;0.00776633104;0.5775999;0.00747880528;1.04081924;1.04892745;0.592707723;0.0354830201;49.7832322;0.000168626578;0.0190085484;0.600000516;0.0266662215;1.03848875;0.359899273;0.00466048293;10;49.7832319;0.533333;0;1.044444;0.995665801;0.995666664
21.591386;1.03849001;0.599833447;0.00777134778;0.577600937;0.00748362108;1.04082224;1.04892946;0.592708205;0.0354877097;49.7832262;0.000166976519;0.0190035529;0.6000005;0.026666233;1.03848974;0.359900246;0.00466347939;10;49.7832259;0.533333;0;1.044444;0.995665798;0.995666669
21.594386;1.03849499;0.599838396;0.00778639953;0.577602944;0.00749805402;1.04083026;1.04893451;0.592710223;0.035501798;49.7832082;0.000162030824;0.0189885601;0.600000456;0.0266662778;1.0384947;0.35990316;0.00467246147;10;49.7832079;0.533333;0;1.044444;0.995664793;0.995665682
21.595386;1.03849597;0.599838381;0.00778975001;0.577602382;0.00750126501;1.04083326;1.04893652;0.592709119;0.0355048889;49.7832021;0.00016204904;0.0189852256;0.600000443;0.0266662962;1.03849569;0.359903131;0.00467445366;10;49.7832019;0.533333;0;1.044444;0.995664792;0.995665685
21.596386;1.03849696;0.599840033;0.00779476658;0.577603425;0.00750608098;1.04083627;1.04893754;0.59271017;0.0355096003;49.7831961;0.000160400163;0.018980222;0.600000432;0.0266663163;1.03849668;0.359904103;0.00467744528;10;49.7831959;0.533333;0;1.044444;0.995664791;0.995665689
21.597386;1.03849895;0.599841685;0.00779978211;0.577603913;0.0075108899;1.04083927;1.04893956;0.592710654;0.0355142758;49.7831901;0.000158750736;0.0189752159;0.600000422;0.026666338;1.03849867;0.359905074;0.00468043652;10;49.7831899;0.533333;0;1.044444;0.99566479;0.995665692
21.598386;1.03849993;0.599843336;0.00780479617;0.577604959;0.00751570641;1.04084228;1.04894157;0.592711138;0.0355189496;49.7831841;0.000157100687;0.0189702069;0.600000414;0.0266663609;1.03849966;0.359906047;0.00468342747;10;49.783184;0.533333;0;1.044444;0.995664788;0.995665694
21.599386;1.03850192;0.599844988;0.00780814179;0.57760545;0.00751891133;1.04084528;1.04894258;0.592712187;0.0355236561;49.7831781;0.000155449986;0.018965195;0.600000407;0.026666385;1.03850165;0.35990702;0.00468541812;10;49.783178;0.533333;0;1.044444;0.995664785;0.995665695
21.604386;1.03850885;0.599853241;0.00783150526;0.577609588;0.00754138108;1.04085932;1.04895164;0.592715161;0.0355454503;49.78315;0.000147189338;0.0189417635;0.600000387;0.0266665199;1.03850862;0.359911916;0.00469936312;10;49.78315;0.533333;0;1.044444;0.99566375;0.99566469
21.606386;1.03851183;0.599856544;0.00784150332;0.577611135;0.00755100577;1.04086435;1.04895565;0.592716122;0.0355531955;49.783139;0.000143881538;0.0189333808;0.600000376;0.0266665761;1.03851162;0.359913895;0.00470533637;10;49.7831391;0.533333;0;1.044444;0.995663731;0.995664679
21.607386;1.03851382;0.599858194;0.00784483418;0.577611631;0.00755420804;1.04086736;1.04895666;0.592717167;0.0355578956;49.783133;0.000142225777;0.0189283557;0.600000367;0.0266666025;1.03851362;0.359914889;0.00470732193;10;49.7831331;0.533333;0;1.044444;0.995663721;0.995664671
21.609386;1.03851581;0.599861497;0.00785482973;0.577613736;0.00756383294;1.04087339;1.04896068;0.592718125;0.0355672279;49.783123;0.000138908217;0.0189183058;0.600000345;0.0266666492;1.03851562;0.359916882;0.00471329027;10;49.7831231;0.533333;0;1.044444;0.9956637;0.99566465
21.610386;1.0385178;0.599863147;0.00785982893;0.577614233;0.00756863609;1.0408764;1.04896268;0.592718604;0.0355703051;49.7831179;0.000137245566;0.0189149478;0.600000331;0.0266666692;1.03851762;0.35991788;0.00471627265;10;49.7831181;0.533333;0;1.044444;0.995663689;0.995664637
21.614386;1.03852377;0.599869759;0.00787817186;0.577617338;0.00758624723;1.04088745;1.0489687;0.592723234;0.0355890423;49.7830979;0.00013056244;0.0188965175;0.600000267;0.0266667252;1.03852363;0.359921874;0.00472718827;10;49.7830982;0.533333;0;1.044444;0.99566264;0.995663566
21.615386;1.03852477;0.599871416;0.00788151008;0.577618393;0.00758944822;1.04089046;1.04897071;0.592723712;0.0355921229;49.7830929;0.000128883427;0.0188914933;0.60000025;0.0266667334;1.03852463;0.359922872;0.00472916391;10;49.7830932;0.533333;0;1.044444;0.995662627;0.995663544
21.616386;1.03852676;0.59987474;0.00788651529;0.577620497;0.00759424657;1.04089346;1.04897272;0.592724192;0.0355967938;49.7830879;0.000125534942;0.0188864688;0.600000233;0.0266667396;1.03852663;0.359924871;0.00473213843;10;49.7830882;0.533333;0;1.044444;0.995662614;0.99566352
21.617386;1.03852776;0.5998764;0.00789152052;0.577621554;0.00759905234;1.04089646;1.04897473;0.592724672;0.0356014663;49.7830839;0.000123850754;0.0188814436;0.600000216;0.0266667442;1.03852763;0.359925871;0.00473511208;10;49.7830842;0.533333;0;1.044444;0.995662602;0.995663494
21.618386;1.03852976;0.59987806;0.00789652557;0.577622055;0.00760385094;1.04089846;1.04897574;0.592725717;0.0356061746;49.7830788;0.000122164728;0.0188764178;0.600000199;0.0266667473;1.03852964;0.359926872;0.00473808531;10;49.7830791;0.533333;0;1.044444;0.99566259;0.995663467
21.620386;1.03853177;0.599881383;0.00790486843;0.577624174;0.00761185789;1.04090445;1.04897976;0.592728266;0.0356139403;49.7830698;0.00011878944;0.0188680309;0.600000165;0.0266667492;1.03853164;0.359928878;0.00474303269;10;49.7830701;0.533333;0;1.044444;0.995662572;0.995663408
21.621386;1.03853378;0.599883044;0.00790987316;0.57762468;0.00761665601;1.04090743;1.04898177;0.592728746;0.0356186203;49.7830658;0.000117101095;0.0188630042;0.600000147;0.0266667478;1.03853364;0.359929883;0.00474600777;10;49.7830661;0.533333;0;1.044444;0.995662566;0.995663377
21.625386;1.03853985;0.599891364;0.00792823134;0.577629447;0.00763425248;1.04091836;1.04898782;0.592731788;0.0356358344;49.7830487;0.000108680617;0.01884458;0.600000085;0.0266667226;1.03853963;0.359934908;0.00475692263;10;49.783049;0.533333;0;1.044444;0.995662578;0.995663244
21.627386;1.03854289;0.599894696;0.00793658375;0.577631046;0.00764224641;1.04092432;1.04899184;0.592734328;0.035645209;49.7830407;0.000105304375;0.0188362176;0.600000059;0.0266666975;1.03854262;0.359936924;0.00476189003;10;49.783041;0.533333;0;1.044444;0.995661609;0.995662176
21.629386;1.03854492;0.599898036;0.00794660752;0.577633211;0.00765185268;1.04092927;1.04899486;0.592735843;0.0356530327;49.7830326;0.000101928767;0.0188262003;0.600000035;0.0266666657;1.03854461;0.359938945;0.00476786533;10;49.7830329;0.533333;0;1.044444;0.995661655;0.995662106
21.631386;1.03854796;0.599903052;0.00795496928;0.577636432;0.00765984715;1.04093521;1.04899889;0.592736793;0.0356624139;49.7830256;9.68868243e-05;0.0188178598;0.600000013;0.0266666289;1.03854759;0.359941972;0.00477284892;10;49.7830259;0.533333;0;1.044444;0.995661709;0.995662036
21.632386;1.03854997;0.599904731;0.00795998505;0.577636964;0.00766464318;1.04093819;1.0489999;0.592739422;0.0356671397;49.7830216;9.51991566e-05;0.0188128598;0.600000002;0.0266666094;1.03854958;0.359942988;0.00477584317;10;49.7830219;0.533333;0;1.044444;0.995661737;0.995662002
21.634386;1.038553;0.599908095;0.00796835256;0.577638587;0.00767263735;1.04094313;1.04900394;0.59274037;0.0356749368;49.7830146;9.18231007e-05;0.0188028658;0.599999981;0.0266665699;1.03855256;0.359945027;0.00478083412;10;49.7830148;0.533333;0;1.044444;0.99566179;0.995661935
21.635386;1.03855401;0.599909781;0.00797337105;0.577639677;0.00767744006;1.0409461;1.04900595;0.592740843;0.0356796308;49.7830115;9.01344292e-05;0.0187995378;0.599999971;0.0266665509;1.03855355;0.359946049;0.00478383002;10;49.7830118;0.533333;0;1.044444;0.995661814;0.995661903
21.636386;1.03855503;0.599911469;0.00797839046;0.577640767;0.00768224245;1.04094907;1.04900697;0.592741881;0.0356843595;49.7830075;8.84452416e-05;0.018794544;0.599999961;0.0266665326;1.03855454;0.359947073;0.00478682591;10;49.7830078;0.533333;0;1.044444;0.995661836;0.995661872
21.637386;1.03855704;0.599914825;0.00798341051;0.577642907;0.00768703722;1.04095204;1.049009;0.59274394;0.0356890548;49.7830045;8.50889268e-05;0.0187895509;0.599999953;0.026666515;1.03855652;0.359949098;0.00478982176;10;49.7830048;0.533333;0;1.044444;0.995661856;0.995661841
21.639386;1.03856008;0.599918209;0.00799178424;0.577644529;0.00769502939;1.04095698;1.04901204;0.592745445;0.0356968925;49.7829985;8.17090002e-05;0.0187812311;0.599999941;0.0266664819;1.03855949;0.359951151;0.00479481352;10;49.7829987;0.533333;0;1.044444;0.995661889;0.995661783
21.641386;1.03856312;0.599921596;0.00800015609;0.577646147;0.00770302308;1.04096293;1.04901609;0.592746382;0.0357062882;49.7829925;7.83300877e-05;0.0187712412;0.599999935;0.026666451;1.03856246;0.359953201;0.00479980571;10;49.7829927;0.533333;0;1.044444;0.99566191;0.995661728
21.642386;1.03856414;0.599923289;0.00800517449;0.57764723;0.00770782701;1.0409659;1.04901812;0.592748437;0.0357109875;49.7829895;7.66418014e-05;0.018766244;0.599999934;0.0266664361;1.03856344;0.359954224;0.00480280184;10;49.7829897;0.533333;0;1.044444;0.995661915;0.995661702
21.643386;1.03856515;0.599926648;0.00801019239;0.577649916;0.00771263165;1.04096788;1.04901914;0.592749469;0.0357141334;49.7829865;7.32880155e-05;0.0187629118;0.599999935;0.0266664217;1.03856443;0.359956246;0.00480579779;10;49.7829867;0.533333;0;1.044444;0.995660917;0.995660675
21.646386;1.03857021;0.59993172;0.00802357579;0.577652035;0.00772543005;1.04097683;1.04902422;0.59275143;0.0357282789;49.7829785;6.82361124e-05;0.0187479066;0.599999942;0.0266663824;1.03856937;0.3599593;0.00481378348;10;49.7829787;0.533333;0;1.044444;0.995660898;0.995660595
21.648386;1.03857323;0.599936762;0.00803193701;0.577655227;0.00773343204;1.04098181;1.04902827;0.592753948;0.0357361061;49.7829735;6.32104486e-05;0.0187395662;0.599999944;0.0266663602;1.03857234;0.359962325;0.00481877102;10;49.7829737;0.533333;0;1.044444;0.995660865;0.995660546
21.649386;1.03857424;0.599938447;0.00803694836;0.577656295;0.00773823931;1.04098481;1.04902929;0.592754978;0.0357408501;49.7829715;6.15334414e-05;0.0187345629;0.599999943;0.0266663506;1.03857333;0.359963333;0.00482176357;10;49.7829717;0.533333;0;1.044444;0.995660843;0.995660522
21.650386;1.03857525;0.599940132;0.00804195774;0.577657364;0.0077430465;1.04098781;1.04903132;0.592755443;0.035745561;49.7829695;5.98579498e-05;0.0187295601;0.59999994;0.0266663423;1.03857431;0.359964339;0.00482475524;10;49.7829697;0.533333;0;1.044444;0.995660817;0.9956605
21.651386;1.03857725;0.599941815;0.00804529848;0.577657874;0.00774624128;1.04099081;1.04903334;0.592757496;0.0357486838;49.7829675;5.81839294e-05;0.0187262245;0.599999935;0.0266663357;1.0385763;0.359965342;0.00482674607;10;49.7829678;0.533333;0;1.044444;0.99566079;0.995660479
21.652386;1.03857826;0.599943496;0.00805030396;0.57765894;0.00775104796;1.04099281;1.04903536;0.592757962;0.0357533956;49.7829645;5.65114131e-05;0.0187212228;0.599999928;0.026666331;1.03857729;0.359966343;0.00482973609;10;49.7829648;0.533333;0;1.044444;0.99566076;0.995660458
21.655386;1.03858326;0.599950199;0.00806364337;0.577662618;0.00776384568;1.04100184;1.04904042;0.592759923;0.0357659758;49.7829586;4.98375017e-05;0.0187078891;0.599999901;0.0266663273;1.03858226;0.35997033;0.00483770038;10;49.7829588;0.533333;0;1.044444;0.995660661;0.995660396
21.656386;1.03858426;0.599951876;0.00806864298;0.577663674;0.00776865014;1.04100385;1.04904144;0.592762542;0.0357707204;49.7829576;4.81724684e-05;0.018702891;0.599999891;0.0266663287;1.03858325;0.359971322;0.00484068615;10;49.7829578;0.533333;0;1.044444;0.995660626;0.995660376
21.657386;1.03858525;0.599953552;0.00807364211;0.57766473;0.00777345369;1.04100686;1.04904345;0.592763007;0.0357754302;49.7829556;4.65097451e-05;0.0186978942;0.599999882;0.0266663308;1.03858424;0.359972311;0.00484367085;10;49.7829558;0.533333;0;1.044444;0.995660592;0.995660356
21.658386;1.03858725;0.599955229;0.00807697445;0.577665225;0.00777664409;1.04100988;1.04904546;0.59276347;0.0357801394;49.7829536;4.48494152e-05;0.0186945652;0.599999873;0.0266663333;1.03858624;0.359973299;0.00484565481;10;49.7829538;0.533333;0;1.044444;0.995660559;0.995660336
21.659386;1.03858824;0.599958572;0.00808197362;0.577667879;0.00778144595;1.04101289;1.04904647;0.592764497;0.0357832933;49.7829527;4.15247413e-05;0.0186895707;0.599999866;0.0266663359;1.03858723;0.359975287;0.0048486384;10;49.7829529;0.533333;0;1.044444;0.995660526;0.995660318
21.660386;1.03859024;0.599960247;0.00808697323;0.577668369;0.00778623977;1.04101591;1.04904849;0.592764957;0.0357880017;49.7829507;3.98687645e-05;0.0186845772;0.599999861;0.0266663382;1.03858923;0.359976273;0.00485162206;10;49.7829509;0.533333;0;1.044444;0.995660493;0.995660301
21.661386;1.03859124;0.599961922;0.00809030685;0.577669411;0.00778943607;1.04101792;1.0490505;0.592765415;0.03579271;49.7829497;3.82143723e-05;0.0186795845;0.599999858;0.0266663402;1.03859022;0.35997726;0.00485360624;10;49.7829499;0.533333;0;1.044444;0.995660462;0.995660287
21.662386;1.03859323;0.599963595;0.00809530808;0.577669894;0.00779422946;1.04102094;1.04905251;0.592767458;0.0357974181;49.7829477;3.6561119e-05;0.018676259;0.599999857;0.0266663416;1.03859222;0.359978247;0.00485659134;10;49.7829479;0.533333;0;1.044444;0.995660432;0.995660274
21.663386;1.03859423;0.599965267;0.00810031052;0.577670931;0.00779903014;1.04102396;1.04905352;0.592768476;0.0358005714;49.7829467;3.49086926e-05;0.0186712669;0.599999858;0.0266663423;1.03859321;0.359979234;0.0048595777;10;49.7829469;0.533333;0;1.044444;0.995660403;0.995660264
21.664386;1.03859523;0.599966938;0.0081036478;0.577671964;0.00780222567;1.04102697;1.04905553;0.592768925;0.0358052789;49.7829457;3.32569848e-05;0.0186662744;0.599999862;0.0266663422;1.03859421;0.359980221;0.00486156558;10;49.7829459;0.533333;0;1.044444;0.995660376;0.995660256
21.667386;1.03860024;0.599973605;0.00811700475;0.577675536;0.00781500274;1.04103501;1.04906057;0.592772413;0.0358178413;49.7829418;2.66401392e-05;0.0186529601;0.599999888;0.0266663367;1.0385992;0.359984189;0.00486953889;10;49.782942;0.533333;0;1.044444;0.995659307;0.995659238
21.669386;1.03860226;0.599976932;0.00812703077;0.577677577;0.00782459778;1.04104004;1.0490636;0.592773854;0.0358272794;49.7829398;2.33437166e-05;0.0186446383;0.599999918;0.0266663286;1.0386012;0.359986175;0.00487552893;10;49.78294;0.533333;0;1.044444;0.995659272;0.995659231
21.671386;1.03860528;0.59998025;0.00813539623;0.577679054;0.007832579;1.04104606;1.04906763;0.592774722;0.0358350864;49.7829388;2.00476735e-05;0.0186346524;0.599999955;0.0266663171;1.0386042;0.359988167;0.00488052511;10;49.7829391;0.533333;0;1.044444;0.995659244;0.995659229
21.672386;1.03860729;0.599981907;0.00814041406;0.577679513;0.00783736753;1.04104907;1.04906864;0.592775718;0.0358398152;49.7829379;1.83990333e-05;0.0186313282;0.599999976;0.0266663103;1.03860619;0.359989166;0.00488352516;10;49.7829381;0.533333;0;1.044444;0.995659233;0.995659231
21.674386;1.03861032;0.599986883;0.00814878543;0.577682588;0.00784534549;1.0410541;1.04907266;0.592776577;0.0358491994;49.7829369;1.34329127e-05;0.0186213514;0.600000024;0.0266662957;1.03860919;0.359992163;0.00488852761;10;49.7829371;0.533333;0;1.044444;0.995659218;0.995659239
21.675386;1.03861133;0.599988535;0.00815380509;0.577683601;0.00785013964;1.04105711;1.04907467;0.592778594;0.0358523011;49.7829359;1.17817682e-05;0.0186163655;0.60000005;0.0266662886;1.03861019;0.359993161;0.00489152943;10;49.7829361;0.533333;0;1.044444;0.995659213;0.995659246
21.676386;1.03861235;0.599990186;0.00815882493;0.577684613;0.0078549334;1.04106012;1.04907568;0.592779586;0.0358570251;49.7829359;1.01294274e-05;0.0186130478;0.600000078;0.0266662823;1.0386112;0.359994157;0.00489453141;10;49.7829361;0.533333;0;1.044444;0.995659211;0.995659254
21.678386;1.03861539;0.599993484;0.00816719862;0.577686081;0.00786290857;1.04106515;1.04907969;0.592780439;0.0358664055;49.782935;6.82074737e-06;0.0186030827;0.600000138;0.026666274;1.03861421;0.359996144;0.00489953501;10;49.7829351;0.533333;0;1.044444;0.995659215;0.995659273
21.679386;1.03861741;0.59999513;0.0081722193;0.577686537;0.0078676952;1.04106816;1.0490807;0.592781431;0.0358695424;49.782935;5.16455648e-06;0.0185997685;0.600000169;0.026666273;1.03861621;0.359997134;0.00490253597;10;49.7829351;0.533333;0;1.044444;0.99565922;0.995659285
21.681386;1.03861945;0.599998416;0.00818059516;0.577688562;0.00787568093;1.04107419;1.0490847;0.592782285;0.0358789287;49.782935;1.84996753e-06;0.0185898097;0.600000231;0.0266662788;1.03861824;0.359999109;0.00490753495;10;49.7829352;0.533333;0;1.044444;0.99565924;0.995659312
21.686386;1.03862756;0.600006601;0.0082023687;0.577691957;0.00789644225;1.04108727;1.04909269;0.592785577;0.0358993137;49.7829351;-6.42503567e-06;0.0185682644;0.600000365;0.0266663342;1.03862634;0.360004029;0.00492052171;10;49.7829351;0.533333;0;1.044444;0.99565934;0.995659413
21.688386;1.03862959;0.60000987;0.00821240518;0.577693983;0.00790604823;1.04109331;1.04909568;0.592788609;0.0359087582;49.7829362;-9.7268875e-06;0.0185583197;0.600000412;0.0266663679;1.03862839;0.360005994;0.00492651834;10;49.7829361;0.533333;0;1.044444;0.9956594;0.995659465
21.690386;1.03863262;0.600013141;0.00822076709;0.577695455;0.00791404498;1.04109834;1.04909967;0.592789495;0.035916586;49.7829372;-1.3027299e-05;0.0185500448;0.600000459;0.0266664077;1.03863144;0.36000796;0.00493151839;10;49.7829371;0.533333;0;1.044444;0.995659467;0.99565952
21.691386;1.03863463;0.600014778;0.0082257778;0.577695913;0.00791884207;1.04110136;1.04910066;0.592790505;0.03592133;49.7829382;-1.46778639e-05;0.0185450756;0.600000483;0.0266664304;1.03863347;0.360008943;0.00493451921;10;49.7829381;0.533333;0;1.044444;0.995659502;0.995659549
21.693386;1.03863665;0.600018057;0.0082341247;0.577697947;0.00792684645;1.04110739;1.04910464;0.592791398;0.0359291624;49.7829392;-1.79806642e-05;0.018536808;0.600000534;0.0266664814;1.03863553;0.360010912;0.0049395209;10;49.7829391;0.533333;0;1.044444;0.995659571;0.995659606
21.696386;1.03864166;0.60002299;0.0082474584;0.5776999;0.0079396415;1.04111542;1.04910961;0.592793314;0.0359433257;49.7829413;-2.29388171e-05;0.0185235839;0.600000613;0.0266665698;1.03864062;0.360013881;0.00494752154;10;49.782941;0.533333;0;1.044444;0.995659671;0.995659686
21.697386;1.03864266;0.600024639;0.00825245265;0.577700928;0.00794444781;1.04111743;1.0491106;0.592792744;0.0359464786;49.7829423;-2.45925796e-05;0.0185186215;0.600000638;0.0266666022;1.03864164;0.360014877;0.00495052132;10;49.782942;0.533333;0;1.044444;0.995659703;0.995659708
21.698386;1.03864366;0.600026291;0.00825577702;0.577701959;0.00794765024;1.04112043;1.04911259;0.5927932;0.0359511842;49.7829433;-2.62469212e-05;0.0185136584;0.600000662;0.0266666356;1.03864267;0.360015875;0.0049525212;10;49.782943;0.533333;0;1.044444;0.995659733;0.995659729
21.700386;1.03864666;0.600029602;0.00826574923;0.577703473;0.00795725932;1.04112643;1.04911656;0.59279412;0.0359590012;49.7829454;-2.95575735e-05;0.0185053925;0.600000705;0.0266667043;1.03864573;0.360017883;0.00495852214;10;49.782945;0.533333;0;1.044444;0.995659787;0.995659765
21.703386;1.03865166;0.600032924;0.00827901739;0.577703888;0.00797007044;1.04113441;1.0491215;0.592796088;0.0359715448;49.7829495;-3.28601509e-05;0.0184921325;0.600000757;0.0266668074;1.0386508;0.360019922;0.00496652757;10;49.782949;0.533333;0;1.044444;0.995659855;0.995659807
21.704386;1.03865265;0.600034593;0.00828232397;0.577704938;0.00797327754;1.0411374;1.04912247;0.592797127;0.0359762775;49.7829505;-3.45162904e-05;0.0184871481;0.60000077;0.0266668401;1.03865182;0.360020941;0.00496852978;10;49.78295;0.533333;0;1.044444;0.995659874;0.995659818
21.705386;1.03865364;0.600036264;0.0082872955;0.577705992;0.00797808989;1.04113939;1.04912445;0.592797605;0.0359809759;49.7829515;-3.61718226e-05;0.0184821594;0.600000781;0.0266668713;1.03865284;0.360021963;0.0049715316;10;49.7829509;0.533333;0;1.044444;0.995659892;0.995659828
21.706386;1.03865563;0.600037936;0.00829226573;0.577706493;0.00798289502;1.04114238;1.04912642;0.592798086;0.0359856745;49.7829535;-3.78265415e-05;0.018478833;0.600000789;0.0266669004;1.03865486;0.360022987;0.00497453288;10;49.7829529;0.533333;0;1.044444;0.995659907;0.995659838
21.707386;1.03865662;0.600039611;0.00829556831;0.577707553;0.0079861035;1.04114537;1.0491274;0.592797546;0.0359888188;49.7829545;-3.94802534e-05;0.018473836;0.600000795;0.0266669273;1.03865588;0.360024012;0.0049765336;10;49.7829539;0.533333;0;1.044444;0.99565992;0.995659846
21.708386;1.03865861;0.600041288;0.00830053693;0.577708059;0.00799090906;1.04114836;1.04912937;0.592798032;0.0359935173;49.7829566;-4.11327853e-05;0.0184688352;0.600000799;0.0266669518;1.0386579;0.360025039;0.00497953378;10;49.7829559;0.533333;0;1.044444;0.995659931;0.995659853
21.709386;1.0386596;0.600041299;0.00830550532;0.57770752;0.0079957224;1.04115034;1.04913134;0.592798521;0.0359982157;49.7829576;-4.11173754e-05;0.0184654973;0.6000008;0.0266669741;1.03865892;0.360025067;0.00498253341;10;49.7829569;0.533333;0;1.044444;0.99565994;0.995659859
21.710386;1.03866058;0.600042978;0.00830880728;0.577708587;0.00799893124;1.04115333;1.04913232;0.592799575;0.0360013598;49.7829596;-4.27674058e-05;0.0184604892;0.600000799;0.0266669946;1.03865994;0.360026095;0.00498453245;10;49.7829589;0.533333;0;1.044444;0.995659947;0.995659864
21.712386;1.03866355;0.60004634;0.00831874678;0.577710168;0.00800855112;1.04115931;1.04913627;0.592800559;0.0360107554;49.7829626;-4.60647568e-05;0.0184504622;0.600000792;0.0266670308;1.03866298;0.360028152;0.00499052895;10;49.7829619;0.533333;0;1.044444;0.995659955;0.995659873
21.713386;1.03866553;0.600048022;0.00832205136;0.577710683;0.00801175301;1.0411613;1.04913724;0.592800027;0.0360138981;49.7829646;-4.77127683e-05;0.0184471103;0.600000786;0.0266670471;1.03866499;0.36002918;0.00499252647;10;49.7829639;0.533333;0;1.044444;0.995659957;0.995659877
21.715386;1.03866748;0.600049724;0.00833199633;0.577711222;0.00802138263;1.04116728;1.04914119;0.592801015;0.0360232899;49.7829686;-4.93425941e-05;0.0184370635;0.600000768;0.0266670759;1.03866703;0.360030235;0.0049985198;10;49.782968;0.533333;0;1.044444;0.995659959;0.995659886
21.716386;1.03866946;0.60005141;0.00833530263;0.577711738;0.00802458583;1.04117026;1.04914217;0.592802075;0.036028019;49.7829706;-5.09917679e-05;0.0184337023;0.600000756;0.0266670882;1.03866905;0.360031262;0.00500051545;10;49.78297;0.533333;0;1.044444;0.995659959;0.995659892
21.717386;1.03867043;0.600053096;0.00834027535;0.577712809;0.00802940202;1.04117225;1.04914415;0.592802571;0.036031124;49.7829727;-5.26419316e-05;0.0184286722;0.600000743;0.0266670989;1.03867006;0.360032288;0.00500351038;10;49.782972;0.533333;0;1.044444;0.995659959;0.995659898
21.718386;1.03867241;0.600053116;0.00834524766;0.577711719;0.00803421113;1.04117524;1.04914613;0.592801478;0.0360358166;49.7829747;-5.2626563e-05;0.0184236401;0.600000727;0.0266671079;1.03867208;0.360032313;0.00500650471;10;49.782974;0.533333;0;1.044444;0.995659961;0.995659906
21.720386;1.03867436;0.600056494;0.00835352478;0.57771386;0.00804224164;1.04118121;1.04914909;0.592803035;0.0360436431;49.7829787;-5.59329578e-05;0.0184152396;0.600000688;0.0266671209;1.03867411;0.360034357;0.00501149304;10;49.782978;0.533333;0;1.044444;0.995659967;0.995659922
21.723386;1.03867928;0.60005989;0.00836677562;0.577714349;0.00805507419;1.04118917;1.04915403;0.592803492;0.0360561479;49.7829846;-5.92364724e-05;0.0184018092;0.600000612;0.02666713;1.03867914;0.360036408;0.00501948253;10;49.782984;0.533333;0;1.044444;0.99565999;0.995659946
21.724386;1.03868025;0.60005991;0.00837174976;0.577713813;0.00805989069;1.04119115;1.04915601;0.592803983;0.0360608311;49.7829876;-5.92292506e-05;0.0183967811;0.600000583;0.0266671304;1.03868016;0.36003642;0.00502248323;10;49.782987;0.533333;0;1.044444;0.995661;0.995660953
21.725386;1.03868123;0.600061596;0.00837505841;0.57771488;0.00806310155;1.04119413;1.04915699;0.59280345;0.0360655474;49.7829896;-6.089013e-05;0.0183917559;0.600000553;0.0266671294;1.03868117;0.36003743;0.00502448699;10;49.782989;0.533333;0;1.044444;0.995661011;0.99566096
21.727386;1.03868418;0.600063297;0.00838501266;0.577714853;0.00807272049;1.04120009;1.04916096;0.592804429;0.0360733179;49.7829946;-6.25501526e-05;0.0183833816;0.600000493;0.0266671222;1.03868419;0.36003844;0.0050305047;10;49.782994;0.533333;0;1.044444;0.995661033;0.995660974
21.728386;1.03868615;0.600064979;0.00838832448;0.577715364;0.0080759191;1.04120207;1.04916195;0.592803893;0.0360780296;49.7829966;-6.42163137e-05;0.0183783657;0.600000464;0.0266671156;1.03868619;0.360039441;0.00503251867;10;49.782996;0.533333;0;1.044444;0.995661042;0.995660981
21.730386;1.03868811;0.600066672;0.00839828249;0.577715897;0.00808553572;1.04120802;1.04916491;0.592803844;0.036085826;49.7830016;-6.58888203e-05;0.0183700082;0.600000412;0.0266670947;1.0386882;0.360040431;0.00503855702;10;49.783001;0.533333;0;1.044444;0.995661056;0.995660998
21.732386;1.03869106;0.60006836;0.00840657352;0.577715877;0.00809353343;1.04121297;1.04916888;0.592804813;0.0360935834;49.7830066;-6.7572211e-05;0.0183616594;0.600000372;0.0266670617;1.03869121;0.36004141;0.00504361101;10;49.783006;0.533333;0;1.044444;0.995661062;0.995661017
21.734386;1.03869402;0.600071711;0.0084148643;0.577717468;0.0081015275;1.04121892;1.04917186;0.592804751;0.0361029597;49.7830125;-7.0933033e-05;0.0183516525;0.600000346;0.0266670144;1.0386942;0.360043377;0.00504868278;10;49.7830121;0.533333;0;1.044444;0.995661058;0.995661037
21.735386;1.038696;0.600071717;0.00841984343;0.577716383;0.00810632237;1.0412209;1.04917385;0.59280364;0.036106041;49.7830145;-7.09499259e-05;0.018348319;0.600000338;0.0266669849;1.0386962;0.360043356;0.00505172559;10;49.7830141;0.533333;0;1.044444;0.995661053;0.995661046
