time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.737386;1.03869795;0.600073392;0.00842813716;0.577716931;0.0081143222;1.04122685;1.04917683;0.592803565;0.0361154135;49.7830205;-7.26539523e-05;0.0183383248;0.600000334;0.0266669149;1.03869819;0.360044307;0.00505682447;10;49.7830201;0.533333;0;1.044444;0.995661038;0.995661064
21.738386;1.03869993;0.600075062;0.00843311892;0.577717453;0.00811911589;1.04122983;1.04917882;0.592804035;0.0361200823;49.7830235;-7.43399972e-05;0.0183349966;0.600000336;0.026666875;1.03870018;0.360045279;0.00505987967;10;49.7830231;0.533333;0;1.044444;0.995661029;0.995661073
21.739386;1.0387009;0.600075063;0.00843810193;0.577716926;0.0081239167;1.04123181;1.04917982;0.592803479;0.0361231974;49.7830255;-7.4359298e-05;0.0183300027;0.600000341;0.0266668327;1.03870118;0.360045249;0.00506293779;10;49.7830251;0.533333;0;1.044444;0.995661019;0.995661081
21.740386;1.03870288;0.600076732;0.00844141962;0.577717448;0.00812710416;1.04123479;1.04918182;0.592803944;0.0361278674;49.7830285;-7.60448884e-05;0.0183250094;0.600000347;0.0266667882;1.03870317;0.360046217;0.00506499797;10;49.7830281;0.533333;0;1.044444;0.995661008;0.99566109
21.742386;1.03870484;0.6000784;0.00845139251;0.577717994;0.00813669999;1.04124076;1.04918481;0.592803843;0.0361356571;49.7830345;-7.77471269e-05;0.0183166904;0.600000366;0.0266666949;1.03870517;0.360047149;0.00507112045;10;49.7830341;0.533333;0;1.044444;0.995660986;0.995661106
21.745386;1.03870979;0.600080073;0.0084646978;0.577716888;0.00814946272;1.04124871;1.04918982;0.592802601;0.0361481317;49.7830434;-7.94573958e-05;0.0183033798;0.600000403;0.0266665508;1.03871017;0.360048044;0.00507929272;10;49.7830431;0.533333;0;1.044444;0.995660951;0.995661127
21.746386;1.03871078;0.600080076;0.00846802585;0.577716352;0.00815265002;1.0412517;1.04919182;0.592803053;0.0361528124;49.7830464;-7.94684099e-05;0.018298388;0.600000416;0.0266665039;1.03871118;0.36004801;0.0050813435;10;49.7830461;0.533333;0;1.044444;0.995660939;0.995661132
21.747386;1.03871177;0.600081745;0.00847302275;0.577717418;0.00815744087;1.04125369;1.04919382;0.592801915;0.0361559075;49.7830494;-8.1144074e-05;0.0182933966;0.600000429;0.0266664586;1.03871218;0.360048978;0.00508439023;10;49.7830491;0.533333;0;1.044444;0.995660927;0.995661136
21.748386;1.03871376;0.600081748;0.00847635512;0.577716322;0.00816061847;1.04125668;1.04919483;0.592802929;0.0361606286;49.7830523;-8.11510476e-05;0.0182900724;0.600000441;0.0266664155;1.03871418;0.360048949;0.00508643267;10;49.7830521;0.533333;0;1.044444;0.995660916;0.995661139
21.750386;1.03871675;0.600083422;0.00848635934;0.577716285;0.00817018912;1.04126167;1.04919883;0.592800644;0.0361684231;49.7830583;-8.28257858e-05;0.0182800924;0.600000462;0.0266663377;1.03871718;0.360049897;0.00509250397;10;49.7830581;0.533333;0;1.044444;0.995660898;0.995661141
21.751386;1.03871775;0.600083426;0.00848969769;0.577715739;0.00817337361;1.04126466;1.04919983;0.592801652;0.0361731539;49.7830613;-8.28270052e-05;0.0182767697;0.600000469;0.0266663039;1.03871818;0.360049876;0.00509453277;10;49.7830611;0.533333;0;1.044444;0.995660891;0.995661141
21.752386;1.03871874;0.600085098;0.00849470461;0.577716797;0.00817816278;1.04126767;1.04920182;0.592800506;0.0361778537;49.7830643;-8.44931376e-05;0.0182717804;0.600000474;0.0266662736;1.03871918;0.360050857;0.00509755726;10;49.7830641;0.533333;0;1.044444;0.995660884;0.99566114
21.753386;1.03872074;0.600085102;0.00849971351;0.577715691;0.00818294429;1.04127067;1.04920382;0.592799357;0.0361809683;49.7830682;-8.44910013e-05;0.0182667909;0.600000477;0.0266662469;1.03872118;0.36005084;0.00510057778;10;49.7830681;0.533333;0;1.044444;0.995661879;0.995662139
21.754386;1.03872174;0.600085107;0.00850305782;0.57771514;0.00818612942;1.04127268;1.04920482;0.592800362;0.0361857096;49.7830712;-8.44874669e-05;0.0182634675;0.600000476;0.0266662234;1.03872218;0.360050827;0.00510259459;10;49.7830711;0.533333;0;1.044444;0.995661875;0.995662138
21.755386;1.03872375;0.600086777;0.0085080709;0.577715634;0.00819091157;1.04127569;1.04920682;0.592799211;0.0361904205;49.7830742;-8.61494515e-05;0.0182584766;0.600000473;0.0266662031;1.03872417;0.360051815;0.00510560774;10;49.7830741;0.533333;0;1.044444;0.995661873;0.995662138
21.756386;1.03872475;0.600086781;0.00851308586;0.577715078;0.00819570208;1.0412787;1.04920781;0.592798625;0.0361935813;49.7830772;-8.61439151e-05;0.018253485;0.600000468;0.0266661856;1.03872517;0.360051806;0.00510861712;10;49.7830771;0.533333;0;1.044444;0.995661872;0.995662138
21.757386;1.03872575;0.600086783;0.00851643562;0.57771452;0.00819888861;1.04128071;1.04920981;0.592799062;0.0361982999;49.7830811;-8.61378504e-05;0.0182501594;0.60000046;0.026666171;1.03872617;0.360051799;0.00511062255;10;49.7830811;0.533333;0;1.044444;0.995661873;0.995662139
21.760386;1.03873076;0.600088455;0.00852982159;0.577713323;0.00821164527;1.04128976;1.04921481;0.592797768;0.0362109209;49.7830901;-8.77863997e-05;0.0182368481;0.600000425;0.026666145;1.03873115;0.36005279;0.00511861366;10;49.7830901;0.533333;0;1.044444;0.99566189;0.995662148
21.762386;1.03873277;0.600090126;0.00853985477;0.57771379;0.00822123529;1.04129479;1.04921782;0.592796038;0.0362188294;49.783097;-8.94433223e-05;0.0182268644;0.600000397;0.0266661431;1.03873313;0.360053794;0.00512458625;10;49.7830971;0.533333;0;1.044444;0.995661911;0.995662154
21.764386;1.03873579;0.600090131;0.00854821612;0.577712089;0.00822922167;1.04130083;1.04922182;0.592795331;0.0362282982;49.7831039;-8.94355401e-05;0.0182185503;0.600000371;0.0266661539;1.03873611;0.360053803;0.00512954438;10;49.7831041;0.533333;0;1.044444;0.995661937;0.995662155
21.765386;1.03873779;0.600090134;0.00855322743;0.577710958;0.00823401787;1.04130284;1.04922282;0.592794749;0.0362314799;49.7831069;-8.94322951e-05;0.0182135608;0.60000036;0.0266661635;1.03873811;0.360053809;0.00513251935;10;49.7831071;0.533333;0;1.044444;0.995661953;0.995662154
21.767386;1.03873981;0.600091809;0.00856157752;0.577711405;0.00824203254;1.04130886;1.04922684;0.592792454;0.036239362;49.7831138;-9.1093934e-05;0.0182052484;0.600000341;0.0266661891;1.03874009;0.360054825;0.00513746435;10;49.7831141;0.533333;0;1.044444;0.995661988;0.995662148
21.770386;1.03874383;0.60009183;0.00857492329;0.577709103;0.00825487381;1.04131689;1.04923085;0.592791733;0.0362520382;49.7831238;-9.10898076e-05;0.0181919419;0.600000319;0.0266662383;1.03874407;0.360054855;0.00514538154;10;49.7831241;0.533333;0;1.044444;0.995662039;0.995662128
21.773386;1.03874883;0.600091861;0.00858825875;0.577706242;0.00826772611;1.0413249;1.04923588;0.592788866;0.0362646614;49.7831347;-9.10898007e-05;0.0181786256;0.600000297;0.0266662976;1.03874904;0.360054885;0.00515331411;10;49.7831351;0.533333;0;1.044444;0.99566208;0.995662102
21.774386;1.03874983;0.60009354;0.00859159153;0.577707266;0.0082709473;1.04132791;1.04923789;0.592787725;0.0362693831;49.7831377;-9.27579249e-05;0.0181736286;0.600000289;0.0266663198;1.03875003;0.360055894;0.00515529667;10;49.7831381;0.533333;0;1.044444;0.995662091;0.995662093
21.775386;1.03875083;0.600093555;0.00859659061;0.577706687;0.00827577299;1.04132991;1.0492399;0.592786586;0.0362725146;49.7831417;-9.27605894e-05;0.0181686302;0.60000028;0.0266663432;1.03875101;0.360055904;0.00515828197;10;49.7831421;0.533333;0;1.044444;0.995663102;0.995663084
21.776386;1.03875283;0.60009357;0.00860158949;0.577705554;0.00828059053;1.04133292;1.04924092;0.592787603;0.0362772674;49.7831447;-9.27648734e-05;0.0181652973;0.600000272;0.0266663675;1.038753;0.360055914;0.00516126999;10;49.7831451;0.533333;0;1.044444;0.995663112;0.995663075
21.777386;1.03875382;0.600093587;0.0086049217;0.577704978;0.00828381128;1.04133593;1.04924293;0.592786468;0.036281984;49.7831487;-9.2771178e-05;0.0181602967;0.600000263;0.0266663925;1.03875398;0.360055925;0.00516326063;10;49.7831491;0.533333;0;1.044444;0.995663121;0.995663068
21.778386;1.03875581;0.600093606;0.0086099209;0.577703849;0.00828862819;1.04133893;1.04924495;0.592785335;0.036285111;49.7831517;-9.27797923e-05;0.0181552953;0.600000254;0.0266664176;1.03875597;0.360055935;0.00516625381;10;49.7831521;0.533333;0;1.044444;0.995663128;0.995663061
21.780386;1.03875779;0.600093646;0.00861825479;0.577702705;0.00829667158;1.04134396;1.04924799;0.592783642;0.0362945728;49.7831586;-9.28044404e-05;0.0181469579;0.600000238;0.0266664667;1.03875792;0.360055957;0.00517124769;10;49.7831591;0.533333;0;1.044444;0.995663137;0.995663052
21.781386;1.03875978;0.600093666;0.00862325648;0.577701578;0.00830148603;1.04134697;1.04924901;0.59278308;0.0362977313;49.7831626;-9.28204798e-05;0.0181419558;0.600000231;0.0266664902;1.0387599;0.360055968;0.00517424836;10;49.783163;0.533333;0;1.044444;0.995663139;0.995663049
21.783386;1.03876275;0.600093708;0.00863159588;0.577699878;0.00830951372;1.04135202;1.04925307;0.59278083;0.0363055673;49.7831696;-9.28595559e-05;0.0181336197;0.600000219;0.0266665342;1.03876285;0.360055989;0.00517925646;10;49.78317;0.533333;0;1.044444;0.995663139;0.995663046
21.785386;1.03876472;0.600093748;0.00863993817;0.577698733;0.00831754112;1.04135807;1.04925612;0.592779149;0.0363150281;49.7831766;-9.29075941e-05;0.0181252857;0.600000209;0.026666573;1.0387648;0.360056007;0.00518427197;10;49.7831769;0.533333;0;1.044444;0.995663137;0.995663046
21.786386;1.03876671;0.600093768;0.00864494356;0.577697603;0.0083223456;1.0413601;1.04925815;0.592778027;0.0363181536;49.7831796;-9.29347191e-05;0.0181202859;0.600000204;0.0266665901;1.03876678;0.360056016;0.00518728167;10;49.7831799;0.533333;0;1.044444;0.995663136;0.995663045
21.788386;1.03876968;0.600093804;0.00865328985;0.577695895;0.00833035215;1.04136616;1.04926121;0.592776348;0.0363276169;49.7831865;-9.29939057e-05;0.0181119525;0.600000194;0.0266666197;1.03876973;0.360056031;0.00519230287;10;49.7831869;0.533333;0;1.044444;0.995663139;0.995663042
21.789386;1.03877066;0.600093822;0.00865829781;0.577695317;0.00833515944;1.0413682;1.04926224;0.592775791;0.0363307772;49.7831905;-9.30254975e-05;0.0181069515;0.600000189;0.0266666319;1.03877071;0.360056039;0.00519531345;10;49.7831908;0.533333;0;1.044444;0.995663142;0.995663039
21.790386;1.03877165;0.600093837;0.00866330683;0.577694739;0.00833996576;1.04137123;1.04926427;0.59277467;0.0363354906;49.7831935;-9.30582364e-05;0.0181019496;0.600000184;0.0266666424;1.0387717;0.360056045;0.00519832332;10;49.7831938;0.533333;0;1.044444;0.995663148;0.995663035
21.791386;1.03877363;0.600093852;0.00866665002;0.577693604;0.00834315894;1.04137426;1.04926629;0.592773549;0.0363386146;49.7831975;-9.30920264e-05;0.0180986131;0.60000018;0.0266666512;1.03877369;0.360056051;0.00520033198;10;49.7831977;0.533333;0;1.044444;0.995663154;0.995663031
21.792386;1.03877462;0.600093864;0.00867166036;0.577693024;0.00834796411;1.0413773;1.04926732;0.592772994;0.0363433601;49.7832004;-9.31267088e-05;0.0180936085;0.600000177;0.0266666584;1.03877468;0.360056057;0.00520333899;10;49.7832007;0.533333;0;1.044444;0.995663161;0.995663027
21.793386;1.0387766;0.600093874;0.00867500428;0.577691888;0.00835115632;1.04137933;1.04926934;0.592771875;0.0363480691;49.7832044;-9.31620395e-05;0.0180886022;0.600000175;0.0266666644;1.03877667;0.360056062;0.00520534406;10;49.7832047;0.533333;0;1.044444;0.995663168;0.995663023
21.794386;1.03877758;0.600093882;0.00868001505;0.577691308;0.00835596055;1.04138236;1.04927136;0.592770755;0.036351188;49.7832074;-9.31977495e-05;0.0180852607;0.600000174;0.0266666694;1.03877767;0.360056066;0.00520834702;10;49.7832076;0.533333;0;1.044444;0.995664176;0.99566402
21.795386;1.03877857;0.600093888;0.008685026;0.577690728;0.00836076439;1.04138539;1.04927238;0.592770199;0.0363559276;49.7832114;-9.32336134e-05;0.0180802506;0.600000175;0.0266666738;1.03877867;0.36005607;0.00521134787;10;49.7832116;0.533333;0;1.044444;0.995664182;0.995664017
21.796386;1.03878056;0.600093893;0.00868837038;0.577689593;0.00836395559;1.04138742;1.0492744;0.592767488;0.036359042;49.7832143;-9.32694722e-05;0.0180752385;0.600000177;0.0266666779;1.03878067;0.360056073;0.00521334666;10;49.7832145;0.533333;0;1.044444;0.995664186;0.995664016
21.797386;1.03878154;0.60009223;0.00869338139;0.57768741;0.00836875957;1.04139044;1.04927541;0.592766929;0.036363777;49.7832183;-9.16385482e-05;0.0180718912;0.600000181;0.0266666819;1.03878167;0.360055074;0.00521634343;10;49.7832185;0.533333;0;1.044444;0.995664189;0.995664017
21.798386;1.03878353;0.600092231;0.00869839222;0.577686277;0.00837355622;1.04139347;1.04927742;0.592765804;0.0363684746;49.7832213;-9.16740302e-05;0.0180668753;0.600000186;0.0266666862;1.03878368;0.360055075;0.00521933826;10;49.7832215;0.533333;0;1.044444;0.995664188;0.99566402
21.799386;1.03878452;0.600092231;0.00870173612;0.577685701;0.00837675761;1.04139649;1.04927943;0.592764677;0.0363715814;49.7832253;-9.17089629e-05;0.0180618576;0.600000193;0.0266666907;1.03878469;0.360055075;0.00522133134;10;49.7832254;0.533333;0;1.044444;0.995664184;0.995664024
21.801386;1.0387875;0.600092228;0.00871175619;0.577683996;0.00838636538;1.04140152;1.04928244;0.592762984;0.036379412;49.7832322;-9.1775501e-05;0.0180534837;0.600000209;0.0266667012;1.0387877;0.360055073;0.00522731357;10;49.7832323;0.533333;0;1.044444;0.995664166;0.995664039
21.803386;1.03878949;0.600092224;0.00872010789;0.57768285;0.00839438249;1.04140653;1.04928545;0.592761289;0.0363888255;49.7832392;-9.18356641e-05;0.0180451033;0.600000231;0.0266667149;1.03878972;0.360055068;0.00523229423;10;49.7832393;0.533333;0;1.044444;0.995664133;0.995664062
21.804386;1.03879149;0.600090556;0.00872344977;0.577680118;0.00839758251;1.04140953;1.04928745;0.59275857;0.0363919255;49.7832422;-9.01964141e-05;0.0180400772;0.600000245;0.026666723;1.03879173;0.360054063;0.00523428592;10;49.7832422;0.533333;0;1.044444;0.995664111;0.995664077
21.805386;1.03879249;0.600090555;0.00872845783;0.577679547;0.00840239582;1.04141252;1.04928845;0.592758004;0.0363966484;49.7832451;-9.02219399e-05;0.0180350494;0.60000026;0.0266667319;1.03879274;0.360054057;0.00523727946;10;49.7832452;0.533333;0;1.044444;0.995664084;0.995664093
21.806386;1.03879449;0.600090554;0.00873346519;0.57767842;0.00840720158;1.04141451;1.04929045;0.592756874;0.0363997479;49.7832491;-9.02454497e-05;0.0180316868;0.600000276;0.0266667416;1.03879475;0.36005405;0.00524027531;10;49.7832492;0.533333;0;1.044444;0.995664054;0.99566411
21.808386;1.0387965;0.600090552;0.00874181056;0.577677284;0.00841522568;1.04142049;1.04929344;0.592755179;0.0364091579;49.7832561;-9.02861254e-05;0.0180216248;0.600000312;0.0266667635;1.03879677;0.360054029;0.00524527473;10;49.7832562;0.533333;0;1.044444;0.995663985;0.995664148
21.809386;1.0387985;0.600090551;0.00874681515;0.577676163;0.00842003228;1.04142347;1.04929543;0.592752462;0.0364122573;49.7832591;-9.03032467e-05;0.0180182595;0.60000033;0.0266667755;1.03879878;0.360054017;0.00524827842;10;49.7832592;0.533333;0;1.044444;0.995663947;0.995664167
21.810386;1.0387995;0.600088882;0.00875015218;0.577673995;0.00842324321;1.04142545;1.04929742;0.592751334;0.0364169451;49.7832621;-8.86515008e-05;0.0180132277;0.600000347;0.0266667878;1.03879978;0.360053004;0.00525028463;10;49.7832622;0.533333;0;1.044444;0.995663906;0.995664187
21.811386;1.03880151;0.60008888;0.0087551551;0.577672877;0.00842805143;1.04142842;1.04929841;0.592750771;0.0364200793;49.7832661;-8.86640999e-05;0.0180098631;0.600000363;0.0266668002;1.03880179;0.36005299;0.00525329304;10;49.7832662;0.533333;0;1.044444;0.995663865;0.995664207
21.812386;1.03880251;0.600088877;0.00875849067;0.577672317;0.00843126455;1.0414314;1.0493004;0.592749643;0.0364247672;49.7832691;-8.86741708e-05;0.0180048323;0.600000378;0.0266668125;1.0388028;0.360052976;0.00525530323;10;49.7832692;0.533333;0;1.044444;0.995663821;0.995664226
21.816386;1.03880753;0.600087189;0.00877682682;0.577667937;0.00844892881;1.04144132;1.04930635;0.592744672;0.0364404093;49.7832821;-8.70199241e-05;0.0179863811;0.600000423;0.0266668552;1.03880784;0.360051918;0.00526635122;10;49.7832822;0.533333;0;1.044444;0.995664646;0.995665306
21.817386;1.03880953;0.600087182;0.00878182551;0.577666831;0.00845373951;1.04144431;1.04930834;0.592741954;0.0364450952;49.7832851;-8.70167686e-05;0.017983019;0.600000432;0.0266668628;1.03880985;0.360051904;0.00526936262;10;49.7832852;0.533333;0;1.044444;0.995664604;0.995665327
21.818386;1.03881053;0.600085507;0.0087851565;0.577664679;0.00845695323;1.04144729;1.04930932;0.59274139;0.0364498154;49.7832892;-8.5344906e-05;0.0179779904;0.60000044;0.0266668688;1.03881087;0.360050889;0.00527137313;10;49.7832893;0.533333;0;1.044444;0.995664565;0.995665348
21.819386;1.03881254;0.600085499;0.00879015294;0.577663576;0.00846176244;1.04145028;1.0493113;0.59274026;0.0364529127;49.7832922;-8.53376223e-05;0.0179729618;0.600000448;0.026666873;1.03881288;0.360050874;0.00527438263;10;49.7832923;0.533333;0;1.044444;0.995664529;0.995665369
21.820386;1.03881355;0.600085489;0.00879348122;0.577663031;0.0084649747;1.04145227;1.04931329;0.592739131;0.0364575985;49.7832952;-8.5328092e-05;0.0179696;0.600000456;0.0266668755;1.03881389;0.360050859;0.0052763911;10;49.7832953;0.533333;0;1.044444;0.995664495;0.99566539
21.821386;1.03881455;0.600083811;0.00879847447;0.577660883;0.00846979078;1.04145526;1.04931427;0.592736978;0.0364607312;49.7832982;-8.36495601e-05;0.0179645719;0.600000464;0.0266668763;1.03881491;0.360049844;0.00527939866;10;49.7832983;0.533333;0;1.044444;0.995664464;0.995665409
21.823386;1.03881756;0.600083784;0.00880678949;0.577659239;0.00847780884;1.04146025;1.04931824;0.592734721;0.036468517;49.7833042;-8.36193335e-05;0.0179561848;0.600000479;0.0266668724;1.03881794;0.360049814;0.00528441243;10;49.7833043;0.533333;0;1.044444;0.995664411;0.995665443
21.824386;1.03881957;0.600082102;0.00881177826;0.577656534;0.00848261504;1.04146324;1.04931923;0.592732571;0.0364732401;49.7833082;-8.19349702e-05;0.0179511601;0.600000486;0.0266668675;1.03881996;0.360048799;0.00528741951;10;49.7833083;0.533333;0;1.044444;0.99566439;0.995665456
21.825386;1.03882057;0.600082085;0.00881676584;0.577655988;0.00848742853;1.04146624;1.04932122;0.592731446;0.0364779297;49.7833113;-8.19160777e-05;0.0179461376;0.600000493;0.0266668606;1.03882098;0.360048785;0.00529042731;10;49.7833114;0.533333;0;1.044444;0.995664372;0.995665467
21.826386;1.03882158;0.600082067;0.00882008572;0.577655441;0.00849063656;1.04146824;1.0493222;0.592730888;0.0364810668;49.7833143;-8.18962565e-05;0.0179427842;0.600000501;0.0266668516;1.038822;0.360048772;0.00529243612;10;49.7833144;0.533333;0;1.044444;0.995664359;0.995665474
21.827386;1.03882358;0.600082048;0.00882507149;0.577654337;0.00849543941;1.04147124;1.04932419;0.592728178;0.0364857582;49.7833173;-8.18756274e-05;0.0179377674;0.600000509;0.0266668403;1.03882402;0.360048759;0.00529544612;10;49.7833174;0.533333;0;1.044444;0.99566435;0.995665478
21.828386;1.03882458;0.600080361;0.00882839014;0.577652182;0.00849864443;1.04147424;1.04932618;0.592727059;0.0364888616;49.7833203;-8.01875658e-05;0.0179327542;0.600000517;0.0266668266;1.03882505;0.360047747;0.00529745736;10;49.7833204;0.533333;0;1.044444;0.995664345;0.99566548
21.829386;1.03882558;0.600080342;0.00883337548;0.577651631;0.00850345197;1.04147625;1.04932716;0.592726506;0.0364935881;49.7833234;-8.01654417e-05;0.0179294114;0.600000527;0.0266668106;1.03882607;0.360047735;0.0053004697;10;49.7833234;0.533333;0;1.044444;0.995664345;0.995665479
21.831386;1.03882857;0.600078639;0.00884168143;0.577648364;0.00851144886;1.04148226;1.04933015;0.592723253;0.0365014155;49.7833294;-7.84528543e-05;0.0179210705;0.600000548;0.0266667717;1.03882911;0.360046711;0.00530549622;10;49.7833294;0.533333;0;1.044444;0.995664353;0.99566547
21.832386;1.03883056;0.600078621;0.00884666944;0.577647253;0.0085162428;1.04148527;1.04933214;0.59272214;0.036506104;49.7833324;-7.84296322e-05;0.0179160723;0.600000559;0.0266667489;1.03883114;0.360046699;0.00530850954;10;49.7833324;0.533333;0;1.044444;0.995664361;0.995665462
21.833386;1.03883155;0.600076939;0.00885165892;0.577645092;0.00852104341;1.04148728;1.04933413;0.59271944;0.0365092023;49.7833355;-7.67401045e-05;0.0179110782;0.600000571;0.0266667237;1.03883216;0.360045686;0.00531152253;10;49.7833354;0.533333;0;1.044444;0.99566537;0.995666453
21.834386;1.03883254;0.600076924;0.00885498333;0.577644534;0.00852423837;1.04149029;1.04933513;0.592718894;0.0365139215;49.7833385;-7.67180468e-05;0.0179077548;0.600000583;0.0266666963;1.03883318;0.360045673;0.00531353507;10;49.7833384;0.533333;0;1.044444;0.99566538;0.995666441
21.836386;1.03883551;0.60007523;0.00886330403;0.577641254;0.00853222191;1.04149531;1.04933813;0.592715652;0.0365217295;49.7833435;-7.50114506e-05;0.0178977878;0.600000606;0.0266666351;1.03883622;0.360044643;0.00531855863;10;49.7833434;0.533333;0;1.044444;0.995665397;0.995666416
21.837386;1.03883749;0.600075218;0.00886830034;0.577640137;0.00853701111;1.04149832;1.04934013;0.592714543;0.0365248184;49.7833466;-7.49943418e-05;0.0178944773;0.600000615;0.0266666016;1.03883824;0.360044627;0.0053215695;10;49.7833464;0.533333;0;1.044444;0.995665404;0.995666402
21.838386;1.03883847;0.600073539;0.00887329815;0.577637969;0.00854180837;1.04150133;1.04934214;0.592711845;0.0365294935;49.7833496;-7.33127814e-05;0.017889504;0.600000624;0.0266665666;1.03883925;0.360043609;0.00532457952;10;49.7833494;0.533333;0;1.044444;0.995665409;0.995666389
21.839386;1.03883945;0.600073527;0.00887663045;0.577637406;0.00854500112;1.04150334;1.04934314;0.5927113;0.0365342013;49.7833526;-7.3300154e-05;0.0178845343;0.600000631;0.0266665302;1.03884027;0.360043591;0.00532658842;10;49.7833524;0.533333;0;1.044444;0.995665413;0.995666375
21.841386;1.03884242;0.600071838;0.00888496406;0.577634117;0.00855298196;1.04150935;1.04934615;0.592708054;0.036541989;49.7833577;-7.16147495e-05;0.0178762715;0.60000064;0.0266664541;1.03884328;0.360042551;0.00533160177;10;49.7833574;0.533333;0;1.044444;0.995665417;0.995666351
21.842386;1.0388434;0.600071827;0.00888996537;0.577633554;0.00855777814;1.04151136;1.04934816;0.592706941;0.0365450693;49.7833607;-7.16082783e-05;0.0178729778;0.600000642;0.0266664145;1.03884429;0.360042531;0.00533460578;10;49.7833604;0.533333;0;1.044444;0.995665417;0.995666341
21.843386;1.03884538;0.600070147;0.00889496773;0.577630829;0.00856256583;1.04151437;1.04935016;0.592704237;0.0365497366;49.7833627;-6.99366954e-05;0.0178680201;0.600000642;0.026666374;1.03884629;0.360041511;0.00533760775;10;49.7833624;0.533333;0;1.044444;0.995665416;0.995666333
21.845386;1.03884835;0.600070122;0.00890330988;0.57762915;0.00857054494;1.04151938;1.04935317;0.592700974;0.0365575161;49.7833687;-6.99302572e-05;0.0178597768;0.600000639;0.0266662897;1.03884929;0.36004147;0.00534260469;10;49.7833684;0.533333;0;1.044444;0.995665412;0.995666321
21.846386;1.03884933;0.600068442;0.00890665002;0.577626986;0.00857373651;1.04152238;1.04935417;0.592700416;0.0365606289;49.7833707;-6.82614731e-05;0.0178548237;0.600000634;0.0266662456;1.03885029;0.36004045;0.00534459926;10;49.7833704;0.533333;0;1.044444;0.995665409;0.995666318
21.847386;1.03885031;0.600068429;0.00891165859;0.577626428;0.00857853243;1.04152539;1.04935617;0.59269929;0.0365652956;49.7833738;-6.82597705e-05;0.0178498713;0.600000628;0.0266662002;1.03885129;0.36004043;0.00534759106;10;49.7833734;0.533333;0;1.044444;0.995665406;0.995666316
21.848386;1.0388523;0.60006675;0.00891666905;0.57762371;0.00858332003;1.0415274;1.04935817;0.592696574;0.0365699626;49.7833758;-6.65917093e-05;0.017846586;0.60000062;0.0266661537;1.03885328;0.36003941;0.00535057999;10;49.7833754;0.533333;0;1.044444;0.995665402;0.995666315
21.851386;1.03885627;0.600065049;0.00892837841;0.577619892;0.00859448893;1.04153542;1.04936217;0.592692721;0.0365808613;49.7833838;-6.49243548e-05;0.0178333965;0.60000058;0.0266660121;1.03885726;0.360038352;0.00535753055;10;49.7833835;0.533333;0;1.044444;0.995665395;0.995666319
21.853386;1.03885825;0.600063365;0.00893841511;0.57761719;0.00860407766;1.04154143;1.04936616;0.592688857;0.0365886164;49.7833889;-6.32628271e-05;0.0178251571;0.600000538;0.0266659195;1.03885924;0.360037316;0.00536348703;10;49.7833885;0.533333;0;1.044444;0.995665396;0.995666324
21.856386;1.03886324;0.600061683;0.008950145;0.577612833;0.00861523648;1.04154943;1.04937015;0.592684962;0.0366011252;49.7833959;-6.16123915e-05;0.0178119549;0.600000457;0.0266657871;1.0388642;0.360036269;0.00537041113;10;49.7833955;0.533333;0;1.044444;0.995666413;0.995667328
21.858386;1.03886523;0.600060012;0.00896019199;0.577610137;0.00862482882;1.04155442;1.04937413;0.592681066;0.0366088963;49.7833999;-5.99597837e-05;0.017802032;0.600000398;0.0266657066;1.03886617;0.360035243;0.0053763549;10;49.7833994;0.533333;0;1.044444;0.995666439;0.995667326
21.860386;1.03886823;0.600058345;0.00896857599;0.577606883;0.00863281079;1.04155939;1.04937711;0.592677723;0.0366167083;49.783405;-5.83085853e-05;0.0177937643;0.600000337;0.0266656364;1.03886915;0.360034219;0.00538129631;10;49.7834044;0.533333;0;1.044444;0.995666481;0.995667317
21.861386;1.03886923;0.600056679;0.00897193567;0.577604731;0.0086360041;1.04156237;1.0493781;0.592675536;0.0366214273;49.783407;-5.66501063e-05;0.0177904594;0.600000306;0.0266656061;1.03887014;0.360033208;0.00538326749;10;49.7834064;0.533333;0;1.044444;0.995666507;0.99566731
21.863386;1.03887223;0.600055011;0.00898198986;0.577601477;0.00864559127;1.04156733;1.04938108;0.592672178;0.0366292436;49.783411;-5.50009047e-05;0.0177805085;0.600000244;0.0266655562;1.03887313;0.360032189;0.00538921356;10;49.7834104;0.533333;0;1.044444;0.995666567;0.995667288
21.864386;1.03887423;0.600055009;0.00898535111;0.577600374;0.00864877672;1.0415703;1.04938308;0.59267101;0.0366323404;49.7834131;-5.5010198e-05;0.0177771967;0.600000212;0.026665537;1.03887512;0.360032181;0.00539118914;10;49.7834124;0.533333;0;1.044444;0.995666601;0.995667273
21.865386;1.03887524;0.600053339;0.00899037955;0.577598224;0.00865357531;1.04157327;1.04938507;0.592668251;0.0366370256;49.7834151;-5.33530857e-05;0.0177722167;0.600000179;0.026665522;1.03887612;0.360031176;0.00539416671;10;49.7834144;0.533333;0;1.044444;0.995666638;0.995667255
21.866386;1.03887624;0.600053336;0.00899374169;0.577597678;0.00865677025;1.04157524;1.04938606;0.592667646;0.0366401575;49.7834171;-5.33627508e-05;0.017768902;0.600000147;0.0266655114;1.03887712;0.360031172;0.00539614642;10;49.7834163;0.533333;0;1.044444;0.995666676;0.995667237
21.867386;1.03887824;0.600051665;0.00899877078;0.577594973;0.00866156191;1.04157821;1.04938806;0.592664888;0.0366448427;49.7834192;-5.17057461e-05;0.0177639196;0.600000115;0.0266655055;1.03887911;0.360030172;0.00539912838;10;49.7834183;0.533333;0;1.044444;0.995666715;0.995667217
21.868386;1.03887924;0.60005166;0.00900213348;0.577594428;0.00866475838;1.04158117;1.04938905;0.592664284;0.036647975;49.7834212;-5.17153962e-05;0.0177589361;0.600000082;0.0266655044;1.03888011;0.360030173;0.00540111274;10;49.7834203;0.533333;0;1.044444;0.995666755;0.995667197
21.870386;1.03888224;0.600049981;0.00901219295;0.577591177;0.00867435386;1.0415861;1.04939304;0.592660362;0.0366557592;49.7834253;-5.00684388e-05;0.0177506314;0.600000016;0.0266655168;1.03888311;0.360029187;0.00540708916;10;49.7834243;0.533333;0;1.044444;0.995666836;0.995667157
21.871386;1.03888324;0.600048307;0.00901555621;0.577589029;0.00867755259;1.04158906;1.04939403;0.592658175;0.0366604813;49.7834273;-4.84120832e-05;0.017745643;0.599999983;0.0266655304;1.03888411;0.360028198;0.00540908131;10;49.7834263;0.533333;0;1.044444;0.995666878;0.995667137
21.872386;1.03888424;0.600048299;0.00902058623;0.577588484;0.00868235632;1.04159101;1.04939602;0.592657014;0.0366635811;49.7834293;-4.8422791e-05;0.017742319;0.599999949;0.0266655487;1.03888511;0.360028212;0.00541207593;10;49.7834283;0.533333;0;1.044444;0.995666919;0.995667117
21.875386;1.03888924;0.600044935;0.00903400965;0.577582526;0.00869515288;1.04159888;1.0494;0.592651496;0.0366761298;49.7834344;-4.5123629e-05;0.0177289971;0.599999849;0.0266656271;1.03889011;0.360026272;0.00542007062;10;49.7834333;0.533333;0;1.044444;0.995667038;0.995667065
21.877386;1.03889125;0.600043238;0.00904240091;0.577579829;0.00870316931;1.0416048;1.04940398;0.592647603;0.0366839195;49.7834374;-4.34803786e-05;0.0177206561;0.599999785;0.0266656926;1.0388921;0.360025326;0.00542507096;10;49.7834362;0.533333;0;1.044444;0.99566711;0.995667036
21.878386;1.03889325;0.600043221;0.00904576149;0.577578726;0.0087063704;1.04160675;1.04940496;0.592647017;0.0366886425;49.7834394;-4.34919349e-05;0.0177156476;0.599999754;0.0266657274;1.0388941;0.360025357;0.00542707146;10;49.7834382;0.533333;0;1.044444;0.995667143;0.995667025
21.880386;1.03889525;0.600041517;0.0090541431;0.577576025;0.00871439958;1.04161267;1.04940794;0.592643696;0.0366964627;49.7834425;-4.18478762e-05;0.0177072883;0.599999696;0.0266657972;1.03889609;0.360024426;0.00543207347;10;49.7834412;0.533333;0;1.044444;0.995667202;0.995667003
21.881386;1.03889725;0.600039828;0.00905916288;0.577573316;0.00871921024;1.04161463;1.04940993;0.592640959;0.03669956;49.7834445;-4.01921897e-05;0.0177022711;0.599999668;0.0266658308;1.03889808;0.360023463;0.00543507524;10;49.7834432;0.533333;0;1.044444;0.995667227;0.995666993
21.882386;1.03889825;0.600039805;0.00906417897;0.577572766;0.00872403033;1.04161759;1.04941093;0.592640378;0.0367042801;49.7834455;-4.02029023e-05;0.0176989178;0.599999641;0.0266658626;1.03889907;0.360023502;0.00543807777;10;49.7834442;0.533333;0;1.044444;0.99566725;0.995666984
21.883386;1.03889924;0.600038114;0.00906752422;0.577570613;0.0087272469;1.04161955;1.04941292;0.592637645;0.0367073769;49.7834475;-3.85466098e-05;0.0176938957;0.599999615;0.0266658921;1.03890006;0.360022542;0.0054400812;10;49.7834463;0.533333;0;1.044444;0.995667269;0.995666975
21.884386;1.03890124;0.600038089;0.00907253163;0.577569507;0.00873205982;1.04162252;1.04941491;0.592636501;0.0367120625;49.7834484;-3.85565888e-05;0.017690538;0.59999959;0.0266659186;1.03890205;0.360022583;0.00544308569;10;49.7834473;0.533333;0;1.044444;0.995668285;0.995667967
21.886386;1.03890322;0.600036368;0.00908086617;0.577566804;0.00874009889;1.04162747;1.0494179;0.592633194;0.0367198826;49.7834514;-3.69090776e-05;0.0176804836;0.599999544;0.0266659617;1.03890402;0.360021665;0.00544809811;10;49.7834503;0.533333;0;1.044444;0.995668308;0.995667953
21.889386;1.0389082;0.600032945;0.00909250496;0.577560842;0.00875133693;1.04163541;1.04942191;0.592627725;0.0367308434;49.7834554;-3.3604512e-05;0.0176687226;0.599999492;0.0266660009;1.03890897;0.360019783;0.00545512402;10;49.7834543;0.533333;0;1.044444;0.995668327;0.995667939
21.891386;1.03891018;0.600031219;0.00910247312;0.577558149;0.00876097674;1.04164138;1.04942593;0.592623854;0.0367386383;49.7834574;-3.19563461e-05;0.0176603204;0.599999473;0.0266660134;1.03891094;0.360018856;0.00546114426;10;49.7834563;0.533333;0;1.044444;0.995668335;0.995667938
21.892386;1.03891217;0.600031189;0.00910578854;0.57755705;0.00876418346;1.04164337;1.04942694;0.592621688;0.0367433662;49.7834584;-3.19652438e-05;0.0176552849;0.59999947;0.0266660166;1.03891293;0.36001889;0.00546315508;10;49.7834573;0.533333;0;1.044444;0.995668338;0.995667941
21.893386;1.03891316;0.600029494;0.00911076989;0.577554905;0.00876900266;1.04164636;1.04942896;0.592620546;0.0367464719;49.7834604;-3.03072941e-05;0.0176502492;0.599999471;0.0266660179;1.03891391;0.360017924;0.00546616644;10;49.7834593;0.533333;0;1.044444;0.995668342;0.995667946
21.896386;1.03891714;0.600027752;0.00912237825;0.577551126;0.00878024211;1.04165433;1.04943301;0.592615068;0.036759041;49.7834633;-2.86650183e-05;0.017638476;0.599999504;0.0266660131;1.03891789;0.360017025;0.00547320233;10;49.7834623;0.533333;0;1.044444;0.995668351;0.995667976
21.897386;1.03891813;0.600026066;0.00912735875;0.577548984;0.0087850606;1.04165632;1.04943503;0.592613922;0.0367621504;49.7834643;-2.70056326e-05;0.0176334414;0.599999523;0.0266660093;1.03891889;0.36001606;0.00547621382;10;49.7834633;0.533333;0;1.044444;0.995668353;0.99566799
21.898386;1.03892012;0.600026047;0.00913067291;0.577547892;0.00878826631;1.04165932;1.04943706;0.592611186;0.0367668491;49.7834653;-2.70124424e-05;0.0176284071;0.599999545;0.026666005;1.03892089;0.360016096;0.00547822453;10;49.7834643;0.533333;0;1.044444;0.995668354;0.995668006
21.900386;1.03892211;0.600024348;0.00914063577;0.577545217;0.00879790266;1.04166431;1.0494401;0.592607864;0.036774697;49.7834673;-2.53577424e-05;0.0176200049;0.599999599;0.0266659965;1.03892289;0.360015168;0.00548424278;10;49.7834664;0.533333;0;1.044444;0.995668352;0.995668041
21.901386;1.0389241;0.600022667;0.00914395134;0.577542521;0.00880110778;1.04166731;1.04944112;0.592607277;0.0367778462;49.7834683;-2.36961261e-05;0.0176166366;0.599999629;0.0266659933;1.0389249;0.360014204;0.00548624997;10;49.7834674;0.533333;0;1.044444;0.995668349;0.995668059
21.903386;1.03892608;0.600020979;0.00915225177;0.577539846;0.00880913793;1.04167231;1.04944416;0.592603948;0.0367857017;49.7834693;-2.2037794e-05;0.0176082319;0.599999689;0.0266659905;1.03892692;0.360013276;0.00549125993;10;49.7834684;0.533333;0;1.044444;0.99566834;0.995668097
21.904386;1.03892807;0.600020969;0.00915723706;0.577538752;0.00881394585;1.04167531;1.04944618;0.592601207;0.0367904078;49.7834703;-2.20411539e-05;0.0176031955;0.599999718;0.0266659915;1.03892893;0.360013311;0.00549426254;10;49.7834695;0.533333;0;1.044444;0.995668335;0.995668116
21.905386;1.03892906;0.600019293;0.00916055713;0.577536609;0.00881715743;1.04167732;1.0494472;0.592600619;0.0367935621;49.7834713;-2.03773679e-05;0.0175981588;0.599999745;0.0266659942;1.03892994;0.360012345;0.00549626349;10;49.7834705;0.533333;0;1.044444;0.995668329;0.995668134
21.906386;1.03893005;0.600019285;0.0091655454;0.577536067;0.00882197247;1.04168032;1.04944921;0.592597879;0.0367982705;49.7834723;-2.03798422e-05;0.0175947884;0.599999769;0.0266659987;1.03893096;0.360012379;0.00549926267;10;49.7834715;0.533333;0;1.044444;0.995668323;0.995668152
21.907386;1.03893203;0.600017612;0.0091688685;0.577533363;0.00882517388;1.04168233;1.04945122;0.592596726;0.0368013916;49.7834733;-1.87152939e-05;0.0175897512;0.599999791;0.0266660048;1.03893297;0.360011411;0.00550125995;10;49.7834726;0.533333;0;1.044444;0.995668317;0.995668168
21.909386;1.038934;0.600015937;0.0091771847;0.577530665;0.00883319498;1.04168834;1.04945424;0.592593403;0.0368092576;49.7834743;-1.70516906e-05;0.0175813443;0.599999824;0.0266660206;1.03893501;0.360010468;0.00550624851;10;49.7834736;0.533333;0;1.044444;0.995668304;0.995668197
21.910386;1.03893598;0.600015935;0.00918217681;0.577529559;0.00883799779;1.04169034;1.04945524;0.592591231;0.036814002;49.7834743;-1.70525206e-05;0.0175779752;0.599999836;0.0266660292;1.03893703;0.360010493;0.00550923988;10;49.7834736;0.533333;0;1.044444;0.995668297;0.99566821
21.911386;1.03893697;0.600014267;0.00918716857;0.577527402;0.00884280823;1.04169335;1.04945724;0.592590086;0.0368171229;49.7834753;-1.53861859e-05;0.0175729406;0.599999845;0.0266660374;1.03893804;0.360009515;0.00551222967;10;49.7834747;0.533333;0;1.044444;0.995668289;0.995668221
21.912386;1.03893795;0.600014268;0.00919049278;0.577526848;0.00884601353;1.04169535;1.04945824;0.592587918;0.0368202783;49.7834763;-1.53860848e-05;0.0175679075;0.599999851;0.0266660448;1.03893906;0.360009534;0.00551421836;10;49.7834757;0.533333;0;1.044444;0.995668281;0.995668231
21.914386;1.03894091;0.600012608;0.00919880413;0.577523571;0.00885401664;1.04170137;1.04946122;0.592584613;0.0368281401;49.7834773;-1.37187101e-05;0.0175595144;0.599999856;0.0266660567;1.03894209;0.360008565;0.00551919474;10;49.7834768;0.533333;0;1.044444;0.995668263;0.995668251
21.915386;1.03894189;0.600010947;0.00920379127;0.577521406;0.00885882289;1.04170338;1.04946321;0.592583475;0.0368328458;49.7834773;-1.2051988e-05;0.0175561552;0.599999856;0.0266660615;1.0389431;0.360007577;0.00552218336;10;49.7834768;0.533333;0;1.044444;0.995668254;0.995668261
21.916386;1.03894387;0.600010953;0.00920711069;0.577520288;0.00886201519;1.04170639;1.0494652;0.59258075;0.0368359621;49.7834783;-1.20523851e-05;0.0175511324;0.599999853;0.0266660657;1.03894511;0.360007586;0.0055241726;10;49.7834778;0.533333;0;1.044444;0.995668244;0.995668271
21.918386;1.03894583;0.600009299;0.00921541373;0.577517552;0.00887001686;1.04171141;1.04946816;0.592579047;0.0368438124;49.7834783;-1.0387578e-05;0.0175427627;0.599999848;0.0266660733;1.03894714;0.360006594;0.00552915291;10;49.7834779;0.533333;0;1.044444;0.995668226;0.995668292
21.919386;1.03894781;0.600007639;0.00922039775;0.577514825;0.00887480869;1.04171443;1.04946914;0.592576892;0.036848546;49.7834793;-8.72210533e-06;0.017539416;0.599999846;0.026666077;1.03894915;0.360005594;0.00553214385;10;49.7834789;0.533333;0;1.044444;0.995668219;0.995668303
21.921386;1.03894978;0.600005991;0.00922869867;0.577512084;0.00888279868;1.04171947;1.04947209;0.592573607;0.0368563829;49.7834793;-7.05843611e-06;0.0175293986;0.599999845;0.0266660843;1.03895118;0.360004584;0.00553712692;10;49.7834789;0.533333;0;1.044444;0.995668208;0.995668325
21.922386;1.03895177;0.600006001;0.00923201578;0.577510959;0.00888597952;1.0417215;1.04947407;0.592572477;0.0368594862;49.7834803;-7.06045955e-06;0.0175260619;0.599999847;0.0266660878;1.03895319;0.360004575;0.00553911893;10;49.7834799;0.533333;0;1.044444;0.995668204;0.995668336
21.923386;1.03895276;0.600004344;0.00923699943;0.577508786;0.00889077103;1.04172452;1.04947504;0.592570326;0.0368642108;49.7834803;-5.39623277e-06;0.0175210625;0.59999985;0.0266660914;1.0389542;0.360003563;0.00554211119;10;49.78348;0.533333;0;1.044444;0.995668201;0.995668347
21.927386;1.03895774;0.600002722;0.00925359803;0.577504355;0.00890671047;1.04173465;1.04948195;0.592563217;0.0368798157;49.7834813;-3.74121059e-06;0.0175044409;0.599999882;0.0266661086;1.03895924;0.360002498;0.0055520804;10;49.783481;0.533333;0;1.044444;0.995668196;0.995668392
21.928386;1.03895975;0.60000107;0.00925691415;0.577501629;0.00890988643;1.04173768;1.04948293;0.592562661;0.036882949;49.7834813;-2.07747052e-06;0.017501128;0.599999893;0.0266661152;1.03896125;0.360001479;0.00555407226;10;49.783481;0.533333;0;1.044444;0.995668197;0.995668404
21.929386;1.03896075;0.600001085;0.00926189741;0.577501063;0.00891467535;1.04174072;1.04948491;0.592561542;0.0368860478;49.7834813;-2.08036358e-06;0.0174961506;0.599999905;0.0266661236;1.03896226;0.360001459;0.00555706371;10;49.783481;0.533333;0;1.044444;0.995668199;0.995668416
21.930386;1.03896176;0.599999434;0.00926521491;0.577498893;0.00891786033;1.04174275;1.0494859;0.592559401;0.0368907714;49.7834813;-4.16561782e-07;0.0174928414;0.599999919;0.0266661339;1.03896326;0.36000044;0.00555905459;10;49.783481;0.533333;0;1.044444;0.995668203;0.995668427
21.932386;1.03896478;0.599997802;0.00927518738;0.577495601;0.00892743003;1.04174782;1.04948887;0.592556148;0.0368986011;49.7834813;1.24477477e-06;0.01748456;0.599999949;0.0266661606;1.03896627;0.359999405;0.00556503376;10;49.783481;0.533333;0;1.044444;0.995668215;0.995668449
21.933386;1.03896579;0.59999782;0.00927850941;0.577495035;0.00893061467;1.04175086;1.04949087;0.592555033;0.0369017076;49.7834813;1.24281598e-06;0.0174795875;0.599999966;0.0266661769;1.03896727;0.359999389;0.00556702139;10;49.783481;0.533333;0;1.044444;0.995668223;0.995668459
21.934386;1.0389678;0.59999784;0.00928349992;0.577493914;0.00893539456;1.0417529;1.04949186;0.592552898;0.0369064397;49.7834813;1.24188809e-06;0.017474616;0.599999984;0.0266661953;1.03896927;0.359999374;0.00557000732;10;49.7834811;0.533333;0;1.044444;0.995668233;0.995668468
21.938386;1.03897287;0.599994589;0.00930015082;0.577487892;0.00895133266;1.04176403;1.04949786;0.592547998;0.0369221459;49.7834803;4.58856412e-06;0.0174580704;0.600000058;0.0266662878;1.03897427;0.35999733;0.00557993667;10;49.7834801;0.533333;0;1.044444;0.995668283;0.995668491
21.939386;1.0389739;0.599994611;0.009303487;0.57748733;0.00895451916;1.04176606;1.04949987;0.592545302;0.0369252661;49.7834803;4.59694846e-06;0.0174547682;0.600000075;0.026666315;1.03897527;0.359997321;0.00558191631;10;49.7834801;0.533333;0;1.044444;0.995668298;0.995668492
21.940386;1.03897592;0.599992967;0.00930849284;0.577484607;0.00895930231;1.04176909;1.04950187;0.592544192;0.0369283876;49.7834802;6.27413236e-06;0.0174497993;0.600000093;0.0266663432;1.03897726;0.359996314;0.00558489472;10;49.7834801;0.533333;0;1.044444;0.995668313;0.995668491
21.945386;1.03898205;0.599989751;0.00932856018;0.57747803;0.0089784624;1.04178218;1.04950893;0.592537139;0.0369488747;49.7834781;9.68671343e-06;0.0174299495;0.600000173;0.0266664908;1.03898325;0.359994288;0.00559676323;10;49.7834781;0.533333;0;1.044444;0.995668391;0.995668455
21.946386;1.03898408;0.599989775;0.00933191235;0.577476913;0.00898165205;1.0417842;1.04951094;0.592536018;0.036951996;49.7834781;9.70576624e-06;0.0174249772;0.600000187;0.0266665201;1.03898525;0.359994284;0.00559873321;10;49.7834781;0.533333;0;1.044444;0.995668405;0.995668443
21.947386;1.0389851;0.599988133;0.00933693182;0.577474749;0.00898645719;1.0417872;1.04951195;0.592533869;0.0369567385;49.7834781;1.13917574e-05;0.0174216704;0.600000201;0.026666549;1.03898626;0.359993281;0.00560170281;10;49.7834781;0.533333;0;1.044444;0.995668419;0.99566843
21.949386;1.03898716;0.599988183;0.00934530371;0.577473634;0.00899447182;1.04179221;1.04951497;0.592530589;0.0369630045;49.7834771;1.14301027e-05;0.0174133868;0.600000227;0.0266666054;1.03898826;0.359993275;0.00560664306;10;49.7834771;0.533333;0;1.044444;0.995668446;0.995668403
21.950386;1.03898919;0.599986541;0.00934865512;0.57747092;0.00899767239;1.04179421;1.04951699;0.592529455;0.0369677036;49.783476;1.31152501e-05;0.0174084099;0.600000238;0.0266666329;1.03899026;0.359992274;0.00560861487;10;49.7834761;0.533333;0;1.044444;0.995668458;0.995668389
21.955386;1.03899536;0.59998499;0.00937039477;0.577466017;0.00901855171;1.04180717;1.04952406;0.592522269;0.0369865005;49.7834739;1.4854237e-05;0.0173885057;0.60000029;0.0266667611;1.03899628;0.359991298;0.00562150634;10;49.7834741;0.533333;0;1.044444;0.99566851;0.995668324
21.956386;1.0389974;0.599983343;0.00937373998;0.577463314;0.00902176208;1.04181016;1.04952608;0.592521124;0.0369911842;49.7834729;1.65297399e-05;0.0173835223;0.600000298;0.026666785;1.03899828;0.35999031;0.00562349182;10;49.7834731;0.533333;0;1.044444;0.995668518;0.995668313
21.957386;1.03899843;0.599983362;0.00937875124;0.577462771;0.00902658609;1.04181215;1.0495271;0.592520542;0.0369943129;49.7834719;1.65366298e-05;0.0173802049;0.600000306;0.0266668086;1.03899928;0.359990324;0.00562647957;10;49.7834721;0.533333;0;1.044444;0.995668525;0.995668302
21.958386;1.03899947;0.599983379;0.00938209527;0.57746223;0.00902980685;1.04181514;1.04952911;0.592517807;0.0369974044;49.7834719;1.65418881e-05;0.0173752202;0.600000313;0.0266668322;1.03900028;0.359990342;0.00562846952;10;49.7834721;0.533333;0;1.044444;0.995668531;0.995668292
21.959386;1.0390015;0.599981729;0.00938710545;0.577459531;0.00903462393;1.04181713;1.04953112;0.592516658;0.0370020828;49.7834708;1.82125739e-05;0.0173719014;0.600000319;0.0266668558;1.03900228;0.359989361;0.00563146166;10;49.7834711;0.533333;0;1.044444;0.995668535;0.995668283
21.961386;1.03900357;0.599981753;0.00939545772;0.577458454;0.00904267456;1.04182211;1.04953414;0.592513331;0.0370098853;49.7834698;1.82181697e-05;0.0173635949;0.60000033;0.0266669026;1.03900427;0.359989406;0.00563645261;10;49.7834701;0.533333;0;1.044444;0.995668539;0.995668268
21.962386;1.03900459;0.599980096;0.00939879969;0.577456312;0.00904589947;1.0418251;1.04953515;0.592512741;0.0370130108;49.7834688;1.98869685e-05;0.0173586075;0.600000335;0.0266669252;1.03900527;0.359988431;0.00563845171;10;49.7834691;0.533333;0;1.044444;0.99566854;0.995668262
21.963386;1.03900662;0.599980104;0.00940380759;0.57745522;0.00905072053;1.04182809;1.04953716;0.592511585;0.03701769;49.7834678;1.98890234e-05;0.0173552865;0.60000034;0.0266669469;1.03900726;0.359988457;0.0056414535;10;49.7834681;0.533333;0;1.044444;0.99566854;0.995668258
21.965386;1.03900867;0.599978447;0.00941215396;0.577452542;0.0090587758;1.04183307;1.04954017;0.592508247;0.037023912;49.7834667;2.15602751e-05;0.0173469774;0.600000349;0.0266669859;1.03900925;0.359987512;0.00564646599;10;49.7834671;0.533333;0;1.044444;0.995668541;0.995668254
21.967386;1.03901171;0.59997845;0.00941883038;0.577450913;0.00906521306;1.04183805;1.04954317;0.592506491;0.0370317299;49.7834647;2.15664329e-05;0.0173386679;0.600000357;0.0266670167;1.03901225;0.35998757;0.00565049234;10;49.7834651;0.533333;0;1.044444;0.995668542;0.995668256
21.968386;1.03901272;0.599978449;0.00942383453;0.577450377;0.00907003663;1.04184004;1.04954418;0.592504308;0.0370364542;49.7834637;2.15704381e-05;0.0173336794;0.60000036;0.0266670283;1.03901324;0.359987599;0.00565351162;10;49.7834641;0.533333;0;1.044444;0.995668543;0.995668259
21.969386;1.03901473;0.599976782;0.00942717187;0.57744768;0.00907324458;1.04184302;1.04954618;0.592503148;0.0370395577;49.7834637;2.32417941e-05;0.0173303567;0.600000363;0.0266670372;1.03901524;0.359986628;0.00565553528;10;49.7834642;0.533333;0;1.044444;0.995668544;0.995668264
21.970386;1.03901574;0.599976779;0.00943217596;0.577447145;0.00907806248;1.04184501;1.04954718;0.592502554;0.0370442874;49.7834627;2.32471799e-05;0.0173253659;0.600000364;0.0266670434;1.03901624;0.359986657;0.00565856329;10;49.7834632;0.533333;0;1.044444;0.995668546;0.995668271
21.971386;1.03901675;0.599976777;0.00943551367;0.577446609;0.00908127343;1.041848;1.04954917;0.592499808;0.0370473964;49.7834617;2.3253281e-05;0.0173220395;0.600000363;0.026667047;1.03901724;0.359986685;0.00566059544;10;49.7834622;0.533333;0;1.044444;0.995668547;0.995668279
21.972386;1.03901776;0.599975106;0.00944051847;0.577444468;0.00908608562;1.04184999;1.04955017;0.592499215;0.0370505429;49.7834607;2.49267978e-05;0.0173170439;0.600000361;0.0266670483;1.03901824;0.359985712;0.00566363135;10;49.7834612;0.533333;0;1.044444;0.995668549;0.995668289
21.973386;1.03901976;0.599975103;0.00944385711;0.577443376;0.00908928209;1.04185298;1.04955216;0.592498058;0.0370552438;49.7834597;2.49344583e-05;0.0173137121;0.600000356;0.0266670478;1.03902023;0.359985738;0.00566567054;10;49.7834602;0.533333;0;1.044444;0.99566855;0.9956683
21.975386;1.03902176;0.599975092;0.00945220291;0.5774423;0.00909728807;1.04185796;1.04955515;0.592494724;0.037063095;49.7834577;2.49525356e-05;0.0173053737;0.600000338;0.0266670436;1.03902223;0.359985784;0.00567075692;10;49.7834583;0.533333;0;1.044444;0.99566855;0.995668326
21.976386;1.03902376;0.599973418;0.00945721009;0.577439602;0.0091020801;1.04185995;1.04955614;0.592494134;0.0370662442;49.7834567;2.66297152e-05;0.0173003673;0.600000325;0.0266670407;1.03902423;0.359984804;0.00567380316;10;49.7834573;0.533333;0;1.044444;0.995668549;0.995668339
21.978386;1.03902576;0.5999734;0.00946389245;0.577438518;0.00910846557;1.04186493;1.04955912;0.592492393;0.0370740931;49.7834547;2.6653807e-05;0.0172920144;0.600000296;0.026667035;1.03902623;0.359984839;0.00567789891;10;49.7834554;0.533333;0;1.044444;0.995668545;0.995668366
21.979386;1.03902675;0.599973388;0.00946890065;0.577437974;0.00911325907;1.04186792;1.04956111;0.592489654;0.0370772045;49.7834537;2.66674376e-05;0.0172886686;0.60000028;0.0266670321;1.03902722;0.359984853;0.00568094707;10;49.7834544;0.533333;0;1.044444;0.995668541;0.995668379
21.980386;1.03902875;0.59997171;0.00947224237;0.577435268;0.00911643808;1.04186992;1.0495621;0.592489069;0.0370819385;49.7834527;2.83486954e-05;0.0172836551;0.600000263;0.0266670291;1.03902922;0.359983864;0.00568299465;10;49.7834534;0.533333;0;1.044444;0.995668537;0.995668391
21.982386;1.03903073;0.59997168;0.00948059339;0.577434172;0.00912441432;1.0418749;1.04956507;0.592487342;0.0370881927;49.7834507;2.83800177e-05;0.0172769601;0.60000023;0.0266670215;1.03903122;0.359983876;0.00568808643;10;49.7834514;0.533333;0;1.044444;0.995668524;0.995668413
21.983386;1.03903272;0.599971663;0.00948560276;0.577433067;0.00912919468;1.04187789;1.04956705;0.592486199;0.0370928889;49.7834497;2.83963051e-05;0.0172719459;0.600000214;0.0266670164;1.03903322;0.359983878;0.0056911299;10;49.7834504;0.533333;0;1.044444;0.995668516;0.995668424
