time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.986386;1.03903569;0.599969938;0.0094972985;0.577429814;0.00914035263;1.04188485;1.04957101;0.592482329;0.0371038683;49.7834467;3.011122e-05;0.0172602385;0.600000166;0.026666993;1.03903622;0.359982861;0.00569824678;10;49.7834475;0.533333;0;1.044444;0.995668488;0.995668453
21.987386;1.03903768;0.599969918;0.00950064097;0.577428709;0.0091435282;1.04188784;1.04957299;0.592481198;0.0371069741;49.7834457;3.01265666e-05;0.0172552251;0.60000015;0.026666982;1.03903823;0.359982848;0.00570028027;10;49.7834465;0.533333;0;1.044444;0.995668477;0.995668462
21.988386;1.03903867;0.599969898;0.00950564924;0.577428159;0.00914831647;1.04188982;1.04957398;0.592480634;0.0371117029;49.7834447;3.01413655e-05;0.017251878;0.600000134;0.0266669693;1.03903923;0.359982832;0.00570331058;10;49.7834455;0.533333;0;1.044444;0.995668467;0.995668471
21.989386;1.03903966;0.599969877;0.00950898968;0.577427611;0.00915150068;1.04189281;1.04957596;0.59247792;0.0371148082;49.7834427;3.01553993e-05;0.0172468638;0.600000118;0.026666955;1.03904023;0.359982812;0.00570533746;10;49.7834435;0.533333;0;1.044444;0.995668456;0.995668478
21.990386;1.03904166;0.599968189;0.00951399549;0.577424902;0.00915628034;1.04189479;1.04957695;0.592477363;0.0371195369;49.7834417;3.18350575e-05;0.0172435158;0.600000101;0.0266669393;1.03904224;0.359981789;0.00570836065;10;49.7834425;0.533333;0;1.044444;0.995668445;0.995668485
21.993386;1.03904464;0.599968126;0.00952567242;0.577423254;0.00916744183;1.04190275;1.04958192;0.592474576;0.0371304801;49.7834388;3.18652911e-05;0.0172301379;0.600000056;0.0266668871;1.03904525;0.359981705;0.00571540643;10;49.7834395;0.533333;0;1.044444;0.995668417;0.995668499
21.994386;1.03904664;0.599968104;0.00952900738;0.577422148;0.00917062096;1.04190474;1.04958291;0.59247403;0.0371336235;49.7834378;3.18721016e-05;0.0172267904;0.600000043;0.0266668691;1.03904726;0.359981673;0.00571741373;10;49.7834385;0.533333;0;1.044444;0.995668408;0.995668502
21.996386;1.03904863;0.599966394;0.00953734225;0.577419444;0.00917860536;1.04190972;1.04958589;0.59247079;0.0371414654;49.7834348;3.35477378e-05;0.017218432;0.600000023;0.0266668332;1.03904927;0.359980606;0.00572241728;10;49.7834355;0.533333;0;1.044444;0.995668394;0.995668508
21.997386;1.03905063;0.599966372;0.00954234242;0.577418338;0.00918339329;1.04191272;1.04958789;0.592469686;0.0371445758;49.7834338;3.3550145e-05;0.0172150883;0.600000016;0.0266668157;1.03905128;0.359980571;0.00572541403;10;49.7834345;0.533333;0;1.044444;0.995668389;0.995668511
21.999386;1.03905263;0.599966326;0.00954900883;0.577417241;0.00918978389;1.04191771;1.04959089;0.59246805;0.0371524219;49.7834318;3.35521554e-05;0.0172067381;0.60000001;0.026666782;1.0390533;0.359980498;0.0057293994;10;49.7834325;0.533333;0;1.044444;0.99566838;0.995668519
22.003386;1.03905764;0.599966236;0.00956567382;0.577414505;0.00920578076;1.04192771;1.0495969;0.592463212;0.0371681266;49.7834269;3.35574794e-05;0.0171900494;0.600000024;0.0266667206;1.03905833;0.359980345;0.00573935269;10;49.7834274;0.533333;0;1.044444;0.995668371;0.99566854
22.004386;1.03905864;0.599964548;0.00957067296;0.577412358;0.00921058587;1.04192971;1.04959791;0.592462685;0.0371712793;49.7834249;3.52280332e-05;0.0171867123;0.600000033;0.026666707;1.03905933;0.359979305;0.0057423406;10;49.7834254;0.533333;0;1.044444;0.995668371;0.995668545
22.005386;1.03906064;0.599964528;0.00957400512;0.577411261;0.00921377783;1.04193271;1.04959992;0.592461595;0.0371743973;49.7834239;3.52331214e-05;0.0171817092;0.600000043;0.0266666945;1.03906133;0.359979265;0.00574432943;10;49.7834244;0.533333;0;1.044444;0.995668371;0.995668549
22.007386;1.03906265;0.599964492;0.00958233537;0.577410184;0.00922178148;1.04193772;1.04960194;0.592460545;0.0371822925;49.7834209;3.52463279e-05;0.0171733723;0.600000066;0.0266666731;1.03906333;0.359979184;0.00574931155;10;49.7834213;0.533333;0;1.044444;0.995668374;0.995668552
22.008386;1.03906465;0.599964478;0.00958566695;0.577409091;0.00922497133;1.04193973;1.04960395;0.592459457;0.0371869982;49.7834199;3.52539567e-05;0.0171700387;0.600000079;0.0266666641;1.03906532;0.359979143;0.0057513054;10;49.7834203;0.533333;0;1.044444;0.995668377;0.99566855
22.011386;1.03906764;0.599964457;0.0095973289;0.577407478;0.00923616901;1.04194776;1.04960799;0.592457328;0.0371980027;49.7834159;3.52768315e-05;0.0171583752;0.600000125;0.026666643;1.03906831;0.359979019;0.00575829992;10;49.7834163;0.533333;0;1.044444;0.995668389;0.995668535
22.013386;1.03907063;0.599964462;0.00960565929;0.577405844;0.0092441592;1.04195179;1.04961103;0.592454136;0.0372042595;49.7834139;3.5287774e-05;0.0171500463;0.60000016;0.0266666339;1.0390713;0.359978938;0.00576330803;10;49.7834142;0.533333;0;1.044444;0.995668402;0.995668516
22.014386;1.03907162;0.599962804;0.00961065731;0.577403698;0.00924896108;1.0419548;1.04961305;0.592453052;0.037208955;49.7834119;3.69574758e-05;0.0171450489;0.600000179;0.0266666308;1.0390723;0.359977899;0.00576631542;10;49.7834122;0.533333;0;1.044444;0.995668411;0.995668504
22.015386;1.03907261;0.599962817;0.00961398809;0.577403154;0.00925215945;1.04195681;1.04961407;0.592452532;0.0372120957;49.7834109;3.69586306e-05;0.0171417183;0.600000199;0.0266666284;1.03907329;0.359977862;0.00576832488;10;49.7834112;0.533333;0;1.044444;0.99566842;0.995668489
22.016386;1.0390746;0.599962833;0.00961731823;0.577402052;0.00925534955;1.04195983;1.04961608;0.592451447;0.0372167866;49.7834099;3.69578433e-05;0.0171383875;0.600000219;0.0266666266;1.03907529;0.359977826;0.00577033632;10;49.7834102;0.533333;0;1.044444;0.99566843;0.995668473
22.019386;1.03907757;0.599962897;0.00963063916;0.577400391;0.00926815879;1.04196686;1.04962014;0.592449318;0.0372277414;49.7834059;3.69444042e-05;0.0171250592;0.600000279;0.0266666254;1.03907829;0.359977729;0.00577838154;10;49.7834061;0.533333;0;1.044444;0.995668463;0.995668417
22.020386;1.03907955;0.599962921;0.00963396809;0.577399273;0.00927135165;1.04196987;1.04962216;0.592448231;0.0372308366;49.7834039;3.69365961e-05;0.0171217266;0.600000298;0.0266666267;1.03908029;0.359977701;0.00578039995;10;49.7834041;0.533333;0;1.044444;0.995668474;0.995668395
22.023386;1.0390825;0.599962998;0.00964562464;0.577397567;0.00928256311;1.04197689;1.04962621;0.592446086;0.0372417735;49.7833999;3.69040838e-05;0.0171100617;0.600000347;0.0266666374;1.03908329;0.359977635;0.00578746357;10;49.7834001;0.533333;0;1.044444;0.995667506;0.995667325
22.024386;1.03908449;0.599963023;0.00964895696;0.577396437;0.00928575728;1.04197889;1.04962823;0.592444992;0.0372448645;49.7833989;3.68905314e-05;0.0171050621;0.600000361;0.0266666432;1.03908529;0.359977619;0.0057894871;10;49.7833991;0.533333;0;1.044444;0.995667515;0.995667301
22.026386;1.03908645;0.599963071;0.00965729371;0.577395281;0.00929376918;1.04198389;1.04963124;0.592443364;0.0372526688;49.7833959;3.68609753e-05;0.0170967277;0.600000385;0.0266666583;1.03908729;0.359977595;0.00579453693;10;49.7833961;0.533333;0;1.044444;0.995667527;0.99566725
22.027386;1.03908843;0.599963093;0.00966229786;0.577394144;0.00929856936;1.04198688;1.04963225;0.59244283;0.0372573827;49.7833949;3.68458381e-05;0.0170933926;0.600000395;0.0266666672;1.03908929;0.359977588;0.00579756292;10;49.7833951;0.533333;0;1.044444;0.99566753;0.995667224
22.028386;1.03908941;0.599963113;0.00966563656;0.577393561;0.00930177545;1.04198888;1.04963325;0.592442294;0.0372605088;49.7833929;3.68310524e-05;0.0170900568;0.600000402;0.0266666768;1.03909029;0.359977585;0.00579958945;10;49.7833931;0.533333;0;1.044444;0.995667532;0.995667198
22.031386;1.03909335;0.599963164;0.00967732388;0.577391249;0.00931299456;1.04199687;1.04963823;0.592439548;0.0372714064;49.7833889;3.67913658e-05;0.0170767116;0.600000415;0.0266667088;1.03909427;0.359977593;0.00580667085;10;49.7833891;0.533333;0;1.044444;0.995667522;0.995667119
22.034386;1.03909628;0.5999632;0.00968901176;0.577389493;0.00932422855;1.04200387;1.04964218;0.592437345;0.0372823438;49.7833849;3.67584763e-05;0.0170650252;0.600000415;0.0266667432;1.03909725;0.359977624;0.00581375081;10;49.783385;0.533333;0;1.044444;0.995667494;0.99566704
22.035386;1.03909826;0.59996321;0.00969401808;0.577388354;0.00932903324;1.04200587;1.04964416;0.59243623;0.0372854385;49.7833838;3.67483639e-05;0.0170616833;0.600000413;0.0266667554;1.03909924;0.359977638;0.00581677633;10;49.783384;0.533333;0;1.044444;0.99566748;0.995667015
22.036386;1.03909925;0.599963219;0.00969735739;0.577387772;0.00933224224;1.04200887;1.04964514;0.592435675;0.0372901577;49.7833818;3.67382702e-05;0.0170566738;0.600000411;0.026666768;1.03910023;0.359977653;0.00581880111;10;49.783382;0.533333;0;1.044444;0.995667464;0.995666989
22.038386;1.03910121;0.599963236;0.00970570149;0.577386611;0.00934026133;1.04201389;1.0496481;0.592433994;0.0372963881;49.7833798;3.67167597e-05;0.0170499846;0.600000407;0.0266667957;1.03910221;0.359977685;0.00582384814;10;49.78338;0.533333;0;1.044444;0.995667424;0.99566694
22.039386;1.0391032;0.599963244;0.00970903938;0.577385477;0.0093434582;1.0420159;1.04965008;0.592432867;0.0373010749;49.7833778;3.6704801e-05;0.0170449714;0.600000404;0.0266668113;1.03910419;0.359977701;0.00582587018;10;49.783378;0.533333;0;1.044444;0.995667403;0.995666917
22.041386;1.03910517;0.599963259;0.00971737967;0.577384321;0.0093514697;1.04202093;1.04965205;0.592431735;0.0373073469;49.7833758;3.66782941e-05;0.0170382742;0.600000397;0.0266668468;1.03910616;0.359977735;0.00583090995;10;49.783376;0.533333;0;1.044444;0.995667357;0.995666873
22.043386;1.03910715;0.599963272;0.00972405113;0.577383167;0.0093578718;1.04202596;1.04965501;0.592430034;0.0373151756;49.7833728;3.66497098e-05;0.0170299049;0.600000384;0.0266668877;1.03910813;0.359977773;0.00583494104;10;49.783373;0.533333;0;1.044444;0.995667311;0.995666836
22.044386;1.03910915;0.599963277;0.00972905334;0.577382034;0.00936266614;1.04202799;1.049657;0.5924289;0.0373182797;49.7833708;3.66352962e-05;0.0170248851;0.600000376;0.0266669097;1.03911012;0.359977793;0.00583795222;10;49.783371;0.533333;0;1.044444;0.995667289;0.99566682
22.050386;1.03911615;0.59996497;0.00975239913;0.577379621;0.00938505183;1.04204311;1.04966592;0.592425384;0.0373402056;49.7833627;3.49121026e-05;0.0170014126;0.600000288;0.0266670444;1.03911702;0.35997894;0.00585194951;10;49.7833629;0.533333;0;1.044444;0.995667184;0.995666762
22.051386;1.03911716;0.599964975;0.00975573151;0.577379045;0.00938824848;1.04204512;1.04966692;0.592424818;0.0373449388;49.7833617;3.49122059e-05;0.0169980535;0.600000269;0.0266670636;1.03911801;0.359978966;0.00585393765;10;49.7833619;0.533333;0;1.044444;0.995667174;0.995666759
22.052386;1.03911916;0.599964979;0.00976072858;0.577377914;0.00939303964;1.04204714;1.04966791;0.592424254;0.0373480845;49.7833607;3.4915391e-05;0.0169930277;0.600000249;0.0266670805;1.03912;0.359978992;0.00585692268;10;49.7833609;0.533333;0;1.044444;0.995667167;0.995666757
22.055386;1.03912217;0.599964985;0.0097723716;0.577376195;0.00940423165;1.04205518;1.04967288;0.592421432;0.0373590425;49.7833567;3.49407332e-05;0.0169812831;0.600000186;0.0266671151;1.03912297;0.359979062;0.00586386215;10;49.7833569;0.533333;0;1.044444;0.995667157;0.995666759
22.056386;1.03912417;0.599964984;0.00977569177;0.577375067;0.00940741918;1.04205719;1.04967387;0.592420867;0.0373621913;49.7833557;3.49532317e-05;0.0169779242;0.600000164;0.0266671206;1.03912496;0.359979083;0.00586583815;10;49.7833558;0.533333;0;1.044444;0.995667156;0.995666762
22.059386;1.03912717;0.599966642;0.00978730489;0.577374964;0.0094186177;1.04206422;1.04967884;0.592419628;0.0373731596;49.7833517;3.33323391e-05;0.0169661856;0.600000097;0.0266671153;1.03912796;0.359980137;0.00587275835;10;49.7833518;0.533333;0;1.044444;0.995667154;0.995666777
22.060386;1.03912816;0.599966637;0.0097906164;0.577374397;0.00942181801;1.04206724;1.04967983;0.592419062;0.0373778994;49.7833507;3.33496648e-05;0.0169628299;0.600000074;0.0266671053;1.03912897;0.359980153;0.00587473004;10;49.7833508;0.533333;0;1.044444;0.995667152;0.995666784
22.061386;1.03913015;0.599966632;0.00979559309;0.577373274;0.00942661441;1.04206925;1.04968082;0.592418493;0.0373810516;49.7833487;3.33676459e-05;0.0169578084;0.600000052;0.0266670909;1.03913097;0.359980168;0.00587770149;10;49.7833488;0.533333;0;1.044444;0.995667149;0.995666792
22.063386;1.03913213;0.59996662;0.00980221007;0.577372138;0.00943302144;1.04207428;1.04968381;0.592416794;0.0373889089;49.7833467;3.34047087e-05;0.0169511009;0.600000012;0.02666705;1.039133;0.359980192;0.00588164581;10;49.7833467;0.533333;0;1.044444;0.995667136;0.995666813
22.066386;1.03913608;0.59996661;0.00981379983;0.577369868;0.00944423351;1.04208132;1.0496888;0.592413966;0.0373998855;49.7833426;3.3459856e-05;0.0169377135;0.599999964;0.0266669663;1.03913705;0.359980213;0.00588857302;10;49.7833427;0.533333;0;1.044444;0.995667103;0.995666855
22.067386;1.03913707;0.599966609;0.00981877524;0.577369293;0.00944904342;1.04208333;1.0496898;0.59241499;0.03740304;49.7833416;3.34765793e-05;0.016934365;0.599999953;0.0266669353;1.03913807;0.359980216;0.00589155269;10;49.7833417;0.533333;0;1.044444;0.995667089;0.995666871
22.068386;1.03913806;0.599968275;0.00982208522;0.57737032;0.00945224895;1.04208635;1.0496918;0.592413862;0.0374061592;49.7833406;3.18249496e-05;0.0169310179;0.599999945;0.026666904;1.03913909;0.359981217;0.00589353454;10;49.7833407;0.533333;0;1.044444;0.995667073;0.995666888
22.069386;1.03914005;0.599968278;0.00982539676;0.577369187;0.00945544465;1.04208836;1.0496928;0.5924133;0.0374109019;49.7833386;3.18378955e-05;0.0169260056;0.599999939;0.0266668727;1.03914111;0.359981218;0.0058955187;10;49.7833387;0.533333;0;1.044444;0.995667056;0.995666906
22.070386;1.03914104;0.599968281;0.00982871004;0.577368609;0.00945864849;1.04209138;1.0496938;0.592412738;0.0374140569;49.7833375;3.18485027e-05;0.0169226612;0.599999937;0.026666842;1.03914214;0.359981217;0.00589750534;10;49.7833377;0.533333;0;1.044444;0.995667039;0.995666925
22.073386;1.03914403;0.599968301;0.00984032772;0.577366872;0.00946985673;1.04209841;1.04969881;0.592409933;0.0374250389;49.7833345;3.18646271e-05;0.0169109686;0.599999949;0.0266667548;1.03914521;0.359981209;0.00590448129;10;49.7833347;0.533333;0;1.044444;0.995666989;0.995666987
22.074386;1.03914603;0.599968309;0.00984531517;0.577365737;0.00947465009;1.04210042;1.04969982;0.592410962;0.0374281948;49.7833334;3.18642901e-05;0.0169076287;0.599999959;0.0266667282;1.03914724;0.359981205;0.00590747871;10;49.7833337;0.533333;0;1.044444;0.995666974;0.995667008
22.075386;1.03914703;0.599969985;0.00984863791;0.577366763;0.00947784689;1.04210242;1.04970184;0.592409838;0.0374313154;49.7833314;3.01945562e-05;0.0169026235;0.599999973;0.0266667033;1.03914826;0.359982199;0.00590947891;10;49.7833317;0.533333;0;1.044444;0.995665961;0.995666029
22.077386;1.03914905;0.599970001;0.00985695586;0.577365609;0.00948583777;1.04210744;1.04970386;0.592408718;0.0374392178;49.7833294;3.01819893e-05;0.016895951;0.600000008;0.0266666602;1.03915032;0.359982187;0.00591448799;10;49.7833297;0.533333;0;1.044444;0.99566594;0.995666072
22.078386;1.03915106;0.599970008;0.00986028424;0.577364478;0.00948901863;1.04211044;1.04970588;0.592407592;0.0374423406;49.7833284;3.01736228e-05;0.0168909503;0.600000029;0.0266666424;1.03915235;0.35998218;0.00591649667;10;49.7833286;0.533333;0;1.044444;0.995665932;0.995666094
22.082386;1.03915513;0.599971688;0.00987528112;0.577363799;0.00950336417;1.04211944;1.04971195;0.592405797;0.0374580819;49.7833243;2.84732678e-05;0.0168759564;0.600000129;0.0266665977;1.03915646;0.359983152;0.00592554915;10;49.7833246;0.533333;0;1.044444;0.995665911;0.995666184
22.083386;1.03915715;0.599971687;0.0098802842;0.577362678;0.00950814096;1.04212143;1.04971296;0.592405232;0.0374612398;49.7833233;2.84666316e-05;0.0168726256;0.600000155;0.026666592;1.03915849;0.359983144;0.0059285643;10;49.7833236;0.533333;0;1.044444;0.995665908;0.995666206
22.087386;1.03916124;0.599971674;0.00989530909;0.577360429;0.00952246398;1.0421314;1.04971899;0.592403426;0.0374753699;49.7833184;2.84480168e-05;0.0168559683;0.600000249;0.0266665829;1.03916257;0.35998311;0.0059376193;10;49.7833186;0.533333;0;1.044444;0.995665918;0.99566627
22.088386;1.03916326;0.599973337;0.00989865069;0.577360919;0.0095256332;1.04213339;1.04971999;0.592402858;0.0374785184;49.7833174;2.67782416e-05;0.0168526368;0.600000268;0.0266665828;1.03916458;0.3599841;0.00593962957;10;49.7833176;0.533333;0;1.044444;0.995665926;0.995666278
22.089386;1.03916428;0.599973335;0.00990199266;0.577360362;0.00952881141;1.04213638;1.04972199;0.592401726;0.0374832168;49.7833164;2.67752821e-05;0.0168493051;0.600000285;0.0266665833;1.0391656;0.35998409;0.00594163783;10;49.7833166;0.533333;0;1.044444;0.995665935;0.995666283
22.091386;1.03916632;0.599973336;0.00991034366;0.577359254;0.00953677212;1.04214036;1.04972398;0.592400586;0.0374895048;49.7833144;2.67686924e-05;0.0168409751;0.600000312;0.0266665866;1.03916762;0.359984069;0.00594664827;10;49.7833145;0.533333;0;1.044444;0.995665955;0.995666283
22.092386;1.03916833;0.599973339;0.00991368574;0.577358147;0.00953994207;1.04214334;1.04972598;0.592401038;0.0374926114;49.7833134;2.67647562e-05;0.0168376439;0.600000322;0.0266665893;1.03916962;0.359984058;0.00594865063;10;49.7833135;0.533333;0;1.044444;0.995665966;0.995666278
22.094386;1.03917037;0.599975018;0.00992203492;0.577358652;0.00954790713;1.04214732;1.04972896;0.592399328;0.0375004464;49.7833115;2.50886155e-05;0.0168293169;0.600000334;0.0266665972;1.03917163;0.359985033;0.00595364983;10;49.7833115;0.533333;0;1.044444;0.995665985;0.99566626
22.096386;1.0391724;0.599975033;0.0099287129;0.577357558;0.00955427576;1.0421523;1.04973093;0.592398181;0.0375083162;49.7833105;2.50766175e-05;0.0168226605;0.600000336;0.0266666095;1.03917362;0.359985005;0.00595764143;10;49.7833105;0.533333;0;1.044444;0.995666002;0.995666231
22.097386;1.03917442;0.599975041;0.00993371653;0.577356456;0.00955905892;1.04215429;1.04973291;0.592398631;0.0375114212;49.7833095;2.50695545e-05;0.0168176678;0.600000333;0.0266666176;1.03917561;0.359984991;0.00596063422;10;49.7833095;0.533333;0;1.044444;0.99566601;0.995666213
22.100386;1.03917748;0.59997673;0.00994372203;0.577356424;0.00956864531;1.04216125;1.04973686;0.592396354;0.0375223941;49.7833066;2.33769421e-05;0.016806034;0.600000311;0.0266666481;1.03917858;0.359985946;0.00596660043;10;49.7833065;0.533333;0;1.044444;0.995666032;0.995666151
22.101386;1.03917849;0.599976735;0.00994872272;0.577355879;0.00957345116;1.04216424;1.04973884;0.592395222;0.0375254982;49.7833056;2.33664411e-05;0.0168027144;0.6000003;0.0266666593;1.03917957;0.359985932;0.00596958609;10;49.7833055;0.533333;0;1.044444;0.99566604;0.995666128
22.102386;1.03918051;0.599976738;0.00995205638;0.577354777;0.00957664632;1.04216623;1.04973982;0.592396245;0.0375286377;49.7833046;2.33548842e-05;0.0167993954;0.600000286;0.0266666702;1.03918155;0.359985918;0.00597157101;10;49.7833045;0.533333;0;1.044444;0.99566605;0.995666105
22.103386;1.03918153;0.59997674;0.0099553898;0.577354231;0.00957985218;1.04216822;1.0497408;0.592395683;0.0375317764;49.7833036;2.33422512e-05;0.0167944098;0.600000271;0.0266666801;1.03918254;0.359985904;0.00597355567;10;49.7833035;0.533333;0;1.044444;0.99566606;0.99566608
22.104386;1.03918255;0.599978406;0.00996038975;0.577355287;0.00958466245;1.04217121;1.04974278;0.592394558;0.0375364659;49.7833026;2.16618822e-05;0.0167910904;0.600000253;0.0266666886;1.03918352;0.359986891;0.00597654057;10;49.7833025;0.533333;0;1.044444;0.995666072;0.995666054
22.106386;1.03918458;0.5999784;0.00996705622;0.577354189;0.00959107412;1.04217518;1.04974576;0.592392878;0.0375427015;49.7833015;2.16311553e-05;0.0167844477;0.60000021;0.0266666996;1.03918548;0.359986865;0.00598051289;10;49.7833016;0.533333;0;1.044444;0.995666099;0.995665998
22.107386;1.03918659;0.599978395;0.00997038958;0.577353083;0.009594269;1.04217817;1.04974675;0.592393908;0.0375474235;49.7833005;2.16140214e-05;0.0167794574;0.600000185;0.026666702;1.03918746;0.359986852;0.00598250084;10;49.7833006;0.533333;0;1.044444;0.995666114;0.99566597
22.108386;1.0391876;0.599978388;0.00997538985;0.577352531;0.00959907543;1.04218015;1.04974774;0.592393352;0.0375505572;49.7832995;2.15957771e-05;0.0167761324;0.600000156;0.0266667026;1.03918844;0.359986838;0.00598549002;10;49.7832996;0.533333;0;1.044444;0.99566613;0.995665941
22.111386;1.03919062;0.599980021;0.00998706001;0.577352477;0.00961027843;1.04218712;1.04975271;0.592390552;0.0375614754;49.7832975;1.98706249e-05;0.0167644845;0.600000056;0.0266666982;1.03919137;0.359987792;0.00599246406;10;49.7832977;0.533333;0;1.044444;0.995666186;0.995665858
22.112386;1.03919262;0.599980006;0.00999039602;0.577351367;0.00961346647;1.04218911;1.04975371;0.592391583;0.0375646104;49.7832964;1.98509495e-05;0.0167611566;0.600000019;0.0266666966;1.03919334;0.359987775;0.00599445755;10;49.7832967;0.533333;0;1.044444;0.995666206;0.995665833
22.113386;1.03919363;0.599979988;0.00999373306;0.577350811;0.00961666276;1.0421921;1.0497547;0.592391024;0.0375677463;49.7832954;1.98315511e-05;0.0167561624;0.59999998;0.0266666961;1.03919432;0.359987756;0.00599645216;10;49.7832957;0.533333;0;1.044444;0.995666226;0.99566581
22.116386;1.03919664;0.599981592;0.0100054143;0.577350736;0.00962785223;1.04219908;1.04975969;0.592389808;0.0375786745;49.7832933;1.81104812e-05;0.016746186;0.599999857;0.0266667053;1.03919724;0.35998869;0.00600344322;10;49.7832938;0.533333;0;1.044444;0.995666287;0.995665753
22.117386;1.03919865;0.599981567;0.010008752;0.577349617;0.00963103817;1.04220108;1.04976069;0.592389248;0.0375818135;49.7832933;1.80945646e-05;0.0167411971;0.599999815;0.0266667131;1.03919922;0.359988665;0.00600544259;10;49.7832938;0.533333;0;1.044444;0.995666306;0.995665739
22.121386;1.0392027;0.599983128;0.0100237584;0.57734895;0.00964542682;1.04221006;1.04976669;0.592387464;0.0375958941;49.7832903;1.63808837e-05;0.0167262584;0.599999658;0.0266667737;1.03920313;0.359989554;0.00601444762;10;49.7832909;0.533333;0;1.044444;0.995666376;0.995665695
22.122386;1.03920471;0.599983101;0.0100270905;0.577347823;0.00964861445;1.04221306;1.04976769;0.592386902;0.0375990372;49.7832902;1.63743543e-05;0.016722943;0.599999624;0.026666796;1.03920511;0.359989526;0.00601644906;10;49.783291;0.533333;0;1.044444;0.99566639;0.995665685
22.123386;1.03920573;0.599983074;0.0100320885;0.57734725;0.00965341487;1.04221506;1.04976869;0.592386338;0.0376037687;49.7832892;1.63704721e-05;0.016719628;0.599999592;0.0266668206;1.03920609;0.359989498;0.00601944987;10;49.78329;0.533333;0;1.044444;0.995666402;0.995665675
22.127386;1.0392098;0.599984644;0.0100470768;0.577346555;0.00966779742;1.04222403;1.04977471;0.592384544;0.0376178658;49.7832873;1.4717752e-05;0.0167046996;0.599999488;0.0266669285;1.03921003;0.3599904;0.00602844298;10;49.7832882;0.533333;0;1.044444;0.995666429;0.995665635
22.128386;1.03921182;0.599984624;0.0100504071;0.577345425;0.00967098092;1.04222703;1.04977571;0.592383982;0.0376210129;49.7832863;1.47285445e-05;0.016699716;0.599999468;0.0266669549;1.03921202;0.359990379;0.00603043845;10;49.7832872;0.533333;0;1.044444;0.99566643;0.995665625
22.131386;1.03921487;0.599986251;0.0100620681;0.577345307;0.00968216375;1.042234;1.04978073;0.592382759;0.0376319762;49.7832853;1.3108705e-05;0.0166880939;0.59999942;0.0266670257;1.039215;0.359991326;0.0060374202;10;49.7832863;0.533333;0;1.044444;0.995666415;0.995665596
22.132386;1.03921588;0.599986245;0.0100654022;0.577344736;0.00968535827;1.04223599;1.04978174;0.592382201;0.0376351277;49.7832844;1.31277926e-05;0.0166847738;0.599999408;0.0266670459;1.039216;0.359991314;0.00603941332;10;49.7832853;0.533333;0;1.044444;0.995666405;0.995665586
22.133386;1.03921789;0.599986242;0.0100687383;0.577343611;0.00968854483;1.04223798;1.04978275;0.592381642;0.0376382802;49.7832844;1.31477264e-05;0.0166814529;0.599999399;0.0266670647;1.039218;0.359991304;0.00604140638;10;49.7832853;0.533333;0;1.044444;0.995666392;0.995665575
22.134386;1.0392189;0.599987909;0.0100720769;0.577344648;0.00969174244;1.04223997;1.04978476;0.59238052;0.0376413979;49.7832834;1.15012977e-05;0.0166781309;0.599999391;0.0266670825;1.03921901;0.359992296;0.00604339946;10;49.7832843;0.533333;0;1.044444;0.995666376;0.995665565
22.138386;1.03922291;0.599987944;0.0100871177;0.577342406;0.00970616243;1.04224994;1.0497898;0.592379307;0.0376555689;49.7832815;1.15761401e-05;0.0166631618;0.59999938;0.0266671499;1.03922307;0.35999229;0.00605237482;10;49.7832823;0.533333;0;1.044444;0.995666294;0.995665523
22.139386;1.0392249;0.599989626;0.0100921316;0.577342901;0.00971096868;1.04225194;1.04979181;0.592378181;0.0376602748;49.7832815;9.92516835e-06;0.0166581645;0.599999382;0.0266671657;1.03922509;0.359993294;0.00605537087;10;49.7832823;0.533333;0;1.044444;0.995666271;0.995665512
22.141386;1.03922689;0.59998966;0.0100988283;0.577341804;0.00971740202;1.04225695;1.04979483;0.592378074;0.037666543;49.7832806;9.95186799e-06;0.0166514961;0.599999391;0.0266671945;1.03922715;0.359993307;0.00605936747;10;49.7832813;0.533333;0;1.044444;0.995666222;0.995665489
22.143386;1.03922888;0.599989698;0.0101071922;0.577340718;0.00972545052;1.04226097;1.04979685;0.592376934;0.0376744264;49.7832806;9.97135093e-06;0.0166431521;0.599999408;0.0266672179;1.03922921;0.359993328;0.00606437057;10;49.7832813;0.533333;0;1.044444;0.995666173;0.995665465
22.144386;1.03923088;0.599991384;0.01011054;0.577341227;0.00972866656;1.04226298;1.04979886;0.592377382;0.0376775347;49.7832796;8.31167195e-06;0.0166398112;0.599999418;0.026667227;1.03923124;0.35999434;0.00606637423;10;49.7832802;0.533333;0;1.044444;0.995666147;0.995665454
22.146386;1.03923287;0.599991419;0.0101172318;0.577340153;0.00973511963;1.04226801;1.04980088;0.592376224;0.0376838157;49.7832796;8.32052907e-06;0.0166331267;0.599999443;0.02666724;1.03923329;0.359994368;0.0060703841;10;49.7832802;0.533333;0;1.044444;0.995666095;0.99566543
22.147386;1.03923387;0.599991435;0.0101205749;0.577339616;0.00973834563;1.04227002;1.0498029;0.592375077;0.0376869167;49.7832787;8.32238258e-06;0.0166281175;0.599999458;0.0266672441;1.03923431;0.359994383;0.00607238941;10;49.7832792;0.533333;0;1.044444;0.995666068;0.99566542
22.149386;1.03923588;0.599993132;0.0101289204;0.577340145;0.00974639692;1.04227504;1.04980592;0.592374927;0.0376947373;49.7832787;6.65426393e-06;0.016621435;0.599999493;0.0266672466;1.03923635;0.359995413;0.00607739844;10;49.7832792;0.533333;0;1.044444;0.995666015;0.995665402
22.150386;1.03923789;0.599993147;0.010132256;0.577339051;0.00974960806;1.04227704;1.04980694;0.592374336;0.0376978698;49.7832787;6.65131179e-06;0.0166180957;0.599999513;0.0266672447;1.03923837;0.359995427;0.0060794013;10;49.7832792;0.533333;0;1.044444;0.995665988;0.995665395
22.154386;1.03924193;0.599994878;0.0101472409;0.577338484;0.0097640649;1.04228605;1.04981199;0.592372981;0.0377119465;49.7832777;4.96332003e-06;0.0166030876;0.599999608;0.0266672168;1.03924242;0.359996465;0.00608839448;10;49.7832782;0.533333;0;1.044444;0.995665892;0.995665376
22.155386;1.03924295;0.599994896;0.0101505651;0.577337936;0.00976727045;1.04228904;1.049814;0.592371817;0.0377150414;49.7832768;4.9565154e-06;0.0165980883;0.599999633;0.0266672053;1.03924343;0.359996471;0.0060903873;10;49.7832772;0.533333;0;1.044444;0.99566587;0.995665373
22.156386;1.03924496;0.599994917;0.0101555541;0.577336832;0.00977206736;1.04229104;1.04981501;0.592371217;0.0377181722;49.7832768;4.949266e-06;0.0165947559;0.599999658;0.0266671922;1.03924544;0.359996477;0.00609337802;10;49.7832771;0.533333;0;1.044444;0.995664849;0.995664371
22.157386;1.03924598;0.599994938;0.0101588746;0.577336281;0.00977526705;1.04229304;1.04981702;0.59237005;0.0377228547;49.7832768;4.94144614e-06;0.0165914231;0.599999683;0.026667178;1.03924645;0.359996482;0.00609536686;10;49.7832771;0.533333;0;1.044444;0.995664829;0.99566437
22.160386;1.03924902;0.599996676;0.0101688286;0.577336228;0.00978485023;1.04230003;1.04982103;0.592369256;0.0377322132;49.7832768;3.2457127e-06;0.0165797519;0.599999745;0.0266671317;1.03924946;0.359997494;0.00610132363;10;49.7832771;0.533333;0;1.044444;0.995664778;0.995664365
22.161386;1.03925003;0.5999967;0.0101738115;0.577335675;0.00978964374;1.04230202;1.04982204;0.592368648;0.0377369336;49.7832768;3.2336919e-06;0.0165764148;0.599999761;0.0266671164;1.03925045;0.359997498;0.00610430626;10;49.7832771;0.533333;0;1.044444;0.995664763;0.995664363
22.162386;1.03925204;0.599996724;0.0101771273;0.577334567;0.00979282219;1.04230502;1.04982304;0.592368037;0.0377400675;49.7832758;3.22042508e-06;0.0165730772;0.599999775;0.0266671018;1.03925245;0.3599975;0.0061062876;10;49.7832761;0.533333;0;1.044444;0.995664749;0.995664361
22.165386;1.03925506;0.599998454;0.0101870739;0.577334513;0.00980237712;1.04231101;1.04982804;0.592366659;0.0377494043;49.7832758;1.50708925e-06;0.0165613993;0.599999802;0.0266670652;1.03925543;0.359998505;0.00611222684;10;49.7832761;0.533333;0;1.044444;0.995664719;0.995664356
22.167386;1.03925707;0.599998491;0.010195375;0.577333408;0.00981034566;1.042316;1.04983004;0.592365432;0.0377572699;49.7832758;1.47282577e-06;0.0165530632;0.59999981;0.0266670476;1.0392574;0.359998506;0.00611718613;10;49.783276;0.533333;0;1.044444;0.995664708;0.995664357
22.168386;1.03925907;0.599998507;0.0101986946;0.577332299;0.0098135178;1.04231799;1.04983204;0.592364255;0.0377603742;49.7832757;1.45572479e-06;0.0165497304;0.599999812;0.0266670405;1.03925939;0.359998506;0.0061191666;10;49.783276;0.533333;0;1.044444;0.995664706;0.995664359
22.169386;1.03926007;0.600000189;0.0102020161;0.577333348;0.00981669916;1.04231999;1.04983304;0.59236523;0.0377635151;49.7832757;-2.27754284e-07;0.016546399;0.599999813;0.0266670346;1.03926037;0.359999506;0.00612114781;10;49.783276;0.533333;0;1.044444;0.995664705;0.995664363
22.170386;1.03926107;0.600000202;0.0102053395;0.577332794;0.00981988045;1.04232298;1.04983404;0.592364621;0.0377666564;49.7832757;-2.44216225e-07;0.0165430687;0.599999814;0.0266670296;1.03926136;0.359999506;0.00612312978;10;49.783276;0.533333;0;1.044444;0.995664707;0.995664368
22.173386;1.03926407;0.600000235;0.0102169843;0.577331128;0.00983102948;1.04232996;1.04983903;0.59236168;0.0377775983;49.7832757;-2.91269056e-07;0.0165314161;0.599999811;0.0266670199;1.0392643;0.359999512;0.00613007975;10;49.7832759;0.533333;0;1.044444;0.995664718;0.995664391
22.174386;1.03926606;0.600000244;0.0102203112;0.577330017;0.009834203;1.04233196;1.04984003;0.592362671;0.0377807402;49.7832757;-3.05929199e-07;0.0165280876;0.599999809;0.0266670182;1.03926628;0.359999516;0.00613206423;10;49.7832759;0.533333;0;1.044444;0.995664723;0.995664401
22.179386;1.03927101;0.60000194;0.0102386019;0.577328864;0.00985173556;1.04234293;1.04984702;0.59235862;0.0377979488;49.7832757;-2.03354206e-06;0.0165097694;0.599999799;0.0266670162;1.03927118;0.360000551;0.00614299564;10;49.7832758;0.533333;0;1.044444;0.995664764;0.995664467
22.180386;1.039273;0.600001941;0.0102419243;0.577327763;0.00985491478;1.04234492;1.04984803;0.592359634;0.0378010815;49.7832757;-2.04239957e-06;0.0165064356;0.599999798;0.026667016;1.03927316;0.36000056;0.0061449831;10;49.7832758;0.533333;0;1.044444;0.995664776;0.995664482
22.184386;1.03927692;0.600003586;0.0102568748;0.577327204;0.00986928076;1.04235389;1.04985306;0.592356809;0.0378151351;49.7832767;-3.72750713e-06;0.0164914238;0.5999998;0.02666701;1.03927709;0.360001602;0.00615392583;10;49.7832768;0.533333;0;1.044444;0.995664839;0.995664545
22.185386;1.0392779;0.600003574;0.0102601946;0.577326668;0.00987247209;1.04235689;1.04985507;0.592355687;0.0378182166;49.7832767;-3.72758959e-06;0.0164864205;0.599999802;0.026667007;1.03927807;0.360001615;0.00615590857;10;49.7832768;0.533333;0;1.044444;0.995664858;0.99566456
22.186386;1.03927988;0.60000356;0.0102651805;0.577325578;0.00987725723;1.04235888;1.04985608;0.592356718;0.0378213308;49.7832767;-3.72584406e-06;0.0164830848;0.599999805;0.0266670037;1.03928005;0.360001628;0.00615888987;10;49.7832768;0.533333;0;1.044444;0.995664878;0.995664575
22.187386;1.03928086;0.600005211;0.0102684992;0.577326649;0.00988044763;1.04236087;1.04985809;0.592355602;0.0378259932;49.7832767;-5.38892011e-06;0.0164797506;0.599999809;0.0266670001;1.03928104;0.360002643;0.00616086966;10;49.7832768;0.533333;0;1.044444;0.995664899;0.995664591
22.189386;1.03928282;0.600005173;0.010275135;0.577325587;0.00988682629;1.04236587;1.04986012;0.592354502;0.0378322055;49.7832777;-5.37626248e-06;0.0164730878;0.599999821;0.0266669923;1.03928301;0.360002675;0.00616482524;10;49.7832778;0.533333;0;1.044444;0.995664943;0.995664622
22.190386;1.0392838;0.600005151;0.0102784522;0.577325057;0.00989001473;1.04236786;1.04986214;0.592353392;0.0378352712;49.7832777;-5.36723991e-06;0.0164680931;0.59999983;0.0266669885;1.03928399;0.360002692;0.00616680167;10;49.7832779;0.533333;0;1.044444;0.995664965;0.995664638
22.191386;1.03928479;0.600005127;0.0102834359;0.577324526;0.00989480654;1.04236986;1.04986315;0.592352848;0.0378383706;49.7832777;-5.35642732e-06;0.0164647677;0.59999984;0.0266669849;1.03928498;0.360002711;0.00616977759;10;49.7832779;0.533333;0;1.044444;0.995664988;0.995664655
22.192386;1.03928578;0.600005101;0.010286753;0.577323996;0.00989799459;1.04237186;1.04986417;0.592353894;0.0378430556;49.7832777;-5.34385163e-06;0.0164614448;0.599999851;0.0266669816;1.03928596;0.360002731;0.00617175308;10;49.7832779;0.533333;0;1.044444;0.995665012;0.995664671
22.193386;1.03928778;0.600005075;0.0102900701;0.577322909;0.00990117323;1.04237486;1.04986619;0.592352789;0.0378461161;49.7832787;-5.32958575e-06;0.016458124;0.599999864;0.0266669788;1.03928795;0.360002752;0.00617372811;10;49.7832789;0.533333;0;1.044444;0.995665035;0.995664688
22.199386;1.03929383;0.600006581;0.0103116497;0.577321311;0.00992191974;1.04238785;1.04987428;0.592350028;0.0378662255;49.7832798;-6.88471612e-06;0.0164365688;0.599999976;0.0266669754;1.03929387;0.36000391;0.00618657258;10;49.7832799;0.533333;0;1.044444;0.995665173;0.99566478
22.200386;1.03929585;0.600006555;0.0103149711;0.577320219;0.00992510504;1.04238985;1.0498753;0.592349493;0.0378693305;49.7832798;-6.86435699e-06;0.0164315907;0.599999999;0.0266669764;1.03929586;0.360003941;0.00618854775;10;49.78328;0.533333;0;1.044444;0.995665193;0.995664792
22.201386;1.03929687;0.600008196;0.0103182936;0.577321285;0.0099283014;1.04239184;1.04987631;0.592348958;0.037872438;49.7832808;-8.51086778e-06;0.0164282797;0.600000024;0.0266669777;1.03929685;0.360004972;0.00619052407;10;49.783281;0.533333;0;1.044444;0.995665213;0.995664804
22.204386;1.03929993;0.600008124;0.0103299345;0.577319666;0.00993950007;1.04239882;1.04988133;0.592346221;0.0378832906;49.7832817;-8.4541035e-06;0.0164183507;0.600000098;0.0266669841;1.03929983;0.360005064;0.00619746381;10;49.783282;0.533333;0;1.044444;0.995665269;0.995664831
22.205386;1.03930095;0.600008101;0.0103332609;0.577319125;0.00994269963;1.04240081;1.04988234;0.592345681;0.037886408;49.7832817;-8.43719582e-06;0.0164133757;0.600000121;0.0266669877;1.03930082;0.360005093;0.0061994485;10;49.783282;0.533333;0;1.044444;0.995665287;0.995664837
22.206386;1.03930297;0.600008079;0.0103365882;0.577318027;0.00994589017;1.0424038;1.04988334;0.59234673;0.0378895281;49.7832817;-8.42171458e-06;0.0164100677;0.600000144;0.0266669922;1.03930281;0.360005121;0.0062014359;10;49.783282;0.533333;0;1.044444;0.995665304;0.995664841
22.207386;1.03930399;0.600008058;0.0103399159;0.577317483;0.00994909097;1.04240579;1.04988535;0.592345623;0.0378926144;49.7832827;-8.40794456e-06;0.0164067599;0.600000165;0.0266669979;1.03930381;0.360005146;0.00620342607;10;49.7832831;0.533333;0;1.044444;0.99566532;0.995664844
22.210386;1.03930703;0.600009665;0.0103515704;0.57731745;0.0099603024;1.04241275;1.04988936;0.592343426;0.0379019601;49.7832837;-1.00444773e-05;0.0163951691;0.600000223;0.0266670229;1.0393068;0.360006207;0.00621041293;10;49.7832841;0.533333;0;1.044444;0.995665365;0.995664844
22.212386;1.03930903;0.600009631;0.0103582351;0.577316354;0.00996671226;1.04241672;1.04989136;0.59234233;0.037909815;49.7832837;-1.00323401e-05;0.0163885525;0.600000257;0.0266670457;1.03930879;0.360006234;0.00621441642;10;49.7832841;0.533333;0;1.044444;0.995665392;0.995664836
22.213386;1.03931103;0.600009616;0.01036157;0.577315251;0.00996990883;1.04241871;1.04989336;0.592341217;0.0379129171;49.7832847;-1.00282461e-05;0.0163852435;0.600000272;0.0266670581;1.03931079;0.360006245;0.00621642093;10;49.7832851;0.533333;0;1.044444;0.995666404;0.99566583
22.218386;1.039316;0.600011238;0.0103799424;0.577314104;0.00998755379;1.04242966;1.04989933;0.592339475;0.0379302143;49.7832867;-1.16894953e-05;0.0163670181;0.60000033;0.026667123;1.03931578;0.360007272;0.00622745029;10;49.7832871;0.533333;0;1.044444;0.995666457;0.995665776
22.219386;1.03931699;0.600011234;0.0103832904;0.577313551;0.00999076373;1.04243266;1.04990132;0.592338356;0.0379333382;49.7832867;-1.16916739e-05;0.0163637025;0.600000337;0.0266671357;1.03931678;0.360007274;0.00622945475;10;49.7832871;0.533333;0;1.044444;0.995666467;0.995665761
22.220386;1.03931798;0.600011231;0.0103883071;0.577312998;0.0099955777;1.04243466;1.04990231;0.5923378;0.0379365013;49.7832877;-1.16954003e-05;0.0163603853;0.600000342;0.0266671481;1.03931777;0.360007275;0.00623245828;10;49.7832881;0.533333;0;1.044444;0.995666478;0.995665744
22.221386;1.03931997;0.600011228;0.0103916592;0.577311887;0.00999877872;1.04243666;1.04990329;0.592337241;0.0379396667;49.7832877;-1.17008415e-05;0.0163553993;0.600000346;0.0266671601;1.03931977;0.360007275;0.00623446091;10;49.7832881;0.533333;0;1.044444;0.995666488;0.995665727
22.222386;1.03932096;0.600011226;0.0103950131;0.577311331;0.0100019895;1.04243867;1.04990528;0.592336118;0.0379427979;49.7832887;-1.17081203e-05;0.0163520778;0.600000348;0.0266671714;1.03932076;0.360007276;0.0062364628;10;49.7832891;0.533333;0;1.044444;0.995666499;0.995665708
22.224386;1.03932293;0.600011223;0.0104017261;0.577310215;0.0100084108;1.04244368;1.04990724;0.592336582;0.0379507238;49.7832898;-1.17282511e-05;0.016345428;0.600000345;0.0266671916;1.03932276;0.360007275;0.00624046588;10;49.7832901;0.533333;0;1.044444;0.995666518;0.995665668
22.227386;1.0393259;0.600011221;0.0104134731;0.577308526;0.0100196407;1.04244971;1.04991118;0.592334319;0.0379601993;49.7832908;-1.17705017e-05;0.0163337703;0.600000325;0.0266672133;1.03932575;0.360007268;0.00624747626;10;49.7832911;0.533333;0;1.044444;0.995666541;0.995665611
22.228386;1.03932789;0.600011221;0.0104168349;0.577307404;0.0100228368;1.04245172;1.04991317;0.592333185;0.0379633339;49.7832908;-1.17870062e-05;0.0163304359;0.600000315;0.0266672175;1.03932775;0.360007264;0.00624948259;10;49.7832911;0.533333;0;1.044444;0.995666545;0.995665593
22.230386;1.03932988;0.600012888;0.010423559;0.577307868;0.0100292425;1.04245675;1.04991513;0.592332042;0.0379696743;49.7832919;-1.34882865e-05;0.0163237613;0.600000287;0.0266672216;1.03932975;0.360008251;0.00625350025;10;49.7832921;0.533333;0;1.044444;0.995666546;0.995665562
22.234386;1.03933387;0.600012901;0.0104386664;0.577305562;0.0100436363;1.04246582;1.04992107;0.592330203;0.0379838661;49.7832939;-1.35523914e-05;0.016308729;0.600000209;0.0266672116;1.03933375;0.360008193;0.00626255712;10;49.783294;0.533333;0;1.044444;0.995666508;0.995665519
22.235386;1.03933488;0.60001291;0.0104420231;0.577304981;0.0100468308;1.04246783;1.04992206;0.592329628;0.0379870345;49.783295;-1.35655805e-05;0.0163053859;0.600000185;0.026667205;1.03933474;0.360008171;0.00626457599;10;49.783295;0.533333;0;1.044444;0.99566649;0.995665513
22.236386;1.03933689;0.60001292;0.010445378;0.577303843;0.0100500146;1.04246985;1.04992305;0.592329054;0.0379902021;49.783295;-1.35773955e-05;0.0163020424;0.60000016;0.0266671968;1.03933674;0.360008146;0.00626659678;10;49.783295;0.533333;0;1.044444;0.995666468;0.995665507
22.237386;1.0393379;0.600012933;0.0104487308;0.57730326;0.0100532073;1.04247187;1.04992504;0.592327915;0.0379933324;49.783296;-1.35878615e-05;0.0162986981;0.600000133;0.0266671874;1.03933773;0.360008117;0.00626861943;10;49.783296;0.533333;0;1.044444;0.995666445;0.995665503
22.240386;1.03934095;0.600012987;0.0104587757;0.577301513;0.0100627806;1.04247891;1.04992802;0.592326204;0.0380044097;49.7832971;-1.36113151e-05;0.0162869914;0.600000052;0.0266671543;1.03934069;0.360008015;0.00627469563;10;49.783297;0.533333;0;1.044444;0.995666363;0.9956655
22.241386;1.03934197;0.60001301;0.0104637854;0.57730093;0.010067574;1.04248093;1.04993001;0.592325073;0.0380075329;49.7832981;-1.3616733e-05;0.0162836417;0.600000024;0.0266671425;1.03934167;0.360007976;0.00627772238;10;49.7832979;0.533333;0;1.044444;0.995666334;0.995665501
22.242386;1.03934299;0.600013036;0.0104671258;0.577300349;0.0100707637;1.04248294;1.04993101;0.592324507;0.0380106904;49.7832991;-1.36211701e-05;0.0162802905;0.599999996;0.0266671307;1.03934265;0.360007937;0.00627974924;10;49.7832989;0.533333;0;1.044444;0.995666303;0.995665504
22.243386;1.03934501;0.600013064;0.0104704635;0.577299213;0.0100739437;1.04248495;1.049932;0.592323944;0.0380138463;49.7832991;-1.36247002e-05;0.0162769379;0.599999967;0.0266671193;1.03934463;0.360007897;0.00628177599;10;49.7832989;0.533333;0;1.044444;0.995666273;0.995665508
22.244386;1.03934603;0.600014761;0.010473799;0.577300236;0.0100771334;1.04248796;1.049934;0.592322819;0.0380169646;49.7833001;-1.52940578e-05;0.016273584;0.599999938;0.0266671084;1.03934561;0.360008857;0.00628380249;10;49.7832999;0.533333;0;1.044444;0.995666242;0.995665514
22.246386;1.03934806;0.600014826;0.0104804645;0.577299077;0.0100835134;1.04249199;1.049936;0.592321704;0.0380232711;49.7833011;-1.5297578e-05;0.0162652066;0.59999988;0.026667088;1.03934757;0.360008777;0.0062878545;10;49.7833009;0.533333;0;1.044444;0.995666181;0.995665528
22.247386;1.03934907;0.600014861;0.0104837949;0.5772985;0.0100867035;1.042494;1.04993799;0.592320584;0.038027975;49.7833012;-1.52988484e-05;0.0162618502;0.599999852;0.026667078;1.03934854;0.360008739;0.0062898798;10;49.7833009;0.533333;0;1.044444;0.995666152;0.995665538
22.251386;1.0393531;0.600015013;0.0104987751;0.577296208;0.0101010682;1.04250303;1.04994299;0.592319399;0.0380405465;49.7833032;-1.53002486e-05;0.0162484202;0.599999747;0.0266670331;1.03935244;0.360008612;0.00629897355;10;49.7833028;0.533333;0;1.044444;0.995666048;0.995665591
22.252386;1.03935511;0.600015053;0.0105021026;0.577295083;0.0101042492;1.04250503;1.04994399;0.592318848;0.0380436965;49.7833042;-1.52992671e-05;0.0162433965;0.599999725;0.0266670201;1.03935441;0.360008587;0.00630099566;10;49.7833038;0.533333;0;1.044444;0.995666028;0.995665609
22.256386;1.03935913;0.600015202;0.0105154097;0.577292824;0.010117023;1.04251406;1.04994997;0.59231551;0.0380577979;49.7833062;-1.52962135e-05;0.0162299797;0.599999663;0.0266669619;1.03935831;0.360008524;0.00630908076;10;49.7833058;0.533333;0;1.044444;0.995665972;0.995665699
22.259386;1.03936213;0.600015288;0.0105270487;0.577291151;0.0101282243;1.04252007;1.04995295;0.592313849;0.0380672139;49.7833081;-1.5300292e-05;0.0162199334;0.599999647;0.0266669133;1.03936126;0.36000851;0.00631613652;10;49.7833077;0.533333;0;1.044444;0.995665956;0.995665785
22.260386;1.03936414;0.60001531;0.01053037;0.577290042;0.0101314175;1.04252308;1.04995494;0.59231273;0.0380703101;49.7833091;-1.53035658e-05;0.0162149216;0.599999647;0.0266668974;1.03936325;0.36000851;0.00631815345;10;49.7833087;0.533333;0;1.044444;0.995665956;0.995665816
22.264386;1.03936815;0.600015364;0.0105436358;0.577287853;0.010144242;1.04253109;1.0499599;0.592309946;0.0380827749;49.7833111;-1.53258489e-05;0.0162015579;0.599999661;0.0266668443;1.03936726;0.36000852;0.00632621669;10;49.7833107;0.533333;0;1.044444;0.995665974;0.995665947
22.265386;1.03936915;0.600015368;0.0105486145;0.57728731;0.0101490531;1.0425331;1.04996089;0.592309389;0.0380858939;49.7833111;-1.5333674e-05;0.0161982199;0.599999665;0.0266668339;1.03936827;0.360008524;0.00632923139;10;49.7833107;0.533333;0;1.044444;0.995665982;0.99566598
22.266386;1.03937015;0.600015368;0.0105519256;0.577286769;0.0101522605;1.0425361;1.04996288;0.592308266;0.0380905618;49.783312;-1.53427982e-05;0.0161948825;0.59999967;0.0266668244;1.03936929;0.360008528;0.00633124536;10;49.7833117;0.533333;0;1.044444;0.995665992;0.995666013
22.268386;1.03937216;0.600015359;0.0105585454;0.577285688;0.0101586738;1.04254011;1.04996486;0.592307146;0.0380967908;49.783313;-1.53656405e-05;0.016186541;0.599999679;0.0266668079;1.03937133;0.360008539;0.00633527045;10;49.7833127;0.533333;0;1.044444;0.995666014;0.995666075
22.269386;1.03937416;0.60001535;0.0105618545;0.577284591;0.0101618696;1.04254212;1.04996585;0.592306584;0.0380999034;49.783314;-1.53796671e-05;0.0161832029;0.599999683;0.0266668005;1.03937336;0.360008547;0.00633728154;10;49.7833137;0.533333;0;1.044444;0.995666027;0.995666105
22.270386;1.03937517;0.600015337;0.0105651629;0.577284049;0.0101650744;1.04254413;1.04996784;0.592305455;0.0381029789;49.7833139;-1.53956304e-05;0.0161798644;0.599999687;0.0266667935;1.03937439;0.360008555;0.00633929175;10;49.7833137;0.533333;0;1.044444;0.995666042;0.995666135
22.273386;1.03937818;0.600015285;0.0105750874;0.57728241;0.0101746843;1.04255115;1.0499718;0.592303188;0.0381122756;49.7833159;-1.54550366e-05;0.0161698457;0.599999698;0.0266667746;1.0393775;0.36000859;0.00634531662;10;49.7833156;0.533333;0;1.044444;0.995666089;0.995666216
22.274386;1.03937919;0.600015263;0.0105800624;0.577281861;0.0101794894;1.04255316;1.04997278;0.592302617;0.0381153864;49.7833168;-1.54781396e-05;0.0161665048;0.599999701;0.0266667686;1.03937854;0.360008604;0.00634832241;10;49.7833166;0.533333;0;1.044444;0.995666105;0.995666241
22.275386;1.0393802;0.60001524;0.0105833707;0.577281309;0.0101826897;1.04255518;1.04997377;0.592302044;0.0381184975;49.7833168;-1.55022938e-05;0.0161614961;0.599999704;0.0266667625;1.03937958;0.36000862;0.00635032649;10;49.7833166;0.533333;0;1.044444;0.99566612;0.995666266
22.276386;1.03938121;0.600015216;0.0105866792;0.577280753;0.0101858887;1.04255719;1.04997576;0.592300906;0.0381215725;49.7833178;-1.55268758e-05;0.016158153;0.599999708;0.026666756;1.03938062;0.360008637;0.00635232853;10;49.7833176;0.533333;0;1.044444;0.995666134;0.99566629
22.277386;1.03938222;0.600015192;0.0105899877;0.577280197;0.0101890865;1.0425592;1.04997674;0.59230033;0.0381262714;49.7833188;-1.55511627e-05;0.016154809;0.599999712;0.0266667489;1.03938167;0.360008654;0.00635432828;10;49.7833186;0.533333;0;1.044444;0.995666145;0.995666314
22.278386;1.03938424;0.600015169;0.0105932963;0.577279081;0.0101922733;1.04256221;1.04997773;0.592299753;0.0381293831;49.7833187;-1.55744647e-05;0.0161514647;0.599999716;0.0266667413;1.0393837;0.360008672;0.00635632554;10;49.7833186;0.533333;0;1.044444;0.995666155;0.995666338
22.279386;1.03938525;0.600015145;0.0105966055;0.57727852;0.010195469;1.04256423;1.04997871;0.592299174;0.0381324953;49.7833197;-1.55961953e-05;0.0161481206;0.599999721;0.0266667327;1.03938474;0.36000869;0.00635832021;10;49.7833196;0.533333;0;1.044444;0.995666163;0.995666361
22.280386;1.03938627;0.600015121;0.0105999153;0.577277954;0.0101986641;1.04256624;1.0499807;0.59229803;0.0381355717;49.7833197;-1.56158451e-05;0.0161447773;0.599999726;0.0266667232;1.03938578;0.360008707;0.0063603122;10;49.7833196;0.533333;0;1.044444;0.995666169;0.995666384
22.285386;1.03939139;0.600014999;0.0106181483;0.577275107;0.0102162401;1.04257732;1.04998662;0.592294564;0.0381511116;49.7833226;-1.56697822e-05;0.0161264241;0.599999749;0.0266666677;1.03939092;0.360008763;0.00637123247;10;49.7833227;0.533333;0;1.044444;0.995666175;0.995666512
22.286386;1.03939241;0.600014974;0.0106214662;0.577274535;0.0102194341;1.04257933;1.04998861;0.592293421;0.0381541939;49.7833236;-1.56712464e-05;0.0161230945;0.599999754;0.0266666564;1.03939194;0.360008765;0.00637321022;10;49.7833237;0.533333;0;1.044444;0.995666172;0.995666541
22.287386;1.03939444;0.600014948;0.010624786;0.577273406;0.0102226181;1.04258134;1.0499896;0.592292843;0.038157314;49.7833235;-1.56700436e-05;0.0161197676;0.599999758;0.0266666453;1.03939397;0.360008765;0.00637518688;10;49.7833237;0.533333;0;1.044444;0.995666168;0.995666571
