time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.289386;1.03939648;0.600014897;0.0106314314;0.577272259;0.0102290058;1.04258537;1.04999157;0.592291691;0.0381635591;49.7833245;-1.56602027e-05;0.0161131229;0.599999768;0.0266666238;1.03939601;0.360008758;0.00637913788;10;49.7833247;0.533333;0;1.044444;0.995666158;0.995666632
22.292386;1.03939952;0.600014824;0.0106414132;0.57727054;0.0102385892;1.04259239;1.04999553;0.592289414;0.03817449;49.7833264;-1.56272539e-05;0.0161015152;0.599999789;0.0266665952;1.03939906;0.360008738;0.00638506057;10;49.7833267;0.533333;0;1.044444;0.995666146;0.995666727
22.293386;1.03940052;0.600014802;0.010644743;0.577269969;0.0102417844;1.0425944;1.04999752;0.592288283;0.0381775836;49.7833274;-1.56112054e-05;0.0160982078;0.599999798;0.0266665867;1.03940007;0.36000873;0.00638703487;10;49.7833277;0.533333;0;1.044444;0.995666144;0.995666757
22.295386;1.03940252;0.600014761;0.0106514047;0.57726883;0.0102481753;1.04259841;1.0499995;0.592287155;0.0381838489;49.7833284;-1.55719282e-05;0.0160916005;0.599999819;0.0266665712;1.0394021;0.360008714;0.00639098604;10;49.7833287;0.533333;0;1.044444;0.995666144;0.995666815
22.296386;1.03940352;0.600014743;0.010656403;0.577268264;0.010252974;1.04260042;1.05000049;0.592286595;0.0381869839;49.7833283;-1.55495001e-05;0.0160882999;0.599999831;0.0266665643;1.03940311;0.360008707;0.00639396373;10;49.7833287;0.533333;0;1.044444;0.995666147;0.99566684
22.297386;1.03940451;0.600014726;0.0106597353;0.577267698;0.0102561688;1.04260242;1.05000248;0.592285471;0.038190084;49.7833293;-1.55261081e-05;0.016085001;0.599999843;0.0266665582;1.03940412;0.360008701;0.00639594323;10;49.7833297;0.533333;0;1.044444;0.995666151;0.995666863
22.298386;1.0394065;0.600014709;0.0106630681;0.57726658;0.0102593531;1.04260442;1.05000347;0.592284915;0.0381932216;49.7833303;-1.55024527e-05;0.0160817035;0.599999855;0.0266665528;1.03940613;0.360008695;0.00639792467;10;49.7833308;0.533333;0;1.044444;0.995666157;0.995666883
22.300386;1.03940846;0.60001468;0.0106697343;0.577265464;0.0102657391;1.04260943;1.05000545;0.592283808;0.0381995;49.7833313;-1.54559651e-05;0.0160751108;0.599999878;0.0266665437;1.03940815;0.360008683;0.0064018934;10;49.7833318;0.533333;0;1.044444;0.995666173;0.995666912
22.301386;1.03940944;0.600014667;0.010673067;0.577264909;0.0102689313;1.04261143;1.05000744;0.592281106;0.0382026042;49.7833313;-1.543338e-05;0.0160718147;0.599999888;0.0266665399;1.03940917;0.360008677;0.00640388047;10;49.7833318;0.533333;0;1.044444;0.995666183;0.99566692
22.302386;1.03941042;0.600012988;0.0106763989;0.577262753;0.0102721231;1.04261343;1.05000843;0.592280556;0.0382057453;49.7833323;-1.37446332e-05;0.0160668515;0.599999899;0.0266665364;1.03941018;0.36000767;0.00640586905;10;49.7833329;0.533333;0;1.044444;0.995666196;0.995666925
22.304386;1.03941238;0.600012964;0.0106830589;0.577261657;0.010278507;1.04261743;1.0500114;0.592278892;0.0382119922;49.7833332;-1.37026574e-05;0.016060257;0.59999992;0.0266665302;1.03941221;0.360007655;0.00640984987;10;49.7833339;0.533333;0;1.044444;0.995666224;0.995666923
22.307386;1.03941531;0.600012931;0.0106930385;0.577260027;0.0102880841;1.04262442;1.05001435;0.592277245;0.0382230049;49.7833343;-1.36476356e-05;0.0160503618;0.599999956;0.0266665229;1.03941526;0.36000763;0.00641582704;10;49.783335;0.533333;0;1.044444;0.995666275;0.995666893
22.308386;1.03941729;0.60001292;0.0106963638;0.577258931;0.0102912669;1.04262642;1.05001633;0.592276132;0.0382261096;49.7833353;-1.36314116e-05;0.0160470623;0.59999997;0.0266665216;1.03941728;0.360007623;0.00641782016;10;49.783336;0.533333;0;1.044444;0.995666294;0.995666877
22.311386;1.03942023;0.60001289;0.0107080086;0.57725732;0.0103024496;1.04263243;1.05002027;0.592273913;0.0382354908;49.7833363;-1.3586465e-05;0.0160371574;0.600000015;0.0266665241;1.03942033;0.3600076;0.00642480139;10;49.7833371;0.533333;0;1.044444;0.995666354;0.995666818
22.318386;1.03942713;0.600012826;0.0107313532;0.577253597;0.0103247968;1.04264743;1.05002816;0.59226946;0.0382573794;49.7833405;-1.34659795e-05;0.0160123029;0.600000086;0.0266665895;1.03942741;0.360007556;0.00643877059;10;49.7833412;0.533333;0;1.044444;0.995666476;0.995666656
22.319386;1.03942811;0.600012821;0.0107346946;0.577253067;0.010327984;1.04264942;1.05003016;0.592268339;0.0382604702;49.7833405;-1.34437171e-05;0.0160089797;0.600000085;0.0266666081;1.03942842;0.360007553;0.00644076591;10;49.7833412;0.533333;0;1.044444;0.995666486;0.995666637
22.320386;1.0394301;0.600012819;0.0107380368;0.577251981;0.0103311591;1.04265142;1.05003116;0.592267781;0.0382635972;49.7833415;-1.34204132e-05;0.0160056546;0.600000082;0.0266666286;1.03943043;0.36000755;0.00644276099;10;49.7833422;0.533333;0;1.044444;0.995666495;0.99566662
22.322386;1.03943209;0.600011156;0.0107447232;0.577249313;0.0103375221;1.04265539;1.05003416;0.592264515;0.0382698165;49.7833426;-1.17056377e-05;0.0159989993;0.600000067;0.0266666741;1.03943245;0.360006545;0.00644675075;10;49.7833432;0.533333;0;1.044444;0.995666504;0.995666591
22.323386;1.03943309;0.600011164;0.0107480667;0.57724878;0.0103406999;1.04265838;1.05003517;0.592263957;0.0382729457;49.7833426;-1.16816198e-05;0.0159956696;0.600000055;0.0266666983;1.03943345;0.360006543;0.00644874577;10;49.7833432;0.533333;0;1.044444;0.995666505;0.995666579
22.325386;1.03943508;0.600011193;0.0107547536;0.57724771;0.0103470492;1.04266235;1.05003719;0.592262843;0.0382792082;49.7833437;-1.16352602e-05;0.0159890074;0.600000024;0.0266667486;1.03943547;0.360006539;0.00645273746;10;49.7833443;0.533333;0;1.044444;0.9956665;0.995666559
22.326386;1.03943609;0.600011214;0.0107597628;0.577247172;0.0103518248;1.04266434;1.05003921;0.592261723;0.0382823053;49.7833448;-1.16133147e-05;0.0159840091;0.600000005;0.0266667743;1.03943647;0.360006537;0.00645573469;10;49.7833453;0.533333;0;1.044444;0.995666494;0.99566655
22.331386;1.03944111;0.600011377;0.0107764648;0.57724445;0.0103676646;1.04267427;1.05004534;0.59225838;0.0382979593;49.7833469;-1.15155148e-05;0.0159673574;0.599999888;0.0266669133;1.0394415;0.360006532;0.00646573751;10;49.7833473;0.533333;0;1.044444;0.995666441;0.995666489
22.332386;1.03944312;0.600011418;0.0107798039;0.577243343;0.0103708191;1.04267626;1.05004637;0.592257823;0.0383011017;49.783347;-1.14974609e-05;0.0159640299;0.599999862;0.0266669435;1.0394435;0.36000653;0.00646773984;10;49.7833473;0.533333;0;1.044444;0.995666428;0.995666468
22.337386;1.03944815;0.600009969;0.0107965067;0.577238943;0.0103866312;1.04268722;1.05005252;0.592252882;0.0383183842;49.7833492;-9.74600007e-06;0.0159474075;0.599999728;0.0266670925;1.03944848;0.360005503;0.00647774089;10;49.7833493;0.533333;0;1.044444;0.995666357;0.995666318
22.338386;1.03944916;0.60001001;0.0107998508;0.577238378;0.0103897918;1.04268921;1.05005456;0.592251757;0.0383214959;49.7833502;-9.73180775e-06;0.0159440841;0.599999703;0.0266671187;1.03944947;0.360005494;0.00647973902;10;49.7833503;0.533333;0;1.044444;0.995666342;0.995666283
22.341386;1.03945216;0.600010123;0.0108098929;0.577236678;0.0103992733;1.04269519;1.05005766;0.592250069;0.0383309358;49.7833513;-9.70267997e-06;0.0159341102;0.599999637;0.0266671821;1.03945242;0.360005465;0.0064857337;10;49.7833512;0.533333;0;1.044444;0.995666295;0.995666177
22.342386;1.03945317;0.600010157;0.0108132431;0.577236111;0.0104024353;1.04269719;1.05005969;0.592248941;0.0383340433;49.7833513;-9.6986529e-06;0.0159307831;0.599999619;0.0266671972;1.0394534;0.360005456;0.00648773303;10;49.7833512;0.533333;0;1.044444;0.995666278;0.995666144
22.344386;1.03945517;0.60001022;0.0108199463;0.577234982;0.0104087644;1.04270218;1.05006176;0.592247811;0.0383403272;49.7833524;-9.70047484e-06;0.0159224563;0.59999959;0.0266672168;1.03945535;0.36000544;0.00649173382;10;49.7833522;0.533333;0;1.044444;0.995667243;0.99566708
22.345386;1.03945716;0.600010249;0.0108232985;0.577233863;0.0104119219;1.04270418;1.05006279;0.592247245;0.0383434675;49.7833524;-9.7066751e-06;0.0159191232;0.59999958;0.0266672212;1.03945732;0.360005434;0.00649373454;10;49.7833522;0.533333;0;1.044444;0.995667226;0.995667049
22.346386;1.03945816;0.600010278;0.0108266511;0.577233303;0.0104150914;1.04270617;1.05006481;0.592246115;0.0383465705;49.7833534;-9.71638812e-06;0.0159157883;0.599999573;0.0266672222;1.03945829;0.360005429;0.00649573463;10;49.7833532;0.533333;0;1.044444;0.99566721;0.995667021
22.353386;1.03946507;0.600008799;0.010850132;0.577227833;0.0104373024;1.04272014;1.05007287;0.592240005;0.0383685162;49.7833555;-8.18576219e-06;0.0158924084;0.599999599;0.0266671745;1.03946509;0.360004478;0.00650967331;10;49.783355;0.533333;0;1.044444;0.995667153;0.995666872
22.354386;1.03946606;0.600008823;0.0108534879;0.577227289;0.0104404791;1.04272213;1.05007486;0.592238877;0.0383716234;49.7833565;-8.21030932e-06;0.015889067;0.59999961;0.0266671656;1.03946607;0.360004498;0.00651165244;10;49.783356;0.533333;0;1.044444;0.995667151;0.995666861
22.355386;1.03946704;0.600008845;0.0108585102;0.577226746;0.0104452613;1.04272412;1.05007584;0.592238313;0.0383747679;49.7833565;-8.23507119e-06;0.0158857258;0.599999624;0.0266671572;1.03946705;0.360004523;0.00651462888;10;49.783356;0.533333;0;1.044444;0.995667149;0.995666854
22.356386;1.03946802;0.600008866;0.0108618652;0.577226203;0.0104484429;1.04272711;1.05007682;0.592237749;0.0383779129;49.7833565;-8.25977616e-06;0.0158823847;0.599999638;0.0266671492;1.03946803;0.360004551;0.00651660298;10;49.783356;0.533333;0;1.044444;0.995667148;0.99566685
22.357386;1.03946901;0.600008884;0.0108652193;0.577225663;0.0104516276;1.0427291;1.0500778;0.592237186;0.0383810583;49.7833565;-8.28415501e-06;0.0158790437;0.599999654;0.0266671418;1.03946902;0.360004581;0.00651857508;10;49.783356;0.533333;0;1.044444;0.995667146;0.995666848
22.358386;1.03946999;0.600008901;0.0108685726;0.577225125;0.0104548157;1.04273109;1.05007978;0.59223606;0.0383841674;49.7833575;-8.30798031e-06;0.0158757029;0.599999672;0.026667135;1.03947001;0.360004615;0.00652054547;10;49.783357;0.533333;0;1.044444;0.995667145;0.995666848
22.359386;1.03947098;0.600007249;0.0108719253;0.577222983;0.0104580074;1.04273308;1.05008076;0.592235499;0.0383873133;49.7833575;-6.66442077e-06;0.0158723626;0.59999969;0.026667129;1.039471;0.360003652;0.00652251446;10;49.783357;0.533333;0;1.044444;0.995667143;0.995666851
22.360386;1.03947296;0.60000726;0.0108752771;0.577221891;0.0104611927;1.04273506;1.05008173;0.592234938;0.0383904596;49.7833575;-6.68666833e-06;0.0158690227;0.599999709;0.0266671238;1.03947299;0.360003692;0.00652448256;10;49.783357;0.533333;0;1.044444;0.995667142;0.995666856
22.361386;1.03947395;0.600007269;0.0108786282;0.577221355;0.0104643919;1.04273705;1.05008271;0.592232791;0.0383936066;49.7833585;-6.70790121e-06;0.0158656836;0.599999729;0.0266671194;1.03947398;0.360003733;0.00652645035;10;49.783358;0.533333;0;1.044444;0.995667142;0.995666862
22.362386;1.03947494;0.600007275;0.0108819785;0.57722082;0.010467595;1.04273904;1.05008469;0.592231668;0.0383967179;49.7833585;-6.727956e-06;0.0158623452;0.599999747;0.0266671155;1.03947498;0.360003776;0.00652841837;10;49.783358;0.533333;0;1.044444;0.995667142;0.99566687
22.365386;1.03947791;0.60000728;0.0108920217;0.577219205;0.0104772273;1.04274499;1.05008761;0.592229992;0.0384061681;49.7833595;-6.77959433e-06;0.0158523324;0.599999795;0.0266671047;1.03947798;0.360003913;0.0065343278;10;49.783359;0.533333;0;1.044444;0.995667148;0.995666901
22.366386;1.0394789;0.600007276;0.0108953662;0.577218664;0.0104804455;1.04274698;1.05008959;0.592228869;0.0384092836;49.7833594;-6.79341183e-06;0.0158489946;0.599999808;0.0266671006;1.03947898;0.360003959;0.00653630025;10;49.783359;0.533333;0;1.044444;0.99566715;0.995666914
22.368386;1.03948087;0.600007262;0.0109020502;0.57721758;0.0104868927;1.04275094;1.05009154;0.59222775;0.0384155888;49.7833594;-6.81497961e-06;0.0158423178;0.599999829;0.0266670902;1.039481;0.360004048;0.00654025006;10;49.783359;0.533333;0;1.044444;0.995667151;0.995666942
22.369386;1.03948186;0.600007251;0.0109053897;0.577217037;0.0104901216;1.04275292;1.05009252;0.59222719;0.0384187413;49.7833604;-6.82272013e-06;0.0158373113;0.599999837;0.0266670835;1.03948201;0.360004091;0.0065422278;10;49.78336;0.533333;0;1.044444;0.995667149;0.995666958
22.370386;1.03948284;0.600007238;0.0109087276;0.577216494;0.0104933537;1.04275489;1.05009449;0.592226065;0.0384202697;49.7833604;-6.82847491e-06;0.0158339699;0.599999845;0.0266670756;1.03948302;0.360004131;0.00654420773;10;49.78336;0.533333;0;1.044444;0.995667145;0.995666975
22.374386;1.03948678;0.600005507;0.0109220672;0.577212734;0.0105063016;1.04276378;1.05009841;0.592222231;0.0384328721;49.7833614;-5.1645469e-06;0.0158205881;0.599999867;0.0266670295;1.03948705;0.360003264;0.00655215462;10;49.783361;0.533333;0;1.044444;0.995667113;0.99566705
22.375386;1.03948777;0.60000549;0.0109253998;0.577212199;0.010509541;1.04276574;1.05010039;0.592221105;0.0384359848;49.7833613;-5.16008798e-06;0.0158172386;0.599999872;0.0266670144;1.03948806;0.36000329;0.00655414945;10;49.7833609;0.533333;0;1.044444;0.9956671;0.995667068
22.377386;1.03948976;0.600005454;0.0109320629;0.577211134;0.0105160207;1.04276967;1.05010235;0.592219978;0.038442283;49.7833613;-5.14536906e-06;0.0158105356;0.599999881;0.0266669804;1.03949007;0.360003335;0.00655814905;10;49.7833609;0.533333;0;1.044444;0.995667073;0.995667102
22.378386;1.03949175;0.600005436;0.010935393;0.577210048;0.0105192504;1.04277164;1.05010334;0.592219414;0.0384454324;49.7833623;-5.1351453e-06;0.0158071827;0.599999886;0.0266669622;1.03949208;0.360003354;0.00656015315;10;49.7833619;0.533333;0;1.044444;0.995667059;0.995667118
22.379386;1.03949275;0.600005417;0.0109387222;0.577209519;0.0105224899;1.0427736;1.05010532;0.592218284;0.0384485456;49.7833623;-5.12304912e-06;0.0158038289;0.59999989;0.0266669436;1.03949308;0.360003371;0.00656215943;10;49.7833619;0.533333;0;1.044444;0.995667045;0.995667132
22.383386;1.03949678;0.600003674;0.0109520271;0.577205816;0.0105354466;1.04278148;1.05010927;0.592216004;0.0384611467;49.7833622;-3.39502381e-06;0.0157904038;0.599999914;0.0266668692;1.03949711;0.360002416;0.00657019694;10;49.7833619;0.533333;0;1.044444;0.995666992;0.995667175
22.384386;1.03949779;0.600003653;0.0109553502;0.577205294;0.0105386859;1.04278346;1.05011126;0.592214866;0.0384642611;49.7833632;-3.37832644e-06;0.0157870447;0.599999923;0.0266668516;1.03949812;0.360002423;0.00657220797;10;49.7833629;0.533333;0;1.044444;0.99566698;0.995667183
22.387386;1.03950083;0.600003593;0.0109653144;0.577203736;0.0105484062;1.0427894;1.05011424;0.592211552;0.0384737142;49.7833631;-3.32799583e-06;0.0157769616;0.599999961;0.0266668063;1.03950116;0.360002441;0.00657824314;10;49.7833628;0.533333;0;1.044444;0.995666944;0.995667201
22.388386;1.03950185;0.600003574;0.0109686343;0.577203217;0.0105516471;1.04279139;1.05011623;0.592210412;0.0384768276;49.7833631;-3.311522e-06;0.0157735995;0.599999978;0.0266667949;1.03950218;0.360002445;0.00658025593;10;49.7833628;0.533333;0;1.044444;0.995666931;0.995667206
22.392386;1.03950594;0.6000035;0.0109802411;0.577201148;0.0105630061;1.04279934;1.05012023;0.592208124;0.0384894152;49.783364;-3.25005766e-06;0.0157601497;0.600000057;0.0266667735;1.03950626;0.360002453;0.00658731501;10;49.7833637;0.533333;0;1.044444;0.995666865;0.995667218
22.393386;1.03950696;0.600003482;0.0109835585;0.577200632;0.0105662442;1.04280133;1.05012224;0.592206991;0.0384925212;49.783364;-3.23690006e-06;0.015756787;0.600000078;0.026666773;1.03950729;0.360002452;0.00658933194;10;49.7833637;0.533333;0;1.044444;0.995666846;0.995667218
22.394386;1.03950799;0.600001797;0.010986876;0.577198513;0.0105694804;1.04280332;1.05012325;0.592206423;0.0384956618;49.783364;-1.55866695e-06;0.0157534244;0.600000098;0.0266667735;1.03950831;0.36000145;0.00659134965;10;49.7833637;0.533333;0;1.044444;0.995666826;0.995667218
22.395386;1.03950902;0.600001779;0.0109901941;0.577197999;0.0105727142;1.04280632;1.05012426;0.592205856;0.0384988;49.783364;-1.54894968e-06;0.0157500621;0.600000119;0.0266667746;1.03950933;0.360001446;0.0065933679;10;49.7833637;0.533333;0;1.044444;0.995666806;0.995667217
22.396386;1.03951005;0.600001762;0.0109935133;0.577197484;0.0105759457;1.04280831;1.05012527;0.592205291;0.0385019358;49.783364;-1.54119175e-06;0.0157467003;0.60000014;0.0266667757;1.03951035;0.36000144;0.00659538641;10;49.7833637;0.533333;0;1.044444;0.995666785;0.995667215
22.397386;1.03951109;0.600001746;0.0109968342;0.577196969;0.0105791744;1.0428103;1.05012729;0.592204164;0.0385050321;49.783364;-1.53539168e-06;0.0157433393;0.60000016;0.0266667765;1.03951138;0.360001431;0.00659740502;10;49.7833637;0.533333;0;1.044444;0.995666766;0.995667213
22.398386;1.03951212;0.600001731;0.0110001573;0.577196451;0.0105824;1.0428123;1.05012831;0.592202014;0.0385081622;49.783364;-1.53149058e-06;0.0157399794;0.600000181;0.0266667766;1.0395124;0.36000142;0.00659942364;10;49.7833637;0.533333;0;1.044444;0.995666747;0.99566721
22.399386;1.03951315;0.600001716;0.0110034829;0.577195933;0.0105856226;1.04281429;1.05012934;0.592201454;0.0385097029;49.783364;-1.52940223e-06;0.0157366206;0.600000202;0.026666776;1.03951342;0.360001406;0.0066014423;10;49.7833636;0.533333;0;1.044444;0.995666729;0.995667207
22.400386;1.03951518;0.600001703;0.0110068114;0.577194858;0.0105888316;1.04281629;1.05013036;0.592200895;0.038512828;49.7833639;-1.52898113e-06;0.015733263;0.600000222;0.0266667745;1.03951545;0.360001389;0.00660346108;10;49.7833636;0.533333;0;1.044444;0.995666712;0.995667205
22.401386;1.03951622;0.60000169;0.0110101427;0.577194336;0.0105920476;1.04281829;1.05013139;0.592200337;0.0385159509;49.7833649;-1.5299654e-06;0.0157299068;0.600000242;0.0266667722;1.03951647;0.360001369;0.00660548008;10;49.7833646;0.533333;0;1.044444;0.995666696;0.995667203
22.406386;1.03952139;0.599999962;0.0110268374;0.577190089;0.0106080781;1.04282827;1.05013756;0.59219701;0.0385315012;49.7833648;1.22705039e-07;0.0157131451;0.60000034;0.0266667529;1.03952158;0.360000234;0.00661558083;10;49.7833645;0.533333;0;1.044444;0.995666638;0.9956672
22.407386;1.03952242;0.599999951;0.0110301809;0.577189554;0.0106112744;1.04283027;1.05013959;0.592195897;0.0385345784;49.7833648;1.20033478e-07;0.0157097968;0.600000358;0.0266667489;1.03952259;0.360000202;0.00661760234;10;49.7833645;0.533333;0;1.044444;0.995666632;0.995667197
22.410386;1.03952551;0.59999992;0.0110402157;0.577187934;0.0106208435;1.04283627;1.05014267;0.592194253;0.0385439179;49.7833648;1.16976073e-07;0.0156997592;0.600000412;0.0266667403;1.03952564;0.360000107;0.00662367016;10;49.7833644;0.533333;0;1.044444;0.995666624;0.995667182
22.411386;1.03952653;0.59999991;0.0110435619;0.57718739;0.0106240271;1.04283828;1.05014469;0.592191553;0.0385469938;49.7833648;1.18077298e-07;0.0156964154;0.600000431;0.0266667391;1.03952665;0.360000077;0.00662569383;10;49.7833644;0.533333;0;1.044444;0.995666623;0.995667175
22.412386;1.03952755;0.599999901;0.0110469088;0.577186842;0.0106272082;1.04284028;1.05014572;0.592191005;0.0385501061;49.7833647;1.20317952e-07;0.0156947388;0.600000451;0.0266667389;1.03952766;0.360000048;0.00662771769;10;49.7833644;0.533333;0;1.044444;0.995666624;0.995667168
22.415386;1.0395306;0.599999878;0.0110569526;0.57718519;0.0106367412;1.04284631;1.05014878;0.592189356;0.0385594442;49.7833647;1.33328662e-07;0.0156847138;0.600000512;0.0266667415;1.03953067;0.359999969;0.00663378641;10;49.7833644;0.533333;0;1.044444;0.995666625;0.995667144
22.416386;1.03953161;0.599999874;0.0110603018;0.577184634;0.0106399175;1.04284832;1.0501508;0.592188241;0.038560934;49.7833647;1.39043332e-07;0.0156813748;0.600000533;0.0266667428;1.03953167;0.359999944;0.00663580709;10;49.7833644;0.533333;0;1.044444;0.995666626;0.995667136
22.418386;1.03953362;0.59999987;0.0110670023;0.577183515;0.01064627;1.04285235;1.05015283;0.592187134;0.0385671647;49.7833647;1.50261569e-07;0.0156747032;0.600000576;0.0266667451;1.03953367;0.359999899;0.0066398431;10;49.7833644;0.533333;0;1.044444;0.995666629;0.995667118
22.419386;1.03953462;0.599998204;0.0110686865;0.577181348;0.0106478431;1.04285437;1.05015385;0.592186578;0.0385702823;49.7833647;1.82159612e-06;0.0156713713;0.600000596;0.0266667459;1.03953466;0.359998877;0.00664085791;10;49.7833644;0.533333;0;1.044444;0.99566663;0.995667108
22.420386;1.03953561;0.599998207;0.0110720376;0.577180783;0.0106510194;1.04285638;1.05015486;0.592186021;0.0385734017;49.7833647;1.82526482e-06;0.0156680422;0.600000616;0.0266667465;1.03953565;0.359998857;0.0066428704;10;49.7833644;0.533333;0;1.044444;0.995666631;0.995667097
22.421386;1.03953661;0.599998212;0.0110753882;0.577180217;0.0106541953;1.04285839;1.05015687;0.592184898;0.0385764863;49.7833647;1.82782468e-06;0.0156647162;0.600000635;0.0266667468;1.03953663;0.359998837;0.00664488057;10;49.7833644;0.533333;0;1.044444;0.995666631;0.995667086
22.425386;1.03954057;0.599998237;0.0110887844;0.577177936;0.0106668914;1.04286643;1.05016091;0.592181051;0.0385889924;49.7833647;1.82452325e-06;0.0156514415;0.600000705;0.0266667462;1.03954057;0.359998764;0.00665289842;10;49.7833645;0.533333;0;1.044444;0.995666618;0.995667043
22.426386;1.03954156;0.599998243;0.0110921318;0.577177361;0.0106700619;1.04286843;1.05016292;0.592179914;0.0385920876;49.7833647;1.81918226e-06;0.0156481296;0.60000072;0.0266667456;1.03954156;0.359998748;0.00665489756;10;49.7833645;0.533333;0;1.044444;0.99566661;0.995667033
22.427386;1.03954255;0.599998249;0.0110954783;0.577176784;0.0106732302;1.04287043;1.05016393;0.592179338;0.0385952216;49.7833647;1.81173539e-06;0.0156448204;0.600000734;0.0266667442;1.03954254;0.359998732;0.00665689476;10;49.7833645;0.533333;0;1.044444;0.9956666;0.995667023
22.428386;1.03954353;0.599998254;0.0110988238;0.577176204;0.0106763963;1.04287243;1.05016493;0.59217876;0.0385983576;49.7833647;1.80217238e-06;0.0156415136;0.600000746;0.0266667419;1.03954353;0.359998717;0.00665889013;10;49.7833645;0.533333;0;1.044444;0.995666588;0.995667014
22.431386;1.03954648;0.599998264;0.0111088545;0.577174461;0.0106858818;1.04287842;1.05016794;0.592177016;0.0386061875;49.7833637;1.76037997e-06;0.0156316063;0.600000771;0.0266667297;1.03954649;0.359998678;0.00666486794;10;49.7833635;0.533333;0;1.044444;0.99566655;0.995666992
22.432386;1.03954747;0.599998265;0.0111121958;0.577173879;0.0106890398;1.04288042;1.05016995;0.59217587;0.0386092918;49.7833637;1.7421143e-06;0.0156283073;0.600000775;0.0266667244;1.03954748;0.359998666;0.00666685927;10;49.7833635;0.533333;0;1.044444;0.995666538;0.995666986
22.435386;1.03955042;0.599996595;0.0111222117;0.577170525;0.0106985065;1.0428864;1.05017297;0.592174116;0.0386187185;49.7833638;3.3430224e-06;0.0156184177;0.600000772;0.0266667068;1.03955046;0.35999764;0.00667283739;10;49.7833636;0.533333;0;1.044444;0.995666509;0.995666975
22.436386;1.03955241;0.599996592;0.0111238805;0.577169384;0.010700047;1.04288839;1.05017397;0.592173532;0.0386218616;49.7833638;3.31792594e-06;0.015615123;0.600000765;0.0266667015;1.03955245;0.359997634;0.00667383293;10;49.7833636;0.533333;0;1.044444;0.995666501;0.995666974
22.437386;1.03955339;0.599996587;0.0111272143;0.5771688;0.010703201;1.04289039;1.05017597;0.592172384;0.0386249686;49.7833638;3.2915728e-06;0.0156134955;0.600000756;0.0266666972;1.03955344;0.359997629;0.00667583022;10;49.7833636;0.533333;0;1.044444;0.995666496;0.995666975
22.441386;1.03955735;0.59999656;0.0111405271;0.577166463;0.0107158265;1.04289838;1.05017997;0.592168471;0.0386359607;49.7833628;3.18471142e-06;0.0156003242;0.600000693;0.0266666953;1.03955742;0.359997629;0.00668384141;10;49.7833626;0.533333;0;1.044444;0.995666483;0.995666984
22.442386;1.03955834;0.599996553;0.0111438499;0.577165878;0.010718987;1.04290039;1.05018197;0.592167326;0.0386390678;49.7833628;3.16015107e-06;0.0155970317;0.600000671;0.0266666994;1.03955842;0.359997634;0.00668585123;10;49.7833626;0.533333;0;1.044444;0.995666482;0.995666987
22.447386;1.03956329;0.599996519;0.0111604408;0.577162945;0.0107348152;1.04290943;1.05018694;0.592164424;0.0386547639;49.7833629;3.05651073e-06;0.015580555;0.600000533;0.0266667319;1.03956339;0.359997688;0.00669594365;10;49.7833627;0.533333;0;1.044444;0.995666486;0.995667
22.448386;1.03956428;0.599996512;0.0111620896;0.577162359;0.0107363825;1.04291144;1.05018893;0.592163281;0.038657861;49.7833629;3.03966365e-06;0.0155772548;0.600000501;0.0266667373;1.03956439;0.359997704;0.0066969693;10;49.7833627;0.533333;0;1.044444;0.99566649;0.995667
22.451386;1.03956727;0.599994822;0.0111720368;0.577159006;0.0107459059;1.04291746;1.05019191;0.592161552;0.0386656646;49.7833619;4.66385752e-06;0.015567341;0.6000004;0.0266667459;1.03956737;0.359996762;0.00670305677;10;49.7833617;0.533333;0;1.044444;0.995666508;0.995666995
22.452386;1.03956826;0.599994813;0.0111753542;0.577158427;0.0107490851;1.04291947;1.0501929;0.592160979;0.0386687909;49.7833619;4.65254359e-06;0.0155640314;0.600000366;0.026666746;1.03956837;0.359996784;0.00670508831;10;49.7833617;0.533333;0;1.044444;0.995666516;0.995666992
22.453386;1.03956926;0.599994804;0.011178673;0.57715785;0.0107522667;1.04292147;1.0501949;0.592159844;0.0386718784;49.7833619;4.64277034e-06;0.015562386;0.600000332;0.0266667445;1.03956936;0.359996808;0.00670712024;10;49.7833617;0.533333;0;1.044444;0.995666523;0.995666986
22.458386;1.03957425;0.599994752;0.0111952991;0.577154983;0.0107682072;1.04293148;1.05019989;0.592156998;0.0386874748;49.7833609;4.61834336e-06;0.0155457907;0.600000165;0.026666714;1.0395743;0.359996936;0.00671726296;10;49.7833607;0.533333;0;1.044444;0.995666554;0.995666944
22.459386;1.03957525;0.59999474;0.0111969654;0.577154411;0.0107697965;1.04293349;1.05020189;0.592155868;0.0386889671;49.7833609;4.61858503e-06;0.0155424665;0.600000132;0.0266667048;1.03957529;0.359996963;0.0067182835;10;49.7833607;0.533333;0;1.044444;0.99566656;0.995666934
22.464386;1.03958023;0.59999467;0.0112136647;0.577151568;0.0107857695;1.04294351;1.05020691;0.592151467;0.0387045494;49.78336;4.65261568e-06;0.0155258231;0.599999962;0.0266666653;1.03958023;0.359997098;0.00672832805;10;49.7833596;0.533333;0;1.044444;0.995666586;0.995666892
22.465386;1.03958122;0.599994655;0.0112170093;0.577151003;0.0107889654;1.04294551;1.05020892;0.592150347;0.0387076299;49.78336;4.66666771e-06;0.01552249;0.59999993;0.026666661;1.03958122;0.359997124;0.00673032488;10;49.7833596;0.533333;0;1.044444;0.995666592;0.995666888
22.466386;1.03958221;0.59999464;0.011220354;0.57715044;0.0107921618;1.04294752;1.05020992;0.592149792;0.0387107476;49.78336;4.68335596e-06;0.0155208226;0.599999898;0.0266666579;1.03958221;0.359997151;0.0067323181;10;49.7833596;0.533333;0;1.044444;0.995666599;0.995666885
22.470386;1.03958619;0.599994597;0.0112320573;0.577148199;0.0108033549;1.04295458;1.05021394;0.592147585;0.0387216334;49.783359;4.77583637e-06;0.0155074837;0.599999792;0.0266666568;1.03958618;0.359997242;0.00673926375;10;49.7833585;0.533333;0;1.044444;0.995666641;0.99566689
22.471386;1.03958718;0.599994592;0.0112353957;0.57714764;0.0108065578;1.0429566;1.05021594;0.592146469;0.0387247157;49.783359;4.80356202e-06;0.0155041492;0.599999771;0.0266666589;1.03958718;0.359997261;0.00674124589;10;49.7833585;0.533333;0;1.044444;0.995666654;0.995666895
22.476386;1.03959213;0.599992941;0.0112520638;0.577143245;0.0108225965;1.04296671;1.05022091;0.592143703;0.0387387352;49.783358;6.60400349e-06;0.0154891399;0.599999702;0.0266666763;1.03959214;0.359996335;0.00675114557;10;49.7833575;0.533333;0;1.044444;0.995666729;0.99566693
22.482386;1.03959806;0.599993005;0.0112703741;0.577139873;0.0108402896;1.0429788;1.0502278;0.592139816;0.03875746;49.783356;6.70390774e-06;0.0154691017;0.599999684;0.0266666834;1.0395981;0.359996418;0.00676200731;10;49.7833555;0.533333;0;1.044444;0.99566681;0.995666965
22.483386;1.03959905;0.599993016;0.0112737004;0.577139307;0.010843508;1.04298081;1.05022978;0.592138698;0.0387589658;49.7833561;6.71172158e-06;0.0154657626;0.599999688;0.0266666824;1.03959909;0.359996431;0.00676398276;10;49.7833555;0.533333;0;1.044444;0.995666817;0.995666969
22.484386;1.03960004;0.599993026;0.0112770257;0.577138741;0.0108467263;1.04298182;1.05023076;0.592138145;0.0387620961;49.7833561;6.71671479e-06;0.0154624238;0.599999694;0.0266666813;1.03960009;0.359996444;0.00676595808;10;49.7833555;0.533333;0;1.044444;0.995666823;0.995666974
22.485386;1.03960103;0.599993035;0.0112803499;0.577138174;0.0108499445;1.04298383;1.05023174;0.592137591;0.0387652271;49.7833561;6.71889516e-06;0.0154590852;0.599999701;0.0266666803;1.03960108;0.359996455;0.00676793349;10;49.7833556;0.533333;0;1.044444;0.995666826;0.99566698
22.486386;1.03960202;0.599993045;0.011282006;0.577137607;0.0108515598;1.04298583;1.05023273;0.592137037;0.0387683586;49.7833551;6.71829614e-06;0.0154574136;0.59999971;0.0266666798;1.03960208;0.359996465;0.00676890917;10;49.7833546;0.533333;0;1.044444;0.995666826;0.995666986
22.489386;1.039605;0.599993073;0.0112919649;0.577135909;0.0108612177;1.04299186;1.05023569;0.592135383;0.0387777564;49.7833551;6.70110294e-06;0.0154473993;0.599999745;0.0266666806;1.03960507;0.35999648;0.00677483884;10;49.7833546;0.533333;0;1.044444;0.995666816;0.995667012
22.491386;1.03960699;0.599993092;0.0112985964;0.577134782;0.0108676603;1.04299588;1.05023867;0.592133722;0.0387824015;49.7833542;6.67953265e-06;0.0154407249;0.599999771;0.0266666828;1.03960706;0.359996478;0.00677879539;10;49.7833536;0.533333;0;1.044444;0.995666802;0.995667034
22.492386;1.03960699;0.599993101;0.0113019104;0.577134776;0.0108708935;1.04299789;1.05023966;0.592133175;0.0387855374;49.7833542;6.66629098e-06;0.0154373885;0.599999783;0.0266666848;1.03960706;0.359996473;0.00678077504;10;49.7833536;0.533333;0;1.044444;0.995666792;0.995667046
22.493386;1.03960798;0.599993109;0.0113052235;0.577134216;0.0108741172;1.0429999;1.05024065;0.592132628;0.0387886747;49.7833542;6.65138278e-06;0.0154340524;0.599999794;0.0266666875;1.03960806;0.359996466;0.00678275556;10;49.7833536;0.533333;0;1.044444;0.995666781;0.995667058
22.494386;1.03960897;0.599993116;0.0113068693;0.577133658;0.0108757386;1.04300191;1.05024165;0.592132083;0.0387918135;49.7833542;6.63475791e-06;0.015430717;0.599999805;0.0266666914;1.03960906;0.359996458;0.00678373698;10;49.7833536;0.533333;0;1.044444;0.995666769;0.99566707
22.495386;1.03960997;0.599993123;0.0113101814;0.577133102;0.0108789639;1.04300392;1.05024264;0.592131537;0.0387949542;49.7833532;6.61635962e-06;0.0154290486;0.599999816;0.0266666966;1.03961006;0.359996448;0.00678571954;10;49.7833526;0.533333;0;1.044444;0.995666755;0.995667081
22.496386;1.03961096;0.59999313;0.0113134935;0.577132546;0.0108821894;1.04300494;1.05024364;0.59213099;0.0387965096;49.7833532;6.59613994e-06;0.0154257141;0.599999827;0.0266667033;1.03961107;0.359996437;0.0067877036;10;49.7833526;0.533333;0;1.044444;0.995666741;0.995667091
22.497386;1.03961195;0.599993136;0.0113168061;0.577131992;0.0108854149;1.04300695;1.05024564;0.592129879;0.0387996166;49.7833532;6.57415975e-06;0.0154223799;0.599999837;0.0266667111;1.03961207;0.359996426;0.0067896895;10;49.7833527;0.533333;0;1.044444;0.995666726;0.995667101
22.506386;1.03962084;0.599993197;0.0113450334;0.577127061;0.0109127818;1.04302516;1.05025567;0.592124327;0.0388263335;49.7833513;6.36523232e-06;0.0153940071;0.599999946;0.0266667724;1.03962111;0.359996316;0.00680666561;10;49.7833508;0.533333;0;1.044444;0.995666587;0.995667225
22.507386;1.03962183;0.599993207;0.0113466983;0.577126519;0.0109143867;1.04302619;1.05025668;0.592123763;0.0388294842;49.7833503;6.34854337e-06;0.0153906665;0.599999958;0.0266667711;1.03962211;0.359996307;0.00680767486;10;49.7833498;0.533333;0;1.044444;0.995666568;0.995667248
22.510386;1.03962479;0.599993241;0.0113566997;0.577124886;0.0109239996;1.04303226;1.05025969;0.592122061;0.0388373485;49.7833502;6.30665354e-06;0.0153823131;0.599999996;0.0266667469;1.03962513;0.359996296;0.00681371548;10;49.7833499;0.533333;0;1.044444;0.995666507;0.995667321
22.511386;1.03962578;0.599993255;0.0113600349;0.577124337;0.0109272008;1.04303428;1.05026169;0.592120929;0.0388404609;49.7833492;6.29455278e-06;0.0153789743;0.600000009;0.0266667322;1.03962613;0.359996298;0.00681573304;10;49.7833489;0.533333;0;1.044444;0.995666486;0.995667346
22.513386;1.03962776;0.599993281;0.011366706;0.577123234;0.0109336018;1.04303832;1.05026371;0.592119788;0.0388467563;49.7833492;6.27207441e-06;0.0153722989;0.600000036;0.0266666942;1.03962814;0.35999631;0.00681977254;10;49.7833489;0.533333;0;1.044444;0.995666444;0.995667394
22.514386;1.03962875;0.599993293;0.011368375;0.577122679;0.010935199;1.04304034;1.05026471;0.592119217;0.0388499022;49.7833492;6.26164195e-06;0.0153689623;0.60000005;0.0266666718;1.03962914;0.359996319;0.00682079366;10;49.7833489;0.533333;0;1.044444;0.995666423;0.995667415
22.517386;1.03963172;0.599993327;0.011378382;0.577121003;0.0109448024;1.04304539;1.05026774;0.592117506;0.0388577487;49.7833482;6.23291278e-06;0.015360627;0.600000094;0.0266665993;1.03963216;0.359996353;0.00682685791;10;49.783348;0.533333;0;1.044444;0.995666367;0.995667464
22.518386;1.03963271;0.599993337;0.0113817176;0.577120441;0.0109480047;1.0430474;1.05026975;0.592116372;0.0388608559;49.7833482;6.22384389e-06;0.015357296;0.600000109;0.0266665756;1.03963316;0.359996365;0.00682887847;10;49.783348;0.533333;0;1.044444;0.995666351;0.995667474
22.519386;1.03963371;0.599993346;0.0113850531;0.577119875;0.0109512078;1.04304942;1.05027076;0.592115801;0.0388640002;49.7833472;6.21494286e-06;0.0153539664;0.600000125;0.0266665531;1.03963417;0.359996377;0.00683089812;10;49.783347;0.533333;0;1.044444;0.995666336;0.99566748
22.520386;1.0396347;0.599993355;0.011386722;0.577119309;0.0109528085;1.04305143;1.05027178;0.592115229;0.0388655576;49.7833472;6.20615361e-06;0.0153506381;0.600000141;0.0266665323;1.03963518;0.359996387;0.0068319166;10;49.783347;0.533333;0;1.044444;0.995666323;0.995667483
22.523386;1.0396377;0.59999338;0.0113967277;0.5771176;0.0109624227;1.04305744;1.05027481;0.592113506;0.0388749908;49.7833462;6.17910703e-06;0.0153406554;0.600000188;0.0266664852;1.03963821;0.359996404;0.00683796213;10;49.7833461;0.533333;0;1.044444;0.995666298;0.995667473
22.525386;1.03963969;0.599993395;0.0114033969;0.577116456;0.0109688296;1.04306044;1.05027684;0.592112347;0.0388812812;49.7833462;6.15903121e-06;0.0153356644;0.600000218;0.0266664691;1.03964024;0.359996399;0.00684198275;10;49.7833461;0.533333;0;1.044444;0.995666295;0.995667452
22.526386;1.03964069;0.599993401;0.0114050643;0.577115884;0.0109704279;1.04306244;1.05027886;0.592111201;0.0388828038;49.7833462;6.14806743e-06;0.0153323341;0.600000231;0.0266664656;1.03964125;0.359996391;0.0068429899;10;49.7833461;0.533333;0;1.044444;0.995666298;0.995667438
22.527386;1.03964169;0.599993405;0.0114083977;0.577115311;0.0109736275;1.04306444;1.05027987;0.592110616;0.0388859514;49.7833452;6.13638361e-06;0.0153290026;0.600000242;0.026666465;1.03964227;0.35999638;0.00684499464;10;49.7833451;0.533333;0;1.044444;0.995666303;0.995667422
22.528386;1.03964168;0.599993408;0.0114117307;0.577115294;0.0109768362;1.04306643;1.05028089;0.59211003;0.0388891001;49.7833452;6.12393175e-06;0.0153256702;0.600000251;0.0266664673;1.03964228;0.359996366;0.00684699658;10;49.7833451;0.533333;0;1.044444;0.995666312;0.995667404
22.531386;1.03964468;0.5999934;0.0114200591;0.57711357;0.0109848192;1.04307241;1.05028394;0.592108266;0.0388969653;49.7833452;6.08319059e-06;0.0153173322;0.600000267;0.0266664887;1.03964532;0.359996307;0.00685198201;10;49.7833451;0.533333;0;1.044444;0.995666349;0.995667344
22.533386;1.03964669;0.59999338;0.0114267173;0.577112418;0.0109912026;1.04307539;1.05028597;0.592107088;0.0389032712;49.7833442;6.05601301e-06;0.0153106562;0.600000267;0.0266665135;1.03964734;0.359996257;0.0068559534;10;49.7833441;0.533333;0;1.044444;0.995666383;0.995667299
22.534386;1.03964769;0.599993366;0.0114300443;0.577111842;0.0109943922;1.04307738;1.05028798;0.592105936;0.0389063879;49.7833443;6.04331634e-06;0.0153073165;0.600000264;0.0266665292;1.03964835;0.359996229;0.00685793355;10;49.7833441;0.533333;0;1.044444;0.995666402;0.995667275
22.536386;1.0396497;0.599993331;0.0114366953;0.577110688;0.0110007682;1.04308136;1.05029002;0.59210476;0.0389111094;49.7833433;6.02055918e-06;0.0153023012;0.600000251;0.0266665675;1.03965038;0.35999617;0.00686188465;10;49.7833431;0.533333;0;1.044444;0.995666443;0.995667228
22.537386;1.03965071;0.599993312;0.0114383534;0.577110112;0.0110023517;1.04308335;1.05029103;0.592104173;0.0389142632;49.7833433;6.01047534e-06;0.0152989594;0.600000242;0.0266665902;1.03965138;0.35999614;0.00686285669;10;49.7833431;0.533333;0;1.044444;0.995666464;0.995667205
22.541386;1.03965475;0.599993234;0.0114516548;0.577107802;0.0110150864;1.0430903;1.05029509;0.59210183;0.0389252802;49.7833423;5.97667258e-06;0.0152855919;0.600000193;0.0266667005;1.0396554;0.359996017;0.00687073804;10;49.7833421;0.533333;0;1.044444;0.99566656;0.995667119
22.542386;1.03965576;0.599993215;0.0114533145;0.577107225;0.0110166636;1.04309229;1.05029711;0.592100681;0.0389283907;49.7833423;5.97012798e-06;0.0152839169;0.600000181;0.0266667311;1.0396564;0.359995988;0.00687171048;10;49.7833421;0.533333;0;1.044444;0.995666587;0.995667101
22.546386;1.03965981;0.599993143;0.0114666297;0.577104918;0.0110293761;1.04310024;1.05030117;0.592098346;0.0389393843;49.7833413;5.95781296e-06;0.0152705501;0.600000144;0.026666851;1.03966038;0.359995888;0.00687962229;10;49.7833411;0.533333;0;1.044444;0.9956667;0.99566704
22.547386;1.03966082;0.599993128;0.0114682955;0.577104342;0.0110309494;1.04310123;1.05030218;0.592097764;0.0389425278;49.7833414;5.95926141e-06;0.015267208;0.60000014;0.0266668774;1.03966136;0.359995867;0.00688060624;10;49.7833412;0.533333;0;1.044444;0.995666727;0.995667028
22.549386;1.03966285;0.599993103;0.0114749659;0.577103193;0.0110373011;1.04310521;1.0503042;0.592096603;0.0389488143;49.7833404;5.96895917e-06;0.01526219;0.600000141;0.0266669223;1.03966333;0.359995832;0.00688458092;10;49.7833402;0.533333;0;1.044444;0.995666777;0.995667008
22.550386;1.03966287;0.599993093;0.0114783039;0.577103176;0.0110404875;1.04310719;1.05030521;0.592096024;0.0389519576;49.7833404;5.97750103e-06;0.0152588475;0.600000145;0.0266669402;1.03966331;0.359995817;0.00688657166;10;49.7833402;0.533333;0;1.044444;0.995666798;0.995666999
22.551386;1.03966388;0.599993085;0.0114816437;0.577102606;0.011043663;1.04310917;1.05030722;0.592094882;0.0389534766;49.7833404;5.98851602e-06;0.0152555053;0.600000151;0.026666955;1.03966429;0.359995805;0.00688856465;10;49.7833402;0.533333;0;1.044444;0.995665818;0.99566599
22.559386;1.03967199;0.599993068;0.0115050874;0.577098151;0.0110658497;1.04312401;1.05031523;0.592090286;0.0389770205;49.7833385;6.11638246e-06;0.0152320906;0.600000235;0.026666982;1.03967211;0.359995773;0.00690257965;10;49.7833384;0.533333;0;1.044444;0.995665867;0.995665954
22.560386;1.039673;0.599994735;0.0115084379;0.577099213;0.011069025;1.04312499;1.05031723;0.59208915;0.0389785364;49.7833385;4.46340997e-06;0.0152287456;0.600000243;0.0266669775;1.03967309;0.359996778;0.00690458968;10;49.7833384;0.533333;0;1.044444;0.995665861;0.995665954
22.566386;1.039679;0.599994714;0.0115268471;0.577096026;0.011086503;1.04313588;1.05032318;0.592087305;0.0389957781;49.7833374;4.52285215e-06;0.0152103455;0.600000244;0.0266669352;1.039679;0.35999684;0.00691567831;10;49.7833375;0.533333;0;1.044444;0.995665806;0.995665966
22.567386;1.03967999;0.599994704;0.0115285201;0.5770955;0.0110880866;1.04313787;1.05032417;0.592086731;0.0389989157;49.7833374;4.52955918e-06;0.0152070021;0.600000237;0.0266669266;1.03967998;0.359996857;0.0069166962;10;49.7833375;0.533333;0;1.044444;0.995665797;0.995665967
22.568386;1.03967998;0.599994694;0.0115318579;0.57709553;0.0110912864;1.04313986;1.05032515;0.592086156;0.0390004668;49.7833364;4.53509711e-06;0.0152053257;0.600000228;0.0266669182;1.03967997;0.359996875;0.00691871463;10;49.7833365;0.533333;0;1.044444;0.995665789;0.995665967
22.569386;1.03968097;0.599994682;0.0115351936;0.577095005;0.0110944785;1.04314185;1.05032614;0.592085582;0.039003605;49.7833364;4.5394959e-06;0.0152019831;0.600000218;0.0266669103;1.03968096;0.359996895;0.00692073344;10;49.7833366;0.533333;0;1.044444;0.995665781;0.995665966
22.570386;1.03968195;0.59999467;0.0115385277;0.577094481;0.0110976736;1.04314384;1.05032812;0.592084444;0.0390067065;49.7833364;4.54297171e-06;0.0151986408;0.600000207;0.0266669032;1.03968196;0.359996918;0.0069227524;10;49.7833366;0.533333;0;1.044444;0.995665776;0.995665964
22.580386;1.03969181;0.599994518;0.0115668344;0.577089273;0.0111249828;1.04316186;1.05033797;0.592078761;0.0390348999;49.7833343;4.56832906e-06;0.0151685685;0.600000016;0.0266668962;1.03969196;0.359997228;0.00693990604;10;49.7833346;0.533333;0;1.044444;0.995665825;0.995665913
22.581386;1.03969279;0.5999945;0.0115701656;0.577088753;0.0111282078;1.04316387;1.05033996;0.592077629;0.0390364103;49.7833343;4.56639133e-06;0.0151652276;0.59999999;0.0266669007;1.03969296;0.359997263;0.00694191876;10;49.7833346;0.533333;0;1.044444;0.99566584;0.995665911
22.582386;1.03969378;0.599994483;0.0115734971;0.577088233;0.0111314343;1.04316489;1.05034094;0.59207706;0.0390395454;49.7833343;4.56224627e-06;0.0151618861;0.599999962;0.0266669056;1.03969396;0.359997297;0.00694393135;10;49.7833346;0.533333;0;1.044444;0.995665856;0.99566591
22.583386;1.03969376;0.599994467;0.0115768288;0.577088269;0.0111346723;1.04316691;1.05034193;0.592076491;0.0390426813;49.7833343;4.55565406e-06;0.0151602105;0.599999935;0.0266669107;1.03969396;0.35999733;0.00694594364;10;49.7833346;0.533333;0;1.044444;0.995665873;0.995665911
22.592386;1.03970261;0.599994363;0.0116018439;0.577083569;0.0111588967;1.04318415;1.05035084;0.592072968;0.0390677793;49.7833324;4.40068703e-06;0.0151334085;0.599999707;0.0266669563;1.03970298;0.35999756;0.00696102688;10;49.7833326;0.533333;0;1.044444;0.995666042;0.995665977
22.593386;1.03970359;0.599996025;0.0116051832;0.577084648;0.0111621175;1.04318518;1.05035284;0.592071839;0.0390693003;49.7833324;2.7117726e-06;0.0151300532;0.599999683;0.0266669579;1.03970398;0.359998578;0.00696303493;10;49.7833326;0.533333;0;1.044444;0.995666059;0.995665984
22.595386;1.03970555;0.599996019;0.011611862;0.577083598;0.0111685546;1.04318924;1.05035484;0.592070715;0.0390755913;49.7833324;2.66878181e-06;0.0151233373;0.599999638;0.0266669568;1.03970599;0.359998609;0.00696705161;10;49.7833326;0.533333;0;1.044444;0.995666094;0.995666
22.596386;1.03970553;0.599996019;0.0116135343;0.577083628;0.0111701783;1.04319127;1.05035584;0.592070155;0.0390787373;49.7833324;2.64884978e-06;0.0151216435;0.599999617;0.0266669545;1.039706;0.359998622;0.00696805983;10;49.7833326;0.533333;0;1.044444;0.99566611;0.995666008
22.605386;1.03971444;0.599996121;0.011640238;0.577078871;0.0111958208;1.04320744;1.05036481;0.592065146;0.0391023076;49.7833304;2.52722609e-06;0.0150946859;0.59999951;0.0266669242;1.039715;0.359998688;0.00698409834;10;49.7833307;0.533333;0;1.044444;0.995666193;0.995666094
22.606386;1.03971544;0.599996143;0.0116435769;0.577078334;0.0111990154;1.04320946;1.05036681;0.592064028;0.0391054159;49.7833304;2.51371716e-06;0.015091322;0.599999507;0.026666923;1.039716;0.35999869;0.00698609591;10;49.7833307;0.533333;0;1.044444;0.995666195;0.995666102
22.608386;1.03971746;0.599996189;0.0116485885;0.577077253;0.0112037984;1.04321247;1.05036879;0.592062921;0.0391101163;49.7833304;2.48334198e-06;0.0150862651;0.599999502;0.0266669207;1.039718;0.359998693;0.0069890874;10;49.7833307;0.533333;0;1.044444;0.995666196;0.995666112
22.609386;1.03971746;0.599996213;0.0116519274;0.577077263;0.0112070018;1.04321448;1.05036978;0.592062366;0.0391132583;49.7833303;2.46645662e-06;0.0150829059;0.599999499;0.0266669191;1.039718;0.359998693;0.00699108233;10;49.7833307;0.533333;0;1.044444;0.995666194;0.995666115
22.611386;1.03971948;0.599996262;0.011658603;0.577076166;0.0112133887;1.04321848;1.05037177;0.592061256;0.0391179522;49.7833303;2.42978466e-06;0.0150761937;0.599999493;0.0266669138;1.03971999;0.359998694;0.00699507327;10;49.7833306;0.533333;0;1.044444;0.995666186;0.995666118
22.618386;1.03972651;0.599996421;0.0116786087;0.577072244;0.0112325772;1.04323042;1.05037875;0.592058925;0.0391383167;49.7833292;2.2937983e-06;0.0150560799;0.599999494;0.0266668674;1.03972699;0.359998672;0.00700707173;10;49.7833294;0.533333;0;1.044444;0.995666105;0.995666087
22.619386;1.0397275;0.59999644;0.011680273;0.577071676;0.0112341778;1.04323241;1.05037976;0.592058359;0.0391398653;49.7833291;2.27560178e-06;0.0150527318;0.599999499;0.0266668589;1.03972799;0.359998662;0.00700807339;10;49.7833293;0.533333;0;1.044444;0.995666087;0.995666077
22.620386;1.03972749;0.599996457;0.0116836032;0.577071662;0.0112373922;1.0432334;1.05038176;0.59205723;0.0391429641;49.7833291;2.25795849e-06;0.0150510507;0.599999505;0.0266668504;1.039728;0.359998651;0.00701007438;10;49.7833293;0.533333;0;1.044444;0.995666068;0.995666067
22.622386;1.03972947;0.599998154;0.0116902628;0.577072128;0.0112437976;1.04323737;1.05038378;0.592056092;0.0391476524;49.7833291;5.57957673e-07;0.0150443569;0.599999519;0.0266668335;1.03973;0.359999623;0.0070140723;10;49.7833292;0.533333;0;1.044444;0.995666028;0.995666046
22.629386;1.03973637;0.599998201;0.0117102336;0.57706816;0.0112629595;1.04324928;1.05039087;0.592052111;0.0391664673;49.783328;4.92648625e-07;0.0150243256;0.599999578;0.0266667715;1.03973695;0.359999491;0.00702600805;10;49.783328;0.533333;0;1.044444;0.995665875;0.995666022
22.630386;1.03973635;0.599998201;0.0117118928;0.577068148;0.011264555;1.04325127;1.05039188;0.592051545;0.03916961;49.783328;4.91790802e-07;0.0150209962;0.599999587;0.0266667602;1.03973694;0.359999472;0.00702699637;10;49.783328;0.533333;0;1.044444;0.995665852;0.995666026
22.637386;1.03974328;0.599998176;0.0117318078;0.577064167;0.0112836032;1.0432632;1.050399;0.592047607;0.0391884319;49.783328;5.34879912e-07;0.0150010368;0.599999651;0.0266666261;1.03974379;0.359999359;0.0070389464;10;49.7833278;0.533333;0;1.044444;0.995665688;0.995666079
22.638386;1.03974427;0.599998173;0.0117351275;0.577063597;0.0112867735;1.04326519;1.05040102;0.592046482;0.0391915341;49.783328;5.46984039e-07;0.0149993761;0.599999657;0.0266666017;1.03974476;0.359999344;0.00704094211;10;49.7833277;0.533333;0;1.044444;0.995665669;0.995666087
22.639386;1.03974527;0.599998169;0.0117384479;0.577063027;0.0112899416;1.04326719;1.05040203;0.592045922;0.0391930861;49.7833279;5.60599365e-07;0.0149960488;0.599999663;0.0266665772;1.03974574;0.359999329;0.00704293787;10;49.7833277;0.533333;0;1.044444;0.995665652;0.995666095
22.640386;1.03974526;0.599998166;0.0117401027;0.577063013;0.0112915155;1.04326918;1.05040305;0.592046949;0.0391962239;49.7833279;5.75951266e-07;0.0149927214;0.599999667;0.0266665533;1.03974572;0.359999313;0.00704393353;10;49.7833277;0.533333;0;1.044444;0.995665638;0.995666103
22.644386;1.03974925;0.599998167;0.0117517373;0.577060744;0.0113025624;1.0432762;1.0504071;0.592044722;0.0392071817;49.7833269;6.56645699e-07;0.0149810781;0.599999676;0.0266664671;1.03974962;0.359999254;0.00705091512;10;49.7833266;0.533333;0;1.044444;0.995665614;0.995666126
22.649386;1.03975423;0.599998212;0.0117667236;0.577057916;0.0113167733;1.04328427;1.05041214;0.59204196;0.0392196714;49.7833269;7.85143486e-07;0.0149677645;0.599999683;0.0266663837;1.03975449;0.359999192;0.00705990013;10;49.7833265;0.533333;0;1.044444;0.995665659;0.995666121
22.650386;1.03975422;0.599999892;0.0117683871;0.577059508;0.0113183473;1.04328628;1.05041314;0.59204141;0.0392228017;49.7833269;-8.53984631e-07;0.0149644326;0.599999686;0.0266663718;1.03975447;0.36000018;0.00706089807;10;49.7833265;0.533333;0;1.044444;0.995665677;0.995666115
22.655386;1.03975921;0.59999998;0.0117833522;0.577056684;0.0113325918;1.0432954;1.05041817;0.59203866;0.0392352622;49.7833269;-7.19289238e-07;0.0149494176;0.599999698;0.0266663413;1.03975937;0.360000122;0.00706988821;10;49.7833264;0.533333;0;1.044444;0.995665783;0.995666073
22.658386;1.03976221;0.600000045;0.0117916402;0.577054998;0.0113405031;1.04330047;1.0504212;0.592037003;0.0392430419;49.7833269;-6.6389276e-07;0.0149410582;0.599999705;0.0266663419;1.03976232;0.360000097;0.00707488632;10;49.7833264;0.533333;0;1.044444;0.995665852;0.995666051
