time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.659386;1.03976222;0.600000068;0.0117949534;0.57705499;0.011343685;1.04330249;1.05042221;0.592036449;0.0392461624;49.7833268;-6.52711544e-07;0.0149393809;0.599999707;0.0266663452;1.03976231;0.36000009;0.00707688715;10;49.7833264;0.533333;0;1.044444;0.995665876;0.995666044
22.660386;1.03976322;0.600000092;0.0117965979;0.577054428;0.0113452527;1.0433035;1.05042422;0.59203533;0.0392492447;49.7833268;-6.45274065e-07;0.0149360369;0.59999971;0.0266663499;1.0397633;0.360000083;0.00707788867;10;49.7833264;0.533333;0;1.044444;0.995665901;0.995666038
22.666386;1.03976927;0.600000234;0.0118131099;0.577051032;0.0113610818;1.04331457;1.05043027;0.592031964;0.0392647762;49.7833268;-6.66009903e-07;0.0149193173;0.599999742;0.026666392;1.03976928;0.360000035;0.00708790961;10;49.7833264;0.533333;0;1.044444;0.995666073;0.995666
22.667386;1.03976928;0.600000256;0.0118164176;0.577051018;0.0113642689;1.04331557;1.05043127;0.592032984;0.0392663076;49.7833268;-6.76447777e-07;0.0149159774;0.599999751;0.0266663989;1.03976928;0.360000026;0.00708991527;10;49.7833264;0.533333;0;1.044444;0.995666107;0.995665993
22.672386;1.03977433;0.600000348;0.0118296464;0.577048167;0.0113769553;1.04332459;1.05043627;0.592030133;0.0392803282;49.7833269;-7.33559362e-07;0.014902611;0.599999807;0.0266664209;1.03977432;0.359999974;0.00709796054;10;49.7833265;0.533333;0;1.044444;0.995666281;0.99566596
22.675386;1.03977737;0.600000385;0.0118379409;0.577046447;0.0113848945;1.0433296;1.05043924;0.592028415;0.0392865355;49.7833269;-7.61325047e-07;0.0148942515;0.599999842;0.0266664149;1.03977735;0.359999935;0.00710299833;10;49.7833265;0.533333;0;1.044444;0.995666368;0.995665944
22.676386;1.03977739;0.600000395;0.0118412656;0.577046427;0.0113880866;1.04333161;1.05044023;0.592027842;0.0392896656;49.7833269;-7.68064166e-07;0.0148909089;0.599999852;0.0266664093;1.03977737;0.359999921;0.00710501105;10;49.7833266;0.533333;0;1.044444;0.995666392;0.995665938
22.677386;1.03977841;0.600000404;0.0118445923;0.577045851;0.0113912675;1.04333362;1.05044121;0.592027268;0.0392927971;49.7833269;-7.73059179e-07;0.0148875661;0.599999862;0.0266664021;1.03977838;0.359999906;0.00710702324;10;49.7833266;0.533333;0;1.044444;0.995666412;0.995665932
22.683386;1.03978456;0.600000469;0.011861262;0.577042375;0.0114071334;1.04334369;1.0504471;0.592023835;0.0393084392;49.7833279;-7.55337485e-07;0.0148708562;0.599999906;0.0266663316;1.03978452;0.359999822;0.00711706867;10;49.7833277;0.533333;0;1.044444;0.995666447;0.995665896
22.684386;1.03978459;0.600000486;0.011862936;0.57704235;0.0114087174;1.0433447;1.05044808;0.592023268;0.0393099911;49.7833279;-7.4510086e-07;0.0148691844;0.59999991;0.0266663181;1.03978455;0.359999811;0.00711806882;10;49.7833278;0.533333;0;1.044444;0.99566644;0.995665894
22.686386;1.03978667;0.600002192;0.0118696216;0.577042792;0.0114150695;1.04334872;1.05045004;0.592022137;0.0393162696;49.7833279;-2.38742191e-06;0.0148625082;0.599999913;0.0266662935;1.0397866;0.36000079;0.00712206197;10;49.7833278;0.533333;0;1.044444;0.995666419;0.995665892
22.689386;1.0397898;0.600002255;0.0118763181;0.57704105;0.0114213991;1.04335375;1.05045301;0.59202045;0.0393241052;49.7833279;-2.34526014e-06;0.0148541606;0.599999906;0.0266662703;1.03978969;0.360000764;0.00712603751;10;49.7833278;0.533333;0;1.044444;0.995666382;0.995665898
22.690386;1.03979085;0.600002275;0.0118796595;0.577040469;0.0114245807;1.04335576;1.050454;0.59201989;0.0393256605;49.7833278;-2.33060337e-06;0.014852489;0.5999999;0.0266662671;1.03979073;0.360000755;0.00712802679;10;49.7833278;0.533333;0;1.044444;0.995666369;0.995665902
22.691386;1.03979089;0.600002295;0.0118829991;0.577040443;0.0114277751;1.04335677;1.050455;0.592019331;0.0393288028;49.7833278;-2.31585452e-06;0.0148491511;0.599999892;0.026666266;1.03979076;0.360000746;0.00713001562;10;49.7833278;0.533333;0;1.044444;0.995666356;0.995665907
22.698386;1.03979815;0.600002404;0.0119013089;0.577036371;0.0114452973;1.04336877;1.05046205;0.592015435;0.039346025;49.7833277;-2.20154024e-06;0.0148291616;0.599999782;0.0266663189;1.03979795;0.360000686;0.0071409612;10;49.7833278;0.533333;0;1.044444;0.995666281;0.995665949
22.699386;1.03979818;0.600002414;0.0119046323;0.577036342;0.0114485053;1.04337077;1.05046306;0.592014883;0.0393491617;49.7833277;-2.18138349e-06;0.0148275052;0.599999759;0.0266663358;1.03979797;0.360000679;0.00714295817;10;49.7833278;0.533333;0;1.044444;0.99566627;0.995665956
22.701386;1.03980023;0.60000243;0.0119096127;0.577035177;0.0114533009;1.04337375;1.05046508;0.592013783;0.0393538446;49.7833287;-2.13575845e-06;0.0148208661;0.599999707;0.0266663752;1.03980001;0.360000666;0.00714595477;10;49.7833288;0.533333;0;1.044444;0.995666251;0.995665967
22.702386;1.03980126;0.600002437;0.0119129371;0.577034596;0.0114565023;1.04337574;1.05046709;0.592012673;0.0393569394;49.7833286;-2.11046799e-06;0.0148192166;0.599999681;0.0266663971;1.03980103;0.36000066;0.00714795367;10;49.7833288;0.533333;0;1.044444;0.995666241;0.995665973
22.705386;1.03980431;0.600002452;0.0119212495;0.577032867;0.0114645113;1.0433807;1.05047011;0.592012633;0.0393647413;49.7833286;-2.02900907e-06;0.0148109476;0.599999602;0.0266664679;1.03980408;0.360000649;0.00715294815;10;49.7833287;0.533333;0;1.044444;0.995666213;0.995665988
22.706386;1.03980433;0.600002455;0.0119229122;0.577032851;0.0114661251;1.04338268;1.05047111;0.592012095;0.0393662821;49.7833286;-2.00146212e-06;0.0148076396;0.599999577;0.0266664926;1.0398041;0.360000647;0.00715394496;10;49.7833287;0.533333;0;1.044444;0.995666203;0.995665993
22.711386;1.03980938;0.600002461;0.0119379184;0.577030022;0.011480555;1.04339057;1.05047609;0.592009433;0.0393787444;49.7833286;-1.88050592e-06;0.0147944583;0.599999488;0.0266666178;1.03980919;0.360000653;0.007162925;10;49.7833285;0.533333;0;1.044444;0.995666139;0.995665998
22.712386;1.03981039;0.600002461;0.0119395892;0.577029462;0.0114821599;1.04339255;1.05047708;0.592008906;0.0393818739;49.7833286;-1.8624273e-06;0.014791159;0.599999477;0.0266666409;1.03981021;0.360000659;0.00716392212;10;49.7833285;0.533333;0;1.044444;0.995666122;0.995665995
22.713386;1.03981039;0.60000246;0.0119429269;0.577029459;0.0114853789;1.04339353;1.05047808;0.592008378;0.039385005;49.7833286;-1.84713885e-06;0.0147895269;0.599999469;0.0266666626;1.03981023;0.360000667;0.00716591989;10;49.7833285;0.533333;0;1.044444;0.995666104;0.99566599
22.714386;1.03981139;0.60000246;0.011944598;0.577028905;0.0114869841;1.0433955;1.05047907;0.59200785;0.0393865516;49.7833286;-1.83495339e-06;0.0147862289;0.599999462;0.0266666823;1.03981125;0.360000676;0.00716691828;10;49.7833285;0.533333;0;1.044444;0.995666083;0.995665983
22.719386;1.03981636;0.600002445;0.0119596144;0.577026156;0.0115014187;1.04340337;1.05048405;0.5920052;0.0393990808;49.7833297;-1.82226714e-06;0.0147730753;0.599999464;0.0266667485;1.0398163;0.360000748;0.00717592319;10;49.7833294;0.533333;0;1.044444;0.995665953;0.995665919
22.720386;1.03981635;0.600002439;0.0119612826;0.577026165;0.0115030328;1.04340534;1.05048505;0.592004666;0.0394022305;49.7833297;-1.82915981e-06;0.0147697778;0.599999471;0.0266667567;1.03981631;0.360000767;0.00717692802;10;49.7833294;0.533333;0;1.044444;0.995665922;0.995665902
22.726386;1.03982226;0.600002361;0.0119779293;0.577022883;0.0115190567;1.0434152;1.05049107;0.592001429;0.039416447;49.7833298;-1.93394687e-06;0.014753317;0.599999567;0.0266667806;1.03982231;0.360000908;0.00718697921;10;49.7833294;0.533333;0;1.044444;0.995665718;0.995665788
22.727386;1.03982224;0.60000234;0.0119795861;0.577022888;0.0115206689;1.04341718;1.05049208;0.592000882;0.0394196232;49.7833308;-1.95921022e-06;0.0147516818;0.599999589;0.0266667798;1.03982231;0.360000936;0.00718799015;10;49.7833304;0.533333;0;1.044444;0.995665685;0.99566577
22.729386;1.03982421;0.600002294;0.0119862266;0.577021788;0.0115270746;1.04342015;1.0504941;0.591999781;0.0394243979;49.7833308;-2.0126058e-06;0.0147450726;0.599999635;0.0266667739;1.0398243;0.36000099;0.0071920138;10;49.7833304;0.533333;0;1.044444;0.995665627;0.995665741
22.732386;1.03982717;0.600002214;0.0119928383;0.577020137;0.0115334717;1.04342511;1.05049714;0.59199811;0.0394323683;49.7833309;-2.09396804e-06;0.014738475;0.599999698;0.0266667547;1.0398273;0.360001065;0.00719605436;10;49.7833305;0.533333;0;1.044444;0.99566556;0.995665717
22.733386;1.03982715;0.600002186;0.0119961496;0.577020142;0.0115366818;1.0434271;1.05049815;0.591997546;0.0394355564;49.7833309;-2.11973768e-06;0.0147351592;0.599999717;0.0266667462;1.0398273;0.360001087;0.00719806956;10;49.7833305;0.533333;0;1.044444;0.995665544;0.995665716
22.734386;1.03982815;0.600002157;0.0119994592;0.577019592;0.0115398796;1.04342809;1.05049817;0.591997543;0.0394371957;49.7833309;-2.14440327e-06;0.0147318405;0.599999734;0.0266667372;1.0398283;0.360001108;0.00720008557;10;49.7833305;0.533333;0;1.044444;0.99566553;0.995665718
22.738386;1.03983212;0.600002041;0.0120093567;0.5770174;0.0115494514;1.04343507;1.05050226;0.591995241;0.0394483553;49.783332;-2.2321712e-06;0.0147218698;0.599999792;0.0266666999;1.0398323;0.360001177;0.00720615484;10;49.7833316;0.533333;0;1.044444;0.995665498;0.995665761
22.739386;1.03983312;0.600002012;0.0120126642;0.577016854;0.0115526415;1.04343607;1.05050328;0.591994658;0.0394499505;49.783332;-2.25149899e-06;0.0147185362;0.599999803;0.0266666911;1.0398333;0.360001192;0.00720817276;10;49.7833317;0.533333;0;1.044444;0.995665494;0.995665779
22.740386;1.03983312;0.600001983;0.0120143059;0.577016864;0.011554238;1.04343806;1.0505043;0.591994073;0.0394531294;49.783332;-2.26991547e-06;0.0147168663;0.599999814;0.0266666831;1.0398333;0.360001206;0.00720919065;10;49.7833317;0.533333;0;1.044444;0.995665491;0.995665797
22.744386;1.03983711;0.600001879;0.0120258888;0.577014699;0.0115653715;1.04344506;1.05050839;0.591991719;0.0394626328;49.7833321;-2.33514543e-06;0.0147051546;0.59999985;0.0266666611;1.03983731;0.360001251;0.00721625968;10;49.7833319;0.533333;0;1.044444;0.995665493;0.995665875
22.745386;1.03983811;0.600001856;0.0120275402;0.57701416;0.0115669503;1.04344605;1.05050941;0.591991126;0.0394657901;49.7833321;-2.349594e-06;0.0147034678;0.599999859;0.0266666566;1.03983832;0.36000126;0.00721727618;10;49.7833319;0.533333;0;1.044444;0.995665495;0.995665894
22.746386;1.03983811;0.600001835;0.0120308614;0.577014177;0.0115701431;1.04344805;1.05051043;0.591990533;0.0394673554;49.7833321;-2.36334286e-06;0.0147001108;0.599999867;0.0266666515;1.03983833;0.360001267;0.00721929252;10;49.783332;0.533333;0;1.044444;0.995665499;0.995665912
22.751386;1.0398431;0.600001749;0.0120441937;0.577011488;0.0115828577;1.04345604;1.05051548;0.591987553;0.0394798614;49.7833332;-2.41881926e-06;0.0146866139;0.599999906;0.0266666016;1.03984336;0.360001283;0.00722737;10;49.7833332;0.533333;0;1.044444;0.995665519;0.995666003
22.752386;1.0398431;0.600001737;0.0120458728;0.577011504;0.0115844548;1.04345804;1.05051648;0.591986957;0.0394829833;49.7833333;-2.42630607e-06;0.0146832421;0.599999911;0.0266665868;1.03984337;0.360001282;0.00722838471;10;49.7833332;0.533333;0;1.044444;0.995665523;0.995666021
22.754386;1.03984509;0.60000172;0.0120525748;0.577010423;0.0115908404;1.04346104;1.05051847;0.591985766;0.0394876313;49.7833333;-2.43727268e-06;0.0146781643;0.599999915;0.0266665555;1.03984538;0.360001277;0.00723241544;10;49.7833333;0.533333;0;1.044444;0.99566553;0.99566606
22.757386;1.03984809;0.600001704;0.0120593162;0.577008794;0.0115972362;1.04346606;1.05052144;0.591983989;0.0394953809;49.7833333;-2.44602801e-06;0.0146697193;0.599999907;0.0266665116;1.0398484;0.360001269;0.00723646916;10;49.7833334;0.533333;0;1.044444;0.995665546;0.995666127
22.758386;1.03984808;0.600001699;0.0120626794;0.577008804;0.011600454;1.04346707;1.05052242;0.591983399;0.0394969043;49.7833333;-2.44737111e-06;0.0146680182;0.5999999;0.0266664995;1.03984841;0.360001268;0.00723848978;10;49.7833334;0.533333;0;1.044444;0.995665553;0.995666153
22.763386;1.03985305;0.600001677;0.012076191;0.577006062;0.011613319;1.0434751;1.05052732;0.591980491;0.0395092789;49.7833343;-2.44743612e-06;0.0146545462;0.599999858;0.026666477;1.03985345;0.360001283;0.00724661156;10;49.7833345;0.533333;0;1.044444;0.995665602;0.995666297
22.764386;1.03985304;0.600001674;0.0120778987;0.577006064;0.0116149466;1.04347711;1.05052829;0.591979916;0.0395108014;49.7833343;-2.4466077e-06;0.0146511931;0.599999848;0.026666483;1.03985346;0.360001289;0.00724763793;10;49.7833345;0.533333;0;1.044444;0.995665613;0.995666328
22.769386;1.03985797;0.600001662;0.0120914536;0.577003273;0.0116278357;1.04348514;1.05053316;0.591977084;0.0395231593;49.7833342;-2.44386746e-06;0.0146377977;0.599999786;0.0266665687;1.03985852;0.360001312;0.00725576534;10;49.7833346;0.533333;0;1.044444;0.995665667;0.995666468
22.770386;1.03985795;0.60000166;0.0120948299;0.577003264;0.0116310618;1.04348715;1.05053413;0.591976525;0.0395262615;49.7833352;-2.44342649e-06;0.0146361247;0.599999771;0.0266665948;1.03985853;0.360001315;0.00725778926;10;49.7833356;0.533333;0;1.044444;0.995665676;0.995666494
22.774386;1.03986187;0.600001646;0.0121049699;0.577000998;0.0116406954;1.04349315;1.05053803;0.591974314;0.0395354863;49.7833351;-2.43358152e-06;0.0146261178;0.599999698;0.026666719;1.03986258;0.36000131;0.00726387699;10;49.7833357;0.533333;0;1.044444;0.995665709;0.995666594
22.775386;1.03986185;0.600001641;0.0121083272;0.577000985;0.0116439115;1.04349515;1.05053801;0.591974329;0.0395386221;49.7833351;-2.42753394e-06;0.0146227882;0.599999677;0.0266667539;1.03986259;0.360001306;0.00726589597;10;49.7833357;0.533333;0;1.044444;0.995665716;0.995666619
22.780386;1.03986673;0.600001592;0.0121200532;0.576998155;0.0116551033;1.04350314;1.0505429;0.591971591;0.0395493633;49.7833351;-2.37393659e-06;0.0146095055;0.599999568;0.0266669406;1.03986764;0.360001261;0.00727296253;10;49.7833357;0.533333;0;1.044444;0.995665754;0.995666726
22.781386;1.03986671;0.600001579;0.0121233896;0.576998144;0.0116583105;1.04350414;1.05054388;0.591971044;0.0395524675;49.7833361;-2.35923451e-06;0.0146078535;0.599999547;0.0266669776;1.03986764;0.360001247;0.00727497024;10;49.7833368;0.533333;0;1.044444;0.995665763;0.995666742
22.782386;1.03986769;0.600001566;0.0121250577;0.576997579;0.0116599026;1.04350614;1.05054486;0.591970499;0.0395539871;49.7833361;-2.34343796e-06;0.0146045355;0.599999526;0.0266670138;1.03986865;0.360001232;0.00727597649;10;49.7833368;0.533333;0;1.044444;0.995665772;0.995666756
22.784386;1.03986966;0.600001537;0.0121317232;0.576996452;0.0116662905;1.04350913;1.05054682;0.591969411;0.039558619;49.7833361;-2.30960047e-06;0.014599566;0.599999489;0.026667084;1.03987065;0.3600012;0.00727998557;10;49.7833367;0.533333;0;1.044444;0.995665792;0.99566678
22.786386;1.03987164;0.600001505;0.012136719;0.576995332;0.0116710754;1.04351213;1.05054879;0.591968327;0.0395648471;49.7833361;-2.27524898e-06;0.0145945935;0.599999459;0.0266671522;1.03987265;0.360001166;0.00728299118;10;49.7833367;0.533333;0;1.044444;0.995665814;0.995666794
22.787386;1.03987163;0.600001489;0.0121383828;0.576995331;0.0116726782;1.04351412;1.05054978;0.591967787;0.0395663788;49.7833361;-2.25892018e-06;0.0145912723;0.599999447;0.0266671853;1.03987265;0.360001148;0.0072839929;10;49.7833367;0.533333;0;1.044444;0.995665826;0.995666798
22.791386;1.03987562;0.600001429;0.0121483702;0.576993136;0.0116822583;1.0435201;1.05055376;0.591965637;0.0395757041;49.7833361;-2.20547858e-06;0.0145813107;0.599999422;0.0266673023;1.03987665;0.360001082;0.00728999245;10;49.7833366;0.533333;0;1.044444;0.99566587;0.995666791
22.792386;1.03987562;0.600001415;0.0121517008;0.576993148;0.0116854682;1.0435221;1.05055476;0.5919651;0.0395788346;49.7833361;-2.19570704e-06;0.0145779846;0.59999942;0.0266673258;1.03987665;0.360001068;0.0072919898;10;49.7833366;0.533333;0;1.044444;0.995665879;0.995666784
22.793386;1.03987663;0.600001402;0.0121533647;0.576992608;0.0116870648;1.04352309;1.05055576;0.591964563;0.0395803807;49.7833371;-2.1874409e-06;0.0145763243;0.599999419;0.0266673463;1.03987764;0.360001056;0.00729298587;10;49.7833376;0.533333;0;1.044444;0.995665887;0.995666775
22.795386;1.03987865;0.600001377;0.0121600264;0.576991536;0.0116934639;1.04352707;1.05055777;0.591963487;0.0395850652;49.7833371;-2.17496381e-06;0.0145713331;0.599999417;0.0266673774;1.03987963;0.360001042;0.00729697393;10;49.7833375;0.533333;0;1.044444;0.995665899;0.99566675
22.796386;1.03987966;0.600001365;0.0121616904;0.576991004;0.0116950604;1.04352806;1.05055878;0.591962946;0.0395882034;49.7833371;-2.17046231e-06;0.014568002;0.599999415;0.0266673875;1.03988063;0.360001039;0.00729796585;10;49.7833374;0.533333;0;1.044444;0.995665904;0.995666734
22.797386;1.03987968;0.600001354;0.0121650208;0.576991029;0.0116982705;1.04353005;1.05055979;0.591962405;0.0395897567;49.7833371;-2.16703742e-06;0.0145663364;0.599999414;0.0266673939;1.03988062;0.360001039;0.00729995633;10;49.7833374;0.533333;0;1.044444;0.995665906;0.995666717
22.798386;1.03988069;0.600001345;0.0121666842;0.576990502;0.0116998664;1.04353103;1.0505598;0.591962425;0.0395929355;49.7833371;-2.16472655e-06;0.0145630029;0.599999413;0.0266673966;1.03988162;0.360001041;0.0073009453;10;49.7833374;0.533333;0;1.044444;0.995665907;0.995666698
22.799386;1.03988171;0.600001336;0.0121700138;0.576989977;0.0117030647;1.04353302;1.05056081;0.591961878;0.0395944907;49.7833371;-2.16362733e-06;0.0145596689;0.599999411;0.0266673957;1.03988261;0.360001046;0.00730293266;10;49.7833373;0.533333;0;1.044444;0.995665907;0.995666677
22.801386;1.03988375;0.600001322;0.0121750066;0.576988933;0.0117078575;1.04353599;1.05056284;0.591960779;0.0396007747;49.7833371;-2.16567297e-06;0.0145546663;0.599999407;0.0266673828;1.03988461;0.360001059;0.00730590208;10;49.7833372;0.533333;0;1.044444;0.9956659;0.995666631
22.802386;1.03988477;0.600001316;0.0121766699;0.576988413;0.0117094517;1.04353797;1.05056385;0.591960227;0.0396023297;49.7833371;-2.16910156e-06;0.0145529984;0.599999404;0.0266673706;1.0398856;0.360001067;0.00730688406;10;49.7833372;0.533333;0;1.044444;0.995665894;0.995666605
22.803386;1.03988478;0.600001311;0.0121799998;0.576988448;0.0117126595;1.04353896;1.05056487;0.591959671;0.0396054704;49.783337;-2.17428258e-06;0.0145496642;0.5999994;0.0266673542;1.0398856;0.360001077;0.00730886429;10;49.7833372;0.533333;0;1.044444;0.995665886;0.995666578
22.806386;1.03988784;0.600001297;0.0121866549;0.576986881;0.011719041;1.04354392;1.05056792;0.59195799;0.0396117161;49.783338;-2.20040427e-06;0.0145429967;0.599999385;0.0266672825;1.03988858;0.360001108;0.00731279659;10;49.7833381;0.533333;0;1.044444;0.995665857;0.995666492
22.807386;1.03988886;0.600001292;0.0121899831;0.576986355;0.0117222363;1.04354591;1.05056893;0.591957424;0.0396148545;49.783338;-2.21202064e-06;0.0145396637;0.599999379;0.0266672521;1.03988956;0.360001119;0.00731477187;10;49.783338;0.533333;0;1.044444;0.995665845;0.995666463
22.808386;1.03988888;0.600001288;0.0121933103;0.576986381;0.011725443;1.0435469;1.05056995;0.591956857;0.0396164056;49.783338;-2.22462374e-06;0.0145379977;0.599999373;0.026667219;1.03988955;0.360001129;0.00731674624;10;49.783338;0.533333;0;1.044444;0.995665834;0.995666434
22.812386;1.03989298;0.600001278;0.0122032693;0.576984238;0.0117350269;1.04355287;1.05057403;0.591954569;0.0396257757;49.7833379;-2.28184831e-06;0.0145263396;0.599999351;0.0266670709;1.03989347;0.36000117;0.00732263582;10;49.7833379;0.533333;0;1.044444;0.995665779;0.995666331
22.813386;1.03989301;0.600001277;0.0122049217;0.576984249;0.0117366355;1.04355487;1.05057505;0.591953994;0.0396289095;49.7833379;-2.29733444e-06;0.0145246773;0.599999346;0.0266670324;1.03989345;0.360001177;0.00732360723;10;49.7833379;0.533333;0;1.044444;0.995665764;0.995666309
22.814386;1.03989404;0.600001278;0.0122082396;0.576983702;0.0117398363;1.04355587;1.05057607;0.591953417;0.0396304561;49.7833379;-2.31279322e-06;0.0145213498;0.599999342;0.0266669943;1.03989442;0.360001183;0.00732557898;10;49.7833379;0.533333;0;1.044444;0.995665748;0.995666288
22.817386;1.03989713;0.600001285;0.0122148579;0.576982039;0.0117462385;1.04356087;1.05057813;0.591952245;0.0396383044;49.7833378;-2.35496487e-06;0.0145147115;0.59999933;0.0266668848;1.03989734;0.360001189;0.0073294995;10;49.7833378;0.533333;0;1.044444;0.995665698;0.995666236
22.818386;1.03989717;0.600001287;0.0122181753;0.576982033;0.0117494535;1.04356287;1.05057915;0.591951665;0.0396398514;49.7833378;-2.36621101e-06;0.0145113919;0.599999326;0.02666685;1.03989731;0.360001188;0.00733147516;10;49.7833378;0.533333;0;1.044444;0.995665682;0.995666223
22.822386;1.03990131;0.600001286;0.0122281211;0.576979756;0.0117590626;1.04356889;1.05058321;0.591949343;0.0396492315;49.7833387;-2.3886938e-06;0.0145014622;0.599999316;0.0266667192;1.03990119;0.360001168;0.00733738494;10;49.7833387;0.533333;0;1.044444;0.995665625;0.995666192
22.823386;1.03990134;0.600001283;0.0122297775;0.576979737;0.0117606735;1.0435699;1.05058421;0.591948764;0.0396523763;49.7833387;-2.38833408e-06;0.0144998149;0.599999314;0.0266666895;1.03990116;0.360001162;0.00733836265;10;49.7833387;0.533333;0;1.044444;0.995665615;0.995666191
22.827386;1.03990549;0.600001268;0.012239744;0.576977427;0.0117702699;1.04357693;1.05058822;0.591946452;0.0396618109;49.7833386;-2.36592294e-06;0.0144882237;0.599999314;0.0266665837;1.03990505;0.360001132;0.00734426891;10;49.7833387;0.533333;0;1.044444;0.995665587;0.995666205
22.828386;1.03990553;0.600001265;0.0122430702;0.576977403;0.0117734798;1.04357793;1.05058922;0.591945875;0.0396633815;49.7833386;-2.35577433e-06;0.014486575;0.599999318;0.0266665599;1.03990502;0.360001122;0.00734624437;10;49.7833387;0.533333;0;1.044444;0.995665583;0.995666213
22.829386;1.03990656;0.600001262;0.0122447306;0.576976824;0.0117750744;1.04357994;1.05059021;0.591945301;0.0396665393;49.7833386;-2.3440484e-06;0.0144832591;0.599999323;0.026666537;1.039906;0.360001111;0.00734721946;10;49.7833387;0.533333;0;1.044444;0.995665579;0.995666222
22.830386;1.03990759;0.600001259;0.0122480587;0.576976244;0.0117782707;1.04358095;1.05059021;0.591945292;0.0396681489;49.7833386;-2.33076652e-06;0.0144816095;0.59999933;0.026666515;1.03990698;0.360001098;0.00734919431;10;49.7833386;0.533333;0;1.044444;0.995665575;0.995666232
22.831386;1.03990862;0.600001256;0.0122497217;0.576975666;0.0117798631;1.04358296;1.0505912;0.59194472;0.0396713073;49.7833386;-2.31597397e-06;0.0144782923;0.59999934;0.0266664941;1.03990796;0.360001085;0.00735016918;10;49.7833386;0.533333;0;1.044444;0.995665572;0.995666243
22.832386;1.03990865;0.600001253;0.012253053;0.576975641;0.0117830683;1.04358397;1.05059218;0.591944149;0.0396728792;49.7833386;-2.2997601e-06;0.0144766406;0.599999353;0.0266664743;1.03990794;0.36000107;0.00735214438;10;49.7833386;0.533333;0;1.044444;0.995665569;0.995666255
22.834386;1.0399107;0.600001249;0.0122580541;0.576974484;0.0117878491;1.04358799;1.05059416;0.591943011;0.0396776072;49.7833387;-2.26357676e-06;0.0144716644;0.599999383;0.0266664389;1.03990992;0.360001039;0.00735509701;10;49.7833386;0.533333;0;1.044444;0.995665564;0.995666281
22.836386;1.03991273;0.600001245;0.0122630613;0.576973328;0.0117926233;1.043591;1.05059613;0.591941879;0.0396823307;49.7833397;-2.22357271e-06;0.0144666779;0.599999419;0.02666641;1.03991192;0.360001007;0.00735805365;10;49.7833395;0.533333;0;1.044444;0.99566556;0.995666309
22.837386;1.03991274;0.600001243;0.012264733;0.576973306;0.0117942177;1.04359201;1.05059711;0.591941316;0.0396854832;49.7833397;-2.2027298e-06;0.0144633468;0.599999438;0.0266663982;1.03991193;0.360000992;0.00735903317;10;49.7833395;0.533333;0;1.044444;0.99566556;0.995666324
22.841386;1.03991677;0.60000125;0.0122747554;0.576971013;0.0118037349;1.04359802;1.05060103;0.591939085;0.0396949016;49.7833398;-2.11752404e-06;0.0144533264;0.599999519;0.0266663638;1.039916;0.360000938;0.00736495192;10;49.7833394;0.533333;0;1.044444;0.995665569;0.995666384
22.842386;1.03991677;0.600001257;0.0122780948;0.576971;0.011806922;1.04360003;1.05060201;0.591938532;0.039696458;49.7833398;-2.09546471e-06;0.0144516485;0.59999954;0.0266663569;1.03991602;0.360000928;0.007366931;10;49.7833394;0.533333;0;1.044444;0.995665574;0.995666401
22.843386;1.03991777;0.600001266;0.012279768;0.576970434;0.0118084934;1.04360103;1.05060199;0.591938543;0.0396996366;49.7833398;-2.0727804e-06;0.014448302;0.599999561;0.0266663504;1.03991705;0.360000919;0.00736790987;10;49.7833394;0.533333;0;1.044444;0.99566558;0.995666417
22.846386;1.03992076;0.60000131;0.0122881261;0.576968749;0.0118164085;1.04360606;1.05060492;0.591936887;0.0397058763;49.7833398;-2.00067913e-06;0.0144415875;0.599999628;0.0266663366;1.03992013;0.360000898;0.00737284746;10;49.7833393;0.533333;0;1.044444;0.995665598;0.995666468
22.847386;1.03992076;0.60000133;0.0122898036;0.576968747;0.0118179904;1.04360707;1.05060589;0.591936335;0.0397074244;49.7833399;-1.97559699e-06;0.014438236;0.599999653;0.0266663349;1.03992016;0.360000892;0.00737382748;10;49.7833393;0.533333;0;1.044444;0.995665604;0.995666485
22.849386;1.03992276;0.599999709;0.0122948297;0.576966036;0.0118227398;1.0436101;1.05060784;0.591935229;0.0397121028;49.7833399;-2.58420804e-07;0.0144331969;0.599999705;0.0266663376;1.03992221;0.359999881;0.00737678933;10;49.7833393;0.533333;0;1.044444;0.995665616;0.995666515
22.850386;1.03992376;0.599999734;0.0122981781;0.576965485;0.01182592;1.04361211;1.05060882;0.591934675;0.0397152328;49.7833399;-2.33715404e-07;0.0144315095;0.599999732;0.0266663426;1.03992324;0.359999875;0.00737877153;10;49.7833392;0.533333;0;1.044444;0.99566562;0.995666529
22.851386;1.03992376;0.59999976;0.0122998609;0.57696549;0.0118275122;1.04361413;1.0506098;0.591934119;0.0397167744;49.7833399;-2.09956349e-07;0.0144281547;0.599999759;0.0266663502;1.03992327;0.359999868;0.00737975493;10;49.7833392;0.533333;0;1.044444;0.995665624;0.995666542
22.854386;1.03992676;0.599999835;0.0123082472;0.576963842;0.0118354803;1.04361819;1.05061273;0.59193245;0.0397245576;49.7833399;-1.46493639e-07;0.0144214231;0.599999841;0.0266663878;1.03992634;0.359999843;0.00738471427;10;49.7833392;0.533333;0;1.044444;0.995666624;0.995667574
22.855386;1.03992777;0.599999856;0.0123099327;0.576963293;0.011837074;1.04362021;1.05061271;0.591932456;0.0397261265;49.78334;-1.27592106e-07;0.0144180688;0.599999868;0.0266664042;1.03992737;0.359999833;0.00738570401;10;49.7833392;0.533333;0;1.044444;0.995666621;0.995667582
22.856386;1.03992777;0.599999876;0.0123132853;0.576963298;0.0118402844;1.04362123;1.05061369;0.5919319;0.0397292409;49.78334;-1.09468235e-07;0.0144163821;0.599999895;0.0266664219;1.03992739;0.359999822;0.0073876954;10;49.7833392;0.533333;0;1.044444;0.995666616;0.995667587
22.859386;1.03993079;0.599999918;0.0123200112;0.576961649;0.0118466888;1.04362629;1.05061663;0.591930229;0.0397353931;49.783341;-5.79591098e-08;0.0144079961;0.599999971;0.0266664739;1.03993046;0.359999785;0.00739167859;10;49.7833402;0.533333;0;1.044444;0.995666595;0.995667591
22.860386;1.0399308;0.599999927;0.0123233638;0.576961652;0.0118499065;1.04362731;1.05061761;0.591929673;0.039738497;49.783341;-4.12281578e-08;0.0144063147;0.599999995;0.0266664885;1.03993048;0.359999772;0.00739367571;10;49.7833402;0.533333;0;1.044444;0.995666586;0.995667588
22.864386;1.03993485;0.599999936;0.0123317618;0.57695944;0.0118579278;1.04363338;1.05062151;0.591927449;0.0397461431;49.7833411;1.89933489e-08;0.0143962727;0.600000083;0.0266665203;1.03993455;0.359999713;0.00739867949;10;49.7833403;0.533333;0;1.044444;0.995666537;0.995667551
22.865386;1.03993486;0.599999933;0.0123351064;0.576959439;0.0118611466;1.04363539;1.05062249;0.591926893;0.0397492438;49.7833411;3.10301377e-08;0.0143929341;0.600000102;0.0266665208;1.03993456;0.359999698;0.00740068473;10;49.7833403;0.533333;0;1.044444;0.995666521;0.995667536
22.866386;1.03993587;0.599999928;0.0123367826;0.576958882;0.0118627511;1.04363641;1.05062247;0.5919269;0.0397507963;49.7833411;4.14600381e-08;0.0143912646;0.600000121;0.0266665185;1.03993557;0.359999683;0.0074016914;10;49.7833403;0.533333;0;1.044444;0.995666504;0.995667521
22.868386;1.03993789;0.599999913;0.0123417957;0.576957768;0.0118675624;1.04363943;1.05062443;0.591924199;0.0397554139;49.7833411;5.65227294e-08;0.0143862661;0.600000156;0.0266665062;1.03993757;0.359999652;0.00740470793;10;49.7833404;0.533333;0;1.044444;0.995666469;0.995667487
22.869386;1.0399379;0.599999904;0.0123451327;0.576957766;0.0118707802;1.04364144;1.05062541;0.59192364;0.0397585174;49.7833411;6.08324394e-08;0.0143829372;0.600000172;0.0266664968;1.03993757;0.359999638;0.00740671717;10;49.7833404;0.533333;0;1.044444;0.995666452;0.995667469
22.871386;1.03993991;0.599999882;0.0123501348;0.576956656;0.0118755883;1.04364447;1.05062738;0.591922518;0.0397631431;49.7833412;6.3118801e-08;0.0143796203;0.600000201;0.0266664728;1.03993956;0.359999611;0.00740973593;10;49.7833404;0.533333;0;1.044444;0.99566642;0.995667431
22.872386;1.03994091;0.599999871;0.0123518005;0.576956102;0.0118771897;1.04364548;1.05062837;0.591921953;0.039764666;49.7833412;6.12818098e-08;0.0143762988;0.600000214;0.0266664591;1.03994055;0.3599996;0.00741074496;10;49.7833404;0.533333;0;1.044444;0.995666406;0.995667411
22.873386;1.0399409;0.59999986;0.0123551319;0.576956105;0.0118804041;1.04364749;1.05062936;0.591921386;0.0397661912;49.7833412;5.75814165e-08;0.0143746461;0.600000226;0.0266664449;1.03994054;0.359999591;0.00741275353;10;49.7833405;0.533333;0;1.044444;0.995666392;0.99566739
22.875386;1.03994289;0.599999841;0.0123601272;0.576955009;0.0118852035;1.0436505;1.05063135;0.591920246;0.0397708358;49.7833412;4.53638287e-08;0.0143696804;0.600000246;0.0266664156;1.0399425;0.359999579;0.00741576822;10;49.7833405;0.533333;0;1.044444;0.995666364;0.995667346
22.876386;1.03994388;0.599999834;0.0123617922;0.576954466;0.0118867994;1.04365151;1.05063134;0.591920236;0.039773993;49.7833412;3.75281992e-08;0.0143663672;0.600000254;0.0266664009;1.03994348;0.359999576;0.00741677367;10;49.7833405;0.533333;0;1.044444;0.99566635;0.995667321
22.877386;1.03994487;0.599999829;0.0123634582;0.576953927;0.0118883935;1.04365351;1.05063234;0.591919662;0.0397755286;49.7833413;2.90441328e-08;0.0143647222;0.60000026;0.0266663861;1.03994446;0.359999574;0.00741777733;10;49.7833405;0.533333;0;1.044444;0.995666334;0.995667295
22.878386;1.03994486;0.599999827;0.0123667924;0.576953945;0.0118915993;1.04365452;1.05063333;0.591919085;0.0397786534;49.7833413;2.01594196e-08;0.0143614118;0.600000264;0.0266663713;1.03994444;0.359999574;0.00741977897;10;49.7833405;0.533333;0;1.044444;0.995666319;0.995667267
22.881386;1.03994781;0.599999839;0.0123734715;0.576952346;0.0118979637;1.0436595;1.05063632;0.59191735;0.0397848708;49.7833413;-6.80926675e-09;0.0143548171;0.600000265;0.0266663301;1.03994737;0.359999574;0.00742377277;10;49.7833405;0.533333;0;1.044444;0.99566627;0.995667169
22.882386;1.03994778;0.599999849;0.012376812;0.576952371;0.0119011615;1.04366049;1.05063732;0.591916772;0.0397864197;49.7833413;-1.49481044e-08;0.0143515085;0.600000262;0.0266663183;1.03994735;0.359999574;0.00742576751;10;49.7833405;0.533333;0;1.044444;0.995666254;0.995667133
22.884386;1.03994974;0.599999877;0.0123818285;0.57695131;0.0119059295;1.04366347;1.05063932;0.591915614;0.0397911117;49.7833413;-2.80793786e-08;0.0143465592;0.600000252;0.0266662985;1.0399493;0.359999574;0.00742875271;10;49.7833405;0.533333;0;1.044444;0.995666226;0.995667056
22.885386;1.03995071;0.599999895;0.0123835039;0.576950778;0.0119075119;1.04366545;1.05064033;0.591915036;0.0397942548;49.7833413;-3.2754593e-08;0.0143449186;0.600000245;0.0266662903;1.03995027;0.359999574;0.00742974324;10;49.7833405;0.533333;0;1.044444;0.995666215;0.995667016
22.886386;1.03995069;0.599999914;0.0123851797;0.5769508;0.011909106;1.04366643;1.05064033;0.591915022;0.039795852;49.7833413;-3.6204307e-08;0.0143432785;0.600000237;0.0266662829;1.03995025;0.359999574;0.00743073248;10;49.7833405;0.533333;0;1.044444;0.995666206;0.995666976
22.889386;1.0399536;0.599999979;0.0123935404;0.576949192;0.011917065;1.04367137;1.05064335;0.591913295;0.0398021288;49.7833413;-4.10211459e-08;0.0143350255;0.600000211;0.0266662665;1.03995318;0.359999581;0.00743569484;10;49.7833404;0.533333;0;1.044444;0.995666194;0.995666861
22.890386;1.03995356;0.600000002;0.0123952161;0.576949207;0.0119186644;1.04367235;1.05064436;0.591912723;0.0398052817;49.7833413;-4.15873887e-08;0.014333385;0.600000201;0.0266662628;1.03995316;0.359999585;0.00743668155;10;49.7833404;0.533333;0;1.044444;0.995666195;0.995666826
22.894386;1.03995743;0.600000091;0.0124052416;0.576947026;0.0119282431;1.04367829;1.0506484;0.591910449;0.0398147286;49.7833413;-4.622407e-08;0.014323485;0.600000167;0.0266662466;1.03995708;0.35999961;0.00744263174;10;49.7833404;0.533333;0;1.044444;0.995666224;0.995666708
22.895386;1.0399574;0.600000112;0.0124069109;0.576947032;0.0119298532;1.04368028;1.0506484;0.591910446;0.0398163356;49.7833413;-4.96519688e-08;0.0143201747;0.60000016;0.0266662401;1.03995706;0.359999618;0.00744362207;10;49.7833403;0.533333;0;1.044444;0.995666236;0.995666685
22.897386;1.03995935;0.600000152;0.0124119111;0.576945937;0.0119346572;1.04368227;1.05065042;0.591909313;0.0398210578;49.7833413;-6.0485395e-08;0.0143168841;0.600000149;0.0266662236;1.03995903;0.359999637;0.00744660907;10;49.7833403;0.533333;0;1.044444;0.995666265;0.995666644
22.898386;1.03996032;0.60000017;0.0124152418;0.57694539;0.011937862;1.04368426;1.05065142;0.591908745;0.0398226245;49.7833413;-6.77580522e-08;0.0143135701;0.600000145;0.0266662142;1.03996001;0.359999648;0.00744860609;10;49.7833403;0.533333;0;1.044444;0.99566628;0.995666628
22.899386;1.0399603;0.600000187;0.0124169038;0.576945399;0.0119394766;1.04368526;1.05065242;0.591908178;0.0398257768;49.7833414;-7.60727396e-08;0.0143119216;0.600000141;0.0266662047;1.03995999;0.359999659;0.00744960536;10;49.7833403;0.533333;0;1.044444;0.995666296;0.995666614
22.902386;1.03996324;0.600000232;0.0124252108;0.576943774;0.0119474978;1.04369027;1.05065543;0.591906476;0.0398320586;49.7833414;-1.05099094e-07;0.0143036355;0.600000125;0.0266661784;1.03996295;0.359999692;0.00745461468;10;49.7833403;0.533333;0;1.044444;0.995666335;0.99566659
22.903386;1.03996323;0.600000245;0.012426865;0.57694379;0.0119491175;1.04369128;1.05065543;0.591906471;0.0398336615;49.7833414;-1.15436693e-07;0.0143019827;0.600000119;0.026666171;1.03996294;0.359999702;0.00745562086;10;49.7833403;0.533333;0;1.044444;0.995666345;0.995666587
22.904386;1.03996422;0.600000258;0.0124285175;0.576943253;0.011950727;1.04369329;1.05065643;0.591905903;0.0398368126;49.7833414;-1.25995151e-07;0.0142986623;0.600000111;0.0266661648;1.03996393;0.359999712;0.00745662836;10;49.7833403;0.533333;0;1.044444;0.995666353;0.995666587
22.909386;1.0399682;0.600000317;0.0124417624;0.576941131;0.0119636117;1.04370034;1.05066145;0.591903064;0.0398477985;49.7833415;-1.87240223e-07;0.0142870502;0.600000088;0.0266661649;1.03996791;0.359999744;0.007464686;10;49.7833404;0.533333;0;1.044444;0.995666355;0.995666639
22.910386;1.03996921;0.600000327;0.0124434093;0.576940595;0.0119652255;1.04370235;1.05066245;0.591902496;0.0398493575;49.7833415;-2.01827439e-07;0.0142853922;0.600000088;0.0266661728;1.03996891;0.359999748;0.00746570067;10;49.7833404;0.533333;0;1.044444;0.995666349;0.99566666
22.911386;1.03996921;0.600000337;0.012445056;0.576940613;0.0119668503;1.04370336;1.05066246;0.591902491;0.0398525394;49.7833415;-2.17037845e-07;0.014282067;0.600000089;0.026666183;1.03996891;0.359999752;0.00746671588;10;49.7833404;0.533333;0;1.044444;0.995666342;0.995666684
22.912386;1.03997022;0.600000346;0.0124483693;0.576940076;0.0119700651;1.04370437;1.05066346;0.591901924;0.0398540959;49.7833415;-2.32774165e-07;0.0142804079;0.600000092;0.0266661954;1.03996992;0.359999756;0.00746873153;10;49.7833405;0.533333;0;1.044444;0.995666335;0.995666711
22.914386;1.03997223;0.600000361;0.0124533312;0.576938999;0.011974889;1.04370738;1.05066547;0.591900788;0.0398587918;49.7833415;-2.66186306e-07;0.0142754232;0.600000099;0.0266662258;1.03997193;0.359999765;0.00747176407;10;49.7833405;0.533333;0;1.044444;0.995666321;0.995666773
22.915386;1.03997223;0.600000368;0.0124549807;0.576939015;0.0119765098;1.04370938;1.05066648;0.591900221;0.0398603448;49.7833414;-2.84082915e-07;0.0142737643;0.600000103;0.0266662437;1.03997193;0.35999977;0.00747278083;10;49.7833405;0.533333;0;1.044444;0.995666317;0.995666806
22.916386;1.03997324;0.600000374;0.012456632;0.576938475;0.0119781186;1.04371038;1.05066749;0.591899655;0.0398634828;49.7833414;-3.02616438e-07;0.0142704388;0.600000106;0.026666263;1.03997294;0.359999774;0.00747379781;10;49.7833405;0.533333;0;1.044444;0.995666315;0.995666841
22.918386;1.03997525;0.600000382;0.0124616081;0.576937393;0.0119829378;1.04371337;1.05066951;0.591898525;0.0398681689;49.7833414;-3.39816261e-07;0.0142654538;0.600000115;0.0266663055;1.03997496;0.359999785;0.00747683213;10;49.7833406;0.533333;0;1.044444;0.99566632;0.995666912
22.919386;1.03997525;0.600000385;0.012464933;0.576937405;0.0119861599;1.04371537;1.05066952;0.591898524;0.0398697552;49.7833414;-3.57405497e-07;0.014263794;0.60000012;0.026666328;1.03997497;0.359999792;0.00747884929;10;49.7833406;0.533333;0;1.044444;0.995666327;0.995666949
22.921386;1.03997726;0.600000391;0.0124699234;0.576936314;0.0119909776;1.04371836;1.05067154;0.591897397;0.039874436;49.7833413;-3.8823109e-07;0.0142588059;0.600000131;0.0266663733;1.039977;0.359999806;0.00748188292;10;49.7833406;0.533333;0;1.044444;0.995666353;0.995667023
22.922386;1.03997826;0.599998726;0.0124715888;0.576934164;0.0119925844;1.04371935;1.05067255;0.591896835;0.0398759827;49.7833413;1.26586141e-06;0.0142571437;0.600000137;0.0266663948;1.03997802;0.359998814;0.00748289897;10;49.7833406;0.533333;0;1.044444;0.99566637;0.995667061
22.923386;1.03997826;0.599998729;0.0124732564;0.576934168;0.0119942023;1.04372034;1.05067356;0.591896271;0.0398791155;49.7833413;1.25555112e-06;0.0142538132;0.600000144;0.0266664149;1.03997804;0.359998823;0.00748391423;10;49.7833406;0.533333;0;1.044444;0.99566639;0.9956671
22.925386;1.03998026;0.599998731;0.0124782635;0.576933057;0.0119990161;1.04372332;1.05067557;0.591895146;0.0398822078;49.7833412;1.24277677e-06;0.0142488125;0.600000158;0.02666645;1.03998008;0.359998844;0.00748694178;10;49.7833406;0.533333;0;1.044444;0.995666436;0.995667178
22.926386;1.03998025;0.599998731;0.0124816021;0.576933052;0.012002235;1.04372531;1.05067658;0.591894582;0.0398853396;49.7833411;1.24072788e-06;0.0142471414;0.600000166;0.026666465;1.03998011;0.359998855;0.00748895383;10;49.7833406;0.533333;0;1.044444;0.995666461;0.995667218
22.927386;1.03998124;0.599998728;0.0124832745;0.576932489;0.0120038389;1.04372629;1.05067658;0.591894583;0.0398869224;49.7833411;1.24187038e-06;0.014245467;0.600000175;0.0266664784;1.03998113;0.359998866;0.00748996448;10;49.7833406;0.533333;0;1.044444;0.995666487;0.995667258
22.928386;1.03998224;0.599998724;0.0124849474;0.576931924;0.0120054416;1.04372828;1.05067758;0.59189402;0.0398900527;49.7833411;1.24654579e-06;0.0142421228;0.600000185;0.0266664907;1.03998216;0.359998878;0.00749097352;10;49.7833406;0.533333;0;1.044444;0.995666513;0.995667296
22.929386;1.03998323;0.599998718;0.0124882872;0.576931356;0.0120086455;1.04372927;1.05067858;0.591893458;0.0398915955;49.783341;1.25506861e-06;0.0142404421;0.600000197;0.0266665022;1.03998319;0.35999889;0.00749298081;10;49.7833405;0.533333;0;1.044444;0.995666538;0.995667334
22.930386;1.03998321;0.59999871;0.0124899607;0.576931342;0.0120102566;1.04373126;1.05067958;0.591892895;0.0398931371;49.783341;1.2675324e-06;0.0142370919;0.600000209;0.0266665136;1.03998323;0.359998901;0.00749398619;10;49.7833405;0.533333;0;1.044444;0.995666562;0.99566737
22.932386;1.03998519;0.599998686;0.0124949755;0.5769302;0.012015053;1.04373324;1.05068157;0.591891774;0.0398978016;49.7833409;1.30334435e-06;0.0142320508;0.600000236;0.0266665375;1.03998529;0.359998924;0.00749699042;10;49.7833405;0.533333;0;1.044444;0.995666606;0.995667435
22.933386;1.03998617;0.599998671;0.0124966501;0.576929629;0.0120166473;1.04373523;1.05068257;0.591891214;0.0398993377;49.7833409;1.32590239e-06;0.0142303607;0.60000025;0.0266665507;1.03998633;0.359998934;0.00749798893;10;49.7833405;0.533333;0;1.044444;0.995666627;0.995667464
22.934386;1.03998616;0.599998653;0.0124999918;0.576929611;0.0120198543;1.04373622;1.05068257;0.591891218;0.0399024958;49.7833399;1.35104935e-06;0.0142286692;0.600000263;0.0266665648;1.03998636;0.359998944;0.00749998492;10;49.7833395;0.533333;0;1.044444;0.995666646;0.995667491
22.937386;1.03998911;0.599998583;0.0125066874;0.576927893;0.0120262267;1.04374121;1.05068557;0.591889545;0.039908672;49.7833398;1.43860664e-06;0.0142202558;0.6000003;0.0266666139;1.03998946;0.359998968;0.00750395731;10;49.7833394;0.533333;0;1.044444;0.995666697;0.995667548
22.938386;1.0399891;0.599998555;0.0125083651;0.576927876;0.0120278259;1.04374221;1.05068657;0.591888986;0.0399101988;49.7833398;1.47097484e-06;0.0142185612;0.600000311;0.026666633;1.03998949;0.359998976;0.007504943;10;49.7833394;0.533333;0;1.044444;0.995666713;0.995667559
22.940386;1.03999107;0.599998492;0.0125133896;0.576926736;0.0120326019;1.0437452;1.05068858;0.591887865;0.0399148352;49.7833398;1.53953594e-06;0.0142135042;0.600000326;0.0266666765;1.03999154;0.35999899;0.0075079078;10;49.7833394;0.533333;0;1.044444;0.995666745;0.99566757
22.941386;1.03999206;0.599998458;0.0125167365;0.576926166;0.0120357905;1.0437462;1.05068859;0.591887866;0.0399179831;49.7833397;1.5751311e-06;0.0142118086;0.60000033;0.0266667014;1.03999256;0.359998997;0.00750988776;10;49.7833394;0.533333;0;1.044444;0.995666761;0.995667568
22.942386;1.03999205;0.599998424;0.0125184174;0.576926152;0.0120373874;1.0437482;1.0506896;0.591887301;0.0399195058;49.7833397;1.61090002e-06;0.014208446;0.600000333;0.0266667286;1.03999258;0.359999004;0.00751086683;10;49.7833394;0.533333;0;1.044444;0.995666778;0.995667563
22.944386;1.03999402;0.599998352;0.0125234484;0.576925015;0.0120421574;1.04375119;1.05069162;0.591886165;0.0399241372;49.7833397;1.68026269e-06;0.0142050546;0.600000332;0.026666789;1.03999461;0.35999902;0.00751382385;10;49.7833394;0.533333;0;1.044444;0.995666813;0.995667542
22.945386;1.039994;0.599998317;0.0125251319;0.576925002;0.0120437507;1.04375219;1.05069264;0.591885594;0.0399256602;49.7833397;1.71266957e-06;0.014201693;0.60000033;0.0266668218;1.03999462;0.359999029;0.00751480218;10;49.7833394;0.533333;0;1.044444;0.995666832;0.995667527
22.946386;1.03999498;0.599998282;0.0125268162;0.576924433;0.0120453307;1.04375319;1.05069365;0.591885022;0.0399271836;49.7833397;1.74307046e-06;0.0141999991;0.600000326;0.0266668557;1.03999562;0.359999039;0.00751578046;10;49.7833394;0.533333;0;1.044444;0.995666851;0.99566751
22.947386;1.03999596;0.599998248;0.012530168;0.576923866;0.0120485115;1.04375519;1.05069467;0.591884448;0.0399302942;49.7833397;1.77142065e-06;0.0141966401;0.600000321;0.0266668903;1.03999662;0.35999905;0.00751775872;10;49.7833394;0.533333;0;1.044444;0.99566687;0.99566749
22.948386;1.03999694;0.599998216;0.0125318538;0.5769233;0.0120500879;1.04375618;1.05069468;0.591884436;0.0399318579;49.7833396;1.79792425e-06;0.0141949494;0.600000315;0.0266669252;1.03999762;0.359999063;0.00751873704;10;49.7833395;0.533333;0;1.044444;0.995666888;0.995667468
22.951386;1.03999888;0.599998131;0.01253858;0.576922162;0.0120564226;1.04376118;1.05069773;0.591882701;0.0399380309;49.7833396;1.87000649e-06;0.0141882266;0.600000293;0.0266670257;1.0399996;0.359999105;0.00752267359;10;49.7833396;0.533333;0;1.044444;0.995666941;0.995667395
22.952386;1.03999986;0.599998109;0.012541933;0.5769216;0.0120595967;1.04376218;1.05069874;0.591882121;0.0399411502;49.7833396;1.89242152e-06;0.0141848812;0.600000286;0.0266670557;1.04000059;0.359999121;0.00752465335;10;49.7833396;0.533333;0;1.044444;0.995666957;0.995667367
22.953386;1.03999983;0.599998088;0.0125436187;0.576921594;0.0120611792;1.04376318;1.05069976;0.591881541;0.0399426861;49.7833396;1.91420718e-06;0.0141832062;0.600000279;0.0266670829;1.04000058;0.359999139;0.00752563369;10;49.7833396;0.533333;0;1.044444;0.995666973;0.995667338
22.954386;1.04000081;0.59999807;0.0125469706;0.576921034;0.0120643528;1.04376518;1.05070078;0.591880959;0.0399442247;49.7833396;1.93546243e-06;0.014181535;0.600000274;0.0266671067;1.04000156;0.359999157;0.00752761473;10;49.7833397;0.533333;0;1.044444;0.995666986;0.995667308
22.955386;1.04000179;0.599998055;0.0125486549;0.576920475;0.0120659238;1.04376617;1.05070079;0.59188094;0.0399473907;49.7833396;1.95626675e-06;0.0141782006;0.60000027;0.026667127;1.04000255;0.359999177;0.00752859659;10;49.7833397;0.533333;0;1.044444;0.995666999;0.995667276
22.956386;1.04000176;0.599998043;0.0125503382;0.576920471;0.0120675072;1.04376817;1.05070181;0.591880358;0.0399489353;49.7833395;1.97662722e-06;0.0141765365;0.600000268;0.0266671434;1.04000253;0.359999197;0.0075295795;10;49.7833398;0.533333;0;1.044444;0.995667011;0.995667243
22.961386;1.04000565;0.599998026;0.0125620561;0.57691824;0.0120786082;1.04377514;1.05070688;0.591877455;0.0399598649;49.7833395;2.07135082e-06;0.0141649241;0.600000291;0.0266671684;1.04000645;0.359999325;0.0075365225;10;49.78334;0.533333;0;1.044444;0.995667054;0.995667061
22.962386;1.04000663;0.599998031;0.0125653925;0.576917681;0.0120817947;1.04377613;1.0507069;0.591877441;0.0399614592;49.7833385;2.08941415e-06;0.0141632742;0.600000303;0.0266671643;1.04000743;0.359999355;0.0075385191;10;49.783339;0.533333;0;1.044444;0.995667062;0.995667024
22.963386;1.04000762;0.599998039;0.01256706;0.576917123;0.0120833813;1.04377712;1.05070791;0.591876863;0.0399646022;49.7833385;2.10768031e-06;0.0141599588;0.600000316;0.0266671583;1.04000841;0.359999387;0.00753951852;10;49.7833391;0.533333;0;1.044444;0.99566707;0.995666986
22.964386;1.04000761;0.59999805;0.0125687252;0.576917117;0.0120849823;1.04377911;1.05070892;0.591876288;0.0399661591;49.7833385;2.12649186e-06;0.0141583104;0.600000332;0.026667151;1.04000839;0.35999942;0.00754052054;10;49.7833391;0.533333;0;1.044444;0.995667079;0.995666949
22.966386;1.0400096;0.599998076;0.0125737153;0.576915993;0.0120897716;1.04378208;1.05071095;0.591875142;0.0399708585;49.7833384;2.16703989e-06;0.0141533469;0.600000372;0.0266671347;1.04001035;0.359999485;0.00754353116;10;49.7833392;0.533333;0;1.044444;0.9956671;0.995666877
22.967386;1.0400096;0.599998092;0.0125753731;0.576915984;0.0120913799;1.04378306;1.05071196;0.591874571;0.0399724146;49.7833384;2.18928714e-06;0.014151698;0.600000395;0.0266671263;1.04001033;0.359999517;0.00754453921;10;49.7833392;0.533333;0;1.044444;0.995667112;0.995666843
22.968386;1.0400106;0.599998108;0.0125786943;0.57691542;0.0120945806;1.04378404;1.05071197;0.591874565;0.0399740084;49.7833384;2.21290942e-06;0.0141483814;0.60000042;0.0266671181;1.04001131;0.359999548;0.00754654887;10;49.7833393;0.533333;0;1.044444;0.995667124;0.99566681
22.970386;1.04001262;0.599998141;0.0125819941;0.576914293;0.0120977792;1.04378699;1.05071398;0.59187343;0.0399787055;49.7833384;2.2629618e-06;0.0141450768;0.600000473;0.0266671018;1.04001328;0.359999605;0.00754857257;10;49.7833393;0.533333;0;1.044444;0.995667151;0.995666747
22.971386;1.04001263;0.599998158;0.0125853064;0.576914284;0.0121009928;1.04378896;1.05071499;0.591872865;0.0399802609;49.7833384;2.28842678e-06;0.0141417546;0.600000501;0.0266670935;1.04001326;0.359999631;0.00755058602;10;49.7833394;0.533333;0;1.044444;0.995667165;0.995666717
22.973386;1.04001466;0.599998196;0.0125902587;0.576913159;0.0121057913;1.0437909;1.050717;0.591871737;0.0399849594;49.7833384;2.33769972e-06;0.0141367692;0.600000555;0.0266670758;1.04001523;0.359999676;0.00755361379;10;49.7833394;0.533333;0;1.044444;0.995667194;0.995666656
22.974386;1.04001468;0.599998217;0.0125918998;0.576913153;0.0121073985;1.04379287;1.05071701;0.591871737;0.0399881411;49.7833384;2.36061835e-06;0.0141351062;0.600000581;0.0266670659;1.04001522;0.359999696;0.00755462733;10;49.7833394;0.533333;0;1.044444;0.995667208;0.995666626
22.977386;1.04001772;0.599998286;0.012598487;0.576911476;0.0121137713;1.04379676;1.05072001;0.591870051;0.0399944076;49.7833384;2.41881233e-06;0.0141284377;0.60000065;0.0266670312;1.04001817;0.359999743;0.00755866364;10;49.7833395;0.533333;0;1.044444;0.99566725;0.99566653
