time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.978386;1.04001773;0.599998311;0.0126001272;0.576911475;0.0121153666;1.04379773;1.05072101;0.591869486;0.0399959706;49.7833384;2.43411635e-06;0.0141267661;0.60000067;0.0266670171;1.04001816;0.359999753;0.00755967374;10;49.7833395;0.533333;0;1.044444;0.995667264;0.995666498
22.980386;1.04001976;0.599998359;0.0126050742;0.576910371;0.012120127;1.04380066;1.050722;0.591868922;0.0400007247;49.7833384;2.4577694e-06;0.0141217497;0.600000704;0.026666984;1.04002013;0.359999765;0.00756269022;10;49.7833395;0.533333;0;1.044444;0.995667291;0.995666432
22.981386;1.04001977;0.599998383;0.0126067143;0.576910377;0.0121217137;1.04380263;1.05072299;0.591868359;0.0400022914;49.7833385;2.46553579e-06;0.0141200722;0.600000719;0.026666965;1.04002012;0.359999766;0.00756369627;10;49.7833395;0.533333;0;1.044444;0.995667304;0.995666399
22.984386;1.04002279;0.59999845;0.0126133011;0.576908747;0.0121280305;1.04380653;1.05072597;0.591866678;0.0400085825;49.7833385;2.46806234e-06;0.0141116978;0.600000754;0.0266669033;1.04002308;0.359999751;0.00756770486;10;49.7833395;0.533333;0;1.044444;0.995667351;0.995666305
22.985386;1.0400228;0.599998472;0.0126166083;0.576908762;0.0121312136;1.0438075;1.05072696;0.591866122;0.0400101521;49.7833376;2.46131368e-06;0.0141100149;0.600000762;0.0266668823;1.04002307;0.359999741;0.00756970465;10;49.7833385;0.533333;0;1.044444;0.995667369;0.995666276
22.986386;1.04002381;0.599998494;0.0126182492;0.576908224;0.0121327815;1.04380848;1.05072695;0.591866133;0.0400133465;49.7833376;2.45079013e-06;0.0141083309;0.600000768;0.0266668616;1.04002405;0.359999729;0.00757070293;10;49.7833385;0.533333;0;1.044444;0.995667387;0.995666249
22.987386;1.04002481;0.599998515;0.0126198911;0.576907686;0.0121343487;1.04381045;1.05072793;0.591865583;0.0400149171;49.7833376;2.43669707e-06;0.0141049793;0.600000772;0.0266668417;1.04002504;0.359999715;0.00757169968;10;49.7833385;0.533333;0;1.044444;0.995667407;0.995666224
22.988386;1.04002482;0.599998537;0.0126232006;0.576907705;0.0121375294;1.04381142;1.05072892;0.591865037;0.040016488;49.7833376;2.41941667e-06;0.0141032938;0.600000774;0.0266668229;1.04002503;0.359999699;0.00757369493;10;49.7833385;0.533333;0;1.044444;0.995667427;0.995666203
22.990386;1.04002683;0.59999858;0.0126264906;0.576906634;0.012140662;1.04381438;1.0507309;0.591863952;0.0400212173;49.7833377;2.37788072e-06;0.014098256;0.600000773;0.0266667907;1.04002701;0.359999664;0.00757568155;10;49.7833385;0.533333;0;1.044444;0.995667468;0.995666172
22.991386;1.04002684;0.599998601;0.0126298044;0.576906653;0.0121438431;1.04381536;1.05073189;0.591863414;0.0400227896;49.7833377;2.3552498e-06;0.0140965712;0.600000769;0.0266667782;1.04002699;0.359999645;0.00757767361;10;49.7833385;0.533333;0;1.044444;0.995667488;0.995666163
22.992386;1.04002785;0.599998622;0.0126314531;0.576906117;0.0121454106;1.04381734;1.05073188;0.59186344;0.0400259868;49.7833377;2.33250804e-06;0.0140948871;0.600000763;0.0266667683;1.04002798;0.359999625;0.00757866535;10;49.7833385;0.533333;0;1.044444;0.995667507;0.995666159
22.994386;1.04002988;0.599998665;0.0126364209;0.576905048;0.0121501521;1.0438203;1.05073385;0.591862371;0.0400291339;49.7833378;2.28974334e-06;0.0140898551;0.600000747;0.0266667565;1.04002996;0.359999579;0.00758164925;10;49.7833385;0.533333;0;1.044444;0.995667544;0.995666165
22.995386;1.04002989;0.599998687;0.0126380726;0.576905068;0.012151736;1.04382128;1.05073484;0.591861839;0.0400322938;49.7833378;2.27086744e-06;0.0140881738;0.600000737;0.0266667542;1.04002995;0.359999554;0.0075826421;10;49.7833385;0.533333;0;1.044444;0.99566756;0.995666174
22.997386;1.04003192;0.599998729;0.0126430435;0.576903996;0.0121564886;1.04382426;1.05073681;0.591860775;0.0400354399;49.7833378;2.23986046e-06;0.0140831468;0.600000713;0.0266667552;1.04003194;0.359999499;0.00758563126;10;49.7833385;0.533333;0;1.044444;0.995667589;0.995666204
22.998386;1.04003194;0.59999875;0.0126446956;0.576904015;0.0121580784;1.04382524;1.05073679;0.591860806;0.0400386363;49.7833379;2.22820542e-06;0.0140814676;0.600000701;0.0266667577;1.04003194;0.359999469;0.00758662781;10;49.7833385;0.533333;0;1.044444;0.995667601;0.995666223
23.001386;1.04003498;0.599998807;0.0126513183;0.576902406;0.0121644263;1.04382922;1.05073974;0.591859205;0.0400449326;49.7833379;2.21052677e-06;0.0140747653;0.600000656;0.0266667678;1.04003492;0.359999371;0.00759062305;10;49.7833385;0.533333;0;1.044444;0.995667628;0.995666299
23.002386;1.04003499;0.599998825;0.0126529707;0.576902424;0.0121660228;1.04383022;1.05074073;0.591858668;0.0400465004;49.7833379;2.21058278e-06;0.0140714206;0.600000638;0.0266667711;1.04003492;0.359999336;0.00759162214;10;49.7833385;0.533333;0;1.044444;0.995667635;0.995666329
23.003386;1.040036;0.599998842;0.0126562905;0.576901888;0.0121692113;1.04383221;1.05074071;0.591858694;0.0400481051;49.7833379;2.21356459e-06;0.0140697428;0.60000062;0.0266667741;1.04003591;0.3599993;0.00759362101;10;49.7833385;0.533333;0;1.044444;0.99566764;0.995666361
23.004386;1.04003701;0.599998858;0.0126579442;0.576901352;0.0121707985;1.04383321;1.0507417;0.591858153;0.0400496706;49.7833379;2.2194067e-06;0.0140680656;0.600000601;0.0266667768;1.04003691;0.359999264;0.00759461947;10;49.7833385;0.533333;0;1.044444;0.995667645;0.995666396
23.005386;1.04003701;0.599998874;0.0126595989;0.57690137;0.0121723984;1.04383521;1.05074268;0.591857611;0.0400528215;49.7833379;2.22803338e-06;0.0140647224;0.600000582;0.0266667791;1.04003691;0.359999227;0.00759561736;10;49.7833385;0.533333;0;1.044444;0.995667648;0.995666431
23.007386;1.04003902;0.599998905;0.0126645771;0.576900298;0.0121771808;1.04383722;1.05074465;0.591856517;0.0400559475;49.783337;2.25316628e-06;0.0140597053;0.600000542;0.0266667827;1.04003891;0.359999153;0.00759861084;10;49.7833375;0.533333;0;1.044444;0.995667649;0.995666505
23.008386;1.04003901;0.59999892;0.0126662338;0.576900316;0.0121787847;1.04383922;1.05074564;0.591855966;0.0400590949;49.783337;2.2692854e-06;0.0140580312;0.600000522;0.0266667842;1.04003891;0.359999115;0.0075996062;10;49.7833375;0.533333;0;1.044444;0.995666648;0.995665543
23.009386;1.04004001;0.599998935;0.0126695574;0.57689978;0.0121819812;1.04384023;1.05074563;0.591855976;0.0400606928;49.783337;2.28737877e-06;0.0140563577;0.600000502;0.0266667854;1.04003991;0.359999077;0.00760160065;10;49.7833375;0.533333;0;1.044444;0.995666644;0.995665581
23.011386;1.040042;0.599998967;0.0126728722;0.576898707;0.0121851759;1.04384324;1.05074762;0.59185486;0.0400653932;49.783337;2.3276801e-06;0.0140513447;0.600000464;0.0266667872;1.04004192;0.359999001;0.00760358704;10;49.7833375;0.533333;0;1.044444;0.995666631;0.995665656
23.012386;1.04004199;0.599998984;0.0126761968;0.576898725;0.0121883912;1.04384425;1.05074861;0.591854298;0.0400669472;49.7833371;2.3488019e-06;0.0140496715;0.600000445;0.0266667874;1.04004193;0.359998963;0.00760557906;10;49.7833374;0.533333;0;1.044444;0.995666623;0.995665692
23.013386;1.04004298;0.599999;0.0126778548;0.576898188;0.0121899946;1.04384525;1.05074961;0.591853735;0.040068499;49.7833371;2.36980449e-06;0.0140479982;0.600000428;0.0266667868;1.04004294;0.359998925;0.00760657036;10;49.7833374;0.533333;0;1.044444;0.995666613;0.995665727
23.014386;1.04004397;0.599999015;0.0126795133;0.576897652;0.0121915999;1.04384725;1.05074961;0.591853734;0.0400716726;49.7833371;2.39017845e-06;0.014044658;0.600000411;0.0266667851;1.04004395;0.359998887;0.00760756103;10;49.7833374;0.533333;0;1.044444;0.995666601;0.995665758
23.015386;1.04004396;0.59999903;0.0126828386;0.576897671;0.0121948211;1.04384825;1.05075061;0.591853169;0.0400732192;49.7833371;2.40954509e-06;0.0140429839;0.600000395;0.0266667819;1.04004396;0.359998849;0.00760955122;10;49.7833374;0.533333;0;1.044444;0.995666588;0.995665787
23.016386;1.04004495;0.599999042;0.0126844974;0.576897135;0.0121964293;1.04384925;1.05075161;0.591852601;0.040074763;49.7833371;2.42760836e-06;0.0140413093;0.600000379;0.0266667772;1.04004497;0.359998811;0.00761054114;10;49.7833374;0.533333;0;1.044444;0.995666574;0.995665812
23.017386;1.04004594;0.599999052;0.0126861562;0.5768966;0.0121980386;1.04385125;1.05075262;0.591852034;0.0400763041;49.7833372;2.4440668e-06;0.014037967;0.600000362;0.0266667706;1.04004598;0.359998774;0.00761153109;10;49.7833374;0.533333;0;1.044444;0.995666557;0.995665833
23.018386;1.04004593;0.59999906;0.0126894814;0.576896619;0.0122012629;1.04385225;1.05075362;0.591851466;0.0400794284;49.7833372;2.4586098e-06;0.0140362907;0.600000346;0.026666762;1.04004599;0.359998737;0.00761352135;10;49.7833374;0.533333;0;1.044444;0.99566654;0.995665851
23.019386;1.04004692;0.599999063;0.0126911399;0.576896084;0.0122028735;1.04385424;1.05075363;0.591851462;0.0400810018;49.7833372;2.47098517e-06;0.0140346136;0.600000329;0.0266667511;1.040047;0.359998701;0.00761451212;10;49.7833374;0.533333;0;1.044444;0.995666521;0.995665864
23.021386;1.0400479;0.599999059;0.0126961233;0.576895567;0.01220771;1.04385623;1.05075564;0.591850325;0.04008565;49.7833372;2.48884554e-06;0.0140295903;0.600000295;0.0266667239;1.04004801;0.359998634;0.00761749538;10;49.7833374;0.533333;0;1.044444;0.99566648;0.995665878
23.023386;1.04004988;0.599999039;0.0126994412;0.576894495;0.0122109322;1.04385921;1.05075765;0.591849191;0.0400887022;49.7833373;2.49790848e-06;0.0140245655;0.600000259;0.0266666931;1.04005003;0.359998574;0.00761948061;10;49.7833374;0.533333;0;1.044444;0.995666437;0.995665877
23.024386;1.04004987;0.599999023;0.0127011014;0.576894512;0.0122125542;1.0438602;1.05075765;0.591849188;0.0400918498;49.7833373;2.49920163e-06;0.0140228865;0.600000242;0.0266666776;1.04005003;0.359998548;0.00762047373;10;49.7833374;0.533333;0;1.044444;0.995666416;0.995665871
23.027386;1.04005285;0.599998954;0.012707757;0.576892888;0.0122189821;1.04386418;1.05076066;0.591847494;0.0400964128;49.7833373;2.48780693e-06;0.0140161839;0.600000197;0.0266666339;1.04005306;0.359998485;0.00762445469;10;49.7833374;0.533333;0;1.044444;0.995666363;0.995665838
23.028386;1.04005284;0.599998925;0.0127110898;0.576892898;0.0122222027;1.04386618;1.05076166;0.591846933;0.0400995188;49.7833363;2.4784301e-06;0.0140145057;0.600000185;0.0266666212;1.04005307;0.359998468;0.00762644928;10;49.7833363;0.533333;0;1.044444;0.995666348;0.995665822
23.029386;1.04005383;0.599998894;0.0127127573;0.576892349;0.0122238079;1.04386718;1.05076166;0.591846937;0.0401010767;49.7833364;2.4662725e-06;0.014011161;0.600000173;0.0266666096;1.04005408;0.359998453;0.00762744448;10;49.7833363;0.533333;0;1.044444;0.995666333;0.995665805
23.030386;1.04005482;0.59999886;0.0127144265;0.576891799;0.0122254122;1.04386818;1.05076266;0.59184638;0.0401025968;49.7833364;2.45140073e-06;0.0140094832;0.600000162;0.0266665995;1.04005509;0.359998439;0.00762844022;10;49.7833363;0.533333;0;1.044444;0.99566632;0.995665785
23.031386;1.04005482;0.599998825;0.0127177636;0.5768918;0.0122286301;1.04387019;1.05076366;0.591845824;0.0401057033;49.7833364;2.43387375e-06;0.0140078057;0.600000153;0.0266665913;1.04005511;0.359998426;0.00763043644;10;49.7833363;0.533333;0;1.044444;0.995666307;0.995665764
23.034386;1.0400568;0.599998713;0.0127227837;0.576890681;0.0122334506;1.04387422;1.05076664;0.591844171;0.0401118554;49.7833364;2.36625879e-06;0.0140011087;0.600000132;0.0266665785;1.04005716;0.359998391;0.00763342902;10;49.7833363;0.533333;0;1.044444;0.995666268;0.995665697
23.035386;1.0400578;0.599998674;0.0127261272;0.57689012;0.012236656;1.04387523;1.05076663;0.591844186;0.0401134176;49.7833364;2.3392124e-06;0.0139994322;0.600000127;0.0266665777;1.04005819;0.359998382;0.00763542839;10;49.7833362;0.533333;0;1.044444;0.995666257;0.995665674
23.036386;1.04005879;0.599998635;0.0127278059;0.576889557;0.0122382592;1.04387625;1.05076763;0.591843638;0.0401149426;49.7833364;2.31035628e-06;0.013996089;0.600000125;0.026666578;1.04005921;0.359998374;0.00763642897;10;49.7833362;0.533333;0;1.044444;0.995666246;0.995665651
23.037386;1.04005879;0.599998596;0.0127294867;0.576889547;0.0122398747;1.04387826;1.05076862;0.591843093;0.0401164687;49.7833365;2.28009894e-06;0.0139944119;0.600000124;0.0266665792;1.04005923;0.359998366;0.007637431;10;49.7833362;0.533333;0;1.044444;0.995666237;0.995665628
23.038386;1.04005979;0.599998558;0.0127328362;0.576888982;0.0122430819;1.04387928;1.05076961;0.591842548;0.0401195818;49.7833365;2.24898575e-06;0.0139927344;0.600000124;0.0266665809;1.04006026;0.35999836;0.00763943485;10;49.7833362;0.533333;0;1.044444;0.995666229;0.995665605
23.039386;1.04006079;0.599998521;0.0127345215;0.576888416;0.0122446876;1.0438803;1.0507696;0.591842566;0.0401211478;49.7833365;2.21777189e-06;0.01398939;0.600000126;0.0266665829;1.04006129;0.359998353;0.00764044094;10;49.7833362;0.533333;0;1.044444;0.995666223;0.995665583
23.041386;1.04006178;0.599998448;0.0127395659;0.576887835;0.0122495171;1.04388333;1.05077158;0.591841475;0.0401257918;49.7833365;2.15884813e-06;0.0139860339;0.600000135;0.0266665871;1.04006234;0.359998342;0.00764346112;10;49.7833361;0.533333;0;1.044444;0.995666216;0.99566554
23.042386;1.04006278;0.599998413;0.0127412583;0.576887266;0.0122511269;1.04388434;1.05077256;0.591840928;0.0401273215;49.7833365;2.13306364e-06;0.0139826889;0.600000143;0.026666589;1.04006336;0.359998336;0.00764447538;10;49.7833361;0.533333;0;1.044444;0.995666214;0.99566552
23.043386;1.04006278;0.599998379;0.0127429527;0.576887251;0.0122527502;1.04388636;1.05077355;0.59184038;0.0401288518;49.7833365;2.11085751e-06;0.0139810104;0.600000151;0.0266665903;1.04006339;0.35999833;0.00764549237;10;49.7833361;0.533333;0;1.044444;0.995666212;0.995665501
23.044386;1.04006378;0.599998347;0.0127446487;0.576886682;0.0122543633;1.04388738;1.05077354;0.591840393;0.0401304211;49.7833365;2.09284775e-06;0.0139793315;0.60000016;0.0266665907;1.04006441;0.359998324;0.00764651201;10;49.7833361;0.533333;0;1.044444;0.995666211;0.995665483
23.046386;1.04006577;0.59999829;0.0127497104;0.576885541;0.0122591952;1.04388941;1.05077551;0.591839287;0.0401350724;49.7833364;2.07047199e-06;0.0139743049;0.600000181;0.0266665862;1.04006644;0.359998311;0.00764955914;10;49.7833361;0.533333;0;1.044444;0.995666211;0.995665451
23.047386;1.04006577;0.599998265;0.0127514085;0.576885526;0.0122608228;1.04389143;1.05077649;0.59183873;0.040136607;49.7833364;2.06596517e-06;0.0139726237;0.600000191;0.0266665805;1.04006646;0.359998304;0.00765058661;10;49.7833361;0.533333;0;1.044444;0.995666212;0.995665438
23.048386;1.04006677;0.599998244;0.0127547726;0.576884957;0.0122640409;1.04389245;1.05077748;0.59183817;0.0401381432;49.7833364;2.06551177e-06;0.0139709419;0.600000201;0.0266665723;1.04006747;0.359998298;0.00765261658;10;49.7833361;0.533333;0;1.044444;0.995666213;0.995665426
23.049386;1.04006777;0.599998227;0.012756469;0.576884389;0.0122656561;1.04389348;1.05077746;0.591838169;0.0401413057;49.7833364;2.06865263e-06;0.0139675927;0.60000021;0.0266665615;1.04006847;0.359998292;0.00765364883;10;49.7833361;0.533333;0;1.044444;0.995666216;0.995665415
23.050386;1.04006777;0.599998214;0.0127581634;0.576884376;0.0122672821;1.0438955;1.05077844;0.591837602;0.040142846;49.7833364;2.07484932e-06;0.0139659102;0.600000219;0.0266665481;1.04006848;0.359998286;0.00765468303;10;49.7833361;0.533333;0;1.044444;0.99566622;0.995665406
23.052386;1.04006977;0.599998201;0.0127632111;0.576883249;0.0122721102;1.04389755;1.05078041;0.591836456;0.0401475201;49.7833353;2.09402138e-06;0.0139608796;0.600000234;0.0266665138;1.04007047;0.359998276;0.00765775568;10;49.783335;0.533333;0;1.044444;0.995666231;0.995665389
23.055386;1.04007178;0.599998216;0.0127682569;0.576882129;0.0122769545;1.04390164;1.05078236;0.591835274;0.0401522055;49.7833352;2.13005553e-06;0.0139558411;0.600000251;0.0266664472;1.04007244;0.359998269;0.00766086724;10;49.783335;0.533333;0;1.044444;0.995666256;0.99566537
23.056386;1.04007178;0.599998228;0.0127715979;0.57688213;0.0122801791;1.04390366;1.05078334;0.591834684;0.0401553434;49.7833352;2.14168595e-06;0.0139524982;0.600000256;0.0266664229;1.04007242;0.359998269;0.00766290263;10;49.783335;0.533333;0;1.044444;0.995666266;0.995665366
23.058386;1.04007379;0.599998261;0.0127749355;0.576881026;0.0122833997;1.04390572;1.05078532;0.591833495;0.0401584491;49.7833351;2.16139369e-06;0.0139491524;0.600000265;0.0266663736;1.04007438;0.359998274;0.00766496791;10;49.783335;0.533333;0;1.044444;0.99566629;0.99566536
23.059386;1.04007379;0.599998281;0.0127782658;0.576881029;0.0122866239;1.04390775;1.05078531;0.59183346;0.0401600409;49.7833351;2.16828963e-06;0.0139458159;0.600000268;0.0266663491;1.04007436;0.359998278;0.00766699726;10;49.783335;0.533333;0;1.044444;0.995666304;0.995665358
23.061386;1.04007581;0.599998323;0.0127815837;0.57687993;0.0122898418;1.04390982;1.0507873;0.591832257;0.0401647343;49.783335;2.17346161e-06;0.0139424813;0.600000274;0.026666301;1.0400763;0.35999829;0.00766904838;10;49.783335;0.533333;0;1.044444;0.995666332;0.995665358
23.062386;1.04007582;0.599998344;0.0127832383;0.576879935;0.0122914613;1.04391085;1.0507883;0.591831652;0.0401662875;49.783335;2.17100801e-06;0.0139408164;0.600000277;0.026666278;1.04007627;0.359998298;0.00767006965;10;49.783335;0.533333;0;1.044444;0.995666346;0.99566536
23.063386;1.04007684;0.599998365;0.0127865569;0.576879386;0.0122946706;1.04391288;1.0507883;0.591831611;0.0401678783;49.783335;2.16491809e-06;0.013937486;0.60000028;0.0266662562;1.04007724;0.359998307;0.00767208777;10;49.783335;0.533333;0;1.044444;0.99566636;0.995665365
23.064386;1.04007785;0.599998385;0.0127882065;0.576878837;0.0122962766;1.04391391;1.0507893;0.591831005;0.0401710165;49.783335;2.1551149e-06;0.0139358239;0.600000283;0.0266662358;1.04007821;0.359998318;0.00767310264;10;49.783335;0.533333;0;1.044444;0.995666372;0.995665372
23.065386;1.04007786;0.599998404;0.0127898541;0.576878845;0.0122978938;1.04391494;1.0507903;0.5918304;0.0401725682;49.7833349;2.14162495e-06;0.0139341631;0.600000286;0.0266662173;1.04007818;0.359998329;0.00767411427;10;49.7833351;0.533333;0;1.044444;0.995666383;0.995665382
23.067386;1.04007989;0.599998438;0.0127948115;0.576877754;0.012302705;1.043918;1.05079232;0.591829188;0.0401756699;49.7833349;2.10447648e-06;0.0139291797;0.600000291;0.0266661869;1.04008011;0.359998352;0.00767712828;10;49.7833351;0.533333;0;1.044444;0.9956664;0.995665407
23.068386;1.04007991;0.599998453;0.0127964553;0.576877766;0.01230432;1.04391903;1.05079233;0.591829145;0.0401788443;49.7833349;2.08159207e-06;0.0139275242;0.600000294;0.0266661751;1.04008007;0.359998364;0.00767813107;10;49.7833351;0.533333;0;1.044444;0.995666406;0.995665422
23.070386;1.04008195;0.599998482;0.0128014073;0.576876684;0.0123091245;1.04392208;1.05079434;0.591827933;0.0401819429;49.7833348;2.02940011e-06;0.0139225525;0.600000301;0.026666158;1.040082;0.359998389;0.00768112954;10;49.7833352;0.533333;0;1.044444;0.995666413;0.995665458
23.071386;1.04008197;0.599998496;0.0128030494;0.576876701;0.0123107346;1.0439231;1.05079536;0.591827331;0.0401834914;49.7833348;2.00078891e-06;0.013920903;0.600000305;0.0266661524;1.04008197;0.359998402;0.00768212567;10;49.7833352;0.533333;0;1.044444;0.995666415;0.995665479
23.072386;1.04008299;0.599998509;0.0128046915;0.576876165;0.0123123303;1.04392412;1.05079537;0.591827293;0.0401866638;49.7833348;1.9708244e-06;0.013919255;0.60000031;0.0266661487;1.04008294;0.359998415;0.00768311991;10;49.7833352;0.533333;0;1.044444;0.995666416;0.9956655
23.073386;1.04008401;0.599998521;0.012806334;0.576875631;0.0123139229;1.04392614;1.05079638;0.591826696;0.0401882113;49.7833348;1.93974828e-06;0.0139176082;0.600000315;0.0266661469;1.04008391;0.35999843;0.00768411224;10;49.7833353;0.533333;0;1.044444;0.995666416;0.995665523
23.074386;1.04008403;0.599998533;0.0128096438;0.576875654;0.0123171263;1.04392716;1.0507974;0.5918261;0.0401897582;49.7833348;1.90785041e-06;0.0139142955;0.600000321;0.026666147;1.04008388;0.359998445;0.00768610265;10;49.7833353;0.533333;0;1.044444;0.995666415;0.995665547
23.076386;1.04008607;0.599998552;0.0128129336;0.576874592;0.012320294;1.04393019;1.05079943;0.591824921;0.040194436;49.7833348;1.8426433e-06;0.0139110043;0.600000331;0.0266661525;1.04008584;0.359998479;0.00768807818;10;49.7833354;0.533333;0;1.044444;0.995666413;0.995665596
23.077386;1.04008609;0.599998559;0.0128145808;0.576874618;0.0123218846;1.0439312;1.05079945;0.591824899;0.0401960197;49.7833348;1.80963226e-06;0.0139093586;0.600000335;0.0266661578;1.04008582;0.359998497;0.00768906387;10;49.7833354;0.533333;0;1.044444;0.995666412;0.99566562
23.079386;1.04008813;0.599998569;0.0128195474;0.576873561;0.0123266358;1.04393322;1.05080151;0.591823736;0.0401991107;49.7833349;1.74316824e-06;0.0139044007;0.600000339;0.026666173;1.04008779;0.359998536;0.00769203216;10;49.7833355;0.533333;0;1.044444;0.995666408;0.995665665
23.080386;1.04008815;0.599998571;0.0128212003;0.576873587;0.012328218;1.04393523;1.05080253;0.591823157;0.0402022427;49.7833349;1.70998725e-06;0.0139027557;0.600000341;0.0266661825;1.04008778;0.359998556;0.00769301468;10;49.7833355;0.533333;0;1.044444;0.995666406;0.995665687
23.081386;1.04008916;0.599998571;0.0128228548;0.576873057;0.0123297861;1.04393623;1.05080256;0.591823144;0.0402038277;49.7833339;1.67714042e-06;0.0138994449;0.600000342;0.0266661927;1.04008878;0.359998576;0.00769399587;10;49.7833345;0.533333;0;1.044444;0.995666404;0.995665708
23.084386;1.04009121;0.599998563;0.0128294917;0.576872012;0.0123360954;1.04394024;1.05080566;0.591821426;0.0402100621;49.7833339;1.58373291e-06;0.0138945185;0.600000343;0.0266662269;1.04009078;0.359998638;0.00769793196;10;49.7833346;0.533333;0;1.044444;0.995666395;0.995665768
23.085386;1.04009222;0.599998558;0.0128311499;0.576871474;0.0123376594;1.04394124;1.0508057;0.591821419;0.0402116534;49.7833339;1.55519614e-06;0.0138912114;0.600000344;0.0266662391;1.04009178;0.359998658;0.00769890914;10;49.7833346;0.533333;0;1.044444;0.995666392;0.995665788
23.088386;1.04009326;0.599998534;0.0128377941;0.57687095;0.0123439819;1.04394522;1.0508088;0.591819724;0.0402179101;49.783334;1.47949547e-06;0.0138862919;0.600000346;0.0266662783;1.0400928;0.359998717;0.00770284067;10;49.7833346;0.533333;0;1.044444;0.995666379;0.995665849
23.089386;1.04009427;0.599998524;0.0128394539;0.5768704;0.0123455499;1.04394621;1.05080984;0.591819164;0.0402194702;49.783334;1.45784613e-06;0.0138829847;0.600000347;0.0266662923;1.04009381;0.359998736;0.00770381863;10;49.7833346;0.533333;0;1.044444;0.995666375;0.99566587
23.090386;1.04009528;0.599998514;0.0128427805;0.576869848;0.0123487219;1.0439482;1.05080987;0.59181917;0.0402210698;49.783334;1.43796355e-06;0.0138813436;0.600000347;0.0266663066;1.04009482;0.359998754;0.0077057974;10;49.7833346;0.533333;0;1.044444;0.99566637;0.995665891
23.091386;1.04009528;0.599998502;0.0128444406;0.576869847;0.0123503046;1.04394918;1.0508109;0.591818616;0.0402226319;49.783334;1.41969962e-06;0.0138797015;0.600000347;0.026666321;1.04009483;0.359998772;0.00770677745;10;49.7833346;0.533333;0;1.044444;0.995666364;0.995665911
23.093386;1.04009729;0.599998477;0.0128477617;0.576868729;0.012353449;1.04395115;1.05081294;0.591817515;0.0402273427;49.7833341;1.38687419e-06;0.0138747477;0.600000347;0.0266663489;1.04009685;0.359998804;0.00770874338;10;49.7833346;0.533333;0;1.044444;0.995666353;0.995665951
23.094386;1.04009729;0.599998463;0.0128494234;0.576868722;0.0123550339;1.04395314;1.05081296;0.591817531;0.0402289426;49.7833341;1.371474e-06;0.0138731026;0.600000347;0.026666362;1.04009686;0.359998818;0.00770972999;10;49.7833345;0.533333;0;1.044444;0.995666347;0.99566597
23.096386;1.04009928;0.599998434;0.012854417;0.576867593;0.0123597843;1.04395511;1.05081499;0.591818033;0.040232061;49.7833341;1.34093401e-06;0.0138698087;0.60000035;0.0266663868;1.04009888;0.35999884;0.00771271117;10;49.7833345;0.533333;0;1.044444;0.995666336;0.995666007
23.097386;1.04009928;0.59999842;0.0128560821;0.576867581;0.0123613713;1.04395609;1.050816;0.591817494;0.0402352031;49.7833341;1.32545189e-06;0.0138664927;0.600000352;0.0266663986;1.04009889;0.359998849;0.00771370554;10;49.7833344;0.533333;0;1.044444;0.995666331;0.995666025
23.098386;1.04010027;0.599998405;0.012857748;0.576867012;0.0123629474;1.04395808;1.05081601;0.59181752;0.0402367952;49.7833341;1.30968622e-06;0.0138648413;0.600000355;0.0266664101;1.04009989;0.359998856;0.00771470201;10;49.7833344;0.533333;0;1.044444;0.995666329;0.995666043
23.099386;1.04010126;0.599998391;0.0128610813;0.576866443;0.0123661267;1.04395906;1.05081701;0.591816985;0.0402383466;49.7833342;1.29365781e-06;0.013863188;0.600000358;0.0266664213;1.0401009;0.359998862;0.00771670018;10;49.7833344;0.533333;0;1.044444;0.995666327;0.995666061
23.100386;1.04010125;0.599998378;0.0128627482;0.576866427;0.0123677161;1.04396004;1.05081801;0.591816449;0.0402398959;49.7833342;1.27759618e-06;0.0138615331;0.600000362;0.0266664319;1.0401009;0.359998868;0.00771769971;10;49.7833343;0.533333;0;1.044444;0.995666327;0.995666077
23.105386;1.04010519;0.60000001;0.0128727646;0.576865733;0.0123772231;1.04396694;1.05082199;0.591814349;0.0402492494;49.7833343;-4.58230824e-07;0.0138499089;0.600000377;0.0266664749;1.04010491;0.359999892;0.0077237102;10;49.7833342;0.533333;0;1.044444;0.995666341;0.995666139
23.106386;1.04010518;0.600000009;0.0128744401;0.576865719;0.0123788153;1.04396792;1.05082199;0.591814382;0.0402524183;49.7833343;-4.68580762e-07;0.0138482492;0.600000376;0.0266664826;1.0401049;0.359999897;0.00772471333;10;49.7833341;0.533333;0;1.044444;0.995666345;0.995666146
23.107386;1.04010617;0.60000001;0.012877785;0.576865151;0.0123819991;1.04396891;1.05082298;0.591813852;0.0402539629;49.7833343;-4.77541351e-07;0.0138465895;0.600000374;0.0266664906;1.0401059;0.359999902;0.0077267162;10;49.7833341;0.533333;0;1.044444;0.995666349;0.995666151
23.108386;1.04010616;0.600000013;0.0128794661;0.576865137;0.0123835937;1.04396989;1.05082397;0.591813324;0.0402555076;49.7833343;-4.85040175e-07;0.0138449295;0.600000371;0.0266664989;1.04010589;0.359999908;0.00772771866;10;49.7833341;0.533333;0;1.044444;0.995666351;0.995666153
23.110386;1.04010813;0.600000022;0.0128828367;0.576863998;0.0123867631;1.04397286;1.05082596;0.591812267;0.0402601838;49.7833343;-4.95556009e-07;0.0138399429;0.600000364;0.0266665156;1.04010786;0.359999919;0.00772972198;10;49.783334;0.533333;0;1.044444;0.99566635;0.995666152
23.111386;1.04010812;0.600000027;0.0128845259;0.576863981;0.0123883614;1.04397385;1.05082595;0.5918123;0.0402617676;49.7833343;-4.98552779e-07;0.0138382827;0.60000036;0.0266665237;1.04010785;0.359999924;0.00773072262;10;49.783334;0.533333;0;1.044444;0.995666346;0.995666148
23.113386;1.04011011;0.600000038;0.0128895772;0.576862834;0.0123931386;1.04397683;1.05082793;0.591811234;0.0402648593;49.7833343;-4.99461064e-07;0.0138349612;0.600000353;0.0266665386;1.04010981;0.359999935;0.00773372136;10;49.7833339;0.533333;0;1.044444;0.995666328;0.995666135
23.114386;1.0401101;0.600000044;0.0128912718;0.576862813;0.0123947388;1.04397782;1.05082892;0.591810699;0.0402664056;49.7833343;-4.9689471e-07;0.0138316328;0.600000349;0.0266665451;1.04010979;0.35999994;0.00773471921;10;49.7833339;0.533333;0;1.044444;0.995666314;0.995666126
23.115386;1.04011109;0.600000049;0.0128929674;0.576862237;0.0123963274;1.04397881;1.05082891;0.591810724;0.0402695766;49.7833343;-4.91858306e-07;0.0138299701;0.600000345;0.026666551;1.04011077;0.359999945;0.00773571578;10;49.7833338;0.533333;0;1.044444;0.995666298;0.995666117
23.116386;1.04011208;0.600000054;0.0128946639;0.576861661;0.0123979162;1.04397981;1.05082989;0.591810184;0.040271124;49.7833343;-4.83981808e-07;0.0138283063;0.600000341;0.0266665564;1.04011174;0.359999949;0.00773671078;10;49.7833338;0.533333;0;1.044444;0.99566628;0.995666107
23.117386;1.04011207;0.600000059;0.0128980275;0.57686164;0.0124011194;1.0439818;1.05083088;0.591809641;0.0402726719;49.7833343;-4.73033353e-07;0.0138266411;0.600000338;0.0266665611;1.04011172;0.359999952;0.00773870399;10;49.7833338;0.533333;0;1.044444;0.995666259;0.995666096
23.119386;1.04011405;0.600000065;0.0129014225;0.576860492;0.0124042971;1.04398379;1.05083184;0.591809109;0.0402758092;49.7833344;-4.42013347e-07;0.0138216382;0.600000332;0.0266665687;1.04011367;0.359999954;0.00774068563;10;49.7833337;0.533333;0;1.044444;0.995666214;0.995666074
23.121386;1.04011501;0.600000066;0.012906486;0.576859903;0.0124090881;1.04398678;1.0508338;0.591808002;0.0402804973;49.7833344;-4.00594114e-07;0.0138182921;0.600000328;0.0266665729;1.04011463;0.35999995;0.00774366368;10;49.7833337;0.533333;0;1.044444;0.995666168;0.99566605
23.122386;1.04011499;0.600000065;0.012908185;0.576859887;0.012410688;1.04398778;1.05083478;0.591807446;0.0402820487;49.7833344;-3.77003833e-07;0.0138166155;0.600000326;0.0266665735;1.04011461;0.359999945;0.00774465241;10;49.7833337;0.533333;0;1.044444;0.995666145;0.995666038
23.124386;1.04011695;0.60000006;0.0129115842;0.576858748;0.0124138645;1.04398978;1.05083573;0.591806893;0.040285188;49.7833344;-3.26433926e-07;0.0138115881;0.600000326;0.0266665717;1.04011659;0.35999993;0.00774663063;10;49.7833336;0.533333;0;1.044444;0.9956661;0.995666015
23.125386;1.04011693;0.600000057;0.0129132839;0.576858736;0.0124154655;1.04399178;1.05083671;0.591806334;0.040288323;49.7833344;-3.00396289e-07;0.0138099041;0.600000327;0.0266665695;1.04011658;0.35999992;0.00774762056;10;49.7833336;0.533333;0;1.044444;0.995666078;0.995666004
23.126386;1.04011791;0.600000054;0.0129166505;0.576858171;0.0124186581;1.04399278;1.05083668;0.591806337;0.0402899096;49.7833344;-2.74458505e-07;0.0138082178;0.600000329;0.0266665668;1.04011757;0.359999909;0.00774961119;10;49.7833336;0.533333;0;1.044444;0.995666057;0.995665994
23.127386;1.04011889;0.600000051;0.0129183506;0.576857607;0.0124202497;1.04399378;1.05083766;0.591805777;0.0402914569;49.7833344;-2.48993968e-07;0.0138048627;0.600000332;0.0266665635;1.04011857;0.359999898;0.00775060253;10;49.7833336;0.533333;0;1.044444;0.995666037;0.995665985
23.128386;1.04011888;0.600000049;0.0129200512;0.576857599;0.012421855;1.04399479;1.05083863;0.591805216;0.0402930038;49.7833344;-2.2419372e-07;0.0138031723;0.600000336;0.0266665599;1.04011857;0.359999885;0.00775159456;10;49.7833336;0.533333;0;1.044444;0.995666019;0.995665976
23.129386;1.04011986;0.600000047;0.0129217525;0.576857038;0.0124234506;1.04399679;1.0508396;0.591804655;0.0402945504;49.7833344;-2.00042624e-07;0.0138014807;0.600000342;0.0266665558;1.04011957;0.359999873;0.00775258729;10;49.7833336;0.533333;0;1.044444;0.995666003;0.995665968
23.130386;1.04012085;0.600000046;0.0129234546;0.576856476;0.0124250487;1.0439978;1.05083958;0.591804657;0.0402977213;49.7833345;-1.76472871e-07;0.0137997883;0.600000348;0.0266665513;1.04012058;0.35999986;0.00775358065;10;49.7833336;0.533333;0;1.044444;0.995665988;0.995665961
23.133386;1.04012183;0.600000045;0.0129302337;0.576855894;0.0124314851;1.04400081;1.0508425;0.591802975;0.0403023629;49.7833345;-1.10656831e-07;0.0137930473;0.60000037;0.0266665337;1.04012161;0.359999822;0.00775756303;10;49.7833335;0.533333;0;1.044444;0.995665951;0.995665936
23.137386;1.04012483;0.600000044;0.0129387264;0.576854176;0.0124395404;1.0440058;1.05084541;0.591801303;0.0403101883;49.7833335;-4.06245176e-08;0.0137846347;0.600000404;0.0266665081;1.04012465;0.359999782;0.00776254387;10;49.7833325;0.533333;0;1.044444;0.995665916;0.995665892
23.138386;1.04012584;0.600000044;0.0129404327;0.576853604;0.0124411523;1.04400779;1.0508454;0.59180131;0.0403117788;49.7833336;-2.58158388e-08;0.0137829528;0.600000413;0.0266665036;1.04012566;0.359999777;0.00776354038;10;49.7833325;0.533333;0;1.044444;0.995665908;0.995665878
23.141386;1.04012686;0.60000004;0.0129472119;0.576852986;0.0124476096;1.04401074;1.05084837;0.591799646;0.0403180198;49.7833336;1.50368087e-08;0.0137779193;0.600000442;0.0266665006;1.04012669;0.359999772;0.00776753284;10;49.7833325;0.533333;0;1.044444;0.995665888;0.99566583
23.142386;1.04012787;0.600000039;0.0129489129;0.576852407;0.0124492166;1.04401172;1.05084836;0.591799653;0.0403196082;49.7833336;2.80431549e-08;0.0137745794;0.600000452;0.026666504;1.04012771;0.359999774;0.00776853133;10;49.7833325;0.533333;0;1.044444;0.995665881;0.995665811
23.143386;1.04012887;0.600000039;0.012950612;0.576851825;0.0124508217;1.0440137;1.05084936;0.591799097;0.0403211569;49.7833336;4.10588984e-08;0.0137729086;0.600000463;0.0266665095;1.04012872;0.359999778;0.00776953041;10;49.7833325;0.533333;0;1.044444;0.995665874;0.995665793
23.144386;1.04012887;0.600000039;0.0129523091;0.576851796;0.0124524367;1.04401467;1.05085035;0.591798538;0.0403227043;49.7833336;5.42225777e-08;0.0137712404;0.600000473;0.0266665168;1.04012873;0.359999783;0.00777053011;10;49.7833325;0.533333;0;1.044444;0.995665867;0.995665775
23.145386;1.04012987;0.60000004;0.0129540041;0.576851211;0.0124540376;1.04401564;1.05085135;0.591797979;0.0403242507;49.7833336;6.75877317e-08;0.0137695746;0.600000483;0.0266665254;1.04012974;0.359999787;0.00777153049;10;49.7833325;0.533333;0;1.044444;0.995665861;0.995665757
23.146386;1.04013087;0.600000041;0.0129573639;0.576850624;0.0124572388;1.04401661;1.05085135;0.59179798;0.0403274205;49.7833336;8.1081266e-08;0.013767911;0.600000492;0.026666535;1.04013076;0.359999792;0.00777353168;10;49.7833325;0.533333;0;1.044444;0.995665856;0.995665741
23.149386;1.04013186;0.600000047;0.0129624297;0.576849971;0.0124620447;1.04402051;1.05085335;0.591796848;0.0403320948;49.7833336;1.20372771e-07;0.0137612625;0.600000515;0.0266665685;1.0401318;0.359999805;0.00777654226;10;49.7833325;0.533333;0;1.044444;0.995665846;0.995665702
23.151386;1.04013384;0.600000051;0.012965795;0.576848801;0.0124652195;1.04402245;1.05085535;0.591795708;0.0403351878;49.7833335;1.44075766e-07;0.013757946;0.600000523;0.0266665938;1.04013383;0.359999809;0.00777855824;10;49.7833325;0.533333;0;1.044444;0.995665847;0.995665689
23.154386;1.0401358;0.600000056;0.0129724912;0.576847612;0.0124715755;1.04402637;1.05085735;0.591794553;0.0403414566;49.7833335;1.72417966e-07;0.0137513065;0.600000525;0.0266666309;1.04013588;0.359999807;0.00778259942;10;49.7833326;0.533333;0;1.044444;0.995665864;0.995665699
23.156386;1.04013676;0.60000006;0.0129758323;0.576847009;0.0124747372;1.04402933;1.05085936;0.59179341;0.0403445566;49.7833334;1.83284144e-07;0.0137479886;0.600000523;0.0266666524;1.04013693;0.359999799;0.00778463506;10;49.7833326;0.533333;0;1.044444;0.995665887;0.995665724
23.157386;1.04013674;0.600000063;0.0129791664;0.576846985;0.0124779243;1.04403032;1.05085936;0.591793403;0.040346146;49.7833334;1.85179379e-07;0.0137446618;0.600000523;0.0266666619;1.04013695;0.359999793;0.00778665368;10;49.7833326;0.533333;0;1.044444;0.995665901;0.995665741
23.160386;1.04013866;0.600000068;0.0129841584;0.576845806;0.012482654;1.04403329;1.05086139;0.591792269;0.0403524263;49.7833333;1.76511185e-07;0.0137396753;0.600000523;0.026666684;1.04013902;0.359999774;0.0077897069;10;49.7833327;0.533333;0;1.044444;0.995665957;0.995665807
23.162386;1.04014059;0.600000067;0.0129874796;0.576844651;0.012485805;1.04403629;1.05086342;0.591791148;0.0403555317;49.7833333;1.61634751e-07;0.0137363452;0.600000525;0.0266666936;1.04014107;0.359999763;0.00779173796;10;49.7833327;0.533333;0;1.044444;0.995666001;0.995665861
23.163386;1.04014055;0.600000064;0.012990805;0.576844629;0.0124889978;1.0440373;1.05086444;0.591790591;0.0403570846;49.7833332;1.52580543e-07;0.0137330113;0.600000528;0.0266666974;1.04014109;0.359999759;0.00779375186;10;49.7833327;0.533333;0;1.044444;0.995666024;0.99566589
23.165386;1.04014147;0.600000054;0.0129941182;0.576844032;0.0124921733;1.04403932;1.0508655;0.591790047;0.0403618152;49.7833332;1.32965258e-07;0.013729672;0.600000534;0.0266667039;1.04014214;0.359999755;0.00779577597;10;49.7833327;0.533333;0;1.044444;0.99566607;0.995665952
23.167386;1.0401434;0.600000039;0.0129974252;0.576842887;0.0124953454;1.04404235;1.05086656;0.591789508;0.0403649601;49.7833332;1.12820507e-07;0.0137263256;0.600000539;0.0266667096;1.04014418;0.35999976;0.00779779457;10;49.7833328;0.533333;0;1.044444;0.995666115;0.995666018
23.168386;1.04014336;0.60000003;0.0129990765;0.576842872;0.0124969462;1.04404336;1.05086759;0.59178896;0.040366513;49.7833332;1.0265794e-07;0.0137229831;0.600000539;0.0266667123;1.0401442;0.359999765;0.00779880176;10;49.7833328;0.533333;0;1.044444;0.995666136;0.995666051
23.170386;1.04014429;0.60000001;0.0130040428;0.576842291;0.012501742;1.0440454;1.05086967;0.591787864;0.0403712034;49.7833332;8.15913237e-08;0.0137196265;0.600000534;0.0266667176;1.04014524;0.359999781;0.00780181184;10;49.7833328;0.533333;0;1.044444;0.995666179;0.995666118
23.174386;1.04014718;0.599999966;0.0130106344;0.576840596;0.0125081219;1.04405048;1.05087285;0.591786233;0.0403774395;49.7833332;3.5731841e-08;0.0137112341;0.60000049;0.0266667326;1.04014831;0.359999827;0.00780581231;10;49.7833328;0.533333;0;1.044444;0.995666257;0.995666251
23.175386;1.04014815;0.599999954;0.0130139476;0.576840037;0.0125113153;1.04405151;1.05087289;0.591786246;0.0403790242;49.7833332;2.40969113e-08;0.0137095512;0.600000471;0.026666738;1.04014933;0.359999841;0.00780780833;10;49.7833328;0.533333;0;1.044444;0.995666275;0.995666284
23.178386;1.04014909;0.59999991;0.0130188857;0.576839469;0.0125161073;1.04405557;1.05087504;0.591785148;0.0403852783;49.7833333;-8.02808903e-09;0.0137044975;0.600000395;0.0266667597;1.04015037;0.359999888;0.0078107869;10;49.7833328;0.533333;0;1.044444;0.995666323;0.995666378
23.180386;1.04015107;0.599999876;0.0130221771;0.576838351;0.0125192816;1.04405761;1.05087713;0.591784029;0.0403883588;49.7833333;-2.6130143e-08;0.0136994567;0.600000333;0.0266667799;1.04015238;0.35999992;0.00781276431;10;49.7833328;0.533333;0;1.044444;0.99566635;0.995666433
23.181386;1.04015106;0.599999856;0.0130254896;0.576838346;0.0125224818;1.04405864;1.05087818;0.591783464;0.040389898;49.7833333;-3.46943132e-08;0.0136977689;0.600000299;0.0266667921;1.04015239;0.359999937;0.00781475113;10;49.7833328;0.533333;0;1.044444;0.995666362;0.995666457
23.182386;1.04015205;0.599999836;0.0130271356;0.576837786;0.0125240668;1.04406066;1.05087822;0.591783458;0.0403914748;49.7833333;-4.34737081e-08;0.0136960813;0.600000263;0.0266668057;1.04015339;0.359999955;0.00781573716;10;49.7833328;0.533333;0;1.044444;0.995666372;0.995666478
23.183386;1.04015204;0.599999815;0.0130287816;0.57683778;0.0125256629;1.04406168;1.05087926;0.591782885;0.0403945985;49.7833333;-5.28637471e-08;0.0136943939;0.600000226;0.026666821;1.0401534;0.359999973;0.00781672262;10;49.7833328;0.533333;0;1.044444;0.995666382;0.995666495
23.184386;1.04015304;0.599999793;0.0130304276;0.576837221;0.0125272462;1.0440627;1.05088031;0.591782309;0.0403961357;49.7833334;-6.31574174e-08;0.013692707;0.600000189;0.0266668378;1.04015439;0.359999991;0.00781770769;10;49.7833328;0.533333;0;1.044444;0.99566639;0.995666509
23.185386;1.04015404;0.599999771;0.0130320731;0.576836661;0.0125288287;1.04406372;1.05088035;0.591782294;0.0403977111;49.7833334;-7.4540587e-08;0.0136910209;0.60000015;0.0266668563;1.04015539;0.360000009;0.00781869245;10;49.7833328;0.533333;0;1.044444;0.995666397;0.99566652
23.187386;1.04015504;0.599999726;0.0130353624;0.576836098;0.0125320042;1.04406675;1.05088242;0.59178113;0.0404007854;49.7833344;-1.00923872e-07;0.0136859845;0.600000075;0.0266668982;1.04015638;0.360000042;0.00782066136;10;49.7833338;0.533333;0;1.044444;0.995666409;0.995666533
23.188386;1.04015505;0.599999705;0.0130386729;0.576836095;0.0125351999;1.04406776;1.05088245;0.591781109;0.040402362;49.7833344;-1.15995287e-07;0.0136843015;0.600000038;0.0266669214;1.04015637;0.360000057;0.0078226457;10;49.7833338;0.533333;0;1.044444;0.995666414;0.995666536
23.190386;1.04015707;0.599999666;0.0130419595;0.576834981;0.0125383633;1.04406978;1.05088451;0.591779941;0.0404070281;49.7833344;-1.50207779e-07;0.0136809391;0.599999966;0.0266669707;1.04015836;0.36000008;0.00782461515;10;49.7833338;0.533333;0;1.044444;0.995666422;0.995666535
23.191386;1.04015708;0.599999647;0.0130436026;0.576834979;0.0125399575;1.04407079;1.05088553;0.591779357;0.0404085706;49.7833344;-1.69543248e-07;0.0136792597;0.599999931;0.0266669956;1.04015835;0.360000088;0.00782560076;10;49.7833338;0.533333;0;1.044444;0.995666426;0.99566653
23.193386;1.0401581;0.599999613;0.0130468894;0.576834423;0.0125431349;1.04407382;1.05088657;0.591778757;0.0404116987;49.7833344;-2.12656645e-07;0.0136742379;0.599999862;0.0266670425;1.04015933;0.360000092;0.00782757502;10;49.7833338;0.533333;0;1.044444;0.995666433;0.995666513
23.194386;1.04015912;0.599999597;0.0130485331;0.576833869;0.0125447179;1.04407483;1.05088759;0.591778178;0.0404132459;49.7833344;-2.36049439e-07;0.0136725622;0.599999828;0.0266670629;1.04016032;0.360000089;0.00782856403;10;49.7833338;0.533333;0;1.044444;0.995666437;0.9956665
23.195386;1.04016014;0.599999583;0.0130518442;0.576833317;0.0125479035;1.04407584;1.0508876;0.591778165;0.040414833;49.7833344;-2.6024992e-07;0.0136708878;0.599999795;0.0266670802;1.04016132;0.360000082;0.00783055432;10;49.7833338;0.533333;0;1.044444;0.99566644;0.995666485
23.198386;1.04016119;0.599999546;0.0130567813;0.576832778;0.0125526779;1.04407889;1.05089063;0.591776455;0.0404210727;49.7833344;-3.33619416e-07;0.0136658738;0.599999698;0.0266671099;1.04016229;0.360000042;0.00783353137;10;49.7833338;0.533333;0;1.044444;0.995666449;0.995666424
23.199386;1.04016221;0.599999537;0.0130584283;0.576832233;0.0125542611;1.04408091;1.05089063;0.591776453;0.0404226643;49.7833344;-3.56929599e-07;0.0136625402;0.599999667;0.026667113;1.04016329;0.360000025;0.00783452523;10;49.7833339;0.533333;0;1.044444;0.995666452;0.995666399
23.200386;1.04016323;0.599999528;0.0130600759;0.576831692;0.0125558442;1.04408193;1.05089163;0.591775892;0.0404242181;49.7833344;-3.78920791e-07;0.0136608764;0.599999637;0.0266671134;1.04016428;0.360000006;0.00783551965;10;49.7833339;0.533333;0;1.044444;0.995666453;0.995666373
23.201386;1.04016325;0.599999519;0.0130617238;0.576831707;0.0125574392;1.04408295;1.05089262;0.591775332;0.0404257727;49.7833343;-3.99083342e-07;0.0136592156;0.599999607;0.0266671118;1.04016427;0.359999987;0.00783651466;10;49.7833339;0.533333;0;1.044444;0.995666453;0.995666345
23.202386;1.04016427;0.599999511;0.0130650388;0.57683117;0.0125606242;1.04408397;1.05089261;0.591775338;0.0404273666;49.7833343;-4.16926104e-07;0.0136575584;0.599999579;0.026667109;1.04016526;0.359999969;0.00783851034;10;49.7833339;0.533333;0;1.044444;0.995666452;0.995666316
23.203386;1.0401643;0.599999504;0.0130666878;0.57683119;0.0125622191;1.04408499;1.0508936;0.591774782;0.0404289232;49.7833343;-4.32062256e-07;0.0136559047;0.599999552;0.0266671057;1.04016525;0.35999995;0.00783950681;10;49.7833339;0.533333;0;1.044444;0.99566645;0.995666286
23.205386;1.04016634;0.59999949;0.0130699887;0.576830127;0.0125653847;1.04408803;1.05089457;0.591774237;0.0404320793;49.7833342;-4.53548298e-07;0.0136526079;0.599999502;0.0266670988;1.04016724;0.359999915;0.00784150297;10;49.783334;0.533333;0;1.044444;0.995666443;0.995666225
23.207386;1.0401674;0.599999478;0.0130732931;0.576829624;0.0125685623;1.04409007;1.05089654;0.591773131;0.0404367892;49.7833342;-4.6363893e-07;0.0136476583;0.599999456;0.0266670922;1.04016822;0.359999879;0.0078435049;10;49.783334;0.533333;0;1.044444;0.995666433;0.995666164
23.208386;1.04016742;0.599999472;0.0130749463;0.576829651;0.012570157;1.04409109;1.05089652;0.591773141;0.0404383917;49.7833342;-4.64770733e-07;0.0136460218;0.599999435;0.0266670891;1.0401682;0.359999862;0.0078445082;10;49.783334;0.533333;0;1.044444;0.995666428;0.995666134
23.210386;1.04016948;0.599999462;0.0130799208;0.576828596;0.0125749237;1.04409313;1.05089848;0.591772037;0.040441523;49.7833341;-4.60179898e-07;0.0136427576;0.599999398;0.0266670836;1.04017018;0.359999827;0.00784751793;10;49.7833341;0.533333;0;1.044444;0.995666416;0.995666075
23.211386;1.0401695;0.599999457;0.0130815756;0.576828622;0.0125765174;1.04409514;1.05089947;0.591771486;0.0404430895;49.7833341;-4.54902731e-07;0.0136411299;0.599999382;0.0266670816;1.04017016;0.359999811;0.00784852353;10;49.7833341;0.533333;0;1.044444;0.995666411;0.995666045
23.212386;1.04017053;0.599999453;0.0130832308;0.576828092;0.0125780987;1.04409615;1.05089945;0.591771497;0.0404446951;49.7833341;-4.48049274e-07;0.0136395045;0.599999368;0.0266670806;1.04017115;0.359999797;0.00784952929;10;49.7833341;0.533333;0;1.044444;0.995666405;0.995666016
23.213386;1.04017056;0.599999448;0.0130848866;0.576828115;0.0125796923;1.04409716;1.05090044;0.591770944;0.0404462625;49.7833341;-4.40043561e-07;0.0136362146;0.599999356;0.0266670808;1.04017113;0.359999785;0.00785053514;10;49.7833341;0.533333;0;1.044444;0.995666399;0.995665986
23.214386;1.04017159;0.599999444;0.0130865428;0.576827581;0.0125812743;1.04409817;1.05090142;0.591770392;0.0404494162;49.783334;-4.31351287e-07;0.0136345931;0.599999345;0.0266670823;1.04017212;0.359999775;0.00785154116;10;49.7833341;0.533333;0;1.044444;0.995666394;0.995665955
23.215386;1.04017262;0.599999438;0.0130881993;0.576827047;0.0125828573;1.04409918;1.0509014;0.591770402;0.040451023;49.783334;-4.22399945e-07;0.0136329731;0.599999336;0.0266670852;1.0401731;0.359999767;0.00785254739;10;49.7833341;0.533333;0;1.044444;0.995666389;0.995665925
23.220386;1.04017479;0.599999399;0.0130981535;0.576825993;0.0125924393;1.0441052;1.05090532;0.591768186;0.0404589138;49.7833339;-3.8136278e-07;0.0136248905;0.599999308;0.0266671173;1.04017502;0.359999752;0.0078585803;10;49.7833342;0.533333;0;1.044444;0.995666365;0.995665777
23.221386;1.04017583;0.599999388;0.0130998123;0.576825441;0.0125940344;1.04410621;1.05090531;0.59176819;0.0404605245;49.7833339;-3.73650707e-07;0.0136216086;0.599999305;0.0266671273;1.040176;0.359999751;0.00785958685;10;49.7833342;0.533333;0;1.044444;0.995666361;0.995665751
23.222386;1.04017686;0.599999375;0.0131014719;0.576824887;0.0125956312;1.04410721;1.05090629;0.591767629;0.0404620962;49.7833339;-3.65484236e-07;0.0136199927;0.599999303;0.0266671381;1.04017699;0.359999749;0.00786059336;10;49.7833342;0.533333;0;1.044444;0.995666356;0.995665728
23.224386;1.04017793;0.599999345;0.0131047932;0.576824327;0.0125988402;1.04410922;1.05090825;0.591766504;0.040466822;49.7833339;-3.46811876e-07;0.0136167573;0.599999304;0.0266671608;1.04017796;0.359999743;0.00786260639;10;49.7833342;0.533333;0;1.044444;0.995666348;0.995665689
23.225386;1.04017796;0.599999329;0.0131064555;0.576824323;0.0126004511;1.04411123;1.05090823;0.591766503;0.0404684275;49.7833339;-3.36275468e-07;0.013615137;0.599999305;0.0266671718;1.04017795;0.359999739;0.00786361302;10;49.7833342;0.533333;0;1.044444;0.995666345;0.995665675
23.226386;1.04017898;0.599999312;0.0131097856;0.576823764;0.0126036518;1.04411223;1.05090921;0.591765937;0.0404699923;49.7833339;-3.25177588e-07;0.0136135149;0.599999307;0.0266671825;1.04017894;0.359999733;0.00786561987;10;49.7833342;0.533333;0;1.044444;0.995666341;0.995665664
23.227386;1.04018001;0.599999294;0.0131114505;0.576823204;0.012605249;1.04411324;1.05091019;0.591765369;0.0404715548;49.7833339;-3.13841872e-07;0.0136118908;0.599999309;0.0266671926;1.04017994;0.359999725;0.00786662708;10;49.7833342;0.533333;0;1.044444;0.995666338;0.995665657
23.230386;1.04018107;0.599999239;0.0131164527;0.576822643;0.012610057;1.04411624;1.05091211;0.591764222;0.0404762698;49.7833339;-2.8204431e-07;0.0136053395;0.599999313;0.0266672216;1.04018093;0.359999696;0.00786965135;10;49.7833343;0.533333;0;1.044444;0.995666332;0.995665653
23.232386;1.04018309;0.599999203;0.0131197917;0.576821538;0.0126132391;1.04411924;1.05091306;0.591763638;0.0404794189;49.7833339;-2.65823139e-07;0.0136020733;0.599999315;0.0266672395;1.04018293;0.359999672;0.00787166966;10;49.7833343;0.533333;0;1.044444;0.995666335;0.995665665
23.234386;1.04018411;0.599999171;0.0131231319;0.576820996;0.0126164283;1.04412124;1.05091401;0.591763046;0.0404841496;49.7833339;-2.55128181e-07;0.0135987994;0.599999316;0.0266672548;1.04018395;0.359999649;0.00787368925;10;49.7833344;0.533333;0;1.044444;0.995666346;0.995665686
23.237386;1.04018512;0.599999133;0.0131298086;0.576820477;0.0126228136;1.04412424;1.05091594;0.591761862;0.0404888398;49.7833339;-2.49512871e-07;0.0135938738;0.599999321;0.0266672688;1.04018498;0.35999962;0.00787771904;10;49.7833345;0.533333;0;1.044444;0.995666374;0.995665733
