time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.239386;1.04018711;0.599999115;0.0131331473;0.576819401;0.0126259835;1.04412723;1.05091789;0.591760687;0.040491937;49.7833338;-2.5321189e-07;0.0135889126;0.59999933;0.0266672695;1.04018701;0.359999606;0.00787973764;10;49.7833345;0.533333;0;1.044444;0.995666396;0.995665771
23.242386;1.04018809;0.5999991;0.0131381507;0.5768189;0.0126307603;1.04413022;1.05091983;0.591761059;0.040496617;49.7833338;-2.72509591e-07;0.0135839539;0.599999352;0.0266672564;1.04018805;0.359999593;0.00788276357;10;49.7833346;0.533333;0;1.044444;0.995666429;0.995665831
23.243386;1.04018908;0.599999098;0.0131398167;0.576818363;0.0126323445;1.04413121;1.05091982;0.591761028;0.0404982014;49.7833338;-2.83150435e-07;0.0135822966;0.599999362;0.0266672485;1.04018907;0.359999591;0.00788377194;10;49.7833346;0.533333;0;1.044444;0.99566644;0.995665851
23.244386;1.04018907;0.599999096;0.0131414817;0.57681838;0.0126339415;1.0441322;1.0509208;0.591760432;0.0405013326;49.7833338;-2.95988297e-07;0.0135806368;0.599999372;0.0266672393;1.04018908;0.35999959;0.00788478035;10;49.7833346;0.533333;0;1.044444;0.995666449;0.995665872
23.246386;1.04019105;0.599999097;0.0131464751;0.576817302;0.0126387161;1.04413418;1.05092278;0.591759238;0.0405044221;49.7833338;-3.27920383e-07;0.0135773103;0.599999393;0.0266672175;1.04019111;0.359999592;0.00788779799;10;49.7833347;0.533333;0;1.044444;0.995666466;0.995665914
23.247386;1.04019103;0.599999101;0.0131481372;0.576817315;0.0126403162;1.04413617;1.05092277;0.591759202;0.0405060054;49.7833338;-3.46471917e-07;0.0135756436;0.599999404;0.0266672055;1.04019112;0.359999593;0.00788880755;10;49.7833347;0.533333;0;1.044444;0.995666473;0.995665936
23.251386;1.04019299;0.599999137;0.0131547828;0.576816252;0.0126467026;1.04414012;1.05092575;0.591757365;0.0405122268;49.7833337;-4.27801585e-07;0.0135672868;0.599999433;0.0266671582;1.04019315;0.359999614;0.00789285361;10;49.7833347;0.533333;0;1.044444;0.995666495;0.995666026
23.253386;1.04019497;0.599999168;0.0131581045;0.576815161;0.0126498887;1.0441421;1.05092674;0.591756725;0.040515361;49.7833337;-4.6514144e-07;0.0135639272;0.599999439;0.0266671378;1.04019515;0.359999636;0.00789488236;10;49.7833347;0.533333;0;1.044444;0.995666501;0.995666068
23.256386;1.04019595;0.599999229;0.0131630859;0.576814624;0.0126546953;1.04414605;1.05092873;0.591755484;0.0405216324;49.7833337;-5.04749978e-07;0.013558871;0.599999446;0.0266671075;1.04019613;0.359999685;0.00789792758;10;49.7833347;0.533333;0;1.044444;0.995666493;0.995666126
23.257386;1.04019694;0.599999252;0.0131664132;0.576814072;0.0126578924;1.04414704;1.05092973;0.591754884;0.0405231813;49.7833337;-5.11892236e-07;0.0135571821;0.599999449;0.0266670959;1.04019712;0.359999703;0.00789994191;10;49.7833347;0.533333;0;1.044444;0.995666486;0.995666143
23.258386;1.04019694;0.599999278;0.0131680741;0.576814072;0.0126594998;1.04414802;1.05093073;0.591754285;0.0405247302;49.7833337;-5.1564759e-07;0.0135538251;0.599999452;0.0266670831;1.04019711;0.359999723;0.00790095561;10;49.7833347;0.533333;0;1.044444;0.995666476;0.995666158
23.260386;1.04019894;0.599999335;0.0131713975;0.57681296;0.0126626901;1.04414999;1.05093173;0.591753657;0.0405278675;49.7833337;-5.1292303e-07;0.0135504421;0.599999459;0.0266670533;1.04019909;0.359999761;0.00790298071;10;49.7833347;0.533333;0;1.044444;0.995666447;0.995666181
23.262386;1.04019995;0.599999398;0.0131747222;0.576812397;0.0126658901;1.04415197;1.05093274;0.591753037;0.0405310062;49.7833337;-4.97074712e-07;0.013547056;0.599999472;0.0266670188;1.04020006;0.359999796;0.00790500166;10;49.7833347;0.533333;0;1.044444;0.995666409;0.995666195
23.265386;1.04020097;0.599999499;0.0131797102;0.57681182;0.0126706868;1.04415593;1.05093478;0.591751847;0.0405356944;49.7833337;-4.51676898e-07;0.013541972;0.599999501;0.0266669648;1.04020101;0.359999845;0.00790802265;10;49.7833347;0.533333;0;1.044444;0.995666333;0.995666197
23.267386;1.04020298;0.599999566;0.0131830361;0.576810696;0.0126738606;1.04415792;1.05093681;0.591750694;0.0405387918;49.7833337;-4.10870666e-07;0.0135385819;0.599999531;0.0266669311;1.04020298;0.359999875;0.00791003074;10;49.7833347;0.533333;0;1.044444;0.995666275;0.995666188
23.269386;1.04020399;0.599999631;0.0131863627;0.576810128;0.0126770426;1.04415991;1.05093785;0.591750118;0.0405419262;49.7833338;-3.64925283e-07;0.0135351942;0.59999957;0.0266668994;1.04020395;0.359999899;0.0079120374;10;49.7833347;0.533333;0;1.044444;0.995666216;0.99566617
23.270386;1.040204;0.599999661;0.0131896925;0.576810124;0.0126802415;1.04416091;1.05093888;0.591749552;0.0405450601;49.7833338;-3.40893307e-07;0.0135318348;0.599999593;0.0266668846;1.04020393;0.359999908;0.00791404111;10;49.7833347;0.533333;0;1.044444;0.995666187;0.995666159
23.272386;1.040205;0.599999719;0.0131930177;0.576809562;0.0126834246;1.04416292;1.05093993;0.591748994;0.0405481966;49.7833339;-2.93049998e-07;0.0135284503;0.599999644;0.026666858;1.0402049;0.359999918;0.0079160507;10;49.7833347;0.533333;0;1.044444;0.995666131;0.995666133
23.273386;1.040206;0.599999745;0.0131946801;0.576809003;0.0126850118;1.04416393;1.05093996;0.591749001;0.0405497852;49.7833339;-2.70225168e-07;0.0135267581;0.599999672;0.0266668463;1.04020589;0.359999918;0.00791705695;10;49.7833347;0.533333;0;1.044444;0.995666105;0.995666118
23.274386;1.040207;0.599999768;0.0131963425;0.576808445;0.0126866004;1.04416494;1.05094099;0.591748448;0.0405513358;49.7833339;-2.4862752e-07;0.0135250655;0.599999701;0.0266668354;1.04020688;0.359999915;0.00791806415;10;49.7833347;0.533333;0;1.044444;0.995666079;0.995666103
23.275386;1.040207;0.59999979;0.0131980052;0.576808438;0.0126882027;1.04416695;1.05094201;0.591747897;0.0405528872;49.783334;-2.2838627e-07;0.0135233726;0.59999973;0.0266668254;1.04020688;0.35999991;0.00791907208;10;49.7833347;0.533333;0;1.044444;0.995666055;0.995666088
23.276386;1.040208;0.599999809;0.0131996684;0.576807876;0.0126897944;1.04416797;1.05094204;0.591747913;0.0405544777;49.783335;-2.0942991e-07;0.0135216794;0.599999759;0.0266668159;1.04020787;0.359999902;0.00792008039;10;49.7833356;0.533333;0;1.044444;0.995666031;0.995666073
23.278386;1.04020898;0.599999843;0.0132029964;0.576807303;0.0126929943;1.04417001;1.0509441;0.591746826;0.0405575828;49.783335;-1.74727331e-07;0.0135182913;0.599999815;0.0266667985;1.04020887;0.359999884;0.00792209654;10;49.7833356;0.533333;0;1.044444;0.995665986;0.995666047
23.281386;1.04020995;0.599999885;0.0132079937;0.576806716;0.0126978076;1.04417308;1.05094619;0.591745776;0.0405622753;49.7833351;-1.28947243e-07;0.0135132038;0.599999895;0.0266667761;1.04020988;0.359999855;0.00792511365;10;49.7833356;0.533333;0;1.044444;0.995665928;0.99566602
23.282386;1.04021093;0.599999897;0.0132096613;0.576806152;0.0126994052;1.04417411;1.05094621;0.591745805;0.0405638622;49.7833352;-1.14817818e-07;0.0135115066;0.599999922;0.0266667698;1.04021088;0.359999846;0.00792611594;10;49.7833356;0.533333;0;1.044444;0.995665912;0.995666014
23.283386;1.04021192;0.599999908;0.01321133;0.576805588;0.0127010032;1.04417514;1.05094724;0.591745272;0.040565408;49.7833352;-1.00941648e-07;0.0135081418;0.599999948;0.0266667639;1.04021189;0.359999838;0.00792711586;10;49.7833356;0.533333;0;1.044444;0.995665898;0.995666009
23.285386;1.04021288;0.599999927;0.0132146711;0.576805019;0.0127042133;1.04417721;1.05094829;0.591744774;0.0405685296;49.7833352;-7.33896335e-08;0.0135047446;0.600000002;0.0266667533;1.0402129;0.359999825;0.00792910749;10;49.7833356;0.533333;0;1.044444;0.995665874;0.995666004
23.286386;1.04021286;0.599999935;0.0132180106;0.576805014;0.0127074275;1.04417924;1.05094932;0.591744243;0.0405700661;49.7833352;-5.9718019e-08;0.0135030462;0.600000029;0.0266667483;1.0402129;0.35999982;0.00793109898;10;49.7833356;0.533333;0;1.044444;0.995665866;0.995666002
23.287386;1.04021385;0.599999942;0.0132196851;0.576804454;0.012709028;1.04418027;1.05095034;0.591743712;0.0405715992;49.7833353;-4.62255121e-08;0.0135013487;0.600000056;0.0266667434;1.04021391;0.359999817;0.00793208783;10;49.7833356;0.533333;0;1.044444;0.995665859;0.995666001
23.288386;1.04021383;0.599999947;0.0132213609;0.576804451;0.0127106409;1.0441813;1.05095037;0.591743743;0.0405747534;49.7833353;-3.29769442e-08;0.0134996526;0.600000083;0.0266667385;1.04021391;0.359999816;0.00793307443;10;49.7833356;0.533333;0;1.044444;0.995665854;0.995666001
23.290386;1.0402148;0.599999956;0.0132247156;0.576803893;0.0127138545;1.04418335;1.05095241;0.59174267;0.0405778044;49.7833353;-7.54105341e-09;0.0134962671;0.600000136;0.0266667294;1.04021491;0.359999819;0.00793504259;10;49.7833356;0.533333;0;1.044444;0.995665851;0.995666003
23.292386;1.04021678;0.599999959;0.0132280727;0.576802784;0.0127170558;1.04418539;1.05095345;0.591742148;0.0405808849;49.7833353;1.55558013e-08;0.0134928929;0.600000187;0.026666722;1.04021691;0.359999833;0.0079370065;10;49.7833356;0.533333;0;1.044444;0.995665859;0.995666006
23.293386;1.04021677;0.599999958;0.0132297515;0.576802784;0.0127186691;1.04418641;1.05095447;0.591741601;0.0405824032;49.7833353;2.58028611e-08;0.0134912109;0.60000021;0.0266667195;1.04021691;0.359999843;0.00793798785;10;49.7833356;0.533333;0;1.044444;0.995665867;0.995666008
23.296386;1.04021875;0.599999951;0.0132347836;0.576801679;0.0127234871;1.04418943;1.05095551;0.591741075;0.0405870287;49.7833353;4.88905501e-08;0.0134861851;0.60000026;0.0266667183;1.04021891;0.359999887;0.0079409353;10;49.7833356;0.533333;0;1.044444;0.995665897;0.995666014
23.298386;1.04021974;0.599999942;0.0132381304;0.576801129;0.0127267022;1.04419143;1.05095753;0.591739966;0.0405900571;49.7833353;5.70907172e-08;0.0134828509;0.600000276;0.0266667211;1.0402199;0.359999924;0.0079429083;10;49.7833356;0.533333;0;1.044444;0.995665915;0.995666017
23.299386;1.04021973;0.599999937;0.0132398008;0.576801133;0.0127283146;1.04419342;1.05095753;0.591739973;0.0405916094;49.7833353;5.95884861e-08;0.0134811885;0.60000028;0.0266667227;1.0402199;0.359999945;0.0079438987;10;49.7833356;0.533333;0;1.044444;0.995665921;0.995666017
23.301386;1.04022172;0.599999926;0.0132431354;0.576800036;0.0127315115;1.0441954;1.05095953;0.591738858;0.0405946381;49.7833352;6.26954026e-08;0.0134762053;0.60000028;0.026666725;1.04022189;0.35999999;0.00794588959;10;49.7833356;0.533333;0;1.044444;0.995665926;0.995666017
23.304386;1.0402227;0.599999913;0.0132481225;0.576799515;0.0127363231;1.04419837;1.05096151;0.591737741;0.0405992263;49.7833352;6.56036394e-08;0.0134712485;0.600000266;0.0266667268;1.04022288;0.360000069;0.00794890391;10;49.7833356;0.533333;0;1.044444;0.995665915;0.99566601
23.305386;1.0402237;0.59999991;0.0132497812;0.576798974;0.0127379167;1.04419935;1.0509615;0.591737741;0.040600784;49.7833352;6.62249793e-08;0.0134696002;0.60000026;0.0266667277;1.04022387;0.360000098;0.00794991575;10;49.7833356;0.533333;0;1.044444;0.995665907;0.995666007
23.306386;1.04022369;0.599999909;0.0132514386;0.57679899;0.0127395213;1.04420034;1.05096249;0.591737176;0.0406023047;49.7833351;6.63485005e-08;0.0134679536;0.600000254;0.0266667291;1.04022387;0.360000129;0.00795093064;10;49.7833356;0.533333;0;1.044444;0.995665896;0.995666002
23.307386;1.04022468;0.599999908;0.0132547616;0.576798453;0.0127427149;1.04420133;1.05096348;0.591736611;0.0406038271;49.7833351;6.56539887e-08;0.0134663087;0.600000248;0.026666731;1.04022486;0.36000016;0.0079529481;10;49.7833356;0.533333;0;1.044444;0.995665883;0.995665997
23.310386;1.04022567;0.599999914;0.0132597253;0.576797955;0.0127475049;1.0442043;1.05096445;0.591736034;0.0406084836;49.7833351;5.55956209e-08;0.0134613822;0.60000023;0.0266667403;1.04022585;0.36000025;0.00795601055;10;49.7833356;0.533333;0;1.044444;0.995665835;0.995665979
23.312386;1.04022766;0.599999926;0.0132630299;0.576796889;0.0127506746;1.04420628;1.05096644;0.591734898;0.0406115468;49.7833351;4.19373046e-08;0.013458105;0.600000221;0.0266667475;1.04022785;0.360000302;0.00795805497;10;49.7833356;0.533333;0;1.044444;0.9956658;0.995665964
23.313386;1.04022765;0.599999934;0.0132646808;0.576796912;0.0127522703;1.04420727;1.05096644;0.591734893;0.0406131203;49.7833351;3.38695343e-08;0.0134564685;0.600000217;0.0266667506;1.04022785;0.360000324;0.00795907599;10;49.7833356;0.533333;0;1.044444;0.995665782;0.995665955
23.314386;1.04022865;0.599999943;0.0132663309;0.576796381;0.0127538529;1.04420926;1.05096743;0.591734325;0.0406146576;49.7833351;2.53743411e-08;0.0134548329;0.600000213;0.0266667532;1.04022885;0.360000344;0.00796009557;10;49.7833357;0.533333;0;1.044444;0.995665765;0.995665945
23.318386;1.04023063;0.599999985;0.0132729277;0.576795374;0.0127602035;1.04421322;1.05097043;0.591732621;0.0406208664;49.783335;-1.08092363e-08;0.0134482931;0.600000194;0.0266667562;1.04023087;0.360000397;0.00796415918;10;49.7833357;0.533333;0;1.044444;0.995665705;0.995665902
23.319386;1.04023063;0.599999996;0.013274578;0.5767954;0.0127617957;1.04421421;1.05097043;0.591732619;0.0406240379;49.783335;-2.02968549e-08;0.0134466575;0.600000187;0.0266667548;1.04023088;0.360000404;0.00796517243;10;49.7833357;0.533333;0;1.044444;0.995665693;0.995665891
23.321386;1.04023162;0.600000016;0.0132778827;0.576794899;0.012764965;1.04421619;1.05097142;0.591732052;0.0406271746;49.783335;-3.95880659e-08;0.0134433819;0.600000169;0.0266667491;1.0402319;0.360000409;0.00796719778;10;49.7833357;0.533333;0;1.044444;0.995666674;0.995666868
23.323386;1.04023362;0.600000035;0.0132811953;0.576793843;0.0127681173;1.04421816;1.05097341;0.591730925;0.0406302786;49.783335;-5.89323729e-08;0.0134400976;0.600000149;0.0266667398;1.04023392;0.360000404;0.00796922241;10;49.7833356;0.533333;0;1.044444;0.995666658;0.995666848
23.324386;1.04023361;0.600000044;0.0132828549;0.576793869;0.0127697043;1.04421915;1.05097341;0.591730926;0.0406318721;49.783335;-6.89484758e-08;0.0134367845;0.60000014;0.0266667343;1.04023393;0.360000399;0.00797023421;10;49.7833356;0.533333;0;1.044444;0.99566665;0.995666838
23.326386;1.04023461;0.60000006;0.0132861813;0.576793368;0.0127728644;1.04422112;1.0509754;0.591729807;0.0406349875;49.7833349;-9.10310563e-08;0.0134334816;0.600000127;0.0266667229;1.04023495;0.360000384;0.00797225574;10;49.7833356;0.533333;0;1.044444;0.995666635;0.99566682
23.328386;1.04023561;0.600000071;0.013289517;0.576792865;0.0127760235;1.0442231;1.05097638;0.591729256;0.0406381503;49.7833349;-1.16561194e-07;0.0134301645;0.600000122;0.0266667116;1.04023597;0.360000367;0.00797427339;10;49.7833356;0.533333;0;1.044444;0.995666622;0.995666804
23.329386;1.04023661;0.600000074;0.0132911886;0.576792337;0.0127775971;1.04422409;1.05097638;0.591729265;0.0406397539;49.7833349;-1.30443757e-07;0.0134285008;0.600000123;0.0266667062;1.04023698;0.360000359;0.00797528062;10;49.7833355;0.533333;0;1.044444;0.995666615;0.995666798
23.334386;1.04023862;0.600000063;0.0132995829;0.576791352;0.0127855075;1.04422908;1.05098037;0.591727083;0.0406476299;49.7833349;-2.12623951e-07;0.013420148;0.600000159;0.0266666948;1.04023904;0.360000328;0.00798030773;10;49.7833354;0.533333;0;1.044444;0.99566659;0.995666788
23.335386;1.04023962;0.600000056;0.0133012677;0.57679082;0.0127870834;1.04423109;1.05098037;0.5917271;0.0406492346;49.7833349;-2.32158263e-07;0.0134184739;0.60000017;0.0266666969;1.04024006;0.360000323;0.00798131286;10;49.7833354;0.533333;0;1.044444;0.995666589;0.995666791
23.336386;1.04023963;0.600000048;0.0133029536;0.576790841;0.0127886719;1.04423209;1.05098137;0.591726555;0.0406507991;49.7833349;-2.52470897e-07;0.0134167997;0.600000183;0.0266667001;1.04024008;0.360000318;0.00798231874;10;49.7833353;0.533333;0;1.044444;0.995666589;0.995666796
23.337386;1.04024064;0.60000004;0.0133046405;0.576790305;0.0127902482;1.0442331;1.05098137;0.591726571;0.0406524007;49.7833349;-2.73387811e-07;0.0134151254;0.600000195;0.0266667042;1.0402411;0.360000313;0.00798332583;10;49.7833353;0.533333;0;1.044444;0.995666592;0.995666803
23.338386;1.04024164;0.60000003;0.013306328;0.576789767;0.0127918246;1.04423411;1.05098237;0.591726024;0.0406539623;49.7833349;-2.9481464e-07;0.0134134514;0.600000207;0.0266667088;1.04024212;0.360000307;0.00798433444;10;49.7833353;0.533333;0;1.044444;0.995666597;0.995666812
23.339386;1.04024165;0.60000002;0.0133080154;0.576789782;0.0127934138;1.04423513;1.05098337;0.591725476;0.0406555226;49.7833349;-3.16653899e-07;0.0134117781;0.600000218;0.0266667138;1.04024214;0.3600003;0.00798534469;10;49.7833353;0.533333;0;1.044444;0.995666604;0.995666822
23.342386;1.04024369;0.599999984;0.0133130732;0.576788701;0.0127981631;1.04423817;1.05098536;0.591724386;0.0406602365;49.7833349;-3.82003226e-07;0.0134067634;0.600000247;0.0266667281;1.0402442;0.360000275;0.00798838442;10;49.7833352;0.533333;0;1.044444;0.995666636;0.99566686
23.344386;1.04024473;0.599999957;0.0133164371;0.576788149;0.0128013406;1.0442402;1.05098633;0.591723839;0.0406633883;49.7833349;-4.21316811e-07;0.0134034261;0.600000263;0.0266667349;1.04024524;0.360000256;0.00799041502;10;49.7833351;0.533333;0;1.044444;0.995666666;0.995666887
23.345386;1.04024475;0.599999943;0.0133181159;0.576788145;0.0128029378;1.04424121;1.05098632;0.591723845;0.0406649828;49.7833349;-4.38168511e-07;0.0134017588;0.600000269;0.0266667365;1.04024525;0.360000246;0.0079914305;10;49.7833351;0.533333;0;1.044444;0.995666684;0.995666901
23.349386;1.04024686;0.599999886;0.0133248124;0.576786992;0.0128093143;1.04424526;1.05098924;0.591722166;0.0406712428;49.7833349;-4.77813624e-07;0.0133950879;0.60000028;0.0266667238;1.0402473;0.360000213;0.00799549154;10;49.7833351;0.533333;0;1.044444;0.995666773;0.995666943
23.350386;1.04024789;0.599999873;0.0133264835;0.576786422;0.0128109045;1.04424627;1.05099022;0.5917216;0.0406727983;49.7833349;-4.79703477e-07;0.0133934179;0.600000279;0.0266667151;1.04024831;0.360000205;0.00799650631;10;49.7833351;0.533333;0;1.044444;0.995666799;0.99566695
23.353386;1.04024898;0.59999984;0.0133314962;0.57678581;0.0128157028;1.04424928;1.05099115;0.591721013;0.0406775421;49.7833349;-4.66782445e-07;0.0133883993;0.600000274;0.0266666786;1.04024932;0.360000183;0.00799954747;10;49.783335;0.533333;0;1.044444;0.995666879;0.995666963
23.355386;1.04025004;0.599999826;0.0133348416;0.576785215;0.0128188972;1.04425128;1.05099311;0.591719856;0.0406806507;49.7833349;-4.44760801e-07;0.013385047;0.60000027;0.0266666491;1.04025032;0.360000165;0.00800157192;10;49.783335;0.533333;0;1.044444;0.995666931;0.995666965
23.357386;1.04025211;0.599999821;0.0133381932;0.576784064;0.0128220755;1.04425328;1.05099407;0.591719253;0.0406837946;49.783335;-4.14792172e-07;0.0133816908;0.60000027;0.0266666191;1.04025231;0.360000143;0.0080035942;10;49.783335;0.533333;0;1.044444;0.995666982;0.995666965
23.358386;1.04025214;0.599999821;0.0133398717;0.576784043;0.0128236749;1.04425428;1.05099406;0.591719231;0.040685384;49.783335;-3.98090148e-07;0.0133800117;0.600000271;0.0266666046;1.04025231;0.36000013;0.00800460423;10;49.783335;0.533333;0;1.044444;0.995667008;0.995666963
23.360386;1.0402532;0.599999828;0.0133432337;0.576783445;0.012826856;1.04425627;1.05099603;0.591718057;0.0406868944;49.783335;-3.63279249e-07;0.013376652;0.600000279;0.0266665776;1.04025329;0.360000101;0.00800662076;10;49.783335;0.533333;0;1.044444;0.995667059;0.995666957
23.364386;1.04025533;0.599999859;0.013349977;0.576782254;0.0128331945;1.04426025;1.050998;0.591716835;0.0406931394;49.7833352;-2.92733441e-07;0.013369928;0.600000306;0.0266665336;1.04025524;0.36000004;0.00801064063;10;49.783335;0.533333;0;1.044444;0.995667157;0.995666944
23.368386;1.04025745;0.5999999;0.0133567317;0.576781071;0.0128395176;1.04426421;1.05100001;0.59171563;0.0406993488;49.7833353;-2.27757026e-07;0.0133632004;0.600000332;0.0266665049;1.0402572;0.359999991;0.00801465956;10;49.783335;0.533333;0;1.044444;0.995667226;0.995666963
23.369386;1.04025848;0.59999991;0.0133584187;0.576780499;0.0128410915;1.0442652;1.05100102;0.591715052;0.0407008773;49.7833353;-2.12699898e-07;0.0133615175;0.600000337;0.0266665008;1.04025819;0.359999981;0.00801566653;10;49.783335;0.533333;0;1.044444;0.995667236;0.995666977
23.370386;1.04025851;0.599999921;0.0133601045;0.576780483;0.0128426778;1.04426619;1.05100203;0.591714477;0.0407024045;49.7833353;-1.98213075e-07;0.013359834;0.600000341;0.0266664981;1.04025819;0.359999973;0.00801667454;10;49.783335;0.533333;0;1.044444;0.995667243;0.995666994
23.371386;1.04025953;0.599999931;0.0133617885;0.576779914;0.0128442517;1.04426718;1.05100204;0.591714468;0.0407039689;49.7833354;-1.84433945e-07;0.01335815;0.600000344;0.0266664965;1.04025918;0.359999967;0.00801768351;10;49.783335;0.533333;0;1.044444;0.995667247;0.995667015
23.374386;1.0402606;0.599999961;0.0133668293;0.576779319;0.0128490001;1.04427013;1.0510041;0.591713337;0.0407085748;49.7833354;-1.47121591e-07;0.0133530945;0.600000353;0.0266664958;1.04026018;0.359999958;0.00802071564;10;49.7833349;0.533333;0;1.044444;0.995667244;0.995667093
23.375386;1.04026161;0.59999997;0.0133685054;0.576778753;0.0128505751;1.0442711;1.05100512;0.591712779;0.0407100934;49.7833355;-1.3588486e-07;0.0133514072;0.600000355;0.026666496;1.04026118;0.359999958;0.00802172772;10;49.7833349;0.533333;0;1.044444;0.995667239;0.995667123
23.376386;1.04026163;0.59999998;0.0133701792;0.576778743;0.0128521624;1.04427208;1.05100514;0.591712787;0.040711649;49.7833355;-1.25392423e-07;0.013349718;0.600000355;0.0266664961;1.04026118;0.359999959;0.00802274032;10;49.7833349;0.533333;0;1.044444;0.995667232;0.995667155
23.378386;1.04026265;0.6;0.0133735185;0.576778172;0.0128553244;1.04427403;1.05100718;0.591711684;0.0407146788;49.7833355;-1.06816227e-07;0.0133463346;0.600000355;0.0266664963;1.04026217;0.359999965;0.00802476637;10;49.7833349;0.533333;0;1.044444;0.995667213;0.995667221
23.380386;1.04026366;0.600000025;0.0133768477;0.576777611;0.012858485;1.04427598;1.05100823;0.59171115;0.040717745;49.7833355;-9.06847089e-08;0.0133429459;0.600000353;0.0266664972;1.04026317;0.359999974;0.00802679061;10;49.7833349;0.533333;0;1.044444;0.995667191;0.995667288
23.383386;1.04026566;0.600000069;0.0133818274;0.57677651;0.0128632159;1.0442789;1.05100929;0.591710636;0.0407223653;49.7833355;-6.86526462e-08;0.0133378622;0.600000346;0.0266665041;1.04026518;0.359999993;0.00802981282;10;49.7833349;0.533333;0;1.044444;0.995667156;0.995667382
23.385386;1.04026664;0.600000098;0.0133851414;0.576775971;0.0128663714;1.04428086;1.05101134;0.591709543;0.0407253962;49.7833355;-5.52656145e-08;0.0133344793;0.600000342;0.0266665138;1.04026619;0.360000008;0.00803181318;10;49.7833349;0.533333;0;1.044444;0.995667135;0.995667435
23.386386;1.04026663;0.600000111;0.0133867975;0.576775982;0.0128679547;1.04428184;1.05101136;0.59170956;0.0407269515;49.7833355;-4.97186786e-08;0.0133327911;0.60000034;0.0266665198;1.0402662;0.360000015;0.00803280869;10;49.7833349;0.533333;0;1.044444;0.995667125;0.995667458
23.387386;1.04026762;0.600000123;0.0133884528;0.57677544;0.0128695255;1.04428282;1.05101238;0.591709014;0.0407284693;49.7833355;-4.54969485e-08;0.0133311059;0.600000339;0.0266665262;1.04026721;0.360000022;0.00803380131;10;49.7833349;0.533333;0;1.044444;0.995667116;0.995667479
23.388386;1.04026761;0.600000134;0.0133901079;0.576775452;0.0128711086;1.04428381;1.0510124;0.591709032;0.0407300271;49.7833355;-4.29523727e-08;0.0133294237;0.600000338;0.0266665325;1.04026722;0.360000028;0.00803479151;10;49.7833349;0.533333;0;1.044444;0.995667108;0.995667496
23.389386;1.04026859;0.600000143;0.0133917628;0.576774912;0.0128726797;1.0442848;1.05101342;0.591708486;0.0407315479;49.7833355;-4.23565944e-08;0.0133277447;0.600000337;0.0266665384;1.04026824;0.360000035;0.00803577991;10;49.7833349;0.533333;0;1.044444;0.995667101;0.99566751
23.390386;1.04026958;0.60000015;0.0133917514;0.57677437;0.0128726493;1.04428579;1.05101444;0.591707941;0.0407330701;49.7833355;-4.39320152e-08;0.013326069;0.600000336;0.0266665438;1.04026926;0.36000004;0.00803576715;10;49.7833349;0.533333;0;1.044444;0.995667095;0.995667521
23.391386;1.04026956;0.600000156;0.0133934075;0.576774383;0.0128742347;1.04428679;1.05101446;0.59170796;0.040733047;49.7833355;-4.78257413e-08;0.013326063;0.600000335;0.0266665482;1.04026927;0.360000044;0.0080367537;10;49.7833349;0.533333;0;1.044444;0.995667092;0.99566753
23.393386;1.04027053;0.600000162;0.013396724;0.576773852;0.0128773976;1.0442888;1.05101549;0.591707431;0.0407361392;49.7833355;-6.25174811e-08;0.0133227249;0.600000335;0.0266665537;1.04027031;0.360000048;0.00803872593;10;49.783335;0.533333;0;1.044444;0.99566709;0.995667541
23.395386;1.04027152;0.600000163;0.0134000462;0.576773314;0.012880569;1.04429082;1.05101753;0.591706335;0.0407392005;49.7833355;-8.53509708e-08;0.013319393;0.600000338;0.0266665542;1.04027136;0.360000044;0.00804069754;10;49.783335;0.533333;0;1.044444;0.995667095;0.995667545
23.396386;1.04027251;0.600000161;0.0134017096;0.576772765;0.0128821521;1.04429183;1.05101755;0.591706348;0.040740773;49.7833355;-9.91902621e-08;0.0133177284;0.600000341;0.0266665529;1.04027238;0.360000039;0.00804168294;10;49.783335;0.533333;0;1.044444;0.9956671;0.995667545
23.398386;1.0402735;0.600000154;0.0134050411;0.576772212;0.0128853387;1.04429387;1.05101859;0.591705806;0.0407438865;49.7833354;-1.30218219e-07;0.0133144009;0.600000349;0.026666548;1.04027341;0.360000023;0.00804365255;10;49.7833351;0.533333;0;1.044444;0.995667114;0.99566754
23.400386;1.04027449;0.600000147;0.0134083787;0.576771649;0.0128885364;1.04429593;1.05102063;0.591704696;0.0407469721;49.7833354;-1.64393017e-07;0.0133110746;0.600000363;0.0266665423;1.04027444;0.359999997;0.00804562058;10;49.7833351;0.533333;0;1.044444;0.995667131;0.995667526
23.401386;1.04027448;0.600000144;0.0134100495;0.57677164;0.0128901454;1.04429696;1.05102065;0.591704703;0.0407485578;49.7833354;-1.82431804e-07;0.0133094117;0.600000371;0.0266665397;1.04027446;0.359999982;0.00804660414;10;49.7833351;0.533333;0;1.044444;0.995667139;0.995667516
23.402386;1.04027548;0.600000141;0.0134117214;0.576771073;0.0128917445;1.04429799;1.05102167;0.591704147;0.0407501071;49.7833354;-2.00959217e-07;0.0133077492;0.60000038;0.0266665377;1.04027547;0.359999964;0.00804758748;10;49.7833351;0.533333;0;1.044444;0.995667147;0.995667503
23.405386;1.04027645;0.600000139;0.0134167428;0.576770472;0.0128965782;1.04430109;1.05102274;0.591703605;0.0407548447;49.7833354;-2.57224591e-07;0.0133027645;0.600000409;0.0266665358;1.04027649;0.359999903;0.00805053677;10;49.7833352;0.533333;0;1.044444;0.995667165;0.995667454
23.407386;1.04027744;0.60000014;0.0134200935;0.576769883;0.0128998051;1.04430315;1.05102477;0.591702496;0.0407579581;49.7833353;-2.92830447e-07;0.013299445;0.60000043;0.0266665385;1.04027749;0.35999986;0.00805250414;10;49.7833352;0.533333;0;1.044444;0.995667168;0.995667412
23.408386;1.04027843;0.600000142;0.0134217695;0.576769311;0.0129014144;1.04430418;1.05102479;0.591702505;0.0407595548;49.7833353;-3.09322505e-07;0.0132977866;0.60000044;0.0266665411;1.04027848;0.359999839;0.00805348939;10;49.7833353;0.533333;0;1.044444;0.995667167;0.995667388
23.409386;1.04027842;0.600000143;0.0134234456;0.576769294;0.0129030372;1.04430521;1.05102581;0.591701952;0.0407611131;49.7833353;-3.24664411e-07;0.0132961294;0.600000449;0.0266665447;1.04027847;0.359999819;0.00805447643;10;49.7833353;0.533333;0;1.044444;0.995667164;0.995667364
23.410386;1.04027941;0.600000145;0.0134251218;0.576768724;0.0129046484;1.04430623;1.05102582;0.591701963;0.0407611249;49.7833353;-3.38770063e-07;0.0132944733;0.600000458;0.0266665495;1.04027945;0.359999802;0.00805546573;10;49.7833353;0.533333;0;1.044444;0.99566716;0.995667338
23.411386;1.0402794;0.600000146;0.0134251311;0.576768708;0.0129046702;1.04430725;1.05102683;0.591701412;0.0407626838;49.7833353;-3.51639249e-07;0.0132928183;0.600000466;0.0266665556;1.04027943;0.359999786;0.00805545756;10;49.7833353;0.533333;0;1.044444;0.995667153;0.995667312
23.412386;1.04028039;0.600000147;0.0134268069;0.576768138;0.0129062818;1.04430827;1.05102784;0.591700862;0.0407642427;49.7833353;-3.63278944e-07;0.0132911643;0.600000473;0.0266665627;1.04028041;0.359999772;0.00805645199;10;49.7833353;0.533333;0;1.044444;0.995667146;0.995667286
23.417386;1.04028237;0.600000149;0.013435178;0.576766969;0.0129143727;1.04431333;1.05102985;0.5916998;0.0407721592;49.7833352;-3.99749106e-07;0.0132845567;0.600000494;0.0266665959;1.04028227;0.359999743;0.00806144888;10;49.7833354;0.533333;0;1.044444;0.995667095;0.995667168
23.418386;1.04028336;0.600000148;0.0134368506;0.576766408;0.0129159833;1.04431433;1.05103085;0.591699249;0.0407737228;49.7833352;-4.01276055e-07;0.0132828989;0.600000496;0.0266665986;1.04028323;0.359999745;0.00806244854;10;49.7833355;0.533333;0;1.044444;0.995667084;0.995667149
23.419386;1.04028336;0.600000146;0.0134385228;0.576766402;0.0129176068;1.04431532;1.05103184;0.591698698;0.0407752885;49.7833352;-4.00241436e-07;0.0132812396;0.600000496;0.0266665996;1.0402832;0.359999749;0.00806344703;10;49.7833355;0.533333;0;1.044444;0.995667072;0.995667131
23.420386;1.04028335;0.600000144;0.0134401949;0.576766399;0.0129192312;1.04431532;1.05103183;0.59169871;0.0407768956;49.7833352;-3.96566262e-07;0.0132795783;0.600000496;0.0266665988;1.04028317;0.359999755;0.00806444406;10;49.7833355;0.533333;0;1.044444;0.99566706;0.995667115
23.425386;1.04028634;0.600000127;0.013448551;0.576764756;0.0129273349;1.04432024;1.05103477;0.591697079;0.0407832599;49.7833353;-3.49472267e-07;0.0132712376;0.600000456;0.0266665808;1.040286;0.35999982;0.00806940431;10;49.7833356;0.533333;0;1.044444;0.995667002;0.995667055
23.428386;1.04028732;0.600000121;0.013451888;0.576764238;0.0129306152;1.04432317;1.05103671;0.591695984;0.0407880347;49.7833353;-3.13497148e-07;0.0132662102;0.600000401;0.0266665697;1.04028692;0.359999887;0.00807135983;10;49.7833357;0.533333;0;1.044444;0.995666968;0.995667029
23.429386;1.04028831;0.600000121;0.0134535529;0.5767637;0.0129322338;1.04432414;1.05103669;0.591695993;0.0407896525;49.7833353;-3.01958936e-07;0.0132645319;0.60000038;0.0266665659;1.04028789;0.359999914;0.00807234091;10;49.7833357;0.533333;0;1.044444;0.995666957;0.99566702
23.431386;1.0402893;0.600000125;0.0134568777;0.57676318;0.0129354811;1.04432608;1.05103866;0.591694887;0.0407928093;49.7833353;-2.80277381e-07;0.0132611731;0.600000334;0.0266665566;1.04028885;0.359999973;0.00807429669;10;49.7833357;0.533333;0;1.044444;0.995666935;0.995667005
23.432386;1.04028929;0.600000128;0.0134585371;0.576763199;0.0129371099;1.04432706;1.05103864;0.591694896;0.0407944261;49.7833353;-2.70352947e-07;0.0132611598;0.600000311;0.0266665508;1.04028883;0.360000004;0.0080752716;10;49.7833358;0.533333;0;1.044444;0.995666924;0.995666997
23.434386;1.04029027;0.600000136;0.0134618505;0.576762686;0.0129403537;1.044329;1.0510396;0.591694352;0.0407976196;49.7833354;-2.52822382e-07;0.0132578003;0.600000266;0.0266665372;1.04028979;0.360000069;0.00807721584;10;49.7833358;0.533333;0;1.044444;0.995666906;0.995666983
23.435386;1.04029125;0.600000141;0.0134635045;0.576762154;0.0129419687;1.04432998;1.05104059;0.591693797;0.0407991961;49.7833354;-2.45322749e-07;0.0132561218;0.600000245;0.0266665301;1.04029076;0.360000102;0.00807818525;10;49.7833358;0.533333;0;1.044444;0.995666899;0.995666977
23.438386;1.04029221;0.600000153;0.0134684571;0.576761669;0.0129468329;1.04433291;1.05104154;0.591693255;0.0408024126;49.7833354;-2.29271303e-07;0.013251096;0.600000188;0.0266665117;1.0402917;0.360000198;0.00808108576;10;49.7833358;0.533333;0;1.044444;0.995666884;0.995666968
23.440386;1.04029318;0.600000159;0.0134700851;0.576761165;0.0129484621;1.04433387;1.05104352;0.591692141;0.0408055542;49.7833355;-2.25473944e-07;0.0132477554;0.600000157;0.0266665028;1.04029265;0.360000259;0.00808201686;10;49.7833358;0.533333;0;1.044444;0.995666877;0.995666971
23.441386;1.04029417;0.600000162;0.0134717309;0.576760635;0.0129500692;1.04433486;1.0510435;0.591692148;0.0408071604;49.7833355;-2.25894785e-07;0.0132460884;0.600000144;0.026666499;1.04029362;0.360000287;0.00808298252;10;49.7833357;0.533333;0;1.044444;0.995666874;0.995666976
23.444386;1.04029514;0.600000167;0.0134766646;0.576760151;0.0129549052;1.04433782;1.05104545;0.591691039;0.0408118859;49.7833355;-2.35033932e-07;0.0132411009;0.600000113;0.0266664871;1.04029454;0.360000362;0.00808588179;10;49.7833357;0.533333;0;1.044444;0.995666865;0.995666999
23.445386;1.04029614;0.600000168;0.0134783083;0.576759616;0.0129565055;1.0443388;1.05104544;0.591691044;0.0408134819;49.7833345;-2.39993913e-07;0.0132394424;0.600000107;0.026666482;1.04029552;0.360000383;0.00808684947;10;49.7833347;0.533333;0;1.044444;0.995666862;0.995667007
23.446386;1.04029613;0.600000169;0.0134799516;0.576759633;0.0129581166;1.04433979;1.05104642;0.591690486;0.0408150363;49.7833345;-2.45615313e-07;0.0132394524;0.600000104;0.0266664763;1.04029549;0.360000404;0.0080878182;10;49.7833347;0.533333;0;1.044444;0.995666859;0.995667016
23.447386;1.04029713;0.60000017;0.0134815949;0.576759095;0.0129597134;1.04434078;1.0510474;0.591689926;0.0408165886;49.7833345;-2.51666361e-07;0.0132377972;0.600000104;0.02666647;1.04029647;0.360000423;0.0080887884;10;49.7833347;0.533333;0;1.044444;0.995666856;0.995667024
23.450386;1.04029813;0.600000175;0.0134865281;0.576758571;0.0129645212;1.04434373;1.05104834;0.591689368;0.0408197234;49.7833345;-2.69701316e-07;0.0132328376;0.600000117;0.0266664478;1.0402974;0.360000473;0.00809171307;10;49.7833346;0.533333;0;1.044444;0.995666853;0.995667046
23.451386;1.04029913;0.600000178;0.0134881746;0.576758021;0.0129661139;1.04434471;1.05104931;0.591688804;0.0408212662;49.7833345;-2.74981255e-07;0.0132311854;0.600000125;0.0266664394;1.04029838;0.360000487;0.00809269419;10;49.7833346;0.533333;0;1.044444;0.995666854;0.995667053
23.452386;1.04029912;0.600000181;0.0134881555;0.576758024;0.0129661168;1.04434569;1.05104929;0.591688802;0.0408228453;49.7833345;-2.79571479e-07;0.0132295332;0.600000135;0.0266664306;1.04029836;0.3600005;0.0080926788;10;49.7833346;0.533333;0;1.044444;0.995666855;0.99566706
23.453386;1.04029912;0.600000184;0.0134898041;0.576758023;0.0129677221;1.04434667;1.05105026;0.591688237;0.040824383;49.7833345;-2.8330201e-07;0.013227881;0.600000145;0.0266664212;1.04029835;0.360000511;0.00809366683;10;49.7833345;0.533333;0;1.044444;0.995666857;0.995667067
23.454386;1.04030011;0.600000187;0.0134914534;0.576757465;0.0129693158;1.04434765;1.05105024;0.591688233;0.0408259568;49.7833345;-2.8613518e-07;0.0132262289;0.600000156;0.0266664112;1.04029934;0.36000052;0.00809465816;10;49.7833345;0.533333;0;1.044444;0.99566686;0.995667074
23.455386;1.0403001;0.600000189;0.0134931034;0.576757457;0.0129709231;1.04434863;1.05105122;0.591687665;0.0408274892;49.7833344;-2.88131239e-07;0.0132245767;0.600000167;0.0266664005;1.04029933;0.360000526;0.0080956526;10;49.7833345;0.533333;0;1.044444;0.995666862;0.995667081
23.456386;1.04030109;0.60000019;0.0134947541;0.576756891;0.0129725189;1.04434861;1.05105219;0.591687097;0.0408290194;49.7833344;-2.89285118e-07;0.0132229244;0.600000178;0.0266663888;1.04030032;0.36000053;0.00809665004;10;49.7833345;0.533333;0;1.044444;0.995666864;0.995667087
23.457386;1.04030108;0.60000019;0.0134964053;0.576756875;0.0129741281;1.04434959;1.05105217;0.591687088;0.0408305862;49.7833344;-2.89399203e-07;0.0132229388;0.600000188;0.0266663763;1.04030032;0.360000531;0.00809765045;10;49.7833345;0.533333;0;1.044444;0.995666867;0.995667094
23.458386;1.04030206;0.600000188;0.0134980567;0.576756301;0.0129757254;1.04435057;1.05105315;0.591686514;0.0408305267;49.7833344;-2.88102094e-07;0.0132212869;0.600000197;0.0266663631;1.04030131;0.360000529;0.00809865386;10;49.7833345;0.533333;0;1.044444;0.995666869;0.995667099
23.463386;1.04030397;0.60000016;0.0135046481;0.57675504;0.0129821472;1.04435551;1.05105506;0.591685292;0.0408382603;49.7833342;-2.46895344e-07;0.0132130413;0.600000218;0.0266662889;1.04030334;0.360000483;0.00810271526;10;49.7833344;0.533333;0;1.044444;0.995666884;0.995667115
23.465386;1.04030493;0.600000143;0.013507952;0.576754408;0.0129853553;1.0443575;1.05105704;0.591684108;0.0408413051;49.7833341;-2.09759561e-07;0.0132097542;0.600000214;0.0266662568;1.04030437;0.360000453;0.00810475696;10;49.7833344;0.533333;0;1.044444;0.995666891;0.995667115
23.468386;1.04030685;0.600000121;0.0135129068;0.57675318;0.0129901638;1.0443605;1.05105801;0.591683448;0.0408443631;49.783334;-1.30297634e-07;0.0132065054;0.600000197;0.0266662147;1.04030643;0.360000398;0.00810783092;10;49.7833344;0.533333;0;1.044444;0.995666914;0.995667111
23.469386;1.04030682;0.600000116;0.0135145576;0.576753141;0.0129917752;1.04436051;1.051059;0.591682854;0.0408458845;49.783334;-9.74808509e-08;0.01320487;0.600000188;0.026666204;1.04030645;0.360000378;0.00810885741;10;49.7833344;0.533333;0;1.044444;0.995666926;0.99566711
23.470386;1.04030779;0.600000113;0.0135162079;0.57675255;0.0129933743;1.04436152;1.051059;0.591682824;0.0408474438;49.783334;-6.15517887e-08;0.0132032354;0.600000177;0.0266661954;1.04030747;0.360000357;0.0081098844;10;49.7833344;0.533333;0;1.044444;0.99566694;0.995667108
23.471386;1.04030776;0.600000111;0.0135178576;0.576752513;0.0129949861;1.04436253;1.05105999;0.591682234;0.0408489634;49.7833339;-2.26727002e-08;0.0132016013;0.600000166;0.0266661892;1.04030749;0.360000337;0.00811091173;10;49.7833344;0.533333;0;1.044444;0.995666957;0.995667105
23.472386;1.04030773;0.600000111;0.0135178402;0.576752479;0.0129949961;1.04436353;1.05105998;0.591682209;0.0408505209;49.7833339;1.88434297e-08;0.013199967;0.600000153;0.0266661855;1.04030751;0.360000316;0.00811093918;10;49.7833344;0.533333;0;1.044444;0.995666975;0.995667102
23.474386;1.04030867;0.600000117;0.0135211379;0.57675186;0.0129982081;1.04436556;1.05106197;0.591681045;0.040853556;49.7833338;1.07544924e-07;0.0131966966;0.600000128;0.0266661848;1.04030856;0.360000276;0.0081129935;10;49.7833344;0.533333;0;1.044444;0.995667015;0.995667094
23.475386;1.04030964;0.600000122;0.0135227865;0.576751277;0.0129998078;1.04436657;1.05106196;0.591681031;0.0408551114;49.7833338;1.53164991e-07;0.0131950599;0.600000115;0.0266661874;1.04030959;0.360000255;0.00811401973;10;49.7833344;0.533333;0;1.044444;0.995667036;0.995667087
23.476386;1.04030961;0.600000128;0.0135244357;0.57675125;0.0130014199;1.04436758;1.05106296;0.591680458;0.0408550415;49.7833338;1.98432996e-07;0.0131934221;0.600000104;0.0266661914;1.04030961;0.360000236;0.00811504476;10;49.7833344;0.533333;0;1.044444;0.995667056;0.99566708
23.479386;1.04031152;0.600000153;0.0135293899;0.57675007;0.0130062284;1.04437062;1.05106392;0.591679886;0.0408596648;49.7833337;3.2327378e-07;0.0131901667;0.600000072;0.0266662102;1.0403117;0.360000182;0.00811810794;10;49.7833344;0.533333;0;1.044444;0.995667111;0.995667055
23.480386;1.04031149;0.600000162;0.0135310451;0.576750051;0.0130078375;1.04437063;1.05106491;0.591679326;0.04086118;49.7833337;3.58487917e-07;0.013188522;0.600000064;0.026666218;1.04031173;0.360000168;0.00811912395;10;49.7833344;0.533333;0;1.044444;0.995667126;0.995667047
23.481386;1.04031246;0.600000171;0.0135310359;0.57674948;0.0130078304;1.04437164;1.0510649;0.591679332;0.0408627347;49.7833337;3.89419653e-07;0.0131868748;0.600000056;0.0266662264;1.04031276;0.360000156;0.00811913719;10;49.7833344;0.533333;0;1.044444;0.995667138;0.995667039
23.483386;1.0403134;0.60000019;0.0135343578;0.5767489;0.0130110263;1.04437367;1.05106586;0.591678785;0.0408658094;49.7833336;4.3752397e-07;0.013183572;0.600000044;0.0266662451;1.04031382;0.360000137;0.00812115572;10;49.7833344;0.533333;0;1.044444;0.995667155;0.995667023
23.484386;1.04031337;0.600000198;0.0135360226;0.576748891;0.0130126269;1.04437468;1.05106685;0.591678232;0.0408657446;49.7833336;4.54782813e-07;0.0131819164;0.60000004;0.0266662555;1.04031385;0.36000013;0.00812216152;10;49.7833344;0.533333;0;1.044444;0.995667159;0.995667015
23.485386;1.04031433;0.600000205;0.01353769;0.57674833;0.0130142123;1.04437569;1.05106783;0.591677679;0.0408672678;49.7833335;4.67726135e-07;0.0131802576;0.600000037;0.0266662667;1.04031488;0.360000124;0.00812316562;10;49.7833344;0.533333;0;1.044444;0.995667161;0.995667008
23.487386;1.04031428;0.600000214;0.0135410327;0.576748323;0.0130173985;1.04437772;1.0510688;0.591677139;0.04087036;49.7833335;4.81382063e-07;0.0131785986;0.600000033;0.0266662914;1.04031493;0.360000111;0.00812517169;10;49.7833344;0.533333;0;1.044444;0.995667158;0.995666995
23.488386;1.04031525;0.600000217;0.0135427076;0.576747767;0.0130189739;1.04437873;1.05106879;0.591677152;0.0408719291;49.7833335;4.82542922e-07;0.0131769322;0.600000033;0.0266663049;1.04031595;0.360000105;0.00812617538;10;49.7833344;0.533333;0;1.044444;0.995667154;0.995666991
23.489386;1.04031523;0.600000217;0.0135427179;0.576747766;0.013018956;1.04437975;1.05106978;0.591676602;0.0408734617;49.7833334;4.80414242e-07;0.0131752636;0.600000033;0.0266663194;1.04031597;0.360000098;0.00812618037;10;49.7833344;0.533333;0;1.044444;0.995667149;0.995666988
23.490386;1.0403162;0.600000217;0.0135443969;0.576747213;0.013020524;1.04437976;1.05106977;0.591676617;0.0408750357;49.7833334;4.75568114e-07;0.013173593;0.600000034;0.0266663348;1.04031699;0.360000092;0.00812718691;10;49.7833345;0.533333;0;1.044444;0.995667144;0.995666987
23.491700;1.04031618;0.600000215;0.0135460823;0.576747213;0.0130220931;1.04438178;1.05107076;0.591676074;0.0408765706;49.7833334;4.66216316e-07;0.0131719187;0.600000035;0.0266663564;1.04031702;0.360000085;0.00812819778;10;49.7833345;0.533333;0;1.044444;0.995667135;0.995666987
23.492084;1.04031717;0.600000214;0.0135477547;0.576746659;0.0130236724;1.04438178;1.05107076;0.59167608;0.0408765677;49.7833334;4.63109015e-07;0.0131702493;0.600000035;0.026666363;1.04031803;0.360000084;0.00812920131;10;49.7833345;0.533333;0;1.044444;0.995667132;0.995666987
23.493596;1.04031715;0.60000021;0.0135494459;0.576746657;0.0130252308;1.0443828;1.05107175;0.591675544;0.0408781063;49.7833334;4.49284326e-07;0.013168569;0.600000037;0.0266663893;1.04031806;0.360000078;0.00813021673;10;49.7833345;0.533333;0;1.044444;0.995667117;0.995666989
23.496596;1.04031912;0.6000002;0.0135544935;0.57674554;0.0130299232;1.04438583;1.05107375;0.591674474;0.0408827788;49.7833333;4.20009003e-07;0.0131635306;0.600000041;0.0266664394;1.04032012;0.360000075;0.00813324665;10;49.7833345;0.533333;0;1.044444;0.995667078;0.995666994
23.498596;1.04032011;0.600000191;0.0135561873;0.576744983;0.0130314566;1.04438785;1.05107477;0.591673945;0.0408859128;49.7833333;4.02033867e-07;0.0131618318;0.600000044;0.0266664709;1.04032116;0.360000077;0.00813426193;10;49.7833345;0.533333;0;1.044444;0.995667046;0.995666995
23.500596;1.04032111;0.60000018;0.0135595425;0.576744437;0.0130345961;1.04438987;1.05107579;0.591673409;0.0408874677;49.7833333;3.87411011e-07;0.0131584652;0.600000047;0.0266665022;1.0403222;0.360000079;0.00813627179;10;49.7833345;0.533333;0;1.044444;0.995667013;0.995666996
23.502596;1.04032111;0.600000168;0.0135628928;0.576744457;0.0130377531;1.04439089;1.05107682;0.591672861;0.0408906165;49.7833332;3.76968593e-07;0.0131551016;0.600000053;0.0266665333;1.04032223;0.36000008;0.00813827663;10;49.7833345;0.533333;0;1.044444;0.99566698;0.995666998
23.503596;1.04032211;0.600000161;0.0135645665;0.576743917;0.0130393216;1.04439189;1.05107683;0.591672863;0.0408922138;49.7833332;3.73143133e-07;0.0131534216;0.600000057;0.0266665484;1.04032325;0.360000078;0.0081392778;10;49.7833345;0.533333;0;1.044444;0.995666964;0.995666999
23.508596;1.04032413;0.600000119;0.013571259;0.576742918;0.0130456308;1.04439695;1.0510799;0.591671136;0.0408985278;49.7833333;3.59690729e-07;0.0131467079;0.600000086;0.0266666118;1.04032534;0.36000005;0.00814328535;10;49.7833345;0.533333;0;1.044444;0.995666891;0.995667012
23.509596;1.04032514;0.600000109;0.0135729296;0.576742389;0.0130472133;1.04439796;1.05107991;0.59167112;0.0409001354;49.7833333;3.57568054e-07;0.0131450348;0.600000092;0.0266666209;1.04032635;0.360000041;0.00814428896;10;49.7833344;0.533333;0;1.044444;0.995666879;0.995667018
23.511596;1.04032617;0.600000088;0.0135762707;0.576741887;0.0130503987;1.04439898;1.05108193;0.591669962;0.0409032751;49.7833333;3.54426369e-07;0.0131416907;0.600000105;0.0266666353;1.04032738;0.360000023;0.00814630007;10;49.7833344;0.533333;0;1.044444;0.995666854;0.995667034
23.513596;1.0403262;0.600000064;0.013577947;0.576741938;0.0130520047;1.04440099;1.05108294;0.591669366;0.0409064554;49.7833333;3.52506967e-07;0.0131400174;0.600000118;0.0266666446;1.0403274;0.360000007;0.00814731684;10;49.7833344;0.533333;0;1.044444;0.99566683;0.995667052
23.520596;1.04033038;0.599999981;0.0135880309;0.576739889;0.0130616143;1.04440696;1.05108597;0.591667592;0.0409160325;49.7833335;3.29844714e-07;0.013130035;0.600000173;0.0266666184;1.0403314;0.359999989;0.00815338999;10;49.7833342;0.533333;0;1.044444;0.995666755;0.995667114
23.522596;1.04033045;0.599999966;0.0135913997;0.576739938;0.0130648235;1.04440894;1.05108699;0.591667018;0.0409176338;49.7833335;3.16142319e-07;0.0131267139;0.600000194;0.026666596;1.04033138;0.35999999;0.00815540489;10;49.7833341;0.533333;0;1.044444;0.995666742;0.995667131
23.526596;1.04033259;0.599999956;0.0135981381;0.576738936;0.0130712013;1.04441287;1.05108904;0.591665877;0.0409240092;49.7833336;2.8240447e-07;0.0131200778;0.600000222;0.0266665545;1.04033333;0.360000001;0.00815942321;10;49.7833341;0.533333;0;1.044444;0.995666727;0.995667176
23.527596;1.04033363;0.599999957;0.0135981543;0.576738405;0.0130711849;1.04441285;1.05109005;0.591665311;0.0409239982;49.7833336;2.72826583e-07;0.0131200855;0.600000223;0.0266665476;1.04033431;0.360000006;0.00815942543;10;49.7833341;0.533333;0;1.044444;0.995666726;0.99566719
23.528596;1.04033367;0.599999961;0.013599836;0.576738429;0.0130727822;1.04441383;1.05109006;0.591665306;0.0409256113;49.7833336;2.62704385e-07;0.0131184257;0.600000221;0.0266665428;1.0403343;0.360000011;0.00816042678;10;49.783334;0.533333;0;1.044444;0.995666726;0.995667206
23.529596;1.04033471;0.599999966;0.0136015164;0.576737896;0.0130743662;1.04441481;1.05109107;0.591664738;0.0409271845;49.7833336;2.51799002e-07;0.0131167648;0.600000218;0.0266665403;1.04033529;0.360000017;0.00816142735;10;49.783334;0.533333;0;1.044444;0.995666728;0.995667224
23.530596;1.04033474;0.599999973;0.0136031953;0.576737915;0.0130759618;1.04441579;1.05109208;0.59166417;0.0409287566;49.7833336;2.39734371e-07;0.0131151024;0.600000212;0.0266665403;1.04033527;0.360000023;0.00816242723;10;49.783334;0.533333;0;1.044444;0.995666731;0.995667244
23.531596;1.04033478;0.599999981;0.0136048727;0.576737931;0.0130775564;1.04441676;1.05109209;0.591664163;0.0409303657;49.7833336;2.26112617e-07;0.0131134384;0.600000205;0.0266665427;1.04033527;0.360000029;0.00816342662;10;49.783334;0.533333;0;1.044444;0.995666735;0.995667264
23.533596;1.04033586;0.600000003;0.013606556;0.576737401;0.0130791278;1.04441872;1.05109311;0.591663584;0.0409335374;49.7833336;1.93369512e-07;0.0131101048;0.600000186;0.0266665545;1.04033625;0.360000041;0.00816442453;10;49.7833339;0.533333;0;1.044444;0.995666745;0.995667307
23.538596;1.04033906;0.60000006;0.0136149016;0.576735741;0.0130870365;1.04442262;1.05109616;0.591661843;0.0409398124;49.7833336;8.67239018e-08;0.0131034122;0.600000113;0.0266666158;1.04033925;0.360000056;0.00816941877;10;49.7833339;0.533333;0;1.044444;0.99566677;0.995667395
23.539596;1.0403391;0.600000069;0.0136165652;0.576735732;0.0130886231;1.0444236;1.05109617;0.591661835;0.0409414007;49.7833336;6.36538924e-08;0.0131017371;0.600000094;0.0266666305;1.04033925;0.360000057;0.00817041878;10;49.7833339;0.533333;0;1.044444;0.995666774;0.995667406
23.540596;1.04033914;0.600000077;0.0136165599;0.576735718;0.013088607;1.04442458;1.05109717;0.591661264;0.0409413625;49.7833336;4.07291776e-08;0.0131017272;0.600000074;0.026666645;1.04033926;0.360000058;0.00817041968;10;49.7833339;0.533333;0;1.044444;0.995666777;0.995667415
23.541596;1.04034017;0.600000085;0.0136182187;0.576735148;0.0130901797;1.04442557;1.05109717;0.591661258;0.0409429475;49.7833336;1.81841085e-08;0.0131000494;0.600000052;0.026666659;1.04034026;0.360000058;0.0081714215;10;49.7833339;0.533333;0;1.044444;0.995666778;0.99566742
23.542596;1.04034021;0.600000092;0.0136198749;0.576735128;0.0130917645;1.04442556;1.05109818;0.59166069;0.0409444924;49.7833326;-3.88313419e-09;0.0130983704;0.600000029;0.0266666721;1.04034027;0.360000058;0.0081724241;10;49.7833328;0.533333;0;1.044444;0.995666779;0.995667424
