time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.546596;1.04034233;0.600000123;0.0136248068;0.576733908;0.0130964727;1.04442952;1.05110017;0.591659567;0.040949157;49.7833327;-8.82896751e-08;0.0130916465;0.599999933;0.0266667074;1.04034228;0.360000057;0.00817543681;10;49.7833328;0.533333;0;1.044444;0.995666771;0.995667412
23.547596;1.04034335;0.600000133;0.0136264511;0.57673332;0.0130980429;1.04443052;1.05110017;0.591659572;0.0409507371;49.7833327;-1.08214921e-07;0.0130916314;0.59999991;0.0266667107;1.04034328;0.360000056;0.00817643926;10;49.7833328;0.533333;0;1.044444;0.995666769;0.995667403
23.549596;1.0403434;0.600000153;0.0136297352;0.576733246;0.0131012075;1.04443152;1.05110117;0.591659024;0.040953856;49.7833327;-1.4527798e-07;0.0130882684;0.599999868;0.0266667106;1.04034327;0.360000057;0.00817844188;10;49.7833328;0.533333;0;1.044444;0.995666764;0.995667378
23.552596;1.04034546;0.600000184;0.0136329871;0.576732016;0.0131043275;1.04443453;1.05110317;0.591657933;0.0409569196;49.7833327;-1.92121163e-07;0.0130832271;0.599999816;0.0266666977;1.04034525;0.36000006;0.00818043781;10;49.7833328;0.533333;0;1.044444;0.995666759;0.995667322
23.553596;1.04034547;0.600000194;0.013634626;0.576731975;0.0131059109;1.04443554;1.05110317;0.591657947;0.0409584915;49.7833327;-2.0483874e-07;0.0130832145;0.599999801;0.0266666915;1.04034524;0.360000061;0.00818143424;10;49.7833329;0.533333;0;1.044444;0.995666758;0.995667299
23.555596;1.0403465;0.600000215;0.0136379055;0.576731343;0.0131090677;1.04443756;1.05110517;0.591656855;0.0409615517;49.7833327;-2.2457893e-07;0.0130798591;0.599999771;0.026666679;1.0403462;0.36000006;0.00818342555;10;49.7833329;0.533333;0;1.044444;0.995666758;0.995667246
23.556596;1.0403475;0.600000226;0.013639547;0.576730753;0.0131106413;1.04443757;1.05110516;0.591656874;0.0409631185;49.7833327;-2.31274946e-07;0.0130781837;0.599999756;0.0266666732;1.04034719;0.360000059;0.00818442116;10;49.7833329;0.533333;0;1.044444;0.995666758;0.995667217
23.558596;1.04034751;0.600000246;0.0136411693;0.576730688;0.0131122142;1.0444396;1.05110615;0.591656352;0.0409646248;49.7833327;-2.37889741e-07;0.0130748382;0.599999724;0.026666663;1.04034715;0.360000051;0.0081854129;10;49.7833329;0.533333;0;1.044444;0.995666758;0.995667158
23.563596;1.04035054;0.600000295;0.0136494361;0.576728902;0.0131201303;1.0444437;1.05110909;0.591654772;0.040970758;49.7833327;-2.14670072e-07;0.0130681677;0.599999627;0.0266666447;1.04035004;0.360000009;0.00819039666;10;49.7833328;0.533333;0;1.044444;0.99566676;0.995667011
23.564596;1.04035054;0.600000306;0.0136494304;0.576728884;0.0131201197;1.04444473;1.05110907;0.591654792;0.04097233;49.7833327;-2.03735124e-07;0.0130665037;0.599999604;0.0266666426;1.04035001;0.359999998;0.00819039356;10;49.7833328;0.533333;0;1.044444;0.99566676;0.995666983
23.565596;1.04035055;0.600000317;0.013651094;0.576728867;0.0131217103;1.04444576;1.05111005;0.591654247;0.0409738656;49.7833328;-1.91219332e-07;0.0130648403;0.599999581;0.0266666415;1.04034999;0.359999986;0.00819139005;10;49.7833328;0.533333;0;1.044444;0.99566676;0.995666957
23.569596;1.04035255;0.600000359;0.0136577757;0.5767277;0.0131280418;1.04444989;1.05111196;0.59165318;0.0409785324;49.7833328;-1.322485e-07;0.0130598543;0.599999477;0.0266666479;1.0403519;0.359999932;0.00819537013;10;49.7833327;0.533333;0;1.044444;0.995666753;0.995666866
23.570596;1.04035355;0.600000369;0.0136577866;0.576727133;0.0131280158;1.04444993;1.05111193;0.59165319;0.0409801244;49.7833328;-1.16479952e-07;0.0130581896;0.599999449;0.0266666515;1.04035288;0.359999917;0.00819536426;10;49.7833327;0.533333;0;1.044444;0.995666751;0.995666848
23.572596;1.04035454;0.600000388;0.0136611512;0.57672656;0.0131311808;1.044452;1.05111288;0.591652641;0.0409832808;49.7833328;-8.42905836e-08;0.0130565237;0.599999395;0.0266666598;1.04035384;0.35999989;0.0081973535;10;49.7833327;0.533333;0;1.044444;0.99566675;0.995666815
23.574596;1.04035452;0.600000407;0.0136645276;0.576726552;0.0131343592;1.04445408;1.05111382;0.591652087;0.0409864509;49.7833328;-5.12336548e-08;0.0130531865;0.599999345;0.0266666683;1.04035381;0.359999865;0.00819934543;10;49.7833327;0.533333;0;1.044444;0.995666754;0.995666788
23.575596;1.04035551;0.600000415;0.01366622;0.576725998;0.013135936;1.04445511;1.05111479;0.591651526;0.0409864355;49.7833328;-3.41909749e-08;0.0130515163;0.599999321;0.0266666718;1.04035479;0.359999855;0.00820034233;10;49.7833327;0.533333;0;1.044444;0.995666759;0.995666776
23.576596;1.0403555;0.600000422;0.0136662481;0.576726001;0.0131359237;1.04445515;1.05111476;0.591651528;0.0409880472;49.7833329;-1.63924095e-08;0.0130498447;0.5999993;0.0266666744;1.04035478;0.359999846;0.0082003397;10;49.7833327;0.533333;0;1.044444;0.995666767;0.995666765
23.577596;1.04035648;0.600000429;0.0136679448;0.576725453;0.0131375009;1.04445618;1.05111572;0.591650966;0.040989622;49.7833329;2.64137793e-09;0.0130481718;0.59999928;0.0266666758;1.04035577;0.359999838;0.00820133755;10;49.7833327;0.533333;0;1.044444;0.995666777;0.995666755
23.579596;1.04035745;0.600000441;0.013671342;0.576724921;0.0131406686;1.04445824;1.05111666;0.591650401;0.0409928145;49.7833329;4.62624571e-08;0.0130464893;0.599999248;0.0266666744;1.04035675;0.359999827;0.00820333506;10;49.7833327;0.533333;0;1.044444;0.995666805;0.995666739
23.581596;1.04035741;0.600000451;0.0136730733;0.576724957;0.0131422492;1.04446028;1.05111759;0.591649827;0.0409944244;49.783333;9.89088914e-08;0.0130431365;0.599999226;0.0266666673;1.04035674;0.359999822;0.00820433465;10;49.7833328;0.533333;0;1.044444;0.995666843;0.995666729
23.586596;1.04036027;0.600000472;0.0136815465;0.576723428;0.0131501885;1.04446432;1.05111941;0.591648619;0.0410008426;49.7833331;2.65400309e-07;0.0130364222;0.599999204;0.0266666365;1.04035976;0.359999841;0.00820933344;10;49.7833329;0.533333;0;1.044444;0.995666966;0.995666736
23.588596;1.04036021;0.600000479;0.0136832569;0.576723492;0.0131517864;1.04446631;1.05112034;0.591648008;0.0410040275;49.7833332;3.39934654e-07;0.0130330814;0.599999205;0.0266666243;1.04035978;0.359999862;0.00821033185;10;49.7833329;0.533333;0;1.044444;0.995667018;0.99566675
23.592596;1.04036207;0.600000487;0.0136883261;0.57672251;0.013156572;1.04446926;1.05112222;0.59164678;0.0410087938;49.7833332;4.81330612e-07;0.0130280864;0.599999222;0.0266666013;1.04036185;0.359999922;0.00821333271;10;49.7833329;0.533333;0;1.044444;0.995667107;0.995666788
23.593596;1.04036303;0.600000488;0.0136900066;0.576721985;0.0131581651;1.04447024;1.05112319;0.591646194;0.0410103595;49.7833333;5.11999158e-07;0.0130264229;0.599999228;0.0266665953;1.04036288;0.35999994;0.00821433338;10;49.7833329;0.533333;0;1.044444;0.995667125;0.995666798
23.595596;1.04036296;0.600000491;0.013693362;0.576722037;0.01316138;1.04447121;1.05112416;0.591645586;0.0410135278;49.7833333;5.64829174e-07;0.0130247627;0.599999243;0.0266665833;1.04036292;0.359999978;0.00821633228;10;49.7833329;0.533333;0;1.044444;0.995667156;0.995666818
23.597596;1.04036389;0.600000493;0.0136967087;0.576721525;0.0131645862;1.04447318;1.05112513;0.591644982;0.0410151086;49.7833334;6.0583388e-07;0.0130214373;0.59999926;0.0266665716;1.04036396;0.360000017;0.00821832395;10;49.7833329;0.533333;0;1.044444;0.995667182;0.995666836
23.600596;1.04036582;0.600000497;0.0137000469;0.57672046;0.0131677913;1.04447613;1.05112613;0.591644355;0.0410198727;49.7833334;6.50151575e-07;0.0130181181;0.599999294;0.0266665561;1.04036602;0.360000073;0.00822029001;10;49.7833329;0.533333;0;1.044444;0.995667212;0.995666855
23.602596;1.04036578;0.6000005;0.0137033768;0.576720476;0.013171014;1.04447711;1.05112714;0.591643746;0.0410214455;49.7833335;6.74865571e-07;0.0130147949;0.599999324;0.0266665472;1.04036606;0.360000107;0.00822225265;10;49.7833329;0.533333;0;1.044444;0.995667224;0.995666865
23.603596;1.04036677;0.600000501;0.0137033738;0.576719927;0.0131710111;1.0444781;1.05112815;0.591643159;0.0410230031;49.7833335;6.87190966e-07;0.0130131334;0.599999343;0.0266665432;1.04036707;0.360000122;0.00822223014;10;49.7833329;0.533333;0;1.044444;0.995667229;0.99566687
23.607596;1.04036874;0.600000511;0.0137100226;0.576718833;0.013177438;1.04448105;1.05113021;0.591641934;0.0410277118;49.7833336;7.35735078e-07;0.0130081529;0.599999434;0.0266665252;1.0403691;0.360000171;0.00822612545;10;49.7833329;0.533333;0;1.044444;0.995667239;0.995666898
23.609596;1.04036875;0.600000519;0.0137116756;0.576718841;0.013179068;1.04448303;1.05113125;0.591641319;0.0410308511;49.7833337;7.54454461e-07;0.0130048268;0.599999487;0.0266665123;1.0403691;0.360000187;0.00822707017;10;49.7833329;0.533333;0;1.044444;0.995667239;0.99566692
23.612596;1.04037078;0.600000537;0.013716648;0.576717751;0.0131838991;1.044486;1.05113231;0.591640676;0.0410339866;49.7833337;7.73423577e-07;0.0130014958;0.599999567;0.0266664897;1.04037107;0.360000203;0.00822998975;10;49.7833329;0.533333;0;1.044444;0.995667225;0.995666969
23.614596;1.04037182;0.600000556;0.0137182918;0.576717212;0.0131855246;1.04448698;1.05113336;0.591640063;0.0410371164;49.7833338;7.81591149e-07;0.012998159;0.59999962;0.0266664753;1.04037204;0.360000208;0.00823094213;10;49.7833329;0.533333;0;1.044444;0.995667207;0.995667011
23.616596;1.04037186;0.60000058;0.0137215985;0.576717227;0.0131887638;1.04448896;1.05113441;0.591639459;0.0410386577;49.7833338;7.8688089e-07;0.0129964884;0.599999671;0.0266664618;1.040372;0.360000209;0.00823290388;10;49.783333;0.533333;0;1.044444;0.995667181;0.995667059
23.621596;1.04037496;0.60000066;0.0137281832;0.576715576;0.0131952055;1.0444929;1.05113756;0.591637721;0.0410448576;49.7833337;7.86336674e-07;0.012989822;0.599999796;0.0266664258;1.04037487;0.360000201;0.0082368663;10;49.783333;0.533333;0;1.044444;0.995667076;0.995667187
23.623596;1.04037499;0.600000693;0.0137298105;0.576715561;0.0131968267;1.04449488;1.05113862;0.59163716;0.0410479737;49.7833337;7.79389303e-07;0.0129864934;0.599999841;0.0266664119;1.04037482;0.360000197;0.00823787643;10;49.7833331;0.533333;0;1.044444;0.995667021;0.995667238
23.626596;1.04037704;0.600000732;0.0137347456;0.576714405;0.013201626;1.04449684;1.05113969;0.591636619;0.0410510777;49.7833337;7.54925709e-07;0.0129815066;0.599999897;0.0266663948;1.04037676;0.360000193;0.00824091814;10;49.7833331;0.533333;0;1.044444;0.995666939;0.995667305
23.627596;1.04037705;0.600000741;0.0137363897;0.576714384;0.0132032323;1.04449783;1.05114071;0.591636068;0.0410526138;49.7833337;7.41943119e-07;0.0129815125;0.599999912;0.0266663898;1.04037675;0.360000193;0.00824193863;10;49.7833331;0.533333;0;1.044444;0.995666914;0.995667324
23.628596;1.04037706;0.600000747;0.013736367;0.576714362;0.013203236;1.04449882;1.05114073;0.59163608;0.0410541883;49.7833337;7.26323902e-07;0.0129798523;0.599999927;0.0266663849;1.04037674;0.360000194;0.00824196205;10;49.7833331;0.533333;0;1.044444;0.995666891;0.995667341
23.630596;1.04037808;0.60000075;0.0137396561;0.57671376;0.0132064329;1.04449979;1.05114176;0.591635545;0.0410572955;49.7833336;6.87539113e-07;0.012976533;0.599999955;0.0266663738;1.04037771;0.360000203;0.00824401635;10;49.7833331;0.533333;0;1.044444;0.995666851;0.995667369
23.633596;1.04038008;0.600000737;0.0137429327;0.57671258;0.013209618;1.04450275;1.05114377;0.591634462;0.041060344;49.7833346;6.15026021e-07;0.0129732172;0.599999995;0.02666635;1.04037969;0.360000233;0.00824610986;10;49.7833342;0.533333;0;1.044444;0.995666811;0.9956674
23.635596;1.04038008;0.600000718;0.0137462377;0.576712539;0.013212826;1.04450372;1.05114477;0.591633926;0.0410618565;49.7833346;5.60184785e-07;0.0129698886;0.600000024;0.0266663282;1.04037968;0.36000026;0.00824817471;10;49.7833342;0.533333;0;1.044444;0.995666799;0.995667416
23.638596;1.04038206;0.600000678;0.0137495434;0.576711386;0.0132160086;1.04450665;1.05114574;0.591633395;0.0410665194;49.7833346;4.70511119e-07;0.012966551;0.60000007;0.0266662893;1.04038167;0.360000306;0.00825026851;10;49.7833342;0.533333;0;1.044444;0.995666796;0.995667438
23.640596;1.04038204;0.600000648;0.0137528673;0.576711368;0.0132192107;1.0445076;1.05114671;0.591632844;0.041068028;49.7833346;4.06695005e-07;0.0129632105;0.600000101;0.0266662629;1.04038166;0.360000336;0.00825232589;10;49.7833342;0.533333;0;1.044444;0.995666802;0.995667449
23.643596;1.04038402;0.600000601;0.013756195;0.576710248;0.013222377;1.04451052;1.05114866;0.591631723;0.0410726501;49.7833345;3.07222754e-07;0.0129598661;0.600000141;0.0266662293;1.04038366;0.360000378;0.00825439904;10;49.7833342;0.533333;0;1.044444;0.995666825;0.995667454
23.645596;1.04038501;0.600000572;0.0137595259;0.576709695;0.0132255529;1.04451247;1.05114863;0.591631716;0.0410741987;49.7833345;2.38001906e-07;0.0129565262;0.600000162;0.0266662125;1.04038465;0.360000407;0.00825643647;10;49.7833342;0.533333;0;1.044444;0.995666852;0.995667446
23.647596;1.04038501;0.600000548;0.0137628558;0.576709703;0.0132287384;1.04451342;1.05114958;0.591631142;0.0410772957;49.7833345;1.65984335e-07;0.0129548522;0.600000178;0.0266662008;1.04038464;0.360000439;0.00825846311;10;49.7833341;0.533333;0;1.044444;0.995666887;0.995667427
23.648596;1.04038601;0.600000538;0.0137628534;0.576709155;0.0132287163;1.0445144;1.05115056;0.591630571;0.0410788261;49.7833345;1.29159425e-07;0.0129531806;0.600000184;0.026666197;1.04038564;0.360000456;0.0082584723;10;49.7833341;0.533333;0;1.044444;0.995666907;0.995667415
23.649596;1.04038601;0.600000529;0.013764517;0.576709161;0.0132303094;1.04451538;1.05115054;0.591630564;0.0410788114;49.7833345;9.18422224e-08;0.0129515079;0.600000189;0.0266661944;1.04038563;0.360000474;0.00825947902;10;49.7833341;0.533333;0;1.044444;0.995666929;0.9956674
23.650596;1.04038702;0.600000521;0.0137661799;0.576708614;0.0132318906;1.04451636;1.05115152;0.591629993;0.0410803448;49.7833345;5.39792664e-08;0.0129498336;0.600000194;0.026666193;1.04038663;0.360000494;0.00826048358;10;49.7833341;0.533333;0;1.044444;0.995666952;0.995667385
23.652596;1.04038703;0.600000509;0.0137678369;0.576708629;0.0132334792;1.04451732;1.05115248;0.591629414;0.0410834573;49.7833345;-2.38894283e-08;0.0129481462;0.600000202;0.0266661933;1.04038663;0.360000535;0.00826148765;10;49.7833341;0.533333;0;1.044444;0.995667003;0.995667353
23.655596;1.04038906;0.600000496;0.0137728173;0.576707546;0.0132382477;1.04452028;1.05115344;0.591628831;0.041086576;49.7833345;-1.47639035e-07;0.0129431016;0.600000209;0.0266661988;1.04038864;0.360000601;0.00826448697;10;49.7833341;0.533333;0;1.044444;0.995667092;0.995667306
23.657596;1.04038908;0.600000488;0.0137744684;0.576707563;0.0132398423;1.04452126;1.05115442;0.591628262;0.0410897059;49.7833345;-2.33203459e-07;0.0129413967;0.60000021;0.0266662008;1.04038865;0.360000647;0.00826548619;10;49.7833341;0.533333;0;1.044444;0.995667157;0.995667276
23.662596;1.04039212;0.600000457;0.0137811017;0.57670593;0.013246178;1.04452525;1.0511574;0.591626596;0.041095932;49.7833345;-4.31243144e-07;0.0129346127;0.600000195;0.0266661775;1.04039169;0.360000748;0.00826949215;10;49.7833341;0.533333;0;1.044444;0.995667326;0.99566721
23.664596;1.04039214;0.600000441;0.0137844296;0.576705936;0.0132493651;1.04452727;1.0511584;0.591626057;0.0410974786;49.7833346;-4.92621866e-07;0.0129312319;0.600000179;0.0266661568;1.04039171;0.360000775;0.00827149428;10;49.7833341;0.533333;0;1.044444;0.995667389;0.995667185
23.665596;1.04039315;0.600000432;0.0137860952;0.576705383;0.0132509462;1.04452828;1.05115841;0.59162607;0.0410990643;49.7833346;-5.17744606e-07;0.0129295437;0.600000169;0.0266661443;1.04039272;0.360000784;0.00827249432;10;49.7833341;0.533333;0;1.044444;0.995667419;0.995667172
23.667596;1.04039418;0.600000415;0.0137877617;0.576704831;0.0132525202;1.0445293;1.05115943;0.591625537;0.0411006106;49.7833346;-5.55449305e-07;0.0129278401;0.600000145;0.0266661139;1.04039374;0.360000795;0.00827349231;10;49.783334;0.533333;0;1.044444;0.995667473;0.995667145
23.669596;1.04039421;0.600000397;0.0137910966;0.576704831;0.0132557115;1.04453132;1.05116045;0.591625007;0.0411037396;49.7833346;-5.75049752e-07;0.0129244778;0.600000117;0.0266660761;1.04039376;0.360000796;0.00827548797;10;49.783334;0.533333;0;1.044444;0.995667517;0.995667116
23.670596;1.04039522;0.600000388;0.0137910976;0.576704276;0.0132556936;1.04453233;1.05116147;0.59162446;0.0411052828;49.7833346;-5.77744443e-07;0.0129244661;0.600000102;0.0266660549;1.04039477;0.360000793;0.00827548478;10;49.783334;0.533333;0;1.044444;0.995667535;0.995667102
23.671596;1.04039524;0.600000378;0.0137927652;0.576704275;0.0132572911;1.04453234;1.05116149;0.591624476;0.0411068636;49.7833347;-5.75581973e-07;0.0129227895;0.600000088;0.0266660326;1.04039478;0.360000789;0.00827648063;10;49.783334;0.533333;0;1.044444;0.995667551;0.995667086
23.672596;1.04039626;0.600000368;0.0137944328;0.576703721;0.0132588766;1.04453335;1.05116151;0.591624492;0.0411068575;49.7833347;-5.68514338e-07;0.0129211147;0.600000075;0.0266660096;1.0403958;0.360000783;0.00827747535;10;49.783334;0.533333;0;1.044444;0.995667563;0.995667071
23.674596;1.04039629;0.600000344;0.0137977677;0.576703719;0.0132620762;1.04453535;1.05116255;0.591623962;0.041109974;49.7833347;-5.40165619e-07;0.0129177691;0.600000051;0.0266659625;1.04039583;0.360000768;0.00827946115;10;49.783334;0.533333;0;1.044444;0.995667579;0.99566704
23.679596;1.04039938;0.600000267;0.0138027805;0.576702031;0.0132668507;1.04453935;1.05116566;0.591622347;0.0411161559;49.7833347;-4.09122397e-07;0.012912762;0.60000001;0.0266658605;1.04039891;0.360000716;0.00828240035;10;49.7833339;0.533333;0;1.044444;0.995667562;0.995666968
23.681596;1.0403994;0.600000233;0.0138061214;0.576702009;0.0132700596;1.04454035;1.0511667;0.591621804;0.0411176899;49.7833347;-3.42588886e-07;0.0129094397;0.599999999;0.0266658327;1.04039895;0.360000694;0.0082843646;10;49.7833339;0.533333;0;1.044444;0.995667536;0.995666943
23.683596;1.04040043;0.600000198;0.0138094598;0.576701422;0.0132732534;1.04454235;1.05116773;0.591621254;0.0411208151;49.7833347;-2.73169002e-07;0.012906127;0.599999987;0.026665813;1.0404;0.360000671;0.00828632345;10;49.7833339;0.533333;0;1.044444;0.995667507;0.99566692
23.684596;1.04040143;0.60000018;0.0138094606;0.576700847;0.0132732409;1.04454336;1.05116775;0.591622843;0.0411208143;49.7833347;-2.38706202e-07;0.0129061407;0.599999981;0.0266658063;1.04040102;0.360000661;0.00828630149;10;49.7833339;0.533333;0;1.044444;0.995667493;0.995666909
23.686596;1.04040145;0.600000146;0.0138127924;0.576700798;0.0132764446;1.04454437;1.05116877;0.59162228;0.0411239504;49.7833347;-1.72761271e-07;0.0129028393;0.599999968;0.0266657992;1.04040106;0.360000641;0.00828825595;10;49.7833339;0.533333;0;1.044444;0.995667472;0.995666889
23.688596;1.04040246;0.600000115;0.0138144564;0.576700189;0.0132780363;1.04454639;1.05116978;0.591621705;0.0411270929;49.7833346;-1.12380224e-07;0.012901208;0.599999953;0.0266658002;1.0404021;0.360000623;0.00828920917;10;49.7833339;0.533333;0;1.044444;0.995667462;0.99566687
23.689596;1.04040346;0.6000001;0.0138161228;0.576699606;0.0132796293;1.04454741;1.05117079;0.591621131;0.0411270609;49.7833346;-8.42587039e-08;0.0128995596;0.599999945;0.0266658035;1.04040312;0.360000614;0.00829018532;10;49.7833339;0.533333;0;1.044444;0.995667461;0.995666862
23.691596;1.04040347;0.600000074;0.0138194596;0.576699546;0.0132828482;1.04454845;1.05117179;0.591620539;0.0411302089;49.7833346;-3.119629e-08;0.0128962638;0.599999926;0.0266658165;1.04040315;0.360000597;0.0082921366;10;49.7833338;0.533333;0;1.044444;0.995667467;0.995666846
23.692596;1.04040447;0.600000063;0.0138194639;0.576698962;0.0132828472;1.04454947;1.0511718;0.59162052;0.0411318032;49.7833346;-5.74952095e-09;0.0128946164;0.599999916;0.0266658266;1.04040417;0.360000588;0.00829211187;10;49.7833338;0.533333;0;1.044444;0.995667473;0.995666838
23.693596;1.04040446;0.600000053;0.0138211366;0.576698934;0.0132844639;1.04455049;1.0511718;0.591620499;0.0411318122;49.7833346;1.91748217e-08;0.0128946359;0.599999907;0.0266658393;1.04040418;0.360000579;0.00829308702;10;49.7833338;0.533333;0;1.044444;0.995667481;0.995666829
23.694596;1.04040546;0.600000044;0.0138228108;0.576698351;0.0132860709;1.04455151;1.0511728;0.591619915;0.0411333677;49.7833346;4.35665702e-08;0.0128929887;0.599999897;0.0266658548;1.0404052;0.360000568;0.00829406213;10;49.7833338;0.533333;0;1.044444;0.995667492;0.995666819
23.696596;1.04040545;0.600000028;0.0138261627;0.5766983;0.0132893181;1.04455256;1.0511738;0.591619306;0.041136517;49.7833345;9.03286044e-08;0.0128896941;0.599999877;0.0266658933;1.04040522;0.360000545;0.00829601248;10;49.7833338;0.533333;0;1.044444;0.995667516;0.995666795
23.699596;1.04040741;0.600000008;0.0138295218;0.57669713;0.0132925746;1.04455462;1.0511748;0.591618682;0.0411396679;49.7833344;1.52898161e-07;0.0128864122;0.599999846;0.0266659659;1.04040726;0.360000507;0.00829793734;10;49.7833337;0.533333;0;1.044444;0.99566755;0.995666756
23.701596;1.04040738;0.599999993;0.0138311966;0.576697102;0.0132942342;1.04455667;1.05117581;0.591618085;0.0411412198;49.7833344;1.87338963e-07;0.0128847714;0.59999982;0.026666021;1.04040728;0.360000482;0.00829888447;10;49.7833337;0.533333;0;1.044444;0.995667565;0.99566673
23.704596;1.0404093;0.599999969;0.0138361859;0.576695973;0.0132991036;1.04455874;1.05117783;0.591616921;0.041145893;49.7833343;2.25760553e-07;0.0128797955;0.599999773;0.0266661125;1.0404093;0.360000443;0.00830180024;10;49.7833337;0.533333;0;1.044444;0.995667576;0.995666699
23.706596;1.04040923;0.59999995;0.0138378286;0.576695975;0.0133007623;1.04456079;1.05117885;0.591616338;0.0411474267;49.7833343;2.42892209e-07;0.0128781349;0.599999739;0.0266661779;1.04040931;0.360000418;0.00830274243;10;49.7833336;0.533333;0;1.044444;0.995667576;0.995666685
23.708596;1.04041015;0.599999928;0.0138411267;0.576695437;0.0133040056;1.04456283;1.05117887;0.591616319;0.0411505772;49.7833342;2.54287371e-07;0.0128747992;0.599999704;0.0266662442;1.04041032;0.360000395;0.00830468476;10;49.7833336;0.533333;0;1.044444;0.995667569;0.995666675
23.709596;1.04041111;0.599999914;0.0138411063;0.576694894;0.0133040166;1.04456285;1.05117988;0.591615747;0.0411505251;49.7833342;2.58170771e-07;0.0128731279;0.599999688;0.0266662765;1.04041132;0.360000383;0.00830465635;10;49.7833336;0.533333;0;1.044444;0.995667563;0.995666672
23.711596;1.04041102;0.599999882;0.0138443966;0.576694929;0.0133072626;1.04456488;1.05118089;0.591615162;0.0411536265;49.7833341;2.63055014e-07;0.0128714459;0.599999657;0.0266663378;1.04041134;0.360000363;0.00830660088;10;49.7833337;0.533333;0;1.044444;0.995667545;0.99566667
23.714596;1.0404129;0.599999824;0.0138476692;0.576693893;0.0133104922;1.04456691;1.05118191;0.591614565;0.0411567089;49.7833341;2.65877077e-07;0.012868077;0.599999612;0.0266664197;1.04041337;0.360000336;0.0083085233;10;49.7833337;0.533333;0;1.044444;0.995667507;0.995666672
23.716596;1.04041282;0.599999782;0.013850969;0.576693949;0.0133137245;1.04456891;1.05118291;0.59161398;0.0411598095;49.783334;2.65071927e-07;0.0128647157;0.599999584;0.0266664676;1.0404134;0.360000321;0.00831047753;10;49.7833337;0.533333;0;1.044444;0.995667477;0.995666675
23.719596;1.04041473;0.599999721;0.013854265;0.576692926;0.0133169377;1.0445709;1.05118491;0.591612823;0.0411628596;49.7833339;2.5608526e-07;0.0128613388;0.59999955;0.0266665281;1.04041545;0.360000306;0.00831241936;10;49.7833338;0.533333;0;1.044444;0.995667428;0.995666684
23.721596;1.04041468;0.599999686;0.0138559159;0.576692983;0.0133185578;1.04457288;1.05118591;0.591612241;0.0411643789;49.7833339;2.42402315e-07;0.0128579769;0.599999536;0.0266665583;1.04041548;0.360000299;0.00831338738;10;49.7833338;0.533333;0;1.044444;0.995667396;0.995666691
23.723596;1.04041565;0.599999657;0.0138592411;0.576692488;0.0133217648;1.04457387;1.05118591;0.591612227;0.0411675241;49.7833338;2.20402131e-07;0.0128562831;0.59999953;0.0266665794;1.04041652;0.360000294;0.00831535825;10;49.7833338;0.533333;0;1.044444;0.995667367;0.9956667
23.724596;1.04041664;0.599999644;0.0138609063;0.576691964;0.0133233616;1.04457487;1.05118691;0.591611658;0.0411690583;49.7833338;2.06392313e-07;0.0128546036;0.599999531;0.0266665864;1.04041753;0.360000292;0.00831634356;10;49.7833339;0.533333;0;1.044444;0.995667354;0.995666705
23.726825;1.04041661;0.59999962;0.013862574;0.576692031;0.0133249792;1.04457687;1.0511879;0.591611088;0.0411705809;49.7833337;1.69772332e-07;0.0128512454;0.59999954;0.026666594;1.04041756;0.36000029;0.0083173078;10;49.7833339;0.533333;0;1.044444;0.995667332;0.995666718
23.727337;1.04041761;0.599999616;0.0138642417;0.576691491;0.0133265716;1.04457687;1.0511879;0.591611087;0.0411721621;49.7833337;1.60512835e-07;0.0128512406;0.599999543;0.0266665943;1.04041856;0.36000029;0.00831829862;10;49.7833339;0.533333;0;1.044444;0.995667329;0.995666721
23.729337;1.04041759;0.599999602;0.0138659146;0.576691548;0.0133281852;1.04457888;1.0511889;0.591610526;0.041173696;49.7833337;1.22422098e-07;0.0128478921;0.599999559;0.0266665926;1.04041858;0.360000291;0.00831925901;10;49.783334;0.533333;0;1.044444;0.995667318;0.995666736
23.732337;1.04041957;0.599999594;0.0138709312;0.576690518;0.0133329821;1.04458092;1.05119089;0.591609415;0.0411767845;49.7833347;6.20760832e-08;0.0128445495;0.599999592;0.0266665835;1.04042059;0.360000301;0.00832218894;10;49.783335;0.533333;0;1.044444;0.995667305;0.995666766
23.734337;1.04041956;0.599999598;0.013872614;0.576690564;0.0133345978;1.04458196;1.05119089;0.59160943;0.0411799618;49.7833347;2.39788577e-08;0.0128428842;0.599999618;0.0266665754;1.04042059;0.360000315;0.0083231405;10;49.783335;0.533333;0;1.044444;0.995667292;0.995666791
23.735337;1.04042056;0.599999604;0.0138742899;0.576690032;0.0133361948;1.04458298;1.05119189;0.591608876;0.0411815135;49.7833347;6.8871594e-09;0.0128412196;0.599999632;0.0266665713;1.04042159;0.360000324;0.00832411742;10;49.7833351;0.533333;0;1.044444;0.995667282;0.995666804
23.736337;1.04042056;0.599999611;0.0138759663;0.576690052;0.0133378056;1.044584;1.05119189;0.591608886;0.0411815198;49.7833347;-8.42015028e-09;0.012839555;0.599999646;0.0266665673;1.04042159;0.360000334;0.00832509552;10;49.7833351;0.533333;0;1.044444;0.99566727;0.995666818
23.737337;1.04042156;0.59999962;0.0138759765;0.576689516;0.0133378028;1.04458502;1.05119289;0.591608332;0.041183073;49.7833346;-2.18308211e-08;0.0128378904;0.599999659;0.0266665633;1.04042259;0.360000343;0.00832507495;10;49.7833351;0.533333;0;1.044444;0.995667256;0.995666833
23.739337;1.04042156;0.599999641;0.0138793322;0.576689549;0.0133410303;1.04458607;1.05119389;0.591607786;0.0411862189;49.7833346;-4.3604704e-08;0.0128362273;0.599999684;0.0266665552;1.0404226;0.360000361;0.00832703794;10;49.7833351;0.533333;0;1.044444;0.995667219;0.995666862
23.742337;1.04042357;0.599999676;0.0138827053;0.576688479;0.0133442552;1.04458815;1.05119492;0.591607244;0.041189372;49.7833347;-6.62764675e-08;0.0128328983;0.599999716;0.0266665437;1.04042459;0.360000381;0.00832899342;10;49.7833352;0.533333;0;1.044444;0.995667148;0.995666909
23.747337;1.04042465;0.599999718;0.013889461;0.576687977;0.0133507492;1.04459227;1.05119697;0.591606134;0.041194091;49.7833347;-7.98014556e-08;0.0128262483;0.599999737;0.026666537;1.04042555;0.360000385;0.00833296981;10;49.7833353;0.533333;0;1.044444;0.995667002;0.995666997
23.748337;1.04042567;0.599999724;0.0138894829;0.576687433;0.0133507577;1.04459329;1.05119798;0.591605572;0.041195647;49.7833347;-8.00092582e-08;0.0128245861;0.599999735;0.0266665391;1.04042653;0.360000381;0.0083329771;10;49.7833353;0.533333;0;1.044444;0.995666972;0.995667016
23.749337;1.0404257;0.599999729;0.0138911732;0.576687444;0.0133523812;1.0445943;1.051198;0.591605573;0.0411972433;49.7833347;-7.99454459e-08;0.0128229238;0.599999733;0.0266665426;1.04042652;0.360000375;0.00833398884;10;49.7833353;0.533333;0;1.044444;0.995666942;0.995667037
23.750337;1.04042673;0.599999735;0.0138928653;0.576686901;0.0133539914;1.04459532;1.05119901;0.591605011;0.0411988016;49.7833347;-7.99061662e-08;0.0128229278;0.599999728;0.0266665475;1.04042751;0.360000368;0.0083350049;10;49.7833353;0.533333;0;1.044444;0.995666913;0.995667058
23.752337;1.04042679;0.599999746;0.0138945896;0.57668692;0.0133556342;1.04459635;1.05120005;0.59160445;0.0412003769;49.7833347;-8.07350347e-08;0.0128196008;0.599999715;0.0266665616;1.04042748;0.360000351;0.00833604819;10;49.7833353;0.533333;0;1.044444;0.995666859;0.995667102
23.754337;1.04042785;0.599999759;0.0138979886;0.576686381;0.013358863;1.04459838;1.05120109;0.591603891;0.0412035454;49.7833346;-8.30399273e-08;0.0128179383;0.599999699;0.026666581;1.04042845;0.360000332;0.00833810114;10;49.7833353;0.533333;0;1.044444;0.99566681;0.995667147
23.755337;1.04042889;0.599999767;0.0138996904;0.576685832;0.0133604693;1.04459839;1.05120111;0.591603894;0.0412035668;49.7833346;-8.46238523e-08;0.0128162736;0.599999691;0.0266665924;1.04042944;0.360000322;0.00833912926;10;49.7833353;0.533333;0;1.044444;0.995666788;0.995667169
23.756337;1.04042892;0.599999776;0.0138997267;0.576685837;0.013360485;1.04459941;1.05120113;0.591603899;0.0412051756;49.7833346;-8.65163242e-08;0.0128146091;0.599999684;0.0266666047;1.04042943;0.360000312;0.00833915785;10;49.7833353;0.533333;0;1.044444;0.995666766;0.99566719
23.760337;1.04043005;0.599999819;0.01390487;0.576685296;0.0133653197;1.04460243;1.05120321;0.591602807;0.0412099596;49.7833345;-9.90811456e-08;0.0128096267;0.599999671;0.0266666583;1.04043037;0.360000264;0.00834227693;10;49.7833353;0.533333;0;1.044444;0.9956667;0.995667262
23.763337;1.04043213;0.599999855;0.0139082937;0.576684189;0.0133685007;1.04460443;1.05120525;0.591601718;0.0412131379;49.7833345;-1.15627299e-07;0.0128063215;0.599999677;0.0266667016;1.04043233;0.360000219;0.00834436952;10;49.7833353;0.533333;0;1.044444;0.995666682;0.995667301
23.765337;1.04043216;0.599999881;0.013911675;0.576684184;0.0133716928;1.04460641;1.05120528;0.591601741;0.0412163692;49.7833345;-1.31151856e-07;0.0128046805;0.599999683;0.0266667323;1.04043229;0.360000188;0.00834643087;10;49.7833353;0.533333;0;1.044444;0.995666686;0.995667318
23.766337;1.04043317;0.599999895;0.0139133619;0.576683626;0.0133732728;1.04460741;1.05120629;0.591601188;0.0412163611;49.7833345;-1.40629586e-07;0.0128030276;0.599999687;0.0266667482;1.04043327;0.360000173;0.00834746128;10;49.7833353;0.533333;0;1.044444;0.995666693;0.995667323
23.767337;1.04043318;0.599999909;0.01391338;0.576683622;0.0133732619;1.0446074;1.0512063;0.591601198;0.041217978;49.7833345;-1.51300604e-07;0.012801375;0.599999691;0.0266667645;1.04043325;0.360000157;0.00834749143;10;49.7833353;0.533333;0;1.044444;0.995666702;0.995667325
23.768337;1.04043419;0.599999922;0.0139150629;0.576683062;0.0133748384;1.04460838;1.05120731;0.591600644;0.0412195559;49.7833345;-1.63113806e-07;0.0127997218;0.599999694;0.0266667811;1.04043423;0.360000142;0.00834852124;10;49.7833353;0.533333;0;1.044444;0.995666714;0.995667325
23.772337;1.04043518;0.599999967;0.0139201109;0.576682478;0.0133795626;1.04461133;1.05120931;0.591599548;0.0412243629;49.7833345;-2.19599321e-07;0.0127964328;0.599999719;0.0266668519;1.04043515;0.360000086;0.00835163584;10;49.7833353;0.533333;0;1.044444;0.995666784;0.995667295
23.773337;1.04043517;0.599999974;0.0139217858;0.576682469;0.0133811417;1.04461232;1.05120931;0.591599553;0.0412243965;49.7833345;-2.35232018e-07;0.0127947744;0.599999729;0.026666871;1.04043513;0.360000074;0.00835266287;10;49.7833353;0.533333;0;1.044444;0.995666806;0.995667282
23.774337;1.04043616;0.59999998;0.0139217927;0.576681904;0.0133811035;1.04461231;1.0512093;0.591599559;0.0412260163;49.7833345;-2.51148075e-07;0.0127931152;0.59999974;0.0266668903;1.04043611;0.360000063;0.00835268892;10;49.7833353;0.533333;0;1.044444;0.995666829;0.995667269
23.776337;1.04043714;0.599999985;0.0139251355;0.576681327;0.0133842363;1.0446143;1.05121029;0.591599009;0.041227633;49.7833345;-2.83535085e-07;0.0127914621;0.599999765;0.0266669275;1.04043707;0.360000047;0.00835473713;10;49.7833353;0.533333;0;1.044444;0.995666874;0.995667241
23.781337;1.04043808;0.599999964;0.0139301267;0.576680705;0.0133888581;1.04461832;1.05121323;0.591597363;0.0412340325;49.7833346;-3.69093866e-07;0.0127848239;0.599999828;0.0266669941;1.04043801;0.360000043;0.00835783556;10;49.7833353;0.533333;0;1.044444;0.99566696;0.995667193
23.783337;1.04043906;0.599999945;0.0139334431;0.576680119;0.0133919831;1.04461936;1.0512132;0.591597382;0.0412356778;49.7833346;-4.07093649e-07;0.012783165;0.59999985;0.0266670057;1.04043899;0.360000055;0.00835987148;10;49.7833353;0.533333;0;1.044444;0.995666974;0.995667193
23.784337;1.04044005;0.599999934;0.0139351;0.576679548;0.0133935419;1.04462037;1.05121418;0.591596831;0.041237249;49.7833346;-4.27163115e-07;0.012781501;0.599999859;0.0266670082;1.04043998;0.360000063;0.00836089016;10;49.7833353;0.533333;0;1.044444;0.995666975;0.995667198
23.785337;1.04044004;0.599999921;0.0139350902;0.576679532;0.0133935138;1.04462139;1.05121417;0.591596842;0.0412388557;49.7833346;-4.47740045e-07;0.0127798361;0.599999866;0.0266670089;1.04043997;0.360000072;0.00836090988;10;49.7833353;0.533333;0;1.044444;0.995666973;0.995667205
23.786337;1.04044002;0.599999907;0.0139367475;0.576679516;0.0133950899;1.0446214;1.05121515;0.591596292;0.0412404191;49.7833346;-4.68566752e-07;0.0127781705;0.599999872;0.026667008;1.04043996;0.360000081;0.00836193088;10;49.7833353;0.533333;0;1.044444;0.995666967;0.995667215
23.789337;1.04044098;0.599999857;0.0139400584;0.576678911;0.0133982142;1.04462344;1.05121609;0.591595767;0.0412435801;49.7833347;-5.2932092e-07;0.0127748412;0.599999879;0.0266670016;1.04044092;0.360000105;0.00836400081;10;49.7833353;0.533333;0;1.044444;0.99566693;0.995667258
23.790337;1.04044196;0.599999838;0.0139417201;0.57667834;0.0133997841;1.04462444;1.05121707;0.591595216;0.0412435439;49.7833347;-5.48130968e-07;0.0127748438;0.599999879;0.0266669999;1.0404419;0.360000111;0.00836502564;10;49.7833353;0.533333;0;1.044444;0.995666912;0.995667276
23.792337;1.04044294;0.599999796;0.0139433808;0.57667775;0.0134013391;1.04462644;1.05121702;0.591595237;0.0412467116;49.7833347;-5.83907897e-07;0.0127715171;0.599999874;0.0266669986;1.04044287;0.360000119;0.00836607586;10;49.7833353;0.533333;0;1.044444;0.995666871;0.995667317
23.797337;1.0404439;0.599999698;0.0139500581;0.576677113;0.0134076764;1.0446294;1.05121992;0.591593578;0.0412512864;49.7833348;-6.75052926e-07;0.0127665264;0.599999846;0.0266670137;1.04044379;0.360000125;0.00837018267;10;49.7833353;0.533333;0;1.044444;0.995666773;0.995667419
23.799337;1.0404449;0.599999677;0.0139517395;0.576676534;0.0134092574;1.04463138;1.05121988;0.591593579;0.0412544121;49.7833348;-7.11379022e-07;0.0127631909;0.599999834;0.0266670267;1.04044475;0.360000124;0.00837120642;10;49.7833352;0.533333;0;1.044444;0.99566675;0.995667453
23.800337;1.0404459;0.599999672;0.0139534152;0.57667597;0.0134108462;1.04463136;1.05122087;0.591593014;0.0412543479;49.7833348;-7.28683038e-07;0.0127615227;0.59999983;0.026667034;1.04044573;0.360000124;0.00837221288;10;49.7833352;0.533333;0;1.044444;0.995666744;0.995667466
23.802337;1.04044592;0.599999674;0.0139551018;0.576675952;0.0134124544;1.04463333;1.05122185;0.591592446;0.0412574286;49.7833348;-7.60398082e-07;0.0127598533;0.599999825;0.0266670476;1.04044568;0.360000123;0.00837321454;10;49.7833352;0.533333;0;1.044444;0.995666742;0.995667485
23.803337;1.04044693;0.599999681;0.0139567785;0.57667539;0.0134140488;1.04463431;1.05122184;0.591592443;0.0412574034;49.7833348;-7.74403466e-07;0.0127581863;0.599999826;0.0266670527;1.04044666;0.360000123;0.00837420956;10;49.7833352;0.533333;0;1.044444;0.995666746;0.995667491
23.804337;1.04044694;0.59999969;0.0139584547;0.576675384;0.0134156568;1.04463429;1.05122283;0.591591877;0.0412589251;49.7833348;-7.86969626e-07;0.0127581873;0.599999828;0.0266670561;1.04044664;0.360000124;0.00837520059;10;49.7833352;0.533333;0;1.044444;0.995666753;0.995667494
23.805337;1.04044695;0.599999703;0.0139584636;0.576675378;0.0134156627;1.04463528;1.05122283;0.591591872;0.0412604868;49.7833349;-7.97921175e-07;0.0127565234;0.599999832;0.0266670576;1.04044662;0.360000125;0.00837518766;10;49.7833352;0.533333;0;1.044444;0.995666763;0.995667494
23.806337;1.04044796;0.599999718;0.0139601382;0.576674819;0.0134172571;1.04463626;1.05122283;0.591591868;0.0412620494;49.7833349;-8.07041783e-07;0.0127548613;0.599999838;0.0266670567;1.0404476;0.360000127;0.00837617096;10;49.7833351;0.533333;0;1.044444;0.995666774;0.995667492
23.808337;1.04044799;0.599999753;0.0139618169;0.57667481;0.0134188664;1.04463723;1.05122382;0.591591297;0.0412635523;49.7833349;-8.19119301e-07;0.0127532092;0.599999854;0.0266670471;1.04044756;0.360000132;0.00837712734;10;49.7833351;0.533333;0;1.044444;0.9956668;0.995667481
23.811337;1.04045004;0.599999822;0.0139651573;0.576673692;0.0134220447;1.04463919;1.05122583;0.591590164;0.0412665826;49.7833349;-8.21841695e-07;0.0127499086;0.599999881;0.0266670071;1.0404495;0.360000139;0.00837903929;10;49.7833351;0.533333;0;1.044444;0.99566684;0.995667448
23.813337;1.04045008;0.599999878;0.0139684885;0.576673686;0.0134252411;1.04464116;1.05122583;0.591590162;0.0412681285;49.7833349;-8.14638786e-07;0.0127466009;0.599999897;0.0266669593;1.04044947;0.360000144;0.00838096746;10;49.7833351;0.533333;0;1.044444;0.99566686;0.995667414
23.816337;1.04045114;0.599999972;0.0139718098;0.576673118;0.0134284137;1.04464311;1.05122784;0.591589034;0.041271168;49.7833349;-7.94987401e-07;0.012743308;0.599999909;0.0266668527;1.04045044;0.36000015;0.00838284523;10;49.7833351;0.533333;0;1.044444;0.995666873;0.995667349
23.817337;1.04045216;0.600000005;0.0139734699;0.576672557;0.0134299969;1.0446441;1.05122784;0.591589032;0.0412727381;49.7833348;-7.86830479e-07;0.0127433216;0.599999909;0.0266668086;1.04045143;0.360000151;0.00838380165;10;49.7833351;0.533333;0;1.044444;0.995666872;0.995667324
23.819337;1.04045221;0.600000071;0.0139751191;0.576672539;0.0134315913;1.04464507;1.05122884;0.591588466;0.041274257;49.7833348;-7.68225216e-07;0.0127400149;0.599999903;0.0266667098;1.04045143;0.360000151;0.0083847114;10;49.7833351;0.533333;0;1.044444;0.995666861;0.995667269
23.820337;1.04045323;0.600000104;0.0139767745;0.576671973;0.0134331794;1.04464605;1.05122884;0.591588464;0.0412758298;49.7833348;-7.57798589e-07;0.0127383613;0.599999897;0.0266666563;1.04045243;0.36000015;0.00838566553;10;49.783335;0.533333;0;1.044444;0.995666852;0.995667238
23.822337;1.04045427;0.600000167;0.0139784134;0.576671395;0.0134347739;1.04464702;1.05122985;0.591587896;0.0412773517;49.7833349;-7.34729811e-07;0.0127367197;0.599999878;0.0266665444;1.04045344;0.360000145;0.00838657505;10;49.783335;0.533333;0;1.044444;0.99566683;0.995667174
23.824337;1.04045432;0.600000225;0.0139800463;0.576671371;0.0134363899;1.04464898;1.05123086;0.59158733;0.0412804584;49.7833349;-7.08541667e-07;0.0127350746;0.599999852;0.0266664311;1.04045345;0.360000136;0.00838748944;10;49.783335;0.533333;0;1.044444;0.995666803;0.995667106
23.825337;1.04045534;0.600000252;0.0139816944;0.576670805;0.0134379885;1.04464897;1.05123186;0.591586766;0.0412819914;49.7833349;-6.94468201e-07;0.0127334173;0.599999838;0.0266663757;1.04045446;0.360000132;0.00838844947;10;49.783335;0.533333;0;1.044444;0.995666788;0.995667072
23.827337;1.04045538;0.600000299;0.0139849882;0.576670783;0.013441216;1.04465094;1.05123187;0.591586765;0.0412835489;49.7833349;-6.65365811e-07;0.0127317661;0.599999811;0.0266662708;1.04045448;0.360000122;0.00839037738;10;49.783335;0.533333;0;1.044444;0.995666758;0.995667005
23.828337;1.0404564;0.600000319;0.0139849676;0.576670218;0.0134412168;1.04465093;1.05123288;0.591586203;0.0412850801;49.7833349;-6.50595785e-07;0.0127301055;0.599999799;0.0266662224;1.04045549;0.360000118;0.00839034596;10;49.783335;0.533333;0;1.044444;0.995666744;0.995666973
23.830337;1.04045644;0.600000349;0.0139882581;0.576670199;0.0134444507;1.04465291;1.05123389;0.591585644;0.0412865952;49.7833349;-6.20484295e-07;0.0127284481;0.599999782;0.0266661355;1.04045551;0.360000112;0.00839229327;10;49.783335;0.533333;0;1.044444;0.995666717;0.995666911
23.831337;1.04045746;0.600000359;0.0139882357;0.576669636;0.0134444543;1.0446529;1.0512339;0.591585647;0.0412881643;49.7833349;-6.04929709e-07;0.012726785;0.599999777;0.0266660967;1.04045651;0.360000111;0.00839227208;10;49.7833349;0.533333;0;1.044444;0.995666704;0.995666882
23.832337;1.04045748;0.600000366;0.0139898793;0.576669629;0.0134460738;1.0446539;1.0512339;0.59158565;0.0412881476;49.7833349;-5.88790053e-07;0.012725121;0.599999775;0.0266660607;1.04045652;0.360000112;0.00839325425;10;49.7833349;0.533333;0;1.044444;0.995666692;0.995666855
23.833337;1.0404585;0.60000037;0.0139915218;0.576669069;0.0134476815;1.0446549;1.05123491;0.591585092;0.041289677;49.7833349;-5.7171939e-07;0.0127251229;0.599999776;0.0266660272;1.04045753;0.360000115;0.00839423972;10;49.7833349;0.533333;0;1.044444;0.99566668;0.995666829
23.834337;1.04045851;0.600000371;0.0139914964;0.576669064;0.0134477017;1.0446559;1.05123492;0.591585097;0.0412912459;49.7833349;-5.53335699e-07;0.0127234574;0.599999781;0.0266659961;1.04045753;0.360000121;0.00839422853;10;49.7833349;0.533333;0;1.044444;0.99566667;0.995666804
23.835337;1.04045853;0.600000369;0.0139931362;0.576669061;0.0134493253;1.0446559;1.05123592;0.59158454;0.0412911907;49.7833349;-5.33348894e-07;0.0127217916;0.599999789;0.0266659673;1.04045754;0.360000127;0.00839522083;10;49.7833349;0.533333;0;1.044444;0.99566666;0.99566678
23.836337;1.04045954;0.600000365;0.0139947751;0.576668504;0.0134509374;1.0446569;1.05123593;0.591584548;0.0412927614;49.7833349;-5.11592271e-07;0.0127201256;0.599999801;0.0266659408;1.04045855;0.360000135;0.00839621683;10;49.7833349;0.533333;0;1.044444;0.995666652;0.995666758
23.837337;1.04045955;0.600000359;0.0139947465;0.576668502;0.013450962;1.04465791;1.05123693;0.591583993;0.0412942937;49.7833349;-4.88011593e-07;0.0127201265;0.599999816;0.0266659167;1.04045855;0.360000143;0.00839621661;10;49.7833349;0.533333;0;1.044444;0.995666645;0.995666736
23.839337;1.04046058;0.600000344;0.0139980231;0.576667947;0.0134542061;1.04465893;1.05123695;0.591584014;0.0412958549;49.7833349;-4.35947265e-07;0.0127167961;0.599999854;0.026665876;1.04045957;0.360000159;0.00839822678;10;49.7833348;0.533333;0;1.044444;0.995666632;0.9956667
23.841337;1.0404606;0.600000325;0.0139996387;0.576667945;0.0134558656;1.04465995;1.05123797;0.591583474;0.0412973816;49.7833349;-3.79738603e-07;0.0127151331;0.599999901;0.0266658453;1.0404596;0.360000173;0.00839924835;10;49.7833348;0.533333;0;1.044444;0.995666622;0.995666674
23.842337;1.04046161;0.600000314;0.0140012834;0.576667389;0.0134574844;1.04466096;1.05123897;0.591582924;0.0412989199;49.7833349;-3.5126829e-07;0.0127134682;0.599999928;0.0266658336;1.04046061;0.360000178;0.00840026249;10;49.7833348;0.533333;0;1.044444;0.995666618;0.995666666
23.844337;1.04046162;0.60000029;0.0140029156;0.57666738;0.0134591468;1.04466199;1.05123899;0.591582949;0.0413004928;49.7833349;-2.9601612e-07;0.0127118049;0.599999984;0.0266658175;1.04046063;0.360000186;0.00840129642;10;49.7833348;0.533333;0;1.044444;0.995666611;0.995666661
23.847337;1.04046263;0.600000248;0.0140062287;0.576666802;0.0134624276;1.04466403;1.05124102;0.591581864;0.0413035775;49.7833348;-2.21194432e-07;0.0127084772;0.600000071;0.0266658079;1.04046167;0.360000198;0.00840336019;10;49.7833347;0.533333;0;1.044444;0.995666605;0.995666678
23.849337;1.04046362;0.600000217;0.0140079051;0.576666229;0.0134640743;1.04466606;1.05124204;0.591581332;0.0413067152;49.7833348;-1.77092552e-07;0.0127068168;0.600000127;0.0266658073;1.04046268;0.360000211;0.00840441156;10;49.7833347;0.533333;0;1.044444;0.995666609;0.995666701
23.850337;1.04046461;0.600000201;0.0140095831;0.576665663;0.0134656913;1.04466707;1.05124205;0.591581348;0.041306722;49.7833348;-1.56753934e-07;0.0127051544;0.600000155;0.0266658081;1.04046369;0.360000218;0.00840543999;10;49.7833347;0.533333;0;1.044444;0.995666613;0.995666715
23.851337;1.0404646;0.600000184;0.0140112647;0.576665653;0.0134673209;1.04466708;1.05124206;0.591581363;0.0413083167;49.7833348;-1.37718315e-07;0.0127034929;0.600000181;0.0266658093;1.0404637;0.360000226;0.00840647004;10;49.7833347;0.533333;0;1.044444;0.995666619;0.99566673
23.852337;1.0404646;0.600000167;0.0140112828;0.576665643;0.0134673484;1.04466809;1.05124307;0.591580816;0.0413098742;49.7833348;-1.20188677e-07;0.0127034994;0.600000207;0.0266658111;1.04046371;0.360000234;0.00840650146;10;49.7833346;0.533333;0;1.044444;0.995666627;0.995666745
23.853337;1.04046559;0.60000015;0.0140129704;0.576665079;0.0134689648;1.0446691;1.05124308;0.59158083;0.0413098877;49.7833348;-1.04401779e-07;0.0127018403;0.600000231;0.0266658134;1.04046471;0.360000241;0.0084075339;10;49.7833346;0.533333;0;1.044444;0.995666635;0.995666762
23.854337;1.04046557;0.600000132;0.0140146606;0.57666507;0.0134705938;1.04466911;1.05124409;0.591580279;0.0413114492;49.7833348;-9.05632373e-08;0.0127001824;0.600000253;0.0266658165;1.04046472;0.360000249;0.008408567;10;49.7833346;0.533333;0;1.044444;0.995666644;0.995666779
23.856337;1.04046655;0.600000097;0.0140163803;0.576664499;0.0134722351;1.04467113;1.0512441;0.5915803;0.0413130696;49.7833349;-6.8588549e-08;0.0126985366;0.600000291;0.0266658257;1.04046572;0.360000263;0.00840963358;10;49.7833346;0.533333;0;1.044444;0.995666663;0.995666815
23.858337;1.04046653;0.600000065;0.0140181054;0.576664487;0.0134738836;1.04467214;1.05124511;0.591579755;0.0413162401;49.7833349;-5.16348635e-08;0.012696895;0.600000318;0.0266658404;1.04046573;0.360000273;0.00841069811;10;49.7833345;0.533333;0;1.044444;0.99566668;0.995666855
23.859337;1.04046753;0.60000005;0.0140198025;0.576663929;0.0134754926;1.04467315;1.05124611;0.591579201;0.0413162212;49.7833349;-4.38695066e-08;0.012695242;0.600000327;0.0266658501;1.04046673;0.360000277;0.00841172871;10;49.7833345;0.533333;0;1.044444;0.995666687;0.995666876
23.861337;1.04046751;0.600000026;0.0140215318;0.576663925;0.0134771273;1.04467416;1.0512461;0.591579221;0.0413194334;49.7833349;-2.81597723e-08;0.0126936041;0.600000337;0.0266658748;1.04046673;0.360000279;0.00841278536;10;49.7833345;0.533333;0;1.044444;0.995666698;0.995666916
23.864337;1.04046848;0.600000004;0.0140249625;0.576663369;0.0134803497;1.04467616;1.05124808;0.591578126;0.0413210001;49.783335;-2.92147435e-09;0.012690314;0.60000033;0.0266659249;1.04046773;0.360000275;0.00841485825;10;49.7833344;0.533333;0;1.044444;0.995666701;0.995666969
23.865337;1.04046947;0.6;0.0140266619;0.576662813;0.0134819452;1.04467716;1.05124807;0.591578137;0.0413226037;49.783335;5.45269459e-09;0.012688661;0.600000321;0.0266659452;1.04046873;0.360000271;0.00841587979;10;49.7833344;0.533333;0;1.044444;0.995666699;0.995666985
23.866337;1.04046946;0.599999997;0.0140283605;0.576662811;0.0134835519;1.04467716;1.05124807;0.591578149;0.041324206;49.783335;1.35806869e-08;0.0126870078;0.600000311;0.0266659671;1.04046873;0.360000267;0.0084169003;10;49.7833344;0.533333;0;1.044444;0.995666696;0.995666999
23.867337;1.04046945;0.599999995;0.0140283915;0.576662808;0.0134835554;1.04467815;1.05124906;0.591577599;0.0413241818;49.7833351;2.13269019e-08;0.0126870208;0.600000299;0.0266659906;1.04046872;0.360000263;0.00841691995;10;49.7833343;0.533333;0;1.044444;0.99566669;0.995667014
23.868337;1.04047044;0.599999995;0.0140300877;0.57666225;0.0134851468;1.04467915;1.05124905;0.591577612;0.0413257807;49.7833351;2.85046197e-08;0.0126853666;0.600000285;0.0266660154;1.04046972;0.360000259;0.0084179389;10;49.7833343;0.533333;0;1.044444;0.995666683;0.995667027
23.870337;1.04047042;0.599999999;0.0140318071;0.57666224;0.0134867511;1.04468014;1.05125004;0.59157708;0.0413273493;49.7833351;4.048489e-08;0.0126837216;0.600000257;0.0266660683;1.0404697;0.36000025;0.00841897496;10;49.7833343;0.533333;0;1.044444;0.995666664;0.995667055
23.872337;1.0404714;0.600000007;0.014035182;0.576661674;0.013489941;1.04468113;1.05125104;0.591576554;0.0413304987;49.7833351;4.84368801e-08;0.0126804025;0.600000226;0.0266661234;1.04047068;0.360000241;0.00842100812;10;49.7833343;0.533333;0;1.044444;0.995666639;0.995667082
23.873337;1.0404724;0.600000012;0.014035198;0.576661111;0.0134899256;1.04468212;1.05125104;0.591576574;0.0413305062;49.7833352;5.03591789e-08;0.0126804056;0.600000211;0.0266661515;1.04047167;0.360000237;0.00842102334;10;49.7833343;0.533333;0;1.044444;0.995666625;0.995667096
