time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.874337;1.04047239;0.600000017;0.0140368775;0.576661102;0.0134915234;1.04468312;1.05125204;0.591576031;0.0413320587;49.7833352;5.05622156e-08;0.0126787389;0.600000195;0.02666618;1.04047166;0.360000233;0.00842203764;10;49.7833342;0.533333;0;1.044444;0.99566661;0.99566711
23.875337;1.04047238;0.600000022;0.014036887;0.576661091;0.0134915177;1.04468312;1.05125205;0.591576052;0.0413336493;49.7833352;4.89680785e-08;0.0126770689;0.600000178;0.0266662091;1.04047165;0.360000229;0.00842205115;10;49.7833342;0.533333;0;1.044444;0.995666594;0.995667124
23.876337;1.04047337;0.600000026;0.0140385598;0.576660525;0.013493099;1.04468412;1.05125206;0.591576073;0.0413336532;49.7833352;4.57073612e-08;0.012677062;0.600000161;0.0266662391;1.04047263;0.360000225;0.00842306413;10;49.7833342;0.533333;0;1.044444;0.995666579;0.995667139
23.879337;1.04047436;0.600000035;0.0140418932;0.576659924;0.0134962538;1.04468614;1.05125409;0.591575006;0.0413367487;49.7833352;2.85940056e-08;0.0126736888;0.600000107;0.0266663358;1.04047359;0.36000021;0.00842510139;10;49.7833342;0.533333;0;1.044444;0.995666533;0.995667181
23.881337;1.04047436;0.600000034;0.0140435464;0.576659886;0.0134978196;1.04468716;1.05125412;0.591575041;0.0413383301;49.7833352;1.32696314e-08;0.0126719825;0.60000007;0.026666406;1.04047357;0.360000197;0.00842612341;10;49.7833341;0.533333;0;1.044444;0.995666507;0.995667211
23.882337;1.04047536;0.600000032;0.0140452028;0.576659313;0.0134993872;1.04468817;1.05125513;0.591574495;0.0413398729;49.7833352;4.92714022e-09;0.0126702931;0.600000052;0.0266664422;1.04047456;0.36000019;0.00842713252;10;49.7833341;0.533333;0;1.044444;0.995666497;0.995667226
23.884337;1.04047537;0.600000026;0.0140468429;0.576659277;0.0135009426;1.04468919;1.05125616;0.591573961;0.0413414107;49.7833352;-1.23317945e-08;0.0126685773;0.600000019;0.0266665152;1.04047454;0.360000178;0.00842814583;10;49.7833341;0.533333;0;1.044444;0.995666482;0.995667257
23.885337;1.04047638;0.600000023;0.0140484936;0.576658705;0.0135025073;1.0446902;1.05125617;0.591573975;0.0413429914;49.7833353;-2.11845435e-08;0.0126668854;0.600000004;0.0266665518;1.04047553;0.360000172;0.0084291497;10;49.7833341;0.533333;0;1.044444;0.995666477;0.995667272
23.886337;1.04047639;0.600000019;0.0140501431;0.576658689;0.0135040853;1.04469121;1.05125618;0.591573989;0.0413445718;49.7833353;-3.03633249e-08;0.0126651934;0.599999989;0.0266665887;1.04047552;0.360000168;0.00843015138;10;49.7833341;0.533333;0;1.044444;0.995666474;0.995667286
23.887337;1.04047639;0.600000015;0.0140501248;0.576658675;0.0135040622;1.04469122;1.05125719;0.591573439;0.0413445272;49.7833353;-4.00050923e-08;0.0126651684;0.599999976;0.0266666259;1.04047552;0.360000164;0.00843015066;10;49.7833341;0.533333;0;1.044444;0.995666472;0.9956673
23.888337;1.0404774;0.600000011;0.0140517723;0.576658108;0.0135056292;1.04469223;1.05125719;0.591573451;0.0413461073;49.7833353;-5.00860828e-08;0.0126634772;0.599999964;0.0266666634;1.04047651;0.360000161;0.00843114747;10;49.7833341;0.533333;0;1.044444;0.995666472;0.995667313
23.889337;1.04047741;0.600000007;0.0140517523;0.576658098;0.0135056092;1.04469324;1.0512582;0.591572901;0.0413476477;49.7833353;-6.04121722e-08;0.0126617865;0.599999953;0.0266667007;1.0404765;0.36000016;0.00843114187;10;49.7833341;0.533333;0;1.044444;0.995666473;0.995667326
23.890337;1.04047742;0.600000004;0.014053398;0.576658089;0.013507193;1.04469325;1.0512582;0.591572911;0.041347642;49.7833353;-7.06854654e-08;0.0126617629;0.599999944;0.0266667375;1.0404765;0.360000161;0.00843213413;10;49.7833341;0.533333;0;1.044444;0.995666476;0.995667336
23.891337;1.04047843;0.600000001;0.0140550431;0.576657529;0.0135087659;1.04469426;1.0512582;0.591572919;0.0413492218;49.7833353;-8.05409463e-08;0.0126600732;0.599999936;0.0266667732;1.04047749;0.360000163;0.00843312468;10;49.7833342;0.533333;0;1.044444;0.995666481;0.995667345
23.896337;1.04047945;0.599999998;0.0140599325;0.576656973;0.0135135019;1.04469731;1.05126017;0.591571803;0.0413538823;49.7833354;-1.12146059e-07;0.0126549743;0.599999924;0.026666924;1.04047851;0.360000201;0.00843606152;10;49.7833343;0.533333;0;1.044444;0.995666516;0.995667356
23.897337;1.04048045;0.600000001;0.0140615779;0.576656425;0.0135150826;1.04469832;1.05126116;0.591571235;0.0413554298;49.7833354;-1.14039286e-07;0.0126532919;0.599999927;0.0266669468;1.04047952;0.360000212;0.00843704666;10;49.7833343;0.533333;0;1.044444;0.995666524;0.995667352
23.899337;1.04048044;0.600000011;0.0140632027;0.576656445;0.0135166693;1.04469933;1.05126214;0.591570656;0.0413569862;49.7833354;-1.13494837e-07;0.0126515982;0.59999994;0.026666983;1.04047956;0.360000238;0.00843801613;10;49.7833344;0.533333;0;1.044444;0.995666537;0.995667342
23.900337;1.04048144;0.600000019;0.0140631823;0.576655904;0.0135166488;1.04470034;1.05126212;0.591570644;0.0413569952;49.7833354;-1.11353418e-07;0.0126499199;0.599999949;0.0266669966;1.04048058;0.360000252;0.00843800094;10;49.7833345;0.533333;0;1.044444;0.995666542;0.995667335
23.904337;1.04048241;0.600000063;0.014068104;0.576655436;0.0135214057;1.04470237;1.05126305;0.591570015;0.0413617665;49.7833344;-9.54233313e-08;0.0126465478;0.599999987;0.026667026;1.04048169;0.360000306;0.00844094138;10;49.7833336;0.533333;0;1.044444;0.995666553;0.995667297
23.905337;1.04048241;0.600000076;0.014069752;0.576655463;0.0135229959;1.04470338;1.05126403;0.591569431;0.0413633287;49.7833344;-9.0564172e-08;0.0126448719;0.599999996;0.0266670278;1.04048171;0.36000032;0.00844192658;10;49.7833337;0.533333;0;1.044444;0.995666553;0.995667286
23.906337;1.0404834;0.600000089;0.014069734;0.576654936;0.0135229692;1.04470439;1.05126401;0.591569408;0.0413633447;49.7833344;-8.5683494e-08;0.0126448626;0.600000006;0.0266670272;1.04048274;0.360000333;0.00844191205;10;49.7833337;0.533333;0;1.044444;0.995666553;0.995667274
23.908337;1.04048338;0.600000119;0.0140730355;0.576654993;0.013526139;1.04470541;1.05126496;0.591568796;0.0413649215;49.7833343;-7.61657833e-08;0.0126415106;0.600000026;0.0266670184;1.04048279;0.360000356;0.00844388435;10;49.7833338;0.533333;0;1.044444;0.995666549;0.99566725
23.909337;1.04048438;0.600000134;0.0140730226;0.576654468;0.0135261056;1.04470641;1.05126493;0.591568769;0.041366521;49.7833343;-7.16715677e-08;0.0126415014;0.600000035;0.0266670101;1.04048382;0.360000366;0.00844387121;10;49.7833339;0.533333;0;1.044444;0.995666545;0.995667237
23.911337;1.04048436;0.600000166;0.0140746707;0.576654525;0.0135276612;1.04470742;1.05126588;0.591568152;0.0413680919;49.7833343;-6.34117041e-08;0.0126381506;0.600000052;0.026666987;1.04048386;0.36000038;0.00844484547;10;49.7833339;0.533333;0;1.044444;0.995666534;0.995667211
23.912337;1.04048534;0.600000182;0.0140763315;0.576653999;0.0135292246;1.04470843;1.05126685;0.591567562;0.0413696486;49.7833343;-5.96525778e-08;0.0126381422;0.60000006;0.0266669728;1.04048488;0.360000384;0.00844583257;10;49.783334;0.533333;0;1.044444;0.995666526;0.995667199
23.914337;1.04048531;0.600000214;0.0140779919;0.576654055;0.0135307717;1.04470942;1.05126681;0.591567512;0.0413712521;49.7833343;-5.29677886e-08;0.0126347921;0.600000073;0.0266669415;1.04048491;0.360000387;0.00844680735;10;49.7833341;0.533333;0;1.044444;0.995666508;0.995667174
23.915337;1.04048629;0.60000023;0.0140796573;0.576653528;0.0135323314;1.04470942;1.05126778;0.591566925;0.0413728057;49.7833343;-5.0024622e-08;0.0126347836;0.600000078;0.0266669251;1.04048592;0.360000384;0.0084477957;10;49.7833341;0.533333;0;1.044444;0.995666497;0.995667162
23.916337;1.04048628;0.600000246;0.0140796569;0.576653554;0.0135323017;1.04471041;1.05126776;0.591566902;0.0413728124;49.7833343;-4.72996015e-08;0.0126331083;0.600000084;0.0266669087;1.04048593;0.36000038;0.00844778505;10;49.7833341;0.533333;0;1.044444;0.995666486;0.99566715
23.917337;1.04048625;0.60000026;0.014081324;0.57665358;0.0135338739;1.04471141;1.05126774;0.591566881;0.0413744036;49.7833343;-4.47157456e-08;0.0126330998;0.600000089;0.0266668925;1.04048594;0.360000373;0.00844877552;10;49.7833342;0.533333;0;1.044444;0.995666474;0.995667139
23.920337;1.04048719;0.600000298;0.0140846636;0.576653097;0.0135369826;1.04471338;1.05126968;0.591565702;0.0413775071;49.7833343;-3.5796122e-08;0.0126297451;0.600000101;0.0266668471;1.04048696;0.36000034;0.00845075463;10;49.7833343;0.533333;0;1.044444;0.99566644;0.995667106
23.921337;1.04048816;0.600000307;0.0140863345;0.576652564;0.013538548;1.04471338;1.05126967;0.591565687;0.0413775092;49.7833343;-3.18612769e-08;0.0126280735;0.600000104;0.0266668343;1.04048796;0.360000325;0.00845175093;10;49.7833343;0.533333;0;1.044444;0.99566643;0.995667096
23.924337;1.04048808;0.600000324;0.0140880193;0.576652621;0.0135400926;1.04471536;1.05127061;0.591565082;0.041380642;49.7833343;-1.83745623e-08;0.0126247324;0.600000114;0.026666809;1.04048795;0.360000271;0.00845275102;10;49.7833344;0.533333;0;1.044444;0.995666403;0.99566706
23.925337;1.04048906;0.600000326;0.0140896932;0.576652084;0.0135416663;1.04471636;1.0512716;0.591564506;0.041382187;49.7833343;-1.41783901e-08;0.0126247326;0.600000118;0.0266668059;1.04048895;0.360000252;0.00845375474;10;49.7833344;0.533333;0;1.044444;0.995666396;0.995667046
23.929337;1.04048996;0.600000312;0.0140947218;0.576651579;0.0135464162;1.04471836;1.05127252;0.591563902;0.0413853061;49.7833343;-4.43991645e-10;0.0126197484;0.60000015;0.0266668239;1.04048993;0.360000175;0.0084567895;10;49.7833345;0.533333;0;1.044444;0.995666377;0.995666984
23.930337;1.04048993;0.600000302;0.0140947287;0.576651587;0.0135464101;1.04471936;1.05127249;0.591563896;0.0413868865;49.7833343;1.90010353e-09;0.012619756;0.60000016;0.0266668361;1.04048993;0.360000157;0.00845680358;10;49.7833345;0.533333;0;1.044444;0.995666374;0.995666968
23.931337;1.04049091;0.60000029;0.0140964023;0.576651038;0.0135479946;1.04472036;1.05127347;0.591563328;0.0413884271;49.7833343;3.3366051e-09;0.0126180983;0.600000171;0.0266668516;1.04049092;0.36000014;0.00845781997;10;49.7833345;0.533333;0;1.044444;0.995666372;0.995666952
23.932337;1.04049089;0.600000275;0.0140964091;0.576651041;0.0135479923;1.04472037;1.05127345;0.591563326;0.0413884213;49.7833343;3.67577004e-09;0.0126164419;0.600000182;0.0266668701;1.04049092;0.360000124;0.00845783872;10;49.7833345;0.533333;0;1.044444;0.995666371;0.995666937
23.933337;1.04049087;0.600000257;0.0140980821;0.576651041;0.013549594;1.04472137;1.05127442;0.591562762;0.0413899615;49.7833343;2.83586426e-09;0.0126164526;0.600000191;0.0266668913;1.04049092;0.360000109;0.00845885978;10;49.7833345;0.533333;0;1.044444;0.995666371;0.995666922
23.934337;1.04049185;0.600000236;0.0140997546;0.576650485;0.0135511848;1.04472137;1.0512744;0.591562763;0.0413899556;49.7833343;8.89500316e-10;0.012614797;0.600000198;0.0266669148;1.04049191;0.360000095;0.00845988301;10;49.7833345;0.533333;0;1.044444;0.995666372;0.995666908
23.935337;1.04049182;0.600000213;0.0140997598;0.57665048;0.0135511892;1.04472236;1.05127437;0.591562766;0.0413915354;49.7833343;-1.92222258e-09;0.0126131413;0.600000204;0.0266669402;1.04049191;0.360000084;0.00845990817;10;49.7833345;0.533333;0;1.044444;0.995666373;0.995666896
23.937337;1.04049278;0.60000016;0.0141014346;0.576649907;0.013552793;1.04472336;1.05127531;0.591562214;0.0413930725;49.7833343;-8.88595655e-09;0.0126114968;0.600000207;0.0266669949;1.04049289;0.360000065;0.00846096261;10;49.7833345;0.533333;0;1.044444;0.995666378;0.995666876
23.939337;1.04049274;0.600000099;0.014104772;0.576649881;0.0135560165;1.04472534;1.05127626;0.591561666;0.0413946124;49.7833343;-1.61670184e-08;0.0126098532;0.600000198;0.0266670525;1.04049287;0.360000054;0.00846301881;10;49.7833345;0.533333;0;1.044444;0.995666386;0.995666867
23.940337;1.04049373;0.600000066;0.0141047721;0.576649311;0.0135560138;1.04472533;1.05127623;0.591561675;0.0413961957;49.7833343;-1.95171013e-08;0.0126081992;0.600000188;0.0266670815;1.04049386;0.360000052;0.0084630462;10;49.7833345;0.533333;0;1.044444;0.995666391;0.995666867
23.941337;1.04049371;0.600000033;0.0141064374;0.576649295;0.0135576252;1.04472632;1.0512762;0.591561685;0.0413977793;49.7833343;-2.24364836e-08;0.0126082132;0.600000175;0.0266671099;1.04049384;0.360000052;0.00846407246;10;49.7833345;0.533333;0;1.044444;0.995666396;0.99566687
23.944337;1.04049467;0.599999931;0.0141097558;0.576648688;0.0135608373;1.04472827;1.05127812;0.591560589;0.0413992822;49.7833343;-2.60243835e-08;0.0126049292;0.600000118;0.0266671881;1.04049479;0.36000007;0.00846614019;10;49.7833345;0.533333;0;1.044444;0.995666422;0.995666894
23.945337;1.04049467;0.599999898;0.0141097469;0.576648672;0.013560842;1.04472825;1.05127809;0.591560598;0.0414008669;49.7833343;-2.47204671e-08;0.0126032806;0.600000093;0.0266672104;1.04049478;0.360000082;0.00846615818;10;49.7833346;0.533333;0;1.044444;0.995666433;0.995666906
23.946337;1.04049566;0.599999865;0.014111403;0.576648102;0.0135624342;1.04472922;1.05127807;0.591560606;0.041402452;49.7833343;-2.19958997e-08;0.0126032991;0.600000066;0.0266672303;1.04049576;0.360000096;0.00846717387;10;49.7833346;0.533333;0;1.044444;0.995666447;0.99566692
23.947337;1.04049566;0.599999832;0.0141113907;0.576648089;0.0135624365;1.0447302;1.05127905;0.59156005;0.0414024128;49.7833344;-1.78370528e-08;0.0126016512;0.600000035;0.0266672477;1.04049574;0.360000112;0.00846718747;10;49.7833346;0.533333;0;1.044444;0.995666463;0.995666936
23.949337;1.04049566;0.59999977;0.0141146949;0.576648068;0.0135656409;1.04473115;1.05127902;0.591560058;0.0414039998;49.7833344;-4.93651171e-09;0.0126000217;0.599999966;0.0266672759;1.04049571;0.360000146;0.00846920938;10;49.7833346;0.533333;0;1.044444;0.9956665;0.995666972
23.950337;1.04049666;0.599999742;0.0141146782;0.576647507;0.0135656262;1.04473112;1.05128001;0.591559497;0.0414055475;49.7833344;4.07580989e-09;0.0125983726;0.599999928;0.0266672869;1.04049669;0.360000164;0.00846921806;10;49.7833346;0.533333;0;1.044444;0.995666521;0.995666992
23.952337;1.04049667;0.599999691;0.014116307;0.576647501;0.0135672199;1.04473306;1.051281;0.591558928;0.0414071;49.7833344;2.76283625e-08;0.0125967366;0.599999846;0.0266673023;1.04049665;0.360000196;0.00847023106;10;49.7833346;0.533333;0;1.044444;0.995666569;0.995667034
23.955337;1.0404977;0.599999635;0.0141195753;0.57664695;0.013570386;1.04473397;1.05128201;0.591558334;0.0414102514;49.7833344;7.72589067e-08;0.0125934311;0.599999712;0.026667308;1.0404976;0.36000023;0.00847223706;10;49.7833346;0.533333;0;1.044444;0.995666647;0.995667102
23.956337;1.04049871;0.599999623;0.0141212196;0.5766464;0.0135719629;1.04473495;1.05128202;0.591558318;0.0414118469;49.7833344;9.82656065e-08;0.0125934354;0.599999667;0.0266673054;1.04049858;0.360000236;0.00847323441;10;49.7833346;0.533333;0;1.044444;0.995666674;0.995667126
23.958337;1.04049874;0.599999609;0.014122843;0.576646412;0.0135735346;1.04473591;1.05128305;0.591557716;0.0414134186;49.7833344;1.48464963e-07;0.0125917713;0.599999579;0.0266672942;1.04049855;0.36000024;0.00847422079;10;49.7833347;0.533333;0;1.044444;0.995666728;0.995667176
23.959337;1.04049976;0.599999607;0.0141244898;0.576645865;0.0135751055;1.04473689;1.05128307;0.591557696;0.0414134334;49.7833344;1.7776332e-07;0.0125901031;0.599999537;0.0266672857;1.04049954;0.36000024;0.00847520965;10;49.7833347;0.533333;0;1.044444;0.995666754;0.995667201
23.960337;1.04049978;0.599999609;0.0141244713;0.576645873;0.0135750866;1.04473688;1.0512831;0.591557674;0.0414150341;49.7833344;2.09595954e-07;0.0125884332;0.599999497;0.0266672754;1.04049954;0.360000238;0.00847519574;10;49.7833347;0.533333;0;1.044444;0.995666779;0.995667226
23.961337;1.0404998;0.599999614;0.0141261213;0.576645881;0.013576669;1.04473787;1.05128412;0.59155709;0.04141501;49.7833344;2.43518677e-07;0.0125884284;0.59999946;0.0266672635;1.04049953;0.360000234;0.00847617927;10;49.7833347;0.533333;0;1.044444;0.995666804;0.995667251
23.962337;1.04050082;0.599999621;0.0141261066;0.576645336;0.0135766365;1.04473885;1.05128415;0.591557068;0.0414166104;49.7833344;2.78912324e-07;0.0125867555;0.599999424;0.0266672506;1.04050053;0.36000023;0.0084761604;10;49.7833347;0.533333;0;1.044444;0.995666828;0.995667276
23.963337;1.04050084;0.599999632;0.0141277607;0.576645344;0.0135782193;1.04473884;1.05128519;0.591556483;0.0414181705;49.7833344;3.15011176e-07;0.0125867478;0.59999939;0.0266672368;1.04050053;0.360000226;0.00847713923;10;49.7833347;0.533333;0;1.044444;0.99566685;0.995667301
23.964337;1.04050087;0.599999645;0.0141277504;0.576645351;0.0135782013;1.04473984;1.05128522;0.59155646;0.0414181837;49.7833344;3.50989267e-07;0.0125850723;0.599999359;0.0266672227;1.04050052;0.360000221;0.00847711584;10;49.7833347;0.533333;0;1.044444;0.99566687;0.995667326
23.965337;1.04050089;0.599999659;0.014129409;0.576645358;0.0135797862;1.04473983;1.05128525;0.591556436;0.0414197808;49.7833344;3.86079828e-07;0.0125833958;0.599999331;0.0266672086;1.04050052;0.360000217;0.00847809026;10;49.7833346;0.533333;0;1.044444;0.995666887;0.995667351
23.966337;1.04050192;0.599999674;0.0141310699;0.57664481;0.0135813595;1.04474082;1.05128628;0.591555848;0.0414197518;49.7833344;4.19650489e-07;0.012583385;0.599999304;0.0266671946;1.04050152;0.360000213;0.00847906257;10;49.7833346;0.533333;0;1.044444;0.995666903;0.995667376
23.971337;1.04050304;0.599999749;0.0141360689;0.576644272;0.0135860971;1.04474378;1.05128743;0.591555149;0.041424492;49.7833344;5.55287462e-07;0.0125783237;0.599999209;0.0266671312;1.04050251;0.3600002;0.00848189989;10;49.7833346;0.533333;0;1.044444;0.995666948;0.995667484
23.972337;1.04050406;0.599999763;0.0141360729;0.576643719;0.0135860764;1.04474478;1.05128845;0.591554558;0.0414260362;49.7833344;5.76125111e-07;0.0125766457;0.599999198;0.0266671191;1.04050351;0.3600002;0.00848186494;10;49.7833346;0.533333;0;1.044444;0.995666951;0.995667503
23.974337;1.0405041;0.599999789;0.0141377497;0.576643721;0.0135876629;1.04474577;1.0512895;0.591553938;0.0414275735;49.7833344;6.11926974e-07;0.0125749602;0.599999184;0.0266670952;1.0405035;0.3600002;0.00848279602;10;49.7833346;0.533333;0;1.044444;0.995666954;0.995667538
23.975337;1.04050512;0.599999801;0.0141394219;0.576643168;0.0135892439;1.04474577;1.05128952;0.59155391;0.0414291521;49.7833344;6.26765117e-07;0.0125749529;0.599999181;0.0266670834;1.0405045;0.3600002;0.00848376303;10;49.7833346;0.533333;0;1.044444;0.995666955;0.995667555
23.976337;1.04050514;0.599999813;0.0141394271;0.57664317;0.0135892361;1.04474677;1.05128954;0.591553883;0.0414291441;49.7833343;6.39545136e-07;0.0125732804;0.599999182;0.0266670716;1.0405045;0.3600002;0.00848373173;10;49.7833346;0.533333;0;1.044444;0.995666954;0.995667571
23.977337;1.04050515;0.599999824;0.0141410986;0.576643172;0.0135908302;1.04474777;1.05129056;0.591553294;0.0414306808;49.7833343;6.50271882e-07;0.0125716094;0.599999185;0.0266670596;1.0405045;0.360000199;0.00848470253;10;49.7833346;0.533333;0;1.044444;0.995666953;0.995667588
23.978337;1.04050517;0.599999834;0.0141427696;0.576643174;0.0135924245;1.04474777;1.05129058;0.59155327;0.0414306703;49.7833343;6.58916186e-07;0.0125716064;0.599999191;0.0266670472;1.0405045;0.360000196;0.00848567575;10;49.7833346;0.533333;0;1.044444;0.99566695;0.995667605
23.979337;1.04050619;0.599999844;0.0141427738;0.576642622;0.0135924047;1.04474877;1.0512906;0.591553247;0.041432244;49.7833343;6.65443446e-07;0.012569938;0.599999201;0.0266670343;1.04050549;0.360000191;0.00848565162;10;49.7833346;0.533333;0;1.044444;0.995666947;0.995667621
23.981337;1.04050622;0.599999861;0.0141444479;0.576642622;0.0135939956;1.04474977;1.05129163;0.591552644;0.041433764;49.7833343;6.72192916e-07;0.0125682715;0.599999227;0.026667006;1.04050549;0.360000178;0.00848661218;10;49.7833346;0.533333;0;1.044444;0.995666935;0.995667655
23.982337;1.04050724;0.599999867;0.0141461178;0.576642066;0.0135955805;1.04475077;1.05129165;0.591552627;0.0414353351;49.7833332;6.72447182e-07;0.0125682732;0.599999243;0.0266669907;1.04050648;0.360000168;0.00848759707;10;49.7833336;0.533333;0;1.044444;0.995666927;0.995667672
23.983337;1.04050725;0.599999872;0.0141461206;0.576642061;0.0135955778;1.04475077;1.05129266;0.591552052;0.0414352807;49.7833332;6.70521763e-07;0.0125666092;0.599999261;0.0266669749;1.04050647;0.360000158;0.00848758491;10;49.7833336;0.533333;0;1.044444;0.995666917;0.995667689
23.984337;1.04050727;0.599999875;0.0141477895;0.576642054;0.0135971782;1.04475178;1.05129268;0.591552041;0.0414368506;49.7833332;6.66200093e-07;0.0125649457;0.59999928;0.0266669586;1.04050646;0.360000146;0.0084885754;10;49.7833336;0.533333;0;1.044444;0.995666905;0.995667706
23.985337;1.04050828;0.599999877;0.0141494585;0.576641489;0.0135987665;1.04475178;1.05129269;0.591552034;0.041436835;49.7833332;6.59179419e-07;0.0125649495;0.599999301;0.0266669419;1.04050745;0.360000133;0.00848956816;10;49.7833335;0.533333;0;1.044444;0.995666892;0.995667722
23.988337;1.04050833;0.599999872;0.0141511343;0.576641442;0.0136003737;1.04475379;1.05129373;0.591551472;0.0414399224;49.7833331;6.19657484e-07;0.012561627;0.599999363;0.0266668923;1.0405074;0.360000091;0.00849055694;10;49.7833335;0.533333;0;1.044444;0.995666844;0.995667766
23.989337;1.04050934;0.599999866;0.0141528059;0.57664087;0.0136019663;1.0447548;1.05129474;0.591550917;0.0414414558;49.7833331;6.00426877e-07;0.0125599631;0.599999383;0.0266668771;1.04050838;0.360000076;0.00849155569;10;49.7833335;0.533333;0;1.044444;0.995666825;0.995667778
23.991337;1.04050937;0.599999847;0.0141544868;0.576640832;0.0136035798;1.04475581;1.05129576;0.591550382;0.0414429804;49.7833331;5.54659932e-07;0.0125583007;0.599999419;0.0266668511;1.04050834;0.360000046;0.00849255473;10;49.7833335;0.533333;0;1.044444;0.995666785;0.9956678
23.992337;1.04051038;0.599999834;0.0141561628;0.57664026;0.0136051766;1.04475582;1.05129577;0.5915504;0.0414429713;49.7833331;5.28767297e-07;0.0125583025;0.599999434;0.0266668412;1.04050931;0.360000031;0.00849355428;10;49.7833335;0.533333;0;1.044444;0.995666765;0.995667808
23.994337;1.0405104;0.599999806;0.0141578514;0.57664023;0.0136067988;1.04475783;1.05129678;0.591549879;0.0414445015;49.7833331;4.72565951e-07;0.0125566391;0.599999461;0.0266668289;1.04050926;0.360000003;0.00849455172;10;49.7833335;0.533333;0;1.044444;0.995666725;0.995667819
23.995337;1.04051142;0.599999791;0.0141578636;0.576639662;0.0136067979;1.04475784;1.05129679;0.591549903;0.0414460801;49.7833331;4.43048123e-07;0.0125549738;0.599999471;0.0266668267;1.04051023;0.359999991;0.00849454929;10;49.7833335;0.533333;0;1.044444;0.995666705;0.995667821
23.996337;1.04051143;0.599999776;0.0141595425;0.57663965;0.0136084123;1.04475885;1.0512968;0.591549927;0.0414460738;49.7833331;4.13132361e-07;0.0125533084;0.59999948;0.0266668271;1.04051021;0.359999981;0.00849554614;10;49.7833335;0.533333;0;1.044444;0.995666687;0.995667821
23.997337;1.04051144;0.599999763;0.0141595544;0.576639638;0.0136084252;1.04475886;1.05129781;0.591549389;0.0414476139;49.7833331;3.83169367e-07;0.0125533093;0.599999487;0.0266668304;1.04051018;0.359999972;0.00849554249;10;49.7833335;0.533333;0;1.044444;0.99566667;0.995667818
23.998337;1.04051145;0.59999975;0.0141612323;0.576639627;0.0136100398;1.04475987;1.05129782;0.591549414;0.0414491935;49.7833331;3.53379902e-07;0.012551643;0.599999493;0.0266668365;1.04051015;0.359999965;0.00849653867;10;49.7833335;0.533333;0;1.044444;0.995666654;0.995667814
23.999337;1.04051245;0.59999974;0.0141629092;0.576639062;0.0136116407;1.04476088;1.05129783;0.59154944;0.0414491876;49.7833331;3.2383592e-07;0.0125516427;0.599999497;0.0266668452;1.04051113;0.359999961;0.00849753509;10;49.7833335;0.533333;0;1.044444;0.995666638;0.995667809
24.001337;1.04051247;0.599999724;0.0141645939;0.57663904;0.0136132637;1.04476191;1.05129886;0.591548928;0.0414507192;49.7833331;2.65414968e-07;0.0125499736;0.5999995;0.0266668699;1.04051108;0.359999959;0.00849852976;10;49.7833335;0.533333;0;1.044444;0.995666612;0.995667795
24.002337;1.04051348;0.599999719;0.0141646018;0.576638474;0.0136132584;1.04476192;1.05129887;0.591548953;0.0414522952;49.7833331;2.36571229e-07;0.012548305;0.599999499;0.0266668857;1.04051206;0.359999961;0.00849852826;10;49.7833335;0.533333;0;1.044444;0.995666601;0.995667788
24.003337;1.04051349;0.599999716;0.0141662758;0.576638461;0.0136148658;1.04476294;1.05129989;0.591548414;0.0414522442;49.7833331;2.08136153e-07;0.0125466359;0.599999497;0.0266669035;1.04051204;0.359999963;0.00849952743;10;49.7833335;0.533333;0;1.044444;0.995666591;0.99566778
24.005337;1.04051349;0.599999717;0.0141679558;0.576638433;0.0136164708;1.04476398;1.05129992;0.591548461;0.0414553838;49.7833331;1.5301241e-07;0.0125449614;0.599999491;0.0266669444;1.04051201;0.359999971;0.00850052687;10;49.7833335;0.533333;0;1.044444;0.995666577;0.995667762
24.006337;1.0405145;0.59999972;0.0141696289;0.576637863;0.0136180575;1.04476499;1.05130094;0.591547921;0.0414553245;49.7833331;1.26301487e-07;0.0125449555;0.599999487;0.0266669665;1.040513;0.359999976;0.00850152675;10;49.7833335;0.533333;0;1.044444;0.995666573;0.995667752
24.008337;1.0405145;0.599999732;0.0141713087;0.576637826;0.0136196495;1.04476603;1.05130097;0.591547965;0.0414568613;49.7833331;7.40183454e-08;0.012543272;0.59999948;0.026667012;1.04051298;0.359999986;0.00850252675;10;49.7833335;0.533333;0;1.044444;0.995666573;0.995667729
24.009337;1.0405155;0.599999741;0.0141713153;0.57663725;0.0136196295;1.04476604;1.05130198;0.591547425;0.041458379;49.7833331;4.82936337e-08;0.0125415943;0.599999476;0.0266670343;1.04051398;0.359999992;0.00850252694;10;49.7833335;0.533333;0;1.044444;0.995666578;0.995667716
24.011337;1.0405155;0.599999761;0.0141729938;0.576637203;0.0136212147;1.04476708;1.051302;0.591547467;0.0414599025;49.7833331;-2.5322117e-09;0.0125399004;0.599999472;0.0266670757;1.04051398;0.360000002;0.00850352763;10;49.7833335;0.533333;0;1.044444;0.995666596;0.995667687
24.012337;1.0405165;0.599999772;0.0141746651;0.576636625;0.013622794;1.0447681;1.05130301;0.591546924;0.0414598307;49.7833331;-2.76952121e-08;0.0125382178;0.599999472;0.0266670942;1.04051499;0.360000007;0.00850452824;10;49.7833334;0.533333;0;1.044444;0.995666609;0.995667672
24.013337;1.0405165;0.599999783;0.0141746685;0.576636599;0.0136227842;1.04476911;1.05130302;0.591546944;0.0414613838;49.7833331;-5.27120955e-08;0.0125382007;0.599999472;0.0266671111;1.040515;0.360000012;0.00850452926;10;49.7833334;0.533333;0;1.044444;0.995666625;0.995667657
24.015337;1.0405165;0.599999803;0.0141780051;0.576636548;0.0136259675;1.04477015;1.05130403;0.591546419;0.041462868;49.7833331;-1.02076237e-07;0.0125364967;0.599999474;0.0266671403;1.04051504;0.360000024;0.00850653368;10;49.7833334;0.533333;0;1.044444;0.995666665;0.995667626
24.016337;1.0405175;0.599999812;0.0141780048;0.576635969;0.0136259446;1.04477017;1.05130404;0.591546438;0.0414644249;49.7833331;-1.26029429e-07;0.0125348104;0.599999476;0.0266671527;1.04051605;0.360000031;0.00850653761;10;49.7833334;0.533333;0;1.044444;0.995666687;0.99566761
24.017337;1.0405175;0.599999819;0.0141796698;0.576635945;0.0136275373;1.04477119;1.05130404;0.591546455;0.0414643984;49.783333;-1.49068437e-07;0.0125347909;0.599999478;0.0266671638;1.04051607;0.360000038;0.00850754293;10;49.7833333;0.533333;0;1.044444;0.995666712;0.995667593
24.018337;1.04051751;0.599999826;0.0141796665;0.576635922;0.0136275296;1.0447712;1.05130505;0.591545908;0.0414659198;49.783333;-1.70854408e-07;0.0125331052;0.59999948;0.026667174;1.04051609;0.360000046;0.00850754988;10;49.7833333;0.533333;0;1.044444;0.995666738;0.995667576
24.019337;1.04051851;0.59999983;0.0141813286;0.576635345;0.0136291122;1.04477222;1.05130505;0.591545922;0.0414658973;49.783333;-1.91127913e-07;0.0125330873;0.599999481;0.0266671832;1.04051711;0.360000054;0.00850855868;10;49.7833333;0.533333;0;1.044444;0.995666765;0.995667557
24.020337;1.04051851;0.599999833;0.0141813229;0.576635324;0.013629108;1.04477224;1.05130605;0.591545371;0.0414674227;49.783333;-2.09729087e-07;0.0125314042;0.599999483;0.0266671917;1.04051712;0.360000061;0.00850856936;10;49.7833333;0.533333;0;1.044444;0.995666793;0.995667537
24.021337;1.0405185;0.599999833;0.0141829833;0.576635304;0.0136307075;1.04477326;1.05130605;0.591545381;0.0414674042;49.783333;-2.26609812e-07;0.0125297227;0.599999484;0.0266671996;1.04051714;0.360000067;0.0085095817;10;49.7833333;0.533333;0;1.044444;0.995666823;0.995667515
24.022337;1.0405185;0.599999832;0.014182977;0.576635286;0.0136307069;1.04477427;1.05130606;0.591545387;0.0414689729;49.783333;-2.41872819e-07;0.0125297097;0.599999484;0.0266672068;1.04051715;0.360000072;0.00850959525;10;49.7833332;0.533333;0;1.044444;0.995666854;0.995667491
24.023337;1.04051949;0.599999829;0.0141846377;0.576634716;0.0136322965;1.04477429;1.05130706;0.591544827;0.0414689188;49.783333;-2.55742715e-07;0.012528032;0.599999485;0.0266672136;1.04051816;0.360000075;0.0085106096;10;49.7833332;0.533333;0;1.044444;0.995666887;0.995667465
24.025337;1.04051947;0.599999819;0.0141862942;0.576634689;0.0136339045;1.04477532;1.05130706;0.591544824;0.0414704798;49.783333;-2.80346231e-07;0.0125263491;0.599999488;0.0266672258;1.04051818;0.360000078;0.00851163942;10;49.7833332;0.533333;0;1.044444;0.995666957;0.995667409
24.026337;1.04052046;0.599999813;0.014187957;0.576634124;0.0136354989;1.04477633;1.05130806;0.591544255;0.0414720157;49.783333;-2.91566294e-07;0.0125263436;0.599999489;0.0266672314;1.04051919;0.360000077;0.00851265421;10;49.7833332;0.533333;0;1.044444;0.995666995;0.99566738
24.027337;1.04052045;0.599999805;0.0141879543;0.576634115;0.0136355064;1.04477635;1.05130806;0.591544245;0.041473592;49.783333;-3.02295847e-07;0.012524673;0.599999491;0.0266672365;1.0405192;0.360000075;0.00851266828;10;49.7833331;0.533333;0;1.044444;0.995667033;0.995667352
24.028337;1.04052044;0.599999797;0.0141896197;0.576634108;0.0136371175;1.04477736;1.05130806;0.591544233;0.0414735838;49.783333;-3.1259299e-07;0.0125246705;0.599999492;0.0266672414;1.0405192;0.360000072;0.00851368109;10;49.7833331;0.533333;0;1.044444;0.995667071;0.995667324
24.029337;1.04052043;0.599999788;0.0141896199;0.576634103;0.0136371282;1.04477837;1.05130905;0.591543655;0.0414751222;49.783333;-3.22375011e-07;0.0125230026;0.599999495;0.0266672461;1.0405192;0.360000069;0.00851369206;10;49.7833331;0.533333;0;1.044444;0.99566711;0.995667296
24.030337;1.04052142;0.599999778;0.0141912885;0.576633544;0.0136387286;1.04477837;1.05130905;0.591543637;0.0414751153;49.783333;-3.31395819e-07;0.0125230025;0.599999497;0.0266672505;1.04052021;0.360000064;0.00851470073;10;49.7833331;0.533333;0;1.044444;0.99566715;0.995667268
24.032337;1.04052139;0.599999753;0.0141929626;0.576633541;0.013640356;1.04477939;1.05131003;0.591543031;0.0414766489;49.783333;-3.45868102e-07;0.0125196711;0.599999503;0.0266672587;1.04052021;0.360000055;0.00851571019;10;49.7833331;0.533333;0;1.044444;0.995667227;0.995667215
24.033337;1.04052238;0.599999738;0.0141929677;0.576632988;0.0136403568;1.0447804;1.05131002;0.591543006;0.0414782286;49.783333;-3.50856699e-07;0.0125196731;0.599999508;0.0266672627;1.04052122;0.36000005;0.00851571103;10;49.783333;0.533333;0;1.044444;0.995667265;0.995667189
24.034337;1.04052237;0.599999721;0.01419464;0.57663299;0.0136419737;1.0447804;1.05131001;0.591542981;0.0414782229;49.7833329;-3.54253467e-07;0.0125180092;0.599999514;0.0266672668;1.04052122;0.360000045;0.0085167096;10;49.783333;0.533333;0;1.044444;0.995667302;0.995667164
24.035337;1.04052236;0.599999703;0.014194646;0.576632994;0.0136419905;1.04478141;1.05131101;0.591542391;0.0414797627;49.7833329;-3.56129231e-07;0.012518013;0.599999521;0.0266672711;1.04052123;0.360000041;0.00851670622;10;49.783333;0.533333;0;1.044444;0.995667337;0.99566714
24.036337;1.04052235;0.599999684;0.0141963192;0.576632999;0.0136436108;1.04478142;1.051311;0.591542364;0.0414797561;49.7833329;-3.56587583e-07;0.0125163515;0.59999953;0.0266672757;1.04052123;0.360000037;0.00851770126;10;49.783333;0.533333;0;1.044444;0.995667371;0.995667116
24.037337;1.04052334;0.599999662;0.0141979929;0.576632451;0.0136452197;1.04478243;1.05131099;0.591542338;0.0414813342;49.7833329;-3.5569868e-07;0.0125163583;0.599999542;0.0266672807;1.04052224;0.360000035;0.0085186952;10;49.783333;0.533333;0;1.044444;0.995667403;0.995667092
24.038337;1.04052333;0.599999639;0.0141980007;0.576632458;0.0136452414;1.04478344;1.05131199;0.59154175;0.0414812864;49.7833329;-3.5351018e-07;0.0125147003;0.599999555;0.0266672863;1.04052225;0.360000035;0.00851868853;10;49.7833329;0.533333;0;1.044444;0.995667432;0.995667068
24.039337;1.04052332;0.599999614;0.0141996761;0.576632465;0.0136468661;1.04478345;1.05131199;0.591541724;0.0414828624;49.7833329;-3.50081375e-07;0.0125147111;0.599999571;0.0266672925;1.04052226;0.360000037;0.00851968165;10;49.7833329;0.533333;0;1.044444;0.995667458;0.995667044
24.040337;1.04052432;0.599999588;0.0141996856;0.576631919;0.0136468767;1.04478446;1.05131199;0.5915417;0.0414844377;49.7833329;-3.4544628e-07;0.0125130578;0.599999588;0.0266672994;1.04052327;0.360000041;0.00851967479;10;49.7833329;0.533333;0;1.044444;0.995667481;0.995667019
24.043337;1.0405243;0.599999505;0.0142030522;0.576631945;0.0136501481;1.04478549;1.051313;0.591541075;0.0414859484;49.7833329;-3.23688335e-07;0.0125097827;0.599999647;0.026667322;1.04052331;0.360000065;0.00852165477;10;49.7833328;0.533333;0;1.044444;0.995667532;0.995666943
24.044337;1.0405253;0.599999477;0.0142030647;0.576631401;0.0136501544;1.04478651;1.05131401;0.591540494;0.0414874812;49.7833329;-3.13676514e-07;0.0125098085;0.599999668;0.0266673291;1.04052432;0.360000076;0.00852164831;10;49.7833328;0.533333;0;1.044444;0.995667543;0.995666917
24.046337;1.04052529;0.599999427;0.0142047587;0.576631423;0.0136517875;1.04478754;1.05131403;0.591540462;0.0414890374;49.7833329;-2.89490659e-07;0.0125082014;0.599999711;0.0266673401;1.04052435;0.360000101;0.00852263518;10;49.7833328;0.533333;0;1.044444;0.995667555;0.995666864
24.047337;1.04052629;0.599999405;0.01420644;0.57663088;0.0136533878;1.04478755;1.05131404;0.591540446;0.0414890212;49.7833329;-2.75330061e-07;0.0125065678;0.599999731;0.0266673433;1.04052536;0.360000115;0.00852362812;10;49.7833327;0.533333;0;1.044444;0.995667556;0.995666837
24.048337;1.04052629;0.599999385;0.014206455;0.576630893;0.0136533964;1.04478856;1.05131505;0.591539869;0.0414905495;49.7833329;-2.5985476e-07;0.0125066021;0.599999752;0.0266673448;1.04052537;0.360000129;0.00852362041;10;49.7833327;0.533333;0;1.044444;0.995667554;0.99566681
24.049337;1.04052629;0.599999368;0.014208137;0.576630905;0.0136550038;1.04478957;1.05131507;0.591539854;0.0414905309;49.7833329;-2.43057966e-07;0.0125049703;0.599999772;0.0266673446;1.04052538;0.360000142;0.00852461184;10;49.7833327;0.533333;0;1.044444;0.99566755;0.995666783
24.053337;1.0405273;0.599999327;0.0142115309;0.576630403;0.0136581894;1.04479161;1.05131614;0.591539228;0.0414935795;49.7833329;-1.61187642e-07;0.0125017692;0.599999848;0.0266673236;1.0405264;0.360000184;0.00852656822;10;49.7833326;0.533333;0;1.044444;0.995667509;0.995666679
24.054337;1.0405273;0.599999323;0.0142132107;0.576630415;0.0136597844;1.04479161;1.05131716;0.591538648;0.0414951031;49.7833329;-1.37389269e-07;0.0125017982;0.599999866;0.0266673129;1.04052639;0.360000189;0.00852755548;10;49.7833326;0.533333;0;1.044444;0.995667493;0.995666654
24.055337;1.04052831;0.599999322;0.0142132225;0.576629872;0.0136597628;1.04479262;1.05131718;0.591538631;0.0414950806;49.7833329;-1.12552064e-07;0.012500158;0.599999883;0.0266672998;1.04052739;0.360000192;0.00852754217;10;49.7833325;0.533333;0;1.044444;0.995667476;0.995666631
24.057337;1.04052832;0.599999325;0.0142149076;0.576629892;0.0136613441;1.04479361;1.05131821;0.591538033;0.0414965815;49.7833329;-5.98238594e-08;0.0124985349;0.599999918;0.0266672661;1.04052738;0.360000192;0.00852851372;10;49.7833325;0.533333;0;1.044444;0.995667438;0.995666588
24.058337;1.04052933;0.599999329;0.0142165809;0.576629347;0.013662921;1.0447936;1.05131823;0.591538014;0.0414981449;49.7833329;-3.20549083e-08;0.0124968851;0.599999935;0.0266672456;1.04052838;0.360000189;0.00852949846;10;49.7833325;0.533333;0;1.044444;0.995667417;0.995666567
24.062337;1.04053038;0.599999365;0.0142199234;0.576628823;0.0136660567;1.04479654;1.0513193;0.59153738;0.0415012028;49.7833329;8.26207958e-08;0.0124935921;0.599999995;0.026667148;1.04052938;0.36000017;0.00853142929;10;49.7833324;0.533333;0;1.044444;0.995667323;0.995666491
24.063337;1.04053039;0.599999378;0.014219921;0.57662883;0.0136660416;1.04479651;1.05132032;0.591536802;0.0415027355;49.783333;1.10982241e-07;0.0124935974;0.600000007;0.0266671224;1.04052938;0.360000164;0.00853141079;10;49.7833324;0.533333;0;1.044444;0.995667297;0.995666474
24.065337;1.04053041;0.599999413;0.0142215784;0.576628845;0.0136676125;1.04479746;1.05132034;0.591536776;0.0415043013;49.783333;1.66889998e-07;0.0124919368;0.600000028;0.026667073;1.0405294;0.36000015;0.00853237591;10;49.7833324;0.533333;0;1.044444;0.995667242;0.995666442
24.066337;1.04053142;0.599999433;0.0142232389;0.576628299;0.013669186;1.04479843;1.05132136;0.591536205;0.0415042551;49.783333;1.94757992e-07;0.0124902708;0.600000037;0.0266670498;1.04053041;0.360000142;0.00853336083;10;49.7833324;0.533333;0;1.044444;0.995667213;0.995666427
24.068337;1.04053144;0.59999948;0.0142248934;0.576628315;0.0136707592;1.04479937;1.05132138;0.591536193;0.0415058323;49.783333;2.5152596e-07;0.0124886008;0.600000053;0.0266670069;1.04053043;0.360000126;0.00853433767;10;49.7833324;0.533333;0;1.044444;0.995667151;0.9956664
24.069337;1.04053244;0.599999506;0.0142248885;0.576627767;0.0136707326;1.04479934;1.05132239;0.591535629;0.0415073761;49.783333;2.80932525e-07;0.0124885972;0.60000006;0.0266669872;1.04053144;0.360000117;0.00853433009;10;49.7833324;0.533333;0;1.044444;0.995667119;0.995666387
24.071337;1.04053244;0.599999563;0.0142265506;0.576627779;0.0136723088;1.04480028;1.05132241;0.591535634;0.04150896;49.7833331;3.42310539e-07;0.0124869191;0.600000069;0.0266669512;1.04053148;0.360000096;0.00853532354;10;49.7833324;0.533333;0;1.044444;0.99566705;0.995666361
24.072337;1.04053243;0.599999593;0.0142282179;0.576627784;0.0136738986;1.04480125;1.05132342;0.591535077;0.0415089206;49.7833331;3.73891899e-07;0.0124852444;0.600000073;0.0266669344;1.0405315;0.360000083;0.00853632461;10;49.7833324;0.533333;0;1.044444;0.995667015;0.995666348
24.073337;1.04053343;0.599999623;0.0142282208;0.576627235;0.0136738743;1.04480123;1.05132342;0.591535085;0.0415105061;49.7833331;4.05602147e-07;0.012485235;0.600000076;0.0266669181;1.04053252;0.360000069;0.00853632852;10;49.7833324;0.533333;0;1.044444;0.995666978;0.995666334
24.075337;1.0405334;0.599999686;0.0142298986;0.576627244;0.0136754553;1.04480219;1.05132342;0.591535106;0.0415120927;49.7833331;4.67894856e-07;0.0124835463;0.60000008;0.0266668863;1.04053257;0.360000034;0.00853734466;10;49.7833324;0.533333;0;1.044444;0.995666901;0.995666305
24.076337;1.04053339;0.599999717;0.0142315734;0.576627247;0.0136770476;1.04480317;1.05132442;0.591534555;0.0415120544;49.7833331;4.97707781e-07;0.0124818679;0.600000082;0.026666871;1.0405326;0.360000014;0.00853835678;10;49.7833324;0.533333;0;1.044444;0.995666862;0.99566629
24.077337;1.04053437;0.599999748;0.014231583;0.576626696;0.0136770256;1.04480315;1.05132442;0.591534568;0.0415136416;49.7833331;5.26086682e-07;0.0124818559;0.600000083;0.0266668564;1.04053363;0.359999992;0.0085383716;10;49.7833324;0.533333;0;1.044444;0.995666823;0.995666276
24.079337;1.04053433;0.599999807;0.0142332734;0.576626701;0.0136786112;1.04480512;1.0513254;0.591534033;0.0415151933;49.7833331;5.7686074e-07;0.0124801653;0.600000082;0.0266668298;1.04053368;0.359999946;0.00853940919;10;49.7833325;0.533333;0;1.044444;0.995666748;0.995666249
24.080337;1.04053532;0.599999834;0.0142349539;0.576626148;0.0136801922;1.0448051;1.05132538;0.591534047;0.0415151974;49.7833331;5.98572048e-07;0.0124784871;0.60000008;0.0266668179;1.04053471;0.359999921;0.00854043157;10;49.7833325;0.533333;0;1.044444;0.995666713;0.995666237
24.087337;1.04053622;0.599999976;0.014241713;0.576625617;0.0136865421;1.04480902;1.05132726;0.591533011;0.04152152;49.783333;6.59679672e-07;0.0124717483;0.600000009;0.0266667578;1.04053588;0.359999757;0.00854461505;10;49.7833327;0.533333;0;1.044444;0.995666536;0.995666255
24.088337;1.04053721;0.599999991;0.0142417188;0.576625069;0.0136865258;1.04480901;1.05132824;0.591532457;0.0415214954;49.783333;6.52661563e-07;0.0124717375;0.599999992;0.0266667538;1.04053691;0.359999737;0.00854463941;10;49.7833327;0.533333;0;1.044444;0.995666523;0.995666275
24.091337;1.04053717;0.600000028;0.0142450497;0.576625092;0.0136897249;1.04481098;1.05132819;0.591532472;0.0415247189;49.783333;6.09263145e-07;0.0124683682;0.599999938;0.0266667501;1.04053696;0.359999687;0.00854670093;10;49.7833328;0.533333;0;1.044444;0.995666503;0.995666351
24.092337;1.04053815;0.600000038;0.0142450424;0.576624545;0.0136897119;1.04481097;1.05132918;0.59153191;0.0415246988;49.783333;5.88882269e-07;0.0124683549;0.59999992;0.0266667516;1.04053798;0.359999673;0.00854671672;10;49.7833329;0.533333;0;1.044444;0.995666503;0.995666381
24.094337;1.04053812;0.600000054;0.0142466863;0.576624562;0.013691317;1.04481195;1.05132916;0.591531904;0.041526324;49.783333;5.42481257e-07;0.0124666604;0.599999885;0.0266667589;1.04053801;0.359999648;0.00854774114;10;49.7833329;0.533333;0;1.044444;0.995666508;0.995666444
24.095337;1.04053911;0.60000006;0.0142483385;0.576624016;0.0136929086;1.04481294;1.05133015;0.591531334;0.04152789;49.783333;5.1752196e-07;0.0124649798;0.599999869;0.0266667648;1.04053902;0.359999638;0.0085487503;10;49.783333;0.533333;0;1.044444;0.995666512;0.995666476
24.097337;1.04053908;0.600000068;0.0142499738;0.576624028;0.0136945189;1.04481391;1.05133013;0.591531313;0.0415295163;49.7833329;4.66841817e-07;0.0124632877;0.599999842;0.0266667801;1.04053905;0.359999621;0.00854976431;10;49.783333;0.533333;0;1.044444;0.995666525;0.995666539
24.098337;1.04053907;0.600000069;0.0142499577;0.576624033;0.013694524;1.0448139;1.05133112;0.591530737;0.0415294976;49.7833329;4.42167147e-07;0.0124632769;0.599999831;0.0266667894;1.04053907;0.359999614;0.00854976967;10;49.7833331;0.533333;0;1.044444;0.995666532;0.995666569
24.099337;1.04054006;0.600000068;0.0142516084;0.576623482;0.013696118;1.04481488;1.0513311;0.591530722;0.041531104;49.7833329;4.18608729e-07;0.0124616009;0.599999824;0.0266667995;1.04054008;0.359999609;0.00855077408;10;49.7833331;0.533333;0;1.044444;0.995666538;0.995666598
24.101337;1.04054005;0.600000063;0.0142532444;0.576623484;0.0136977324;1.04481585;1.05133207;0.591530128;0.0415326939;49.7833319;3.76597027e-07;0.0124599185;0.599999817;0.0266668215;1.0405401;0.359999604;0.00855178007;10;49.7833322;0.533333;0;1.044444;0.995666552;0.995666652
24.104337;1.04054106;0.600000051;0.01425487;0.576622922;0.013699345;1.0448168;1.05133201;0.591530075;0.0415343551;49.7833319;3.2747567e-07;0.0124582317;0.599999829;0.0266668549;1.04054113;0.359999605;0.00855278264;10;49.7833323;0.533333;0;1.044444;0.995666568;0.995666722
24.105337;1.04054106;0.600000047;0.0142565244;0.576622915;0.0137009563;1.04481778;1.05133298;0.591529495;0.0415359299;49.7833319;3.1380162e-07;0.0124565592;0.599999839;0.0266668653;1.04054114;0.359999608;0.00855378163;10;49.7833323;0.533333;0;1.044444;0.995666573;0.995666742
24.106337;1.04054106;0.600000042;0.0142565125;0.576622906;0.0137009663;1.04481776;1.05133296;0.591529478;0.0415359611;49.7833318;3.00830563e-07;0.0124565538;0.59999985;0.0266668749;1.04054114;0.359999612;0.00855377972;10;49.7833323;0.533333;0;1.044444;0.995666578;0.99566676
24.107337;1.04054206;0.600000038;0.0142565008;0.576622342;0.0137009633;1.04481874;1.05133293;0.591529462;0.0415375799;49.7833318;2.88177014e-07;0.0124548825;0.599999863;0.0266668838;1.04054214;0.359999618;0.00855377708;10;49.7833324;0.533333;0;1.044444;0.995666583;0.995666775
24.110337;1.04054207;0.600000026;0.0142597991;0.576622306;0.0137041989;1.04481969;1.05133382;0.591528862;0.0415392377;49.7833318;2.49320576e-07;0.0124532067;0.599999912;0.0266669053;1.04054212;0.359999651;0.00855576751;10;49.7833324;0.533333;0;1.044444;0.9956666;0.995666809
24.111337;1.04054307;0.600000022;0.0142597872;0.57662174;0.0137041969;1.04482068;1.05133479;0.591528293;0.0415408233;49.7833318;2.35594328e-07;0.0124515388;0.599999929;0.0266669109;1.04054311;0.359999668;0.00855576518;10;49.7833325;0.533333;0;1.044444;0.995666607;0.995666817
24.113337;1.04054308;0.600000016;0.0142614303;0.576621721;0.0137058207;1.04482165;1.05133472;0.591528287;0.0415424882;49.7833318;2.07025666e-07;0.0124498715;0.599999966;0.0266669203;1.04054308;0.35999971;0.00855676381;10;49.7833325;0.533333;0;1.044444;0.995666626;0.995666828
24.114337;1.04054308;0.600000014;0.0142630854;0.576621714;0.0137074331;1.04482164;1.05133468;0.591528289;0.041542527;49.7833318;1.92326082e-07;0.0124498724;0.599999984;0.0266669242;1.04054306;0.359999736;0.00855776481;10;49.7833325;0.533333;0;1.044444;0.995666637;0.995666832
24.115337;1.04054408;0.600000013;0.0142630743;0.576621156;0.0137074303;1.04482263;1.05133564;0.591527731;0.0415441104;49.7833317;1.77502873e-07;0.0124482072;0.600000002;0.0266669274;1.04054403;0.359999764;0.00855776673;10;49.7833325;0.533333;0;1.044444;0.995666649;0.995666836
24.117337;1.04054409;0.600000017;0.0142647198;0.576621156;0.0137090504;1.04482361;1.05133558;0.591527751;0.0415441819;49.7833317;1.4815663e-07;0.0124482126;0.600000039;0.0266669314;1.04054398;0.359999826;0.0085587726;10;49.7833326;0.533333;0;1.044444;0.995666675;0.995666842
24.118337;1.0405441;0.600000022;0.0142663765;0.57662116;0.0137106596;1.04482361;1.05133654;0.591527202;0.0415457613;49.7833317;1.3389327e-07;0.0124465503;0.600000058;0.0266669322;1.04054395;0.35999986;0.00855977633;10;49.7833326;0.533333;0;1.044444;0.995666688;0.995666845
24.119337;1.0405451;0.60000003;0.0142663671;0.57662061;0.0137106527;1.0448246;1.05133652;0.591527218;0.0415457934;49.7833317;1.20036904e-07;0.0124465562;0.600000078;0.0266669322;1.04054492;0.359999894;0.00855978053;10;49.7833326;0.533333;0;1.044444;0.995666701;0.995666847
24.120337;1.04054511;0.60000004;0.0142680251;0.576620616;0.0137122591;1.0448246;1.05133649;0.591527235;0.0415474094;49.7833317;1.06694569e-07;0.0124448971;0.600000098;0.0266669315;1.04054489;0.359999929;0.00856078512;10;49.7833326;0.533333;0;1.044444;0.995666713;0.995666849
24.121337;1.04054512;0.600000052;0.0142680177;0.576620624;0.0137122625;1.04482559;1.05133746;0.591526692;0.0415473992;49.7833317;9.39815282e-08;0.0124449064;0.600000118;0.0266669305;1.04054486;0.359999963;0.00856078995;10;49.7833326;0.533333;0;1.044444;0.995666725;0.99566685
24.122337;1.04054513;0.600000065;0.0142696783;0.576620633;0.0137138665;1.04482559;1.05133744;0.591526711;0.0415490125;49.7833316;8.20418376e-08;0.0124432505;0.600000138;0.0266669293;1.04054482;0.359999997;0.00856179484;10;49.7833326;0.533333;0;1.044444;0.995666737;0.99566685
24.123337;1.04054614;0.60000008;0.014269674;0.576620089;0.0137138548;1.04482659;1.05133742;0.59152673;0.0415490394;49.7833316;7.10820287e-08;0.0124432623;0.600000158;0.0266669282;1.04054579;0.36000003;0.00856179966;10;49.7833326;0.533333;0;1.044444;0.995666748;0.995666848
24.124337;1.04054616;0.600000095;0.0142713384;0.5766201;0.0137154574;1.04482659;1.0513374;0.59152675;0.0415506502;49.7833316;6.13333491e-08;0.0124416078;0.600000177;0.0266669276;1.04054576;0.360000061;0.0085628045;10;49.7833326;0.533333;0;1.044444;0.995666759;0.995666845
24.125337;1.04054617;0.600000111;0.0142713382;0.576620111;0.0137154578;1.04482759;1.05133838;0.591526206;0.041550635;49.7833316;5.29118065e-08;0.0124416193;0.600000195;0.0266669278;1.04054572;0.360000091;0.00856280959;10;49.7833326;0.533333;0;1.044444;0.99566677;0.995666841
24.126337;1.04054719;0.600000127;0.0142730068;0.576619568;0.0137170462;1.04482759;1.05133836;0.591526225;0.0415522432;49.7833316;4.57014275e-08;0.012439963;0.600000213;0.026666929;1.04054669;0.360000118;0.00856381514;10;49.7833326;0.533333;0;1.044444;0.995666783;0.995666836
24.130337;1.04054826;0.600000193;0.0142763627;0.576619064;0.0137202282;1.04482961;1.05133931;0.59152574;0.0415554489;49.7833315;2.18121059e-08;0.0124366576;0.600000271;0.0266669461;1.04054755;0.360000204;0.00856584951;10;49.7833325;0.533333;0;1.044444;0.995666839;0.995666811
