time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.131337;1.04054827;0.600000209;0.0142763692;0.576619076;0.0137202241;1.04483061;1.0513403;0.591525199;0.0415554233;49.7833315;1.5136152e-08;0.0124366617;0.600000282;0.0266669535;1.04054751;0.36000022;0.00856586348;10;49.7833325;0.533333;0;1.044444;0.995666855;0.995666804
24.133337;1.04054831;0.600000241;0.0142780466;0.576619099;0.0137218155;1.04483163;1.05134029;0.591525239;0.04155703;49.7833314;-1.18763828e-09;0.0124350002;0.600000301;0.0266669707;1.04054744;0.360000247;0.0085668998;10;49.7833324;0.533333;0;1.044444;0.995666888;0.995666792
24.134337;1.04054932;0.600000255;0.0142797173;0.576618556;0.013723398;1.04483163;1.05134029;0.59152526;0.0415586227;49.7833314;-1.10691016e-08;0.0124333345;0.60000031;0.0266669798;1.04054841;0.360000258;0.00856792197;10;49.7833324;0.533333;0;1.044444;0.995666906;0.995666787
24.136337;1.04054934;0.600000279;0.0142797229;0.576618572;0.0137233856;1.04483265;1.05134128;0.591524737;0.0415601775;49.7833314;-3.41233649e-08;0.0124316664;0.600000326;0.0266669966;1.04054835;0.360000276;0.00856797248;10;49.7833323;0.533333;0;1.044444;0.995666942;0.99566678
24.138337;1.04054936;0.600000295;0.014281392;0.576618583;0.0137249755;1.04483367;1.05134229;0.591524213;0.0415601406;49.7833313;-6.15896673e-08;0.0124299933;0.600000342;0.0266670087;1.04054829;0.36000029;0.00856902759;10;49.7833323;0.533333;0;1.044444;0.995666979;0.995666777
24.139337;1.04055036;0.6000003;0.0142830588;0.576618032;0.0137265589;1.04483468;1.05134229;0.59152423;0.0415617248;49.7833313;-7.72489366e-08;0.0124299881;0.600000349;0.026667012;1.04054927;0.360000296;0.00857005556;10;49.7833323;0.533333;0;1.044444;0.995666997;0.995666777
24.140337;1.04055037;0.600000303;0.0142830582;0.576618033;0.0137265549;1.04483469;1.05134229;0.591524246;0.0415617221;49.7833313;-9.43023553e-08;0.0124283148;0.600000356;0.026667013;1.04054924;0.360000301;0.00857008315;10;49.7833322;0.533333;0;1.044444;0.995667016;0.995666778
24.141337;1.04055037;0.600000304;0.0142847235;0.576618033;0.013728154;1.0448357;1.0513423;0.59152426;0.0415633031;49.7833313;-1.12711363e-07;0.012428307;0.600000361;0.0266670115;1.04054922;0.360000306;0.00857110979;10;49.7833322;0.533333;0;1.044444;0.995667034;0.99566678
24.142337;1.04055037;0.600000303;0.0142847214;0.576618031;0.0137281528;1.04483571;1.0513433;0.59152371;0.0415632581;49.7833313;-1.32336564e-07;0.0124282981;0.600000365;0.0266670072;1.0405492;0.360000311;0.00857113489;10;49.7833322;0.533333;0;1.044444;0.995667053;0.995666783
24.143337;1.04055136;0.600000301;0.0142863853;0.576617473;0.0137297418;1.04483672;1.0513433;0.591523723;0.0415648367;49.7833313;-1.52966372e-07;0.012426622;0.600000368;0.0266670001;1.04055018;0.360000317;0.00857215794;10;49.7833321;0.533333;0;1.044444;0.995667072;0.995666786
24.145337;1.04055135;0.600000292;0.0142880448;0.576617462;0.0137313493;1.04483773;1.05134431;0.591523184;0.0415663649;49.7833313;-1.96084492e-07;0.0124249359;0.600000367;0.0266669778;1.04055015;0.360000328;0.00857319632;10;49.7833321;0.533333;0;1.044444;0.995667111;0.995666797
24.147337;1.04055234;0.60000028;0.0142897033;0.576616893;0.0137329501;1.04483874;1.05134432;0.591523208;0.0415679267;49.7833312;-2.39212585e-07;0.0124232519;0.600000358;0.0266669449;1.04055112;0.360000341;0.00857422309;10;49.783332;0.533333;0;1.044444;0.99566715;0.995666815
24.148337;1.04055233;0.600000274;0.0142896996;0.576616884;0.013732959;1.04483875;1.05134433;0.591523221;0.0415679124;49.7833312;-2.59893305e-07;0.0124232445;0.600000349;0.0266669249;1.04055111;0.360000347;0.0085742322;10;49.783332;0.533333;0;1.044444;0.995667169;0.995666826
24.149337;1.04055232;0.600000268;0.014291363;0.576616875;0.0137345715;1.04483875;1.05134533;0.591522673;0.0415694419;49.7833312;-2.79633691e-07;0.0124215715;0.600000336;0.0266669031;1.0405511;0.360000353;0.0085752388;10;49.7833319;0.533333;0;1.044444;0.995667189;0.99566684
24.150337;1.04055231;0.600000263;0.0142913604;0.576616866;0.0137345841;1.04483975;1.05134534;0.591522687;0.0415694238;49.7833312;-2.98215154e-07;0.0124215662;0.60000032;0.02666688;1.04055109;0.36000036;0.0085752434;10;49.7833319;0.533333;0;1.044444;0.995667208;0.995666855
24.151337;1.0405533;0.600000258;0.0142913587;0.576616305;0.0137345851;1.04483976;1.05134535;0.591522703;0.041569404;49.7833312;-3.1543827e-07;0.0124198954;0.600000301;0.0266668564;1.04055209;0.360000366;0.0085752466;10;49.7833319;0.533333;0;1.044444;0.995667226;0.995666872
24.152337;1.04055329;0.600000254;0.0142930244;0.576616299;0.0137362022;1.04484076;1.05134636;0.591522157;0.0415709286;49.7833312;-3.31157396e-07;0.0124198924;0.600000277;0.0266668325;1.04055208;0.360000372;0.00857624899;10;49.7833319;0.533333;0;1.044444;0.995667245;0.995666891
24.154337;1.04055327;0.600000249;0.0142946916;0.576616289;0.0137378355;1.04484176;1.05134638;0.591522193;0.0415724688;49.7833312;-3.57747118e-07;0.012418222;0.600000222;0.0266667844;1.04055208;0.360000385;0.00857725304;10;49.7833318;0.533333;0;1.044444;0.995667277;0.995666932
24.155337;1.04055425;0.600000249;0.0142946927;0.576615733;0.0137378373;1.04484177;1.0513464;0.591522212;0.0415724448;49.7833312;-3.68373614e-07;0.0124165545;0.600000192;0.0266667604;1.04055308;0.360000392;0.00857725513;10;49.7833318;0.533333;0;1.044444;0.995667291;0.995666954
24.159337;1.04055517;0.600000262;0.0142980329;0.576615185;0.0137410784;1.04484377;1.05134846;0.591521159;0.0415754298;49.7833312;-3.89709599e-07;0.01241489;0.600000061;0.026666664;1.0405541;0.360000431;0.00857926335;10;49.7833317;0.533333;0;1.044444;0.995667324;0.99566705
24.162337;1.04055511;0.60000028;0.0143013707;0.576615207;0.0137443069;1.04484578;1.05134852;0.591521205;0.0415769313;49.7833312;-3.82933854e-07;0.0124115678;0.599999966;0.0266665908;1.04055415;0.360000473;0.00858126598;10;49.7833317;0.533333;0;1.044444;0.995667326;0.995667125
24.163337;1.04055609;0.600000286;0.0143013723;0.576614663;0.0137443003;1.04484579;1.05134955;0.591520654;0.041578452;49.7833312;-3.75935725e-07;0.0124115744;0.599999936;0.0266665666;1.04055517;0.360000488;0.00858126537;10;49.7833317;0.533333;0;1.044444;0.995667324;0.995667148
24.164337;1.04055606;0.60000029;0.0143013742;0.576614675;0.0137443065;1.04484679;1.05134957;0.591520666;0.0415784294;49.7833312;-3.66253366e-07;0.0124099163;0.599999907;0.0266665429;1.04055519;0.360000504;0.00858126374;10;49.7833316;0.533333;0;1.044444;0.995667321;0.995667171
24.165337;1.04055604;0.600000293;0.0143030429;0.576614689;0.0137459144;1.0448468;1.05134959;0.591520676;0.0415799949;49.7833312;-3.53680168e-07;0.0124099272;0.599999878;0.0266665196;1.04055522;0.360000521;0.00858226114;10;49.7833316;0.533333;0;1.044444;0.995667317;0.995667192
24.166337;1.04055602;0.600000294;0.0143030452;0.576614705;0.0137459208;1.04484681;1.05135061;0.591520122;0.0415799381;49.7833312;-3.38096012e-07;0.0124082737;0.599999849;0.0266664966;1.04055524;0.360000538;0.00858225778;10;49.7833316;0.533333;0;1.044444;0.995667313;0.995667213
24.167337;1.040557;0.600000293;0.0143047142;0.576614169;0.0137475159;1.04484781;1.05135063;0.591520129;0.0415815088;49.7833313;-3.1955406e-07;0.0124082893;0.59999982;0.0266664741;1.04055627;0.360000556;0.00858325396;10;49.7833316;0.533333;0;1.044444;0.995667307;0.995667232
24.171337;1.04055695;0.600000277;0.0143080518;0.576614268;0.0137507493;1.04484985;1.0513517;0.59151958;0.041584601;49.7833313;-2.23397763e-07;0.0124050354;0.599999717;0.0266663898;1.04055642;0.36000063;0.00858524004;10;49.7833316;0.533333;0;1.044444;0.995667276;0.995667292
24.172337;1.04055794;0.600000269;0.014308051;0.576613742;0.0137507443;1.04484986;1.05135172;0.591519579;0.0415845947;49.7833313;-1.9638654e-07;0.0124050569;0.599999695;0.0266663707;1.04055746;0.360000649;0.00858523857;10;49.7833316;0.533333;0;1.044444;0.995667268;0.995667302
24.173337;1.04055793;0.600000261;0.0143097162;0.576613772;0.0137523542;1.04485088;1.05135173;0.591519577;0.0415845891;49.7833313;-1.68966984e-07;0.0124034114;0.599999674;0.0266663525;1.04055751;0.360000666;0.00858623844;10;49.7833315;0.533333;0;1.044444;0.995667259;0.99566731
24.175337;1.04055792;0.600000241;0.0143097102;0.576613832;0.0137523695;1.04485191;1.05135275;0.591519008;0.0415861257;49.7833313;-1.1389559e-07;0.0124017852;0.59999964;0.0266663204;1.0405576;0.360000698;0.00858624271;10;49.7833315;0.533333;0;1.044444;0.99566724;0.995667318
24.176337;1.04055891;0.600000229;0.0143113724;0.576613308;0.0137539647;1.04485192;1.05135276;0.591519004;0.0415877074;49.7833313;-8.67152682e-08;0.0124018044;0.599999626;0.0266663071;1.04055864;0.360000712;0.00858724711;10;49.7833315;0.533333;0;1.044444;0.995667231;0.995667318
24.177337;1.0405589;0.600000217;0.0143113669;0.576613337;0.0137539708;1.04485294;1.05135377;0.591518438;0.0415876652;49.7833314;-6.00840333e-08;0.0124001565;0.599999614;0.0266662963;1.04055869;0.360000725;0.00858725288;10;49.7833315;0.533333;0;1.044444;0.995667221;0.995667316
24.179337;1.04055889;0.60000019;0.0143130185;0.576613393;0.0137555826;1.04485297;1.05135378;0.591518428;0.0415892474;49.7833314;-9.28044898e-09;0.0123985265;0.599999598;0.0266662832;1.04055878;0.360000743;0.0085882673;10;49.7833315;0.533333;0;1.044444;0.995667198;0.995667306
24.180337;1.04055988;0.600000175;0.0143146755;0.576612866;0.013757175;1.04485399;1.05135379;0.591518422;0.0415908319;49.7833314;1.44709759e-08;0.0123985446;0.599999593;0.0266662816;1.04055982;0.360000749;0.00858927497;10;49.7833315;0.533333;0;1.044444;0.995667185;0.995667299
24.183337;1.04055986;0.600000124;0.0143163047;0.576612945;0.0137587852;1.04485505;1.05135481;0.591517836;0.0415923726;49.7833315;7.59529141e-08;0.0123969278;0.599999586;0.0266662979;1.04055995;0.360000746;0.00859029346;10;49.7833316;0.533333;0;1.044444;0.995667131;0.995667263
24.184337;1.04056086;0.600000105;0.0143162901;0.576612416;0.013758774;1.04485607;1.05135482;0.591517828;0.041592369;49.7833315;9.26389318e-08;0.0123952751;0.599999586;0.0266663101;1.04056099;0.360000739;0.00859029704;10;49.7833316;0.533333;0;1.044444;0.995667108;0.995667248
24.188337;1.04056083;0.60000002;0.0143195655;0.576612506;0.0137619831;1.04485813;1.05135684;0.59151667;0.0415954352;49.7833315;1.39274779e-07;0.0123919783;0.59999959;0.0266663863;1.04056115;0.360000687;0.00859229873;10;49.7833316;0.533333;0;1.044444;0.995667003;0.995667178
24.189337;1.04056183;0.599999996;0.0143212199;0.576611969;0.0137635723;1.04485815;1.05135684;0.591516664;0.0415954265;49.7833315;1.46310153e-07;0.0123919832;0.599999591;0.0266664106;1.04056219;0.36000067;0.00859329712;10;49.7833316;0.533333;0;1.044444;0.995666974;0.995667159
24.191337;1.04056181;0.599999943;0.0143211996;0.576611998;0.0137635731;1.04485917;1.05135683;0.591516658;0.0415969921;49.7833316;1.57289224e-07;0.012390323;0.599999594;0.0266664633;1.04056226;0.360000631;0.00859329367;10;49.7833317;0.533333;0;1.044444;0.995666916;0.99566712
24.195337;1.04056279;0.599999823;0.0143245116;0.576611477;0.0137667602;1.04486118;1.05135779;0.591516103;0.0416000765;49.7833316;1.79231695e-07;0.0123869871;0.599999611;0.0266665741;1.04056336;0.360000535;0.00859528671;10;49.7833317;0.533333;0;1.044444;0.995666804;0.995667041
24.196337;1.04056278;0.599999793;0.0143261774;0.576611479;0.0137683588;1.04486118;1.05135877;0.591515546;0.0416016097;49.7833316;1.85091819e-07;0.0123869822;0.599999617;0.0266666006;1.04056338;0.360000508;0.00859628402;10;49.7833318;0.533333;0;1.044444;0.995666779;0.995667022
24.197337;1.04056378;0.599999764;0.0143261785;0.576610925;0.0137683412;1.04486217;1.05135876;0.591515552;0.0416015973;49.7833317;1.90975719e-07;0.0123869757;0.599999624;0.0266666255;1.0405644;0.360000478;0.00859628065;10;49.7833318;0.533333;0;1.044444;0.995666755;0.995667003
24.198337;1.04056377;0.599999736;0.0143278483;0.576610921;0.0137699371;1.04486217;1.05135874;0.59151556;0.041601585;49.7833317;1.96954415e-07;0.0123853011;0.599999633;0.0266666482;1.04056442;0.360000447;0.00859727662;10;49.7833318;0.533333;0;1.044444;0.995666733;0.995666985
24.199337;1.04056377;0.59999971;0.0143278537;0.576610915;0.0137699298;1.04486216;1.05135973;0.591515006;0.0416031182;49.7833317;2.03197119e-07;0.0123852924;0.599999644;0.0266666683;1.04056443;0.360000414;0.00859727209;10;49.7833318;0.533333;0;1.044444;0.995666713;0.995666967
24.200337;1.04056377;0.599999686;0.0143278613;0.576610906;0.013769921;1.04486315;1.05135971;0.591515015;0.0416031058;49.7833317;2.09948725e-07;0.0123836165;0.599999656;0.0266666856;1.04056443;0.36000038;0.0085972673;10;49.7833319;0.533333;0;1.044444;0.995666696;0.99566695
24.201337;1.04056377;0.599999664;0.0143295376;0.576610896;0.0137715123;1.04486314;1.05135969;0.591515026;0.0416046789;49.7833317;2.17436464e-07;0.0123836074;0.599999671;0.0266666998;1.04056444;0.360000343;0.0085982625;10;49.7833319;0.533333;0;1.044444;0.995666681;0.995666934
24.202337;1.04056477;0.599999645;0.014329549;0.576610329;0.0137714872;1.04486413;1.05135968;0.591515037;0.041604667;49.7833317;2.25775515e-07;0.012381932;0.599999688;0.026666711;1.04056544;0.360000306;0.00859825804;10;49.7833319;0.533333;0;1.044444;0.99566667;0.995666918
24.205337;1.04056479;0.5999996;0.0143329213;0.576610284;0.0137746462;1.0448651;1.05136063;0.591514517;0.0416061803;49.7833318;2.55334929e-07;0.0123802442;0.599999751;0.0266667274;1.04056543;0.360000189;0.00860025056;10;49.783332;0.533333;0;1.044444;0.995666656;0.995666876
24.206337;1.0405658;0.59999959;0.0143329336;0.576609711;0.0137746164;1.04486609;1.05136061;0.591514533;0.0416077559;49.7833318;2.66225634e-07;0.0123802392;0.599999775;0.026666728;1.04056642;0.360000148;0.00860025105;10;49.783332;0.533333;0;1.044444;0.995666658;0.995666863
24.210337;1.04056583;0.599999582;0.0143363003;0.576609635;0.0137777561;1.04486706;1.05136157;0.591514045;0.041609271;49.7833319;3.10416004e-07;0.0123768953;0.599999881;0.0266667133;1.04056636;0.359999985;0.00860226711;10;49.7833321;0.533333;0;1.044444;0.9956667;0.99566682
24.211337;1.04056683;0.599999589;0.0143363035;0.576609061;0.0137777276;1.04486805;1.05136256;0.591513502;0.0416108107;49.7833319;3.20700211e-07;0.0123752277;0.599999909;0.0266667059;1.04056734;0.359999944;0.00860227345;10;49.7833322;0.533333;0;1.044444;0.995666717;0.995666811
24.214337;1.04056686;0.599999634;0.0143379658;0.576608999;0.0137792806;1.04486905;1.05136256;0.591513564;0.0416123821;49.783332;3.48904879e-07;0.0123735592;0.599999997;0.0266666755;1.04056727;0.359999824;0.00860329366;10;49.7833322;0.533333;0;1.044444;0.995666783;0.995666783
24.215337;1.04056786;0.599999654;0.0143396279;0.576608425;0.0137808508;1.04487005;1.05136356;0.591513022;0.0416139245;49.783332;3.57776034e-07;0.0123735575;0.600000027;0.0266666635;1.04056824;0.359999786;0.00860430009;10;49.7833322;0.533333;0;1.044444;0.995666807;0.995666775
24.218337;1.04056789;0.599999728;0.0143412812;0.576608371;0.0137823895;1.04487107;1.05136458;0.591512521;0.041615466;49.783332;3.84018128e-07;0.012370212;0.600000116;0.0266666261;1.04056815;0.35999968;0.0086053156;10;49.7833323;0.533333;0;1.044444;0.995666885;0.995666753
24.219337;1.04056789;0.599999756;0.014341278;0.576608356;0.0137823659;1.04487109;1.05136459;0.59151254;0.0416154668;49.7833321;3.92309863e-07;0.0123702053;0.600000145;0.0266666147;1.04056812;0.359999647;0.00860531902;10;49.7833323;0.533333;0;1.044444;0.995666913;0.995666748
24.220337;1.0405689;0.599999785;0.0143429424;0.576607787;0.0137839297;1.0448721;1.0513646;0.591512558;0.0416170543;49.7833321;4.00086339e-07;0.0123701974;0.600000173;0.0266666046;1.04056908;0.359999616;0.0086063214;10;49.7833323;0.533333;0;1.044444;0.995666941;0.995666745
24.223337;1.04056892;0.599999872;0.0143446122;0.576607748;0.0137854531;1.04487315;1.05136563;0.591512042;0.0416186167;49.7833321;4.20008678e-07;0.0123668343;0.600000246;0.0266665829;1.04056898;0.359999529;0.00860732277;10;49.7833324;0.533333;0;1.044444;0.995667024;0.995666747
24.224337;1.04056993;0.599999901;0.0143462843;0.576607181;0.0137870152;1.04487317;1.05136565;0.591512055;0.041618626;49.7833321;4.25819731e-07;0.0123668226;0.600000265;0.026666579;1.04056995;0.359999503;0.00860832178;10;49.7833324;0.533333;0;1.044444;0.995667052;0.995666751
24.228337;1.04056997;0.600000007;0.0143480027;0.576607137;0.0137885179;1.04487525;1.05136671;0.591511531;0.0416218132;49.7833322;4.46823677e-07;0.0123634397;0.600000307;0.0266665806;1.04056983;0.359999407;0.00860931329;10;49.7833325;0.533333;0;1.044444;0.995667155;0.995666777
24.229337;1.04057098;0.600000033;0.0143496902;0.576606577;0.0137900841;1.04487626;1.05136672;0.591511536;0.0416218318;49.7833322;4.51249588e-07;0.0123634283;0.600000309;0.0266665847;1.04057081;0.359999385;0.00861031056;10;49.7833325;0.533333;0;1.044444;0.995667179;0.995666786
24.230337;1.040571;0.600000059;0.0143497136;0.576606573;0.0137900629;1.04487628;1.05136773;0.591510977;0.0416233979;49.7833322;4.55223392e-07;0.0123617512;0.600000308;0.0266665894;1.04057079;0.359999364;0.00861030788;10;49.7833325;0.533333;0;1.044444;0.995667202;0.995666795
24.231337;1.04057102;0.600000085;0.0143497391;0.576606573;0.0137900426;1.0448763;1.05136774;0.591510978;0.0416234202;49.7833322;4.58730973e-07;0.0123617418;0.600000304;0.0266665943;1.04057077;0.359999343;0.00861030539;10;49.7833325;0.533333;0;1.044444;0.995667223;0.995666805
24.232337;1.04057104;0.600000112;0.0143514327;0.576606575;0.0137916248;1.04487731;1.05136774;0.591510977;0.0416250295;49.7833322;4.61795761e-07;0.0123617336;0.600000297;0.0266665984;1.04057075;0.359999322;0.00861130325;10;49.7833325;0.533333;0;1.044444;0.995667242;0.995666816
24.233337;1.04057207;0.600000139;0.0143514609;0.576606026;0.0137915923;1.04487732;1.05136775;0.591510974;0.0416250551;49.7833322;4.64449059e-07;0.01236006;0.600000289;0.026666601;1.04057175;0.359999301;0.00861130158;10;49.7833326;0.533333;0;1.044444;0.995667259;0.995666827
24.236337;1.04057215;0.60000022;0.0143548816;0.576606058;0.0137947362;1.04487836;1.05136875;0.591510393;0.0416266834;49.7833322;4.7055277e-07;0.0123583811;0.600000259;0.0266665969;1.04057174;0.359999237;0.00861329988;10;49.7833326;0.533333;0;1.044444;0.995667299;0.995666866
24.237337;1.04057218;0.600000245;0.0143549105;0.576606073;0.0137947147;1.04487938;1.05136874;0.591510385;0.0416282972;49.7833322;4.72764548e-07;0.0123583796;0.600000249;0.0266665912;1.04057175;0.359999216;0.00861330038;10;49.7833326;0.533333;0;1.044444;0.995667307;0.995666881
24.238337;1.04057321;0.600000269;0.014354939;0.576605536;0.0137946791;1.04487939;1.05136974;0.591509815;0.0416282856;49.7833322;4.75709973e-07;0.0123567125;0.600000238;0.0266665833;1.04057276;0.359999196;0.00861330152;10;49.7833325;0.533333;0;1.044444;0.995667311;0.995666896
24.241337;1.04057331;0.600000327;0.0143583559;0.576605593;0.0137978142;1.04488144;1.05136973;0.591509795;0.0416299485;49.7833323;4.92077369e-07;0.0123550509;0.600000211;0.0266665488;1.04057281;0.359999148;0.0086153078;10;49.7833325;0.533333;0;1.044444;0.995667307;0.995666946
24.242337;1.04057334;0.600000341;0.0143583829;0.576605613;0.013797792;1.04488146;1.05137073;0.591509228;0.0416315166;49.7833323;5.00829132e-07;0.0123533884;0.600000203;0.0266665343;1.04057283;0.359999136;0.00861530975;10;49.7833325;0.533333;0;1.044444;0.9956673;0.995666964
24.243337;1.04057437;0.600000351;0.0143584094;0.576605077;0.0137977573;1.04488148;1.05137073;0.591509226;0.0416315372;49.7833323;5.11413891e-07;0.0123533937;0.600000196;0.0266665184;1.04057385;0.359999126;0.00861531093;10;49.7833324;0.533333;0;1.044444;0.995667291;0.995666983
24.244337;1.04057439;0.600000359;0.0143601018;0.576605096;0.0137993385;1.0448825;1.05137074;0.591509225;0.0416331411;49.7833323;5.2366738e-07;0.0123534001;0.60000019;0.0266665014;1.04057388;0.359999119;0.00861631092;10;49.7833324;0.533333;0;1.044444;0.995667281;0.995667002
24.246337;1.04057444;0.600000366;0.0143618167;0.576605132;0.013800903;1.04488353;1.05137175;0.591508667;0.0416331324;49.7833323;5.51811171e-07;0.0123517491;0.600000179;0.0266664647;1.04057392;0.359999113;0.00861730629;10;49.7833324;0.533333;0;1.044444;0.995667257;0.995667043
24.247337;1.04057546;0.600000365;0.0143618387;0.576604594;0.0138008735;1.04488354;1.05137176;0.591508672;0.0416347298;49.7833323;5.66939635e-07;0.0123500912;0.600000174;0.0266664459;1.04057495;0.359999114;0.00861730138;10;49.7833323;0.533333;0;1.044444;0.995667244;0.995667064
24.251337;1.0405755;0.600000334;0.01436524;0.576604647;0.0138040328;1.04488556;1.05137282;0.59150813;0.0416363069;49.7833323;6.25720485e-07;0.0123484674;0.600000146;0.0266663787;1.04057503;0.359999142;0.00861926115;10;49.7833322;0.533333;0;1.044444;0.995667196;0.995667158
24.252337;1.0405765;0.600000321;0.0143652497;0.576604103;0.0138040147;1.04488556;1.05137283;0.591508133;0.0416378976;49.7833323;6.37747274e-07;0.0123468138;0.600000137;0.0266663653;1.04057604;0.359999154;0.00861924571;10;49.7833322;0.533333;0;1.044444;0.995667187;0.995667184
24.253337;1.0405765;0.600000306;0.0143652555;0.576604111;0.0138040129;1.04488655;1.05137284;0.591508136;0.0416379028;49.7833323;6.47931289e-07;0.0123468276;0.600000127;0.0266663534;1.04057605;0.359999166;0.00861922825;10;49.7833322;0.533333;0;1.044444;0.995667179;0.99566721
24.254337;1.0405765;0.60000029;0.0143669239;0.576604117;0.0138056157;1.04488654;1.05137386;0.591507575;0.0416378684;49.7833323;6.56049521e-07;0.0123468418;0.600000116;0.026666343;1.04057607;0.35999918;0.00862020885;10;49.7833322;0.533333;0;1.044444;0.995667173;0.995667236
24.256337;1.0405765;0.600000255;0.0143685814;0.576604122;0.013807228;1.04488751;1.05137388;0.591507577;0.0416394648;49.7833323;6.6527196e-07;0.0123452036;0.600000091;0.0266663267;1.04057609;0.359999207;0.00862116474;10;49.7833321;0.533333;0;1.044444;0.995667165;0.995667287
24.257337;1.04057749;0.600000236;0.0143685707;0.576603567;0.0138072236;1.04488749;1.0513739;0.591507576;0.0416410564;49.7833323;6.65934375e-07;0.0123435503;0.600000077;0.0266663203;1.0405771;0.359999221;0.00862114055;10;49.7833321;0.533333;0;1.044444;0.995667163;0.99566731
24.261337;1.04057747;0.600000165;0.0143718233;0.57660354;0.0138104813;1.04488939;1.05137495;0.591507003;0.0416426327;49.7833323;6.38626074e-07;0.0123419214;0.600000016;0.0266663026;1.04057712;0.359999287;0.00862303792;10;49.783332;0.533333;0;1.044444;0.995667163;0.995667398
24.262337;1.04057846;0.600000151;0.0143717956;0.576602975;0.0138104849;1.04488936;1.05137597;0.591506435;0.0416441868;49.7833323;6.24030722e-07;0.0123402579;0.600000001;0.0266662997;1.04057811;0.359999307;0.00862301258;10;49.783332;0.533333;0;1.044444;0.995667165;0.995667419
24.265337;1.04057843;0.60000012;0.0143733678;0.576602933;0.0138121406;1.04489027;1.051376;0.591506413;0.0416457968;49.7833322;5.629922e-07;0.0123385835;0.599999956;0.0266662958;1.04057811;0.359999373;0.00862394292;10;49.7833319;0.533333;0;1.044444;0.995667172;0.995667482
24.266337;1.04057942;0.600000114;0.0143750006;0.576602364;0.0138137472;1.04489124;1.05137701;0.591505842;0.0416457645;49.7833322;5.37970961e-07;0.0123385761;0.599999942;0.0266662963;1.0405791;0.359999396;0.00862492248;10;49.7833319;0.533333;0;1.044444;0.995667174;0.995667502
24.270337;1.04057936;0.600000114;0.0143765313;0.576602303;0.0138154165;1.04489211;1.05137703;0.591505799;0.0416489495;49.7833321;4.27180472e-07;0.012335202;0.599999894;0.0266663071;1.04057908;0.359999488;0.0086258567;10;49.7833319;0.533333;0;1.044444;0.995667171;0.995667569
24.271337;1.04058035;0.60000012;0.0143781669;0.576601735;0.0138170213;1.04489308;1.05137804;0.591505224;0.041648909;49.7833321;3.99303911e-07;0.0123351918;0.599999886;0.0266663131;1.04058008;0.35999951;0.00862684385;10;49.7833319;0.533333;0;1.044444;0.995667166;0.995667582
24.272337;1.04058034;0.600000128;0.0143781383;0.576601721;0.0138170381;1.04489305;1.05137804;0.591505213;0.0416504913;49.7833321;3.72078597e-07;0.0123335158;0.599999879;0.026666321;1.04058008;0.359999531;0.00862683207;10;49.7833319;0.533333;0;1.044444;0.995667158;0.995667593
24.274337;1.04058032;0.600000149;0.0143797576;0.576601694;0.0138186764;1.04489399;1.05137804;0.59150519;0.041650479;49.783332;3.20396017e-07;0.012333502;0.599999873;0.0266663424;1.04058007;0.359999573;0.00862781091;10;49.7833318;0.533333;0;1.044444;0.995667136;0.995667609
24.275337;1.04058031;0.600000162;0.0143797398;0.576601681;0.0138186969;1.04489396;1.05137904;0.591504616;0.0416520151;49.783332;2.96193793e-07;0.0123318317;0.599999872;0.026666356;1.04058007;0.359999593;0.00862780127;10;49.7833318;0.533333;0;1.044444;0.995667123;0.995667615
24.276337;1.04058131;0.600000176;0.0143797263;0.576601115;0.0138187059;1.04489494;1.05137904;0.591504604;0.0416520037;49.783332;2.73198463e-07;0.0123318309;0.599999872;0.0266663715;1.04058107;0.359999613;0.00862779217;10;49.7833318;0.533333;0;1.044444;0.995667108;0.995667618
24.277337;1.04058131;0.600000192;0.0143813839;0.576601102;0.0138203319;1.04489491;1.05137903;0.591504592;0.0416519906;49.7833319;2.51523865e-07;0.0123318331;0.599999873;0.0266663892;1.04058108;0.359999632;0.00862878354;10;49.7833318;0.533333;0;1.044444;0.995667092;0.995667621
24.280337;1.04058132;0.600000239;0.014383049;0.576601071;0.0138220159;1.04489586;1.05138002;0.591503981;0.0416550748;49.7833319;1.96466164e-07;0.0123285246;0.599999879;0.0266664569;1.0405811;0.359999688;0.00862975899;10;49.7833318;0.533333;0;1.044444;0.995667036;0.995667625
24.281337;1.04058232;0.600000253;0.0143830561;0.576600508;0.0138220322;1.04489685;1.05138002;0.59150396;0.0416550573;49.7833319;1.82096588e-07;0.0123285382;0.599999882;0.0266664849;1.04058211;0.359999705;0.00862975107;10;49.7833318;0.533333;0;1.044444;0.995667015;0.995667626
24.284337;1.04058235;0.600000288;0.0143864278;0.576600492;0.0138253246;1.04489782;1.05138099;0.591503321;0.0416565453;49.7833318;1.52034599e-07;0.0123269219;0.599999892;0.0266665831;1.04058215;0.359999748;0.00863173;10;49.7833318;0.533333;0;1.044444;0.995666951;0.995667624
24.285337;1.04058236;0.600000295;0.0143864448;0.576600489;0.0138253527;1.04489782;1.05138099;0.591503292;0.0416565251;49.7833318;1.45875365e-07;0.0123252736;0.599999897;0.0266666191;1.04058216;0.359999758;0.00863172495;10;49.7833318;0.533333;0;1.044444;0.99566693;0.995667621
24.286337;1.04058337;0.6000003;0.0143864634;0.576599934;0.0138253659;1.04489881;1.05138098;0.591503262;0.0416580901;49.7833318;1.41463751e-07;0.0123252921;0.599999902;0.0266666556;1.04058318;0.359999766;0.00863172151;10;49.7833319;0.533333;0;1.044444;0.995666909;0.995667618
24.287337;1.04058338;0.600000302;0.0143881502;0.576599935;0.0138269923;1.04489881;1.05138197;0.591502671;0.0416580305;49.7833318;1.38838819e-07;0.0123253102;0.599999907;0.026666692;1.04058319;0.359999772;0.00863271999;10;49.7833319;0.533333;0;1.044444;0.995666888;0.995667613
24.288337;1.04058339;0.600000302;0.0143881716;0.576599936;0.0138270151;1.04489981;1.05138196;0.591502642;0.0416595962;49.7833318;1.38018637e-07;0.0123236607;0.599999912;0.0266667277;1.0405832;0.359999775;0.0086327207;10;49.7833319;0.533333;0;1.044444;0.995666868;0.995667606
24.290337;1.04058341;0.600000295;0.0143898847;0.57659994;0.013828657;1.04489979;1.05138194;0.591502587;0.0416595593;49.7833318;1.413257e-07;0.0123236903;0.599999923;0.0266667954;1.04058321;0.359999774;0.00863373015;10;49.7833319;0.533333;0;1.044444;0.99566683;0.99566759
24.291337;1.04058442;0.600000288;0.0143899095;0.576599389;0.0138286613;1.04490079;1.05138193;0.591502561;0.0416611276;49.7833318;1.44849301e-07;0.0123220356;0.599999928;0.0266668269;1.04058422;0.359999771;0.00863373958;10;49.7833319;0.533333;0;1.044444;0.995666812;0.995667581
24.292337;1.04058443;0.600000279;0.014391602;0.576599392;0.013830279;1.04490078;1.05138292;0.591501972;0.041661072;49.7833318;1.49084298e-07;0.0123220453;0.599999932;0.0266668566;1.04058422;0.359999767;0.00863475255;10;49.7833319;0.533333;0;1.044444;0.995666795;0.99566757
24.295337;1.04058445;0.600000238;0.0143933488;0.576599406;0.0138319221;1.04490175;1.0513829;0.591501895;0.0416626181;49.7833318;1.6302003e-07;0.0123203969;0.599999946;0.0266669338;1.04058423;0.359999757;0.00863581351;10;49.7833319;0.533333;0;1.044444;0.995666751;0.995667539
24.296337;1.04058545;0.60000022;0.0143933758;0.576598859;0.0138319206;1.04490274;1.0513839;0.591501307;0.041664154;49.7833318;1.67413718e-07;0.0123187332;0.59999995;0.0266669551;1.04058523;0.359999755;0.00863584083;10;49.7833319;0.533333;0;1.044444;0.995666739;0.99566753
24.299337;1.04058547;0.60000016;0.0143951228;0.576598883;0.0138335517;1.0449037;1.05138389;0.591501232;0.0416657213;49.7833318;1.81296334e-07;0.0123170681;0.599999968;0.026667006;1.04058522;0.359999762;0.00863694041;10;49.783332;0.533333;0;1.044444;0.995666712;0.995667508
24.300337;1.04058547;0.600000138;0.0143968158;0.576598893;0.0138351606;1.04490369;1.05138488;0.591500646;0.0416656792;49.7833318;1.87687698e-07;0.0123170667;0.599999977;0.0266670189;1.04058521;0.359999769;0.00863797838;10;49.783332;0.533333;0;1.044444;0.995666705;0.995667504
24.301337;1.04058647;0.600000117;0.0143968418;0.576598349;0.0138351531;1.04490368;1.05138488;0.591500622;0.0416656783;49.7833318;1.95763811e-07;0.0123153977;0.599999986;0.0266670298;1.04058621;0.359999778;0.00863801802;10;49.783332;0.533333;0;1.044444;0.9956667;0.9956675
24.304337;1.04058648;0.600000055;0.0143985831;0.57659838;0.0138367635;1.04490565;1.05138488;0.591500554;0.0416688531;49.7833318;2.32848591e-07;0.0123137211;0.600000028;0.0266670525;1.04058618;0.35999982;0.00863913936;10;49.783332;0.533333;0;1.044444;0.995666685;0.995667491
24.305337;1.04058648;0.600000035;0.0143986063;0.576598391;0.0138367635;1.04490564;1.05138588;0.591499971;0.0416688168;49.7833318;2.50015568e-07;0.0123137178;0.600000046;0.0266670568;1.04058617;0.359999836;0.00863917743;10;49.783332;0.533333;0;1.044444;0.995666681;0.995667487
24.306337;1.04058748;0.600000016;0.0144002947;0.576597849;0.0138383506;1.04490563;1.05138588;0.591499952;0.0416688206;49.7833318;2.69574834e-07;0.0123137151;0.600000067;0.0266670595;1.04058717;0.359999853;0.00864021294;10;49.783332;0.533333;0;1.044444;0.995666676;0.995667483
24.308337;1.04058749;0.599999981;0.0144003317;0.576597876;0.0138383439;1.04490662;1.05138589;0.591499919;0.041670414;49.7833318;3.14866189e-07;0.0123120455;0.600000116;0.0266670602;1.04058716;0.359999885;0.0086402747;10;49.783332;0.533333;0;1.044444;0.995666668;0.99566747
24.309337;1.04058749;0.599999966;0.0144020127;0.576597893;0.0138399406;1.04490761;1.05138689;0.591499343;0.0416703783;49.7833318;3.39902213e-07;0.0123103789;0.600000143;0.0266670582;1.04058715;0.359999898;0.0086413004;10;49.783332;0.533333;0;1.044444;0.995666664;0.995667461
24.311337;1.0405875;0.59999994;0.0144036986;0.576597933;0.0138415306;1.0449076;1.05138689;0.59149932;0.0416719702;49.7833318;3.92630603e-07;0.0123103827;0.600000203;0.0266670489;1.04058716;0.359999919;0.0086423399;10;49.783332;0.533333;0;1.044444;0.995666657;0.995667437
24.312337;1.04058851;0.599999928;0.0144037036;0.576597402;0.0138415109;1.04490859;1.0513869;0.591499311;0.0416719727;49.7833318;4.19410225e-07;0.0123087194;0.600000235;0.0266670415;1.04058816;0.359999925;0.00864235306;10;49.783332;0.533333;0;1.044444;0.995666655;0.995667422
24.316337;1.04058853;0.599999888;0.014405365;0.57659752;0.0138430873;1.04490959;1.0513879;0.591498727;0.0416751012;49.7833318;5.17639212e-07;0.0123070723;0.600000352;0.0266669959;1.04058821;0.359999908;0.00864335744;10;49.783332;0.533333;0;1.044444;0.995666651;0.995667347
24.317337;1.04058953;0.599999878;0.0144070256;0.576597;0.0138446708;1.0449106;1.0513879;0.591498725;0.0416750968;49.7833318;5.37890937e-07;0.0123054099;0.600000376;0.0266669813;1.04058922;0.359999894;0.00864434685;10;49.783332;0.533333;0;1.044444;0.99566665;0.995667326
24.318337;1.04058954;0.599999867;0.0144070181;0.576597035;0.0138446668;1.0449106;1.05138891;0.591498162;0.0416766365;49.7833318;5.55760991e-07;0.0123054131;0.600000398;0.0266669655;1.04058924;0.359999875;0.00864433197;10;49.7833319;0.533333;0;1.044444;0.995666648;0.995667304
24.319337;1.04058955;0.599999855;0.0144070096;0.576597069;0.0138446641;1.04491061;1.05138891;0.591498163;0.0416766293;49.7833318;5.70872021e-07;0.0123054149;0.600000416;0.0266669485;1.04058925;0.359999854;0.00864431286;10;49.7833319;0.533333;0;1.044444;0.995666645;0.995667282
24.321337;1.04058956;0.599999831;0.0144086577;0.576597135;0.0138462638;1.04491161;1.05138892;0.591498172;0.0416781972;49.7833318;5.91618523e-07;0.0123037465;0.600000444;0.026666911;1.04058928;0.359999802;0.00864526184;10;49.7833319;0.533333;0;1.044444;0.995666637;0.995667239
24.322337;1.04059056;0.599999819;0.0144103148;0.576596612;0.0138478526;1.04491162;1.05138893;0.59149818;0.0416781877;49.7833318;5.97083079e-07;0.0123037427;0.600000453;0.0266668903;1.0405903;0.359999772;0.00864623003;10;49.7833319;0.533333;0;1.044444;0.995666632;0.995667219
24.323337;1.04059056;0.599999807;0.0144103053;0.57659664;0.0138478537;1.04491263;1.05138994;0.591497628;0.0416781385;49.7833318;5.99482005e-07;0.0123020699;0.600000459;0.0266668682;1.04059031;0.359999741;0.00864619434;10;49.7833319;0.533333;0;1.044444;0.995666628;0.995667199
24.326337;1.04059057;0.599999775;0.0144119453;0.57659671;0.0138494626;1.04491365;1.05138995;0.591497671;0.0416796945;49.7833318;5.91166121e-07;0.0123003697;0.600000456;0.0266667942;1.04059035;0.359999641;0.00864706776;10;49.7833318;0.533333;0;1.044444;0.995666616;0.995667149
24.327337;1.04059157;0.599999766;0.0144119377;0.576596171;0.0138494536;1.04491366;1.05139096;0.591497127;0.0416812305;49.7833318;5.84124055e-07;0.0123003539;0.60000045;0.026666767;1.04059135;0.359999608;0.00864702051;10;49.7833318;0.533333;0;1.044444;0.995666612;0.995667134
24.328337;1.04059157;0.599999758;0.0144135976;0.576596184;0.0138510612;1.04491467;1.05139097;0.591497148;0.0416812211;49.7833318;5.75260786e-07;0.0123003362;0.600000441;0.0266667383;1.04059136;0.359999576;0.00864797147;10;49.7833318;0.533333;0;1.044444;0.995666608;0.995667121
24.329337;1.04059157;0.599999751;0.0144135918;0.576596194;0.0138510687;1.04491469;1.05139097;0.591497171;0.0416827972;49.7833318;5.64619442e-07;0.0122986504;0.60000043;0.0266667082;1.04059137;0.359999546;0.00864792101;10;49.7833317;0.533333;0;1.044444;0.995666603;0.995667109
24.331337;1.04059156;0.599999741;0.0144152485;0.576596203;0.0138526895;1.04491572;1.05139098;0.591497224;0.0416827797;49.7833319;5.38263971e-07;0.012296943;0.600000402;0.0266666437;1.04059137;0.359999494;0.00864881708;10;49.7833317;0.533333;0;1.044444;0.995666594;0.995667088
24.332337;1.04059155;0.599999738;0.0144152441;0.576596204;0.0138527006;1.04491574;1.05139199;0.591496693;0.041684317;49.7833319;5.22963667e-07;0.0122969224;0.600000386;0.02666661;1.04059138;0.359999471;0.00864876434;10;49.7833317;0.533333;0;1.044444;0.99566659;0.99566708
24.333337;1.04059254;0.599999737;0.01441524;0.576595648;0.0138526989;1.04491576;1.05139199;0.591496725;0.0416843096;49.7833319;5.06595554e-07;0.0122969023;0.60000037;0.026666576;1.04059238;0.359999451;0.00864871163;10;49.7833317;0.533333;0;1.044444;0.995666585;0.995667075
24.335337;1.04059253;0.599999741;0.0144168998;0.576595635;0.0138543252;1.04491679;1.05139199;0.591496794;0.0416858832;49.7833319;4.71576266e-07;0.0122951986;0.600000337;0.0266665085;1.04059238;0.359999417;0.00864960799;10;49.7833316;0.533333;0;1.044444;0.995666578;0.995667071
24.336337;1.04059253;0.599999747;0.0144185637;0.576595625;0.0138559396;1.04491681;1.05139299;0.591496267;0.0416858399;49.7833319;4.53382611e-07;0.012295182;0.60000032;0.0266664758;1.04059238;0.359999403;0.00865055795;10;49.7833316;0.533333;0;1.044444;0.995666575;0.995667074
24.337337;1.04059252;0.599999754;0.0144185616;0.576595612;0.0138559526;1.04491783;1.05139299;0.591496304;0.0416858376;49.7833319;4.34977683e-07;0.0122935002;0.600000305;0.0266664442;1.04059239;0.359999392;0.00865050959;10;49.7833316;0.533333;0;1.044444;0.995666571;0.995667078
24.338337;1.04059352;0.599999765;0.0144185598;0.576595043;0.013855953;1.04491784;1.05139299;0.59149634;0.0416874215;49.783332;4.16474459e-07;0.0122934865;0.60000029;0.0266664134;1.04059339;0.359999383;0.00865046325;10;49.7833316;0.533333;0;1.044444;0.995666568;0.995667084
24.339337;1.04059352;0.599999778;0.0144202246;0.576595026;0.0138575692;1.04491886;1.05139299;0.591496376;0.0416874211;49.783332;3.97976341e-07;0.0122934744;0.600000276;0.0266663835;1.04059339;0.359999377;0.0086514193;10;49.7833316;0.533333;0;1.044444;0.995666564;0.995667091
24.340337;1.04059352;0.599999793;0.0144202221;0.576595007;0.0138575851;1.04491888;1.05139299;0.591496411;0.0416874212;49.783332;3.79633777e-07;0.0122917974;0.600000262;0.0266663544;1.0405934;0.359999372;0.00865137818;10;49.7833316;0.533333;0;1.044444;0.995666559;0.995667098
24.341337;1.04059351;0.599999811;0.0144202186;0.576594987;0.0138576025;1.04491889;1.05139399;0.591495881;0.0416889671;49.783332;3.6162411e-07;0.0122917888;0.600000248;0.026666326;1.0405934;0.359999369;0.00865134038;10;49.7833316;0.533333;0;1.044444;0.995666554;0.995667104
24.343337;1.04059351;0.599999852;0.0144218727;0.576594944;0.0138592435;1.04491992;1.05139399;0.591495943;0.0416889674;49.7833321;3.26629913e-07;0.0122901104;0.600000221;0.0266662712;1.04059341;0.359999369;0.00865227627;10;49.7833316;0.533333;0;1.044444;0.995666541;0.995667114
24.344337;1.0405945;0.599999875;0.0144218629;0.576594368;0.0138592514;1.04491993;1.05139399;0.59149597;0.0416905521;49.7833321;3.09168583e-07;0.012290107;0.600000207;0.0266662449;1.04059441;0.359999371;0.00865225036;10;49.7833316;0.533333;0;1.044444;0.995666533;0.995667116
24.345337;1.04059449;0.599999899;0.0144235169;0.576594346;0.0138608749;1.04492094;1.05139399;0.591495995;0.0416905511;49.7833321;2.91341681e-07;0.012290105;0.600000192;0.0266662193;1.04059441;0.359999373;0.00865322871;10;49.7833316;0.533333;0;1.044444;0.995666524;0.995667117
24.346337;1.04059449;0.599999923;0.0144235017;0.576594324;0.0138608969;1.04492094;1.05139499;0.591495456;0.0416905099;49.7833321;2.73023513e-07;0.0122884372;0.600000176;0.0266661948;1.04059441;0.359999377;0.0086532115;10;49.7833316;0.533333;0;1.044444;0.995666515;0.995667117
24.348337;1.04059446;0.599999971;0.0144251295;0.576594283;0.0138625426;1.04492195;1.051395;0.591495497;0.0416920907;49.7833321;2.35155432e-07;0.0122867704;0.600000143;0.0266661505;1.04059442;0.359999384;0.00865419091;10;49.7833317;0.533333;0;1.044444;0.995666497;0.995667115
24.349337;1.04059545;0.599999993;0.0144251062;0.576593712;0.0138625512;1.04492194;1.051395;0.591495515;0.0416920879;49.7833321;2.15844555e-07;0.012286771;0.600000126;0.0266661317;1.04059542;0.359999387;0.00865418746;10;49.7833317;0.533333;0;1.044444;0.995666488;0.995667114
24.350337;1.04059544;0.600000012;0.0144250806;0.576593697;0.013862573;1.04492194;1.051395;0.591495533;0.0416936698;49.7833321;1.9643439e-07;0.0122867719;0.600000109;0.0266661155;1.04059542;0.35999939;0.00865418827;10;49.7833317;0.533333;0;1.044444;0.99566648;0.995667113
24.351337;1.04059542;0.600000029;0.0144267199;0.576593685;0.0138641963;1.04492294;1.051396;0.591494988;0.0416936266;49.7833321;1.77025905e-07;0.0122851063;0.600000093;0.0266661023;1.04059543;0.359999393;0.00865519294;10;49.7833317;0.533333;0;1.044444;0.995666472;0.995667113
24.353337;1.04059539;0.600000055;0.0144266624;0.576593672;0.013864239;1.04492292;1.051396;0.591495025;0.0416952036;49.7833321;1.3846696e-07;0.0122851072;0.600000061;0.0266660856;1.04059543;0.3599994;0.00865521206;10;49.7833318;0.533333;0;1.044444;0.995666459;0.99566712
24.354337;1.04059537;0.600000063;0.0144283;0.576593669;0.0138658611;1.04492391;1.051396;0.591495046;0.0416951993;49.7833321;1.19385406e-07;0.0122834398;0.600000046;0.0266660824;1.04059544;0.359999405;0.00865622566;10;49.7833318;0.533333;0;1.044444;0.995666453;0.995667127
24.355337;1.04059635;0.600000069;0.0144282715;0.576593115;0.0138658673;1.04492389;1.051397;0.591494505;0.0416951552;49.7833321;1.00413498e-07;0.0122834379;0.600000031;0.0266660825;1.04059644;0.35999941;0.00865624135;10;49.7833318;0.533333;0;1.044444;0.995666448;0.995667136
24.356337;1.04059633;0.600000073;0.0144282436;0.576593117;0.0138658859;1.04492487;1.051397;0.591494528;0.0416967363;49.7833321;8.14100915e-08;0.0122834348;0.600000016;0.0266660859;1.04059645;0.359999417;0.00865625862;10;49.7833318;0.533333;0;1.044444;0.995666443;0.995667147
24.359337;1.04059627;0.600000072;0.0144298304;0.576593127;0.0138675387;1.0449258;1.05139699;0.591494598;0.0416983124;49.7833321;2.15203304e-08;0.0122817521;0.599999969;0.0266661131;1.04059646;0.359999443;0.0086573155;10;49.7833319;0.533333;0;1.044444;0.995666431;0.995667199
24.360337;1.04059725;0.600000068;0.0144314715;0.576592576;0.0138691429;1.04492577;1.05139798;0.591494057;0.0416982715;49.7833321;-1.34782603e-10;0.0122800782;0.599999952;0.0266661275;1.04059747;0.359999454;0.00865833512;10;49.7833319;0.533333;0;1.044444;0.995666426;0.995667221
24.365337;1.04059715;0.60000004;0.0144330264;0.576592592;0.0138708089;1.04492761;1.051399;0.591493589;0.0417014155;49.7833322;-1.18539284e-07;0.0122783723;0.599999848;0.0266662287;1.04059749;0.359999537;0.00865942211;10;49.783332;0.533333;0;1.044444;0.995666382;0.995667355
24.366337;1.04059813;0.600000033;0.014434676;0.576592039;0.0138724048;1.04492758;1.05139901;0.591493603;0.0417014235;49.7833322;-1.42597524e-07;0.0122766985;0.599999823;0.0266662535;1.04059849;0.35999956;0.00866043526;10;49.783332;0.533333;0;1.044444;0.995666368;0.995667381
24.369337;1.04059807;0.600000012;0.0144363029;0.576592033;0.0138740171;1.0449285;1.05139904;0.591493641;0.0417030468;49.7833323;-2.12465382e-07;0.0122750118;0.599999742;0.0266663348;1.0405985;0.359999645;0.00866146752;10;49.7833321;0.533333;0;1.044444;0.995666315;0.995667449
24.370337;1.04059806;0.600000005;0.0144362928;0.576592028;0.0138740175;1.04492847;1.05140005;0.59149309;0.0417030246;49.7833323;-2.34281298e-07;0.0122750054;0.599999714;0.0266663635;1.0405985;0.359999678;0.00866147648;10;49.7833321;0.533333;0;1.044444;0.995666294;0.995667468
24.371337;1.04059804;0.599999998;0.0144362839;0.576592021;0.0138740167;1.04492945;1.05140006;0.591493102;0.0417046298;49.7833323;-2.54942085e-07;0.0122749988;0.599999686;0.0266663928;1.0405985;0.359999712;0.00866148483;10;49.7833322;0.533333;0;1.044444;0.995666273;0.995667484
24.372337;1.04059903;0.599999991;0.0144379424;0.576591459;0.0138756033;1.04492942;1.05140008;0.591493114;0.0417046522;49.7833323;-2.74285577e-07;0.0122733253;0.599999658;0.0266664226;1.04059949;0.359999748;0.00866249279;10;49.7833322;0.533333;0;1.044444;0.995666252;0.995667498
24.374337;1.04059901;0.599999975;0.0144379282;0.576591439;0.0138755976;1.04493038;1.05140009;0.591493138;0.0417062893;49.7833324;-3.08671629e-07;0.0122733102;0.599999603;0.0266664822;1.04059948;0.359999822;0.00866250845;10;49.7833323;0.533333;0;1.044444;0.995666212;0.995667521
24.375337;1.04059901;0.599999966;0.0144395885;0.576591427;0.0138771956;1.04493036;1.0514011;0.591492588;0.0417062785;49.7833324;-3.23549247e-07;0.0122716351;0.599999578;0.0266665113;1.04059948;0.35999986;0.00866351647;10;49.7833323;0.533333;0;1.044444;0.995666195;0.99566753
24.377337;1.040599;0.599999943;0.0144395767;0.576591402;0.0138771859;1.04493133;1.05140111;0.591492614;0.0417079256;49.7833324;-3.4883606e-07;0.0122716157;0.599999531;0.0266665663;1.04059946;0.359999938;0.00866353355;10;49.7833324;0.533333;0;1.044444;0.995666168;0.995667546
24.378337;1.0406;0.59999993;0.0144412376;0.576590835;0.0138787678;1.04493132;1.05140112;0.591492626;0.041707958;49.7833324;-3.59966278e-07;0.0122699383;0.599999511;0.0266665916;1.04060045;0.359999979;0.00866454274;10;49.7833324;0.533333;0;1.044444;0.995666159;0.995667552
24.382337;1.04060003;0.599999868;0.0144428824;0.57659078;0.0138803276;1.04493229;1.05140213;0.591492107;0.0417096312;49.7833324;-4.06757708e-07;0.0122682275;0.59999945;0.0266666702;1.0406004;0.360000147;0.00866558517;10;49.7833325;0.533333;0;1.044444;0.995666154;0.995667574
24.383337;1.04060104;0.599999851;0.0144428778;0.576590211;0.0138802993;1.04493329;1.05140213;0.591492116;0.0417112463;49.7833324;-4.20328722e-07;0.0122682166;0.599999441;0.026666683;1.04060139;0.360000191;0.00866559852;10;49.7833326;0.533333;0;1.044444;0.995666161;0.995667579
24.384337;1.04060105;0.599999835;0.0144445403;0.576590196;0.013881884;1.04493328;1.05140213;0.591492125;0.0417112756;49.7833324;-4.35167017e-07;0.0122665392;0.599999434;0.0266666929;1.04060138;0.360000236;0.00866661363;10;49.7833326;0.533333;0;1.044444;0.99566617;0.995667582
24.385337;1.04060106;0.599999819;0.0144445369;0.576590179;0.0138818653;1.04493327;1.05140313;0.59149157;0.0417112646;49.7833323;-4.51759391e-07;0.0122665283;0.59999943;0.0266667003;1.04060136;0.36000028;0.0086666308;10;49.7833326;0.533333;0;1.044444;0.995666183;0.995667586
24.388337;1.0406011;0.599999772;0.0144461984;0.576590128;0.0138834013;1.04493425;1.05140313;0.591491598;0.0417129344;49.7833323;-5.14893581e-07;0.0122648282;0.599999438;0.0266667082;1.04060133;0.360000407;0.0086676957;10;49.7833327;0.533333;0;1.044444;0.995666231;0.995667595
24.389337;1.04060211;0.599999758;0.014446198;0.576589555;0.0138833627;1.04493524;1.05140313;0.591491609;0.0417145472;49.7833323;-5.39916647e-07;0.0122648169;0.599999447;0.0266667063;1.04060232;0.360000447;0.00866772159;10;49.7833327;0.533333;0;1.044444;0.99566625;0.995667597
24.390337;1.04060213;0.599999746;0.0144478645;0.576589538;0.0138849374;1.04493524;1.05140414;0.591491058;0.0417145349;49.7833323;-5.66161592e-07;0.0122631387;0.599999459;0.0266667025;1.04060231;0.360000483;0.00866874917;10;49.7833327;0.533333;0;1.044444;0.995666269;0.9956676
24.394337;1.04060218;0.599999711;0.0144495314;0.576589465;0.0138864141;1.04493624;1.05140413;0.591491104;0.0417162259;49.7833322;-6.75649414e-07;0.0122614237;0.599999529;0.0266666695;1.04060225;0.360000594;0.00866986513;10;49.7833327;0.533333;0;1.044444;0.99566634;0.995667604
24.395337;1.04060319;0.599999705;0.0144495329;0.576588891;0.0138863657;1.04493725;1.05140513;0.591490552;0.0417162113;49.7833322;-7.02820205e-07;0.0122614108;0.59999955;0.0266666586;1.04060323;0.36000061;0.00866989244;10;49.7833327;0.533333;0;1.044444;0.995666356;0.995667603
24.396337;1.0406032;0.5999997;0.0144512026;0.576588871;0.0138879306;1.04493727;1.05140513;0.591490561;0.0417178207;49.7833322;-7.29476493e-07;0.0122613976;0.599999571;0.0266666474;1.04060321;0.360000622;0.00867091812;10;49.7833327;0.533333;0;1.044444;0.99566637;0.995667601
24.399337;1.04060321;0.599999687;0.0144512241;0.576588806;0.0138878117;1.04493833;1.05140513;0.591490577;0.0417194692;49.7833321;-8.04248039e-07;0.0122596903;0.599999631;0.0266666155;1.04060316;0.360000631;0.00867098375;10;49.7833327;0.533333;0;1.044444;0.995666404;0.995667584
24.400337;1.04060321;0.599999682;0.0144529026;0.576588784;0.0138893702;1.04493836;1.05140612;0.591490014;0.0417194465;49.7833321;-8.2690177e-07;0.0122580095;0.599999648;0.0266666063;1.04060314;0.360000626;0.00867200177;10;49.7833327;0.533333;0;1.044444;0.995666413;0.995667574
24.401337;1.04060421;0.599999677;0.0144529166;0.576588208;0.0138893119;1.04493939;1.05140612;0.59149001;0.0417194611;49.7833321;-8.48247442e-07;0.0122579952;0.599999665;0.0266665981;1.04060413;0.360000616;0.00867201793;10;49.7833327;0.533333;0;1.044444;0.995666422;0.995667562
24.404337;1.0406042;0.599999661;0.0144546352;0.576588147;0.013890768;1.04494051;1.0514061;0.591489975;0.0417210747;49.7833321;-9.03599416e-07;0.0122562839;0.599999704;0.0266665786;1.04060409;0.360000569;0.00867305554;10;49.7833326;0.533333;0;1.044444;0.995666451;0.99566751
24.405337;1.04060419;0.599999656;0.0144546548;0.576588129;0.013890717;1.04494055;1.05140709;0.591489393;0.0417226254;49.7833321;-9.18932331e-07;0.012256269;0.599999714;0.0266665732;1.04060408;0.360000548;0.00867306487;10;49.7833326;0.533333;0;1.044444;0.995666463;0.995667486
24.406337;1.04060419;0.599999651;0.014456342;0.576588112;0.0138922673;1.04494059;1.05140709;0.591489371;0.0417226291;49.783332;-9.32435019e-07;0.0122545878;0.599999722;0.0266665682;1.04060408;0.360000526;0.00867407286;10;49.7833326;0.533333;0;1.044444;0.995666476;0.995667461
24.407337;1.04060518;0.599999646;0.0144563633;0.576587542;0.0138922031;1.04494064;1.05140708;0.591489345;0.0417226315;49.783332;-9.43778464e-07;0.012254574;0.599999728;0.0266665636;1.04060507;0.360000503;0.00867407958;10;49.7833325;0.533333;0;1.044444;0.995666491;0.995667433
