time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.408337;1.04060518;0.599999642;0.0144563854;0.576587527;0.0138921533;1.04494169;1.05140707;0.591489316;0.0417242182;49.783332;-9.52610263e-07;0.0122545611;0.599999734;0.0266665592;1.04060506;0.360000479;0.00867408502;10;49.7833325;0.533333;0;1.044444;0.995666507;0.995667405
24.409337;1.04060517;0.599999637;0.0144580749;0.576587514;0.0138937068;1.04494174;1.05140706;0.591489283;0.0417242189;49.783332;-9.58605964e-07;0.0122528826;0.599999738;0.0266665546;1.04060506;0.360000454;0.00867508904;10;49.7833325;0.533333;0;1.044444;0.995666524;0.995667375
24.410337;1.04060517;0.599999633;0.0144580987;0.576587502;0.0138936608;1.04494179;1.05140705;0.591489247;0.0417242191;49.783332;-9.61485145e-07;0.012252872;0.599999742;0.0266665495;1.04060505;0.360000428;0.00867509148;10;49.7833325;0.533333;0;1.044444;0.995666542;0.995667345
24.411337;1.04060517;0.599999628;0.0144581233;0.576587491;0.013893617;1.04494284;1.05140805;0.591488645;0.0417241791;49.783332;-9.61033395e-07;0.0122528625;0.599999746;0.0266665435;1.04060504;0.360000403;0.00867509218;10;49.7833325;0.533333;0;1.044444;0.99566656;0.995667315
24.412337;1.04060516;0.599999625;0.0144581487;0.576587481;0.0138935752;1.04494289;1.05140804;0.591488604;0.0417257634;49.783332;-9.57128069e-07;0.0122528541;0.599999749;0.0266665363;1.04060503;0.360000377;0.00867509101;10;49.7833324;0.533333;0;1.044444;0.995666579;0.995667285
24.413337;1.04060516;0.599999621;0.0144598411;0.576587474;0.013895137;1.04494295;1.05140804;0.591488559;0.0417257623;49.783332;-9.49747821e-07;0.0122511798;0.599999753;0.0266665278;1.04060502;0.360000353;0.00867608791;10;49.7833324;0.533333;0;1.044444;0.995666599;0.995667255
24.414337;1.04060616;0.599999619;0.014459867;0.576586915;0.0138950859;1.044944;1.05140803;0.591488512;0.0417257608;49.783332;-9.38979429e-07;0.0122511729;0.599999756;0.0266665181;1.04060601;0.36000033;0.00867608296;10;49.7833324;0.533333;0;1.044444;0.995666619;0.995667226
24.415337;1.04060615;0.599999617;0.0144598926;0.576586913;0.0138950505;1.04494405;1.05140803;0.591488463;0.0417273441;49.783332;-9.25009894e-07;0.0122511667;0.599999759;0.0266665075;1.040606;0.360000309;0.00867607641;10;49.7833324;0.533333;0;1.044444;0.99566664;0.995667197
24.416337;1.04060615;0.599999617;0.0144615845;0.576586913;0.0138966193;1.0449441;1.05140903;0.591487851;0.0417273019;49.783332;-9.08071672e-07;0.0122494947;0.599999763;0.0266664961;1.04060599;0.360000288;0.00867706858;10;49.7833324;0.533333;0;1.044444;0.995666661;0.995667169
24.419337;1.04060613;0.599999626;0.0144633216;0.576586929;0.0138981404;1.04494524;1.05140901;0.591487693;0.0417288732;49.783332;-8.41671857e-07;0.0122478199;0.599999773;0.0266664588;1.04060595;0.360000234;0.00867804048;10;49.7833323;0.533333;0;1.044444;0.995666726;0.995667089
24.420337;1.04060712;0.599999632;0.0144633426;0.576586385;0.0138981066;1.04494628;1.05140901;0.59148764;0.0417288646;49.783332;-8.15123518e-07;0.0122478207;0.599999777;0.0266664451;1.04060694;0.360000219;0.00867803018;10;49.7833323;0.533333;0;1.044444;0.995666747;0.995667063
24.421337;1.04060711;0.599999639;0.0144633619;0.576586398;0.0138980898;1.04494632;1.05141;0.591487024;0.0417288136;49.783332;-7.86795207e-07;0.0122478236;0.599999782;0.0266664306;1.04060693;0.360000205;0.00867801964;10;49.7833323;0.533333;0;1.044444;0.995666768;0.995667039
24.422337;1.0406071;0.599999647;0.014465046;0.576586414;0.0138996784;1.04494636;1.05140999;0.591486971;0.0417303845;49.783332;-7.56931005e-07;0.0122461622;0.599999787;0.0266664153;1.04060692;0.360000192;0.00867900913;10;49.7833323;0.533333;0;1.044444;0.995666788;0.995667016
24.425337;1.04060706;0.599999675;0.0144650874;0.576586477;0.0138996631;1.04494747;1.05140996;0.591486821;0.0417319079;49.783332;-6.60265569e-07;0.0122461908;0.599999805;0.0266663637;1.04060689;0.360000164;0.00867898048;10;49.7833323;0.533333;0;1.044444;0.995666842;0.995666954
24.426337;1.04060805;0.599999686;0.0144667649;0.576585949;0.0139012539;1.04494751;1.05140995;0.591486774;0.0417318815;49.783332;-6.26659206e-07;0.0122445368;0.599999812;0.0266663449;1.04060788;0.360000158;0.0086799721;10;49.7833322;0.533333;0;1.044444;0.995666858;0.995666936
24.427337;1.04060804;0.599999696;0.0144667745;0.576585977;0.0139012596;1.04494855;1.05141093;0.591486168;0.0417318127;49.783332;-5.93088018e-07;0.0122445503;0.599999819;0.0266663255;1.04060788;0.360000153;0.00867996428;10;49.7833322;0.533333;0;1.044444;0.995666873;0.995666919
24.431337;1.04060802;0.599999736;0.0144684719;0.576586106;0.0139029053;1.04494969;1.05141087;0.591486015;0.041733256;49.783332;-4.67240601e-07;0.0122429382;0.599999855;0.0266662464;1.04060786;0.360000138;0.00868094271;10;49.7833321;0.533333;0;1.044444;0.995666922;0.99566685
24.432337;1.04060802;0.599999745;0.014470145;0.57658614;0.0139045213;1.04494972;1.05141186;0.591485421;0.0417347601;49.783332;-4.3859246e-07;0.0122412847;0.599999867;0.0266662273;1.04060785;0.360000133;0.00868194103;10;49.7833321;0.533333;0;1.044444;0.995666932;0.995666832
24.433337;1.04060902;0.599999752;0.0144701511;0.576585621;0.0139045232;1.04495075;1.05141185;0.591485394;0.0417347166;49.783332;-4.11171683e-07;0.0122412974;0.599999881;0.0266662089;1.04060885;0.360000128;0.00868194131;10;49.7833321;0.533333;0;1.044444;0.995666941;0.995666813
24.435337;1.04060903;0.599999764;0.0144701618;0.576585688;0.0139045575;1.04495081;1.05141183;0.591485347;0.04173621;49.783332;-3.61159531e-07;0.0122413204;0.599999913;0.0266661757;1.04060886;0.360000118;0.00868194819;10;49.783332;0.533333;0;1.044444;0.995666958;0.995666774
24.437337;1.04060905;0.599999772;0.0144718367;0.576585751;0.0139061995;1.04495187;1.05141182;0.591485309;0.041736115;49.783332;-3.19374782e-07;0.012239672;0.599999949;0.0266661497;1.04060888;0.360000109;0.00868296333;10;49.783332;0.533333;0;1.044444;0.995666971;0.995666732
24.438337;1.04060906;0.599999775;0.0144718397;0.57658578;0.0139062225;1.04495191;1.05141282;0.591484731;0.041736028;49.783332;-3.01899477e-07;0.0122396794;0.599999968;0.0266661402;1.0406089;0.360000106;0.00868297359;10;49.783332;0.533333;0;1.044444;0.995666976;0.995666709
24.439337;1.04061007;0.599999778;0.0144735082;0.576585253;0.0139078358;1.04495194;1.05141282;0.591484716;0.0417375667;49.783332;-2.86770894e-07;0.0122380194;0.599999987;0.0266661333;1.04060991;0.360000104;0.00868398533;10;49.7833319;0.533333;0;1.044444;0.99566698;0.995666687
24.442337;1.04061011;0.599999787;0.0144735079;0.57658532;0.0139079225;1.04495302;1.05141283;0.591484682;0.0417390209;49.783332;-2.55181892e-07;0.0122363707;0.600000048;0.0266661281;1.04060998;0.360000107;0.00868402654;10;49.7833319;0.533333;0;1.044444;0.995666988;0.995666618
24.443337;1.04061012;0.599999791;0.0144751725;0.576585338;0.013909556;1.04495404;1.05141383;0.59148411;0.0417389414;49.783332;-2.48924479e-07;0.0122363764;0.600000069;0.026666131;1.04061;0.360000111;0.00868504123;10;49.7833318;0.533333;0;1.044444;0.995666989;0.995666595
24.445337;1.04061013;0.599999801;0.0144751664;0.576585366;0.0139096214;1.04495407;1.05141384;0.591484097;0.0417404537;49.783332;-2.41973229e-07;0.0122363879;0.600000111;0.0266661432;1.04061005;0.360000125;0.00868507096;10;49.7833318;0.533333;0;1.044444;0.99566699;0.99566655
24.446337;1.04061114;0.599999806;0.0144768297;0.576584823;0.0139112425;1.04495409;1.05141385;0.591484092;0.0417404206;49.783332;-2.40945135e-07;0.0122347272;0.600000131;0.0266661528;1.04061108;0.360000134;0.00868608606;10;49.7833318;0.533333;0;1.044444;0.995666991;0.995666529
24.451337;1.04061115;0.599999842;0.0144784792;0.576584846;0.0139130014;1.04495609;1.05141489;0.59148352;0.0417418328;49.783332;-2.50303191e-07;0.0122330873;0.600000207;0.0266662336;1.0406112;0.360000185;0.00868716988;10;49.7833317;0.533333;0;1.044444;0.995666986;0.995666443
24.452337;1.04061215;0.599999849;0.0144784755;0.576584293;0.0139130177;1.04495608;1.05141489;0.591483521;0.0417418131;49.783332;-2.53135688e-07;0.0122330915;0.600000217;0.0266662552;1.04061222;0.360000194;0.00868718875;10;49.7833317;0.533333;0;1.044444;0.995666984;0.99566643
24.453337;1.04061215;0.599999858;0.0144801384;0.576584294;0.0139146483;1.04495707;1.0514149;0.591483522;0.0417433809;49.783332;-2.55572151e-07;0.012231429;0.600000224;0.0266662781;1.04061224;0.360000201;0.00868820817;10;49.7833317;0.533333;0;1.044444;0.995666981;0.995666418
24.454337;1.04061215;0.599999866;0.0144801346;0.576584295;0.0139146765;1.04495706;1.05141591;0.591482962;0.0417433263;49.783332;-2.57286594e-07;0.0122314331;0.600000229;0.0266663021;1.04061227;0.360000208;0.00868822817;10;49.7833316;0.533333;0;1.044444;0.995666979;0.995666407
24.456337;1.04061214;0.599999881;0.0144801266;0.576584299;0.0139147306;1.04495703;1.05141593;0.591482969;0.0417448891;49.7833321;-2.57073347e-07;0.0122297742;0.600000232;0.0266663529;1.04061231;0.360000218;0.00868827049;10;49.7833316;0.533333;0;1.044444;0.995666975;0.995666391
24.458337;1.04061214;0.599999896;0.0144817856;0.576584307;0.0139163815;1.044958;1.05141596;0.591482977;0.0417448774;49.7833321;-2.49232746e-07;0.0122297812;0.600000226;0.0266664076;1.04061234;0.360000223;0.00868931581;10;49.7833316;0.533333;0;1.044444;0.995666974;0.995666383
24.459337;1.04061314;0.599999902;0.0144817819;0.576583758;0.0139163901;1.04495798;1.05141598;0.591482982;0.0417448759;49.7833321;-2.41714963e-07;0.0122297845;0.60000022;0.0266664363;1.04061336;0.360000223;0.00868933896;10;49.7833316;0.533333;0;1.044444;0.995666975;0.995666382
24.460337;1.04061313;0.599999908;0.0144834449;0.576583765;0.0139180116;1.04495896;1.05141699;0.591482423;0.0417464227;49.7833321;-2.31690519e-07;0.0122281206;0.600000212;0.0266664657;1.04061337;0.36000022;0.00869036196;10;49.7833316;0.533333;0;1.044444;0.995666977;0.995666384
24.463337;1.04061313;0.599999925;0.0144834337;0.576583783;0.0139180575;1.04495891;1.05141705;0.591482436;0.0417480258;49.7833321;-1.87693867e-07;0.0122264576;0.600000174;0.026666555;1.0406134;0.3600002;0.00869042674;10;49.7833315;0.533333;0;1.044444;0.99566699;0.995666405
24.465337;1.04061314;0.599999936;0.0144850927;0.576583787;0.013919678;1.04495986;1.0514171;0.591482442;0.0417480463;49.7833322;-1.49524459e-07;0.0122264564;0.600000136;0.0266666122;1.04061341;0.360000177;0.00869146332;10;49.7833315;0.533333;0;1.044444;0.995667004;0.995666432
24.466337;1.04061414;0.599999941;0.0144850884;0.576583232;0.0139196709;1.04495984;1.05141812;0.591481881;0.0417480184;49.7833322;-1.28614942e-07;0.0122264555;0.600000114;0.0266666392;1.04061441;0.360000165;0.00869147905;10;49.7833314;0.533333;0;1.044444;0.995667013;0.995666447
24.467337;1.04061415;0.599999946;0.0144867504;0.576583228;0.013921277;1.04496082;1.05141815;0.591481881;0.0417496159;49.7833322;-1.06671226e-07;0.0122247881;0.60000009;0.0266666648;1.04061441;0.360000151;0.0086924929;10;49.7833314;0.533333;0;1.044444;0.995667023;0.995666464
24.470337;1.04061417;0.59999996;0.0144867329;0.5765832;0.0139212833;1.04496077;1.05141823;0.591481881;0.0417512401;49.7833322;-3.56304465e-08;0.012224788;0.600000009;0.0266667299;1.04061439;0.360000109;0.00869252229;10;49.7833314;0.533333;0;1.044444;0.995667053;0.995666516
24.471337;1.04061417;0.599999964;0.0144883929;0.576583187;0.0139228863;1.04496175;1.05141826;0.591481883;0.0417512533;49.7833322;-1.06455656e-08;0.0122231223;0.599999981;0.0266667469;1.04061437;0.360000096;0.00869352783;10;49.7833314;0.533333;0;1.044444;0.995667062;0.995666532
24.472337;1.04061418;0.599999968;0.0144883866;0.576583173;0.0139228883;1.04496173;1.05141928;0.591481323;0.041751227;49.7833322;1.46576186e-08;0.0122231242;0.599999952;0.0266667614;1.04061436;0.360000085;0.00869353115;10;49.7833314;0.533333;0;1.044444;0.99566707;0.995666549
24.473337;1.04061519;0.599999972;0.0144883811;0.576582605;0.0139228777;1.04496172;1.0514193;0.591481328;0.0417512406;49.7833322;3.99340174e-08;0.0122231268;0.599999923;0.0266667737;1.04061534;0.360000076;0.00869353218;10;49.7833313;0.533333;0;1.044444;0.995667077;0.995666564
24.477337;1.0406152;0.599999984;0.0144900419;0.576582556;0.013924496;1.04496266;1.05141937;0.591481364;0.0417528813;49.7833322;1.31027704e-07;0.0122214789;0.599999806;0.0266668078;1.04061527;0.360000059;0.00869451274;10;49.7833313;0.533333;0;1.044444;0.995667102;0.995666617
24.478337;1.04061519;0.599999986;0.0144917112;0.576582549;0.0139261012;1.04496365;1.05142039;0.591480816;0.0417544406;49.7833322;1.49128068e-07;0.0122198183;0.599999779;0.0266668143;1.04061525;0.360000058;0.00869550205;10;49.7833313;0.533333;0;1.044444;0.995667108;0.995666629
24.479337;1.04061519;0.59999999;0.0144917151;0.576582544;0.0139261038;1.04496364;1.0514204;0.591480831;0.0417544541;49.7833322;1.6496282e-07;0.0122198242;0.599999753;0.0266668206;1.04061523;0.360000059;0.00869548916;10;49.7833313;0.533333;0;1.044444;0.995667116;0.995666639
24.480337;1.04061618;0.599999993;0.0144917202;0.576581988;0.0139260921;1.04496364;1.05142041;0.591480847;0.0417544672;49.7833322;1.78683679e-07;0.0122198296;0.59999973;0.0266668269;1.04061621;0.360000062;0.00869547429;10;49.7833313;0.533333;0;1.044444;0.995667126;0.995666649
24.486337;1.0406161;0.600000024;0.0144950999;0.576582007;0.0139292775;1.04496564;1.0514214;0.591480387;0.0417576499;49.7833321;2.3414843e-07;0.0122164999;0.599999653;0.0266668773;1.0406161;0.360000098;0.00869736147;10;49.7833312;0.533333;0;1.044444;0.995667228;0.995666699
24.487337;1.04061709;0.600000032;0.0144951062;0.57658146;0.0139292555;1.04496565;1.05142139;0.591480402;0.0417576533;49.7833321;2.40469096e-07;0.0122164932;0.599999648;0.0266668877;1.04061709;0.360000106;0.00869734169;10;49.7833312;0.533333;0;1.044444;0.995667253;0.995666709
24.489337;1.04061706;0.600000054;0.0144967806;0.576581476;0.0139308336;1.04496666;1.05142136;0.591480427;0.0417592414;49.783332;2.50852606e-07;0.0122148067;0.599999645;0.0266669082;1.04061706;0.360000123;0.00869830314;10;49.7833312;0.533333;0;1.044444;0.99566731;0.995666732
24.490337;1.04061704;0.600000068;0.0144967812;0.576581485;0.0139308186;1.04496667;1.05142234;0.591479875;0.0417592019;49.783332;2.54870074e-07;0.0122147941;0.599999645;0.0266669171;1.04061705;0.360000132;0.0086982843;10;49.7833312;0.533333;0;1.044444;0.99566734;0.995666745
24.493337;1.04061699;0.600000118;0.0144984349;0.576581516;0.0139323632;1.04496768;1.05142229;0.591479893;0.0417607861;49.7833319;2.60494431e-07;0.012213082;0.59999965;0.0266669334;1.04061702;0.360000158;0.00869922618;10;49.7833313;0.533333;0;1.044444;0.99566743;0.995666789
24.494337;1.04061797;0.600000136;0.014498426;0.576580972;0.0139323284;1.04496768;1.05142227;0.591479895;0.0417607859;49.7833319;2.59786557e-07;0.012213065;0.599999652;0.0266669353;1.04061801;0.360000165;0.00869920463;10;49.7833313;0.533333;0;1.044444;0.995667457;0.995666804
24.495337;1.04061795;0.600000153;0.0144984149;0.576580983;0.0139323065;1.04496768;1.05142225;0.591479893;0.0417607859;49.7833319;2.57448298e-07;0.0122130474;0.599999654;0.0266669356;1.04061801;0.360000171;0.00869918116;10;49.7833313;0.533333;0;1.044444;0.995667481;0.995666818
24.496337;1.04061793;0.60000017;0.0144984017;0.576580994;0.0139322849;1.04496868;1.05142323;0.591479327;0.0417607463;49.7833318;2.53204053e-07;0.0122113632;0.599999655;0.0266669345;1.040618;0.360000176;0.00869915554;10;49.7833313;0.533333;0;1.044444;0.995667503;0.995666832
24.500337;1.04061787;0.600000231;0.0144999901;0.576581043;0.0139338136;1.04496966;1.05142318;0.591479291;0.0417623393;49.7833317;2.12965975e-07;0.0122096346;0.59999964;0.0266669193;1.04061795;0.360000168;0.00870003204;10;49.7833314;0.533333;0;1.044444;0.995667563;0.995666887
24.501337;1.04061885;0.600000245;0.014501632;0.576580504;0.0139353892;1.04496965;1.05142317;0.591479278;0.0417639296;49.7833317;1.96656961e-07;0.0122096237;0.59999963;0.0266669124;1.04061894;0.360000157;0.00870099722;10;49.7833315;0.533333;0;1.044444;0.995667571;0.9956669
24.502337;1.04061884;0.60000026;0.0145016062;0.576580519;0.0139353794;1.04496963;1.05142417;0.591478703;0.0417638967;49.7833317;1.78104859e-07;0.0122096153;0.599999617;0.0266669038;1.04061892;0.360000143;0.00870096178;10;49.7833315;0.533333;0;1.044444;0.995667576;0.995666915
24.508337;1.04061878;0.60000036;0.0145031309;0.576580611;0.0139369872;1.04497151;1.05142419;0.591478647;0.0417671143;49.7833316;3.98252301e-08;0.0122062912;0.599999521;0.0266668139;1.04061882;0.360000006;0.00870177769;10;49.7833317;0.533333;0;1.044444;0.995667561;0.995667011
24.509337;1.04061977;0.600000378;0.0145047794;0.576580068;0.0139385867;1.04497149;1.0514252;0.591478083;0.0417670795;49.7833316;1.59910862e-08;0.0122063027;0.599999505;0.0266667935;1.0406198;0.359999977;0.00870275699;10;49.7833317;0.533333;0;1.044444;0.995667553;0.995667029
24.514337;1.04061971;0.600000457;0.014506379;0.576580092;0.0139402791;1.04497236;1.05142525;0.591478105;0.0417686681;49.7833317;-9.54598931e-08;0.0122047195;0.59999945;0.026666683;1.04061971;0.359999841;0.00870369982;10;49.7833318;0.533333;0;1.044444;0.995667504;0.995667111
24.515337;1.0406197;0.600000466;0.0145063691;0.576580092;0.0139403034;1.04497334;1.05142626;0.591477551;0.041768626;49.7833317;-1.16249782e-07;0.0122047388;0.599999446;0.0266666605;1.04061969;0.35999982;0.00870369608;10;49.7833318;0.533333;0;1.044444;0.995667493;0.995667123
24.516337;1.04062069;0.600000473;0.0145063606;0.576579537;0.0139403164;1.04497332;1.05142627;0.591477561;0.0417702081;49.7833317;-1.36342717e-07;0.012203092;0.599999446;0.0266666378;1.04062067;0.359999802;0.0087036941;10;49.7833318;0.533333;0;1.044444;0.995667482;0.995667133
24.521337;1.04062059;0.600000457;0.0145096757;0.576579518;0.0139436781;1.04497423;1.05142626;0.591477631;0.0417717735;49.7833317;-2.19089149e-07;0.0122015296;0.599999484;0.0266665249;1.04062057;0.359999745;0.00870570763;10;49.7833318;0.533333;0;1.044444;0.995667414;0.995667147
24.522337;1.04062057;0.600000443;0.0145096771;0.576579511;0.0139437131;1.04497422;1.05142726;0.591477087;0.0417717291;49.7833317;-2.31454911e-07;0.0122015497;0.599999498;0.0266665029;1.04062056;0.35999974;0.00870571538;10;49.7833318;0.533333;0;1.044444;0.995667397;0.995667144
24.523337;1.04062054;0.600000426;0.01450968;0.576579503;0.0139437485;1.04497521;1.05142724;0.591477105;0.0417717241;49.7833317;-2.42695633e-07;0.0122015691;0.599999513;0.0266664812;1.04062055;0.359999737;0.00870572483;10;49.7833318;0.533333;0;1.044444;0.995667379;0.995667139
24.524337;1.04062152;0.600000407;0.0145096843;0.57657894;0.0139437705;1.0449752;1.05142723;0.591477124;0.0417717188;49.7833317;-2.53113316e-07;0.0121999211;0.599999529;0.0266664599;1.04062154;0.359999735;0.00870573596;10;49.7833318;0.533333;0;1.044444;0.99566736;0.995667133
24.527337;1.04062143;0.600000342;0.0145113724;0.57657891;0.0139454733;1.04497617;1.05142718;0.591477181;0.0417732859;49.7833318;-2.81785514e-07;0.0121999723;0.599999589;0.0266664005;1.04062153;0.359999745;0.00870678029;10;49.7833317;0.533333;0;1.044444;0.995667297;0.995667107
24.528337;1.0406214;0.600000319;0.014511382;0.576578898;0.0139455044;1.04497617;1.05142816;0.591476636;0.0417732395;49.7833318;-2.91106908e-07;0.0121983212;0.599999613;0.0266663829;1.04062153;0.359999753;0.00870679885;10;49.7833317;0.533333;0;1.044444;0.995667275;0.995667097
24.530337;1.04062134;0.600000273;0.0145130714;0.576578874;0.0139471637;1.04497615;1.05142812;0.591476665;0.0417748106;49.7833318;-3.10438687e-07;0.0121983515;0.599999667;0.0266663521;1.04062154;0.359999775;0.00870783993;10;49.7833317;0.533333;0;1.044444;0.995667232;0.995667073
24.531337;1.04062231;0.60000025;0.0145130844;0.576578308;0.0139471769;1.04497714;1.0514281;0.591476677;0.0417748035;49.7833318;-3.20693453e-07;0.0121983666;0.599999695;0.026666339;1.04062254;0.359999791;0.00870786134;10;49.7833317;0.533333;0;1.044444;0.995667212;0.99566706
24.538337;1.04062215;0.600000098;0.0145165368;0.576578239;0.0139505178;1.04497804;1.051429;0.591476106;0.0417778949;49.783332;-4.05127572e-07;0.0121951498;0.599999896;0.0266662844;1.04062255;0.359999979;0.00870998258;10;49.7833317;0.533333;0;1.044444;0.995667114;0.995666938
24.539337;1.04062313;0.60000008;0.0145165556;0.576577677;0.0139505159;1.04497903;1.051429;0.591476093;0.0417778928;49.783332;-4.16814231e-07;0.0121951678;0.599999922;0.0266662804;1.04062355;0.360000011;0.00870999428;10;49.7833317;0.533333;0;1.044444;0.995667108;0.995666914
24.541337;1.04062311;0.60000005;0.0145182597;0.576577662;0.0139521346;1.044979;1.051429;0.591476059;0.0417794763;49.7833321;-4.38198922e-07;0.0121935381;0.599999969;0.0266662748;1.04062355;0.360000075;0.00871101542;10;49.7833317;0.533333;0;1.044444;0.995667102;0.995666864
24.542337;1.0406231;0.600000038;0.0145182781;0.576577657;0.0139521407;1.04497899;1.05143001;0.591475478;0.0417794369;49.7833321;-4.47938328e-07;0.012193557;0.599999989;0.0266662735;1.04062355;0.360000106;0.00871102513;10;49.7833317;0.533333;0;1.044444;0.995667103;0.995666838
24.544337;1.04062309;0.600000022;0.014518314;0.576577647;0.0139521494;1.04497998;1.05143003;0.591475439;0.0417794386;49.7833321;-4.65718033e-07;0.012191929;0.600000022;0.0266662729;1.04062355;0.360000164;0.00871104255;10;49.7833317;0.533333;0;1.044444;0.995667112;0.995666784
24.545337;1.04062308;0.600000017;0.0145199982;0.576577643;0.0139537538;1.04497998;1.05143004;0.59147542;0.0417810245;49.7833322;-4.73561178e-07;0.0121919492;0.600000035;0.0266662732;1.04062355;0.360000191;0.00871205034;10;49.7833316;0.533333;0;1.044444;0.995667121;0.995666757
24.546337;1.04062308;0.600000015;0.0145200155;0.57657764;0.0139537556;1.04497998;1.05143005;0.591475401;0.0417810252;49.7833322;-4.804545e-07;0.0121919701;0.600000045;0.0266662734;1.04062355;0.360000217;0.00871205784;10;49.7833316;0.533333;0;1.044444;0.995667132;0.995666731
24.547337;1.04062408;0.600000015;0.0145200325;0.576577082;0.0139537431;1.04498098;1.05143007;0.591475384;0.0417810259;49.7833322;-4.8621906e-07;0.0121919919;0.600000054;0.0266662731;1.04062455;0.360000241;0.00871206534;10;49.7833316;0.533333;0;1.044444;0.995667146;0.995666705
24.548337;1.04062408;0.600000019;0.0145200494;0.576577079;0.0139537431;1.04498099;1.05143108;0.591474807;0.0417809868;49.7833322;-4.90743426e-07;0.0121920143;0.600000061;0.0266662719;1.04062455;0.360000264;0.0087120731;10;49.7833316;0.533333;0;1.044444;0.995667162;0.99566668
24.549337;1.04062408;0.600000025;0.0145200665;0.576577077;0.0139537424;1.04498099;1.0514311;0.591474794;0.0417809874;49.7833322;-4.94005175e-07;0.0121903704;0.600000066;0.0266662697;1.04062454;0.360000286;0.00871208124;10;49.7833316;0.533333;0;1.044444;0.995667181;0.995666655
24.551337;1.04062408;0.600000047;0.014521769;0.576577073;0.0139553407;1.04498101;1.05143113;0.591474774;0.0417825734;49.7833323;-4.96910796e-07;0.0121904162;0.600000075;0.0266662618;1.04062454;0.360000324;0.00871309857;10;49.7833316;0.533333;0;1.044444;0.995667226;0.995666606
24.554337;1.04062408;0.600000097;0.0145234982;0.576577069;0.0139569273;1.04498203;1.05143119;0.591474761;0.0417841596;49.7833323;-4.9337943e-07;0.0121888112;0.600000086;0.0266662436;1.04062452;0.360000367;0.00871412425;10;49.7833316;0.533333;0;1.044444;0.995667309;0.995666538
24.555337;1.04062509;0.600000116;0.0145235219;0.576576514;0.0139569044;1.04498203;1.05143221;0.591474198;0.04178412;49.7833323;-4.90415335e-07;0.0121888281;0.60000009;0.0266662362;1.04062551;0.360000377;0.00871413143;10;49.7833316;0.533333;0;1.044444;0.995667339;0.995666518
24.558337;1.04062511;0.60000017;0.014525266;0.576576506;0.0139584606;1.04498305;1.05143227;0.591474218;0.0417857028;49.7833324;-4.77021033e-07;0.0121871976;0.600000101;0.0266662093;1.04062548;0.360000394;0.00871514072;10;49.7833317;0.533333;0;1.044444;0.995667431;0.995666471
24.562337;1.04062515;0.600000208;0.0145253719;0.576576467;0.0139583617;1.04498407;1.05143233;0.591474292;0.0417856876;49.7833324;-4.50866058e-07;0.0121855443;0.600000119;0.0266661633;1.04062545;0.36000041;0.00871511145;10;49.7833317;0.533333;0;1.044444;0.995667536;0.995666454
24.563337;1.04062517;0.600000211;0.0145270634;0.576576452;0.0139599329;1.04498407;1.05143334;0.591473757;0.0417872273;49.7833324;-4.42350913e-07;0.0121855415;0.600000122;0.026666151;1.04062544;0.360000416;0.0087160985;10;49.7833317;0.533333;0;1.044444;0.995667557;0.995666459
24.564337;1.04062619;0.600000213;0.014527087;0.57657588;0.0139598874;1.04498508;1.05143334;0.591473787;0.0417872214;49.7833324;-4.32423072e-07;0.0121855366;0.600000125;0.0266661387;1.04062643;0.360000422;0.00871608467;10;49.7833318;0.533333;0;1.044444;0.995667577;0.995666467
24.567337;1.04062626;0.600000201;0.0145288149;0.576575819;0.0139613864;1.04498509;1.05143335;0.591473894;0.0417887896;49.7833324;-3.89328544e-07;0.0121838424;0.600000129;0.0266661072;1.04062639;0.360000447;0.00871704366;10;49.7833318;0.533333;0;1.044444;0.995667627;0.995666512
24.569337;1.04062632;0.60000018;0.0145288475;0.576575774;0.0139613176;1.04498611;1.05143336;0.591473972;0.0417887817;49.7833324;-3.46658773e-07;0.0121838136;0.600000125;0.0266660957;1.04062637;0.360000465;0.00871701996;10;49.7833318;0.533333;0;1.044444;0.995667656;0.995666554
24.570337;1.04062635;0.600000166;0.0145288612;0.576575751;0.013961284;1.04498611;1.05143435;0.591473449;0.0417887393;49.7833324;-3.21678736e-07;0.01218213;0.600000122;0.0266660938;1.04062637;0.360000474;0.00871700968;10;49.7833318;0.533333;0;1.044444;0.99566767;0.995666577
24.571337;1.04062638;0.600000151;0.0145288728;0.576575728;0.0139612511;1.04498612;1.05143435;0.591473489;0.0417887377;49.7833324;-2.95110112e-07;0.0121821118;0.600000117;0.0266660948;1.04062636;0.360000483;0.00871700043;10;49.7833318;0.533333;0;1.044444;0.995667683;0.995666601
24.572337;1.04062741;0.600000134;0.0145305489;0.576575151;0.0139628071;1.04498612;1.05143435;0.591473529;0.0417903223;49.7833324;-2.67731899e-07;0.0121820927;0.600000112;0.0266660986;1.04062735;0.360000493;0.0087179921;10;49.7833318;0.533333;0;1.044444;0.995667696;0.995666626
24.576337;1.04062755;0.600000059;0.0145322309;0.576575066;0.0139642871;1.04498715;1.05143434;0.591473675;0.0417919187;49.7833325;-1.5918144e-07;0.0121803509;0.600000088;0.0266661384;1.04062735;0.360000527;0.00871896547;10;49.7833318;0.533333;0;1.044444;0.995667742;0.995666727
24.577337;1.04062759;0.60000004;0.0145322292;0.576575046;0.0139642583;1.04498816;1.05143533;0.591473144;0.0417918846;49.7833325;-1.32465957e-07;0.0121803345;0.600000081;0.0266661536;1.04062735;0.360000535;0.00871896007;10;49.7833318;0.533333;0;1.044444;0.995667752;0.995666752
24.580337;1.04062768;0.599999987;0.0145322096;0.576574991;0.0139641731;1.04498816;1.05143532;0.591473225;0.0417919038;49.7833325;-5.29953758e-08;0.0121786281;0.600000063;0.0266662072;1.04062736;0.360000556;0.00871894657;10;49.7833318;0.533333;0;1.044444;0.995667775;0.995666823
24.581337;1.04062871;0.599999971;0.0145338646;0.57657442;0.013965733;1.04498816;1.05143531;0.591473248;0.041793495;49.7833324;-2.7602724e-08;0.0121786177;0.600000056;0.0266662263;1.04062837;0.360000562;0.00871994311;10;49.7833318;0.533333;0;1.044444;0.995667781;0.995666843
24.584337;1.04062879;0.599999933;0.0145338152;0.576574371;0.0139656499;1.04498916;1.05143528;0.591473304;0.0417935107;49.7833324;3.89588466e-08;0.0121769233;0.600000034;0.0266662806;1.04062839;0.360000582;0.00871993493;10;49.7833317;0.533333;0;1.044444;0.995667791;0.995666887
24.585337;1.04062881;0.599999923;0.0145354615;0.576574356;0.0139672256;1.04498915;1.05143628;0.591472757;0.0417934752;49.7833324;5.62965358e-08;0.0121769145;0.600000025;0.026666297;1.0406284;0.360000588;0.00872093272;10;49.7833317;0.533333;0;1.044444;0.995667793;0.995666896
24.588337;1.04062888;0.599999901;0.0145353929;0.576574313;0.0139671576;1.04499013;1.05143625;0.591472795;0.0417950704;49.7833324;8.72819809e-08;0.0121752235;0.599999993;0.0266663383;1.04062843;0.360000608;0.00872092755;10;49.7833317;0.533333;0;1.044444;0.995667793;0.995666902
24.589337;1.04062889;0.599999897;0.0145353685;0.5765743;0.0139671387;1.04499011;1.05143625;0.591472805;0.0417950721;49.7833324;8.97688749e-08;0.0121752163;0.59999998;0.0266663486;1.04062843;0.360000614;0.0087209256;10;49.7833316;0.533333;0;1.044444;0.995667791;0.995666898
24.590337;1.04062991;0.599999894;0.0145370104;0.576573734;0.01396871;1.0449901;1.05143625;0.591472813;0.0417966577;49.7833324;8.82810569e-08;0.0121752093;0.599999965;0.0266663571;1.04062944;0.360000619;0.00872192314;10;49.7833316;0.533333;0;1.044444;0.995667788;0.995666892
24.592337;1.04062993;0.599999893;0.0145369598;0.576573713;0.0139686819;1.04499108;1.05143725;0.591472261;0.0417966145;49.7833323;7.4302426e-08;0.0121751951;0.599999932;0.02666637;1.04062945;0.360000629;0.00872191617;10;49.7833316;0.533333;0;1.044444;0.995667777;0.995666873
24.594337;1.04062994;0.599999898;0.0145369086;0.576573696;0.0139686623;1.04499106;1.05143726;0.591472266;0.0417966059;49.7833323;4.8318881e-08;0.0121735117;0.599999895;0.0266663805;1.04062946;0.360000639;0.00872190531;10;49.7833315;0.533333;0;1.044444;0.99566776;0.995666847
24.598337;1.04062996;0.599999916;0.0145384742;0.576573678;0.0139702549;1.044992;1.05143727;0.591472251;0.0417981647;49.7833322;-1.72631245e-08;0.0121718023;0.59999982;0.0266664006;1.04062945;0.360000669;0.00872286944;10;49.7833314;0.533333;0;1.044444;0.995667712;0.995666783
24.599337;1.04063097;0.599999921;0.0145401164;0.576573124;0.0139718467;1.04499199;1.05143727;0.591472244;0.0417981587;49.7833322;-3.26385244e-08;0.0121717906;0.599999801;0.0266664058;1.04063045;0.360000679;0.00872385824;10;49.7833314;0.533333;0;1.044444;0.995667698;0.995666767
24.600337;1.04063097;0.599999925;0.0145400922;0.576573125;0.0139718523;1.04499298;1.05143827;0.591471672;0.0417996994;49.7833322;-4.69085632e-08;0.0121717789;0.599999783;0.0266664111;1.04063045;0.360000691;0.0087238464;10;49.7833313;0.533333;0;1.044444;0.995667683;0.995666752
24.602337;1.04063097;0.599999933;0.0145400448;0.576573135;0.0139718688;1.04499295;1.05143826;0.591471647;0.0417996964;49.7833322;-7.18867305e-08;0.0121717557;0.599999748;0.0266664221;1.04063043;0.360000714;0.00872382119;10;49.7833313;0.533333;0;1.044444;0.995667652;0.995666728
24.607337;1.04063097;0.599999955;0.0145416035;0.576573192;0.013973533;1.04499385;1.05143823;0.591471557;0.0418013233;49.7833322;-1.18055016e-07;0.0121683657;0.599999688;0.0266664516;1.04063039;0.360000744;0.00872475928;10;49.7833311;0.533333;0;1.044444;0.995667565;0.995666698
24.608337;1.04063197;0.59999996;0.014541585;0.576572654;0.0139735348;1.04499383;1.05143922;0.591470971;0.0418013008;49.7833321;-1.24781145e-07;0.0121683547;0.599999682;0.0266664578;1.04063138;0.360000742;0.0087247481;10;49.7833311;0.533333;0;1.044444;0.995667548;0.995666696
24.609337;1.04063196;0.599999966;0.0145432348;0.576572672;0.0139751524;1.04499381;1.0514392;0.591470947;0.0418013201;49.7833321;-1.30872261e-07;0.0121683442;0.599999676;0.0266664644;1.04063138;0.360000737;0.00872573694;10;49.7833311;0.533333;0;1.044444;0.995667531;0.995666694
24.613337;1.04063196;0.599999997;0.0145431938;0.576572752;0.0139752226;1.04499474;1.05143915;0.591470836;0.0418029942;49.7833321;-1.51509418e-07;0.0121666461;0.59999966;0.0266665013;1.04063136;0.360000685;0.00872568882;10;49.7833311;0.533333;0;1.044444;0.995667469;0.995666695
24.614337;1.04063195;0.600000005;0.0145448587;0.576572774;0.0139768436;1.04499572;1.05143914;0.591470805;0.0418030164;49.7833321;-1.55852229e-07;0.012166642;0.599999656;0.026666514;1.04063136;0.360000666;0.00872667552;10;49.7833311;0.533333;0;1.044444;0.995667454;0.995666695
24.615337;1.04063195;0.600000014;0.0145448605;0.576572795;0.0139768639;1.04499571;1.05143913;0.591470774;0.041804623;49.7833321;-1.59573159e-07;0.0121666397;0.599999652;0.0266665281;1.04063136;0.360000646;0.00872666165;10;49.7833311;0.533333;0;1.044444;0.995667439;0.995666696
24.616337;1.04063195;0.600000023;0.0145448662;0.576572817;0.0139768849;1.0449957;1.05144012;0.591470179;0.0418046036;49.7833321;-1.62427982e-07;0.0121666391;0.599999647;0.0266665433;1.04063137;0.360000626;0.00872664721;10;49.7833311;0.533333;0;1.044444;0.995667424;0.995666695
24.617337;1.04063295;0.600000031;0.0145448756;0.576572284;0.0139768931;1.04499568;1.05144011;0.591470147;0.0418046225;49.783332;-1.64163735e-07;0.0121649735;0.599999642;0.0266665596;1.04063238;0.360000606;0.00872663221;10;49.7833311;0.533333;0;1.044444;0.995667409;0.995666694
24.623337;1.04063294;0.600000081;0.0145466776;0.576572395;0.0139786337;1.04499663;1.05144009;0.591469957;0.0418062783;49.7833319;-1.457589e-07;0.0121633428;0.599999597;0.0266666728;1.04063251;0.360000481;0.00872754261;10;49.7833312;0.533333;0;1.044444;0.995667317;0.995666675
24.624337;1.04063293;0.600000089;0.014548378;0.576572409;0.0139802572;1.04499762;1.0514411;0.591469365;0.0418062403;49.7833319;-1.39909976e-07;0.0121633524;0.59999959;0.0266666913;1.04063254;0.360000459;0.00872853119;10;49.7833312;0.533333;0;1.044444;0.995667302;0.995666669
24.626337;1.04063293;0.600000104;0.0145484507;0.576572433;0.0139802962;1.04499761;1.05144111;0.591469312;0.0418078181;49.7833318;-1.28430436e-07;0.0121633719;0.59999958;0.0266667238;1.0406326;0.360000414;0.00872851349;10;49.7833313;0.533333;0;1.044444;0.995667271;0.995666652
24.627337;1.04063394;0.600000111;0.0145484881;0.576571888;0.0139802993;1.0449976;1.05144111;0.591469288;0.0418078089;49.7833318;-1.22804176e-07;0.0121617142;0.599999578;0.026666737;1.04063363;0.360000392;0.0087285071;10;49.7833313;0.533333;0;1.044444;0.995667256;0.995666643
24.628337;1.04063394;0.600000118;0.0145485249;0.576571896;0.0139803138;1.0449976;1.05144112;0.591469266;0.0418077964;49.7833318;-1.17029959e-07;0.0121617219;0.599999578;0.0266667481;1.04063366;0.360000369;0.0087285022;10;49.7833313;0.533333;0;1.044444;0.995667242;0.995666632
24.631337;1.04063396;0.60000014;0.0145502936;0.576571908;0.0139819476;1.04499857;1.05144115;0.591469214;0.0418093281;49.7833317;-9.80077486e-08;0.0121617366;0.599999592;0.0266667699;1.04063376;0.360000305;0.00872949567;10;49.7833314;0.533333;0;1.044444;0.9956672;0.995666599
24.632337;1.04063397;0.600000148;0.0145503233;0.576571906;0.0139819553;1.04499856;1.05144216;0.591468638;0.041809266;49.7833317;-9.10026021e-08;0.0121600724;0.599999602;0.0266667749;1.0406338;0.360000284;0.00872949628;10;49.7833314;0.533333;0;1.044444;0.995667186;0.995666588
24.634337;1.040634;0.600000165;0.0145520405;0.576571895;0.0139835701;1.04499953;1.05144217;0.591468614;0.0418092149;49.7833317;-7.56827261e-08;0.0121600745;0.599999633;0.0266667851;1.04063386;0.360000243;0.00873050254;10;49.7833314;0.533333;0;1.044444;0.995667157;0.995666567
24.636337;1.04063403;0.600000183;0.0145520784;0.576571874;0.013983583;1.04499949;1.05144218;0.591468594;0.041810741;49.7833316;-5.88989548e-08;0.0121600708;0.599999676;0.026666798;1.04063393;0.3600002;0.00873051686;10;49.7833315;0.533333;0;1.044444;0.99566713;0.99566655
24.637337;1.04063504;0.600000192;0.014552093;0.576571307;0.013983577;1.04499947;1.05144218;0.591468584;0.0418107088;49.7833316;-4.99921157e-08;0.0121600662;0.599999701;0.026666806;1.04063497;0.360000178;0.00873052764;10;49.7833315;0.533333;0;1.044444;0.995667116;0.995666544
24.639337;1.04063508;0.600000209;0.014552115;0.576571273;0.013983596;1.04500044;1.05144218;0.591468565;0.0418106392;49.7833316;-3.02034005e-08;0.0121583848;0.599999756;0.0266668241;1.04063503;0.360000129;0.00873055774;10;49.7833316;0.533333;0;1.044444;0.995667093;0.995666537
24.646337;1.0406352;0.600000256;0.0145554614;0.57657111;0.0139869226;1.04500129;1.05144312;0.59146792;0.041813503;49.7833316;7.41545727e-08;0.0121566178;0.599999966;0.0266668757;1.0406352;0.359999924;0.00873275082;10;49.7833317;0.533333;0;1.044444;0.995667058;0.995666592
24.647337;1.04063621;0.600000261;0.0145554567;0.576570532;0.0139869316;1.04500126;1.0514431;0.591467904;0.0418134679;49.7833316;9.12172512e-08;0.0121565981;0.599999996;0.0266668789;1.04063622;0.359999892;0.00873278454;10;49.7833317;0.533333;0;1.044444;0.995667058;0.995666608
24.648337;1.04063623;0.600000265;0.0145554507;0.57657051;0.0139869543;1.04500124;1.05144309;0.591467888;0.0418134351;49.7833316;1.08073986e-07;0.0121549105;0.600000024;0.0266668807;1.04063624;0.359999859;0.00873281829;10;49.7833317;0.533333;0;1.044444;0.995667059;0.995666625
24.649337;1.04063624;0.600000268;0.0145554435;0.576570489;0.0139869769;1.04500121;1.05144408;0.591467309;0.0418133652;49.7833316;1.24553819e-07;0.0121548885;0.600000052;0.0266668813;1.04063626;0.359999825;0.0087328519;10;49.7833317;0.533333;0;1.044444;0.995667059;0.995666644
24.656337;1.04063637;0.600000261;0.0145587053;0.576570398;0.0139903143;1.04500306;1.05144403;0.591467176;0.0418148105;49.7833316;2.22456548e-07;0.0121530602;0.600000192;0.0266668445;1.04063637;0.359999572;0.00873506897;10;49.7833318;0.533333;0;1.044444;0.995667051;0.99566679
24.657337;1.04063739;0.600000259;0.0145586933;0.576569841;0.0139903148;1.04500304;1.05144403;0.591467158;0.0418163822;49.7833316;2.33972066e-07;0.0121530399;0.600000203;0.0266668345;1.04063739;0.359999535;0.00873509268;10;49.7833317;0.533333;0;1.044444;0.995667046;0.995666813
24.658337;1.04063741;0.600000255;0.0145586809;0.57656984;0.0139903276;1.04500302;1.05144502;0.591466577;0.0418163301;49.7833316;2.44847774e-07;0.0121530208;0.600000213;0.0266668237;1.0406374;0.359999499;0.00873511367;10;49.7833317;0.533333;0;1.044444;0.995667039;0.995666836
24.661337;1.04063745;0.600000243;0.0145603081;0.576569855;0.0139919628;1.04500398;1.05144502;0.591466529;0.0418163029;49.7833317;2.74173816e-07;0.0121513028;0.600000238;0.026666786;1.04063744;0.359999401;0.00873616037;10;49.7833317;0.533333;0;1.044444;0.995667002;0.9956669
24.662337;1.04063747;0.600000237;0.0145602942;0.576569865;0.0139919728;1.04500398;1.05144501;0.591466513;0.0418178831;49.7833317;2.83115732e-07;0.0121512873;0.600000246;0.0266667719;1.04063745;0.359999374;0.00873617054;10;49.7833317;0.533333;0;1.044444;0.995666984;0.995666918
24.667337;1.0406375;0.600000179;0.0145618828;0.576569946;0.0139936179;1.04500496;1.05144501;0.591466446;0.0418178975;49.7833318;3.20979071e-07;0.0121495658;0.600000277;0.0266667021;1.04063749;0.359999297;0.0087371836;10;49.7833317;0.533333;0;1.044444;0.99566687;0.995666967
24.668337;1.04063851;0.600000163;0.014561865;0.576569414;0.0139936108;1.04500497;1.05144601;0.591465874;0.0418194539;49.7833318;3.26160794e-07;0.012149561;0.600000281;0.0266666891;1.04063849;0.359999295;0.0087371809;10;49.7833317;0.533333;0;1.044444;0.995666845;0.995666969
24.678337;1.0406384;0.600000025;0.0145633248;0.576569627;0.0139952048;1.04500713;1.05144701;0.591465308;0.041821233;49.7833319;3.10832532e-07;0.0121462552;0.600000264;0.0266665594;1.0406385;0.359999486;0.00873815242;10;49.7833317;0.533333;0;1.044444;0.99566662;0.99566697
24.679337;1.04063938;0.600000017;0.0145649722;0.576569084;0.013996785;1.04500716;1.05144701;0.591465316;0.0418212677;49.7833319;2.99582464e-07;0.0121462607;0.600000255;0.0266665453;1.04063951;0.359999518;0.00873915502;10;49.7833317;0.533333;0;1.044444;0.995666601;0.995666978
24.684337;1.04063929;0.599999996;0.0145665677;0.576569109;0.0139983353;1.04500832;1.05144701;0.591465358;0.0418230302;49.783332;2.17862003e-07;0.0121446228;0.600000211;0.0266664839;1.04063955;0.359999682;0.00874019543;10;49.7833317;0.533333;0;1.044444;0.995666522;0.995667025
24.686337;1.04063926;0.599999999;0.0145665527;0.576569105;0.0139983137;1.04500839;1.05144701;0.591465375;0.0418246804;49.783332;1.74137872e-07;0.0121446319;0.600000201;0.026666465;1.04063957;0.359999751;0.00874021991;10;49.7833317;0.533333;0;1.044444;0.995666496;0.99566704
24.687337;1.04063924;0.600000003;0.0145665478;0.5765691;0.0139983043;1.04500843;1.05144801;0.591464823;0.0418246711;49.783332;1.5014793e-07;0.0121446357;0.600000199;0.0266664566;1.04063959;0.359999787;0.00874023232;10;49.7833317;0.533333;0;1.044444;0.995666483;0.995667047
24.689337;1.0406392;0.600000017;0.0145665416;0.576569082;0.0139982902;1.04500951;1.05144801;0.591464843;0.0418247279;49.783332;9.84933926e-08;0.0121429765;0.600000199;0.0266664412;1.04063962;0.359999863;0.00874025555;10;49.7833317;0.533333;0;1.044444;0.99566646;0.995667059
24.690337;1.04064018;0.600000025;0.0145682062;0.576568515;0.0139998738;1.04500956;1.051448;0.591464853;0.0418247542;49.783332;7.11835125e-08;0.0121429805;0.600000201;0.0266664337;1.04064063;0.359999904;0.00874126554;10;49.7833317;0.533333;0;1.044444;0.995666449;0.995667064
24.695337;1.04064008;0.600000054;0.0145682006;0.576568424;0.0139998776;1.04501077;1.05144799;0.591464904;0.0418264493;49.7833319;-7.09188083e-08;0.012141338;0.600000203;0.0266663948;1.04064068;0.360000121;0.00874128965;10;49.7833317;0.533333;0;1.044444;0.995666407;0.995667092
24.696337;1.04064006;0.600000057;0.0145682016;0.576568406;0.0139998841;1.04501081;1.05144899;0.591464349;0.0418264269;49.7833319;-9.85876522e-08;0.0121413437;0.600000202;0.0266663873;1.04064069;0.360000164;0.00874129063;10;49.7833317;0.533333;0;1.044444;0.9956664;0.995667097
24.701337;1.04063998;0.600000073;0.0145698891;0.576568322;0.0140015373;1.04501197;1.05144896;0.591464388;0.0418280738;49.7833318;-2.19126333e-07;0.0121396959;0.600000194;0.0266663651;1.04064072;0.360000356;0.00874229546;10;49.7833317;0.533333;0;1.044444;0.995666376;0.995667124
24.702337;1.04064096;0.600000079;0.0145698954;0.576567753;0.014001535;1.04501198;1.05144895;0.591464397;0.0418280803;49.7833317;-2.37338257e-07;0.0121396957;0.600000191;0.0266663641;1.04064173;0.360000388;0.00874229547;10;49.7833317;0.533333;0;1.044444;0.995666373;0.995667132
24.706337;1.0406409;0.600000109;0.014571587;0.5765677;0.0140031716;1.04501203;1.05144894;0.591464438;0.0418296727;49.7833316;-2.85169771e-07;0.0121380077;0.600000163;0.026666369;1.04064176;0.360000494;0.00874328692;10;49.7833316;0.533333;0;1.044444;0.995666379;0.995667176
24.707337;1.04064089;0.600000118;0.0145715914;0.576567688;0.0140031766;1.04501303;1.05144993;0.591463886;0.0418296316;49.7833315;-2.90428861e-07;0.0121379976;0.600000153;0.0266663729;1.04064176;0.360000515;0.00874328299;10;49.7833316;0.533333;0;1.044444;0.995666384;0.99566719
24.709337;1.04064086;0.600000138;0.0145732635;0.576567663;0.0140047822;1.04501302;1.05144994;0.591463906;0.0418296276;49.7833314;-2.92890041e-07;0.0121379739;0.60000013;0.026666385;1.04064178;0.360000551;0.00874427422;10;49.7833316;0.533333;0;1.044444;0.995666403;0.995667221
24.713337;1.0406408;0.600000175;0.01457326;0.576567615;0.0140047654;1.045014;1.05144996;0.591463947;0.0418311982;49.7833312;-2.70400538e-07;0.0121362592;0.600000082;0.0266664307;1.04064182;0.360000596;0.00874425739;10;49.7833315;0.533333;0;1.044444;0.995666475;0.995667285
24.714337;1.04064178;0.600000184;0.0145732562;0.57656705;0.0140047432;1.04501399;1.05144997;0.591463958;0.0418311935;49.7833302;-2.60598164e-07;0.0121362492;0.600000069;0.026666447;1.04064283;0.360000599;0.0087442541;10;49.7833305;0.533333;0;1.044444;0.9956665;0.995667301
24.715337;1.04064177;0.600000191;0.0145732517;0.57656704;0.0140047331;1.04501398;1.05144998;0.591463971;0.0418311892;49.7833302;-2.49484724e-07;0.0121362404;0.600000056;0.0266664645;1.04064284;0.360000598;0.00874425131;10;49.7833305;0.533333;0;1.044444;0.995666527;0.995667316
24.716337;1.04064175;0.600000199;0.0145749131;0.576567031;0.0140063234;1.04501398;1.05144999;0.591463985;0.0418311857;49.7833301;-2.3719149e-07;0.012136233;0.600000042;0.0266664827;1.04064286;0.360000593;0.008745249;10;49.7833305;0.533333;0;1.044444;0.995666556;0.995667331
24.717337;1.04064174;0.600000207;0.0145749072;0.576567023;0.0140063111;1.04501397;1.05145101;0.591463437;0.0418327288;49.7833301;-2.23916911e-07;0.0121362269;0.600000027;0.026666501;1.04064287;0.360000582;0.00874524708;10;49.7833304;0.533333;0;1.044444;0.995666586;0.995667344
24.719337;1.0406417;0.600000224;0.0145748938;0.57656701;0.0140062831;1.04501397;1.05145103;0.591463471;0.0418327283;49.78333;-1.95496128e-07;0.012134551;0.599999997;0.0266665354;1.0406429;0.360000548;0.00874524396;10;49.7833304;0.533333;0;1.044444;0.995666647;0.995667367
24.722337;1.04064164;0.600000253;0.0145765378;0.576567;0.0140078331;1.04501498;1.05145106;0.591463525;0.0418327359;49.78333;-1.52809406e-07;0.0121345391;0.599999949;0.0266665754;1.04064295;0.360000466;0.00874623973;10;49.7833304;0.533333;0;1.044444;0.995666738;0.995667387
24.724337;1.0406416;0.600000273;0.0145765216;0.576566995;0.0140077923;1.04501499;1.05145109;0.591463557;0.041834329;49.78333;-1.27377279e-07;0.0121345287;0.599999917;0.0266665922;1.04064298;0.360000397;0.00874623637;10;49.7833303;0.533333;0;1.044444;0.995666795;0.995667392
24.726337;1.04064157;0.600000295;0.0145765027;0.576566988;0.0140077484;1.04501601;1.05145111;0.591463582;0.0418343384;49.78333;-1.06657694e-07;0.0121328482;0.599999885;0.0266666013;1.04064301;0.360000323;0.00874623107;10;49.7833303;0.533333;0;1.044444;0.99566685;0.995667394
24.727337;1.04064255;0.600000306;0.0145764916;0.57656643;0.0140077131;1.04501601;1.05145112;0.591463591;0.0418343434;49.78333;-9.83904852e-08;0.0121328398;0.59999987;0.0266666031;1.04064402;0.360000284;0.00874622733;10;49.7833303;0.533333;0;1.044444;0.995666878;0.995667394
24.728337;1.04064253;0.600000319;0.0145764795;0.576566424;0.0140076919;1.04501602;1.05145214;0.591463035;0.0418343089;49.78333;-9.13392028e-08;0.0121328308;0.599999856;0.0266666029;1.04064402;0.360000246;0.00874622276;10;49.7833303;0.533333;0;1.044444;0.995666905;0.995667395
24.729337;1.04064252;0.600000331;0.014578133;0.576566418;0.0140092735;1.04501603;1.05145215;0.591463039;0.0418343142;49.78333;-8.52713159e-08;0.0121328214;0.599999842;0.026666601;1.04064403;0.360000207;0.00874721738;10;49.7833303;0.533333;0;1.044444;0.995666933;0.995667396
24.732337;1.04064248;0.600000376;0.0145780902;0.576566398;0.0140092218;1.04501606;1.05145218;0.59146304;0.0418359163;49.7833301;-7.1305831e-08;0.0121311278;0.599999802;0.026666588;1.04064403;0.36000009;0.00874719702;10;49.7833303;0.533333;0;1.044444;0.995667017;0.995667402
24.735337;1.04064247;0.600000424;0.0145780447;0.576566373;0.0140091838;1.04501708;1.05145222;0.591463028;0.0418359343;49.7833302;-6.22346471e-08;0.0121311076;0.599999766;0.0266665729;1.04064402;0.359999978;0.0087471734;10;49.7833303;0.533333;0;1.044444;0.995667104;0.995667417
24.736337;1.04064247;0.600000439;0.0145796956;0.576566362;0.0140107755;1.04501708;1.05145224;0.591463023;0.0418359401;49.7833302;-5.98650919e-08;0.0121311021;0.599999755;0.0266665689;1.04064401;0.359999943;0.00874816625;10;49.7833303;0.533333;0;1.044444;0.995667134;0.995667426
24.738337;1.04064248;0.600000464;0.0145796634;0.576566339;0.014010759;1.04501708;1.05145227;0.59146301;0.0418375362;49.7833302;-5.47821357e-08;0.0121310925;0.599999737;0.0266665655;1.040644;0.359999881;0.00874815528;10;49.7833304;0.533333;0;1.044444;0.995667194;0.995667449
24.739337;1.04064249;0.600000474;0.0145796472;0.576566326;0.0140107521;1.04501708;1.05145329;0.591462442;0.0418375018;49.7833303;-5.17808988e-08;0.0121294216;0.599999731;0.026666567;1.04064399;0.359999854;0.00874815202;10;49.7833304;0.533333;0;1.044444;0.995667223;0.995667463
24.740337;1.04064349;0.600000481;0.0145796308;0.576565758;0.0140107324;1.04501808;1.05145331;0.591462435;0.0418375073;49.7833303;-4.84417206e-08;0.0121294176;0.599999727;0.0266665713;1.04064498;0.359999829;0.00874815044;10;49.7833304;0.533333;0;1.044444;0.995667252;0.995667478
24.742337;1.04064352;0.600000491;0.0145795976;0.576565731;0.0140107219;1.04501806;1.05145335;0.59146242;0.0418375189;49.7833304;-4.09983807e-08;0.0121294094;0.599999725;0.0266665881;1.04064495;0.359999788;0.00874815193;10;49.7833304;0.533333;0;1.044444;0.995667308;0.995667512
24.743337;1.04064353;0.600000492;0.0145812474;0.576565718;0.0140123189;1.04501805;1.05145336;0.591462413;0.0418375247;49.7833304;-3.70263859e-08;0.0121294047;0.599999727;0.0266666005;1.04064493;0.359999772;0.00874915458;10;49.7833304;0.533333;0;1.044444;0.995667335;0.99566753
24.749337;1.04064363;0.600000475;0.0145811477;0.576565643;0.0140122834;1.04501896;1.05145344;0.591462385;0.0418391196;49.7833306;-9.9654764e-09;0.0121277042;0.599999771;0.0266667118;1.04064481;0.35999973;0.00874918681;10;49.7833305;0.533333;0;1.044444;0.99566746;0.995667636
24.750337;1.04064365;0.60000047;0.014582799;0.576565631;0.0140138734;1.04501895;1.05145345;0.591462386;0.0418391146;49.7833307;-5.51837399e-09;0.0121277019;0.599999784;0.0266667337;1.04064479;0.359999731;0.00875019334;10;49.7833305;0.533333;0;1.044444;0.995667472;0.995667652
