time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.751337;1.04064367;0.600000464;0.014582784;0.576565618;0.0140138593;1.04501893;1.05145446;0.591461826;0.0418390681;49.7833307;-1.14955698e-09;0.0121277022;0.599999798;0.026666756;1.04064476;0.359999734;0.00875019977;10;49.7833305;0.533333;0;1.044444;0.995667482;0.995667668
24.753337;1.04064372;0.600000451;0.0145827548;0.57656559;0.0140138235;1.0450189;1.05145448;0.591461833;0.0418406354;49.7833308;8.11709294e-09;0.0121277127;0.599999832;0.0266668014;1.0406447;0.359999745;0.00875021215;10;49.7833306;0.533333;0;1.044444;0.995667493;0.995667698
24.754337;1.04064474;0.600000444;0.0145827407;0.576565019;0.0140137888;1.04501989;1.0514545;0.591461838;0.0418406251;49.7833308;1.34255537e-08;0.0121260569;0.59999985;0.0266668241;1.04064567;0.359999752;0.00875021806;10;49.7833306;0.533333;0;1.044444;0.995667496;0.995667711
24.756337;1.04064478;0.600000428;0.0145827139;0.576564982;0.0140137401;1.04501986;1.05145452;0.591461846;0.0418406039;49.7833308;2.52447771e-08;0.0121260891;0.599999892;0.0266668682;1.04064561;0.359999766;0.00875022924;10;49.7833306;0.533333;0;1.044444;0.995667494;0.995667731
24.757337;1.0406448;0.600000419;0.014584368;0.576564962;0.0140153148;1.04501985;1.05145453;0.59146185;0.0418405937;49.7833309;3.09306612e-08;0.0121261102;0.599999915;0.0266668891;1.04064557;0.359999773;0.00875123481;10;49.7833306;0.533333;0;1.044444;0.995667492;0.995667737
24.764337;1.04064496;0.600000338;0.0145842994;0.576564824;0.0140151143;1.04502085;1.0514556;0.591461276;0.0418420896;49.783331;3.95879195e-08;0.0121246547;0.600000083;0.0266670076;1.04064528;0.359999816;0.00875129201;10;49.7833307;0.533333;0;1.044444;0.995667454;0.995667709
24.765337;1.04064498;0.600000327;0.0145859618;0.576564808;0.0140166901;1.04502086;1.05145561;0.591461269;0.0418420853;49.783331;3.7717487e-08;0.0121246923;0.600000102;0.0266670213;1.04064523;0.359999821;0.0087523034;10;49.7833307;0.533333;0;1.044444;0.995667449;0.995667696
24.767337;1.04064502;0.600000308;0.0145859601;0.57656478;0.0140166439;1.04502087;1.05145562;0.591461256;0.0418436632;49.7833311;3.17150182e-08;0.0121247728;0.600000132;0.0266670468;1.04064514;0.359999831;0.00875232748;10;49.7833307;0.533333;0;1.044444;0.995667442;0.995667666
24.768337;1.04064604;0.6000003;0.0145859632;0.576564214;0.0140166105;1.04502188;1.05145563;0.59146125;0.0418436605;49.7833311;2.67843565e-08;0.0121248156;0.600000144;0.0266670581;1.0406461;0.359999835;0.00875233972;10;49.7833307;0.533333;0;1.044444;0.99566744;0.995667649
24.772337;1.04064611;0.600000284;0.0145859963;0.576564168;0.0140165538;1.04502193;1.05145567;0.591462822;0.0418436573;49.7833311;-1.09816295e-08;0.0121233323;0.600000169;0.0266670881;1.04064597;0.359999855;0.00875238851;10;49.7833307;0.533333;0;1.044444;0.995667437;0.995667562
24.773337;1.04064612;0.600000283;0.0145876745;0.576564157;0.0140181466;1.04502195;1.05145569;0.591462823;0.0418436577;49.7833311;-2.46392892e-08;0.01212338;0.60000017;0.0266670912;1.04064594;0.359999859;0.00875340173;10;49.7833307;0.533333;0;1.044444;0.995667438;0.995667536
24.774337;1.04064613;0.600000282;0.0145876866;0.576564146;0.0140181394;1.04502197;1.0514557;0.591462825;0.0418436582;49.7833311;-3.96759617e-08;0.0121234279;0.600000169;0.0266670923;1.04064591;0.359999863;0.008753416;10;49.7833307;0.533333;0;1.044444;0.99566744;0.995667509
24.775337;1.04064615;0.600000281;0.0145876989;0.576564135;0.0140181334;1.04502198;1.05145671;0.591462266;0.0418452039;49.7833311;-5.60133257e-08;0.0121234754;0.600000165;0.0266670915;1.04064589;0.359999866;0.00875343149;10;49.7833307;0.533333;0;1.044444;0.995667443;0.995667482
24.776337;1.04064616;0.60000028;0.0145877109;0.576564124;0.0140181283;1.045023;1.05145672;0.591462269;0.041845204;49.7833312;-7.36593364e-08;0.0121218555;0.600000159;0.0266670886;1.04064586;0.359999869;0.00875344817;10;49.7833307;0.533333;0;1.044444;0.995667447;0.995667454
24.780337;1.04064619;0.600000268;0.014587747;0.576564096;0.0140181159;1.04502308;1.05145678;0.591462279;0.0418452045;49.7833312;-1.57739537e-07;0.0121220248;0.600000105;0.0266670526;1.04064579;0.359999871;0.00875352066;10;49.7833307;0.533333;0;1.044444;0.995667476;0.995667351
24.781337;1.04064619;0.600000263;0.0145894189;0.576564094;0.0140197167;1.04502309;1.05145679;0.591462279;0.0418452054;49.7833312;-1.81356431e-07;0.0121220604;0.600000085;0.0266670367;1.04064577;0.359999869;0.00875453848;10;49.7833307;0.533333;0;1.044444;0.995667486;0.995667328
24.782337;1.04064619;0.600000257;0.0145894229;0.576564094;0.0140197171;1.04502311;1.0514568;0.591462278;0.0418452067;49.7833312;-2.05294937e-07;0.0121220927;0.600000064;0.0266670178;1.04064576;0.359999865;0.00875455589;10;49.7833307;0.533333;0;1.044444;0.995667495;0.995667308
24.783337;1.04064719;0.600000249;0.0145894261;0.576563542;0.0140197049;1.04502313;1.05145681;0.591462277;0.0418467935;49.7833312;-2.29042367e-07;0.0121221215;0.600000041;0.0266669963;1.04064675;0.359999862;0.00875457284;10;49.7833307;0.533333;0;1.044444;0.995667505;0.995667288
24.784337;1.04064719;0.60000024;0.0145894287;0.576563546;0.0140197071;1.04502414;1.05145681;0.591462275;0.0418467953;49.7833312;-2.52046155e-07;0.0121204799;0.600000018;0.0266669726;1.04064674;0.359999858;0.00875458926;10;49.7833307;0.533333;0;1.044444;0.995667514;0.995667271
24.788337;1.04064717;0.600000188;0.0145894372;0.576563589;0.0140197192;1.04502418;1.05145682;0.591462268;0.0418468021;49.7833313;-3.28110715e-07;0.0121205476;0.599999925;0.0266668677;1.04064673;0.359999845;0.00875464485;10;49.7833307;0.533333;0;1.044444;0.995667552;0.995667218
24.789337;1.04064716;0.600000172;0.0145911064;0.576563606;0.0140213231;1.04502419;1.05145781;0.591461703;0.041846763;49.7833313;-3.41647598e-07;0.0121205576;0.599999904;0.0266668418;1.04064674;0.359999843;0.00875565444;10;49.7833307;0.533333;0;1.044444;0.995667562;0.995667206
24.796337;1.04064703;0.600000049;0.0145911641;0.57656378;0.0140213375;1.04502522;1.05145764;0.591461703;0.0418483285;49.7833314;-3.58319065e-07;0.0121189088;0.599999767;0.0266667108;1.0406468;0.359999869;0.00875565135;10;49.7833308;0.533333;0;1.044444;0.995667633;0.995667102
24.797337;1.040647;0.600000033;0.0145928446;0.576563808;0.0140229432;1.04502522;1.0514576;0.591461706;0.0418483202;49.7833314;-3.50458815e-07;0.0121189047;0.59999975;0.0266667006;1.04064681;0.359999879;0.00875663888;10;49.7833308;0.533333;0;1.044444;0.995667642;0.995667085
24.798337;1.04064698;0.600000017;0.0145928592;0.576563837;0.0140229482;1.04502522;1.05145755;0.59146171;0.0418483103;49.7833314;-3.41214151e-07;0.0121188989;0.599999733;0.0266666925;1.04064681;0.359999889;0.00875662348;10;49.7833308;0.533333;0;1.044444;0.99566765;0.995667069
24.799337;1.04064796;0.6;0.0145928741;0.576563311;0.0140229405;1.04502523;1.05145751;0.591461716;0.0418482988;49.7833314;-3.3094938e-07;0.0121188915;0.599999717;0.0266666866;1.04064782;0.359999901;0.00875660549;10;49.7833308;0.533333;0;1.044444;0.995667658;0.995667053
24.800337;1.04064793;0.599999983;0.0145928894;0.576563339;0.0140229473;1.04502623;1.05145746;0.591461724;0.0418498712;49.7833314;-3.19760962e-07;0.0121188827;0.599999703;0.0266666825;1.04064783;0.359999913;0.00875658525;10;49.7833308;0.533333;0;1.044444;0.995667665;0.995667039
24.815337;1.04064772;0.599999591;0.0145963867;0.576563567;0.0140262535;1.04502711;1.05145798;0.591461376;0.0418512612;49.7833315;-5.71120155e-08;0.0121153139;0.599999747;0.0266667655;1.04064769;0.360000048;0.00875822017;10;49.7833309;0.533333;0;1.044444;0.995667682;0.995666855
24.816337;1.04064872;0.599999561;0.0145963874;0.576563008;0.0140262415;1.04502709;1.05145796;0.59146139;0.0418512603;49.7833315;-4.08767381e-08;0.0121153035;0.599999764;0.0266667739;1.04064866;0.360000044;0.00875819813;10;49.7833309;0.533333;0;1.044444;0.995667674;0.995666852
24.817337;1.04064871;0.599999531;0.0145963871;0.576563001;0.0140262418;1.04502706;1.05145896;0.591460841;0.041851221;49.7833315;-2.55993624e-08;0.0121152959;0.599999782;0.0266667811;1.04064864;0.360000038;0.00875817575;10;49.7833309;0.533333;0;1.044444;0.995667664;0.995666852
24.826337;1.0406487;0.599999312;0.0145980193;0.57656287;0.0140277901;1.0450279;1.05145903;0.591460872;0.0418528622;49.7833314;7.00574683e-08;0.0121137047;0.599999896;0.0266667526;1.0406484;0.359999968;0.00875895597;10;49.783331;0.533333;0;1.044444;0.995667454;0.995666939
24.827337;1.0406487;0.599999293;0.0145980138;0.576562854;0.0140277824;1.04502889;1.05145906;0.591460864;0.0418528737;49.7833314;8.04755038e-08;0.0121137246;0.599999902;0.0266667376;1.04064838;0.359999961;0.0087589338;10;49.783331;0.533333;0;1.044444;0.995667419;0.995666956
24.828337;1.0406487;0.599999276;0.0145980092;0.576562837;0.0140277757;1.04502889;1.05145908;0.591460853;0.0418544715;49.7833314;9.15906536e-08;0.0121120789;0.599999906;0.0266667199;1.04064836;0.359999954;0.00875891311;10;49.7833311;0.533333;0;1.044444;0.995667381;0.995666972
24.832337;1.04064869;0.599999225;0.0145980079;0.576562782;0.0140277676;1.04502889;1.05145918;0.591460788;0.0418545319;49.7833314;1.40645458e-07;0.0121121585;0.599999912;0.0266666241;1.04064831;0.359999938;0.00875884249;10;49.7833311;0.533333;0;1.044444;0.995667223;0.995667037
24.833337;1.04064868;0.599999218;0.0145980127;0.576562771;0.0140277713;1.0450289;1.0514602;0.591460204;0.0418545081;49.7833314;1.5359528e-07;0.012112174;0.599999912;0.0266665943;1.0406483;0.359999938;0.00875882752;10;49.7833311;0.533333;0;1.044444;0.995667184;0.99566705
24.834337;1.04064968;0.599999214;0.0145996864;0.576562208;0.0140293652;1.04502891;1.05146023;0.591460184;0.0418545236;49.7833314;1.66635984e-07;0.0121121867;0.599999911;0.0266665625;1.0406493;0.359999939;0.0087598136;10;49.7833311;0.533333;0;1.044444;0.995667147;0.995667062
24.848337;1.04064965;0.599999384;0.0146015877;0.576562246;0.0140310828;1.04503105;1.05146043;0.591460032;0.0418577582;49.7833312;2.96517849e-07;0.0121104267;0.599999909;0.026665995;1.04064944;0.360000071;0.00876069962;10;49.7833312;0.533333;0;1.044444;0.995666987;0.995667095
24.849337;1.04064965;0.599999408;0.0146016049;0.57656226;0.0140310838;1.04503105;1.05146143;0.591459469;0.0418577178;49.7833312;2.99080845e-07;0.0121087435;0.599999914;0.0266659568;1.04064946;0.36000008;0.00876069891;10;49.7833312;0.533333;0;1.044444;0.995667001;0.995667093
24.853337;1.04064969;0.599999526;0.0146016715;0.57656232;0.0140310783;1.04503109;1.05146143;0.591459449;0.0418577221;49.7833311;2.91210231e-07;0.0121086921;0.59999996;0.0266658203;1.04064954;0.360000111;0.00876071836;10;49.7833311;0.533333;0;1.044444;0.995667067;0.99566709
24.854337;1.0406507;0.599999559;0.0146016877;0.57656178;0.0140310611;1.04503109;1.05146143;0.591459441;0.0418577254;49.7833311;2.8440215e-07;0.0121086831;0.599999977;0.0266657917;1.04065056;0.360000116;0.00876072998;10;49.7833311;0.533333;0;1.044444;0.995667086;0.995667092
24.866337;1.04065081;0.599999925;0.0146052016;0.576561885;0.0140342054;1.04503211;1.05146141;0.591459326;0.0418594054;49.783331;6.11207095e-08;0.0121070296;0.600000189;0.0266657508;1.04065077;0.360000171;0.00876293193;10;49.7833308;0.533333;0;1.044444;0.995667273;0.995667272
24.867337;1.04065082;0.599999947;0.0146052122;0.576561886;0.0140342041;1.04503211;1.05146241;0.591458764;0.0418593762;49.783331;3.6507739e-08;0.0121070365;0.600000196;0.026665775;1.04065078;0.360000178;0.00876294196;10;49.7833307;0.533333;0;1.044444;0.995667286;0.995667298
24.868337;1.04065083;0.599999965;0.014605222;0.576561886;0.0140342039;1.0450331;1.0514624;0.591458766;0.0418593874;49.783331;1.25081141e-08;0.0121070424;0.600000201;0.0266658022;1.04065078;0.360000186;0.00876294967;10;49.7833307;0.533333;0;1.044444;0.995667299;0.995667325
24.875337;1.04065094;0.600000035;0.0146052677;0.576561872;0.0140342328;1.04503306;1.05146231;0.591458849;0.0418610573;49.7833308;-1.16879847e-07;0.0121053612;0.600000217;0.026666044;1.04065081;0.360000256;0.00876294846;10;49.7833305;0.533333;0;1.044444;0.995667346;0.995667482
24.876337;1.04065196;0.600000039;0.0146052699;0.576561316;0.0140342281;1.04503305;1.05146229;0.591458868;0.041861065;49.7833308;-1.28250423e-07;0.0121053507;0.600000219;0.0266660835;1.04065181;0.360000267;0.00876294312;10;49.7833305;0.533333;0;1.044444;0.995667345;0.995667495
24.877337;1.04065198;0.600000042;0.0146052708;0.576561314;0.0140342381;1.04503305;1.05146226;0.591458887;0.0418610701;49.7833308;-1.380994e-07;0.0121053389;0.600000221;0.0266661234;1.04065181;0.360000278;0.00876293746;10;49.7833305;0.533333;0;1.044444;0.995667343;0.995667507
24.878337;1.04065201;0.600000044;0.0146069371;0.576561312;0.0140358507;1.04503305;1.05146223;0.591458908;0.0418610723;49.7833308;-1.46532664e-07;0.0121053263;0.600000223;0.0266661634;1.0406518;0.36000029;0.00876393201;10;49.7833305;0.533333;0;1.044444;0.995667338;0.995667516
24.879337;1.04065203;0.600000047;0.014606936;0.576561311;0.0140358628;1.04503305;1.0514622;0.591458928;0.0418610717;49.7833308;-1.53680542e-07;0.0121053133;0.600000225;0.0266662037;1.0406518;0.360000302;0.00876392721;10;49.7833305;0.533333;0;1.044444;0.995667331;0.995667524
24.880337;1.04065205;0.600000049;0.0146069346;0.576561309;0.0140358756;1.04503405;1.05146217;0.591458948;0.0418610685;49.7833307;-1.59745791e-07;0.0121053004;0.600000225;0.0266662441;1.04065179;0.360000314;0.00876392339;10;49.7833305;0.533333;0;1.044444;0.995667321;0.995667529
24.886337;1.04065215;0.600000077;0.0146069386;0.576561279;0.0140359623;1.04503408;1.05146198;0.591459036;0.0418626052;49.7833306;-1.8413866e-07;0.0121035808;0.600000204;0.026666485;1.04065169;0.360000395;0.00876392936;10;49.7833305;0.533333;0;1.044444;0.99566723;0.995667526
24.887337;1.04065216;0.600000084;0.0146069428;0.57656127;0.014035977;1.04503409;1.05146295;0.591458482;0.0418625556;49.7833306;-1.87676269e-07;0.0121035772;0.600000196;0.0266665228;1.04065167;0.360000411;0.0087639368;10;49.7833306;0.533333;0;1.044444;0.99566721;0.995667517
24.890337;1.04065218;0.600000106;0.0146069577;0.576561248;0.0140360203;1.04503412;1.0514629;0.591458496;0.0418625243;49.7833305;-2.01295444e-07;0.0121035727;0.600000165;0.0266666279;1.04065158;0.360000466;0.00876397066;10;49.7833306;0.533333;0;1.044444;0.995667143;0.995667479
24.891337;1.04065219;0.600000114;0.0146086293;0.576561243;0.0140376355;1.04503414;1.05146289;0.591458497;0.0418625134;49.7833305;-2.07706153e-07;0.0121035726;0.600000154;0.0266666591;1.04065154;0.360000486;0.00876498516;10;49.7833306;0.533333;0;1.044444;0.995667118;0.995667462
24.892337;1.04065219;0.600000123;0.014608634;0.576561241;0.0140376482;1.04503515;1.05146288;0.591458496;0.0418625025;49.7833305;-2.15510609e-07;0.0121035728;0.600000144;0.0266666875;1.04065151;0.360000505;0.00876500092;10;49.7833306;0.533333;0;1.044444;0.995667093;0.995667443
24.894337;1.0406522;0.60000014;0.0146086421;0.576561241;0.0140376689;1.04503516;1.05146287;0.591458488;0.0418624808;49.7833305;-2.35582999e-07;0.0121035729;0.600000127;0.0266667344;1.04065144;0.360000542;0.00876503478;10;49.7833306;0.533333;0;1.044444;0.995667039;0.995667399
24.895337;1.0406522;0.600000149;0.0146086447;0.576561243;0.0140376764;1.04503516;1.05146287;0.591458482;0.0418624697;49.7833305;-2.47442407e-07;0.0121019059;0.600000121;0.0266667522;1.04065141;0.360000558;0.008765052;10;49.7833306;0.533333;0;1.044444;0.995667012;0.995667375
24.899337;1.04065221;0.600000185;0.0146086394;0.576561266;0.0140376881;1.04503516;1.05146292;0.59145845;0.0418640067;49.7833304;-2.99667799e-07;0.0121019041;0.600000118;0.0266667857;1.0406513;0.360000597;0.00876511735;10;49.7833307;0.533333;0;1.044444;0.995666899;0.995667269
24.900337;1.04065321;0.600000193;0.0146086341;0.57656072;0.0140376733;1.04503515;1.05146294;0.59145844;0.041863993;49.7833304;-3.12973022e-07;0.0121019047;0.600000123;0.0266667855;1.04065228;0.360000599;0.00876513298;10;49.7833307;0.533333;0;1.044444;0.995666872;0.995667241
24.903337;1.04065324;0.600000211;0.0146086146;0.576560747;0.0140376615;1.04503514;1.05146301;0.591458406;0.0418639484;49.7833304;-3.52708212e-07;0.0121019093;0.600000148;0.0266667691;1.04065223;0.360000585;0.00876518084;10;49.7833308;0.533333;0;1.044444;0.995666802;0.995667151
24.904337;1.04065325;0.600000215;0.0146102757;0.576560756;0.0140392578;1.04503514;1.05146304;0.591458394;0.0418639325;49.7833304;-3.65935685e-07;0.0121019104;0.600000158;0.0266667591;1.04065223;0.360000574;0.00876619738;10;49.7833308;0.533333;0;1.044444;0.995666784;0.99566712
24.905337;1.04065326;0.600000217;0.0146102717;0.576560765;0.0140392523;1.04503613;1.05146307;0.591458382;0.0418639163;49.7833304;-3.79136111e-07;0.0121019108;0.600000168;0.026666747;1.04065222;0.360000559;0.00876621392;10;49.7833308;0.533333;0;1.044444;0.995666769;0.995667089
24.925337;1.04065346;0.599999947;0.0146120003;0.576560838;0.0140408797;1.04503704;1.05146442;0.591457536;0.0418670555;49.7833306;-5.02393942e-07;0.0120983744;0.600000465;0.0266664848;1.04065235;0.360000095;0.00876710115;10;49.7833308;0.533333;0;1.044444;0.995666796;0.995666624
24.927337;1.04065346;0.599999902;0.0146119787;0.576560814;0.0140408958;1.04503701;1.05146441;0.5914575;0.0418670972;49.7833306;-4.93054215e-07;0.0120983336;0.600000479;0.026666482;1.04065237;0.360000046;0.00876705936;10;49.7833308;0.533333;0;1.044444;0.995666807;0.995666589
24.928337;1.04065447;0.599999881;0.0146119649;0.576560245;0.0140408892;1.04503699;1.0514644;0.591457483;0.0418671176;49.7833306;-4.88502133e-07;0.0120983138;0.600000485;0.0266664817;1.04065338;0.360000023;0.00876703895;10;49.7833308;0.533333;0;1.044444;0.995666813;0.995666572
24.933337;1.04065448;0.599999801;0.014611869;0.576560173;0.0140409009;1.0450369;1.05146432;0.591457422;0.0418672103;49.7833307;-4.69276307e-07;0.0120982331;0.600000503;0.0266664787;1.04065346;0.359999931;0.00876693545;10;49.7833308;0.533333;0;1.044444;0.995666844;0.995666495
24.934337;1.04065448;0.59999979;0.0146118458;0.576560162;0.0140408987;1.04503688;1.0514653;0.591456855;0.0418671876;49.7833307;-4.66062233e-07;0.0120982217;0.600000505;0.0266664779;1.04065348;0.359999921;0.00876691356;10;49.7833308;0.533333;0;1.044444;0.995666851;0.995666482
24.935337;1.04065448;0.599999781;0.0146134887;0.576560152;0.0140424968;1.04503787;1.05146528;0.591456852;0.0418672042;49.7833307;-4.62973862e-07;0.0120982122;0.600000507;0.0266664775;1.0406535;0.359999913;0.00876789137;10;49.7833308;0.533333;0;1.044444;0.995666859;0.99566647
24.939337;1.04065447;0.59999976;0.0146133949;0.57656013;0.0140424731;1.04503782;1.0514652;0.591456861;0.0418672642;49.7833307;-4.51807522e-07;0.0120981957;0.600000514;0.0266664811;1.04065357;0.35999991;0.00876779803;10;49.7833309;0.533333;0;1.044444;0.995666893;0.99566643
24.940337;1.04065446;0.599999759;0.0146133733;0.576560129;0.0140424652;1.04503781;1.05146519;0.591456867;0.0418672766;49.7833307;-4.48618281e-07;0.0120965305;0.600000515;0.0266664828;1.04065359;0.359999915;0.00876777256;10;49.7833309;0.533333;0;1.044444;0.995666903;0.995666423
24.961337;1.04065439;0.600000003;0.0146148429;0.576560422;0.0140439458;1.045039;1.05146478;0.591456814;0.0418705287;49.7833309;-5.63518909e-07;0.0120948877;0.600000313;0.0266665685;1.04065353;0.35999975;0.00876841569;10;49.783331;0.533333;0;1.044444;0.995667297;0.995666544
24.962337;1.04065539;0.600000025;0.014614835;0.576559882;0.0140439368;1.04503901;1.05146478;0.59145681;0.0418705286;49.7833309;-5.81119235e-07;0.0120948684;0.600000291;0.0266665634;1.04065452;0.359999743;0.00876842419;10;49.783331;0.533333;0;1.044444;0.995667315;0.995666544
24.963337;1.04065538;0.600000047;0.0146148267;0.576559894;0.0140439436;1.04503902;1.05146477;0.591456809;0.0418705274;49.7833309;-5.9826647e-07;0.0120948477;0.600000269;0.0266665557;1.04065452;0.359999739;0.00876843549;10;49.7833311;0.533333;0;1.044444;0.995667332;0.995666543
24.964337;1.04065538;0.600000068;0.0146148178;0.576559904;0.0140439526;1.04503902;1.05146577;0.591456249;0.0418704853;49.7833309;-6.14681559e-07;0.0120948259;0.600000246;0.0266665455;1.04065451;0.359999738;0.0087684495;10;49.7833311;0.533333;0;1.044444;0.995667348;0.995666541
24.982337;1.04065535;0.600000316;0.0146164368;0.576559869;0.01404601;1.04504006;1.05146599;0.591456652;0.0418703279;49.7833306;-7.76537556e-07;0.0120928258;0.599999936;0.0266663739;1.04065459;0.359999915;0.00877004839;10;49.7833314;0.533333;0;1.044444;0.99566732;0.995666545
24.983337;1.04065536;0.600000322;0.0146164456;0.576559853;0.0140460433;1.04504007;1.051466;0.59145668;0.0418719092;49.7833306;-7.82708535e-07;0.0120928246;0.599999935;0.0266663781;1.0406546;0.359999917;0.00877008391;10;49.7833314;0.533333;0;1.044444;0.995667305;0.995666558
24.996337;1.04065525;0.600000338;0.014616682;0.576559509;0.0140463386;1.04504005;1.051466;0.591457021;0.0418718563;49.7833306;-6.72382242e-07;0.0120929165;0.600000138;0.0266664683;1.04065473;0.359999939;0.00877039822;10;49.7833315;0.533333;0;1.044444;0.995667157;0.995666789
24.997337;1.04065523;0.600000336;0.0146167014;0.576559479;0.0140463474;1.04504104;1.05146599;0.591457038;0.0418718544;49.7833306;-6.48592638e-07;0.0120929264;0.600000155;0.0266664735;1.04065473;0.359999944;0.00877041419;10;49.7833315;0.533333;0;1.044444;0.995667157;0.995666805
24.998337;1.04065521;0.600000333;0.0146183863;0.57655945;0.0140479556;1.04504103;1.05146599;0.591457052;0.0418718538;49.7833306;-6.23475597e-07;0.0120929365;0.600000169;0.026666478;1.04065474;0.35999995;0.00877142956;10;49.7833315;0.533333;0;1.044444;0.995667159;0.995666822
25.003337;1.04065507;0.600000318;0.0146184532;0.576559344;0.0140479556;1.04504099;1.05146596;0.591457094;0.0418718773;49.7833308;-4.77660234e-07;0.0120929909;0.600000217;0.0266665004;1.04065474;0.359999987;0.00877149393;10;49.7833315;0.533333;0;1.044444;0.995667201;0.995666896
25.004337;1.04065504;0.600000314;0.0146184606;0.576559332;0.0140479494;1.04504098;1.05146696;0.591456536;0.0418718481;49.7833308;-4.44060556e-07;0.0120930019;0.600000224;0.0266665072;1.04065474;0.359999996;0.0087715025;10;49.7833315;0.533333;0;1.044444;0.995667213;0.995666908
25.007337;1.04065492;0.600000302;0.0146184713;0.576559316;0.0140479193;1.04504096;1.05146698;0.591456548;0.0418718926;49.783331;-3.34104838e-07;0.0120930319;0.600000245;0.0266665356;1.04065473;0.360000021;0.00877151411;10;49.7833315;0.533333;0;1.044444;0.995667247;0.995666936
25.008337;1.04065488;0.6000003;0.014618471;0.576559317;0.0140479065;1.04504095;1.05146699;0.591456552;0.0418719107;49.783331;-2.9468352e-07;0.0120913736;0.600000252;0.0266665476;1.04065473;0.36000003;0.00877151263;10;49.7833315;0.533333;0;1.044444;0.995667258;0.995666942
25.009337;1.04065484;0.600000298;0.0146184687;0.576559321;0.0140478929;1.04504094;1.051467;0.591456557;0.0418719297;49.783331;-2.54258582e-07;0.0120913807;0.600000257;0.0266665607;1.04065473;0.360000039;0.00877150829;10;49.7833315;0.533333;0;1.044444;0.995667267;0.995666946
25.010337;1.0406558;0.600000298;0.0146184643;0.576558774;0.0140478653;1.04504094;1.05146702;0.591456562;0.0418719489;49.7833311;-2.13176662e-07;0.0120913866;0.600000262;0.0266665749;1.04065572;0.360000049;0.00877150102;10;49.7833314;0.533333;0;1.044444;0.995667275;0.995666949
25.011337;1.04065577;0.600000299;0.014618458;0.576558783;0.014047851;1.04504093;1.05146703;0.591456569;0.0418719678;49.7833311;-1.71815695e-07;0.012091391;0.600000266;0.0266665902;1.04065572;0.36000006;0.00877149085;10;49.7833314;0.533333;0;1.044444;0.995667282;0.995666949
25.012337;1.04065573;0.600000301;0.0146184501;0.576558795;0.0140478365;1.04504092;1.05146705;0.591456576;0.0418735708;49.7833312;-1.3058048e-07;0.0120913941;0.600000268;0.0266666064;1.04065572;0.360000072;0.00877147795;10;49.7833314;0.533333;0;1.044444;0.995667289;0.995666947
25.029337;1.04065517;0.600000386;0.0146183315;0.576559016;0.0140476091;1.04504073;1.05146719;0.591456587;0.0418735133;49.7833315;4.19290329e-07;0.0120914602;0.600000114;0.0266669418;1.04065567;0.360000258;0.00877116625;10;49.7833311;0.533333;0;1.044444;0.995667409;0.995666668
25.030337;1.04065516;0.600000395;0.0146183336;0.576559031;0.0140475954;1.04504172;1.05146719;0.591456567;0.0418734842;49.7833315;4.39521694e-07;0.012091475;0.600000102;0.0266669644;1.04065567;0.360000263;0.00877115435;10;49.783331;0.533333;0;1.044444;0.995667415;0.995666654
25.032337;1.04065514;0.600000414;0.0146183383;0.576559066;0.014047564;1.04504168;1.05146719;0.591456515;0.0418734189;49.7833315;4.72886675e-07;0.0120915114;0.600000079;0.0266670095;1.04065567;0.360000269;0.00877113252;10;49.783331;0.533333;0;1.044444;0.995667425;0.995666633
25.033337;1.04065513;0.600000424;0.0146200072;0.576559084;0.0140491475;1.04504166;1.05146719;0.591456483;0.0418733834;49.7833315;4.85820729e-07;0.0120915332;0.600000069;0.0266670315;1.04065567;0.36000027;0.00877212247;10;49.783331;0.533333;0;1.044444;0.995667428;0.995666626
25.048337;1.04065519;0.600000474;0.0146198481;0.576559461;0.014048917;1.04504127;1.05146711;0.591455767;0.0418728813;49.7833314;3.46541822e-07;0.012091969;0.599999895;0.0266672279;1.04065586;0.360000132;0.00877208901;10;49.7833305;0.533333;0;1.044444;0.995667412;0.995666769
25.049337;1.0406552;0.600000467;0.0146198234;0.576559498;0.0140489123;1.04504125;1.05146711;0.591455716;0.0418728601;49.7833314;3.1457508e-07;0.012090314;0.599999878;0.0266672356;1.04065587;0.36000011;0.00877209211;10;49.7833305;0.533333;0;1.044444;0.995667409;0.995666796
25.058337;1.04065535;0.600000398;0.0146196429;0.576559779;0.0140488375;1.04504113;1.05146706;0.591455355;0.041872787;49.7833312;-2.30801074e-08;0.0120902086;0.599999783;0.0266672768;1.04065597;0.359999959;0.00877210673;10;49.7833303;0.533333;0;1.044444;0.995667393;0.995667066
25.059337;1.04065537;0.600000394;0.0146196253;0.576559795;0.0140488213;1.04504112;1.05146706;0.591455337;0.0418743783;49.7833312;-6.00373659e-08;0.0120901803;0.599999783;0.0266672803;1.04065598;0.359999954;0.00877210984;10;49.7833303;0.533333;0;1.044444;0.995667391;0.995667092
25.158337;1.04065596;0.599999626;0.0146204045;0.576559749;0.0140488083;1.04504206;1.05146727;0.591455905;0.0418728366;49.7833313;-2.10518756e-07;0.0120912169;0.60000037;0.0266669232;1.04065599;0.359999787;0.00877189368;10;49.7833308;0.533333;0;1.044444;0.995667531;0.995666758
25.159337;1.04065598;0.599999614;0.0146187434;0.576559738;0.0140472237;1.04504205;1.05146728;0.59145594;0.0418728502;49.7833313;-2.17584924e-07;0.0120912207;0.600000367;0.0266669254;1.04065599;0.359999795;0.00877090765;10;49.7833308;0.533333;0;1.044444;0.995667517;0.995666771
25.161337;1.04065601;0.599999593;0.0146187535;0.576559715;0.0140472559;1.04504204;1.05146729;0.591456013;0.0418728737;49.7833313;-2.37403055e-07;0.0120912205;0.600000361;0.0266669286;1.040656;0.359999811;0.00877093948;10;49.7833308;0.533333;0;1.044444;0.995667488;0.995666797
25.162337;1.04065602;0.599999583;0.0146187581;0.576559704;0.014047271;1.04504104;1.05146729;0.591456051;0.0418728841;49.7833314;-2.49405419e-07;0.012091217;0.600000357;0.02666693;1.04065601;0.359999817;0.00877095703;10;49.7833308;0.533333;0;1.044444;0.995667473;0.99566681
25.180337;1.04065598;0.599999635;0.0146186976;0.576559797;0.0140472929;1.04504106;1.05146731;0.59145664;0.0418730504;49.7833313;-5.19835777e-07;0.0120910206;0.600000138;0.0266670005;1.04065642;0.359999712;0.0087712556;10;49.7833309;0.533333;0;1.044444;0.995667103;0.995666979
25.181337;1.04065598;0.599999651;0.0146186834;0.576559809;0.0140472888;1.04504106;1.05146732;0.591456657;0.0418714728;49.7833313;-5.26283601e-07;0.0120910144;0.600000124;0.0266670037;1.04065644;0.359999695;0.00877126893;10;49.7833309;0.533333;0;1.044444;0.995667083;0.995666992
25.182337;1.04065598;0.599999668;0.0146186685;0.57655982;0.0140472848;1.04504106;1.05146733;0.591456671;0.0418714801;49.7833313;-5.31653766e-07;0.0120910096;0.600000109;0.0266670068;1.04065646;0.359999678;0.00877128107;10;49.7833308;0.533333;0;1.044444;0.995667062;0.995667005
25.183337;1.04065498;0.599999686;0.0146186529;0.576560384;0.0140472948;1.04504106;1.05146734;0.591456682;0.041871487;49.7833313;-5.36235285e-07;0.0120910061;0.600000095;0.0266670096;1.04065548;0.35999966;0.0087712917;10;49.7833308;0.533333;0;1.044444;0.995667041;0.995667017
25.184337;1.04065499;0.599999705;0.0146186368;0.576560392;0.0140472918;1.04504105;1.05146734;0.591456691;0.0418714936;49.7833313;-5.40254067e-07;0.0120910042;0.600000082;0.026667012;1.0406555;0.359999641;0.00877130057;10;49.7833308;0.533333;0;1.044444;0.995667019;0.995667028
25.185337;1.040655;0.599999724;0.0146186203;0.5765604;0.0140472897;1.04504105;1.05146735;0.591456697;0.0418714999;49.7833312;-5.43865988e-07;0.0120926704;0.600000069;0.0266670137;1.04065552;0.359999622;0.00877130753;10;49.7833308;0.533333;0;1.044444;0.995666998;0.995667038
25.188337;1.04065504;0.599999783;0.0146185705;0.576560415;0.0140472912;1.04504106;1.05146736;0.591456698;0.0418715211;49.7833312;-5.5292681e-07;0.0120926778;0.600000035;0.026667013;1.04065556;0.35999956;0.00877131714;10;49.7833307;0.533333;0;1.044444;0.995666936;0.995667063
25.189337;1.04065505;0.599999803;0.0146185549;0.576560418;0.0140472954;1.04504106;1.05146636;0.591457254;0.0418715702;49.7833311;-5.55459462e-07;0.0120926825;0.600000026;0.0266670102;1.04065557;0.359999538;0.00877131679;10;49.7833307;0.533333;0;1.044444;0.995666917;0.99566707
25.194337;1.04065517;0.599999885;0.0146184972;0.576560412;0.0140473554;1.04504106;1.05146637;0.591457191;0.0418716433;49.783331;-5.63800963e-07;0.0120927167;0.600000014;0.0266669683;1.04065559;0.359999425;0.0087712855;10;49.7833305;0.533333;0;1.044444;0.995666846;0.99566707
25.195337;1.04065519;0.599999897;0.0146168241;0.576560408;0.0140457732;1.04504105;1.05146637;0.591457174;0.0418716627;49.783331;-5.63514465e-07;0.0120927252;0.600000018;0.0266669538;1.04065558;0.359999402;0.00877027368;10;49.7833305;0.533333;0;1.044444;0.995666836;0.995667061
25.213337;1.04065552;0.59999987;0.0146168991;0.576560153;0.0140460458;1.04503981;1.05146656;0.591456849;0.0418703627;49.7833304;-3.75857145e-07;0.0120929772;0.600000302;0.0266665902;1.04065525;0.359999191;0.00876987198;10;49.7833304;0.533333;0;1.044444;0.995666989;0.995666618
25.214337;1.04065553;0.599999866;0.0146168998;0.576560136;0.0140460427;1.04503981;1.05146655;0.591456836;0.0418703669;49.7833304;-3.6003415e-07;0.0120946624;0.600000313;0.0266665825;1.04065523;0.359999184;0.00876984015;10;49.7833304;0.533333;0;1.044444;0.995667015;0.995666585
25.221337;1.04065559;0.599999845;0.0146168805;0.576560046;0.0140459871;1.04503983;1.05146645;0.591456776;0.041870376;49.7833304;-2.44050723e-07;0.0120947707;0.600000332;0.0266665591;1.04065513;0.359999119;0.0087696565;10;49.7833305;0.533333;0;1.044444;0.9956672;0.995666406
25.222337;1.0406556;0.599999839;0.0146152051;0.576560034;0.0140443732;1.04503984;1.05146643;0.591456771;0.041870374;49.7833304;-2.28444849e-07;0.0120947828;0.600000327;0.0266665597;1.04065512;0.359999109;0.00876864318;10;49.7833305;0.533333;0;1.044444;0.995667221;0.995666389
25.223337;1.0406556;0.599999832;0.0146151947;0.576560022;0.0140443591;1.04503885;1.05146641;0.591456766;0.0418703711;49.7833304;-2.13389436e-07;0.0120947945;0.600000321;0.0266665615;1.0406551;0.359999099;0.0087686343;10;49.7833305;0.533333;0;1.044444;0.995667241;0.995666375
25.233337;1.04065558;0.599999764;0.0146150111;0.576559838;0.0140441537;1.04503894;1.05146526;0.591457252;0.0418703916;49.7833307;-1.23492797e-07;0.012094939;0.600000227;0.0266666229;1.04065488;0.359999067;0.00876877282;10;49.7833307;0.533333;0;1.044444;0.995667313;0.995666327
25.234337;1.04065458;0.599999765;0.0146149885;0.576560367;0.0140441452;1.04503895;1.05146526;0.591457242;0.0418703927;49.7833308;-1.20548822e-07;0.0120949564;0.600000218;0.0266666299;1.04065385;0.359999071;0.00876880484;10;49.7833308;0.533333;0;1.044444;0.995667311;0.99566633
25.235337;1.04065458;0.599999768;0.0146149661;0.576560341;0.0140441243;1.04503895;1.05146526;0.591457232;0.0418688091;49.7833308;-1.17879406e-07;0.0120949736;0.60000021;0.0266666364;1.04065382;0.359999077;0.00876883937;10;49.7833308;0.533333;0;1.044444;0.995667307;0.995666334
25.243337;1.04065458;0.599999824;0.0146148248;0.576560157;0.0140440362;1.04503897;1.05146537;0.591457177;0.0418688298;49.7833311;-1.01039025e-07;0.0120967438;0.600000119;0.0266666598;1.04065351;0.359999166;0.00876915839;10;49.783331;0.533333;0;1.044444;0.995667237;0.995666435
25.244337;1.04065459;0.59999983;0.014613145;0.57656014;0.0140424332;1.04503797;1.05146539;0.591457171;0.0418688312;49.7833311;-1.01056082e-07;0.0120967532;0.600000107;0.0266666607;1.04065347;0.359999184;0.00876819723;10;49.783331;0.533333;0;1.044444;0.995667218;0.995666454
25.264337;1.04065469;0.599999558;0.014611215;0.576560014;0.0140406075;1.04503709;1.05146574;0.591457028;0.0418669057;49.7833315;-2.72422055e-07;0.0120986305;0.600000085;0.0266667739;1.0406534;0.359999647;0.00876745536;10;49.783331;0.533333;0;1.044444;0.995666684;0.995666641
25.265337;1.04065469;0.599999545;0.0146112054;0.576560016;0.0140405933;1.0450371;1.05146474;0.591457588;0.0418669118;49.7833315;-2.71183148e-07;0.0120986387;0.600000089;0.0266667739;1.04065342;0.359999655;0.00876744396;10;49.783331;0.533333;0;1.044444;0.99566667;0.995666645
25.270337;1.04065466;0.599999533;0.0146111753;0.576560038;0.0140405479;1.04503712;1.05146469;0.591457579;0.0418667579;49.7833315;-2.29570069e-07;0.0120986841;0.600000118;0.0266667538;1.0406535;0.359999674;0.008767355;10;49.7833309;0.533333;0;1.044444;0.995666632;0.995666667
25.271337;1.04065364;0.599999541;0.0146111741;0.5765606;0.0140405564;1.04503712;1.05146467;0.591457576;0.0418667339;49.7833315;-2.15675853e-07;0.0120986938;0.600000126;0.0266667456;1.04065252;0.359999677;0.00876733358;10;49.7833309;0.533333;0;1.044444;0.995666631;0.995666669
25.291337;1.04065302;0.600000018;0.0146099024;0.576560829;0.0140391621;1.0450361;1.0514642;0.591457608;0.0418637054;49.7833318;3.11781457e-08;0.0121004344;0.600000316;0.0266665638;1.04065266;0.359999626;0.00876604123;10;49.7833309;0.533333;0;1.044444;0.995667082;0.995666441
25.292337;1.04065299;0.600000031;0.0146099316;0.576560849;0.014039189;1.0450361;1.05146318;0.59145818;0.0418637655;49.7833318;2.05680019e-08;0.0121021132;0.600000317;0.0266665668;1.04065267;0.359999623;0.00876604034;10;49.7833309;0.533333;0;1.044444;0.995667107;0.995666438
25.296337;1.04065287;0.600000066;0.0146100371;0.576560927;0.0140393081;1.04503512;1.0514631;0.591458234;0.0418638487;49.7833318;-5.16349201e-08;0.0121021827;0.600000321;0.0266665858;1.04065273;0.359999625;0.00876603847;10;49.783331;0.533333;0;1.044444;0.995667197;0.995666448
25.297337;1.04065284;0.600000071;0.0146083937;0.576560946;0.0140377385;1.04503513;1.05146308;0.591458251;0.04186387;49.7833318;-7.50001511e-08;0.0121022035;0.600000323;0.0266665917;1.04065275;0.359999628;0.00876503751;10;49.783331;0.533333;0;1.044444;0.995667216;0.995666454
25.301337;1.04065276;0.600000088;0.0146084817;0.576561017;0.0140378714;1.04503513;1.05146302;0.591458325;0.0418639511;49.7833318;-1.71209975e-07;0.0121022835;0.600000335;0.0266666144;1.04065282;0.359999652;0.00876502613;10;49.783331;0.533333;0;1.044444;0.995667286;0.995666477
25.302337;1.04065174;0.600000092;0.0146085036;0.576561588;0.0140379179;1.04503513;1.05146301;0.591458345;0.0418639691;49.7833318;-1.92105457e-07;0.0121023005;0.600000338;0.0266666194;1.04065184;0.359999661;0.00876502073;10;49.783331;0.533333;0;1.044444;0.995667301;0.995666481
25.310337;1.04065169;0.600000102;0.0146086605;0.576561678;0.0140381334;1.04503514;1.05146297;0.59145851;0.041862495;49.7833318;-2.76045716e-07;0.0121040283;0.600000338;0.0266666679;1.04065202;0.35999975;0.00876494546;10;49.7833312;0.533333;0;1.044444;0.995667351;0.995666489
25.311337;1.04065169;0.600000102;0.014608677;0.576561685;0.0140381552;1.04503414;1.05146298;0.591458529;0.041862507;49.7833318;-2.79081447e-07;0.0121040258;0.600000331;0.0266666754;1.04065204;0.35999976;0.00876493494;10;49.7833312;0.533333;0;1.044444;0.995667344;0.995666488
25.316337;1.0406517;0.600000091;0.0146070831;0.576561711;0.0140366441;1.04503413;1.05146302;0.591458617;0.0418625594;49.7833317;-2.86438579e-07;0.0121039897;0.600000281;0.0266667191;1.04065212;0.359999801;0.00876390327;10;49.7833313;0.533333;0;1.044444;0.995667263;0.995666477
25.317337;1.04065171;0.600000086;0.0146070951;0.576561713;0.0140366562;1.04503412;1.05146203;0.591459195;0.0418626072;49.7833317;-2.8902858e-07;0.0121039779;0.600000271;0.0266667299;1.04065214;0.359999809;0.00876390236;10;49.7833313;0.533333;0;1.044444;0.99566724;0.995666474
25.320337;1.04065176;0.600000066;0.0146071227;0.576561713;0.0140366798;1.04503411;1.05146207;0.591459237;0.0418626234;49.7833317;-3.00968006e-07;0.0121039325;0.600000246;0.0266667684;1.04065217;0.359999833;0.0087639119;10;49.7833314;0.533333;0;1.044444;0.995667166;0.995666475
25.329337;1.04065203;0.600000036;0.0146054601;0.576561657;0.0140350634;1.04503305;1.05146218;0.591459229;0.0418610395;49.7833317;-3.40714795e-07;0.0121053901;0.60000022;0.0266669135;1.04065222;0.35999992;0.00876302977;10;49.7833314;0.533333;0;1.044444;0.995666976;0.995666527
25.330337;1.04065107;0.600000041;0.0146054588;0.576562205;0.0140350651;1.04503304;1.05146219;0.591459213;0.0418610378;49.7833317;-3.45003653e-07;0.012105366;0.600000219;0.0266669288;1.04065122;0.359999932;0.00876304823;10;49.7833314;0.533333;0;1.044444;0.99566696;0.995666535
25.334337;1.04065123;0.600000078;0.014605469;0.576562193;0.0140349909;1.04503298;1.05146221;0.591459138;0.0418610284;49.7833317;-3.65878369e-07;0.0121052789;0.600000216;0.0266669774;1.04065119;0.35999999;0.0087631217;10;49.7833314;0.533333;0;1.044444;0.995666902;0.995666567
25.335337;1.04065126;0.600000093;0.0146054759;0.576562193;0.0140349653;1.04503297;1.05146222;0.591459117;0.0418594406;49.7833317;-3.72141392e-07;0.0121069265;0.600000216;0.0266669854;1.04065117;0.360000007;0.00876313842;10;49.7833314;0.533333;0;1.044444;0.995666889;0.995666574
25.338337;1.04065137;0.60000015;0.0146055059;0.576562195;0.0140348744;1.04503194;1.05146222;0.591459051;0.0418594319;49.7833316;-3.93371919e-07;0.0121068762;0.600000212;0.0266669968;1.04065112;0.36000006;0.00876318392;10;49.7833314;0.533333;0;1.044444;0.995666856;0.995666593
25.339337;1.0406514;0.600000173;0.0146055182;0.576562196;0.0140348406;1.04503193;1.05146121;0.591459593;0.041859468;49.7833316;-4.01456648e-07;0.0121068619;0.60000021;0.0266669965;1.0406511;0.360000078;0.00876319754;10;49.7833314;0.533333;0;1.044444;0.995666848;0.995666598
25.347337;1.04065156;0.600000415;0.0146039525;0.576562201;0.0140329914;1.04503189;1.05146118;0.591459424;0.0418594072;49.7833315;-4.75702647e-07;0.0121067818;0.60000021;0.0266669231;1.04065096;0.360000193;0.00876225394;10;49.7833313;0.533333;0;1.044444;0.995666808;0.995666626
25.348337;1.04065157;0.600000448;0.0146039611;0.576562203;0.0140329676;1.04503189;1.05146117;0.591459407;0.0418578105;49.7833315;-4.84120299e-07;0.0121084411;0.600000214;0.026666904;1.04065094;0.360000204;0.0087622516;10;49.7833313;0.533333;0;1.044444;0.995666806;0.995666628
25.352337;1.0406516;0.600000571;0.0146039769;0.576562219;0.0140328953;1.0450309;1.05146115;0.591459355;0.0418577627;49.7833315;-5.18140094e-07;0.0121084186;0.60000023;0.026666803;1.04065088;0.360000233;0.00876222144;10;49.7833312;0.533333;0;1.044444;0.995666798;0.995666632
25.353337;1.04065161;0.600000597;0.0146023103;0.576562224;0.0140312815;1.04503091;1.05146115;0.591459345;0.0418577521;49.7833315;-5.25949724e-07;0.0121084148;0.600000234;0.0266667723;1.04065087;0.360000238;0.00876120965;10;49.7833312;0.533333;0;1.044444;0.995666796;0.995666633
25.354337;1.04065061;0.600000622;0.0146023095;0.576562784;0.0140312847;1.04503092;1.05146114;0.591459337;0.0418577422;49.7833315;-5.32794649e-07;0.0121084116;0.600000238;0.0266667399;1.04064986;0.360000241;0.00876119675;10;49.7833312;0.533333;0;1.044444;0.995666793;0.995666635
25.359337;1.04065057;0.600000717;0.0146022951;0.576562808;0.0140312566;1.04503095;1.05146111;0.591459306;0.0418577034;49.7833315;-5.431873e-07;0.0121084061;0.600000243;0.0266665663;1.04064982;0.360000248;0.00876113228;10;49.7833312;0.533333;0;1.044444;0.995666765;0.995666658
25.360337;1.04065055;0.600000731;0.0146022906;0.57656281;0.014031253;1.04503095;1.0514601;0.591459864;0.0418577387;49.7833315;-5.40210983e-07;0.0121100729;0.600000243;0.026666532;1.04064981;0.360000248;0.00876112113;10;49.7833311;0.533333;0;1.044444;0.995666755;0.995666668
25.362337;1.0406505;0.60000075;0.0146022813;0.576562811;0.0140312453;1.04503096;1.05146008;0.591459861;0.0418561496;49.7833315;-5.31384065e-07;0.0121100729;0.600000244;0.0266664658;1.0406498;0.360000246;0.008761101;10;49.7833311;0.533333;0;1.044444;0.995666729;0.995666696
25.363337;1.04065047;0.600000757;0.0146022764;0.57656281;0.0140312408;1.04502996;1.05146007;0.591459861;0.04185615;49.7833315;-5.26313437e-07;0.0121100722;0.600000245;0.0266664342;1.04064979;0.360000245;0.00876109223;10;49.7833311;0.533333;0;1.044444;0.995666713;0.995666714
25.364337;1.04065044;0.60000076;0.0146022713;0.576562809;0.0140312356;1.04502996;1.05146006;0.591459863;0.0418561517;49.7833315;-5.211829e-07;0.0121100706;0.600000246;0.0266664033;1.04064979;0.360000243;0.0087610845;10;49.7833311;0.533333;0;1.044444;0.995666695;0.995666734
25.365337;1.04065041;0.600000761;0.0146005994;0.576562807;0.0140296281;1.04502996;1.05146005;0.591459865;0.0418561541;49.7833315;-5.16056032e-07;0.0121100677;0.600000249;0.026666373;1.04064979;0.360000241;0.008760078;10;49.7833311;0.533333;0;1.044444;0.995666675;0.995666756
25.371337;1.04065023;0.600000718;0.0146005731;0.576562793;0.0140295723;1.04502996;1.05145997;0.591459889;0.0418561683;49.7833315;-4.72963635e-07;0.0121100091;0.600000269;0.0266662107;1.04064977;0.360000241;0.00876007483;10;49.783331;0.533333;0;1.044444;0.995666531;0.995666934
25.372337;1.0406502;0.600000707;0.0146005699;0.576562793;0.0140295612;1.04502996;1.05145995;0.591459892;0.0418561715;49.7833315;-4.61220332e-07;0.0121116593;0.600000274;0.0266661895;1.04064977;0.360000243;0.00876008057;10;49.783331;0.533333;0;1.044444;0.995666505;0.995666971
25.373337;1.04065017;0.600000695;0.0146005667;0.576562793;0.0140295504;1.04502996;1.05145994;0.591459895;0.0418545904;49.7833315;-4.47939874e-07;0.0121116419;0.600000278;0.0266661703;1.04064976;0.360000246;0.00876008817;10;49.783331;0.533333;0;1.044444;0.995666478;0.995667011
25.374337;1.04065015;0.600000684;0.0146005634;0.576562793;0.0140295403;1.04502896;1.05145992;0.591459898;0.0418545951;49.7833315;-4.33251101e-07;0.0121116239;0.600000282;0.0266661533;1.04064975;0.360000249;0.00876009776;10;49.783331;0.533333;0;1.044444;0.99566645;0.995667051
25.376337;1.0406501;0.600000662;0.014600557;0.576562794;0.0140295226;1.04502897;1.05145989;0.591459901;0.0418546066;49.7833315;-3.99920424e-07;0.0121115892;0.600000287;0.0266661269;1.04064972;0.360000256;0.00876012307;10;49.783331;0.533333;0;1.044444;0.995666396;0.995667134
25.377337;1.04064908;0.600000652;0.0145988878;0.576563347;0.0140279268;1.04502898;1.05145988;0.591459902;0.041854613;49.7833315;-3.81365124e-07;0.0121115736;0.600000288;0.026666118;1.04064871;0.360000259;0.00875913858;10;49.783331;0.533333;0;1.044444;0.99566637;0.995667175
25.383337;1.04064899;0.600000597;0.0145988941;0.576563324;0.0140278818;1.04502906;1.05145885;0.591460474;0.0418546941;49.7833314;-2.53724802e-07;0.0121115295;0.60000026;0.0266661317;1.04064858;0.360000249;0.00875925528;10;49.7833309;0.533333;0;1.044444;0.995666253;0.995667409
25.384337;1.04064899;0.600000588;0.0145988979;0.576563318;0.0140278744;1.04502908;1.05145885;0.591460476;0.0418531163;49.7833314;-2.32322688e-07;0.012113198;0.600000249;0.0266661433;1.04064856;0.360000241;0.00875927564;10;49.7833309;0.533333;0;1.044444;0.995666242;0.995667445
25.385337;1.04064899;0.600000579;0.0145989018;0.576563312;0.0140278671;1.0450281;1.05145885;0.591460478;0.0418531242;49.7833314;-2.11405994e-07;0.0121132024;0.600000236;0.0266661565;1.04064854;0.360000231;0.00875929542;10;49.7833309;0.533333;0;1.044444;0.995666234;0.99566748
25.387337;1.04064899;0.600000558;0.0145989099;0.576563301;0.0140278529;1.04502814;1.05145886;0.591460481;0.0418531425;49.7833314;-1.71002056e-07;0.0121132164;0.600000205;0.0266661858;1.0406485;0.360000206;0.00875933197;10;49.7833309;0.533333;0;1.044444;0.995666226;0.995667546
25.388337;1.040649;0.600000546;0.0145972472;0.576563296;0.0140262443;1.04502816;1.05145887;0.591460484;0.0418531531;49.7833313;-1.51478796e-07;0.0121132246;0.600000187;0.0266662015;1.04064848;0.360000193;0.00875834792;10;49.7833309;0.533333;0;1.044444;0.995666225;0.995667577
25.396337;1.04064911;0.600000415;0.0145972452;0.57656329;0.0140261912;1.04502727;1.05145889;0.591460524;0.041851666;49.7833312;-2.26806975e-08;0.0121149056;0.600000007;0.0266663642;1.04064839;0.360000069;0.00875838624;10;49.7833309;0.533333;0;1.044444;0.995666262;0.995667744
25.397337;1.04064913;0.600000398;0.0145972362;0.576563295;0.0140261858;1.04502727;1.05145789;0.591461094;0.0418517154;49.7833312;-1.36343167e-08;0.0121148973;0.599999985;0.0266663889;1.04064839;0.360000049;0.00875838035;10;49.7833309;0.533333;0;1.044444;0.995666269;0.99566775
25.398337;1.04064815;0.600000382;0.0145972248;0.576563856;0.0140261939;1.04502727;1.05145789;0.591461103;0.0418517235;49.7833312;-7.19097077e-09;0.0121148875;0.599999965;0.0266664132;1.04064739;0.360000029;0.00875837233;10;49.7833309;0.533333;0;1.044444;0.995666276;0.995667751
25.399337;1.04064818;0.600000367;0.0145955445;0.576563863;0.014024587;1.04502727;1.05145789;0.591461111;0.04185173;49.7833312;-3.41360259e-09;0.0121148761;0.599999945;0.0266664367;1.04064739;0.360000007;0.00875736221;10;49.7833308;0.533333;0;1.044444;0.995666284;0.995667749
25.409337;1.04064839;0.600000275;0.0145953559;0.576563926;0.0140245401;1.04502612;1.05145779;0.591461152;0.0418501158;49.7833308;-8.95497371e-08;0.0121163506;0.59999984;0.0266665551;1.04064744;0.359999754;0.00875718891;10;49.7833308;0.533333;0;1.044444;0.995666386;0.995667539
25.410337;1.04064841;0.600000265;0.0145936694;0.576563928;0.0140229339;1.0450261;1.05145778;0.591461147;0.0418501027;49.7833307;-1.08220496e-07;0.012116324;0.59999984;0.0266665567;1.04064745;0.359999729;0.00875616857;10;49.7833308;0.533333;0;1.044444;0.995666399;0.995667509
25.413337;1.04064845;0.600000231;0.0145936135;0.576563933;0.0140229158;1.04502605;1.05145774;0.591461119;0.0418500558;49.7833306;-1.68541574e-07;0.0121162394;0.599999852;0.0266665549;1.04064749;0.359999657;0.00875610958;10;49.7833308;0.533333;0;1.044444;0.99566644;0.99566742
25.414337;1.04064847;0.60000022;0.0145935964;0.576563934;0.014022909;1.04502603;1.05145674;0.591461669;0.0418500785;49.7833306;-1.89283603e-07;0.0121162098;0.59999986;0.0266665526;1.04064751;0.359999634;0.00875609042;10;49.7833308;0.533333;0;1.044444;0.995666454;0.995667392
25.417337;1.0406485;0.600000191;0.0145935493;0.576563943;0.0140228892;1.045025;1.05145673;0.591461626;0.0418484395;49.7833304;-2.5255405e-07;0.0121177842;0.599999898;0.026666542;1.04064757;0.359999573;0.00875603357;10;49.7833307;0.533333;0;1.044444;0.995666495;0.995667319
25.418337;1.04064751;0.600000183;0.0145935348;0.576564501;0.0140228963;1.04502499;1.05145674;0.591461611;0.0418484201;49.7833304;-2.74403674e-07;0.0121177533;0.599999915;0.0266665377;1.04064659;0.359999555;0.00875601505;10;49.7833307;0.533333;0;1.044444;0.995666508;0.995667298
25.429337;1.04064743;0.600000099;0.0145917118;0.576564579;0.0140212211;1.04502403;1.05145687;0.591461492;0.0418465685;49.7833301;-5.37416306e-07;0.012119149;0.600000238;0.0266665229;1.04064687;0.35999941;0.00875485399;10;49.7833306;0.533333;0;1.044444;0.995666664;0.995667177
25.430337;1.0406474;0.600000092;0.0145900313;0.576564584;0.0140196125;1.04502404;1.05145688;0.591461491;0.0418465401;49.7833301;-5.60258404e-07;0.0121191339;0.600000274;0.0266665284;1.04064689;0.359999399;0.0087538432;10;49.7833306;0.533333;0;1.044444;0.995666677;0.995667178
25.435337;1.04064724;0.60000005;0.014589974;0.576564591;0.0140195886;1.04502407;1.05145592;0.591462086;0.0418464323;49.7833301;-6.51585825e-07;0.0121190841;0.600000462;0.0266665775;1.04064698;0.359999359;0.00875379267;10;49.7833306;0.533333;0;1.044444;0.995666732;0.995667211
25.436337;1.0406472;0.600000039;0.0145899637;0.57656459;0.0140195884;1.04502307;1.05145592;0.591462099;0.0418464042;49.7833301;-6.64137014e-07;0.0121207466;0.6000005;0.0266665911;1.040647;0.359999354;0.00875378357;10;49.7833306;0.533333;0;1.044444;0.995666739;0.995667223
