time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.437337;1.04064616;0.600000028;0.0145899537;0.576565144;0.0140196039;1.04502307;1.05145592;0.591462114;0.0418447924;49.7833302;-6.75040385e-07;0.0121207444;0.600000537;0.0266666056;1.04064602;0.359999349;0.00875377476;10;49.7833306;0.533333;0;1.044444;0.995666746;0.995667236
25.445337;1.04064584;0.599999934;0.0145882281;0.576565154;0.0140181098;1.04502306;1.05145585;0.591462225;0.0418446854;49.7833305;-7.44141446e-07;0.0121224406;0.600000728;0.026666725;1.04064614;0.359999331;0.00875271338;10;49.7833308;0.533333;0;1.044444;0.995666782;0.995667383
25.446337;1.0406458;0.599999928;0.0145882262;0.576565153;0.0140181314;1.04502205;1.05145584;0.591462234;0.041844688;49.7833305;-7.52537299e-07;0.0121224492;0.600000736;0.0266667369;1.04064615;0.359999336;0.00875270846;10;49.7833308;0.533333;0;1.044444;0.995666786;0.995667402
25.447337;1.04064577;0.599999923;0.0145882261;0.576565151;0.0140181531;1.04502204;1.05145483;0.591462802;0.0418431482;49.7833305;-7.60657132e-07;0.0121224594;0.60000074;0.026666748;1.04064616;0.359999343;0.0087527053;10;49.7833308;0.533333;0;1.044444;0.995666792;0.99566742
25.449337;1.04064569;0.599999919;0.0145882314;0.576565142;0.0140181942;1.04502202;1.0514548;0.59146281;0.0418431669;49.7833306;-7.75300699e-07;0.0121224857;0.600000739;0.0266667692;1.04064617;0.359999361;0.00875270534;10;49.7833309;0.533333;0;1.044444;0.995666808;0.995667454
25.450337;1.04064565;0.599999919;0.0145865702;0.576565136;0.0140166111;1.045022;1.05145479;0.591462812;0.0418431793;49.7833307;-7.81252918e-07;0.0121225026;0.600000735;0.0266667795;1.04064618;0.359999371;0.00875170829;10;49.7833309;0.533333;0;1.044444;0.995666818;0.995667469
25.455337;1.04064545;0.599999936;0.0145866171;0.576565083;0.0140166685;1.04502093;1.05145476;0.591462819;0.0418432609;49.7833309;-7.83025543e-07;0.0121242952;0.600000695;0.0266668222;1.04064618;0.359999416;0.00875173349;10;49.7833309;0.533333;0;1.044444;0.995666893;0.995667524
25.456337;1.04064442;0.599999943;0.0145866278;0.576565621;0.0140166867;1.04502092;1.05145476;0.591462823;0.0418416954;49.7833309;-7.77076672e-07;0.0121243276;0.600000686;0.0266668281;1.04064518;0.359999424;0.00875173835;10;49.7833309;0.533333;0;1.044444;0.995666912;0.995667531
25.461337;1.04064432;0.599999989;0.0145849939;0.576565502;0.0140150878;1.04502086;1.05145475;0.591462852;0.0418418106;49.7833311;-7.2713646e-07;0.0121244997;0.600000642;0.0266668538;1.04064516;0.359999493;0.00875075766;10;49.7833309;0.533333;0;1.044444;0.99566703;0.995667534
25.462337;1.0406443;0.6;0.0145849928;0.576565471;0.0140150855;1.04502085;1.05145374;0.591463421;0.041841876;49.7833312;-7.14478835e-07;0.012124533;0.600000633;0.0266668602;1.04064516;0.359999514;0.00875076065;10;49.7833308;0.533333;0;1.044444;0.995667058;0.995667528
25.465337;1.04064429;0.600000039;0.0145849702;0.576565375;0.0140150739;1.04501983;1.05145375;0.591463441;0.0418419541;49.7833312;-6.73152156e-07;0.0121262952;0.600000607;0.0266668836;1.04064514;0.35999959;0.00875077153;10;49.7833308;0.533333;0;1.044444;0.995667152;0.995667494
25.472337;1.04064436;0.600000149;0.0145831602;0.576565186;0.0140134301;1.04501981;1.05145381;0.591463508;0.0418405497;49.7833313;-5.83070916e-07;0.012126481;0.600000507;0.0266669559;1.04064503;0.359999818;0.00874984227;10;49.7833306;0.533333;0;1.044444;0.995667393;0.995667312
25.473337;1.04064338;0.600000167;0.0145831378;0.576565721;0.0140134376;1.04501881;1.05145383;0.591463524;0.0418405723;49.7833313;-5.74046334e-07;0.0121281695;0.600000485;0.0266669671;1.040644;0.359999852;0.00874985725;10;49.7833306;0.533333;0;1.044444;0.995667424;0.995667276
25.476337;1.04064346;0.600000229;0.0145830837;0.576565675;0.0140134184;1.04501883;1.05145388;0.591463583;0.0418390459;49.7833313;-5.56400882e-07;0.0121282243;0.600000402;0.0266669986;1.04064393;0.359999952;0.00874990581;10;49.7833305;0.533333;0;1.044444;0.995667507;0.995667157
25.477337;1.04064349;0.600000251;0.0145814047;0.576565661;0.0140118106;1.04501884;1.05145289;0.591464168;0.0418391026;49.7833313;-5.53374978e-07;0.0121282388;0.600000368;0.0266670084;1.0406439;0.359999986;0.00874892247;10;49.7833304;0.533333;0;1.044444;0.99566753;0.995667116
25.489337;1.04064379;0.600000517;0.0145798237;0.576565496;0.0140102489;1.04501797;1.05145302;0.591464472;0.0418376602;49.7833312;-5.62947289e-07;0.0121299656;0.599999781;0.0266670579;1.04064349;0.360000348;0.00874806404;10;49.7833302;0.533333;0;1.044444;0.995667672;0.995666622
25.490337;1.04064281;0.600000531;0.0145798395;0.576566039;0.0140102779;1.04501698;1.05145303;0.591464494;0.0418376696;49.7833312;-5.6176812e-07;0.0121299646;0.599999732;0.0266670537;1.04064246;0.360000368;0.00874806657;10;49.7833302;0.533333;0;1.044444;0.995667674;0.995666586
25.491337;1.04064282;0.600000542;0.0145798549;0.576566029;0.0140102944;1.04501699;1.05145203;0.591465077;0.041837718;49.7833312;-5.58841247e-07;0.0121316309;0.599999685;0.0266670479;1.04064243;0.360000385;0.00874806751;10;49.7833302;0.533333;0;1.044444;0.995667674;0.995666552
25.494337;1.04064286;0.600000563;0.0145798964;0.57656601;0.0140103448;1.04501699;1.05145204;0.591465135;0.0418361548;49.7833311;-5.36898204e-07;0.0121316368;0.599999562;0.0266670211;1.04064236;0.360000423;0.00874806414;10;49.7833302;0.533333;0;1.044444;0.995667665;0.995666462
25.495337;1.04064287;0.600000566;0.0145782418;0.576566006;0.0140087584;1.04501699;1.05145204;0.591465153;0.0418361608;49.7833311;-5.24955425e-07;0.0121316422;0.599999527;0.0266670091;1.04064233;0.360000431;0.00874706218;10;49.7833302;0.533333;0;1.044444;0.995667659;0.995666435
25.503337;1.04064291;0.600000538;0.0145766359;0.576565991;0.0140072002;1.04501592;1.05145209;0.591463699;0.0418346101;49.7833311;-3.96140355e-07;0.0121334033;0.599999379;0.0266668607;1.04064221;0.360000441;0.00874604837;10;49.7833303;0.533333;0;1.044444;0.995667571;0.995666275
25.504337;1.04064291;0.600000529;0.0145766358;0.576565988;0.0140071964;1.0450159;1.0514521;0.591463715;0.041834614;49.7833311;-3.81832331e-07;0.0121334155;0.599999374;0.0266668322;1.0406422;0.360000439;0.00874604271;10;49.7833303;0.533333;0;1.044444;0.995667557;0.995666265
25.505337;1.04064292;0.600000519;0.0145766334;0.576565983;0.0140071917;1.04501589;1.05145111;0.591464293;0.0418346576;49.7833311;-3.68367503e-07;0.0121334258;0.599999372;0.026666801;1.04064219;0.360000436;0.00874603473;10;49.7833303;0.533333;0;1.044444;0.995667542;0.995666258
25.506337;1.04064192;0.600000509;0.0145766283;0.576566532;0.0140072001;1.04501588;1.05145111;0.591464308;0.0418346612;49.7833311;-3.55763605e-07;0.0121334339;0.599999371;0.0266667674;1.04064119;0.360000433;0.00874602417;10;49.7833303;0.533333;0;1.044444;0.995667527;0.995666252
25.507337;1.04064193;0.600000499;0.0145766206;0.576566527;0.0140071952;1.04501487;1.05145112;0.591464321;0.0418346647;49.7833311;-3.43991526e-07;0.0121351062;0.599999373;0.0266667317;1.04064118;0.36000043;0.00874601093;10;49.7833303;0.533333;0;1.044444;0.995667511;0.995666247
25.511337;1.04064195;0.600000455;0.0145765643;0.576566508;0.0140071865;1.04501483;1.05145115;0.591464364;0.0418330912;49.7833311;-3.0462018e-07;0.0121351025;0.599999393;0.0266665799;1.04064118;0.360000422;0.00874593181;10;49.7833303;0.533333;0;1.044444;0.995667434;0.995666236
25.512337;1.04064195;0.600000443;0.0145748783;0.576566506;0.0140055868;1.04501483;1.05145115;0.591464372;0.0418330935;49.7833311;-2.97006445e-07;0.0121350956;0.599999401;0.0266665426;1.04064119;0.360000423;0.00874490678;10;49.7833303;0.533333;0;1.044444;0.995667412;0.995666234
25.517337;1.04064195;0.600000377;0.0145747716;0.576566525;0.01400562;1.04501383;1.05145118;0.591464377;0.0418331034;49.783331;-2.73108742e-07;0.0121366943;0.599999459;0.0266663781;1.04064123;0.360000439;0.00874477571;10;49.7833304;0.533333;0;1.044444;0.995667283;0.99566623
25.518337;1.04064195;0.600000361;0.0145747514;0.576566535;0.0140056297;1.04501383;1.05145018;0.591464934;0.0418315595;49.783331;-2.71122168e-07;0.0121366729;0.599999474;0.0266663511;1.04064124;0.360000446;0.00874475051;10;49.7833304;0.533333;0;1.044444;0.995667254;0.995666231
25.521337;1.04064196;0.600000303;0.0145730376;0.576566581;0.0140040576;1.04501385;1.05145018;0.591464904;0.0418315616;49.783331;-2.68606254e-07;0.0121365959;0.59999952;0.0266662813;1.04064127;0.360000473;0.00874368221;10;49.7833304;0.533333;0;1.044444;0.995667159;0.995666246
25.522337;1.04064096;0.600000281;0.0145730286;0.576567155;0.0140040799;1.04501386;1.05145018;0.591464891;0.041831561;49.783331;-2.68424777e-07;0.0121365675;0.599999536;0.0266662612;1.04064028;0.360000486;0.00874366287;10;49.7833304;0.533333;0;1.044444;0.995667123;0.995666255
25.530337;1.04064096;0.600000067;0.0145714102;0.576567346;0.0140025108;1.04501297;1.05145018;0.591464719;0.0418299294;49.783331;-2.65598457e-07;0.012138025;0.599999641;0.0266661369;1.04064038;0.360000615;0.00874259828;10;49.7833304;0.533333;0;1.044444;0.995666809;0.995666427
25.536337;1.04064094;0.599999888;0.0145698308;0.576567474;0.0140008972;1.04501205;1.05144915;0.591465096;0.0418283145;49.7833311;-2.35540594e-07;0.0121396187;0.599999649;0.0266661023;1.04064047;0.360000709;0.0087416559;10;49.7833305;0.533333;0;1.044444;0.995666608;0.99566661
25.537337;1.04063993;0.59999986;0.0145698429;0.576568047;0.0140009072;1.04501207;1.05144914;0.591465063;0.0418283003;49.7833311;-2.25427689e-07;0.0121396124;0.599999647;0.0266661024;1.04063949;0.360000726;0.00874167178;10;49.7833305;0.533333;0;1.044444;0.995666579;0.995666638
25.538337;1.04063993;0.599999834;0.0145698534;0.576568065;0.0140009042;1.04501108;1.05144913;0.59146503;0.0418282853;49.7833311;-2.13697838e-07;0.0121396067;0.599999644;0.0266661041;1.04063952;0.360000743;0.00874168904;10;49.7833306;0.533333;0;1.044444;0.995666551;0.995666663
25.543337;1.04063992;0.599999726;0.0145698759;0.576568152;0.0140009001;1.04501117;1.05144905;0.591464863;0.0418266163;49.7833311;-1.35407238e-07;0.0121412328;0.599999638;0.026666137;1.04063967;0.360000813;0.0087417898;10;49.7833306;0.533333;0;1.044444;0.99566644;0.995666755
25.544337;1.04063991;0.599999709;0.0145682074;0.576568169;0.0139992982;1.04501119;1.05144804;0.591465393;0.0418266387;49.7833311;-1.17446766e-07;0.0121412208;0.599999641;0.0266661479;1.04063971;0.360000821;0.0087408127;10;49.7833306;0.533333;0;1.044444;0.995666425;0.995666766
25.551337;1.04063992;0.599999617;0.0145681681;0.576568252;0.0139992655;1.04501032;1.05144792;0.591465178;0.0418249418;49.7833311;-2.10119536e-08;0.0121427946;0.599999708;0.0266662584;1.04063999;0.360000794;0.008740979;10;49.7833306;0.533333;0;1.044444;0.995666412;0.995666789
25.552337;1.04063892;0.59999961;0.0145664956;0.57656881;0.0139976689;1.04501034;1.05144791;0.591465152;0.0418249283;49.7833311;-1.50236966e-08;0.0121427842;0.599999724;0.0266662782;1.04063903;0.360000779;0.00873999781;10;49.7833306;0.533333;0;1.044444;0.995666423;0.995666788
25.553337;1.04063892;0.599999606;0.0145664902;0.576568811;0.01399766;1.04501035;1.0514479;0.591465126;0.0418249157;49.7833311;-1.13744783e-08;0.0121427754;0.599999741;0.0266662986;1.04063907;0.360000762;0.0087400142;10;49.7833306;0.533333;0;1.044444;0.995666436;0.995666787
25.556337;1.0406389;0.599999609;0.0145664772;0.576568802;0.0139976321;1.04500939;1.05144788;0.591465064;0.0418248863;49.7833311;-1.44101027e-08;0.0121444272;0.5999998;0.0266663634;1.04063917;0.360000702;0.00874004911;10;49.7833306;0.533333;0;1.044444;0.995666484;0.995666786
25.557337;1.0406389;0.599999616;0.0145664738;0.576568796;0.0139976228;1.0450094;1.05144688;0.591465611;0.0418249204;49.7833311;-1.98412563e-08;0.0121444261;0.599999821;0.0266663861;1.04063921;0.360000681;0.00874005639;10;49.7833306;0.533333;0;1.044444;0.995666502;0.995666787
25.558337;1.04063889;0.599999627;0.0145664707;0.576568789;0.0139976138;1.04500941;1.05144688;0.591465599;0.0418233323;49.7833311;-2.71350701e-08;0.012144427;0.599999842;0.0266664092;1.04063924;0.360000662;0.00874006168;10;49.7833306;0.533333;0;1.044444;0.995666521;0.995666789
25.559337;1.04063888;0.59999964;0.014564801;0.576568781;0.0139960037;1.04500942;1.05144688;0.59146559;0.0418233323;49.7833311;-3.5917081e-08;0.0121444299;0.599999863;0.0266664327;1.04063927;0.360000645;0.0087390652;10;49.7833306;0.533333;0;1.044444;0.995666541;0.995666792
25.562337;1.04063886;0.599999695;0.0145647939;0.576568757;0.0139959842;1.04500844;1.05144688;0.591465583;0.0418233517;49.7833311;-6.65428285e-08;0.01214445;0.59999992;0.0266665072;1.04063937;0.360000611;0.00873906908;10;49.7833305;0.533333;0;1.044444;0.995666602;0.995666811
25.565337;1.04063884;0.599999769;0.0145647946;0.576568738;0.0139959792;1.04500847;1.05144689;0.591465596;0.0418218134;49.783331;-9.71910256e-08;0.0121461514;0.599999962;0.0266665877;1.04063947;0.360000604;0.00873907034;10;49.7833305;0.533333;0;1.044444;0.995666667;0.995666839
25.566337;1.04063783;0.599999797;0.0145647973;0.576569287;0.0139959949;1.04500848;1.0514469;0.591465603;0.0418218345;49.783331;-1.07134441e-07;0.012146166;0.599999971;0.0266666164;1.0406385;0.360000607;0.00873907145;10;49.7833305;0.533333;0;1.044444;0.995666689;0.99566685
25.568337;1.04063782;0.599999857;0.0145631397;0.576569281;0.0139944033;1.04500752;1.0514469;0.59146562;0.041821884;49.783331;-1.27262808e-07;0.0121461991;0.599999984;0.0266666773;1.04063856;0.360000614;0.00873807559;10;49.7833305;0.533333;0;1.044444;0.995666735;0.995666872
25.569337;1.04063781;0.599999888;0.0145631457;0.576569279;0.0139944105;1.04500754;1.05144591;0.591466191;0.0418219516;49.783331;-1.37684657e-07;0.0121462169;0.599999986;0.0266667091;1.04063859;0.360000618;0.00873807851;10;49.7833305;0.533333;0;1.044444;0.995666758;0.995666883
25.570337;1.04063781;0.59999992;0.0145631526;0.576569278;0.0139944189;1.04500756;1.05144591;0.591466198;0.0418219813;49.7833309;-1.48397176e-07;0.0121479017;0.599999986;0.0266667416;1.04063862;0.360000621;0.00873808188;10;49.7833305;0.533333;0;1.044444;0.99566678;0.995666894
25.574337;1.04063778;0.600000051;0.0145615219;0.576569284;0.0139928581;1.04500764;1.05144591;0.591466215;0.0418205264;49.7833309;-1.91597666e-07;0.0121479766;0.599999959;0.0266668741;1.04063874;0.360000624;0.00873710015;10;49.7833304;0.533333;0;1.044444;0.995666855;0.995666937
25.575337;1.04063777;0.600000083;0.0145615333;0.576569287;0.0139928685;1.04500766;1.05144591;0.591466215;0.0418205597;49.7833309;-2.01895908e-07;0.0121479949;0.599999948;0.0266669067;1.04063876;0.360000623;0.00873710559;10;49.7833304;0.533333;0;1.044444;0.995666869;0.995666947
25.577337;1.04063776;0.600000144;0.0145615595;0.576569294;0.0139928872;1.04500671;1.05144589;0.591466213;0.0418206246;49.7833309;-2.21858119e-07;0.0121480292;0.59999992;0.0266669696;1.04063881;0.360000618;0.00873711612;10;49.7833304;0.533333;0;1.044444;0.995666891;0.995666965
25.579337;1.04063773;0.600000199;0.0145615901;0.576569304;0.0139929022;1.04500675;1.05144587;0.591466208;0.0418206856;49.7833309;-2.40897359e-07;0.0121497244;0.599999887;0.0266670281;1.04063886;0.360000611;0.00873712491;10;49.7833304;0.533333;0;1.044444;0.995666906;0.99566698
25.580337;1.04063672;0.600000223;0.0145616069;0.576569864;0.0139929214;1.04500677;1.05144585;0.591466205;0.0418191288;49.7833309;-2.49577251e-07;0.0121497352;0.599999869;0.0266670552;1.04063788;0.360000606;0.00873712853;10;49.7833304;0.533333;0;1.044444;0.995666911;0.995666986
25.581337;1.0406367;0.600000245;0.0145616246;0.576569871;0.0139929259;1.04500679;1.05144483;0.591466763;0.041819195;49.7833309;-2.57268055e-07;0.0121497433;0.59999985;0.0266670806;1.04063789;0.360000602;0.00873713174;10;49.7833304;0.533333;0;1.044444;0.995666915;0.995666992
25.587337;1.04063659;0.600000336;0.0145600741;0.576569903;0.0139913296;1.04500588;1.05144471;0.591466742;0.041819297;49.783331;-2.84267144e-07;0.0121514054;0.599999711;0.0266671869;1.04063796;0.360000561;0.00873614886;10;49.7833304;0.533333;0;1.044444;0.995666931;0.995667007
25.589337;1.04063655;0.600000351;0.0145584511;0.576569905;0.0139897235;1.04500589;1.05144467;0.591466734;0.0418177214;49.783331;-2.89588506e-07;0.0121513921;0.599999659;0.0266672017;1.04063798;0.360000538;0.00873515083;10;49.7833304;0.533333;0;1.044444;0.995666946;0.995667003
25.592337;1.0406365;0.600000353;0.0145585273;0.576569903;0.0139897151;1.04500491;1.05144463;0.591466719;0.041817709;49.783331;-2.90138559e-07;0.012153037;0.599999587;0.0266672047;1.04063801;0.360000487;0.00873515296;10;49.7833303;0.533333;0;1.044444;0.995666987;0.995666988
25.593337;1.04063648;0.600000348;0.0145585557;0.576569901;0.0139897124;1.04500491;1.05144361;0.591467277;0.0418177375;49.783331;-2.86321108e-07;0.0121530309;0.599999566;0.0266672005;1.04063802;0.360000464;0.00873515434;10;49.7833303;0.533333;0;1.044444;0.995667005;0.995666981
25.594337;1.04063546;0.600000341;0.0145585856;0.576570454;0.013989723;1.04500491;1.0514436;0.591467273;0.0418177229;49.783331;-2.79575045e-07;0.0121530259;0.599999548;0.0266671932;1.04063703;0.360000438;0.00873515588;10;49.7833303;0.533333;0;1.044444;0.995667026;0.995666972
25.597337;1.0406354;0.600000305;0.0145570168;0.57657045;0.0139881122;1.04500391;1.05144357;0.591467266;0.041816081;49.783331;-2.38466279e-07;0.0121530195;0.599999505;0.0266671526;1.04063706;0.36000034;0.00873415774;10;49.7833303;0.533333;0;1.044444;0.995667099;0.99566694
25.602337;1.0406353;0.600000227;0.0145572043;0.576570442;0.0139880997;1.04500388;1.05144353;0.591467278;0.0418143948;49.783331;-9.60364871e-08;0.0121547139;0.599999465;0.0266670342;1.04063709;0.360000121;0.00873413832;10;49.7833303;0.533333;0;1.044444;0.995667238;0.995666867
25.603337;1.04063528;0.600000214;0.0145555786;0.576570439;0.0139864962;1.04500387;1.05144353;0.591467283;0.0418143782;49.783331;-5.7235892e-08;0.0121547251;0.59999946;0.0266670054;1.04063709;0.360000072;0.00873313037;10;49.7833303;0.533333;0;1.044444;0.995667267;0.995666852
25.604337;1.04063526;0.600000204;0.0145556201;0.576570436;0.0139864941;1.04500286;1.05144353;0.591467289;0.0418143633;49.783331;-1.57144149e-08;0.0121547383;0.599999455;0.026666976;1.04063709;0.360000023;0.00873312128;10;49.7833304;0.533333;0;1.044444;0.995667297;0.995666839
25.605337;1.04063524;0.600000197;0.0145556615;0.576570433;0.0139864913;1.04500285;1.05144252;0.591467857;0.0418143897;49.783331;2.79331378e-08;0.0121547534;0.599999451;0.0266669466;1.04063709;0.359999975;0.00873311122;10;49.7833304;0.533333;0;1.044444;0.995667327;0.995666829
25.607337;1.0406352;0.600000191;0.0145557403;0.576570428;0.0139864819;1.04500282;1.05144252;0.591467871;0.0418143675;49.783331;1.18682194e-07;0.0121564555;0.599999445;0.0266668882;1.04063708;0.359999884;0.00873308885;10;49.7833304;0.533333;0;1.044444;0.995667386;0.995666814
25.608337;1.04063418;0.600000191;0.014555776;0.576570981;0.0139864885;1.0450028;1.05144252;0.591467878;0.0418143586;49.783331;1.64354906e-07;0.0121564754;0.599999442;0.0266668593;1.04063608;0.359999841;0.00873307696;10;49.7833304;0.533333;0;1.044444;0.995667415;0.99566681
25.615337;1.04063406;0.600000232;0.0145542414;0.576570994;0.0139848138;1.04500165;1.05144253;0.591467918;0.0418127314;49.7833311;4.42029945e-07;0.0121582928;0.599999459;0.0266666599;1.04063601;0.359999589;0.00873199324;10;49.7833306;0.533333;0;1.044444;0.99566758;0.995666811
25.616337;1.04063405;0.600000242;0.0145542426;0.576570998;0.0139848023;1.04500162;1.05144153;0.591468484;0.0418111788;49.7833311;4.70800603e-07;0.0121583106;0.599999468;0.0266666329;1.04063599;0.359999559;0.00873198322;10;49.7833306;0.533333;0;1.044444;0.995667593;0.995666812
25.617337;1.04063404;0.600000253;0.0145525733;0.576571002;0.0139831892;1.04500159;1.05144153;0.591468487;0.0418111701;49.7833312;4.96385225e-07;0.0121583264;0.59999948;0.0266666069;1.04063597;0.359999532;0.00873097435;10;49.7833306;0.533333;0;1.044444;0.995667602;0.995666812
25.620337;1.04063402;0.600000298;0.0145525458;0.576571014;0.0139831572;1.04500051;1.05144155;0.59146849;0.0418111341;49.7833312;5.56667827e-07;0.0121600294;0.599999523;0.026666539;1.04063592;0.359999466;0.00873095516;10;49.7833307;0.533333;0;1.044444;0.995667613;0.995666808
25.621337;1.04063302;0.600000316;0.0145525315;0.576571572;0.0139831616;1.04500049;1.05144157;0.591468489;0.0418111187;49.7833312;5.71712071e-07;0.0121600383;0.599999541;0.026666521;1.04063489;0.359999451;0.00873095118;10;49.7833307;0.533333;0;1.044444;0.995667612;0.995666805
25.624337;1.04063305;0.600000374;0.0145508113;0.576571576;0.0139815421;1.04499942;1.05144161;0.591468486;0.0418094786;49.7833313;6.01917972e-07;0.0121600579;0.599999604;0.0266664856;1.04063482;0.359999426;0.00872994391;10;49.7833308;0.533333;0;1.044444;0.995667601;0.995666801
25.626337;1.04063308;0.600000411;0.0145507672;0.576571573;0.0139815399;1.04499937;1.05144164;0.591468483;0.0418094374;49.7833313;6.10372258e-07;0.012160067;0.599999654;0.0266664774;1.04063477;0.359999428;0.00872994009;10;49.7833308;0.533333;0;1.044444;0.995667591;0.995666805
25.627337;1.04063311;0.600000429;0.0145507423;0.576571569;0.0139815423;1.04499936;1.05144065;0.591469042;0.041809456;49.7833313;6.11492007e-07;0.0121617375;0.59999968;0.0266664771;1.04063474;0.359999434;0.00872993766;10;49.7833309;0.533333;0;1.044444;0.995667586;0.99566681
25.630337;1.04063319;0.600000474;0.0145506566;0.576571552;0.0139815632;1.04499932;1.05144068;0.591469033;0.0418078078;49.7833314;6.0306937e-07;0.0121617499;0.599999755;0.0266664846;1.04063465;0.35999947;0.00872992413;10;49.7833309;0.533333;0;1.044444;0.995667571;0.995666837
25.631337;1.04063322;0.600000485;0.0145489586;0.576571545;0.0139799725;1.04499831;1.05144069;0.59146903;0.0418077878;49.7833314;5.96439626e-07;0.0121617544;0.599999778;0.0266664883;1.04063461;0.359999486;0.00872891674;10;49.7833309;0.533333;0;1.044444;0.995667566;0.99566685
25.633337;1.04063328;0.600000501;0.0145488934;0.576571528;0.0139799978;1.0449983;1.05144071;0.591469023;0.041807751;49.7833313;5.77537057e-07;0.0121617629;0.599999818;0.0266664946;1.04063454;0.359999524;0.00872889813;10;49.783331;0.533333;0;1.044444;0.995667555;0.995666881
25.634337;1.04063231;0.600000506;0.0145488598;0.576572072;0.0139800247;1.0449983;1.05144072;0.59146902;0.041807735;49.7833313;5.6527626e-07;0.0121634331;0.599999834;0.0266664961;1.04063351;0.359999544;0.00872888765;10;49.783331;0.533333;0;1.044444;0.995667547;0.995666899
25.637337;1.0406324;0.600000508;0.0145487576;0.57657203;0.0139800642;1.04499829;1.05144076;0.591469005;0.0418061136;49.7833313;5.17356728e-07;0.0121634396;0.599999868;0.0266664898;1.0406334;0.359999601;0.00872885687;10;49.7833311;0.533333;0;1.044444;0.995667517;0.99566697
25.638337;1.04063242;0.600000506;0.0145470574;0.576572014;0.0139784747;1.04499729;1.05143977;0.591469563;0.0418061452;49.7833313;4.97848939e-07;0.01216344;0.599999873;0.0266664832;1.04063337;0.359999619;0.00872784796;10;49.7833311;0.533333;0;1.044444;0.995667505;0.995666999
25.640337;1.04063247;0.600000496;0.0145469914;0.576571978;0.0139784964;1.04499729;1.05143981;0.591469553;0.0418061339;49.7833313;4.54600485e-07;0.0121651041;0.599999874;0.0266664623;1.04063331;0.359999653;0.00872783336;10;49.7833311;0.533333;0;1.044444;0.995667479;0.995667065
25.644337;1.04063256;0.600000462;0.0145468623;0.576571903;0.0139785275;1.04499628;1.05143987;0.591469537;0.0418045422;49.7833313;3.56509591e-07;0.0121650874;0.599999845;0.0266663901;1.04063321;0.359999714;0.00872781617;10;49.7833312;0.533333;0;1.044444;0.995667425;0.995667216
25.646337;1.0406326;0.600000439;0.0145451312;0.576571867;0.0139769334;1.04499626;1.05143991;0.591469532;0.0418045425;49.7833313;3.05204608e-07;0.0121650775;0.599999816;0.0266663397;1.04063318;0.359999742;0.00872681294;10;49.7833312;0.533333;0;1.044444;0.995667402;0.995667293
25.647337;1.04063161;0.600000426;0.0145450989;0.576572403;0.0139769483;1.04499625;1.05143992;0.59146953;0.0418045422;49.7833313;2.79725699e-07;0.01216674;0.599999799;0.0266663112;1.04063217;0.359999755;0.0087268129;10;49.7833313;0.533333;0;1.044444;0.995667392;0.995667329
25.648337;1.04063163;0.600000412;0.0145450668;0.576572384;0.0139769483;1.04499624;1.05143993;0.591469528;0.0418045412;49.7833313;2.54529678e-07;0.0121667364;0.599999781;0.0266662808;1.04063216;0.359999768;0.0087268141;10;49.7833313;0.533333;0;1.044444;0.995667383;0.995667365
25.649337;1.04063165;0.600000398;0.0145450353;0.576572365;0.0139769471;1.04499623;1.05143894;0.591470088;0.041804579;49.7833312;2.29737391e-07;0.0121667334;0.599999762;0.0266662493;1.04063216;0.35999978;0.0087268166;10;49.7833313;0.533333;0;1.044444;0.995667375;0.995667399
25.650337;1.04063166;0.600000384;0.0145450047;0.576572346;0.0139769449;1.04499622;1.05143895;0.591470086;0.0418045762;49.7833312;2.05457402e-07;0.0121667309;0.599999742;0.0266662175;1.04063216;0.359999791;0.00872682051;10;49.7833313;0.533333;0;1.044444;0.995667367;0.995667431
25.651337;1.04063167;0.600000371;0.0145433088;0.576572326;0.0139753401;1.04499521;1.05143896;0.591470084;0.0418029873;49.7833312;1.81786643e-07;0.0121667288;0.599999723;0.0266661864;1.04063216;0.359999802;0.00872582605;10;49.7833313;0.533333;0;1.044444;0.99566736;0.995667461
25.653337;1.04063169;0.600000346;0.0145432557;0.576572287;0.013975332;1.04499518;1.05143896;0.59147008;0.0418029777;49.7833312;1.36676627e-07;0.0121667256;0.599999689;0.0266661288;1.04063216;0.359999823;0.00872584313;10;49.7833313;0.533333;0;1.044444;0.995667345;0.995667512
25.657337;1.04063172;0.600000302;0.0145431777;0.576572226;0.0139753146;1.04499412;1.05143894;0.591470076;0.0418013711;49.7833312;5.63623189e-08;0.0121683906;0.599999643;0.0266660374;1.04063219;0.359999859;0.00872590802;10;49.7833313;0.533333;0;1.044444;0.995667317;0.995667578
25.659337;1.04063173;0.600000281;0.0145414886;0.576572204;0.0139737063;1.04499409;1.05143891;0.591470076;0.0418013615;49.7833312;2.03921364e-08;0.0121683951;0.599999635;0.0266660079;1.04063221;0.359999874;0.00872495568;10;49.7833313;0.533333;0;1.044444;0.995667308;0.995667589
25.660337;1.04063073;0.600000269;0.0145414819;0.576572749;0.0139737171;1.04499408;1.0514379;0.59147064;0.0418013969;49.7833312;3.93787024e-09;0.012170066;0.599999634;0.0266659985;1.04063122;0.35999988;0.00872498186;10;49.7833313;0.533333;0;1.044444;0.995667305;0.995667587
25.663337;1.04063074;0.600000222;0.014541481;0.576572725;0.0139737136;1.04499403;1.05143785;0.591470647;0.0418013876;49.7833312;-3.45442704e-08;0.0121700851;0.59999964;0.0266659932;1.04063125;0.359999888;0.00872506316;10;49.7833313;0.533333;0;1.044444;0.995667299;0.995667557
25.664337;1.04063075;0.600000203;0.0145414869;0.576572717;0.0139737141;1.04499301;1.05143783;0.591470651;0.041799801;49.7833312;-4.28168012e-08;0.0121700928;0.599999644;0.0266659994;1.04063126;0.359999887;0.00872508987;10;49.7833313;0.533333;0;1.044444;0.995667296;0.995667539
25.666337;1.04063076;0.600000159;0.0145398402;0.576572698;0.0139721163;1.04499297;1.0514378;0.591470658;0.0417998008;49.7833312;-5.24040603e-08;0.0121701084;0.599999655;0.0266660246;1.04063127;0.359999879;0.00872414109;10;49.7833313;0.533333;0;1.044444;0.995667288;0.995667495
25.669337;1.04063078;0.600000087;0.0145398863;0.576572661;0.0139721286;1.04499291;1.05143777;0.591470669;0.0417998099;49.7833312;-5.02367419e-08;0.012171795;0.599999672;0.0266660921;1.04063129;0.359999852;0.00872420992;10;49.7833313;0.533333;0;1.044444;0.995667268;0.995667413
25.670337;1.04063078;0.600000063;0.0145399043;0.576572646;0.0139721341;1.04499189;1.05143676;0.591471235;0.0417982703;49.7833313;-4.5534562e-08;0.0121718001;0.599999677;0.0266661208;1.04063129;0.35999984;0.00872423073;10;49.7833313;0.533333;0;1.044444;0.99566726;0.995667384
25.671337;1.04063079;0.60000004;0.0145382561;0.57657263;0.0139705381;1.04499187;1.05143675;0.59147124;0.0417982773;49.7833313;-3.91265255e-08;0.0121718042;0.599999681;0.0266661513;1.04063129;0.359999825;0.00872325079;10;49.7833313;0.533333;0;1.044444;0.995667251;0.995667354
25.672337;1.0406298;0.600000018;0.0145382748;0.576573167;0.0139705569;1.04499186;1.05143675;0.591471246;0.0417982851;49.7833313;-3.12699838e-08;0.0121718074;0.599999686;0.0266661829;1.04063029;0.359999809;0.00872327024;10;49.7833313;0.533333;0;1.044444;0.995667242;0.995667324
25.673337;1.04062981;0.599999997;0.0145382933;0.57657315;0.0139705619;1.04499184;1.05143675;0.591471252;0.0417982936;49.7833313;-2.22802276e-08;0.012173476;0.59999969;0.026666215;1.0406303;0.359999791;0.00872328909;10;49.7833313;0.533333;0;1.044444;0.995667233;0.995667294
25.677337;1.04062987;0.599999919;0.0145383638;0.576573076;0.0139705788;1.04499077;1.05143674;0.59147128;0.0417967462;49.7833314;2.1289419e-08;0.0121734739;0.59999971;0.0266663402;1.04063029;0.3599997;0.0087233593;10;49.7833314;0.533333;0;1.044444;0.995667196;0.995667191
25.679337;1.0406299;0.599999886;0.014536728;0.576573041;0.013968985;1.04499073;1.05143674;0.591471291;0.0417967666;49.7833315;4.61538946e-08;0.0121734693;0.599999718;0.0266664;1.04063028;0.359999647;0.00872239168;10;49.7833314;0.533333;0;1.044444;0.995667174;0.995667155
25.680337;1.04062992;0.599999872;0.0145367415;0.576573025;0.0139689889;1.04499071;1.05143674;0.591471296;0.0417967768;49.7833315;5.88416251e-08;0.0121751336;0.599999722;0.026666429;1.04063027;0.359999619;0.00872240744;10;49.7833314;0.533333;0;1.044444;0.995667162;0.995667142
25.681337;1.04062993;0.599999859;0.0145367536;0.57657301;0.0139689929;1.04499069;1.05143574;0.591471864;0.0417968263;49.7833315;7.18033231e-08;0.0121751315;0.599999724;0.0266664573;1.04063027;0.359999591;0.00872242301;10;49.7833314;0.533333;0;1.044444;0.995667148;0.995667131
25.682337;1.04062994;0.599999848;0.0145367641;0.576572996;0.0139689972;1.04498967;1.05143573;0.591471868;0.0417968355;49.7833315;8.54588378e-08;0.0121751299;0.599999726;0.0266664848;1.04063026;0.359999563;0.00872243829;10;49.7833314;0.533333;0;1.044444;0.995667133;0.995667123
25.683337;1.04062996;0.599999839;0.0145367731;0.576572983;0.0139690022;1.04498965;1.05143572;0.591471871;0.041795259;49.7833316;1.00383231e-07;0.0121751292;0.599999727;0.0266665117;1.04063025;0.359999537;0.00872245312;10;49.7833314;0.533333;0;1.044444;0.995667116;0.995667116
25.684337;1.04062896;0.599999831;0.0145351143;0.576573525;0.0139674197;1.04498963;1.0514357;0.591471874;0.0417952669;49.7833316;1.17048477e-07;0.0121751294;0.599999727;0.0266665379;1.04062925;0.359999511;0.00872146733;10;49.7833314;0.533333;0;1.044444;0.995667098;0.995667111
25.688337;1.04062898;0.599999815;0.0145351404;0.576573497;0.0139674549;1.04498954;1.05143563;0.591471887;0.0417952921;49.7833316;2.00391289e-07;0.0121768047;0.599999721;0.0266666365;1.04062923;0.359999423;0.00872151895;10;49.7833314;0.533333;0;1.044444;0.995667013;0.995667096
25.690337;1.04062898;0.599999814;0.0145334871;0.576573496;0.0139658775;1.0449885;1.05143558;0.591471898;0.0417937174;49.7833317;2.47211733e-07;0.0121768115;0.599999714;0.0266666808;1.04062922;0.359999392;0.00872054272;10;49.7833314;0.533333;0;1.044444;0.995666969;0.995667087
25.691337;1.04062898;0.599999814;0.0145334946;0.576573499;0.0139658901;1.04498848;1.05143456;0.591472467;0.0417937624;49.7833317;2.7060474e-07;0.0121768154;0.599999709;0.0266667021;1.04062921;0.35999938;0.00872055383;10;49.7833314;0.533333;0;1.044444;0.995666949;0.995667081
25.695337;1.04062895;0.59999983;0.0145335275;0.576573523;0.0139659311;1.04498742;1.05143448;0.59147251;0.0417937899;49.7833317;3.58615768e-07;0.012178502;0.599999676;0.0266667843;1.0406292;0.359999356;0.00872058718;10;49.7833314;0.533333;0;1.044444;0.995666879;0.995667047
25.696337;1.04062795;0.599999837;0.0145335346;0.576574084;0.0139659504;1.04498741;1.05143446;0.591472526;0.0417922139;49.7833317;3.7875802e-07;0.0121785079;0.599999665;0.0266668032;1.0406282;0.359999355;0.00872059104;10;49.7833314;0.533333;0;1.044444;0.995666864;0.995667035
25.697337;1.04062794;0.599999845;0.0145318741;0.57657409;0.0139643524;1.0449874;1.05143444;0.591472543;0.0417922241;49.7833317;3.97935319e-07;0.0121785139;0.599999652;0.0266668208;1.0406282;0.359999355;0.00871959267;10;49.7833314;0.533333;0;1.044444;0.995666851;0.995667023
25.698337;1.04062793;0.599999854;0.0145318788;0.576574097;0.0139643536;1.04498739;1.05143443;0.591472562;0.0417922355;49.7833317;4.16163711e-07;0.0121801867;0.599999639;0.0266668367;1.0406282;0.359999357;0.00871959207;10;49.7833314;0.533333;0;1.044444;0.99566684;0.99566701
25.700337;1.04062792;0.599999872;0.0145318849;0.57657411;0.0139643484;1.04498736;1.0514344;0.591472603;0.0417922627;49.7833317;4.50488059e-07;0.0121801979;0.599999612;0.0266668619;1.04062819;0.359999363;0.0087195845;10;49.7833313;0.533333;0;1.044444;0.995666821;0.995666986
25.701337;1.04062791;0.59999988;0.0145318868;0.576574116;0.0139643419;1.04498635;1.0514334;0.591473188;0.0417923182;49.7833317;4.66953211e-07;0.0121802024;0.599999599;0.0266668709;1.04062819;0.359999368;0.00871957784;10;49.7833313;0.533333;0;1.044444;0.995666815;0.995666976
25.703337;1.04062791;0.599999893;0.0145302232;0.57657413;0.0139627206;1.04498634;1.05143339;0.591473231;0.0417907694;49.7833316;4.98888959e-07;0.0121802088;0.599999572;0.0266668808;1.04062818;0.35999938;0.00871855973;10;49.7833313;0.533333;0;1.044444;0.995666807;0.995666959
25.704337;1.0406279;0.599999896;0.0145302253;0.576574137;0.013962708;1.04498633;1.05143338;0.591473253;0.04179079;49.7833316;5.14560354e-07;0.0121802105;0.599999559;0.0266668816;1.04062818;0.359999388;0.0087185486;10;49.7833313;0.533333;0;1.044444;0.995666806;0.995666953
25.707337;1.04062791;0.599999899;0.0145302383;0.576574161;0.0139626651;1.04498532;1.05143339;0.591473314;0.0417908597;49.7833316;5.61364547e-07;0.0121818752;0.59999952;0.0266668686;1.04062816;0.359999413;0.0087185085;10;49.7833313;0.533333;0;1.044444;0.99566681;0.995666949
25.708337;1.04062692;0.599999897;0.014530245;0.576574725;0.0139626641;1.04498532;1.05143339;0.591473334;0.0417908845;49.7833316;5.76445784e-07;0.0121818719;0.599999507;0.0266668605;1.04062716;0.359999424;0.00871849338;10;49.7833313;0.533333;0;1.044444;0.995666812;0.995666952
25.709337;1.04062692;0.599999896;0.0145285859;0.576574734;0.0139610486;1.04498532;1.05143339;0.591473355;0.0417893241;49.7833315;5.90678832e-07;0.012181867;0.599999494;0.0266668516;1.04062716;0.359999435;0.00871747745;10;49.7833314;0.533333;0;1.044444;0.995666815;0.995666956
25.710337;1.04062693;0.599999894;0.0145285942;0.576574745;0.0139610356;1.04498532;1.0514334;0.591473376;0.0417893483;49.7833315;6.03547184e-07;0.0121818608;0.599999482;0.0266668426;1.04062716;0.359999448;0.00871746062;10;49.7833314;0.533333;0;1.044444;0.995666816;0.995666961
25.711337;1.04062694;0.599999892;0.0145286027;0.576574756;0.013961024;1.04498533;1.05143241;0.59147396;0.041789411;49.7833315;6.14526602e-07;0.0121835198;0.59999947;0.0266668342;1.04062716;0.359999462;0.00871744269;10;49.7833314;0.533333;0;1.044444;0.995666818;0.995666969
25.719337;1.04062707;0.599999896;0.0145269892;0.57657486;0.0139593992;1.04498343;1.05143247;0.591474117;0.0417879227;49.7833313;5.97800509e-07;0.0121850902;0.599999408;0.0266668004;1.0406272;0.359999631;0.00871624884;10;49.7833314;0.533333;0;1.044444;0.995666813;0.99566702
25.720337;1.04062608;0.599999901;0.0145269929;0.576575429;0.0139594172;1.04498345;1.05143248;0.591474129;0.0417879207;49.7833312;5.83016086e-07;0.0121850768;0.599999409;0.0266668015;1.04062621;0.359999652;0.00871622072;10;49.7833314;0.533333;0;1.044444;0.995666813;0.99566702
25.721337;1.0406261;0.599999908;0.0145253291;0.576575444;0.0139578205;1.04498347;1.05143149;0.591474699;0.04178637;49.7833312;5.66740139e-07;0.0121850639;0.599999412;0.0266668036;1.04062622;0.359999671;0.00871519236;10;49.7833314;0.533333;0;1.044444;0.995666814;0.995667019
25.726337;1.0406262;0.599999953;0.0145253265;0.576575517;0.0139578417;1.04498254;1.05143156;0.591474694;0.0417863005;49.7833311;4.73451501e-07;0.0121866847;0.599999464;0.0266668242;1.04062627;0.359999734;0.00871504525;10;49.7833314;0.533333;0;1.044444;0.99566683;0.995666984
25.727337;1.04062622;0.599999962;0.014523656;0.576575532;0.0139562439;1.04498255;1.05143158;0.591474684;0.0417846947;49.783331;4.53688365e-07;0.0121866803;0.599999479;0.0266668304;1.04062628;0.359999741;0.00871401484;10;49.7833314;0.533333;0;1.044444;0.995666836;0.995666971
25.730337;1.04062627;0.59999998;0.0145236409;0.576575578;0.013956254;1.04498258;1.05143161;0.591474642;0.0417846228;49.783331;3.94587468e-07;0.0121883427;0.599999538;0.0266668556;1.04062629;0.359999754;0.00871392419;10;49.7833314;0.533333;0;1.044444;0.995666859;0.995666916
25.731337;1.04062529;0.599999983;0.0145236359;0.576576146;0.0139562701;1.04498159;1.05143062;0.591475188;0.041784636;49.7833309;3.75020005e-07;0.012188344;0.599999562;0.0266668659;1.04062529;0.359999757;0.00871389491;10;49.7833314;0.533333;0;1.044444;0.995666869;0.995666894
25.736337;1.04062536;0.599999974;0.0145219479;0.576576202;0.0139546817;1.04498161;1.05143063;0.591475094;0.0417829018;49.7833308;2.78022581e-07;0.0121900351;0.599999719;0.0266669241;1.0406253;0.359999784;0.00871275768;10;49.7833312;0.533333;0;1.044444;0.995666937;0.995666776
25.740337;1.04062541;0.599999949;0.0145202642;0.576576221;0.0139531024;1.04498062;1.0514306;0.591475017;0.0417811811;49.7833308;2.04508429e-07;0.0121900573;0.599999873;0.0266669675;1.04062531;0.359999824;0.00871167034;10;49.7833311;0.533333;0;1.044444;0.995666993;0.995666693
25.741337;1.04062542;0.599999942;0.0145202597;0.576576222;0.0139531109;1.04498062;1.0514296;0.591475561;0.0417811856;49.7833307;1.87222029e-07;0.0121917275;0.599999911;0.0266669763;1.04062531;0.359999836;0.00871165225;10;49.783331;0.533333;0;1.044444;0.995667005;0.995666676
25.742337;1.04062544;0.599999934;0.0145202552;0.576576222;0.0139531209;1.04497962;1.05142959;0.591475544;0.0417811504;49.7833307;1.70488036e-07;0.01219173;0.599999949;0.0266669838;1.04062531;0.359999849;0.00871163538;10;49.783331;0.533333;0;1.044444;0.995667017;0.995666661
25.743337;1.04062445;0.599999926;0.0145202507;0.576576774;0.0139531458;1.04497963;1.05142958;0.591475528;0.0417811156;49.7833307;1.54360826e-07;0.0121917316;0.599999984;0.0266669899;1.04062431;0.359999861;0.00871161966;10;49.7833309;0.533333;0;1.044444;0.995667027;0.995666647
25.744337;1.04062446;0.599999918;0.0145202461;0.576576772;0.0139531584;1.04497963;1.05142957;0.591475514;0.0417810816;49.7833307;1.38907893e-07;0.0121917322;0.600000017;0.0266669944;1.04062431;0.359999874;0.00871160512;10;49.7833309;0.533333;0;1.044444;0.995667037;0.995666636
25.745337;1.04062448;0.599999911;0.0145185749;0.57657677;0.0139515703;1.04497964;1.05142956;0.591475501;0.0417794638;49.7833307;1.24192267e-07;0.0121917317;0.600000048;0.0266669972;1.0406243;0.359999886;0.00871059181;10;49.7833308;0.533333;0;1.044444;0.995667045;0.995666627
25.750337;1.04062453;0.5999999;0.0145185551;0.576576773;0.0139516394;1.04497871;1.05142955;0.591475439;0.0417793326;49.7833307;6.43416705e-08;0.0121933775;0.600000169;0.026666982;1.04062429;0.359999938;0.00871054888;10;49.7833307;0.533333;0;1.044444;0.995667063;0.995666595
25.751337;1.04062454;0.599999904;0.0145168859;0.576576777;0.0139500514;1.04497873;1.05142855;0.591475989;0.0417777697;49.7833307;5.57774499e-08;0.0121933694;0.600000187;0.0266669769;1.04062429;0.359999947;0.00870954607;10;49.7833306;0.533333;0;1.044444;0.995667062;0.995666592
25.752337;1.04062455;0.599999911;0.0145168838;0.57657678;0.0139500648;1.04497875;1.05142856;0.591475976;0.0417777553;49.7833307;4.86039627e-08;0.01219336;0.600000203;0.0266669728;1.04062428;0.359999956;0.00870954545;10;49.7833306;0.533333;0;1.044444;0.995667059;0.995666589
25.753337;1.04062455;0.59999992;0.0145168818;0.576576785;0.013950078;1.04497878;1.05142857;0.591475961;0.0417777435;49.7833307;4.28648617e-08;0.0121950162;0.600000217;0.0266669702;1.04062428;0.359999965;0.00870954708;10;49.7833306;0.533333;0;1.044444;0.995667055;0.995666587
25.754337;1.04062355;0.59999993;0.0145168795;0.576577344;0.0139501045;1.0449778;1.05142858;0.591475946;0.0417777339;49.7833308;3.84638948e-08;0.0121950045;0.60000023;0.0266669692;1.04062327;0.359999972;0.00870955097;10;49.7833305;0.533333;0;1.044444;0.995667049;0.995666586
25.758337;1.04062354;0.599999984;0.0145151919;0.576577374;0.0139485539;1.04497789;1.05142863;0.591475875;0.0417761268;49.7833308;2.87664762e-08;0.0121966152;0.600000274;0.0266669746;1.04062326;0.359999997;0.00870858693;10;49.7833305;0.533333;0;1.044444;0.99566701;0.995666586
25.759337;1.04062354;0.6;0.0145151822;0.576577385;0.0139485656;1.04497791;1.05142865;0.591475856;0.041776125;49.7833308;2.67849084e-08;0.0121966003;0.600000284;0.0266669759;1.04062325;0.36;0.00870859997;10;49.7833305;0.533333;0;1.044444;0.995666997;0.995666587
25.760337;1.04062353;0.600000017;0.01451517;0.576577398;0.0139485764;1.04497693;1.05142767;0.591476399;0.0417761645;49.7833308;2.44332256e-08;0.0121965859;0.600000294;0.0266669763;1.04062325;0.360000003;0.00870861424;10;49.7833304;0.533333;0;1.044444;0.995666984;0.995666587
25.762337;1.04062353;0.600000051;0.0145151383;0.576577433;0.0139485945;1.04497698;1.0514277;0.591476361;0.0417761679;49.7833308;1.85847715e-08;0.0121965594;0.600000315;0.0266669724;1.04062325;0.360000005;0.00870864634;10;49.7833304;0.533333;0;1.044444;0.995666956;0.995666588
25.763337;1.04062353;0.600000068;0.0145134519;0.576577455;0.0139470002;1.044977;1.05142771;0.591476341;0.0417745864;49.7833308;1.52757739e-08;0.0121965477;0.600000325;0.0266669675;1.04062324;0.360000005;0.00870766399;10;49.7833304;0.533333;0;1.044444;0.995666944;0.995666589
25.764337;1.04062353;0.600000084;0.0145134301;0.57657748;0.0139470067;1.04497702;1.05142773;0.591476322;0.0417745919;49.7833308;1.18138418e-08;0.012198204;0.600000337;0.0266669602;1.04062324;0.360000003;0.00870768244;10;49.7833304;0.533333;0;1.044444;0.995666931;0.995666591
25.765337;1.04062253;0.6000001;0.0145134068;0.576578061;0.013947026;1.04497604;1.05142774;0.591476303;0.0417745993;49.7833308;8.21816027e-09;0.0121981953;0.60000035;0.0266669502;1.04062224;0.360000001;0.00870770135;10;49.7833305;0.533333;0;1.044444;0.995666921;0.995666594
25.769337;1.04062255;0.600000155;0.0145116467;0.57657819;0.0139454462;1.04497611;1.05142779;0.591476229;0.0417730623;49.7833308;-8.42868422e-09;0.0121981782;0.600000419;0.0266668829;1.04062224;0.359999996;0.0087067731;10;49.7833305;0.533333;0;1.044444;0.995666888;0.995666622
25.770337;1.04062256;0.600000165;0.0145116259;0.576578225;0.0139454517;1.04497614;1.05142679;0.591476775;0.0417731177;49.7833308;-1.32242763e-08;0.0121998455;0.60000044;0.0266668596;1.04062224;0.359999996;0.00870678855;10;49.7833305;0.533333;0;1.044444;0.995666883;0.995666635
25.774337;1.0406226;0.60000019;0.0145115598;0.576578368;0.0139454735;1.04497522;1.05142681;0.591476713;0.0417731903;49.7833309;-3.40406417e-08;0.0121998678;0.600000532;0.026666748;1.04062223;0.360000004;0.00870683182;10;49.7833306;0.533333;0;1.044444;0.995666873;0.995666704
25.775337;1.04062262;0.600000193;0.0145098808;0.576578402;0.0139438765;1.04497523;1.05142681;0.591476701;0.041771626;49.7833309;-3.9101868e-08;0.0121998778;0.600000556;0.0266667176;1.04062223;0.360000008;0.0087058373;10;49.7833306;0.533333;0;1.044444;0.995666873;0.995666723
25.776337;1.04062163;0.600000195;0.0145098704;0.576578989;0.0139438937;1.04497525;1.05142681;0.591476691;0.041771648;49.7833309;-4.39391145e-08;0.012201556;0.60000058;0.0266666871;1.04062123;0.360000012;0.00870584086;10;49.7833307;0.533333;0;1.044444;0.995666874;0.995666743
25.780337;1.04062171;0.600000186;0.0145081815;0.576579109;0.0139422968;1.0449743;1.05142579;0.591477229;0.0417717862;49.7833309;-6.15728149e-08;0.0122016143;0.600000667;0.0266665697;1.04062123;0.360000033;0.00870483863;10;49.7833308;0.533333;0;1.044444;0.995666889;0.995666822
25.781337;1.04062173;0.600000179;0.0145081799;0.576579136;0.0139422953;1.04497431;1.05142578;0.591477227;0.0417702279;49.783331;-6.59072477e-08;0.012203298;0.600000684;0.0266665434;1.04062123;0.360000038;0.00870483431;10;49.7833308;0.533333;0;1.044444;0.995666897;0.995666841
25.786337;1.04062182;0.600000109;0.0145065232;0.576579244;0.0139406773;1.04497333;1.05142571;0.591477239;0.0417687801;49.783331;-8.4044526e-08;0.0122033879;0.600000738;0.0266664517;1.04062123;0.360000045;0.00870379189;10;49.7833309;0.533333;0;1.044444;0.995666968;0.995666925
25.787337;1.04062084;0.60000009;0.0145065289;0.576579816;0.0139406873;1.04497333;1.05142569;0.591477245;0.0417688056;49.783331;-8.57035335e-08;0.0122050708;0.600000743;0.0266664428;1.04062023;0.360000043;0.0087037805;10;49.783331;0.533333;0;1.044444;0.995666987;0.995666937
25.788337;1.04062085;0.600000071;0.0145065359;0.576579833;0.0139406841;1.04497232;1.05142467;0.591477814;0.0417688691;49.7833311;-8.6402318e-08;0.0122050857;0.600000745;0.0266664371;1.04062023;0.36000004;0.00870376878;10;49.783331;0.533333;0;1.044444;0.995667007;0.995666948
25.791337;1.04062089;0.600000004;0.0145065655;0.576579878;0.0139406753;1.0449723;1.05142462;0.591477836;0.0417689285;49.7833311;-8.18591423e-08;0.0122051194;0.600000742;0.026666435;1.04062023;0.360000023;0.00870373488;10;49.7833311;0.533333;0;1.044444;0.995667067;0.995666973
25.792337;1.0406209;0.599999979;0.0145049115;0.576579891;0.0139390706;1.04497229;1.05142461;0.591477843;0.0417673588;49.7833311;-7.77321635e-08;0.0122051265;0.600000738;0.0266664384;1.04062023;0.360000017;0.00870272479;10;49.7833311;0.533333;0;1.044444;0.995667086;0.995666979
25.796337;1.04062094;0.599999871;0.0145049697;0.576579929;0.0139390566;1.04497123;1.05142456;0.591477869;0.0417673964;49.7833312;-4.94516355e-08;0.0122068001;0.600000718;0.0266664688;1.04062021;0.359999984;0.00870269143;10;49.7833312;0.533333;0;1.044444;0.995667149;0.995667002
25.797337;1.04062095;0.599999844;0.0145033187;0.576579934;0.0139374503;1.04497121;1.05142356;0.591478438;0.0417674393;49.7833312;-4.1490762e-08;0.0122067966;0.600000714;0.02666648;1.0406202;0.359999974;0.00870168493;10;49.7833312;0.533333;0;1.044444;0.995667159;0.995667007
25.798337;1.04061995;0.599999818;0.014503335;0.576580491;0.013937458;1.04497119;1.05142355;0.591478444;0.0417658548;49.7833312;-3.43308155e-08;0.012208458;0.60000071;0.0266664923;1.0406192;0.359999964;0.00870167923;10;49.7833312;0.533333;0;1.044444;0.995667165;0.995667012
25.806337;1.0406199;0.599999683;0.0145018359;0.576580433;0.013935771;1.04496907;1.05142355;0.591478498;0.0417641888;49.7833312;-2.65221802e-08;0.012210044;0.600000677;0.0266665789;1.04061916;0.359999882;0.00870063936;10;49.7833312;0.533333;0;1.044444;0.995667135;0.995667033
25.807337;1.04061989;0.599999678;0.0145018584;0.576580418;0.0139357562;1.04496906;1.05142255;0.591479072;0.0417642107;49.7833312;-2.98470284e-08;0.0122100305;0.600000666;0.0266665805;1.04061917;0.359999874;0.00870063465;10;49.7833312;0.533333;0;1.044444;0.995667123;0.995667033
25.808337;1.04061887;0.599999677;0.0145018797;0.576580957;0.0139357541;1.04496905;1.05142256;0.591479084;0.0417641919;49.7833312;-3.3371454e-08;0.0122100163;0.600000653;0.0266665796;1.04061817;0.359999867;0.00870063097;10;49.7833312;0.533333;0;1.044444;0.995667111;0.995667034
25.809337;1.04061885;0.599999679;0.0145002324;0.57658094;0.013934136;1.04496904;1.05142257;0.591479097;0.0417625871;49.7833312;-3.70426923e-08;0.0122116679;0.600000637;0.0266665767;1.04061818;0.35999986;0.00869962866;10;49.7833312;0.533333;0;1.044444;0.995667097;0.995667034
25.818337;1.04061873;0.599999793;0.0144986009;0.576580821;0.0139323444;1.04496691;1.05142172;0.591479767;0.0417608441;49.783331;-1.18149037e-07;0.0122131992;0.600000432;0.0266665384;1.0406182;0.359999804;0.00869866759;10;49.7833312;0.533333;0;1.044444;0.995666964;0.995667043
25.819337;1.04061772;0.599999808;0.0144985853;0.576581368;0.0139323349;1.04496689;1.05142174;0.591479774;0.041760822;49.783331;-1.36531035e-07;0.0122131905;0.600000406;0.0266665349;1.0406172;0.359999802;0.00869867563;10;49.7833312;0.533333;0;1.044444;0.995666951;0.995667046
25.820337;1.0406177;0.599999824;0.0144968995;0.576581361;0.013930711;1.04496687;1.05142177;0.591479781;0.0417592157;49.783331;-1.5647481e-07;0.0122131837;0.60000038;0.0266665318;1.04061719;0.359999801;0.008697683;10;49.7833312;0.533333;0;1.044444;0.995666939;0.995667051
25.824337;1.04061765;0.599999877;0.0144967932;0.57658134;0.0139306343;1.04496581;1.05142187;0.591479796;0.0417591421;49.7833309;-2.46937106e-07;0.0122148416;0.600000285;0.0266665259;1.04061714;0.35999981;0.0086976964;10;49.7833312;0.533333;0;1.044444;0.995666912;0.995667078
