time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
25.825337;1.04061764;0.599999888;0.014495094;0.576581333;0.0139290187;1.0449658;1.0514209;0.59148036;0.0417591671;49.7833309;-2.71304208e-07;0.0122148434;0.600000266;0.0266665265;1.04061713;0.359999815;0.0086966945;10;49.7833312;0.533333;0;1.044444;0.995666912;0.995667087
25.828337;1.04061761;0.599999912;0.0144949887;0.576581308;0.0139289928;1.04496477;1.05142097;0.591480364;0.0417575476;49.7833308;-3.41283464e-07;0.0122165264;0.600000219;0.0266665316;1.04061707;0.359999839;0.00869667565;10;49.7833312;0.533333;0;1.044444;0.995666938;0.995667117
25.829337;1.0406166;0.599999918;0.0144949531;0.576581851;0.013929003;1.04496476;1.051421;0.591480366;0.0417575393;49.7833308;-3.61412427e-07;0.0122165362;0.600000207;0.0266665336;1.04061605;0.35999985;0.00869666499;10;49.7833312;0.533333;0;1.044444;0.995666954;0.995667127
25.831337;1.04061658;0.599999925;0.0144932173;0.576581828;0.0139274026;1.04496375;1.05142104;0.591480369;0.0417559422;49.7833308;-3.9476337e-07;0.0122182299;0.600000191;0.0266665376;1.04061601;0.359999875;0.00869563761;10;49.7833312;0.533333;0;1.044444;0.995666996;0.995667148
25.832337;1.04061657;0.599999927;0.0144931842;0.576581815;0.0139274064;1.04496375;1.05142106;0.591480371;0.0417559384;49.7833308;-4.07833352e-07;0.0122182471;0.600000186;0.0266665395;1.040616;0.359999888;0.00869562146;10;49.7833312;0.533333;0;1.044444;0.995667021;0.995667158
25.833337;1.04061656;0.599999928;0.0144931521;0.576581801;0.0139274122;1.04496375;1.05142009;0.591480936;0.0417559758;49.7833308;-4.18441296e-07;0.0122182668;0.600000184;0.0266665411;1.04061598;0.3599999;0.00869560428;10;49.7833312;0.533333;0;1.044444;0.995667049;0.995667169
25.836337;1.04061653;0.599999921;0.014491396;0.576581749;0.0139258364;1.04496375;1.05142015;0.591480945;0.0417559774;49.7833308;-4.36119217e-07;0.0122183361;0.600000189;0.0266665433;1.04061594;0.359999934;0.00869455102;10;49.7833312;0.533333;0;1.044444;0.995667144;0.9956672
25.839337;1.04061653;0.599999911;0.0144913162;0.57658168;0.0139258695;1.04496276;1.05142022;0.591480959;0.0417544054;49.7833308;-4.37996459e-07;0.0122200766;0.60000021;0.0266665406;1.04061591;0.359999958;0.00869449917;10;49.7833313;0.533333;0;1.044444;0.995667249;0.995667229
25.840337;1.04061553;0.599999909;0.0144912915;0.576582208;0.0139258938;1.04496277;1.05142024;0.591480964;0.0417544123;49.7833308;-4.36909402e-07;0.0122201001;0.600000219;0.0266665387;1.0406149;0.359999964;0.00869448346;10;49.7833313;0.533333;0;1.044444;0.995667283;0.995667237
25.841337;1.04061553;0.599999907;0.0144912676;0.576582179;0.0139259039;1.04496278;1.05142026;0.591480969;0.0417544203;49.7833308;-4.35500722e-07;0.0122201224;0.600000228;0.0266665365;1.0406149;0.359999968;0.00869446956;10;49.7833313;0.533333;0;1.044444;0.995667318;0.995667243
25.842337;1.04061554;0.599999907;0.0144895779;0.57658215;0.0139243111;1.04496179;1.05141929;0.591481536;0.041752884;49.7833309;-4.33850516e-07;0.01222181;0.600000237;0.0266665341;1.04061489;0.359999972;0.00869345814;10;49.7833313;0.533333;0;1.044444;0.99566735;0.995667248
25.847337;1.04061555;0.599999926;0.0144878086;0.576581986;0.0139227241;1.04496086;1.0514194;0.591481547;0.0417529442;49.7833309;-4.16418505e-07;0.0122218904;0.600000282;0.0266665259;1.04061487;0.359999966;0.00869245583;10;49.7833313;0.533333;0;1.044444;0.995667479;0.995667235
25.849337;1.04061556;0.599999943;0.0144877768;0.57658192;0.013922717;1.04496089;1.05141944;0.591481548;0.0417513911;49.783331;-4.03677469e-07;0.0122235826;0.600000296;0.0266665277;1.04061486;0.359999955;0.00869248517;10;49.7833313;0.533333;0;1.044444;0.995667506;0.995667218
25.850337;1.04061456;0.599999953;0.0144877639;0.576582442;0.013922725;1.04496091;1.05141945;0.591481548;0.0417514087;49.783331;-3.96151732e-07;0.0122235956;0.600000303;0.0266665308;1.04061386;0.359999949;0.00869250585;10;49.7833313;0.533333;0;1.044444;0.995667514;0.995667207
25.851337;1.04061456;0.599999965;0.0144877533;0.576582412;0.0139227189;1.04496093;1.05141847;0.591482112;0.0417514667;49.783331;-3.87989352e-07;0.0122236093;0.60000031;0.0266665358;1.04061386;0.359999942;0.00869252988;10;49.7833313;0.533333;0;1.044444;0.995667519;0.995667197
25.852337;1.04061456;0.599999979;0.0144860784;0.576582383;0.013921111;1.04495995;1.05141848;0.591482113;0.0417514853;49.783331;-3.79379148e-07;0.0122236238;0.600000315;0.0266665428;1.04061385;0.359999936;0.00869155678;10;49.7833313;0.533333;0;1.044444;0.99566752;0.995667187
25.857337;1.04061453;0.600000063;0.0144860673;0.576582255;0.0139210953;1.04496003;1.05141853;0.591482137;0.041749983;49.783331;-3.34016783e-07;0.0122253795;0.600000341;0.0266666043;1.04061379;0.359999917;0.00869172456;10;49.7833314;0.533333;0;1.044444;0.995667486;0.995667143
25.859337;1.04061451;0.600000099;0.0144844118;0.576582213;0.0139195007;1.04495905;1.05141854;0.59148216;0.0417484234;49.783331;-3.18099939e-07;0.012227088;0.600000354;0.0266666392;1.04061376;0.359999917;0.00869079993;10;49.7833314;0.533333;0;1.044444;0.995667462;0.995667136
25.860337;1.0406135;0.600000117;0.0144844217;0.576582749;0.0139195205;1.04495906;1.05141754;0.591482736;0.0417484743;49.783331;-3.1158659e-07;0.0122271092;0.60000036;0.0266666585;1.04061274;0.359999918;0.00869083742;10;49.7833314;0.533333;0;1.044444;0.99566745;0.995667135
25.867337;1.04061336;0.600000222;0.0144828946;0.576582687;0.013918021;1.04495809;1.05141755;0.591482879;0.0417469484;49.783331;-3.01410639e-07;0.0122288943;0.600000426;0.0266668067;1.04061269;0.359999925;0.00869005797;10;49.7833314;0.533333;0;1.044444;0.99566738;0.995667188
25.868337;1.04061334;0.600000234;0.0144812514;0.576582688;0.0139164411;1.04495709;1.05141654;0.591483466;0.0417469937;49.783331;-3.06850272e-07;0.0122289039;0.600000434;0.0266668268;1.04061269;0.359999924;0.0086890798;10;49.7833314;0.533333;0;1.044444;0.995667373;0.995667203
25.869337;1.04061333;0.600000244;0.0144812736;0.576582691;0.0139164641;1.04495709;1.05141654;0.591483489;0.041745413;49.783331;-3.14352489e-07;0.0122305783;0.600000441;0.0266668463;1.04061268;0.35999992;0.00868909887;10;49.7833314;0.533333;0;1.044444;0.995667367;0.99566722
25.870337;1.04061232;0.600000254;0.0144812945;0.576583251;0.0139165017;1.04495709;1.05141654;0.591483512;0.0417454162;49.783331;-3.2367066e-07;0.0122305843;0.600000445;0.0266668654;1.04061168;0.359999915;0.00868911532;10;49.7833314;0.533333;0;1.044444;0.995667362;0.995667239
25.873337;1.0406123;0.600000276;0.0144813486;0.576583269;0.0139165802;1.04495608;1.05141652;0.591483577;0.0417454198;49.7833309;-3.57719559e-07;0.0122305965;0.600000445;0.0266669182;1.04061167;0.359999886;0.00868915053;10;49.7833313;0.533333;0;1.044444;0.995667353;0.995667309
25.879337;1.04061228;0.600000301;0.0144781105;0.576583315;0.0139135448;1.04495505;1.05141547;0.591484219;0.0417438725;49.7833308;-4.02216328e-07;0.0122339734;0.600000403;0.0266669901;1.04061164;0.359999796;0.00868717756;10;49.7833312;0.533333;0;1.044444;0.995667337;0.995667477
25.880337;1.04061128;0.600000305;0.0144781292;0.576583879;0.0139135825;1.04495504;1.05141546;0.591484223;0.0417422845;49.7833308;-4.02494458e-07;0.0122339855;0.60000039;0.0266669979;1.04061064;0.359999783;0.00868717861;10;49.7833312;0.533333;0;1.044444;0.995667332;0.995667504
25.885337;1.04061127;0.600000338;0.0144765696;0.576583933;0.0139120563;1.044954;1.0514154;0.591484211;0.0417406556;49.7833307;-3.68632827e-07;0.0122357219;0.600000306;0.0266670252;1.04061061;0.359999762;0.00868617767;10;49.783331;0.533333;0;1.044444;0.995667293;0.995667604
25.886337;1.04061127;0.600000346;0.0144765915;0.576583943;0.0139120618;1.04495399;1.05141439;0.591484766;0.0417406812;49.7833307;-3.56822766e-07;0.0122357364;0.600000288;0.0266670285;1.0406106;0.359999766;0.00868617707;10;49.783331;0.533333;0;1.044444;0.995667281;0.995667618
25.889337;1.04061124;0.600000374;0.0144749847;0.576583969;0.0139104629;1.04495296;1.05141433;0.59148473;0.0417406355;49.7833307;-3.15975462e-07;0.012235778;0.600000243;0.0266670331;1.04061059;0.359999791;0.00868517475;10;49.7833309;0.533333;0;1.044444;0.995667242;0.995667645
25.890337;1.04061023;0.600000384;0.0144750015;0.576584529;0.0139104741;1.04495295;1.05141431;0.591484715;0.041739036;49.7833307;-3.00852314e-07;0.0122374575;0.600000232;0.0266670329;1.04060958;0.359999803;0.00868517411;10;49.7833309;0.533333;0;1.044444;0.995667228;0.995667648
25.893337;1.04061018;0.600000415;0.01447504;0.576584543;0.0139104613;1.04495292;1.05141425;0.591484659;0.0417390053;49.7833307;-2.53919365e-07;0.0122374906;0.600000212;0.0266670287;1.04060958;0.359999844;0.00868517227;10;49.7833308;0.533333;0;1.044444;0.995667184;0.995667645
25.894337;1.04061016;0.600000425;0.014475049;0.576584546;0.0139104547;1.04495191;1.05141322;0.5914852;0.0417390407;49.7833308;-2.39047738e-07;0.012237499;0.600000209;0.0266670265;1.04060958;0.35999986;0.00868517116;10;49.7833307;0.533333;0;1.044444;0.99566717;0.99566764
25.899337;1.04061009;0.600000464;0.0144734013;0.576584545;0.0139088023;1.04495086;1.05141311;0.591485068;0.041737494;49.7833308;-1.8145872e-07;0.0122391823;0.600000198;0.0266670032;1.04060961;0.359999943;0.00868415386;10;49.7833306;0.533333;0;1.044444;0.995667106;0.995667608
25.900337;1.04060907;0.600000468;0.0144717337;0.576585098;0.0139072013;1.04495085;1.05141309;0.591485039;0.0417375131;49.7833309;-1.74699777e-07;0.0122408486;0.600000193;0.0266669953;1.04060861;0.35999996;0.00868314867;10;49.7833306;0.533333;0;1.044444;0.995667094;0.995667605
25.901337;1.04060906;0.600000471;0.0144717313;0.576585096;0.013907188;1.04495084;1.05141307;0.591485011;0.0417359499;49.7833309;-1.70114461e-07;0.0122408477;0.600000188;0.0266669864;1.04060862;0.359999978;0.00868314337;10;49.7833305;0.533333;0;1.044444;0.995667082;0.995667604
25.902337;1.04060906;0.600000472;0.0144717279;0.576585094;0.0139071744;1.04495083;1.05141205;0.591485544;0.0417360142;49.7833309;-1.67669123e-07;0.0122408463;0.600000182;0.0266669767;1.04060862;0.359999995;0.0086831381;10;49.7833305;0.533333;0;1.044444;0.99566707;0.995667605
25.909337;1.04060908;0.600000403;0.0144700286;0.576585074;0.0139054846;1.04494877;1.05141195;0.591485375;0.0417346382;49.783331;-1.98880042e-07;0.012242481;0.600000131;0.0266668829;1.04060866;0.360000113;0.00868212536;10;49.7833304;0.533333;0;1.044444;0.995667001;0.995667645
25.910337;1.0406081;0.600000381;0.0144683608;0.576585625;0.0139038878;1.04494876;1.05141194;0.591485357;0.0417346668;49.783331;-2.071594e-07;0.012244139;0.600000122;0.0266668658;1.04060766;0.360000128;0.00868112859;10;49.7833303;0.533333;0;1.044444;0.995666996;0.995667653
25.911337;1.04060811;0.600000356;0.0144683619;0.576585622;0.0139038807;1.04494875;1.05141094;0.591485905;0.0417331484;49.7833311;-2.15052463e-07;0.0122441292;0.600000112;0.0266668476;1.04060767;0.360000143;0.0086811328;10;49.7833303;0.533333;0;1.044444;0.995666993;0.99566766
25.918337;1.04060823;0.600000106;0.0144667788;0.576585631;0.0139022664;1.04494776;1.05141093;0.591485828;0.041731716;49.7833311;-2.39091937e-07;0.0122457031;0.600000034;0.0266666925;1.04060772;0.360000248;0.00868018693;10;49.7833303;0.533333;0;1.044444;0.99566702;0.995667687
25.919337;1.04060824;0.600000063;0.0144668011;0.576585638;0.0139022654;1.04494677;1.05140993;0.591486379;0.0417317746;49.7833311;-2.38438943e-07;0.0122456879;0.600000026;0.0266666678;1.04060772;0.360000263;0.00868019748;10;49.7833303;0.533333;0;1.044444;0.995667029;0.995667685
25.920337;1.04060726;0.600000017;0.0144651581;0.576586202;0.0139006749;1.04494678;1.05140993;0.591486368;0.0417317928;49.7833311;-2.37372461e-07;0.0122473392;0.60000002;0.026666643;1.04060672;0.360000278;0.00867920794;10;49.7833303;0.533333;0;1.044444;0.995667039;0.995667681
25.925337;1.04060733;0.599999784;0.0144636176;0.576586272;0.0138990356;1.04494583;1.05140995;0.591486306;0.0417302837;49.7833311;-2.33190586e-07;0.0122489333;0.600000017;0.0266665247;1.04060671;0.360000349;0.00867825108;10;49.7833305;0.533333;0;1.044444;0.995667101;0.995667632
25.926337;1.04060735;0.599999739;0.0144636427;0.576586289;0.0138990228;1.04494584;1.05140995;0.591486295;0.0417302938;49.783331;-2.33138337e-07;0.0122489208;0.60000002;0.0266665032;1.04060671;0.36000036;0.00867825647;10;49.7833305;0.533333;0;1.044444;0.995667116;0.995667617
25.927337;1.04060736;0.599999697;0.0144636676;0.576586306;0.0138990085;1.04494585;1.05140895;0.591486847;0.0417287562;49.783331;-2.33508279e-07;0.0122489094;0.600000024;0.0266664825;1.04060671;0.360000371;0.00867826028;10;49.7833305;0.533333;0;1.044444;0.995667131;0.995667601
25.928337;1.04060738;0.599999657;0.0144636922;0.576586321;0.0138989929;1.04494586;1.05140895;0.591486836;0.0417287618;49.783331;-2.34432406e-07;0.0122488991;0.600000029;0.0266664628;1.04060671;0.36000038;0.00867826227;10;49.7833306;0.533333;0;1.044444;0.995667145;0.995667585
25.929337;1.04060639;0.599999619;0.0144637164;0.576586888;0.0138989894;1.04494487;1.05140895;0.591486826;0.0417287653;49.783331;-2.36074091e-07;0.0122488898;0.600000034;0.0266664442;1.04060572;0.360000388;0.00867826224;10;49.7833306;0.533333;0;1.044444;0.995667159;0.995667567
25.930337;1.0406064;0.599999585;0.0144637398;0.5765869;0.0138989712;1.04494488;1.05140895;0.591486816;0.0417287667;49.783331;-2.38517729e-07;0.0122488816;0.60000004;0.0266664272;1.04060572;0.360000394;0.00867826009;10;49.7833306;0.533333;0;1.044444;0.995667173;0.995667549
25.935337;1.04060645;0.599999469;0.0144621655;0.576586916;0.0138972751;1.04494389;1.05140892;0.591486778;0.0417271643;49.7833309;-2.55850078e-07;0.0122505154;0.600000063;0.0266663857;1.04060573;0.360000395;0.00867721992;10;49.7833308;0.533333;0;1.044444;0.995667221;0.995667445
25.936337;1.04060645;0.599999455;0.0144605102;0.576586912;0.013895658;1.04494389;1.05140791;0.591487335;0.0417271974;49.7833309;-2.58389191e-07;0.0122521755;0.600000065;0.0266663881;1.04060573;0.360000391;0.00867620776;10;49.7833308;0.533333;0;1.044444;0.995667226;0.995667422
25.938337;1.04060646;0.599999436;0.0144605246;0.576586897;0.0138956336;1.04494388;1.05140789;0.591487329;0.0417255979;49.7833309;-2.61202183e-07;0.0122521612;0.600000067;0.0266664035;1.04060574;0.360000378;0.00867618255;10;49.7833309;0.533333;0;1.044444;0.995667229;0.995667373
25.939337;1.04060546;0.599999429;0.0144605272;0.576587441;0.0138956384;1.04494287;1.05140788;0.591487328;0.0417255902;49.7833309;-2.61292778e-07;0.0122521537;0.600000067;0.0266664161;1.04060474;0.36000037;0.00867617024;10;49.7833309;0.533333;0;1.044444;0.995667228;0.995667349
25.943337;1.04060548;0.599999417;0.0144588384;0.576587401;0.0138940266;1.04494184;1.05140782;0.59148733;0.041723972;49.7833309;-2.54799306e-07;0.0122537925;0.600000065;0.026666491;1.04060475;0.360000335;0.00867512957;10;49.783331;0.533333;0;1.044444;0.995667211;0.995667262
25.944337;1.04060549;0.599999417;0.0144588257;0.576587391;0.0138940298;1.04494184;1.05140681;0.591487895;0.0417240035;49.7833308;-2.528429e-07;0.0122537871;0.600000064;0.0266665132;1.04060474;0.360000326;0.0086751222;10;49.783331;0.533333;0;1.044444;0.995667205;0.995667244
25.947337;1.04060551;0.599999421;0.0144571094;0.576587367;0.01389245;1.04494182;1.05140679;0.591487907;0.0417223962;49.7833308;-2.50810783e-07;0.0122554423;0.600000055;0.0266665811;1.04060474;0.360000299;0.00867410669;10;49.7833311;0.533333;0;1.044444;0.995667185;0.995667196
25.948337;1.04060452;0.599999425;0.01445709;0.576587915;0.0138924738;1.04494081;1.05140679;0.591487913;0.0417223896;49.7833308;-2.51921603e-07;0.0122554405;0.60000005;0.0266666023;1.04060373;0.36000029;0.00867410338;10;49.7833311;0.533333;0;1.044444;0.995667181;0.995667182
25.951337;1.04060454;0.599999446;0.0144553583;0.576587911;0.01389091;1.04494079;1.0514068;0.591487938;0.0417223751;49.7833308;-2.60361645e-07;0.0122571121;0.600000031;0.0266666568;1.04060373;0.360000262;0.00867309745;10;49.7833311;0.533333;0;1.044444;0.995667177;0.995667145
25.952337;1.04060454;0.599999455;0.0144553349;0.576587912;0.0138909235;1.04494078;1.05140581;0.591488513;0.0417208272;49.7833309;-2.65082096e-07;0.0122571175;0.600000024;0.0266666719;1.04060373;0.360000251;0.00867309659;10;49.7833311;0.533333;0;1.044444;0.995667179;0.995667134
25.956337;1.04060456;0.599999488;0.0144535729;0.576587932;0.0138893695;1.04493975;1.05140588;0.591488573;0.0417208325;49.7833309;-2.93279283e-07;0.0122588247;0.599999998;0.0266667266;1.04060372;0.3600002;0.00867209531;10;49.7833311;0.533333;0;1.044444;0.995667196;0.995667095
25.957337;1.04060456;0.599999492;0.0144535496;0.57658794;0.0138893772;1.04493975;1.05140591;0.591488592;0.041719252;49.7833309;-3.0139004e-07;0.0122588394;0.599999993;0.02666674;1.04060372;0.360000185;0.00867209474;10;49.7833311;0.533333;0;1.044444;0.995667201;0.995667086
25.958337;1.04060357;0.599999495;0.0144535267;0.576588504;0.0138893957;1.04493874;1.05140593;0.591488611;0.0417192574;49.7833309;-3.09402234e-07;0.0122588557;0.599999989;0.0266667537;1.04060272;0.36000017;0.00867209407;10;49.7833311;0.533333;0;1.044444;0.995667205;0.995667078
25.959337;1.04060357;0.599999495;0.0144535044;0.576588517;0.0138893982;1.04493874;1.05140595;0.591488633;0.0417192631;49.7833309;-3.17257261e-07;0.0122588733;0.599999987;0.0266667678;1.04060272;0.360000153;0.0086720935;10;49.7833311;0.533333;0;1.044444;0.995667207;0.99566707
25.960337;1.04060357;0.599999493;0.014453483;0.576588531;0.0138893977;1.04493874;1.05140498;0.591489217;0.0417193085;49.783331;-3.24917242e-07;0.0122605587;0.599999985;0.0266667826;1.04060272;0.360000136;0.0086720932;10;49.7833311;0.533333;0;1.044444;0.995667208;0.995667062
25.966337;1.04060353;0.599999448;0.0144500437;0.576588653;0.0138861301;1.04493776;1.05140513;0.591489371;0.0417177508;49.7833311;-3.50411384e-07;0.0122623446;0.600000001;0.0266668966;1.04060274;0.360000035;0.00867010282;10;49.7833311;0.533333;0;1.044444;0.995667157;0.995667026
25.967337;1.04060252;0.599999437;0.0144500299;0.576589233;0.0138861229;1.04493777;1.05140515;0.591489398;0.0417161679;49.7833311;-3.48251365e-07;0.0122623645;0.600000008;0.0266669197;1.04060174;0.360000019;0.00867010553;10;49.7833311;0.533333;0;1.044444;0.99566714;0.995667021
25.968337;1.0406025;0.599999425;0.014450017;0.576589261;0.0138861003;1.04493679;1.05140417;0.591489986;0.0417162096;49.7833311;-3.43744798e-07;0.012262384;0.600000016;0.0266669435;1.04060175;0.360000004;0.00867010758;10;49.783331;0.533333;0;1.044444;0.995667121;0.995667017
25.970337;1.04060245;0.5999994;0.0144499927;0.576589321;0.0138860498;1.04493683;1.0514042;0.591490032;0.0417162131;49.7833312;-3.28379327e-07;0.012264087;0.600000036;0.0266669919;1.04060175;0.359999977;0.00867010808;10;49.783331;0.533333;0;1.044444;0.99566708;0.995667009
25.975337;1.04060225;0.599999329;0.0144465884;0.57658949;0.0138827022;1.04493598;1.05140426;0.591490099;0.041714636;49.7833312;-2.61528401e-07;0.0122658122;0.600000095;0.0266671;1.04060176;0.359999935;0.00866808028;10;49.783331;0.533333;0;1.044444;0.99566698;0.995666992
25.976337;1.04060221;0.599999316;0.0144465702;0.576589526;0.0138826727;1.04493601;1.05140327;0.591490667;0.0417146775;49.7833312;-2.44575266e-07;0.0122658171;0.600000106;0.0266671171;1.04060176;0.359999932;0.00866807017;10;49.783331;0.533333;0;1.044444;0.995666964;0.995666991
25.977337;1.04060116;0.599999304;0.0144465505;0.576590118;0.013882657;1.04493504;1.05140327;0.59149067;0.0417130939;49.7833312;-2.26793362e-07;0.0122658198;0.600000115;0.0266671317;1.04060076;0.35999993;0.00866805923;10;49.783331;0.533333;0;1.044444;0.99566695;0.995666991
25.983337;1.04060091;0.599999259;0.0144447381;0.57659035;0.0138808969;1.04493423;1.05140331;0.591490674;0.0417115129;49.7833312;-1.02977433e-07;0.012267475;0.600000153;0.0266671481;1.04060075;0.359999962;0.008666998;10;49.783331;0.533333;0;1.044444;0.995666919;0.995667001
25.984337;1.04060088;0.599999253;0.0144447138;0.576590387;0.0138808753;1.04493426;1.05140232;0.591491236;0.0417115518;49.7833312;-7.94915691e-08;0.01226747;0.600000158;0.0266671372;1.04060075;0.359999972;0.00866699076;10;49.783331;0.533333;0;1.044444;0.995666923;0.995667001
25.985337;1.04060084;0.599999249;0.014443024;0.576590422;0.0138792542;1.04493428;1.05140232;0.591491234;0.0417115506;49.7833312;-5.598688e-08;0.0122691302;0.600000163;0.0266671226;1.04060074;0.359999984;0.00866598458;10;49.783331;0.533333;0;1.044444;0.99566693;0.995667
25.986337;1.04059981;0.599999245;0.0144430027;0.576591008;0.0138792502;1.0449343;1.05140233;0.591491231;0.0417115493;49.7833312;-3.29896184e-08;0.0122691222;0.600000166;0.0266671048;1.04059974;0.359999996;0.00866597956;10;49.783331;0.533333;0;1.044444;0.99566694;0.995666998
25.989337;1.04059974;0.599999245;0.0144429528;0.576591085;0.01387921;1.04493337;1.05140235;0.591491216;0.0417099582;49.7833312;3.00160084e-08;0.012269087;0.600000176;0.0266670383;1.04059972;0.360000034;0.00866597229;10;49.7833311;0.533333;0;1.044444;0.995666979;0.995666987
25.991337;1.04059969;0.599999256;0.0144412666;0.576591118;0.0138775901;1.0449334;1.05140236;0.5914912;0.0417099515;49.7833312;6.63397569e-08;0.0122707209;0.600000183;0.0266669893;1.0405997;0.360000059;0.00866497392;10;49.7833311;0.533333;0;1.044444;0.995667009;0.995666978
25.994337;1.04059963;0.599999287;0.0144412558;0.576591143;0.0138775748;1.04493244;1.05140138;0.591491728;0.0417083881;49.7833311;1.09792835e-07;0.0122723276;0.600000199;0.0266669177;1.04059965;0.360000096;0.00866498208;10;49.7833311;0.533333;0;1.044444;0.995667057;0.995666965
25.995337;1.04059861;0.5999993;0.0144395893;0.576591698;0.0138759848;1.04493245;1.05140139;0.591491714;0.0417083798;49.7833311;1.20189216e-07;0.012272305;0.600000206;0.026666895;1.04059864;0.360000108;0.00866398544;10;49.7833311;0.533333;0;1.044444;0.995667073;0.995666962
25.996337;1.0405986;0.599999315;0.0144395908;0.576591697;0.0138759849;1.04493146;1.0514014;0.591491701;0.0417083704;49.7833311;1.28171665e-07;0.0122722813;0.600000215;0.0266668728;1.04059862;0.360000118;0.00866398903;10;49.7833312;0.533333;0;1.044444;0.995667088;0.995666958
25.999337;1.04059854;0.599999364;0.0144396009;0.576591676;0.0138759957;1.04493149;1.05140143;0.591491658;0.0417067504;49.783331;1.39133768e-07;0.012273871;0.600000244;0.0266668095;1.04059857;0.360000145;0.00866400109;10;49.7833312;0.533333;0;1.044444;0.995667128;0.995666946
26.000337;1.04059853;0.599999382;0.014437939;0.576591664;0.0138744008;1.04493149;1.05140044;0.591492207;0.0417067765;49.783331;1.39531822e-07;0.0122738444;0.600000254;0.0266667894;1.04059855;0.360000153;0.00866300533;10;49.7833312;0.533333;0;1.044444;0.995667139;0.99566694
26.001337;1.04059851;0.599999401;0.0144379442;0.57659165;0.013874409;1.0449305;1.05140045;0.591492193;0.0417067624;49.7833309;1.38918978e-07;0.0122738178;0.600000266;0.0266667701;1.04059853;0.360000159;0.00866300954;10;49.7833312;0.533333;0;1.044444;0.995667148;0.995666934
26.003337;1.04059849;0.599999441;0.0144379554;0.576591615;0.0138744294;1.04493051;1.05140048;0.591492163;0.0417051489;49.7833309;1.36301135e-07;0.0122737663;0.600000292;0.0266667342;1.0405985;0.360000169;0.00866301806;10;49.7833312;0.533333;0;1.044444;0.99566716;0.99566692
26.004337;1.04059749;0.599999462;0.014437961;0.576592148;0.0138744548;1.04493051;1.05140049;0.591492149;0.0417051352;49.7833308;1.35216205e-07;0.012275409;0.600000306;0.0266667178;1.04059749;0.360000172;0.00866302262;10;49.7833312;0.533333;0;1.044444;0.995667163;0.995666912
26.006337;1.04059748;0.599999505;0.0144363053;0.576592101;0.0138728812;1.04492952;1.05140052;0.59149212;0.0417035243;49.7833308;1.35241094e-07;0.0122753669;0.600000337;0.0266666882;1.04059748;0.360000172;0.00866203291;10;49.7833312;0.533333;0;1.044444;0.995667162;0.995666893
26.007337;1.04059748;0.599999527;0.0144363104;0.576592074;0.0138728973;1.04492952;1.05140054;0.591492106;0.0417035123;49.7833308;1.36567514e-07;0.012275349;0.600000352;0.0266666748;1.04059747;0.360000169;0.00866203891;10;49.7833312;0.533333;0;1.044444;0.995667157;0.995666883
26.008337;1.04059749;0.599999548;0.0144363152;0.576592045;0.0138729148;1.04492952;1.05139955;0.591492657;0.0417035405;49.7833307;1.38728717e-07;0.0122753331;0.600000367;0.0266666623;1.04059747;0.360000163;0.00866204559;10;49.7833311;0.533333;0;1.044444;0.995667151;0.995666872
26.009337;1.04059749;0.599999569;0.0144363199;0.576592014;0.0138729335;1.04492952;1.05139956;0.591492647;0.0417035294;49.7833307;1.41614914e-07;0.0122769857;0.600000383;0.0266666508;1.04059747;0.360000154;0.00866205294;10;49.7833311;0.533333;0;1.044444;0.995667142;0.99566686
26.013337;1.04059754;0.599999651;0.0144346743;0.576591875;0.0138714125;1.0449285;1.05139961;0.591492632;0.0417019043;49.7833306;1.59298631e-07;0.0122769485;0.600000434;0.0266666169;1.0405975;0.360000089;0.00866108771;10;49.7833311;0.533333;0;1.044444;0.995667086;0.995666807
26.014337;1.04059655;0.599999672;0.0144330143;0.576592392;0.0138698445;1.0449285;1.05139963;0.591492634;0.0417018957;49.7833306;1.6584519e-07;0.0122786104;0.600000443;0.0266666114;1.04059651;0.360000067;0.00866009658;10;49.7833311;0.533333;0;1.044444;0.995667067;0.995666792
26.015337;1.04059657;0.599999691;0.014433022;0.576592353;0.0138698646;1.04492749;1.05139864;0.591493201;0.0417019272;49.7833306;1.73650668e-07;0.0122786071;0.60000045;0.0266666072;1.04059653;0.360000043;0.00866010487;10;49.7833311;0.533333;0;1.044444;0.995667048;0.995666777
26.022337;1.04059666;0.599999766;0.0144314399;0.576592077;0.0138683873;1.04492648;1.0513987;0.591493262;0.041698702;49.7833314;2.61301948e-07;0.0122802763;0.600000435;0.0266665948;1.04059669;0.359999854;0.00865914044;10;49.783332;0.533333;0;1.044444;0.99566691;0.995666688
26.023337;1.04059567;0.599999768;0.0144314531;0.576592597;0.0138684148;1.04492648;1.05139771;0.591493836;0.0416987333;49.7833314;2.75653438e-07;0.0122819446;0.600000425;0.0266665918;1.04059571;0.359999828;0.00865914371;10;49.783332;0.533333;0;1.044444;0.995666893;0.995666679
26.031337;1.04059572;0.599999735;0.0144282356;0.576592439;0.0138652991;1.04492449;1.05139664;0.591494481;0.0416955426;49.7833314;3.44125744e-07;0.0122835917;0.600000302;0.0266665174;1.04059593;0.359999704;0.00865715481;10;49.783332;0.533333;0;1.044444;0.995666821;0.99566664
26.032337;1.04059473;0.599999731;0.0144282548;0.57659299;0.0138653222;1.0449245;1.05139663;0.59149449;0.0416955372;49.7833314;3.47471365e-07;0.0122835793;0.600000287;0.0266665037;1.04059495;0.359999701;0.0086571502;10;49.783332;0.533333;0;1.044444;0.99566682;0.99566664
26.037337;1.04059476;0.599999725;0.0144266818;0.576593011;0.0138637843;1.0449235;1.05139651;0.591494546;0.0416939399;49.7833315;3.68115787e-07;0.0122868119;0.600000239;0.0266664443;1.04059502;0.359999707;0.00865610098;10;49.7833319;0.533333;0;1.044444;0.995666848;0.995666639
26.038337;1.04059476;0.599999724;0.0144250301;0.57659302;0.0138621989;1.0449225;1.05139649;0.591494558;0.0416939409;49.7833315;3.73847419e-07;0.0122867856;0.600000234;0.026666436;1.04059503;0.35999971;0.00865508835;10;49.7833319;0.533333;0;1.044444;0.99566686;0.995666637
26.039337;1.04059476;0.599999723;0.0144250433;0.576593028;0.0138622157;1.04492249;1.05139546;0.591495134;0.0416939822;49.7833315;3.79904187e-07;0.0122867578;0.600000228;0.0266664295;1.04059503;0.359999713;0.00865507585;10;49.7833319;0.533333;0;1.044444;0.995666876;0.995666633
26.040337;1.04059476;0.599999722;0.0144250546;0.576593037;0.0138622326;1.04492249;1.05139543;0.591495146;0.0416923991;49.7833316;3.86242262e-07;0.0122867288;0.600000223;0.0266664246;1.04059503;0.359999717;0.00865506396;10;49.7833319;0.533333;0;1.044444;0.995666894;0.995666626
26.041337;1.04059376;0.59999972;0.0144250639;0.576593601;0.0138622625;1.04492248;1.0513954;0.591495158;0.0416924012;49.7833316;3.92941406e-07;0.0122866989;0.600000217;0.0266664216;1.04059403;0.35999972;0.00865505308;10;49.7833319;0.533333;0;1.044444;0.995666915;0.995666618
26.046337;1.04059374;0.599999715;0.014423412;0.576593654;0.0138607312;1.04492144;1.05139425;0.591495781;0.0416908629;49.7833317;4.32803937e-07;0.0122882182;0.60000018;0.026666429;1.04059399;0.359999739;0.00865402639;10;49.7833319;0.533333;0;1.044444;0.995667057;0.995666538
26.047337;1.04059374;0.599999715;0.0144234089;0.576593666;0.0138607422;1.04492143;1.05139423;0.591495794;0.0416908618;49.7833317;4.41104723e-07;0.0122898573;0.600000169;0.0266664336;1.04059397;0.359999742;0.00865402726;10;49.7833319;0.533333;0;1.044444;0.99566709;0.995666516
26.049337;1.04059373;0.599999715;0.0144217309;0.576593688;0.01385916;1.04492041;1.05139419;0.591495818;0.0416908539;49.7833317;4.5634491e-07;0.0122898038;0.600000142;0.026666446;1.04059395;0.359999746;0.00865303392;10;49.7833319;0.533333;0;1.044444;0.995667157;0.995666469
26.050337;1.04059272;0.599999714;0.0144217232;0.576594252;0.0138591819;1.0449204;1.05139417;0.591495828;0.0416892612;49.7833317;4.6279098e-07;0.012289778;0.600000127;0.026666454;1.04059293;0.359999747;0.0086530396;10;49.7833319;0.533333;0;1.044444;0.99566719;0.995666445
26.051337;1.04059272;0.599999713;0.0144217147;0.576594261;0.0138591893;1.04492039;1.05139416;0.591495837;0.0416892513;49.7833317;4.68125859e-07;0.0122914193;0.600000112;0.0266664633;1.04059291;0.359999747;0.0086530469;10;49.7833319;0.533333;0;1.044444;0.995667222;0.995666421
26.052337;1.04059271;0.599999713;0.0144200393;0.57659427;0.0138575938;1.04491939;1.05139415;0.591495845;0.0416892389;49.7833317;4.7201162e-07;0.0122913945;0.600000095;0.0266664739;1.04059289;0.359999747;0.00865205587;10;49.7833319;0.533333;0;1.044444;0.995667253;0.995666398
26.053337;1.04059271;0.599999714;0.0144200311;0.576594278;0.0138575979;1.04491938;1.05139414;0.59149585;0.0416892243;49.7833317;4.74023129e-07;0.0122913701;0.600000078;0.0266664856;1.04059287;0.359999746;0.00865206638;10;49.7833319;0.533333;0;1.044444;0.995667282;0.995666375
26.054337;1.0405927;0.599999715;0.0144200238;0.576594286;0.0138575997;1.04491937;1.05139314;0.591496417;0.0416876623;49.7833317;4.73795344e-07;0.0122913463;0.600000061;0.0266664979;1.04059285;0.359999746;0.00865207815;10;49.783332;0.533333;0;1.044444;0.995667309;0.995666352
26.056337;1.0405927;0.59999972;0.0144200138;0.576594301;0.0138575942;1.04491936;1.05139313;0.591496418;0.0416876246;49.7833317;4.66293741e-07;0.0122929666;0.600000026;0.0266665234;1.04059281;0.35999975;0.00865210364;10;49.783332;0.533333;0;1.044444;0.995667355;0.995666307
26.058337;1.0405927;0.599999728;0.014418345;0.576594317;0.0138559741;1.04491836;1.05139314;0.59149641;0.0416875833;49.7833318;4.50269305e-07;0.0122929233;0.599999991;0.0266665482;1.04059276;0.359999763;0.00865112815;10;49.783332;0.533333;0;1.044444;0.995667389;0.995666263
26.059337;1.0405917;0.599999733;0.0144183468;0.57659488;0.0138559738;1.04491835;1.05139315;0.591496403;0.0416859773;49.7833318;4.39175289e-07;0.0122929033;0.599999973;0.0266665599;1.04059174;0.359999773;0.00865113874;10;49.783332;0.533333;0;1.044444;0.995667401;0.995666241
26.060337;1.0405917;0.599999738;0.0144183502;0.576594888;0.0138559576;1.04491835;1.05139316;0.591496395;0.0416859565;49.7833318;4.25910898e-07;0.0122928847;0.599999956;0.026666571;1.04059172;0.359999786;0.00865114772;10;49.783332;0.533333;0;1.044444;0.995667411;0.99566622
26.061337;1.0405917;0.599999742;0.0144183547;0.576594897;0.0138559392;1.04491735;1.05139317;0.591496384;0.041685936;49.7833318;4.10407692e-07;0.0122945343;0.59999994;0.0266665812;1.0405917;0.359999801;0.00865115502;10;49.783332;0.533333;0;1.044444;0.995667418;0.995666199
26.062337;1.04059171;0.599999746;0.0144166935;0.576594905;0.0138543172;1.04491734;1.05139218;0.591496936;0.041685955;49.7833318;3.92649039e-07;0.0122945189;0.599999926;0.0266665907;1.04059168;0.359999818;0.00865016077;10;49.783332;0.533333;0;1.044444;0.995667423;0.99566618
26.065337;1.04059173;0.599999752;0.0144167116;0.576594929;0.0138542456;1.04491734;1.05139221;0.591496899;0.0416843096;49.7833318;3.26645266e-07;0.0122961501;0.599999891;0.0266666147;1.04059163;0.35999988;0.00865017146;10;49.7833321;0.533333;0;1.044444;0.995667421;0.995666128
26.066337;1.04059174;0.599999752;0.0144150508;0.576594936;0.0138526175;1.04491634;1.05139222;0.591496887;0.0416842905;49.7833318;3.00937831e-07;0.012296142;0.599999883;0.0266666212;1.04059162;0.359999903;0.00864917361;10;49.7833321;0.533333;0;1.044444;0.995667415;0.995666114
26.067337;1.04059175;0.599999751;0.0144150565;0.576594942;0.0138525904;1.04491634;1.05139223;0.591496875;0.0416842722;49.7833319;2.73760321e-07;0.012296136;0.599999878;0.0266666268;1.04059161;0.359999927;0.00864917526;10;49.7833321;0.533333;0;1.044444;0.995667407;0.995666101
26.068337;1.04059077;0.59999975;0.0144150618;0.576595502;0.0138525765;1.04491634;1.05139224;0.591496864;0.0416842548;49.7833319;2.45530253e-07;0.012296132;0.599999876;0.0266666314;1.0405906;0.359999952;0.00864917647;10;49.7833321;0.533333;0;1.044444;0.995667396;0.995666091
26.069337;1.04059078;0.599999748;0.0144150665;0.576595508;0.0138525495;1.04491634;1.05139125;0.591497416;0.0416826931;49.7833319;2.16831513e-07;0.0122961297;0.599999876;0.0266666347;1.0405906;0.359999978;0.00864917721;10;49.7833321;0.533333;0;1.044444;0.995667382;0.995666081
26.074337;1.04059084;0.599999738;0.014413403;0.576595522;0.0138508284;1.04491537;1.05139131;0.591497395;0.0416810483;49.783332;8.65651861e-08;0.0122978033;0.599999893;0.0266666255;1.0405906;0.360000112;0.00864817278;10;49.7833322;0.533333;0;1.044444;0.995667282;0.995666054
26.075337;1.04059085;0.599999735;0.014413398;0.576595522;0.0138508093;1.04491438;1.05139132;0.591497398;0.0416810409;49.783332;6.64305211e-08;0.0122994727;0.599999895;0.0266666184;1.04059061;0.360000138;0.00864817036;10;49.7833322;0.533333;0;1.044444;0.995667256;0.995666052
26.076337;1.04058986;0.599999733;0.0144117242;0.576596075;0.0138492041;1.04491439;1.05139133;0.591497403;0.0416810353;49.783332;4.93449851e-08;0.0122994751;0.599999895;0.0266666099;1.04058962;0.360000164;0.00864716739;10;49.7833322;0.533333;0;1.044444;0.99566723;0.995666052
26.077337;1.04058988;0.59999973;0.0144117149;0.576596072;0.0138491893;1.04491439;1.05139034;0.591497972;0.0416810713;49.783332;3.56802294e-08;0.0122994768;0.599999892;0.0266666002;1.04058962;0.36000019;0.00864716386;10;49.7833322;0.533333;0;1.044444;0.995667202;0.995666054
26.080337;1.04058992;0.59999972;0.014410009;0.576596053;0.0138475557;1.04491342;1.05139036;0.591497994;0.0416794917;49.783332;1.60338206e-08;0.0123011421;0.599999867;0.0266665636;1.04058965;0.360000263;0.00864615177;10;49.7833323;0.533333;0;1.044444;0.995667113;0.995666073
26.083337;1.04058995;0.599999707;0.0144099608;0.576596015;0.0138475428;1.04491345;1.05139037;0.591498007;0.0416779351;49.783332;2.34662046e-08;0.0123011301;0.59999982;0.0266665173;1.04058968;0.360000328;0.00864614293;10;49.7833324;0.533333;0;1.044444;0.995667026;0.995666108
26.084337;1.04058996;0.599999701;0.0144099449;0.576595998;0.0138475431;1.04491245;1.05138938;0.591498569;0.0416779871;49.783332;3.02916484e-08;0.0123027911;0.599999801;0.0266665003;1.04058969;0.360000348;0.00864614123;10;49.7833324;0.533333;0;1.044444;0.995666999;0.995666121
26.085337;1.04058896;0.599999695;0.0144082631;0.576596535;0.0138459575;1.04491246;1.05138938;0.591498568;0.0416779999;49.783332;3.84454325e-08;0.0123027853;0.599999782;0.0266664828;1.04058871;0.360000367;0.00864514024;10;49.7833324;0.533333;0;1.044444;0.995666973;0.995666135
26.088337;1.04058896;0.599999678;0.014408226;0.576596477;0.0138459817;1.04491247;1.05138938;0.591498551;0.0416764524;49.783332;6.4590224e-08;0.012304435;0.599999722;0.0266664288;1.04058876;0.360000414;0.00864514271;10;49.7833324;0.533333;0;1.044444;0.995666912;0.995666181
26.089337;1.04058896;0.599999672;0.0144082169;0.576596457;0.0138459956;1.04491147;1.05138937;0.591498542;0.0416764639;49.783332;7.28073022e-08;0.0123044304;0.599999702;0.0266664107;1.04058878;0.360000425;0.00864514588;10;49.7833325;0.533333;0;1.044444;0.995666897;0.995666197
26.093337;1.04058892;0.599999654;0.0144065311;0.576596393;0.0138444823;1.04491045;1.05138835;0.591499061;0.0416749489;49.783332;1.00297614e-07;0.0123060921;0.59999964;0.026666339;1.04058887;0.360000448;0.0086441744;10;49.7833325;0.533333;0;1.044444;0.995666868;0.995666246
26.094337;1.04058791;0.599999651;0.014404864;0.576596936;0.013842924;1.04491045;1.05138835;0.591499049;0.0416749514;49.783332;1.04904121e-07;0.0123060952;0.59999963;0.0266663211;1.04058789;0.360000446;0.00864318591;10;49.7833325;0.533333;0;1.044444;0.995666867;0.995666255
26.097337;1.04058786;0.599999646;0.0144048715;0.576596909;0.0138430287;1.04491042;1.05138832;0.591499015;0.0416733595;49.7833319;1.09207718e-07;0.0123061114;0.599999608;0.0266662675;1.04058797;0.360000421;0.00864323179;10;49.7833325;0.533333;0;1.044444;0.995666871;0.995666269
26.098337;1.04058784;0.599999647;0.0144048763;0.576596903;0.0138430668;1.04490941;1.05138831;0.591499005;0.0416733527;49.7833319;1.06910391e-07;0.0123077842;0.599999602;0.0266662497;1.04058799;0.360000406;0.00864325013;10;49.7833326;0.533333;0;1.044444;0.995666873;0.995666269
26.099337;1.04058783;0.59999965;0.014403215;0.576596897;0.0138415039;1.04490939;1.0513873;0.59149956;0.0416733836;49.7833319;1.02791701e-07;0.0123077902;0.599999596;0.026666232;1.04058802;0.360000388;0.0086422692;10;49.7833326;0.533333;0;1.044444;0.995666875;0.995666267
26.102337;1.04058778;0.599999667;0.0144032338;0.576596887;0.0138416185;1.04490835;1.05138727;0.591499545;0.0416717617;49.7833319;8.09477173e-08;0.0123094753;0.599999571;0.0266661802;1.04058808;0.360000323;0.00864232443;10;49.7833326;0.533333;0;1.044444;0.995666881;0.995666252
26.103337;1.04058677;0.599999675;0.0144015742;0.576597439;0.013840066;1.04490833;1.05138726;0.591499543;0.0416717472;49.7833319;7.10563619e-08;0.0123094818;0.599999561;0.0266661636;1.0405871;0.360000299;0.00864134042;10;49.7833326;0.533333;0;1.044444;0.995666882;0.995666245
26.106337;1.04058672;0.599999708;0.0144015957;0.576597441;0.0138401613;1.04490727;1.05138722;0.591499551;0.0416701192;49.7833319;3.59242529e-08;0.0123095022;0.599999533;0.0266661174;1.04058716;0.360000227;0.00864137673;10;49.7833326;0.533333;0;1.044444;0.995666881;0.995666226
26.107337;1.04058671;0.599999722;0.0144016023;0.576597443;0.0138401883;1.04490725;1.05138621;0.59150012;0.0416701467;49.7833319;2.3196284e-08;0.0123111758;0.599999525;0.0266661035;1.04058717;0.360000203;0.00864138439;10;49.7833326;0.533333;0;1.044444;0.99566688;0.995666222
26.111337;1.04058667;0.599999784;0.0143999536;0.576597455;0.0138386678;1.04490618;1.05138617;0.591500156;0.0416685309;49.7833319;-2.56049492e-08;0.0123128722;0.599999506;0.0266660615;1.04058722;0.360000117;0.00864039359;10;49.7833326;0.533333;0;1.044444;0.995666862;0.995666222
26.112337;1.04058566;0.599999801;0.0143999554;0.576598011;0.0138386945;1.04490616;1.05138616;0.591500166;0.0416685282;49.7833319;-3.613031e-08;0.0123128806;0.599999505;0.0266660546;1.04058623;0.360000099;0.00864039118;10;49.7833326;0.533333;0;1.044444;0.995666854;0.995666227
26.113337;1.04058565;0.59999982;0.0143982895;0.576598013;0.0138371037;1.04490615;1.05138616;0.591500175;0.0416685274;49.7833319;-4.57721117e-08;0.0123128891;0.599999507;0.0266660491;1.04058624;0.360000081;0.00863938704;10;49.7833326;0.533333;0;1.044444;0.995666845;0.995666235
26.114337;1.04058564;0.599999838;0.0143982891;0.576598015;0.0138371124;1.04490614;1.05138516;0.591500746;0.0416685681;49.7833319;-5.44892888e-08;0.0123128978;0.599999511;0.0266660449;1.04058625;0.360000066;0.00863938128;10;49.7833326;0.533333;0;1.044444;0.995666835;0.995666244
26.117337;1.04058562;0.59999989;0.0143966166;0.576598018;0.0138355285;1.04490511;1.05138516;0.591500766;0.0416669968;49.783332;-7.44753193e-08;0.0123145913;0.599999536;0.0266660397;1.04058628;0.360000027;0.00863835591;10;49.7833326;0.533333;0;1.044444;0.995666806;0.995666285
26.119337;1.04058562;0.599999919;0.0143966113;0.57659802;0.0138355387;1.0449051;1.05138517;0.591500775;0.0416670136;49.7833321;-8.17973967e-08;0.0123146108;0.599999565;0.0266660438;1.0405863;0.360000008;0.00863833309;10;49.7833326;0.533333;0;1.044444;0.995666791;0.995666324
26.120337;1.04058461;0.599999931;0.0143966091;0.576598576;0.0138355574;1.04490409;1.05138518;0.591500779;0.0416654386;49.7833321;-8.34652985e-08;0.0123162876;0.599999583;0.0266660483;1.04058532;0.360000001;0.0086383202;10;49.7833326;0.533333;0;1.044444;0.995666785;0.995666345
26.121337;1.04058461;0.599999942;0.0143966075;0.576598578;0.0138355628;1.04490409;1.05138518;0.591500782;0.0416654497;49.7833321;-8.38750085e-08;0.012316298;0.599999602;0.0266660544;1.04058533;0.359999995;0.00863830642;10;49.7833326;0.533333;0;1.044444;0.995666779;0.995666368
26.122337;1.04058462;0.59999995;0.0143949399;0.576598581;0.0138339664;1.04490409;1.05138419;0.591501346;0.0416655013;49.7833322;-8.31365228e-08;0.0123163086;0.599999622;0.0266660619;1.04058534;0.359999989;0.00863729161;10;49.7833326;0.533333;0;1.044444;0.995666774;0.99566639
26.124337;1.04058462;0.599999963;0.014394939;0.576598589;0.013833977;1.04490309;1.05138419;0.591501348;0.0416639418;49.7833323;-7.86320694e-08;0.0123163301;0.599999664;0.0266660803;1.04058537;0.359999981;0.00863725773;10;49.7833326;0.533333;0;1.044444;0.995666763;0.995666432
26.126337;1.04058463;0.599999974;0.0143932703;0.576598601;0.0138323872;1.04490309;1.0513842;0.591501348;0.0416639696;49.7833323;-7.04402063e-08;0.0123180185;0.599999708;0.0266661008;1.04058539;0.359999975;0.00863621692;10;49.7833326;0.533333;0;1.044444;0.995666749;0.995666471
26.128337;1.04058463;0.599999982;0.0143932648;0.576598617;0.013832401;1.04490309;1.05138421;0.591501348;0.0416639992;49.7833324;-5.73281899e-08;0.0123180415;0.599999752;0.0266661219;1.0405854;0.359999972;0.0086361695;10;49.7833326;0.533333;0;1.044444;0.995666731;0.995666506
26.129337;1.04058363;0.599999985;0.0143932606;0.576599181;0.0138324218;1.04490208;1.05138322;0.591501912;0.0416624688;49.7833324;-4.78914565e-08;0.0123197205;0.599999775;0.0266661326;1.04058441;0.359999972;0.00863614381;10;49.7833326;0.533333;0;1.044444;0.99566672;0.995666521
26.130337;1.04058363;0.599999988;0.0143932557;0.576599191;0.0138324295;1.04490208;1.05138322;0.591501914;0.0416624841;49.7833324;-3.59272645e-08;0.0123197335;0.599999798;0.0266661439;1.04058441;0.359999972;0.00863611723;10;49.7833326;0.533333;0;1.044444;0.995666708;0.995666536
26.135337;1.0405836;0.600000007;0.0143899078;0.576599252;0.0138292614;1.04490107;1.05138329;0.591501955;0.041660974;49.7833325;6.37667775e-08;0.0123214666;0.599999927;0.0266662204;1.04058436;0.359999973;0.00863399062;10;49.7833327;0.533333;0;1.044444;0.995666651;0.995666596
26.136337;1.04058359;0.600000013;0.0143899099;0.576599264;0.0138292672;1.04490106;1.05138231;0.591502534;0.0416610288;49.7833325;9.03217885e-08;0.0123214776;0.599999955;0.0266662418;1.04058434;0.359999971;0.00863397022;10;49.7833327;0.533333;0;1.044444;0.995666642;0.995666604
26.137337;1.04058259;0.600000022;0.0143899147;0.57659983;0.0138292854;1.04490006;1.05138234;0.591502552;0.0416610439;49.7833325;1.18337438e-07;0.0123214872;0.599999983;0.0266662656;1.04058332;0.35999997;0.00863395192;10;49.7833327;0.533333;0;1.044444;0.995666633;0.995666611
26.139337;1.04058257;0.600000045;0.0143899326;0.576599853;0.0138292915;1.04490005;1.05138238;0.591502597;0.0416594886;49.7833326;1.77390404e-07;0.0123231686;0.600000037;0.0266663192;1.04058328;0.359999965;0.00863392132;10;49.7833327;0.533333;0;1.044444;0.995666618;0.995666623
26.143337;1.04058254;0.600000115;0.0143883335;0.576599896;0.0138276802;1.04489901;1.05138248;0.591502701;0.0416579586;49.7833326;2.99331579e-07;0.0123248478;0.600000128;0.0266664383;1.04058319;0.359999952;0.00863287936;10;49.7833327;0.533333;0;1.044444;0.995666594;0.995666647
26.144337;1.04058254;0.600000137;0.0143866896;0.576599904;0.0138260707;1.044899;1.05138151;0.591503289;0.0416580102;49.7833326;3.27994697e-07;0.0123248488;0.600000146;0.0266664672;1.04058317;0.359999949;0.00863187106;10;49.7833327;0.533333;0;1.044444;0.995666591;0.995666654
26.145337;1.04058254;0.60000016;0.014386714;0.576599911;0.0138260606;1.04489899;1.05138153;0.591503314;0.0416580214;49.7833326;3.54658475e-07;0.0123248496;0.60000016;0.0266664948;1.04058314;0.359999947;0.0086318631;10;49.7833327;0.533333;0;1.044444;0.995666589;0.995666661
26.146337;1.04058155;0.600000183;0.0143867399;0.576600471;0.0138260615;1.04489798;1.05138156;0.591503337;0.0416580319;49.7833326;3.78899753e-07;0.0123248501;0.600000172;0.026666521;1.04058211;0.359999946;0.00863185538;10;49.7833327;0.533333;0;1.044444;0.995666589;0.995666667
26.147337;1.04058155;0.600000207;0.014386767;0.576600476;0.0138260471;1.04489796;1.05138158;0.59150336;0.0416564567;49.7833326;4.00564811e-07;0.0123265172;0.60000018;0.0266665458;1.04058208;0.359999946;0.00863184781;10;49.7833327;0.533333;0;1.044444;0.995666591;0.995666674
26.150337;1.04058158;0.600000277;0.0143851857;0.576600481;0.0138243904;1.04489791;1.05138166;0.59150342;0.0416564873;49.7833326;4.50768838e-07;0.0123265164;0.600000186;0.0266666134;1.04058199;0.359999953;0.00863082546;10;49.7833327;0.533333;0;1.044444;0.995666606;0.99566669
26.151337;1.0405816;0.600000299;0.0143852146;0.57660048;0.0138243686;1.0448969;1.05138068;0.591504001;0.0416549529;49.7833326;4.62928718e-07;0.0123265152;0.600000181;0.0266666341;1.04058195;0.359999957;0.00863081831;10;49.7833327;0.533333;0;1.044444;0.995666615;0.995666695
26.153337;1.04058163;0.60000034;0.0143836042;0.576600473;0.0138227199;1.04489686;1.05138073;0.591504034;0.0416549765;49.7833326;4.80257646e-07;0.0123281772;0.600000162;0.0266666731;1.04058189;0.359999968;0.00862980474;10;49.7833327;0.533333;0;1.044444;0.995666635;0.995666704
26.154337;1.04058164;0.600000359;0.014383631;0.576600466;0.0138226954;1.04489685;1.05138075;0.591504048;0.0416549888;49.7833326;4.85074344e-07;0.012328174;0.600000148;0.0266666918;1.04058185;0.359999975;0.0086297984;10;49.7833327;0.533333;0;1.044444;0.995666645;0.995666709
26.155337;1.04058066;0.600000377;0.0143836565;0.576601013;0.0138226841;1.04489583;1.05138076;0.591504061;0.0416550014;49.7833326;4.87188122e-07;0.0123281704;0.600000132;0.0266667103;1.04058082;0.359999982;0.00862979252;10;49.7833327;0.533333;0;1.044444;0.995666656;0.995666714
26.157337;1.0405807;0.600000409;0.014383703;0.576600993;0.0138226372;1.0448958;1.05138079;0.591504083;0.0416534403;49.7833326;4.8358893e-07;0.0123298297;0.600000094;0.0266667484;1.04058076;0.359999997;0.00862978258;10;49.7833327;0.533333;0;1.044444;0.995666674;0.995666724
26.158337;1.04058071;0.600000423;0.014382057;0.576600981;0.0138210141;1.04489579;1.0513798;0.591504654;0.0416534903;49.7833325;4.78320008e-07;0.0123298263;0.600000073;0.0266667686;1.04058074;0.360000004;0.0086287785;10;49.7833327;0.533333;0;1.044444;0.995666682;0.995666729
26.160337;1.04058075;0.600000444;0.0143820918;0.576600955;0.0138209776;1.04489477;1.05137982;0.591504664;0.0416519204;49.7833325;4.6298689e-07;0.0123298214;0.600000028;0.0266668123;1.04058069;0.360000019;0.00862877233;10;49.7833327;0.533333;0;1.044444;0.995666695;0.99566674
26.162337;1.04058079;0.600000458;0.0143804488;0.576600928;0.0138193484;1.04489474;1.05137982;0.591504669;0.0416519277;49.7833325;4.44868172e-07;0.0123314858;0.599999979;0.0266668611;1.04058066;0.360000031;0.00862776988;10;49.7833327;0.533333;0;1.044444;0.995666703;0.995666751
26.163337;1.04057981;0.600000462;0.0143804555;0.576601468;0.013819351;1.04489473;1.05137982;0.59150467;0.0416519288;49.7833326;4.36010607e-07;0.0123314857;0.599999954;0.0266668875;1.04057964;0.360000035;0.00862777044;10;49.7833327;0.533333;0;1.044444;0.995666706;0.995666756
26.164337;1.04057983;0.600000464;0.0143804584;0.576601453;0.0138193419;1.04489372;1.05137982;0.59150467;0.0416519289;49.7833326;4.27790002e-07;0.0123314862;0.599999928;0.0266669154;1.04057963;0.360000039;0.00862777234;10;49.7833327;0.533333;0;1.044444;0.995666709;0.995666763
26.165337;1.04057985;0.600000463;0.0143804575;0.576601439;0.0138193341;1.04489372;1.05137882;0.591505232;0.0416503827;49.7833326;4.20407391e-07;0.012333154;0.599999902;0.0266669445;1.04057962;0.360000041;0.0086277756;10;49.7833327;0.533333;0;1.044444;0.995666711;0.99566677
26.169337;1.04057997;0.60000044;0.0143787538;0.576601385;0.0138177094;1.04489269;1.0513788;0.591505217;0.0416487892;49.7833326;4.00075865e-07;0.0123348348;0.59999981;0.0266670702;1.0405796;0.360000041;0.00862680261;10;49.7833327;0.533333;0;1.044444;0.995666724;0.995666806
