time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.171337;1.04058003;0.600000415;0.0143770545;0.576601363;0.0138160999;1.04489268;1.05137879;0.591505207;0.0416487815;49.7833327;3.94259087e-07;0.0123348484;0.599999779;0.0266671346;1.04057961;0.360000038;0.00862582567;10;49.7833327;0.533333;0;1.044444;0.995666733;0.995666829
26.172337;1.04057907;0.6000004;0.014377036;0.576601908;0.0138161095;1.04489168;1.05137879;0.591505202;0.0416487773;49.7833327;3.91935382e-07;0.0123348573;0.599999768;0.0266671659;1.04057862;0.360000036;0.00862584008;10;49.7833327;0.533333;0;1.044444;0.995666739;0.995666842
26.173337;1.0405791;0.600000384;0.0143770163;0.5766019;0.0138161061;1.04489168;1.05137778;0.591505761;0.041648813;49.7833327;3.89889005e-07;0.0123348678;0.59999976;0.0266671963;1.04057863;0.360000033;0.0086258564;10;49.7833327;0.533333;0;1.044444;0.995666745;0.995666856
26.179337;1.0405793;0.600000254;0.0143752065;0.576601868;0.0138144859;1.0448907;1.05137774;0.591505729;0.0416456353;49.7833327;3.78223805e-07;0.0123382927;0.599999776;0.0266673521;1.04057871;0.360000008;0.00862498138;10;49.7833328;0.533333;0;1.044444;0.995666804;0.995666958
26.180337;1.04057833;0.600000227;0.0143735116;0.576602419;0.0138128952;1.04489072;1.05137674;0.591506284;0.0416456774;49.7833327;3.75253659e-07;0.0123383102;0.599999788;0.0266673727;1.04057772;0.360000003;0.00862400253;10;49.7833328;0.533333;0;1.044444;0.995666818;0.995666976
26.184337;1.0405784;0.600000098;0.0143733906;0.57660241;0.0138128938;1.04488979;1.0513767;0.591506251;0.0416441156;49.7833326;3.63520985e-07;0.0123400408;0.599999852;0.0266674351;1.04057777;0.359999986;0.00862407035;10;49.7833327;0.533333;0;1.044444;0.995666881;0.995667033
26.186337;1.04057842;0.600000021;0.0143716639;0.576602402;0.0138113011;1.04488883;1.05137669;0.591506233;0.0416441346;49.7833326;3.59208837e-07;0.0123400672;0.599999889;0.0266674533;1.04057779;0.359999981;0.00862309093;10;49.7833327;0.533333;0;1.044444;0.995666913;0.99566705
26.187337;1.04057843;0.599999979;0.0143716357;0.576602396;0.0138113086;1.04488885;1.05137568;0.591506788;0.0416425999;49.7833325;3.57816684e-07;0.0123417462;0.599999908;0.0266674596;1.04057779;0.359999981;0.00862309756;10;49.7833326;0.533333;0;1.044444;0.995666928;0.995667057
26.188337;1.04057743;0.599999936;0.0143716091;0.576602942;0.0138113315;1.04488888;1.05137568;0.59150678;0.0416426117;49.7833325;3.57257387e-07;0.0123417585;0.599999927;0.0266674645;1.0405768;0.359999984;0.00862310155;10;49.7833326;0.533333;0;1.044444;0.995666942;0.995667064
26.191337;1.04057743;0.599999799;0.0143698706;0.576602917;0.0138097684;1.04488794;1.05137567;0.591506759;0.0416426485;49.7833324;3.62532525e-07;0.0123417968;0.599999981;0.0266674738;1.0405768;0.360000006;0.00862209734;10;49.7833325;0.533333;0;1.044444;0.995666977;0.99566708
26.193337;1.04057741;0.599999704;0.0143681625;0.576602899;0.0138081985;1.04488797;1.05137566;0.591506748;0.0416410855;49.7833323;3.72781212e-07;0.0123434915;0.600000009;0.0266674788;1.04057681;0.360000034;0.00862108375;10;49.7833324;0.533333;0;1.044444;0.99566699;0.995667089
26.196337;1.04057738;0.599999563;0.014368112;0.576602871;0.0138082579;1.04488701;1.05137465;0.591507299;0.0416395631;49.7833322;3.990395e-07;0.0123452034;0.600000035;0.0266674904;1.04057681;0.360000095;0.00862105467;10;49.7833323;0.533333;0;1.044444;0.995666994;0.995667107
26.197337;1.04057637;0.599999518;0.0143680989;0.576603415;0.0138082948;1.04488702;1.05137464;0.591507297;0.0416395673;49.7833321;4.1108225e-07;0.0123452195;0.600000041;0.0266674961;1.04057582;0.36000012;0.00862104332;10;49.7833322;0.533333;0;1.044444;0.995666992;0.995667114
26.200337;1.04057632;0.599999393;0.0143664052;0.576603379;0.0138067753;1.04488604;1.05137463;0.591507299;0.0416395657;49.783332;4.59056552e-07;0.0123469377;0.600000048;0.0266675168;1.04057583;0.360000199;0.00862000541;10;49.7833321;0.533333;0;1.044444;0.995666984;0.995667145
26.201337;1.0405763;0.599999356;0.0143664002;0.576603367;0.0138068053;1.04488605;1.05137362;0.591507864;0.0416380141;49.783332;4.7890829e-07;0.0123469553;0.600000048;0.026667524;1.04057584;0.360000226;0.00861999146;10;49.7833321;0.533333;0;1.044444;0.995666979;0.995667158
26.204337;1.04057622;0.599999262;0.0143647319;0.576603331;0.0138052934;1.04488506;1.05137361;0.591507874;0.0416379794;49.7833318;5.47010743e-07;0.0123470048;0.600000039;0.0266675432;1.04057586;0.360000303;0.00861894218;10;49.783332;0.533333;0;1.044444;0.995666963;0.995667205
26.205337;1.0405752;0.599999236;0.0143647357;0.576603875;0.0138053345;1.04488506;1.0513736;0.591507876;0.0416363771;49.7833318;5.71695715e-07;0.0123486862;0.600000032;0.0266675489;1.04057486;0.360000326;0.00861892237;10;49.783332;0.533333;0;1.044444;0.995666956;0.995667222
26.206337;1.04057517;0.599999214;0.0143647414;0.576603865;0.0138053603;1.04488506;1.0513736;0.591507878;0.0416363579;49.7833318;5.96894722e-07;0.0123487002;0.600000024;0.0266675545;1.04057487;0.360000346;0.00861890068;10;49.783332;0.533333;0;1.044444;0.995666949;0.995667239
26.208337;1.04057511;0.599999178;0.0143630918;0.57660385;0.0138038029;1.04488405;1.0513736;0.591507878;0.0416363147;49.7833317;6.4753591e-07;0.0123487252;0.600000001;0.026667565;1.04057488;0.360000382;0.00861785196;10;49.7833319;0.533333;0;1.044444;0.995666933;0.995667275
26.209337;1.04057508;0.599999164;0.0143631031;0.576603844;0.013803821;1.04488404;1.0513726;0.59150844;0.0416363317;49.7833317;6.72312881e-07;0.0123504023;0.599999987;0.0266675701;1.04057489;0.360000397;0.00861782534;10;49.7833319;0.533333;0;1.044444;0.995666924;0.995667292
26.213337;1.04057496;0.599999129;0.0143614991;0.576603825;0.0138022636;1.04488301;1.05137261;0.591508411;0.0416346631;49.7833316;7.59970125e-07;0.0123520881;0.599999916;0.0266675886;1.04057491;0.360000438;0.00861671167;10;49.7833318;0.533333;0;1.044444;0.995666889;0.995667357
26.214337;1.04057393;0.599999124;0.0143615187;0.576604375;0.0138022809;1.044883;1.05137261;0.591508398;0.0416330603;49.7833316;7.77580281e-07;0.0123520869;0.599999897;0.0266675928;1.04057392;0.360000442;0.00861668343;10;49.7833318;0.533333;0;1.044444;0.995666881;0.995667372
26.215337;1.04057391;0.599999121;0.0143598728;0.576604372;0.0138006802;1.04488199;1.05137262;0.591508383;0.0416330444;49.7833315;7.93152264e-07;0.0123520836;0.599999878;0.0266675967;1.04057393;0.360000444;0.00861565609;10;49.7833318;0.533333;0;1.044444;0.995666873;0.995667387
26.216337;1.04057388;0.59999912;0.0143598947;0.576604368;0.0138006782;1.04488198;1.05137162;0.591508929;0.0416330699;49.7833315;8.06651796e-07;0.0123520786;0.599999859;0.0266676005;1.04057394;0.360000443;0.00861562995;10;49.7833318;0.533333;0;1.044444;0.995666865;0.995667401
26.221337;1.04057375;0.59999913;0.0143583364;0.576604355;0.0137990302;1.04488093;1.05137164;0.591508846;0.0416314389;49.7833315;8.38984103e-07;0.0123537013;0.59999978;0.0266676189;1.040574;0.360000406;0.00861451793;10;49.7833318;0.533333;0;1.044444;0.995666818;0.995667463
26.222337;1.04057273;0.599999133;0.0143583541;0.576604909;0.0137990282;1.04488091;1.05137164;0.591508833;0.0416314346;49.7833314;8.37087687e-07;0.0123553559;0.599999768;0.026667622;1.04057301;0.360000392;0.00861449911;10;49.7833318;0.533333;0;1.044444;0.995666809;0.995667474
26.223337;1.04057271;0.599999134;0.0143583699;0.576604908;0.013799011;1.0448809;1.05137063;0.591509384;0.0416298867;49.7833314;8.32255427e-07;0.0123553426;0.599999758;0.0266676248;1.04057302;0.360000377;0.00861448139;10;49.7833318;0.533333;0;1.044444;0.995666799;0.995667485
26.228337;1.0405726;0.599999138;0.014356754;0.576604896;0.013797304;1.04487885;1.05137059;0.591509353;0.0416283184;49.7833314;7.71722103e-07;0.0123569299;0.599999733;0.0266676258;1.0405731;0.360000285;0.00861341326;10;49.7833318;0.533333;0;1.044444;0.99566676;0.995667536
26.229337;1.04057258;0.59999914;0.0143550926;0.576604894;0.0137956801;1.04487885;1.05137057;0.591509351;0.0416283264;49.7833314;7.55125938e-07;0.0123569118;0.599999733;0.026667622;1.04057311;0.360000264;0.00861240478;10;49.7833318;0.533333;0;1.044444;0.995666754;0.995667546
26.230337;1.04057156;0.599999143;0.0143550968;0.576605448;0.0137956715;1.04487884;1.05136955;0.591509912;0.0416283752;49.7833314;7.38203363e-07;0.0123568931;0.599999734;0.0266676165;1.04057213;0.360000242;0.0086123979;10;49.7833318;0.533333;0;1.044444;0.995666748;0.995667557
26.232337;1.04057152;0.599999154;0.014355103;0.576605451;0.0137956296;1.04487883;1.05136951;0.59150991;0.0416268108;49.7833314;7.05106592e-07;0.0123585218;0.599999739;0.0266675999;1.04057217;0.360000197;0.00861238806;10;49.7833319;0.533333;0;1.044444;0.995666736;0.995667578
26.236337;1.04057149;0.599999198;0.0143534325;0.576605475;0.013793952;1.04487782;1.0513694;0.591509903;0.0416252706;49.7833314;6.47848959e-07;0.0123601177;0.599999757;0.0266675426;1.04057224;0.360000101;0.00861137859;10;49.7833319;0.533333;0;1.044444;0.995666713;0.995667623
26.237337;1.04057148;0.599999215;0.0143517609;0.576605483;0.0137923331;1.04487682;1.05136837;0.591510463;0.0416253211;49.7833314;6.35460913e-07;0.0123601011;0.599999763;0.0266675226;1.04057225;0.360000077;0.00861037715;10;49.7833319;0.533333;0;1.044444;0.995666709;0.995667635
26.238337;1.04057048;0.599999233;0.0143517547;0.576606045;0.0137923301;1.04487682;1.05136833;0.591510459;0.0416253316;49.7833313;6.2373859e-07;0.0123600845;0.599999769;0.0266675001;1.04057127;0.360000054;0.00861037571;10;49.7833319;0.533333;0;1.044444;0.995666707;0.995667646
26.243337;1.04057052;0.59999935;0.0143500425;0.576606085;0.0137906668;1.04487582;1.05136815;0.591510417;0.0416237949;49.7833313;5.71961518e-07;0.0123616617;0.599999803;0.0266673557;1.04057132;0.359999951;0.00860937732;10;49.783332;0.533333;0;1.044444;0.995666722;0.995667677
26.244337;1.04057053;0.599999378;0.014350031;0.57660609;0.0137906595;1.04487582;1.05136711;0.591510966;0.0416238421;49.7833313;5.61536601e-07;0.0123633095;0.599999812;0.0266673236;1.04057133;0.359999935;0.00860938147;10;49.783332;0.533333;0;1.044444;0.995666732;0.995667676
26.246337;1.04057057;0.599999434;0.0143483396;0.576606098;0.0137890486;1.04487481;1.05136703;0.591510935;0.0416222684;49.7833313;5.40266612e-07;0.012363273;0.59999983;0.0266672602;1.04057133;0.359999908;0.00860839544;10;49.783332;0.533333;0;1.044444;0.995666755;0.995667664
26.247337;1.04056959;0.599999463;0.0143483268;0.576606655;0.0137890598;1.04487481;1.05136699;0.591510918;0.041622272;49.7833313;5.29704946e-07;0.0123632559;0.599999841;0.0266672298;1.04057032;0.359999898;0.00860840575;10;49.783332;0.533333;0;1.044444;0.99566677;0.995667653
26.249337;1.04056964;0.599999525;0.0143483017;0.57660666;0.0137890595;1.04487381;1.05136692;0.591510881;0.0416206893;49.7833313;5.09661956e-07;0.0123648921;0.599999863;0.0266671724;1.0405703;0.359999884;0.0086084338;10;49.7833321;0.533333;0;1.044444;0.995666801;0.995667621
26.250337;1.04056967;0.599999557;0.0143466236;0.576606662;0.013787459;1.04487381;1.05136688;0.591510863;0.0416206881;49.7833313;5.00526175e-07;0.0123648788;0.599999875;0.0266671452;1.04057029;0.359999879;0.00860745152;10;49.7833321;0.533333;0;1.044444;0.995666819;0.995667601
26.253337;1.04056975;0.599999651;0.0143465936;0.576606666;0.0137874658;1.04487381;1.05136579;0.591511372;0.0416207145;49.7833313;4.77626502e-07;0.0123665146;0.599999914;0.0266670651;1.04057023;0.359999872;0.00860751664;10;49.783332;0.533333;0;1.044444;0.995666875;0.995667528
26.254337;1.04056977;0.59999968;0.0143465852;0.576606668;0.0137874681;1.04487281;1.05136577;0.591511356;0.0416191217;49.7833313;4.71375956e-07;0.012366507;0.599999927;0.0266670378;1.0405702;0.359999872;0.00860754118;10;49.783332;0.533333;0;1.044444;0.995666896;0.995667501
26.255337;1.0405688;0.599999707;0.0143449109;0.576607223;0.0137858815;1.04487282;1.05136574;0.591511342;0.0416191125;49.7833313;4.65602777e-07;0.0123665004;0.599999939;0.0266670098;1.04056918;0.359999872;0.00860656649;10;49.783332;0.533333;0;1.044444;0.995666916;0.995667473
26.257337;1.04056884;0.599999756;0.0143448999;0.576607224;0.0137858819;1.04487283;1.05136571;0.591511317;0.0416190902;49.7833314;4.55032789e-07;0.0123681565;0.59999996;0.0266669519;1.04056912;0.359999873;0.00860661837;10;49.783332;0.533333;0;1.044444;0.995666958;0.995667415
26.258337;1.04056887;0.599999777;0.014344897;0.576607225;0.0137858796;1.04487184;1.05136469;0.591511871;0.0416175314;49.7833314;4.49994189e-07;0.0123681524;0.599999967;0.0266669225;1.04056909;0.359999874;0.00860664465;10;49.783332;0.533333;0;1.044444;0.995666978;0.995667384
26.262337;1.04056894;0.599999832;0.0143432372;0.576607227;0.013784245;1.04487089;1.05136464;0.59151185;0.0416158863;49.7833315;4.28273126e-07;0.0123698086;0.599999975;0.0266668076;1.04056894;0.359999873;0.00860574709;10;49.7833319;0.533333;0;1.044444;0.995667048;0.995667257
26.263337;1.04056796;0.599999839;0.0143415765;0.576607782;0.0137826423;1.04487091;1.05136462;0.591511847;0.0416158706;49.7833316;4.22442786e-07;0.0123698085;0.59999997;0.0266667809;1.0405679;0.359999872;0.00860477044;10;49.7833319;0.533333;0;1.044444;0.995667062;0.995667225
26.264337;1.04056797;0.599999843;0.0143415835;0.576607784;0.013782626;1.04487093;1.05136461;0.591511843;0.0416158552;49.7833316;4.16609842e-07;0.0123698099;0.599999962;0.0266667555;1.04056786;0.359999872;0.00860479221;10;49.7833319;0.533333;0;1.044444;0.995667074;0.995667194
26.265337;1.04056799;0.599999846;0.0143415912;0.576607788;0.0137826079;1.04487095;1.0513636;0.591512401;0.0416158799;49.7833316;4.10878359e-07;0.0123714798;0.599999951;0.0266667318;1.04056782;0.359999871;0.00860481212;10;49.7833319;0.533333;0;1.044444;0.995667084;0.995667164
26.266337;1.040568;0.599999847;0.0143415993;0.576607792;0.0137825884;1.04486997;1.05136359;0.591512396;0.0416158656;49.7833317;4.05342667e-07;0.0123714849;0.599999937;0.0266667101;1.04056778;0.359999872;0.00860482997;10;49.7833319;0.533333;0;1.044444;0.995667091;0.995667135
26.267337;1.04056801;0.599999846;0.0143416075;0.576607797;0.0137825678;1.04487;1.05136358;0.591512391;0.0416142666;49.7833317;4.00044919e-07;0.0123714917;0.599999921;0.0266666905;1.04056774;0.359999872;0.00860484574;10;49.7833319;0.533333;0;1.044444;0.995667097;0.995667109
26.269337;1.04056803;0.599999842;0.0143399574;0.57660781;0.0137809225;1.04487005;1.05136357;0.591512379;0.0416142404;49.7833317;3.8994276e-07;0.0123731763;0.599999883;0.026666658;1.04056765;0.359999876;0.00860387136;10;49.7833319;0.533333;0;1.044444;0.995667102;0.995667063
26.270337;1.04056804;0.599999839;0.0143399657;0.576607817;0.0137809;1.04487007;1.05136356;0.591512374;0.0416142273;49.7833318;3.84862004e-07;0.0123731871;0.599999862;0.0266666455;1.04056762;0.359999879;0.00860388144;10;49.7833319;0.533333;0;1.044444;0.9956671;0.995667044
26.271337;1.04056704;0.599999836;0.0143399738;0.57660838;0.0137808908;1.0448691;1.05136356;0.591512368;0.0416126287;49.7833318;3.79582437e-07;0.012373199;0.599999842;0.0266666357;1.04056658;0.359999883;0.00860388983;10;49.7833319;0.533333;0;1.044444;0.995667098;0.995667028
26.273337;1.04056705;0.599999829;0.0143383214;0.576608398;0.0137792461;1.04486915;1.05136257;0.59151292;0.0416126389;49.7833318;3.6847136e-07;0.0123732248;0.599999803;0.026666624;1.04056653;0.359999896;0.00860290154;10;49.7833319;0.533333;0;1.044444;0.995667086;0.995667004
26.278337;1.04056703;0.599999816;0.0143366807;0.576608466;0.0137775621;1.04486828;1.05136264;0.591512893;0.0416109637;49.7833319;3.45977788e-07;0.0123766098;0.599999731;0.0266666409;1.04056646;0.359999939;0.00860190834;10;49.7833319;0.533333;0;1.044444;0.995667013;0.995666982
26.279337;1.04056603;0.599999813;0.0143366857;0.576609039;0.0137775651;1.0448673;1.05136166;0.591513451;0.0416109846;49.7833319;3.43398695e-07;0.0123766144;0.599999722;0.0266666507;1.04056545;0.359999947;0.00860190668;10;49.7833319;0.533333;0;1.044444;0.99566699;0.995666982
26.280337;1.04056602;0.599999811;0.0143350242;0.57660906;0.0137759559;1.04486733;1.05136168;0.591513447;0.0416093808;49.7833319;3.41295376e-07;0.0123766164;0.599999714;0.0266666621;1.04056546;0.359999954;0.00860090435;10;49.7833319;0.533333;0;1.044444;0.995666965;0.995666984
26.284337;1.04056601;0.599999801;0.014335045;0.576609151;0.0137759553;1.0448664;1.05136177;0.59151343;0.0416077244;49.783332;3.36487079e-07;0.0123782693;0.599999702;0.0266667189;1.04056549;0.359999975;0.00860089457;10;49.7833318;0.533333;0;1.044444;0.995666842;0.995666999
26.286337;1.040566;0.599999794;0.0143333887;0.576609196;0.0137743688;1.04486643;1.05136081;0.591513981;0.041607733;49.783332;3.35089814e-07;0.0123799166;0.599999702;0.0266667496;1.04056552;0.359999981;0.00859989183;10;49.7833318;0.533333;0;1.044444;0.995666773;0.995667011
26.287337;1.040566;0.599999789;0.0143333941;0.576609217;0.0137743787;1.04486543;1.05136083;0.591513975;0.0416077194;49.783332;3.3405695e-07;0.0123799036;0.599999703;0.0266667646;1.04056553;0.359999983;0.00859989089;10;49.7833318;0.533333;0;1.044444;0.995666738;0.995667017
26.288337;1.040565;0.599999782;0.0143333999;0.576609793;0.0137744026;1.04486544;1.05136084;0.591513968;0.0416061219;49.783332;3.32586988e-07;0.0123798881;0.599999705;0.0266667794;1.04056454;0.359999985;0.0085998901;10;49.7833318;0.533333;0;1.044444;0.995666703;0.995667023
26.290337;1.04056499;0.599999764;0.0143317447;0.576609834;0.0137728223;1.04486545;1.05136087;0.591513951;0.0416061018;49.783332;3.27776625e-07;0.0123798498;0.599999711;0.0266668085;1.04056457;0.359999987;0.00859888818;10;49.7833318;0.533333;0;1.044444;0.995666638;0.995667033
26.291337;1.04056499;0.599999753;0.0143317495;0.576609854;0.0137728322;1.04486444;1.05136087;0.591513941;0.041606094;49.783332;3.24230425e-07;0.0123814934;0.599999715;0.0266668231;1.04056458;0.359999988;0.00859888628;10;49.7833318;0.533333;0;1.044444;0.995666608;0.995667038
26.292337;1.04056498;0.59999974;0.0143317532;0.576609874;0.0137728409;1.04486444;1.05136088;0.59151393;0.0416060876;49.783332;3.19941253e-07;0.0123814676;0.59999972;0.0266668378;1.04056459;0.359999988;0.00859888316;10;49.7833318;0.533333;0;1.044444;0.99566658;0.995667042
26.293337;1.04056498;0.599999727;0.0143300889;0.576609893;0.0137712466;1.04486444;1.05135988;0.591514483;0.0416045368;49.783332;3.14972973e-07;0.0123814391;0.599999726;0.0266668528;1.0405646;0.359999987;0.00859787847;10;49.7833318;0.533333;0;1.044444;0.995666554;0.995667046
26.295337;1.04056498;0.5999997;0.0143300906;0.576609931;0.013771257;1.04486442;1.05135989;0.591514463;0.0416045295;49.783332;3.03261173e-07;0.012383042;0.599999744;0.0266668829;1.04056462;0.359999987;0.00859786409;10;49.7833318;0.533333;0;1.044444;0.995666508;0.995667053
26.296337;1.04056398;0.599999688;0.0143300899;0.576610503;0.0137712734;1.04486342;1.05135989;0.591514454;0.0416045269;49.783332;2.96892978e-07;0.0123830079;0.599999756;0.0266668981;1.04056363;0.359999987;0.00859785462;10;49.7833318;0.533333;0;1.044444;0.995666487;0.995667056
26.297337;1.04056397;0.599999676;0.0143300881;0.57661052;0.0137712755;1.04486341;1.05135988;0.591514446;0.0416029396;49.783332;2.90545898e-07;0.0123829729;0.59999977;0.0266669133;1.04056364;0.359999987;0.00859784395;10;49.7833318;0.533333;0;1.044444;0.995666468;0.995667058
26.299337;1.04056397;0.599999657;0.0143284153;0.576610549;0.0137696753;1.04486339;1.05135987;0.591514436;0.0416029369;49.783332;2.78478158e-07;0.0123845702;0.599999805;0.0266669434;1.04056366;0.359999986;0.00859682037;10;49.7833318;0.533333;0;1.044444;0.995666434;0.995667064
26.300337;1.04056397;0.599999649;0.0143284112;0.576610562;0.0137696752;1.04486238;1.05135887;0.591514995;0.0416029753;49.783332;2.72738978e-07;0.0123845373;0.599999826;0.026666958;1.04056367;0.359999985;0.00859680846;10;49.7833318;0.533333;0;1.044444;0.995666419;0.995667067
26.303337;1.04056396;0.599999635;0.0143267326;0.576610585;0.0137680743;1.04486235;1.05135884;0.591514999;0.0416013869;49.783332;2.55122111e-07;0.012386119;0.599999899;0.0266669996;1.04056371;0.35999998;0.00859577816;10;49.7833319;0.533333;0;1.044444;0.995666385;0.99566708
26.304337;1.04056296;0.599999632;0.0143267297;0.576611141;0.0137680892;1.04486134;1.05135883;0.591515003;0.0416013862;49.7833319;2.48661763e-07;0.0123860956;0.599999926;0.0266670125;1.04056273;0.359999977;0.00859577059;10;49.7833319;0.533333;0;1.044444;0.995666378;0.995667085
26.307337;1.04056294;0.599999626;0.0143250585;0.576611131;0.0137664969;1.0448613;1.0513578;0.591515588;0.0415998389;49.7833319;2.2741028e-07;0.0123860425;0.600000009;0.0266670492;1.04056279;0.35999997;0.00859475697;10;49.7833319;0.533333;0;1.044444;0.995666372;0.995667104
26.310337;1.04056291;0.599999619;0.0143233956;0.576611099;0.013764907;1.04486026;1.05135778;0.591515622;0.0415982508;49.7833319;2.06062444e-07;0.0123876874;0.600000084;0.026667086;1.04056286;0.359999967;0.0085937626;10;49.7833319;0.533333;0;1.044444;0.995666392;0.99566713
26.311337;1.0405629;0.599999615;0.0143233997;0.576611085;0.0137649107;1.04486025;1.05135778;0.591515636;0.0415982502;49.7833319;1.99503615e-07;0.0123876879;0.600000105;0.0266670991;1.04056288;0.359999966;0.00859376974;10;49.7833319;0.533333;0;1.044444;0.995666404;0.995667139
26.312337;1.04056189;0.599999611;0.0143234052;0.576611623;0.0137649276;1.04485924;1.05135778;0.591515651;0.0415982502;49.7833319;1.9351163e-07;0.0123893588;0.600000124;0.0266671127;1.0405619;0.359999967;0.00859377962;10;49.7833319;0.533333;0;1.044444;0.995666419;0.995667148
26.313337;1.04056188;0.599999608;0.0143234121;0.576611607;0.0137649315;1.04485923;1.05135778;0.591515667;0.0415982511;49.7833319;1.88294678e-07;0.0123893661;0.60000014;0.0266671266;1.04056192;0.359999968;0.00859379218;10;49.7833319;0.533333;0;1.044444;0.995666436;0.995667157
26.314337;1.04056187;0.599999605;0.01432342;0.576611589;0.0137649355;1.04485922;1.05135679;0.591516247;0.0415967075;49.7833319;1.83977901e-07;0.012389376;0.600000153;0.026667141;1.04056193;0.35999997;0.00859380725;10;49.7833319;0.533333;0;1.044444;0.995666456;0.995667165
26.319337;1.04056185;0.599999602;0.0143201339;0.576611488;0.0137617484;1.0448582;1.05135685;0.591516357;0.0415951491;49.7833319;1.67989453e-07;0.0123911185;0.600000169;0.0266672094;1.04056199;0.359999978;0.00859191063;10;49.7833319;0.533333;0;1.044444;0.995666568;0.995667185
26.320337;1.04056085;0.599999604;0.0143201429;0.57661202;0.0137617626;1.0448572;1.05135687;0.591516384;0.0415951583;49.7833319;1.63267771e-07;0.0123928024;0.600000161;0.026667219;1.04056099;0.359999978;0.00859193594;10;49.7833319;0.533333;0;1.044444;0.995666592;0.995667185
26.321337;1.04056085;0.599999607;0.0143201508;0.576611997;0.0137617623;1.0448572;1.05135589;0.591516973;0.0415952084;49.7833319;1.57764083e-07;0.0123928191;0.600000151;0.0266672265;1.040561;0.359999976;0.00859196291;10;49.7833319;0.533333;0;1.044444;0.995666615;0.995667185
26.324337;1.04056086;0.599999617;0.0143184975;0.576611932;0.01376015;1.04485722;1.05135595;0.591517056;0.041593662;49.783332;1.38388149e-07;0.012392865;0.600000102;0.0266672365;1.04056101;0.359999968;0.00859105387;10;49.7833319;0.533333;0;1.044444;0.995666681;0.995667184
26.327337;1.04056088;0.599999627;0.0143168265;0.576611874;0.0137585224;1.04485623;1.05135601;0.591517124;0.0415921189;49.783332;1.14926128e-07;0.0123945733;0.60000004;0.0266672312;1.04056103;0.359999956;0.00859015504;10;49.7833319;0.533333;0;1.044444;0.995666737;0.995667184
26.328337;1.04055989;0.59999963;0.0143168223;0.576612411;0.0137585255;1.04485623;1.05135503;0.591517704;0.041592171;49.7833321;1.05598011e-07;0.0123945871;0.600000019;0.0266672267;1.04056003;0.359999952;0.00859018904;10;49.7833319;0.533333;0;1.044444;0.995666752;0.995667186
26.331337;1.04055992;0.599999637;0.0143168055;0.576612377;0.013758499;1.04485523;1.05135509;0.591517738;0.0415906099;49.7833321;7.10911491e-08;0.0123962981;0.599999961;0.0266672062;1.04056006;0.359999939;0.00859028639;10;49.7833319;0.533333;0;1.044444;0.995666788;0.995667195
26.333337;1.04055995;0.599999642;0.0143151257;0.576612369;0.0137568854;1.04485423;1.05135512;0.591517747;0.0415906112;49.7833322;4.1530247e-08;0.0123979958;0.599999927;0.0266671863;1.04056009;0.359999929;0.00858934338;10;49.7833319;0.533333;0;1.044444;0.995666805;0.995667202
26.334337;1.04055997;0.599999645;0.0143151186;0.576612369;0.0137568808;1.04485423;1.05135413;0.591518311;0.0415906473;49.7833322;2.52090263e-08;0.0123980113;0.599999912;0.0266671745;1.04056011;0.359999924;0.0085893684;10;49.7833319;0.533333;0;1.044444;0.995666811;0.995667204
26.335337;1.04055999;0.599999648;0.0143151114;0.576612372;0.0137568769;1.04485422;1.05135415;0.59151831;0.0415890562;49.7833322;8.2801495e-09;0.0123980265;0.599999897;0.0266671615;1.04056012;0.359999918;0.00858939092;10;49.7833319;0.533333;0;1.044444;0.995666816;0.995667204
26.336337;1.04055901;0.599999651;0.0143134373;0.576612929;0.0137552853;1.04485422;1.05135416;0.591518306;0.0415890486;49.7833322;-8.9707969e-09;0.0123980413;0.599999884;0.0266671475;1.04055914;0.359999913;0.00858841079;10;49.783332;0.533333;0;1.044444;0.99566682;0.995667202
26.340337;1.0405591;0.599999663;0.0143117471;0.576612957;0.0137536821;1.04485321;1.05135419;0.591518273;0.0415874225;49.7833323;-7.73177374e-08;0.0123997624;0.59999984;0.0266670845;1.04055923;0.359999887;0.00858746105;10;49.783332;0.533333;0;1.044444;0.995666836;0.995667178
26.341337;1.04055912;0.599999666;0.0143117447;0.576612967;0.0137536857;1.04485221;1.05135319;0.591518823;0.0415874501;49.7833323;-9.38529749e-08;0.0124014418;0.599999832;0.0266670692;1.04055925;0.35999988;0.00858746642;10;49.783332;0.533333;0;1.044444;0.995666839;0.995667169
26.343337;1.04055915;0.599999674;0.0143117463;0.576612988;0.0137536986;1.0448522;1.05135319;0.591518797;0.0415874245;49.7833323;-1.26451579e-07;0.0124014681;0.59999982;0.0266670421;1.0405593;0.359999865;0.0085874703;10;49.783332;0.533333;0;1.044444;0.995666845;0.995667153
26.344337;1.04055817;0.599999679;0.014310084;0.576613553;0.0137521191;1.04485219;1.05135319;0.591518782;0.0415858259;49.7833323;-1.42646691e-07;0.012401482;0.599999816;0.0266670305;1.04055832;0.359999858;0.00858646926;10;49.783332;0.533333;0;1.044444;0.995666846;0.995667146
26.345337;1.04055818;0.599999685;0.0143100908;0.576613563;0.0137521296;1.04485119;1.05135319;0.591518767;0.0415858122;49.7833323;-1.58690844e-07;0.0124014965;0.599999812;0.0266670201;1.04055834;0.35999985;0.00858646637;10;49.7833321;0.533333;0;1.044444;0.995666846;0.995667139
26.347337;1.04055821;0.5999997;0.0143101109;0.57661358;0.0137521549;1.04485117;1.05135319;0.591518734;0.041585784;49.7833323;-1.89267003e-07;0.0124031941;0.599999805;0.0266670033;1.04055838;0.359999833;0.00858645584;10;49.7833321;0.533333;0;1.044444;0.995666842;0.995667126
26.348337;1.04055821;0.599999708;0.0143084566;0.576613589;0.0137505675;1.04485117;1.05135218;0.591519281;0.041584224;49.7833323;-2.0325379e-07;0.0124032104;0.599999801;0.0266669968;1.0405584;0.359999825;0.00858544871;10;49.7833321;0.533333;0;1.044444;0.995666839;0.99566712
26.351337;1.04055822;0.599999739;0.0143084985;0.576613613;0.0137506136;1.04485014;1.05135216;0.591519235;0.0415841806;49.7833324;-2.37285915e-07;0.0124049271;0.599999786;0.0266669834;1.04055845;0.359999798;0.00858542293;10;49.7833321;0.533333;0;1.044444;0.995666829;0.995667107
26.352337;1.04055721;0.599999751;0.014308513;0.576614176;0.0137506422;1.04485013;1.05135214;0.591519222;0.0415825807;49.7833324;-2.4502453e-07;0.0124049435;0.599999778;0.026666981;1.04055747;0.359999789;0.00858541333;10;49.7833321;0.533333;0;1.044444;0.995666826;0.995667104
26.354337;1.04055719;0.599999777;0.0143068752;0.576614192;0.0137490697;1.04484911;1.05135212;0.591519197;0.0415825532;49.7833324;-2.53122563e-07;0.012406642;0.599999759;0.0266669793;1.04055749;0.359999768;0.00858439282;10;49.783332;0.533333;0;1.044444;0.995666821;0.995667098
26.355337;1.04055717;0.59999979;0.0143068889;0.5766142;0.0137490831;1.04484909;1.0513511;0.591519747;0.041582581;49.7833324;-2.53130529e-07;0.0124066578;0.599999747;0.0266669801;1.04055749;0.359999757;0.00858438174;10;49.783332;0.533333;0;1.044444;0.995666819;0.995667095
26.359337;1.04055709;0.599999841;0.0143052665;0.576614233;0.0137475202;1.04484803;1.05135106;0.5915197;0.0415809692;49.7833323;-2.28765658e-07;0.0124083872;0.599999692;0.0266669933;1.04055746;0.359999704;0.00858333333;10;49.783332;0.533333;0;1.044444;0.995666819;0.995667078
26.360337;1.04055607;0.599999853;0.0143052746;0.576614795;0.013747539;1.04484801;1.05135105;0.591519688;0.0415809676;49.7833323;-2.17823311e-07;0.0124084026;0.599999678;0.0266669984;1.04055644;0.359999688;0.00858332188;10;49.783332;0.533333;0;1.044444;0.99566682;0.995667073
26.361337;1.04055605;0.599999866;0.0143036151;0.576614802;0.0137459414;1.04484799;1.05135104;0.591519676;0.0415793825;49.7833323;-2.05534093e-07;0.0124084178;0.599999664;0.0266670037;1.04055642;0.359999671;0.00858231145;10;49.783332;0.533333;0;1.044444;0.99566682;0.995667068
26.362337;1.04055603;0.599999878;0.0143036221;0.576614809;0.0137459437;1.04484697;1.05135003;0.591520226;0.0415794239;49.7833323;-1.92186277e-07;0.0124100995;0.599999651;0.0266670087;1.04055639;0.359999653;0.00858230242;10;49.783332;0.533333;0;1.044444;0.99566682;0.995667064
26.367337;1.04055594;0.599999923;0.0143019945;0.576614831;0.0137443206;1.04484588;1.05134998;0.591520166;0.0415778654;49.7833323;-1.17518962e-07;0.0124118464;0.599999596;0.0266670176;1.04055623;0.359999537;0.00858128335;10;49.783332;0.533333;0;1.044444;0.995666822;0.995667056
26.368337;1.04055492;0.599999927;0.0143020033;0.576615387;0.0137443229;1.04484586;1.05134997;0.591520153;0.0415778743;49.7833323;-1.02096948e-07;0.0124118644;0.599999588;0.0266670141;1.0405552;0.359999509;0.00858128517;10;49.783332;0.533333;0;1.044444;0.995666824;0.995667058
26.369337;1.04055491;0.599999928;0.0143003455;0.576615388;0.0137427085;1.04484584;1.05134896;0.591520704;0.041576339;49.7833323;-8.69581538e-08;0.012411883;0.59999958;0.0266670087;1.04055516;0.359999481;0.00858028879;10;49.783332;0.533333;0;1.044444;0.995666826;0.99566706
26.374337;1.04055485;0.599999899;0.0142987181;0.576615374;0.0137410259;1.04484376;1.05134887;0.591520636;0.0415748274;49.7833322;-2.96525111e-08;0.0124136429;0.599999555;0.0266669507;1.040555;0.359999341;0.00857932694;10;49.783332;0.533333;0;1.044444;0.995666852;0.995667072
26.375337;1.04055484;0.599999885;0.0142987235;0.576615366;0.0137410076;1.04484375;1.05134785;0.591521184;0.0415748837;49.7833322;-2.45360524e-08;0.0124153278;0.599999553;0.0266669324;1.04055497;0.359999314;0.00857933737;10;49.783332;0.533333;0;1.044444;0.99566686;0.995667073
26.376337;1.04055383;0.599999869;0.0142987279;0.57661591;0.0137410018;1.04484374;1.05134783;0.591521168;0.0415749004;49.7833322;-2.18527407e-08;0.0124153454;0.599999552;0.0266669122;1.04055394;0.359999288;0.00857934825;10;49.783332;0.533333;0;1.044444;0.995666869;0.995667072
26.381337;1.04055381;0.599999775;0.0142970787;0.576615832;0.0137393012;1.04484269;1.05134773;0.591521086;0.041573393;49.7833322;-3.50529824e-08;0.0124170809;0.599999558;0.0266667906;1.04055382;0.359999173;0.00857840005;10;49.783332;0.533333;0;1.044444;0.995666942;0.995667055
26.382337;1.04055382;0.599999759;0.0142954166;0.576615813;0.013737681;1.04484169;1.05134672;0.591521631;0.0415718619;49.7833322;-3.89104929e-08;0.0124170891;0.599999561;0.026666764;1.04055379;0.359999154;0.00857740868;10;49.783332;0.533333;0;1.044444;0.995666963;0.995667048
26.383337;1.04055382;0.599999745;0.0142954221;0.576615793;0.0137376642;1.04484169;1.05134671;0.591521613;0.0415718765;49.7833322;-4.11013807e-08;0.0124187619;0.599999565;0.0266667372;1.04055377;0.359999136;0.00857741672;10;49.783332;0.533333;0;1.044444;0.995666986;0.99566704
26.384337;1.04055282;0.599999733;0.0142954288;0.576616326;0.0137376628;1.04484168;1.0513467;0.591521596;0.0415718911;49.7833322;-4.08640659e-08;0.0124187662;0.59999957;0.0266667106;1.04055275;0.359999121;0.00857742429;10;49.783332;0.533333;0;1.044444;0.995667011;0.99566703
26.388337;1.04055286;0.599999712;0.014293805;0.576616249;0.0137360263;1.0448407;1.05134668;0.591521534;0.0415703599;49.7833322;-9.65721706e-09;0.0124204394;0.599999593;0.0266666095;1.04055266;0.359999074;0.00857644779;10;49.783332;0.533333;0;1.044444;0.995667117;0.995666968
26.389337;1.04055287;0.599999713;0.0142938195;0.576616231;0.0137360228;1.0448407;1.05134568;0.591522085;0.0415704116;49.7833322;5.32919176e-09;0.0124204404;0.599999599;0.0266665855;1.04055263;0.359999066;0.00857645069;10;49.783332;0.533333;0;1.044444;0.995667144;0.995666947
26.390337;1.04055288;0.599999716;0.0142921683;0.576616215;0.0137344189;1.0448397;1.05134569;0.591522076;0.041568838;49.7833322;2.26271824e-08;0.0124204418;0.599999604;0.026666562;1.04055261;0.359999059;0.00857545186;10;49.783332;0.533333;0;1.044444;0.99566717;0.995666925
26.391337;1.04055289;0.599999721;0.0142921844;0.576616201;0.013734418;1.04483971;1.0513457;0.591522068;0.0415688495;49.7833322;4.19719799e-08;0.0124221105;0.59999961;0.0266665389;1.04055259;0.359999053;0.00857545109;10;49.783332;0.533333;0;1.044444;0.995667195;0.995666902
26.392337;1.0405519;0.599999727;0.0142922007;0.576616742;0.0137344312;1.04483971;1.05134571;0.591522063;0.041568861;49.7833322;6.31835537e-08;0.0124221133;0.599999615;0.0266665162;1.04055158;0.359999049;0.0085754482;10;49.783332;0.533333;0;1.044444;0.995667219;0.995666878
26.394337;1.04055192;0.599999744;0.0142922325;0.576616722;0.0137344341;1.04483872;1.05134574;0.591522058;0.0415688843;49.7833322;1.10425436e-07;0.0124221215;0.599999625;0.0266664718;1.04055155;0.359999046;0.00857543572;10;49.783332;0.533333;0;1.044444;0.995667265;0.995666833
26.395337;1.04055193;0.599999754;0.0142905806;0.576616714;0.0137328351;1.04483872;1.05134575;0.591522059;0.0415673106;49.7833322;1.35877292e-07;0.0124237931;0.599999629;0.0266664501;1.04055154;0.359999046;0.00857442607;10;49.783332;0.533333;0;1.044444;0.995667286;0.995666812
26.396337;1.04055194;0.599999765;0.0142905941;0.576616708;0.0137328386;1.04483872;1.05134478;0.591522624;0.0415673615;49.7833322;1.61958815e-07;0.0124237985;0.599999633;0.0266664289;1.04055154;0.359999048;0.00857441413;10;49.7833319;0.533333;0;1.044444;0.995667306;0.995666793
26.399337;1.04055199;0.599999798;0.0142889593;0.576616695;0.0137312535;1.04483771;1.05134485;0.591522645;0.0415658058;49.7833322;2.38186077e-07;0.0124238136;0.599999641;0.0266663693;1.04055153;0.359999059;0.00857336572;10;49.7833319;0.533333;0;1.044444;0.995667357;0.995666752
26.400337;1.040551;0.599999809;0.0142889667;0.576617245;0.0137312747;1.04483771;1.05134487;0.591522655;0.0415658136;49.7833322;2.61473908e-07;0.0124254838;0.599999642;0.0266663511;1.04055054;0.359999063;0.00857334627;10;49.7833319;0.533333;0;1.044444;0.99566737;0.995666745
26.407337;1.04055115;0.599999866;0.0142856501;0.5766172;0.0137281539;1.04483571;1.05134402;0.591523314;0.0415627031;49.7833321;3.82792582e-07;0.0124271359;0.599999638;0.0266662669;1.04055058;0.359999111;0.0085711978;10;49.7833319;0.533333;0;1.044444;0.995667394;0.995666778
26.408337;1.04055017;0.599999875;0.0142856495;0.576617747;0.0137281793;1.04483571;1.05134404;0.591523327;0.0415627001;49.7833321;3.95268371e-07;0.0124287947;0.59999964;0.0266662632;1.04054959;0.359999118;0.00857117856;10;49.7833318;0.533333;0;1.044444;0.995667392;0.995666793
26.409337;1.04055019;0.599999885;0.0142856479;0.576617739;0.0137281909;1.04483571;1.05134305;0.591523902;0.0415627353;49.7833321;4.06958623e-07;0.0124287856;0.599999644;0.0266662622;1.04054959;0.359999125;0.00857116042;10;49.7833318;0.533333;0;1.044444;0.995667389;0.995666811
26.410337;1.04055021;0.599999896;0.0142856451;0.576617731;0.0137282023;1.04483471;1.05134306;0.591523912;0.0415627295;49.7833321;4.17678307e-07;0.0124287753;0.599999649;0.0266662643;1.0405496;0.359999132;0.00857114337;10;49.7833318;0.533333;0;1.044444;0.995667386;0.99566683
26.414337;1.0405503;0.599999958;0.0142839507;0.576617715;0.0137266458;1.04483472;1.05134308;0.591523936;0.0415611059;49.7833321;4.46315741e-07;0.0124303892;0.599999686;0.0266663;1.04054962;0.359999162;0.00857008535;10;49.7833318;0.533333;0;1.044444;0.995667376;0.995666921
26.415337;1.04055032;0.599999978;0.0142822733;0.576617717;0.0137250556;1.04483372;1.05134308;0.591523938;0.0415610915;49.7833321;4.4956962e-07;0.0124303738;0.5999997;0.026666314;1.04054963;0.35999917;0.00856907312;10;49.7833317;0.533333;0;1.044444;0.995667373;0.995666945
26.416337;1.04054934;0.6;0.0142822616;0.576618276;0.0137250805;1.04483373;1.05134208;0.5915245;0.0415595291;49.7833321;4.51436943e-07;0.0124320246;0.599999716;0.0266663293;1.04054863;0.359999179;0.00856906159;10;49.7833317;0.533333;0;1.044444;0.99566737;0.99566697
26.422337;1.04054944;0.600000151;0.014280518;0.576618355;0.0137235463;1.04483278;1.05134204;0.591524485;0.0415578075;49.783332;4.4788107e-07;0.0124335993;0.599999825;0.0266664356;1.04054868;0.359999222;0.00856800445;10;49.7833317;0.533333;0;1.044444;0.995667337;0.995667101
26.423337;1.04054946;0.600000178;0.014280504;0.576618376;0.0137235563;1.04483179;1.05134103;0.591525044;0.0415578222;49.783332;4.45477673e-07;0.0124335857;0.599999843;0.0266664526;1.0405487;0.359999225;0.008567998;10;49.7833317;0.533333;0;1.044444;0.995667328;0.995667116
26.424337;1.04054848;0.600000205;0.0142788228;0.576618951;0.0137219772;1.0448318;1.05134102;0.59152504;0.0415562125;49.783332;4.42197856e-07;0.0124352398;0.599999861;0.0266664677;1.04054771;0.359999228;0.00856699282;10;49.7833316;0.533333;0;1.044444;0.995667318;0.995667129
26.429337;1.04054859;0.600000326;0.0142770753;0.576619078;0.0137204217;1.04483085;1.05134095;0.591525019;0.0415545237;49.7833319;4.14445765e-07;0.0124368617;0.59999995;0.0266665073;1.04054778;0.359999236;0.00856597791;10;49.7833317;0.533333;0;1.044444;0.995667255;0.995667149
26.430337;1.04054861;0.600000346;0.0142770572;0.576619107;0.0137204317;1.04483086;1.05133993;0.591525578;0.0415545476;49.7833319;4.07331021e-07;0.0124368564;0.599999968;0.0266665086;1.0405478;0.359999238;0.00856597381;10;49.7833317;0.533333;0;1.044444;0.995667239;0.995667145
26.431337;1.04054763;0.600000363;0.0142770385;0.576619691;0.0137204551;1.04482987;1.05133992;0.591525577;0.041554534;49.7833319;3.99666658e-07;0.0124368525;0.599999986;0.0266665084;1.04054681;0.35999924;0.00856596812;10;49.7833317;0.533333;0;1.044444;0.995667221;0.995667137
26.435337;1.0405477;0.600000404;0.0142752877;0.576619814;0.0137188909;1.04482895;1.05133986;0.591525587;0.0415529187;49.7833318;3.61417294e-07;0.0124385206;0.600000051;0.0266664972;1.04054691;0.359999262;0.00856492219;10;49.7833318;0.533333;0;1.044444;0.995667129;0.995667086
26.436337;1.04054772;0.600000406;0.0142735966;0.576619845;0.013717296;1.04482897;1.05133884;0.591526157;0.0415513713;49.7833318;3.50037913e-07;0.0124385258;0.600000065;0.0266664923;1.04054694;0.359999271;0.00856390313;10;49.7833318;0.533333;0;1.044444;0.995667102;0.995667069
26.438337;1.04054774;0.600000403;0.0142735431;0.576619908;0.0137173053;1.04482901;1.0513388;0.591526178;0.041551375;49.7833318;3.2499327e-07;0.0124402087;0.600000091;0.0266664788;1.040547;0.359999295;0.00856385346;10;49.7833318;0.533333;0;1.044444;0.995667043;0.995667035
26.439337;1.04054675;0.600000398;0.0142735144;0.576620494;0.013717321;1.04482804;1.05133879;0.591526191;0.0415513802;49.7833318;3.10892918e-07;0.012440219;0.600000103;0.0266664699;1.04054603;0.35999931;0.0085638226;10;49.7833318;0.533333;0;1.044444;0.995667013;0.995667018
26.446337;1.04054677;0.600000353;0.0142699862;0.576620681;0.0137140961;1.04482714;1.05133768;0.591526902;0.0415483392;49.7833317;1.68250194e-07;0.0124436225;0.600000201;0.0266663746;1.0405463;0.35999942;0.00856151836;10;49.7833319;0.533333;0;1.044444;0.995666808;0.995666903
26.447337;1.04054577;0.600000352;0.0142699655;0.576621253;0.0137141031;1.04482614;1.05133767;0.59152693;0.0415483578;49.7833316;1.40156218e-07;0.0124436289;0.600000218;0.0266663593;1.04054534;0.359999435;0.00856146692;10;49.783332;0.533333;0;1.044444;0.995666784;0.995666887
26.449337;1.04054576;0.600000355;0.0142682661;0.576621278;0.013712489;1.04482614;1.05133765;0.591526989;0.0415468111;49.7833316;7.63634656e-08;0.012445304;0.600000254;0.026666329;1.04054543;0.359999464;0.00856036149;10;49.783332;0.533333;0;1.044444;0.995666742;0.995666854
26.450337;1.04054575;0.60000036;0.0142682538;0.576621285;0.0137124827;1.04482613;1.05133664;0.591527583;0.0415468701;49.7833316;4.03170562e-08;0.0124453058;0.600000273;0.0266663141;1.04054547;0.359999479;0.00856030803;10;49.783332;0.533333;0;1.044444;0.995666723;0.995666837
26.454337;1.04054571;0.600000391;0.0142665598;0.576621278;0.013710857;1.04482509;1.05133662;0.591527716;0.0415453592;49.7833315;-1.29518694e-07;0.0124469637;0.600000361;0.0266662569;1.04054564;0.359999546;0.0085590979;10;49.7833321;0.533333;0;1.044444;0.995666665;0.995666764
26.455337;1.04054469;0.600000398;0.0142665573;0.576621825;0.0137108657;1.04482407;1.05133661;0.591527749;0.0415453764;49.7833315;-1.77124622e-07;0.0124469588;0.600000385;0.0266662435;1.04054468;0.359999564;0.00855904882;10;49.7833321;0.533333;0;1.044444;0.995666655;0.995666744
26.456337;1.04054468;0.600000403;0.0142665561;0.576621814;0.0137108627;1.04482405;1.05133561;0.591528346;0.0415454324;49.7833315;-2.26306564e-07;0.0124469537;0.600000409;0.0266662306;1.04054471;0.359999583;0.00855900212;10;49.7833321;0.533333;0;1.044444;0.995666646;0.995666723
26.461337;1.0405446;0.600000385;0.0142632327;0.576621758;0.0137076728;1.04482295;1.05133559;0.59152851;0.0415423302;49.7833314;-4.86885438e-07;0.0124502734;0.60000052;0.0266661677;1.04054483;0.359999681;0.00855680468;10;49.7833322;0.533333;0;1.044444;0.995666622;0.995666616
26.462337;1.04054458;0.600000371;0.0142632376;0.576621748;0.0137076801;1.04482293;1.05133559;0.591528542;0.0415423411;49.7833313;-5.39972048e-07;0.012450274;0.600000538;0.0266661547;1.04054485;0.359999702;0.00855677189;10;49.7833322;0.533333;0;1.044444;0.995666621;0.995666595
26.463337;1.04054357;0.600000354;0.0142632434;0.576622293;0.0137077009;1.04482191;1.05133459;0.591529135;0.0415423909;49.7833313;-5.92769611e-07;0.0124502755;0.600000554;0.0266661419;1.04054386;0.359999724;0.00855674107;10;49.7833322;0.533333;0;1.044444;0.99566662;0.995666574
26.465337;1.04054353;0.60000031;0.0142615925;0.576622275;0.013706114;1.04482188;1.0513346;0.591529196;0.041542411;49.7833312;-6.96042211e-07;0.0124519468;0.600000579;0.026666118;1.04054388;0.35999977;0.00855568491;10;49.7833322;0.533333;0;1.044444;0.995666621;0.995666533
26.469337;1.04054348;0.600000197;0.014259979;0.576622248;0.013704531;1.04482083;1.05133461;0.591529315;0.0415408733;49.7833311;-8.83290166e-07;0.0124536162;0.600000596;0.0266660869;1.04054388;0.359999875;0.00855459727;10;49.7833322;0.533333;0;1.044444;0.995666626;0.99566646
26.470337;1.04054348;0.600000166;0.014259997;0.576622243;0.0137045325;1.04482083;1.05133361;0.591529906;0.0415393415;49.7833311;-9.23834288e-07;0.0124536137;0.600000594;0.0266660846;1.04054388;0.359999903;0.00855458146;10;49.7833322;0.533333;0;1.044444;0.995666628;0.995666444
26.471337;1.04054247;0.600000136;0.0142600168;0.576622794;0.0137045459;1.04481982;1.05133361;0.591529937;0.041539356;49.7833311;-9.60984219e-07;0.0124536097;0.600000589;0.0266660849;1.04054287;0.359999931;0.0085545683;10;49.7833322;0.533333;0;1.044444;0.995666629;0.99566643
26.473337;1.04054245;0.60000008;0.0142583942;0.576622789;0.0137029412;1.04481981;1.05133361;0.59153;0.0415393846;49.7833311;-1.02349121e-06;0.0124535977;0.600000574;0.0266660927;1.04054285;0.359999987;0.00855355018;10;49.7833322;0.533333;0;1.044444;0.995666633;0.995666404
26.475337;1.04054244;0.600000032;0.0142584438;0.576622787;0.0137029359;1.04481879;1.05133361;0.591530066;0.0415378265;49.783331;-1.06843887e-06;0.0124552472;0.600000552;0.0266661092;1.04054283;0.360000041;0.00855354329;10;49.7833321;0.533333;0;1.044444;0.995666639;0.995666381
26.476337;1.04054244;0.600000011;0.0142584702;0.576622786;0.0137029334;1.04481879;1.05133261;0.591530663;0.041537879;49.783331;-1.08388585e-06;0.0124552369;0.600000538;0.0266661205;1.04054281;0.360000068;0.00855354398;10;49.7833321;0.533333;0;1.044444;0.995666643;0.995666371
26.478337;1.04054243;0.599999976;0.0142568577;0.57662278;0.0137013295;1.04481878;1.0513326;0.59153073;0.0415363185;49.783331;-1.10051532e-06;0.0124568797;0.600000505;0.0266661488;1.04054278;0.360000118;0.00855255277;10;49.7833321;0.533333;0;1.044444;0.995666657;0.995666352
26.479337;1.04054143;0.599999962;0.0142568849;0.576623328;0.0137013438;1.04481777;1.0513326;0.591530763;0.0415363302;49.783331;-1.10198396e-06;0.0124568661;0.600000486;0.0266661656;1.04054176;0.360000143;0.0085525603;10;49.7833321;0.533333;0;1.044444;0.995666666;0.995666344
26.481337;1.04054142;0.599999938;0.0142552715;0.576623312;0.0136997496;1.04481776;1.05133258;0.591530825;0.0415363516;49.783331;-1.09292054e-06;0.0124568362;0.600000442;0.0266662043;1.04054171;0.360000192;0.00855158013;10;49.7833321;0.533333;0;1.044444;0.995666688;0.995666332
26.485337;1.0405414;0.599999899;0.0142553634;0.576623263;0.0136997862;1.04481673;1.05133155;0.591531502;0.0415348306;49.783331;-1.04087553e-06;0.0124584404;0.60000034;0.0266663028;1.0405416;0.36000029;0.00855163426;10;49.783332;0.533333;0;1.044444;0.995666737;0.995666312
26.486337;1.04054039;0.599999888;0.0142537142;0.576623803;0.01369821;1.04481673;1.05133154;0.591531528;0.0415332456;49.783331;-1.02335753e-06;0.0124600926;0.600000312;0.0266663312;1.04054057;0.360000315;0.00855065078;10;49.783332;0.533333;0;1.044444;0.995666747;0.995666308
26.489337;1.04054038;0.599999856;0.014253747;0.57662377;0.0136982453;1.04481571;1.05133151;0.591531595;0.0415332323;49.783331;-9.65121787e-07;0.0124600557;0.600000222;0.026666422;1.04054046;0.360000391;0.00855070988;10;49.783332;0.533333;0;1.044444;0.995666765;0.995666297
26.490337;1.04054038;0.599999845;0.0142520835;0.576623761;0.0136966527;1.04481571;1.0513305;0.591532176;0.0415316775;49.783331;-9.4444954e-07;0.0124617131;0.600000189;0.0266664535;1.04054043;0.360000416;0.00854973311;10;49.783332;0.533333;0;1.044444;0.995666766;0.995666294
26.493337;1.04054038;0.599999815;0.0142520661;0.576623741;0.0136966668;1.0448147;1.05133048;0.591532218;0.041531638;49.7833311;-8.81233491e-07;0.0124616984;0.600000088;0.0266665503;1.04054031;0.360000489;0.00854981271;10;49.783332;0.533333;0;1.044444;0.99566676;0.99566629
26.494337;1.04053939;0.599999805;0.0142503853;0.57662429;0.0136950779;1.0448147;1.05133047;0.591532227;0.041530036;49.7833311;-8.60373988e-07;0.0124633653;0.600000055;0.0266665831;1.04053927;0.360000511;0.00854884205;10;49.783332;0.533333;0;1.044444;0.995666755;0.99566629
26.501337;1.04053942;0.599999743;0.0142485461;0.576624279;0.0136934016;1.04481274;1.05132942;0.591532764;0.0415283577;49.7833313;-7.31463284e-07;0.0124650984;0.599999874;0.0266668194;1.04053904;0.360000627;0.00854806695;10;49.783332;0.533333;0;1.044444;0.995666725;0.995666318
26.502337;1.04053842;0.599999735;0.0142468491;0.576624834;0.0136917944;1.04481276;1.05132941;0.591532747;0.0415283405;49.7833313;-7.17948358e-07;0.0124667791;0.599999859;0.0266668535;1.04053801;0.360000636;0.00854710132;10;49.783332;0.533333;0;1.044444;0.995666725;0.995666326
26.503337;1.04053842;0.599999727;0.0142468183;0.576624838;0.0136917743;1.04481177;1.0513284;0.591533289;0.0415267789;49.7833314;-7.05691058e-07;0.0124667932;0.599999846;0.0266668873;1.04053799;0.360000643;0.00854713633;10;49.783332;0.533333;0;1.044444;0.995666725;0.995666336
26.509337;1.0405384;0.599999682;0.014244969;0.576624902;0.0136900462;1.04481081;1.05132834;0.591533091;0.0415251375;49.7833315;-6.53405295e-07;0.0124685413;0.599999805;0.026667069;1.04053786;0.360000639;0.00854636212;10;49.7833321;0.533333;0;1.044444;0.995666748;0.995666426
26.510337;1.0405374;0.599999672;0.0142432753;0.576625474;0.0136884385;1.04481081;1.05132733;0.591533609;0.0415251744;49.7833315;-6.48935485e-07;0.012470221;0.5999998;0.0266670934;1.04053685;0.360000632;0.008545402;10;49.7833321;0.533333;0;1.044444;0.995666756;0.995666444
26.515337;1.04053735;0.599999617;0.0142414953;0.576625548;0.0136867594;1.04480881;1.05132729;0.591533364;0.0415220082;49.7833316;-6.54569633e-07;0.0124719442;0.599999753;0.0266671696;1.04053684;0.360000556;0.00854460005;10;49.7833321;0.533333;0;1.044444;0.995666815;0.995666527
