time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.516337;1.04053734;0.599999605;0.0142414755;0.576625557;0.0136867479;1.04480881;1.05132629;0.591533876;0.0415220517;49.7833317;-6.60687828e-07;0.0124719521;0.59999974;0.0266671742;1.04053684;0.360000532;0.00854463763;10;49.7833321;0.533333;0;1.044444;0.99566683;0.995666543
26.517337;1.04053633;0.599999595;0.0142414565;0.576626118;0.013686751;1.04480881;1.05132629;0.591533826;0.0415220567;49.7833317;-6.67713857e-07;0.0124719579;0.599999726;0.0266671754;1.04053584;0.360000506;0.00854467383;10;49.7833321;0.533333;0;1.044444;0.995666847;0.995666558
26.522337;1.04053628;0.59999957;0.0142380387;0.576626119;0.0136835185;1.04480783;1.05132629;0.5915336;0.0415205031;49.7833318;-7.09026622e-07;0.0124752732;0.599999649;0.026667147;1.04053585;0.360000346;0.00854282746;10;49.7833321;0.533333;0;1.044444;0.995666934;0.995666639
26.523337;1.04053626;0.599999574;0.0142380234;0.576626114;0.0136835188;1.04480683;1.05132529;0.591534125;0.0415189635;49.7833318;-7.17284172e-07;0.0124752587;0.599999631;0.0266671363;1.04053585;0.360000312;0.00854285202;10;49.7833321;0.533333;0;1.044444;0.995666953;0.995666656
26.524337;1.04053624;0.599999581;0.0142380086;0.576626106;0.0136835216;1.04480684;1.0513253;0.59153409;0.0415189698;49.7833318;-7.25088699e-07;0.012475241;0.599999612;0.026667124;1.04053585;0.360000277;0.00854287453;10;49.7833321;0.533333;0;1.044444;0.995666972;0.995666673
26.525337;1.04053523;0.599999593;0.0142379944;0.57662665;0.01368354;1.04480685;1.0513253;0.591534057;0.0415189766;49.7833318;-7.32327452e-07;0.0124752203;0.599999593;0.02666711;1.04053484;0.360000241;0.00854289507;10;49.783332;0.533333;0;1.044444;0.995666991;0.99566669
26.529337;1.04053513;0.599999676;0.0142362852;0.576626591;0.0136819812;1.0448059;1.0513253;0.591533943;0.041517427;49.7833318;-7.53449788e-07;0.0124767814;0.599999521;0.026667036;1.04053484;0.360000085;0.00854195948;10;49.783332;0.533333;0;1.044444;0.995667072;0.995666763
26.530337;1.04053511;0.599999706;0.0142362796;0.576626572;0.0136819968;1.04480592;1.05132431;0.591534481;0.0415174783;49.7833318;-7.55402274e-07;0.0124784179;0.599999505;0.0266670125;1.04053484;0.360000044;0.00854197177;10;49.783332;0.533333;0;1.044444;0.995667091;0.995666782
26.532337;1.04053505;0.599999776;0.0142346087;0.576626529;0.0136804303;1.04480494;1.05132432;0.591534436;0.0415159204;49.7833319;-7.53871703e-07;0.0124783559;0.599999481;0.0266669604;1.04053485;0.359999961;0.00854099179;10;49.783332;0.533333;0;1.044444;0.995667124;0.99566682
26.533337;1.04053403;0.599999815;0.0142346103;0.57662706;0.013680462;1.04480495;1.05132433;0.591534415;0.0415159361;49.7833319;-7.50626016e-07;0.0124783244;0.599999474;0.0266669321;1.04053385;0.359999919;0.00854099887;10;49.783332;0.533333;0;1.044444;0.995667138;0.995666838
26.540337;1.04053385;0.600000162;0.0142313346;0.576626901;0.0136773648;1.04480301;1.05132346;0.591534854;0.0415129425;49.7833319;-6.83574252e-07;0.0124814504;0.599999524;0.0266667101;1.04053395;0.359999633;0.00853898527;10;49.783332;0.533333;0;1.044444;0.995667192;0.995666965
26.541337;1.04053283;0.600000219;0.0142313459;0.576627437;0.0136773865;1.04480301;1.05132349;0.591534841;0.0415129621;49.7833319;-6.67367641e-07;0.0124814257;0.599999545;0.0266666788;1.04053297;0.359999593;0.00853897721;10;49.783332;0.533333;0;1.044444;0.995667195;0.995666983
26.542337;1.04053281;0.600000276;0.0142313569;0.57662742;0.0136773933;1.04480302;1.05132352;0.591534831;0.0415129808;49.7833319;-6.49599612e-07;0.0124814032;0.599999567;0.0266666485;1.040533;0.359999554;0.00853896893;10;49.783332;0.533333;0;1.044444;0.995667198;0.995667001
26.543337;1.0405328;0.600000333;0.0142297007;0.576627407;0.0136757967;1.04480203;1.05132255;0.591535385;0.0415130378;49.7833319;-6.3038172e-07;0.0124830497;0.599999592;0.026666619;1.04053302;0.359999515;0.00853796091;10;49.783332;0.533333;0;1.044444;0.9956672;0.995667019
26.547337;1.04053274;0.600000547;0.0142280681;0.576627378;0.0136741989;1.04480104;1.05132268;0.591535368;0.0415115077;49.7833319;-5.39456381e-07;0.0124846635;0.599999712;0.0266665062;1.0405331;0.359999368;0.00853693616;10;49.7833321;0.533333;0;1.044444;0.995667199;0.995667094
26.548337;1.04053172;0.600000595;0.0142280755;0.576627931;0.0136742093;1.04480104;1.05132271;0.591535369;0.0415099313;49.7833319;-5.1292697e-07;0.0124846572;0.599999746;0.0266664778;1.04053212;0.359999334;0.00853693245;10;49.7833321;0.533333;0;1.044444;0.995667197;0.995667113
26.549337;1.04053171;0.600000641;0.014228083;0.576627933;0.0136742055;1.04480104;1.05132274;0.591535371;0.0415099381;49.7833319;-4.85024324e-07;0.0124846534;0.599999783;0.0266664489;1.04053214;0.359999302;0.00853692973;10;49.7833321;0.533333;0;1.044444;0.995667195;0.995667131
26.550337;1.04053171;0.600000683;0.0142280903;0.576627936;0.0136742006;1.04480103;1.05132177;0.591535935;0.0415099821;49.7833319;-4.56027947e-07;0.0124846522;0.59999982;0.0266664194;1.04053215;0.359999273;0.0085369278;10;49.7833321;0.533333;0;1.044444;0.995667193;0.995667149
26.555337;1.04053172;0.600000842;0.0142247929;0.576627965;0.0136709712;1.044799;1.05132189;0.591535952;0.0415084013;49.7833319;-3.01359042e-07;0.0124880098;0.60000002;0.0266662675;1.04053223;0.359999157;0.00853492529;10;49.7833322;0.533333;0;1.044444;0.995667187;0.995667231
26.556337;1.04053072;0.600000861;0.0142248009;0.576628526;0.0136709826;1.04479899;1.05132091;0.591536519;0.0415068548;49.7833319;-2.70155501e-07;0.0124880188;0.600000058;0.0266662379;1.04053124;0.35999914;0.00853492627;10;49.7833322;0.533333;0;1.044444;0.995667185;0.995667245
26.563337;1.04053081;0.600000902;0.0142215212;0.576628543;0.013667835;1.0447969;1.05132002;0.591537095;0.0415053122;49.7833318;-1.10285249e-07;0.0124914461;0.600000241;0.0266660775;1.04053126;0.3599991;0.00853294246;10;49.7833321;0.533333;0;1.044444;0.995667157;0.995667315
26.564337;1.04052982;0.600000895;0.0142215255;0.576629097;0.0136678654;1.04479689;1.05132003;0.591537094;0.0415037275;49.7833318;-9.98086576e-08;0.0124914664;0.600000252;0.0266660636;1.04053026;0.359999107;0.00853294552;10;49.7833321;0.533333;0;1.044444;0.995667152;0.995667319
26.568337;1.04052986;0.600000843;0.0142198723;0.576629095;0.0136663434;1.04479582;1.05132006;0.591537078;0.0415037251;49.7833318;-8.25015647e-08;0.0124932307;0.600000267;0.0266660348;1.04053022;0.359999165;0.00853196556;10;49.7833321;0.533333;0;1.044444;0.995667126;0.99566732
26.569337;1.04052987;0.600000825;0.0142198763;0.576629094;0.013666363;1.04479581;1.05131906;0.591537634;0.041502177;49.7833318;-8.28071686e-08;0.0124932594;0.600000263;0.0266660342;1.04053021;0.359999186;0.00853197339;10;49.7833321;0.533333;0;1.044444;0.995667118;0.995667318
26.571337;1.04052988;0.600000781;0.01421822;0.576629092;0.0136647971;1.04479478;1.05131907;0.591537619;0.0415021714;49.7833318;-8.7180109e-08;0.0124949898;0.600000249;0.0266660393;1.04053017;0.359999235;0.00853099183;10;49.783332;0.533333;0;1.044444;0.9956671;0.995667311
26.572337;1.04052888;0.600000757;0.0142182266;0.576629644;0.0136648261;1.04479477;1.05131908;0.591537611;0.0415021684;49.7833318;-9.1343128e-08;0.0124950245;0.600000238;0.0266660445;1.04052915;0.359999262;0.00853100176;10;49.783332;0.533333;0;1.044444;0.995667091;0.995667307
26.578337;1.04052887;0.600000581;0.0142166255;0.576629623;0.0136632922;1.04479275;1.0513181;0.59153815;0.0414990276;49.7833318;-1.49170595e-07;0.0124969169;0.600000148;0.0266661093;1.040529;0.359999454;0.00853004761;10;49.7833319;0.533333;0;1.044444;0.995667047;0.995667258
26.579337;1.04052787;0.600000549;0.0142149752;0.576630173;0.0136617105;1.04479276;1.0513181;0.591538149;0.0414990279;49.7833319;-1.62088825e-07;0.0124986213;0.600000129;0.0266661248;1.04052797;0.359999486;0.00852904994;10;49.7833319;0.533333;0;1.044444;0.995667042;0.995667247
26.582337;1.04052787;0.60000046;0.0142150318;0.576630164;0.013661722;1.04479181;1.0513181;0.591538141;0.041497447;49.7833319;-1.98423224e-07;0.0124987316;0.60000006;0.0266661736;1.0405279;0.359999576;0.00852904452;10;49.7833318;0.533333;0;1.044444;0.995667027;0.995667206
26.583337;1.04052787;0.600000432;0.0142133861;0.576630163;0.0136601211;1.04479183;1.0513171;0.591538698;0.0414974887;49.7833319;-2.08596842e-07;0.0125004337;0.600000036;0.0266661898;1.04052788;0.359999603;0.00852803885;10;49.7833318;0.533333;0;1.044444;0.995667022;0.995667191
26.586337;1.04052789;0.60000036;0.0142134541;0.57663017;0.0136601166;1.04479089;1.05131711;0.591538683;0.041495907;49.783332;-2.31895168e-07;0.0125005317;0.599999964;0.0266662364;1.04052783;0.359999676;0.00852801245;10;49.7833318;0.533333;0;1.044444;0.995667009;0.99566714
26.587337;1.0405269;0.600000339;0.0142134778;0.57663073;0.0136601265;1.04479091;1.05131711;0.591538677;0.0414959058;49.783332;-2.3800661e-07;0.0125022267;0.599999942;0.0266662509;1.04052682;0.359999697;0.00852800166;10;49.7833318;0.533333;0;1.044444;0.995667004;0.995667121
26.588337;1.04052691;0.60000032;0.0142118352;0.576630738;0.0136585205;1.04479093;1.05131711;0.591538672;0.041495903;49.783332;-2.43849948e-07;0.012502252;0.599999923;0.0266662648;1.04052681;0.359999717;0.00852699054;10;49.7833318;0.533333;0;1.044444;0.995666998;0.995667102
26.589337;1.04052692;0.600000302;0.0142118592;0.576630748;0.0136585156;1.04479094;1.05131612;0.591539229;0.0414943529;49.7833321;-2.4980865e-07;0.0125022739;0.599999905;0.0266662781;1.0405268;0.359999733;0.00852697943;10;49.7833318;0.533333;0;1.044444;0.995666991;0.995667083
26.594337;1.040527;0.600000225;0.0142103101;0.576630826;0.0136568723;1.04478901;1.05131615;0.591539201;0.0414927257;49.7833321;-2.92744611e-07;0.0125039906;0.599999842;0.0266663362;1.04052677;0.359999784;0.00852592898;10;49.7833318;0.533333;0;1.044444;0.995666952;0.995666987
26.595337;1.04052602;0.600000212;0.0142103308;0.576631397;0.0136568728;1.04478901;1.05131616;0.591539197;0.0414927127;49.7833321;-3.04643507e-07;0.012505655;0.599999834;0.0266663454;1.04052576;0.359999788;0.00852592029;10;49.7833318;0.533333;0;1.044444;0.995666946;0.995666968
26.596337;1.04052603;0.6000002;0.0142086829;0.576631414;0.0136552564;1.04478902;1.05131517;0.591539757;0.0414927373;49.7833321;-3.17466422e-07;0.0125056486;0.599999827;0.0266663535;1.04052576;0.359999792;0.00852491241;10;49.7833318;0.533333;0;1.044444;0.99566694;0.99566695
26.601337;1.0405261;0.600000168;0.014207079;0.576631472;0.0136535596;1.04478805;1.0513152;0.591539756;0.0414894677;49.7833322;-3.83850499e-07;0.0125072364;0.599999815;0.0266663843;1.04052577;0.359999781;0.00852389022;10;49.7833319;0.533333;0;1.044444;0.995666929;0.995666881
26.602337;1.04052612;0.600000166;0.0142070854;0.576631477;0.0136535367;1.04478705;1.0513142;0.591540322;0.0414894844;49.7833322;-3.95156841e-07;0.0125072153;0.599999817;0.026666391;1.04052578;0.359999773;0.00852388857;10;49.7833319;0.533333;0;1.044444;0.99566693;0.995666872
26.603337;1.04052513;0.600000166;0.0142070905;0.576632036;0.0136535256;1.04478706;1.05131421;0.591540327;0.0414894611;49.7833322;-4.05205925e-07;0.0125088607;0.59999982;0.0266663983;1.04052479;0.359999762;0.00852388724;10;49.7833319;0.533333;0;1.044444;0.995666932;0.995666865
26.609337;1.04052518;0.600000184;0.014203779;0.576632034;0.0136501532;1.04478613;1.05131328;0.591540941;0.0414861728;49.7833322;-4.2752623e-07;0.0125104151;0.599999874;0.0266664553;1.04052486;0.359999652;0.0085218694;10;49.7833319;0.533333;0;1.044444;0.995666951;0.995666852
26.610337;1.04052418;0.600000188;0.0142037824;0.576632583;0.0136501368;1.04478514;1.0513133;0.591540951;0.0414861428;49.7833322;-4.23060249e-07;0.0125104012;0.599999892;0.0266664682;1.04052387;0.35999963;0.00852186321;10;49.7833319;0.533333;0;1.044444;0.995666953;0.995666852
26.614337;1.04052419;0.600000211;0.0142021256;0.576632546;0.0136484257;1.04478422;1.05131335;0.591540984;0.0414844375;49.7833322;-3.79832202e-07;0.012512033;0.599999989;0.0266665325;1.04052393;0.359999531;0.00852082357;10;49.783332;0.533333;0;1.044444;0.995666947;0.995666849
26.615337;1.04052418;0.600000218;0.0142021262;0.576632533;0.0136484016;1.04478424;1.05131236;0.591541554;0.0414844487;49.7833322;-3.63705923e-07;0.0125136956;0.600000019;0.0266665509;1.04052395;0.359999503;0.00852081043;10;49.783332;0.533333;0;1.044444;0.995666943;0.995666848
26.617337;1.04052418;0.600000233;0.0142004576;0.576632505;0.0136467567;1.04478428;1.05131238;0.591541566;0.0414843958;49.7833322;-3.26204682e-07;0.0125136907;0.600000082;0.0266665888;1.04052399;0.359999446;0.00851978243;10;49.783332;0.533333;0;1.044444;0.995666929;0.995666844
26.618337;1.04052317;0.600000242;0.0142004547;0.576633044;0.0136467509;1.0447833;1.05131238;0.59154157;0.0414827853;49.7833321;-3.05083269e-07;0.0125136892;0.600000115;0.0266666076;1.040523;0.359999417;0.00851976821;10;49.783332;0.533333;0;1.044444;0.995666921;0.995666842
26.625337;1.04052309;0.600000301;0.0141970494;0.576632941;0.0136434601;1.04478245;1.05131135;0.591542157;0.0414810664;49.783332;-1.25645356e-07;0.0125170189;0.60000034;0.0266667149;1.04052313;0.359999251;0.00851769219;10;49.7833321;0.533333;0;1.044444;0.995666835;0.995666824
26.626337;1.04052207;0.600000306;0.0141970338;0.57663348;0.0136434634;1.04478146;1.05131134;0.591542161;0.0414794585;49.783332;-9.6295744e-08;0.0125170186;0.600000368;0.0266667256;1.04052215;0.35999924;0.0085176876;10;49.783332;0.533333;0;1.044444;0.995666819;0.995666819
26.628337;1.04052204;0.600000314;0.0141953368;0.576633451;0.0136418392;1.04478148;1.05131132;0.591542168;0.0414794194;49.783332;-3.62843693e-08;0.0125186844;0.600000418;0.0266667444;1.04052219;0.359999229;0.00851668395;10;49.783332;0.533333;0;1.044444;0.995666786;0.995666806
26.629337;1.04052202;0.600000316;0.014195323;0.576633437;0.0136418261;1.04478148;1.05131031;0.591542736;0.0414794429;49.783332;-6.37094383e-09;0.0125186835;0.60000044;0.0266667527;1.04052221;0.359999229;0.00851668477;10;49.783332;0.533333;0;1.044444;0.995666768;0.995666797
26.632337;1.04052195;0.60000032;0.0141936199;0.5766334;0.0136401756;1.04478048;1.05131028;0.591542756;0.0414778243;49.783332;8.16716304e-08;0.0125203418;0.600000491;0.0266667755;1.04052227;0.359999244;0.00851569723;10;49.7833319;0.533333;0;1.044444;0.995666714;0.995666762
26.633337;1.04052093;0.60000032;0.014193609;0.576633942;0.0136401697;1.04478048;1.05131027;0.591542766;0.0414778183;49.783332;1.10862275e-07;0.0125203361;0.600000503;0.0266667829;1.04052129;0.359999253;0.00851570496;10;49.7833319;0.533333;0;1.044444;0.995666696;0.995666748
26.640337;1.04052078;0.600000322;0.0141902013;0.576633884;0.0136368359;1.04477841;1.05130923;0.591543424;0.0414747119;49.7833319;3.02800527e-07;0.0125235951;0.600000531;0.0266668486;1.0405214;0.359999342;0.00851381517;10;49.7833316;0.533333;0;1.044444;0.995666592;0.995666648
26.641337;1.04051975;0.600000322;0.0141901874;0.576634436;0.0136368352;1.04477839;1.05130922;0.59154344;0.0414747243;49.7833319;3.26718127e-07;0.0125235834;0.600000525;0.0266668597;1.04052041;0.359999358;0.0085138375;10;49.7833316;0.533333;0;1.044444;0.995666587;0.995666637
26.642337;1.04051973;0.600000321;0.0141901715;0.576634434;0.0136368238;1.04477738;1.05130822;0.591544017;0.0414731929;49.7833319;3.49536853e-07;0.0125235718;0.600000516;0.026666871;1.04052042;0.359999376;0.00851386055;10;49.7833316;0.533333;0;1.044444;0.995666585;0.995666627
26.647337;1.04051965;0.600000303;0.0141883928;0.576634451;0.0136352144;1.0447763;1.0513082;0.591544085;0.0414717042;49.7833319;4.3875216e-07;0.0125268348;0.600000429;0.0266669325;1.04052046;0.359999494;0.00851297502;10;49.7833314;0.533333;0;1.044444;0.995666599;0.995666595
26.648337;1.04051964;0.600000294;0.014186698;0.576634459;0.0136336232;1.04477628;1.0513072;0.591544658;0.0414717657;49.7833319;4.49884003e-07;0.0125268171;0.600000404;0.0266669461;1.04052047;0.359999525;0.00851199573;10;49.7833314;0.533333;0;1.044444;0.995666605;0.995666593
26.649337;1.04051863;0.600000284;0.0141866686;0.576635021;0.0136336512;1.04477526;1.05130719;0.591544666;0.0414717879;49.7833319;4.58713403e-07;0.0125267981;0.600000378;0.0266669598;1.04051947;0.359999558;0.00851201505;10;49.7833314;0.533333;0;1.044444;0.99566661;0.995666592
26.654337;1.04051862;0.60000021;0.0141848508;0.576635074;0.0136321867;1.04477413;1.05130717;0.591544683;0.041468717;49.7833319;4.77958346e-07;0.0125283557;0.600000225;0.0266670238;1.04051949;0.359999757;0.00851107999;10;49.7833314;0.533333;0;1.044444;0.995666611;0.995666617
26.655337;1.04051863;0.600000193;0.0141848207;0.576635086;0.0136322251;1.0447741;1.05130616;0.591545245;0.0414687725;49.7833319;4.78414499e-07;0.0125299996;0.600000193;0.0266670346;1.0405195;0.359999798;0.00851108489;10;49.7833314;0.533333;0;1.044444;0.995666604;0.995666626
26.656337;1.04051764;0.600000175;0.0141831242;0.576635652;0.0136306775;1.04477407;1.05130616;0.591545243;0.0414687869;49.7833319;4.77908674e-07;0.0125299771;0.600000162;0.0266670444;1.0405185;0.359999837;0.00851008633;10;49.7833314;0.533333;0;1.044444;0.995666595;0.995666636
26.660337;1.0405177;0.600000113;0.0141813504;0.576635707;0.0136292565;1.04477298;1.05130613;0.591545232;0.0414672398;49.7833319;4.63021825e-07;0.0125315622;0.600000039;0.0266670727;1.04051849;0.359999973;0.00850905405;10;49.7833315;0.533333;0;1.044444;0.995666558;0.99566669
26.661337;1.04051772;0.600000098;0.0141813284;0.576635721;0.0136293027;1.04477196;1.05130513;0.591545791;0.0414672849;49.7833319;4.55115487e-07;0.012531545;0.600000012;0.0266670774;1.04051848;0.360000002;0.00850903729;10;49.7833315;0.533333;0;1.044444;0.995666551;0.995666708
26.663337;1.04051777;0.600000071;0.0141812923;0.576635748;0.0136293926;1.04477193;1.05130511;0.591545786;0.0414657063;49.783332;4.33838046e-07;0.0125331821;0.599999963;0.0266670851;1.04051847;0.360000056;0.00850899597;10;49.7833316;0.533333;0;1.044444;0.995666544;0.995666751
26.664337;1.0405168;0.600000057;0.0141796119;0.576636314;0.013627847;1.04477192;1.0513051;0.591545783;0.0414657072;49.783332;4.2070441e-07;0.0125331704;0.599999942;0.0266670881;1.04051747;0.360000082;0.00850797221;10;49.7833316;0.533333;0;1.044444;0.995666544;0.995666776
26.671337;1.04051699;0.599999962;0.0141779457;0.576636338;0.0136265189;1.04476987;1.05130403;0.591546326;0.0414625398;49.7833321;3.02519467e-07;0.0125364993;0.59999987;0.0266670893;1.04051741;0.360000224;0.00850679593;10;49.7833318;0.533333;0;1.044444;0.995666606;0.995666981
26.672337;1.04051602;0.599999947;0.0141779586;0.576636883;0.0136265686;1.04476986;1.05130402;0.591546322;0.0414625319;49.7833321;2.83545912e-07;0.0125365081;0.59999987;0.0266670868;1.04051641;0.360000237;0.00850677902;10;49.7833319;0.533333;0;1.044444;0.995666624;0.99566701
26.674337;1.04051607;0.599999916;0.0141763229;0.576636858;0.0136250372;1.04476886;1.051304;0.591546313;0.0414625178;49.7833321;2.46513227e-07;0.0125365295;0.599999875;0.0266670813;1.04051639;0.360000257;0.00850576001;10;49.7833319;0.533333;0;1.044444;0.995666663;0.995667064
26.675337;1.0405161;0.599999902;0.0141763396;0.576636842;0.0136250705;1.04476886;1.05130299;0.591546871;0.0414609662;49.7833321;2.29705088e-07;0.0125382082;0.599999881;0.0266670788;1.04051638;0.360000265;0.00850575862;10;49.7833319;0.533333;0;1.044444;0.995666683;0.995667088
26.678337;1.04051618;0.599999861;0.0141747228;0.576636793;0.0136235594;1.04476786;1.05130299;0.591546853;0.0414609598;49.7833321;1.93466566e-07;0.0125382474;0.599999911;0.0266670761;1.04051636;0.360000279;0.00850478591;10;49.783332;0.533333;0;1.044444;0.995666746;0.995667147
26.679337;1.0405152;0.59999985;0.0141747381;0.576637332;0.013623599;1.04476786;1.05130299;0.591546846;0.0414593768;49.7833321;1.87774093e-07;0.012539927;0.599999924;0.0266670774;1.04051535;0.360000282;0.00850480446;10;49.783332;0.533333;0;1.044444;0.995666766;0.995667162
26.686337;1.04051537;0.599999811;0.0141714736;0.576637251;0.0136205249;1.04476583;1.05130205;0.591547332;0.0414579188;49.783332;2.42087558e-07;0.0125416616;0.60000005;0.0266671225;1.0405153;0.360000258;0.00850302683;10;49.7833321;0.533333;0;1.044444;0.995666905;0.995667232
26.687337;1.04051439;0.599999811;0.0141714777;0.576637797;0.0136205489;1.04476582;1.05130206;0.591547316;0.0414563545;49.783332;2.57587078e-07;0.0125433318;0.600000071;0.0266671346;1.04051429;0.360000248;0.00850306777;10;49.7833321;0.533333;0;1.044444;0.995666924;0.99566724
26.688337;1.04051441;0.599999812;0.0141714808;0.576637789;0.0136205579;1.04476581;1.05130108;0.59154786;0.0414564156;49.783332;2.73686526e-07;0.0125433336;0.600000093;0.0266671483;1.04051428;0.360000238;0.00850310928;10;49.7833321;0.533333;0;1.044444;0.995666943;0.995667246
26.693337;1.04051447;0.599999847;0.0141681592;0.576637764;0.0136173688;1.04476376;1.05130111;0.591547742;0.0414549382;49.7833319;3.66716327e-07;0.0125449929;0.600000203;0.0266672325;1.0405142;0.360000181;0.00850129398;10;49.7833321;0.533333;0;1.044444;0.995667026;0.995667253
26.694337;1.04051447;0.599999858;0.0141681622;0.576637764;0.0136173663;1.04476375;1.05130012;0.591548276;0.0414549984;49.7833319;3.87792934e-07;0.0125449899;0.600000222;0.0266672491;1.04051418;0.36000017;0.00850132115;10;49.7833321;0.533333;0;1.044444;0.995667042;0.995667251
26.695337;1.04051347;0.599999869;0.0141681657;0.57663832;0.0136173755;1.04476374;1.05130012;0.591548245;0.0414534336;49.7833319;4.08991915e-07;0.0125466532;0.600000239;0.0266672643;1.04051317;0.36000016;0.00850134413;10;49.7833321;0.533333;0;1.044444;0.995667057;0.995667247
26.700337;1.0405134;0.5999999;0.0141665291;0.576638369;0.0136157447;1.04476268;1.05130012;0.591548098;0.0414519384;49.7833318;5.05324147e-07;0.0125482931;0.60000028;0.0266673094;1.04051309;0.360000116;0.00850040156;10;49.7833321;0.533333;0;1.044444;0.995667135;0.995667215
26.701337;1.04051338;0.5999999;0.0141648716;0.576638385;0.0136141357;1.04476168;1.05129912;0.591548638;0.0414519912;49.7833318;5.20986941e-07;0.0125482868;0.600000279;0.0266673119;1.04051308;0.360000107;0.00849940296;10;49.7833321;0.533333;0;1.044444;0.995667151;0.995667208
26.702337;1.04051236;0.599999896;0.0141648822;0.576638956;0.013614141;1.04476167;1.05129911;0.591548618;0.0414520024;49.7833317;5.34714431e-07;0.0125482812;0.600000275;0.0266673127;1.04051207;0.360000096;0.00849940155;10;49.7833321;0.533333;0;1.044444;0.995667166;0.9956672
26.706337;1.04051226;0.599999864;0.014163271;0.576639032;0.013612505;1.04476064;1.05129906;0.591548563;0.0414504381;49.7833317;5.64315636e-07;0.0125499347;0.600000242;0.0266673061;1.04051207;0.360000046;0.00849837439;10;49.7833321;0.533333;0;1.044444;0.995667213;0.995667168
26.707337;1.04051222;0.599999852;0.0141632873;0.57663905;0.0136124972;1.04476064;1.05129804;0.591549118;0.0414488909;49.7833317;5.65323757e-07;0.0125515999;0.600000229;0.0266673017;1.04051208;0.360000033;0.00849836386;10;49.7833321;0.533333;0;1.044444;0.995667221;0.99566716
26.709337;1.04051215;0.599999827;0.0141616543;0.576639085;0.0136108824;1.04475963;1.051298;0.591549114;0.0414488806;49.7833317;5.60640589e-07;0.0125515969;0.600000201;0.026667287;1.0405121;0.360000009;0.00849734031;10;49.7833321;0.533333;0;1.044444;0.995667234;0.995667143
26.710337;1.04051111;0.599999814;0.0141616711;0.576639655;0.0136108905;1.04475962;1.05129797;0.591549117;0.041448872;49.7833317;5.55153825e-07;0.0125515957;0.600000185;0.0266672761;1.04051112;0.359999999;0.00849732822;10;49.7833321;0.533333;0;1.044444;0.995667238;0.995667134
26.713337;1.04051098;0.599999786;0.0141600542;0.576639699;0.0136092793;1.04475861;1.0512979;0.591549143;0.0414472505;49.7833317;5.27923859e-07;0.0125532598;0.600000135;0.026667228;1.04051118;0.359999982;0.00849629837;10;49.7833321;0.533333;0;1.044444;0.995667239;0.99566711
26.714337;1.04051094;0.599999781;0.0141600707;0.576639714;0.0136092776;1.0447586;1.05129687;0.591549719;0.0414472753;49.7833316;5.16123993e-07;0.0125532589;0.600000118;0.026667207;1.04051121;0.359999981;0.00849629217;10;49.7833321;0.533333;0;1.044444;0.995667236;0.995667104
26.717337;1.04051083;0.599999778;0.014158451;0.576639754;0.0136076704;1.04475758;1.05129679;0.591549767;0.0414456394;49.7833316;4.77042848e-07;0.0125549224;0.600000067;0.026667133;1.04051127;0.359999991;0.00849528449;10;49.7833321;0.533333;0;1.044444;0.995667215;0.995667097
26.718337;1.0405098;0.59999978;0.0141584645;0.576640321;0.0136076798;1.04475758;1.05129677;0.591549784;0.0414456203;49.7833317;4.63331429e-07;0.0125549215;0.60000005;0.0266671063;1.04051029;0.359999999;0.00849528417;10;49.7833321;0.533333;0;1.044444;0.995667206;0.995667099
26.719337;1.04050978;0.599999783;0.0141584762;0.576640334;0.0136076744;1.04475757;1.05129675;0.591549801;0.0414440148;49.7833317;4.49545785e-07;0.0125565876;0.600000032;0.0266670795;1.04051031;0.360000007;0.00849528398;10;49.7833321;0.533333;0;1.044444;0.995667195;0.995667104
26.720337;1.04050976;0.599999786;0.0141584857;0.576640346;0.0136076665;1.04475655;1.05129572;0.591550381;0.0414440331;49.7833317;4.3605527e-07;0.0125565875;0.600000015;0.0266670531;1.04051033;0.360000017;0.00849528336;10;49.7833321;0.533333;0;1.044444;0.995667184;0.995667112
26.724337;1.04050973;0.599999791;0.0141568346;0.576640385;0.0136059988;1.0447555;1.05129566;0.591550449;0.0414423499;49.7833317;3.94131033e-07;0.012558257;0.599999947;0.0266669576;1.0405104;0.360000056;0.00849427059;10;49.783332;0.533333;0;1.044444;0.995667142;0.995667163
26.725337;1.04050873;0.599999791;0.0141551662;0.576640948;0.0136043838;1.04475548;1.05129565;0.591550468;0.0414423219;49.7833318;3.88268475e-07;0.0125582581;0.599999931;0.0266669366;1.04050941;0.360000065;0.00849326445;10;49.783332;0.533333;0;1.044444;0.995667131;0.995667181
26.732337;1.04050885;0.599999792;0.0141534378;0.576640981;0.0136025077;1.04475338;1.05129466;0.59155119;0.0414389861;49.7833319;3.9754289e-07;0.0125616102;0.599999814;0.0266668162;1.04050948;0.36000007;0.00849217025;10;49.783332;0.533333;0;1.044444;0.995667024;0.995667337
26.733337;1.04050788;0.599999793;0.0141517559;0.576641538;0.0136008728;1.04475338;1.05129467;0.591551213;0.0414389604;49.783332;4.07853379e-07;0.0125616158;0.599999793;0.0266668033;1.04050848;0.360000061;0.00849114779;10;49.783332;0.533333;0;1.044444;0.995667004;0.99566736
26.734337;1.0405079;0.599999795;0.0141517392;0.576641539;0.0136008268;1.04475337;1.05129368;0.5915518;0.0414389765;49.783332;4.21277423e-07;0.012561622;0.59999977;0.0266667917;1.04050849;0.360000049;0.00849112307;10;49.783332;0.533333;0;1.044444;0.995666983;0.995667383
26.740337;1.04050803;0.599999812;0.0141499483;0.576641509;0.0135989824;1.04475141;1.0512928;0.591552472;0.0414357654;49.7833321;5.61828393e-07;0.0125650011;0.599999607;0.0266667345;1.04050849;0.359999917;0.00848994747;10;49.783332;0.533333;0;1.044444;0.995666837;0.995667503
26.741337;1.04050705;0.599999815;0.0141482586;0.576642052;0.0135973611;1.04475143;1.05129282;0.591552484;0.0414357624;49.7833321;5.92118024e-07;0.0125650088;0.599999576;0.0266667257;1.04050749;0.359999888;0.00848891817;10;49.783332;0.533333;0;1.044444;0.995666811;0.995667519
26.746337;1.04050712;0.599999824;0.0141464828;0.576641974;0.0135956257;1.04475051;1.05129295;0.59155252;0.0414341979;49.7833322;7.47133133e-07;0.0125667203;0.599999428;0.0266666848;1.04050745;0.359999742;0.00848779887;10;49.783332;0.533333;0;1.044444;0.995666677;0.995667579
26.747337;1.04050714;0.599999827;0.0141464632;0.576641955;0.013595605;1.04475053;1.05129198;0.591553085;0.0414342459;49.7833322;7.75592524e-07;0.0125667309;0.599999401;0.026666678;1.04050744;0.359999714;0.00848778;10;49.783332;0.533333;0;1.044444;0.995666651;0.995667588
26.748337;1.04050715;0.59999983;0.014146445;0.576641934;0.0135955867;1.04474955;1.051292;0.591553087;0.0414326698;49.7833322;8.02386337e-07;0.0125684084;0.599999376;0.0266666717;1.04050743;0.359999688;0.00848776258;10;49.783332;0.533333;0;1.044444;0.995666625;0.995667596
26.749337;1.04050616;0.599999835;0.0141447621;0.576642467;0.0135939825;1.04474956;1.05129203;0.591553086;0.0414326791;49.7833322;8.2742512e-07;0.0125684191;0.599999352;0.026666666;1.04050641;0.359999663;0.00848674679;10;49.783332;0.533333;0;1.044444;0.995666601;0.995667603
26.752337;1.04050619;0.599999857;0.0141447279;0.576642402;0.0135939523;1.0447486;1.05129211;0.59155307;0.0414311174;49.7833322;8.92503794e-07;0.0125701158;0.599999288;0.0266666511;1.04050637;0.3599996;0.008486711;10;49.783332;0.533333;0;1.044444;0.995666533;0.995667619
26.753337;1.0405062;0.599999866;0.0141430553;0.576642381;0.0135923456;1.04474861;1.05129113;0.591553623;0.0414311626;49.7833322;9.10998813e-07;0.0125701247;0.599999269;0.0266666461;1.04050636;0.359999585;0.00848570294;10;49.783332;0.533333;0;1.044444;0.995666512;0.995667622
26.755337;1.04050622;0.599999884;0.0141430525;0.576642339;0.0135923431;1.04474863;1.05129118;0.591553592;0.041431172;49.7833323;9.42553384e-07;0.0125701405;0.599999234;0.026666634;1.04050633;0.359999563;0.00848569192;10;49.783332;0.533333;0;1.044444;0.995666473;0.995667625
26.756337;1.04050523;0.599999893;0.0141430555;0.576642873;0.013592358;1.04474764;1.0512912;0.591553572;0.0414295908;49.7833323;9.55224286e-07;0.0125718138;0.599999217;0.0266666263;1.04050532;0.359999556;0.00848568879;10;49.783332;0.533333;0;1.044444;0.995666455;0.995667625
26.759337;1.04050525;0.599999923;0.0141414119;0.576642817;0.0135907715;1.04474765;1.05129126;0.5915535;0.0414296046;49.7833323;9.79376522e-07;0.012571828;0.599999166;0.0266665949;1.04050528;0.359999555;0.00848468926;10;49.783332;0.533333;0;1.044444;0.995666409;0.995667613
26.760337;1.04050526;0.599999934;0.0141414234;0.5766428;0.0135907789;1.04474665;1.05129028;0.591554036;0.0414280649;49.7833324;9.82887639e-07;0.0125734979;0.599999149;0.0266665817;1.04050527;0.35999956;0.00848469292;10;49.783332;0.533333;0;1.044444;0.995666398;0.995667605
26.763337;1.04050527;0.599999965;0.0141397989;0.576642755;0.0135892043;1.04474665;1.05129033;0.591553954;0.0414280908;49.7833324;9.80701244e-07;0.0125735053;0.599999094;0.0266665333;1.04050523;0.359999586;0.00848371282;10;49.783332;0.533333;0;1.044444;0.995666386;0.995667559
26.764337;1.04050428;0.599999975;0.0141398144;0.576643296;0.0135892275;1.04474564;1.05129034;0.591553928;0.0414265158;49.7833324;9.7565918e-07;0.0125751732;0.599999073;0.0266665145;1.04050422;0.359999597;0.00848372176;10;49.783332;0.533333;0;1.044444;0.995666389;0.995667536
26.765337;1.04050428;0.599999984;0.0141381632;0.576643283;0.0135876362;1.04474564;1.05129036;0.591553902;0.0414265262;49.7833325;9.68411617e-07;0.0125751733;0.599999052;0.0266664948;1.04050421;0.359999607;0.00848273153;10;49.783332;0.533333;0;1.044444;0.995666396;0.995667511
26.766337;1.04050429;0.599999992;0.0141381785;0.57664327;0.0135876466;1.04474563;1.05128937;0.591554441;0.0414265756;49.7833325;9.58980665e-07;0.0125751722;0.599999031;0.0266664744;1.04050421;0.359999618;0.0084827419;10;49.783332;0.533333;0;1.044444;0.995666407;0.995667482
26.771337;1.04050432;0.600000032;0.0141365756;0.576643209;0.0135860871;1.04474359;1.05128937;0.591554365;0.0414250255;49.7833325;8.81762692e-07;0.0125768188;0.599998932;0.0266663643;1.04050417;0.359999661;0.00848179804;10;49.783332;0.533333;0;1.044444;0.995666513;0.995667306
26.772337;1.04050333;0.600000041;0.0141365835;0.576643751;0.0135861067;1.04474358;1.05128937;0.59155436;0.0414234435;49.7833325;8.61379897e-07;0.0125784806;0.599998917;0.026666341;1.04050316;0.359999666;0.00848180925;10;49.783332;0.533333;0;1.044444;0.995666543;0.995667268
26.773337;1.04050333;0.60000005;0.0141349228;0.576643739;0.0135845113;1.04474357;1.05128836;0.59155492;0.0414234848;49.7833325;8.39787797e-07;0.0125784763;0.599998906;0.0266663175;1.04050315;0.359999668;0.00848082;10;49.783332;0.533333;0;1.044444;0.995666574;0.99566723
26.777337;1.04050336;0.600000087;0.0141349273;0.576643681;0.0135845333;1.04474253;1.05128833;0.591554941;0.041421899;49.7833325;7.44739199e-07;0.0125801302;0.599998883;0.02666623;1.04050312;0.359999655;0.00848085705;10;49.783332;0.533333;0;1.044444;0.995666707;0.995667098
26.778337;1.04050337;0.600000095;0.0141332579;0.576643663;0.0135829355;1.04474252;1.05128833;0.591554953;0.0414218993;49.7833325;7.20144236e-07;0.0125801282;0.599998884;0.0266662131;1.04050311;0.359999648;0.00847986507;10;49.783332;0.533333;0;1.044444;0.995666741;0.995667072
26.779337;1.04050238;0.600000101;0.0141332542;0.576644198;0.0135829519;1.0447415;1.05128732;0.591555529;0.0414219404;49.7833325;6.95931302e-07;0.0125801265;0.599998888;0.0266661997;1.04050211;0.35999964;0.00847987283;10;49.783332;0.533333;0;1.044444;0.995666775;0.995667048
26.781337;1.0405024;0.60000011;0.0141332451;0.576644159;0.0135829561;1.04474148;1.05128731;0.591555559;0.0414203637;49.7833324;6.50166054e-07;0.0125817899;0.599998905;0.0266661846;1.04050209;0.359999622;0.00847988779;10;49.783332;0.533333;0;1.044444;0.995666839;0.995667012
26.786337;1.04050242;0.600000093;0.0141298914;0.576644084;0.013579751;1.04474043;1.05128631;0.591556197;0.041418865;49.7833323;5.56714393e-07;0.0125834457;0.599999002;0.0266662139;1.04050206;0.359999589;0.00847791984;10;49.783332;0.533333;0;1.044444;0.995666966;0.995666965
26.787337;1.04050142;0.600000085;0.0141298903;0.576644629;0.0135797622;1.04473943;1.05128631;0.591556212;0.0414188766;49.7833323;5.41122685e-07;0.0125834427;0.599999027;0.02666623;1.04050106;0.359999586;0.00847792582;10;49.783332;0.533333;0;1.044444;0.995666984;0.99566696
26.792337;1.04050142;0.600000047;0.0141282393;0.576644613;0.0135781438;1.04473847;1.05128634;0.591556275;0.041417351;49.7833321;4.69529946e-07;0.0125867482;0.599999167;0.0266663487;1.04050104;0.359999588;0.00847695952;10;49.7833321;0.533333;0;1.044444;0.995667031;0.995666949
26.793337;1.04050142;0.600000041;0.0141282455;0.576644614;0.0135781384;1.04473848;1.05128534;0.591556848;0.0414158167;49.7833321;4.55816291e-07;0.0125867386;0.599999197;0.0266663774;1.04050104;0.359999593;0.00847696697;10;49.7833321;0.533333;0;1.044444;0.995667032;0.995666947
26.794337;1.04050142;0.600000037;0.0141265856;0.576644616;0.0135765307;1.0447385;1.05128535;0.591556858;0.0414158282;49.783332;4.42422005e-07;0.012586727;0.599999228;0.0266664067;1.04050103;0.3599996;0.00847597456;10;49.7833321;0.533333;0;1.044444;0.995667029;0.995666944
26.795337;1.04050041;0.600000034;0.0141265926;0.576645173;0.0135765373;1.04473753;1.05128536;0.591556869;0.0414158396;49.783332;4.29351539e-07;0.0125867133;0.599999259;0.0266664358;1.04050002;0.359999608;0.00847598216;10;49.7833321;0.533333;0;1.044444;0.995667024;0.995666941
26.798337;1.04050041;0.600000033;0.0141249483;0.576645189;0.013574917;1.0447376;1.05128538;0.591556902;0.0414142884;49.783332;3.91620337e-07;0.012588326;0.599999352;0.0266665175;1.0405;0.359999647;0.00847500532;10;49.7833321;0.533333;0;1.044444;0.995666991;0.995666927
26.799337;1.04050041;0.600000035;0.0141249562;0.576645197;0.0135749121;1.04473663;1.05128439;0.591557476;0.0414143394;49.783332;3.79395933e-07;0.012588304;0.599999383;0.0266665415;1.04049999;0.359999665;0.0084750134;10;49.7833321;0.533333;0;1.044444;0.995666976;0.995666921
26.801337;1.04050042;0.600000045;0.0141249731;0.576645221;0.0135749055;1.0447367;1.0512844;0.5915575;0.0414127776;49.783332;3.55617297e-07;0.0125899228;0.599999444;0.0266665823;1.04049997;0.359999707;0.00847503016;10;49.7833321;0.533333;0;1.044444;0.995666945;0.995666904
26.802337;1.04049942;0.600000052;0.014123316;0.576645792;0.0135733153;1.04473673;1.05128441;0.591557513;0.0414127895;49.783332;3.44299696e-07;0.0125898983;0.599999474;0.0266665983;1.04049896;0.359999732;0.00847403873;10;49.7833321;0.533333;0;1.044444;0.99566693;0.995666895
26.805337;1.04049944;0.600000082;0.0141233514;0.576645853;0.013573318;1.04473582;1.05128441;0.591557555;0.041411239;49.783332;3.12579991e-07;0.0125914962;0.599999564;0.0266666272;1.04049894;0.359999823;0.0084740648;10;49.7833321;0.533333;0;1.044444;0.995666891;0.995666867
26.806337;1.04049945;0.600000096;0.0141216992;0.576645876;0.0135717198;1.04473585;1.05128341;0.591558135;0.041411289;49.783332;3.02662952e-07;0.0125914764;0.599999593;0.0266666308;1.04049893;0.359999858;0.00847307342;10;49.7833321;0.533333;0;1.044444;0.99566688;0.995666858
26.809337;1.04049946;0.600000144;0.0141217489;0.576645945;0.0135717401;1.04473494;1.05128339;0.59155819;0.0414097284;49.7833321;2.75152436e-07;0.0125930971;0.59999967;0.0266666261;1.04049893;0.359999972;0.00847309771;10;49.7833321;0.533333;0;1.044444;0.995666855;0.995666841
26.810337;1.04049847;0.600000163;0.0141200998;0.576646521;0.0135701614;1.04473496;1.05128338;0.59155821;0.0414097335;49.7833321;2.67252329e-07;0.0125930861;0.599999692;0.0266666204;1.04049792;0.360000011;0.00847210464;10;49.7833321;0.533333;0;1.044444;0.995666848;0.995666839
26.811337;1.04049848;0.600000183;0.0141201168;0.576646542;0.0135701729;1.04473399;1.05128337;0.59155823;0.0414097369;49.7833322;2.60345558e-07;0.0125930768;0.599999712;0.0266666132;1.04049793;0.360000049;0.00847211053;10;49.7833321;0.533333;0;1.044444;0.995666842;0.995666838
26.812337;1.04049848;0.600000203;0.0141201326;0.576646562;0.0135701859;1.04473401;1.05128236;0.591558813;0.0414097778;49.7833322;2.54496629e-07;0.0125947354;0.599999731;0.0266666045;1.04049793;0.360000087;0.00847211514;10;49.7833321;0.533333;0;1.044444;0.995666836;0.995666839
26.817337;1.04049849;0.600000293;0.0141185074;0.576646631;0.0135686634;1.04473311;1.05128226;0.591558914;0.0414065886;49.7833323;2.38255627e-07;0.0125963649;0.599999795;0.0266665488;1.04049794;0.36000026;0.00847110993;10;49.7833321;0.533333;0;1.044444;0.995666811;0.995666854
26.818337;1.04049749;0.600000307;0.014116838;0.576647192;0.0135670919;1.04473312;1.05128224;0.591558931;0.041406581;49.7833323;2.36759423e-07;0.0125963548;0.599999801;0.0266665382;1.04049695;0.360000292;0.00847010256;10;49.7833321;0.533333;0;1.044444;0.995666808;0.995666859
26.824337;1.04049743;0.600000373;0.0141150611;0.576647195;0.0135655831;1.04473122;1.05128109;0.591559553;0.0414049668;49.7833323;2.20077809e-07;0.0125995954;0.5999998;0.0266665088;1.04049702;0.360000437;0.008469037;10;49.7833322;0.533333;0;1.044444;0.995666803;0.995666907
26.825337;1.04049641;0.600000382;0.014115031;0.576647746;0.0135656083;1.04473123;1.05128007;0.591560119;0.0414034056;49.7833323;2.13527555e-07;0.0125995771;0.599999795;0.0266665105;1.04049603;0.360000453;0.00846902634;10;49.7833322;0.533333;0;1.044444;0.995666802;0.995666918
26.832337;1.0404962;0.600000428;0.0141114957;0.576647729;0.0135624489;1.04472935;1.05127897;0.591560681;0.0414017388;49.7833322;1.24415866e-07;0.0126027881;0.599999773;0.0266665534;1.04049617;0.360000486;0.00846696778;10;49.7833323;0.533333;0;1.044444;0.995666791;0.995666979
26.833337;1.04049517;0.600000428;0.0141114753;0.576648286;0.0135624616;1.04472937;1.05127897;0.591560679;0.0414001366;49.7833322;1.05790211e-07;0.0126027707;0.599999774;0.0266665623;1.04049519;0.36000048;0.00846696071;10;49.7833323;0.533333;0;1.044444;0.995666791;0.995666985
26.837337;1.04049504;0.600000403;0.0141097611;0.576648318;0.013560845;1.04472841;1.05127894;0.591560666;0.041398487;49.7833321;1.70605525e-08;0.0126043709;0.599999794;0.0266666015;1.04049528;0.360000435;0.00846592301;10;49.7833323;0.533333;0;1.044444;0.995666801;0.995667012
26.838337;1.04049501;0.60000039;0.0141080903;0.57664833;0.0135592366;1.04472741;1.05127893;0.591560661;0.0413984718;49.7833321;-7.72236081e-09;0.0126043565;0.599999801;0.026666612;1.0404953;0.360000419;0.00846491072;10;49.7833323;0.533333;0;1.044444;0.995666807;0.995667019
26.839337;1.04049498;0.600000376;0.0141080888;0.576648344;0.0135592288;1.04472741;1.05127792;0.591561217;0.0413984964;49.7833321;-3.29229665e-08;0.0126043439;0.599999808;0.0266666228;1.04049532;0.360000403;0.00846489717;10;49.7833324;0.533333;0;1.044444;0.995666813;0.995667025
26.840337;1.04049495;0.600000359;0.0141080895;0.576648359;0.0135592197;1.04472741;1.05127791;0.591561211;0.0413984823;49.783332;-5.82715986e-08;0.0126060001;0.599999816;0.0266666341;1.04049534;0.360000384;0.0084648821;10;49.7833324;0.533333;0;1.044444;0.99566682;0.995667029
26.841337;1.04049393;0.600000341;0.0141080923;0.576648931;0.0135592224;1.0447274;1.0512779;0.591561204;0.0413984691;49.783332;-8.35836334e-08;0.0126059922;0.599999824;0.0266666458;1.04049436;0.360000363;0.00846486529;10;49.7833324;0.533333;0;1.044444;0.995666828;0.995667032
26.847337;1.04049383;0.600000236;0.01410481;0.576649055;0.0135559509;1.04472531;1.05127685;0.59156169;0.0413952931;49.7833319;-2.31166935e-07;0.0126076677;0.599999864;0.0266667168;1.04049446;0.360000192;0.00846272762;10;49.7833325;0.533333;0;1.044444;0.995666874;0.995667011
26.848337;1.04049282;0.600000222;0.0141048238;0.576649632;0.0135559542;1.04472529;1.05127684;0.59156167;0.0413952921;49.7833318;-2.5440386e-07;0.0126093442;0.599999868;0.0266667247;1.04049348;0.360000159;0.00846270015;10;49.7833325;0.533333;0;1.044444;0.995666881;0.995667001
26.851337;1.04049282;0.600000187;0.014103205;0.5766497;0.0135543252;1.04472423;1.05127682;0.591561606;0.0413937139;49.7833318;-3.17723733e-07;0.0126093837;0.599999877;0.0266667331;1.04049349;0.360000061;0.00846161684;10;49.7833325;0.533333;0;1.044444;0.995666902;0.995666957
26.852337;1.04049282;0.600000178;0.0141032227;0.576649721;0.0135543162;1.04472421;1.05127581;0.591562146;0.0413937584;49.7833318;-3.36056293e-07;0.0126110666;0.599999878;0.0266667308;1.04049349;0.36000003;0.00846158973;10;49.7833326;0.533333;0;1.044444;0.995666909;0.995666941
26.855337;1.04049284;0.600000156;0.0141016147;0.57664978;0.013552687;1.04472314;1.0512758;0.591562082;0.0413921928;49.7833317;-3.81329301e-07;0.0126111251;0.599999873;0.0266667124;1.04049345;0.359999944;0.00846051216;10;49.7833325;0.533333;0;1.044444;0.995666932;0.995666894
26.856337;1.04049185;0.60000015;0.0141016361;0.57665035;0.0135526911;1.04472311;1.0512758;0.591562064;0.0413921996;49.7833317;-3.92887796e-07;0.0126128156;0.59999987;0.0266667041;1.04049244;0.359999919;0.00846048763;10;49.7833325;0.533333;0;1.044444;0.995666941;0.995666881
26.857337;1.04049186;0.600000144;0.0141016579;0.576650365;0.0135526828;1.04472309;1.05127581;0.591562048;0.0413922061;49.7833317;-4.02488506e-07;0.0126128419;0.599999866;0.0266666955;1.04049242;0.359999896;0.00846046389;10;49.7833325;0.533333;0;1.044444;0.99566695;0.995666868
26.858337;1.04049187;0.60000014;0.0141000132;0.576650377;0.0135510735;1.04472206;1.05127481;0.591562595;0.0413906661;49.7833317;-4.09996008e-07;0.0126128707;0.599999863;0.0266666869;1.0404924;0.359999874;0.00845944109;10;49.7833325;0.533333;0;1.044444;0.995666959;0.995666856
26.862337;1.0404919;0.600000125;0.0140984302;0.576650397;0.0135494556;1.04472095;1.05127483;0.59156256;0.041389099;49.7833316;-4.22993954e-07;0.0126146741;0.599999863;0.026666658;1.04049228;0.359999802;0.00845836387;10;49.7833324;0.533333;0;1.044444;0.995666993;0.995666805
26.863337;1.04049191;0.600000122;0.0140984495;0.576650395;0.013549456;1.04472092;1.05127484;0.591562556;0.0413891021;49.7833316;-4.23845859e-07;0.012614712;0.599999866;0.0266666534;1.04049225;0.359999788;0.00845834989;10;49.7833324;0.533333;0;1.044444;0.995667003;0.995666792
26.864337;1.04049091;0.600000118;0.0140984684;0.576650944;0.0135494715;1.04472089;1.05127485;0.591562552;0.0413891046;49.7833316;-4.2419825e-07;0.0126164172;0.599999871;0.0266666501;1.04049122;0.359999776;0.00845833869;10;49.7833323;0.533333;0;1.044444;0.995667013;0.995666779
26.865337;1.04049092;0.600000114;0.0140984871;0.576650937;0.013549476;1.04472086;1.05127386;0.591563111;0.0413891458;49.7833316;-4.24036809e-07;0.0126164558;0.599999876;0.0266666481;1.04049119;0.359999767;0.00845833055;10;49.7833323;0.533333;0;1.044444;0.995667024;0.995666768
26.866337;1.04049093;0.60000011;0.0140985054;0.576650927;0.0135494825;1.04471983;1.05127387;0.591563108;0.0413875619;49.7833315;-4.23235851e-07;0.012616494;0.599999883;0.0266666472;1.04049115;0.35999976;0.00845832561;10;49.7833323;0.533333;0;1.044444;0.995667036;0.995666757
26.870337;1.04049095;0.600000088;0.0140969122;0.576650861;0.0135479205;1.0447187;1.05127392;0.591563083;0.041385979;49.7833315;-4.08617432e-07;0.0126183016;0.599999917;0.0266666546;1.04049104;0.359999759;0.00845733418;10;49.7833322;0.533333;0;1.044444;0.995667091;0.995666725
26.871337;1.04048995;0.600000081;0.0140952654;0.576651394;0.0135463445;1.04471867;1.05127293;0.591563636;0.0413860191;49.7833315;-4.00342482e-07;0.0126183321;0.599999927;0.0266666598;1.04049001;0.359999766;0.00845634176;10;49.7833322;0.533333;0;1.044444;0.995667107;0.995666722
26.878337;1.04048999;0.600000035;0.014093761;0.576651243;0.01354485;1.04471652;1.051272;0.591564074;0.0413829317;49.7833314;-2.88018462e-07;0.0126218334;0.600000038;0.026666715;1.04048988;0.359999898;0.00845541954;10;49.7833319;0.533333;0;1.044444;0.995667226;0.995666775
26.879337;1.04048899;0.600000029;0.0140921172;0.576651777;0.0135432745;1.04471651;1.05127201;0.59156405;0.0413829452;49.7833314;-2.6664764e-07;0.0126218541;0.60000006;0.026666723;1.04048887;0.359999925;0.00845443124;10;49.7833319;0.533333;0;1.044444;0.995667242;0.995666793
26.884337;1.040489;0.600000015;0.0140905461;0.57665168;0.0135417173;1.0447155;1.05127207;0.591563917;0.041381448;49.7833315;-1.44498937e-07;0.012625283;0.600000187;0.0266667567;1.04048885;0.360000052;0.00845347861;10;49.7833318;0.533333;0;1.044444;0.995667304;0.995666905
26.885337;1.04048901;0.600000017;0.0140905588;0.576651664;0.013541722;1.0447155;1.05127108;0.591564455;0.041381508;49.7833315;-1.16836671e-07;0.0126252994;0.600000216;0.0266667625;1.04048885;0.360000073;0.00845348558;10;49.7833318;0.533333;0;1.044444;0.995667311;0.99566693
26.886337;1.04048901;0.600000021;0.0140905686;0.576651649;0.0135417256;1.0447145;1.0512711;0.59156443;0.041379944;49.7833315;-8.80159284e-08;0.0126253143;0.600000247;0.0266667683;1.04048886;0.360000091;0.00845349182;10;49.7833318;0.533333;0;1.044444;0.995667316;0.995666955
26.887337;1.04048801;0.600000027;0.0140889084;0.57665219;0.013540139;1.04471451;1.05127111;0.591564406;0.0413799658;49.7833316;-5.79155669e-08;0.0126253274;0.600000278;0.0266667743;1.04048786;0.360000108;0.00845249736;10;49.7833318;0.533333;0;1.044444;0.995667318;0.99566698
26.890337;1.04048802;0.600000047;0.0140889051;0.576652163;0.0135401386;1.04471352;1.05127114;0.591564341;0.0413800305;49.7833317;4.10654222e-08;0.0126270179;0.600000372;0.0266667954;1.04048788;0.360000149;0.00845251045;10;49.7833317;0.533333;0;1.044444;0.995667309;0.995667057
26.891337;1.04048801;0.600000054;0.014087229;0.576652157;0.0135385354;1.04471352;1.05127015;0.591564886;0.0413785053;49.7833317;7.69438497e-08;0.0126270194;0.600000402;0.0266668041;1.04048789;0.360000159;0.00845151411;10;49.7833317;0.533333;0;1.044444;0.995667301;0.995667084
26.894337;1.04048799;0.600000069;0.0140871742;0.576652152;0.0135385325;1.04471254;1.05127018;0.591564845;0.0413785617;49.7833318;1.93123972e-07;0.0126286684;0.600000488;0.0266668362;1.04048791;0.360000178;0.00845152586;10;49.7833318;0.533333;0;1.044444;0.995667263;0.995667167
26.895337;1.04048698;0.600000072;0.014085481;0.576652707;0.0135369443;1.04471254;1.05127018;0.591564837;0.0413769918;49.7833318;2.349079e-07;0.0126286553;0.600000514;0.0266668487;1.04048691;0.360000181;0.0084505307;10;49.7833318;0.533333;0;1.044444;0.995667248;0.995667196
26.897337;1.04048696;0.600000075;0.0140854191;0.576652711;0.0135369495;1.04471256;1.05127019;0.591564826;0.0413770155;49.7833319;3.230741e-07;0.0126302862;0.600000561;0.0266668762;1.04048691;0.360000184;0.00845054247;10;49.7833318;0.533333;0;1.044444;0.995667214;0.995667256
26.898337;1.04048694;0.600000076;0.0140853847;0.576652714;0.0135369543;1.04471156;1.05126919;0.591565387;0.0413770626;49.7833319;3.68753964e-07;0.0126302643;0.600000582;0.0266668912;1.04048691;0.360000184;0.00845054947;10;49.7833318;0.533333;0;1.044444;0.995667197;0.995667286
26.901337;1.04048689;0.600000082;0.0140836054;0.576652721;0.0135353767;1.04471159;1.05126918;0.591565393;0.0413754817;49.7833321;5.0443028e-07;0.012631853;0.600000631;0.0266669407;1.04048689;0.36000018;0.00844957467;10;49.7833318;0.533333;0;1.044444;0.99566715;0.99566737
26.902337;1.04048587;0.600000086;0.0140835652;0.576653278;0.013535401;1.0447106;1.05126918;0.591565399;0.0413754775;49.7833321;5.47151971e-07;0.0126318236;0.600000643;0.0266669583;1.04048588;0.360000178;0.00844958396;10;49.7833318;0.533333;0;1.044444;0.995667137;0.995667393
