time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
26.903337;1.04048585;0.600000092;0.014081857;0.576653281;0.0135338116;1.04471061;1.05126917;0.591565407;0.0413738854;49.7833321;5.87722457e-07;0.0126317929;0.600000652;0.0266669759;1.04048587;0.360000174;0.00844859336;10;49.7833318;0.533333;0;1.044444;0.995667125;0.995667414
26.904337;1.04048584;0.600000098;0.0140818141;0.576653285;0.0135338251;1.04471063;1.05126816;0.591565977;0.0413739158;49.7833322;6.25616881e-07;0.0126334278;0.600000659;0.0266669934;1.04048587;0.36000017;0.00844860267;10;49.7833318;0.533333;0;1.044444;0.995667115;0.99566743
26.909337;1.04048576;0.600000149;0.0140799199;0.576653315;0.0135322999;1.04470972;1.0512681;0.591566023;0.0413722581;49.7833323;7.57790643e-07;0.0126349334;0.600000669;0.0266670784;1.04048585;0.360000136;0.0084476438;10;49.7833318;0.533333;0;1.044444;0.995667102;0.995667463
26.910337;1.04048474;0.60000016;0.0140798744;0.576653877;0.0135323282;1.04470874;1.05126808;0.591566031;0.0413722396;49.7833324;7.69873504e-07;0.0126349032;0.600000666;0.0266670951;1.04048486;0.360000128;0.0084476493;10;49.7833318;0.533333;0;1.044444;0.995667106;0.995667461
26.911337;1.04048473;0.600000171;0.0140781635;0.576653886;0.0135307411;1.04470875;1.05126707;0.5915666;0.0413706743;49.7833324;7.76863244e-07;0.0126348745;0.600000662;0.0266671117;1.04048486;0.36000012;0.00844665292;10;49.7833318;0.533333;0;1.044444;0.99566711;0.995667456
26.917337;1.04048467;0.600000206;0.0140762841;0.576653938;0.0135292106;1.04470787;1.05126694;0.591566641;0.0413689646;49.7833325;7.41525793e-07;0.012638075;0.600000617;0.0266671992;1.04048494;0.360000069;0.00844562329;10;49.7833318;0.533333;0;1.044444;0.995667142;0.995667374
26.918337;1.04048367;0.600000205;0.0140762588;0.576654503;0.0135292323;1.04470689;1.05126593;0.591567212;0.0413689824;49.7833326;7.2788424e-07;0.0126380611;0.600000608;0.0266672105;1.04048396;0.36000006;0.00844560872;10;49.7833318;0.533333;0;1.044444;0.995667145;0.995667352
26.923337;1.04048366;0.60000017;0.0140728417;0.576654556;0.0135260425;1.04470597;1.05126589;0.591567245;0.0413657008;49.7833326;6.38863253e-07;0.0126396977;0.600000563;0.0266672431;1.04048405;0.36000003;0.00844349063;10;49.7833318;0.533333;0;1.044444;0.995667129;0.995667205
26.924337;1.04048366;0.600000159;0.0140728344;0.576654567;0.0135260365;1.04470599;1.05126489;0.59156781;0.0413657182;49.7833326;6.16870515e-07;0.0126413659;0.600000556;0.0266672452;1.04048407;0.360000032;0.00844346021;10;49.7833318;0.533333;0;1.044444;0.99566712;0.99566717
26.925337;1.04048367;0.600000148;0.0140728306;0.576654579;0.0135260274;1.044706;1.05126489;0.591567812;0.0413656968;49.7833326;5.93395454e-07;0.0126413697;0.60000055;0.0266672463;1.04048409;0.360000036;0.00844342864;10;49.7833318;0.533333;0;1.044444;0.995667108;0.995667133
26.926337;1.04048267;0.600000136;0.0140728306;0.576655144;0.013526028;1.04470501;1.0512649;0.591567812;0.041365676;49.7833326;5.68518318e-07;0.0126413755;0.600000544;0.0266672464;1.04048311;0.360000043;0.00844339647;10;49.7833318;0.533333;0;1.044444;0.995667095;0.995667095
26.927337;1.04048268;0.600000126;0.0140728344;0.576655155;0.0135260123;1.04470502;1.05126491;0.59156781;0.0413640705;49.7833326;5.42410136e-07;0.0126413829;0.60000054;0.0266672456;1.04048312;0.360000054;0.00844336415;10;49.7833318;0.533333;0;1.044444;0.99566708;0.995667056
26.928337;1.0404827;0.600000116;0.0140711755;0.576655166;0.0135243915;1.04470504;1.05126492;0.591567807;0.0413640508;49.7833326;5.15378918e-07;0.012643058;0.600000536;0.0266672437;1.04048314;0.360000066;0.00844233209;10;49.7833318;0.533333;0;1.044444;0.995667064;0.995667016
26.931337;1.04048274;0.600000092;0.0140712191;0.576655194;0.0135243148;1.04470407;1.05126397;0.591568355;0.0413640329;49.7833326;4.33803722e-07;0.0126430851;0.600000529;0.0266672315;1.04048317;0.360000112;0.0084422407;10;49.7833318;0.533333;0;1.044444;0.995667008;0.995666898
26.932337;1.04048276;0.600000087;0.0140695715;0.5766552;0.013522682;1.04470409;1.05126399;0.591568349;0.0413624288;49.7833326;4.07915918e-07;0.0126430937;0.600000528;0.0266672255;1.04048318;0.360000128;0.00844121269;10;49.7833318;0.533333;0;1.044444;0.995666987;0.99566686
26.933337;1.04048178;0.600000082;0.0140695915;0.576655759;0.0135226626;1.0447031;1.051264;0.591568343;0.0413624103;49.7833326;3.82975588e-07;0.012644769;0.600000527;0.0266672189;1.04048218;0.360000144;0.008441186;10;49.7833318;0.533333;0;1.044444;0.995666965;0.995666823
26.937337;1.04048186;0.600000067;0.0140680009;0.576655759;0.0135209304;1.04470215;1.05126408;0.591568318;0.0413607561;49.7833325;2.92534485e-07;0.0126464744;0.600000525;0.0266671912;1.04048218;0.360000207;0.00844009153;10;49.7833319;0.533333;0;1.044444;0.995666862;0.995666688
26.938337;1.04048188;0.600000064;0.0140680164;0.576655756;0.0135209002;1.04470216;1.05126311;0.591568876;0.0413607811;49.7833325;2.72097987e-07;0.0126464859;0.600000526;0.0266671845;1.04048217;0.360000221;0.00844007118;10;49.7833319;0.533333;0;1.044444;0.995666834;0.995666657
26.940337;1.04048192;0.600000059;0.0140663749;0.576655745;0.0135192429;1.04470218;1.05126315;0.591568866;0.0413591725;49.7833324;2.32943101e-07;0.0126465103;0.600000533;0.026667171;1.04048215;0.360000246;0.00843903542;10;49.7833319;0.533333;0;1.044444;0.995666778;0.995666598
26.941337;1.04048094;0.600000057;0.0140663847;0.576656291;0.0135192308;1.04470119;1.05126317;0.591568863;0.0413591637;49.7833324;2.13847026e-07;0.0126481893;0.600000538;0.0266671644;1.04048114;0.360000256;0.0084390203;10;49.7833319;0.533333;0;1.044444;0.995666752;0.995666572
26.943337;1.04048097;0.600000054;0.0140663999;0.576656272;0.0135191856;1.0447012;1.05126321;0.591568857;0.0413591521;49.7833324;1.76139526e-07;0.0126482129;0.600000551;0.0266671512;1.0404811;0.360000274;0.0084389962;10;49.783332;0.533333;0;1.044444;0.995666705;0.995666527
26.944337;1.04048099;0.600000053;0.0140647391;0.576656259;0.0135175635;1.04470121;1.05126223;0.591569417;0.0413576034;49.7833324;1.57425939e-07;0.0126482234;0.60000056;0.0266671447;1.04048108;0.360000281;0.00843798734;10;49.783332;0.533333;0;1.044444;0.995666684;0.995666508
26.948337;1.04048106;0.600000052;0.014063093;0.576656203;0.0135158972;1.04470023;1.05126225;0.5915694;0.0413560266;49.7833323;8.02774278e-08;0.0126499157;0.6000006;0.0266671211;1.04048099;0.360000302;0.00843697073;10;49.7833321;0.533333;0;1.044444;0.99566662;0.995666466
26.949337;1.04048008;0.600000053;0.0140631001;0.576656745;0.0135158988;1.04469923;1.05126224;0.591569393;0.0413560328;49.7833323;6.02763116e-08;0.0126515835;0.600000611;0.0266671157;1.04047997;0.360000306;0.00843697034;10;49.7833321;0.533333;0;1.044444;0.995666608;0.995666462
26.956337;1.04048024;0.600000076;0.0140598658;0.57665669;0.0135126771;1.04469819;1.0512611;0.591569878;0.0413529868;49.7833322;-7.80822822e-08;0.0126531979;0.600000668;0.0266670717;1.04047982;0.360000324;0.00843498724;10;49.7833323;0.533333;0;1.044444;0.995666557;0.995666487
26.957337;1.04047927;0.600000079;0.0140598848;0.576657245;0.0135126959;1.04469718;1.05126008;0.591570428;0.041353045;49.7833322;-9.724545e-08;0.0126548519;0.600000671;0.026667066;1.0404788;0.360000326;0.00843499294;10;49.7833323;0.533333;0;1.044444;0.995666555;0.995666497
26.963337;1.04047944;0.60000009;0.0140583135;0.57665726;0.0135111585;1.0446961;1.05125992;0.591570345;0.0413515934;49.7833321;-1.94419618e-07;0.0126564443;0.600000677;0.0266670297;1.04047872;0.360000337;0.00843404111;10;49.7833326;0.533333;0;1.044444;0.995666577;0.995666564
26.964337;1.04047847;0.600000092;0.0140566561;0.576657816;0.0135095835;1.04469609;1.05125889;0.591570895;0.0413500708;49.7833321;-2.05960438e-07;0.0126564355;0.600000676;0.0266670215;1.04047772;0.360000338;0.00843304956;10;49.7833327;0.533333;0;1.044444;0.995666584;0.995666577
26.970337;1.04047863;0.600000096;0.0140549964;0.576657817;0.0135080777;1.04469395;1.05125873;0.591570851;0.0413486084;49.7833322;-2.61850621e-07;0.0126597674;0.600000646;0.0266669709;1.04047771;0.360000376;0.00843209948;10;49.7833329;0.533333;0;1.044444;0.995666631;0.99566667
26.971337;1.04047865;0.600000095;0.0140549906;0.576657816;0.0135080935;1.04469393;1.0512577;0.591571413;0.0413486626;49.7833322;-2.70348911e-07;0.0126597763;0.600000636;0.026666965;1.04047771;0.36000039;0.00843210746;10;49.7833329;0.533333;0;1.044444;0.995666637;0.995666687
26.972337;1.04047766;0.600000093;0.0140533167;0.57665837;0.01350652;1.0446939;1.05125767;0.591571414;0.0413486755;49.7833322;-2.78435962e-07;0.0126597875;0.600000625;0.0266669604;1.04047671;0.360000405;0.00843111543;10;49.7833329;0.533333;0;1.044444;0.995666643;0.995666705
26.976337;1.0404777;0.600000083;0.0140532799;0.576658362;0.0135065777;1.04469279;1.05125756;0.591571429;0.0413471217;49.7833323;-2.9971256e-07;0.0126615176;0.600000575;0.0266669576;1.04047674;0.360000483;0.00843114715;10;49.783333;0.533333;0;1.044444;0.995666655;0.995666779
26.977337;1.04047771;0.600000081;0.0140516037;0.576658357;0.0135049897;1.04469176;1.05125653;0.591571997;0.0413455786;49.7833323;-3.01343598e-07;0.0126632046;0.600000562;0.0266669612;1.04047674;0.360000505;0.00843015405;10;49.783333;0.533333;0;1.044444;0.995666657;0.995666797
26.979337;1.04047771;0.600000077;0.0140515862;0.576658342;0.0135050181;1.04469171;1.05125649;0.591572012;0.0413455798;49.7833323;-3.01290621e-07;0.0126632505;0.600000535;0.0266669744;1.04047676;0.360000551;0.00843016475;10;49.783333;0.533333;0;1.044444;0.99566666;0.995666834
26.980337;1.04047671;0.600000075;0.0140515785;0.576658887;0.013505046;1.04469168;1.05125647;0.591572019;0.0413455785;49.7833323;-3.00315048e-07;0.0126632757;0.600000521;0.0266669841;1.04047576;0.360000573;0.00843016835;10;49.783333;0.533333;0;1.044444;0.99566666;0.995666852
26.983337;1.0404767;0.600000075;0.0140498924;0.576658846;0.0135034916;1.04469061;1.05125642;0.59157204;0.0413439866;49.7833324;-2.97385573e-07;0.0126650263;0.600000471;0.0266670236;1.04047577;0.360000635;0.00842917545;10;49.783333;0.533333;0;1.044444;0.995666657;0.995666905
26.984337;1.04047669;0.600000076;0.0140498875;0.576658829;0.0135035081;1.04469059;1.05125541;0.591572607;0.0413440244;49.7833324;-2.96951306e-07;0.0126650563;0.600000453;0.0266670389;1.04047577;0.360000654;0.00842917856;10;49.783333;0.533333;0;1.044444;0.995666655;0.995666922
26.987337;1.04047666;0.600000087;0.0140482131;0.576658766;0.013501956;1.04468954;1.05125538;0.591572611;0.041342441;49.7833324;-2.96637032e-07;0.012666815;0.600000395;0.0266670875;1.04047577;0.360000697;0.00842819864;10;49.7833329;0.533333;0;1.044444;0.995666645;0.995666969
26.988337;1.04047565;0.600000093;0.0140482135;0.576659297;0.013501985;1.04468953;1.05125538;0.591572608;0.0413424455;49.7833324;-2.96539055e-07;0.0126668449;0.600000375;0.0266671033;1.04047478;0.360000708;0.00842820993;10;49.7833329;0.533333;0;1.044444;0.995666642;0.995666982
26.990337;1.04047563;0.600000106;0.0140465538;0.576659245;0.0135004131;1.0446885;1.05125537;0.5915726;0.0413408772;49.7833324;-2.96724076e-07;0.0126685681;0.600000334;0.0266671317;1.04047479;0.360000721;0.00842723868;10;49.7833328;0.533333;0;1.044444;0.995666636;0.995667003
26.991337;1.04047562;0.600000113;0.0140465606;0.576659218;0.0135004269;1.04468848;1.05125437;0.591573158;0.0413409295;49.7833324;-2.97032158e-07;0.0126685948;0.600000313;0.0266671439;1.04047479;0.360000723;0.00842725556;10;49.7833328;0.533333;0;1.044444;0.995666635;0.995667012
26.995337;1.04047556;0.600000136;0.0140449441;0.576659113;0.0134988756;1.04468745;1.05125437;0.591573135;0.0413394213;49.7833325;-2.95929629e-07;0.0126703585;0.600000238;0.0266671778;1.04047482;0.360000703;0.00842633302;10;49.7833326;0.533333;0;1.044444;0.995666649;0.995667041
26.996337;1.04047455;0.60000014;0.0140449617;0.576659643;0.0134989002;1.04468745;1.05125437;0.591573132;0.0413394452;49.7833325;-2.94734249e-07;0.0126703805;0.600000222;0.026667183;1.04047383;0.36000069;0.00842635325;10;49.7833326;0.533333;0;1.044444;0.995666657;0.995667048
26.997337;1.04047454;0.600000142;0.0140433143;0.576659622;0.0134973092;1.04468645;1.05125338;0.591573692;0.0413395095;49.7833325;-2.93272058e-07;0.0126720682;0.600000208;0.0266671868;1.04047384;0.360000674;0.00842537333;10;49.7833325;0.533333;0;1.044444;0.995666666;0.995667055
27.001337;1.04047447;0.600000133;0.0140417342;0.576659568;0.0134957362;1.04468549;1.05125339;0.591573698;0.0413380286;49.7833325;-2.84782266e-07;0.012672134;0.600000173;0.0266671907;1.04047388;0.360000586;0.00842445037;10;49.7833323;0.533333;0;1.044444;0.995666707;0.995667074
27.002337;1.04047446;0.600000126;0.0140417563;0.576659564;0.013495739;1.0446855;1.0512534;0.591573701;0.0413364685;49.7833326;-2.81823953e-07;0.012673812;0.600000169;0.0266671905;1.04047389;0.360000559;0.00842446781;10;49.7833323;0.533333;0;1.044444;0.995666717;0.995667077
27.003337;1.04047344;0.600000116;0.0140417777;0.576660119;0.0134957529;1.04468552;1.05125341;0.591573704;0.0413364929;49.7833326;-2.78556827e-07;0.0126738219;0.600000168;0.0266671903;1.0404729;0.36000053;0.00842448389;10;49.7833322;0.533333;0;1.044444;0.995666728;0.995667078
27.009337;1.04047332;0.600000029;0.0140385322;0.576660199;0.0134925311;1.04468364;1.05125249;0.591574277;0.0413350614;49.7833326;-2.55867804e-07;0.0126755344;0.600000183;0.0266671881;1.04047298;0.360000343;0.00842254096;10;49.783332;0.533333;0;1.044444;0.995666798;0.99566705
27.010337;1.0404733;0.600000012;0.0140385358;0.576660224;0.0134925258;1.04468366;1.0512525;0.591574275;0.041333489;49.7833326;-2.51352268e-07;0.0126772069;0.600000186;0.026667187;1.040473;0.360000313;0.00842254331;10;49.783332;0.533333;0;1.044444;0.995666812;0.995667041
27.011337;1.04047228;0.599999994;0.0140385356;0.576660806;0.0134925327;1.04468369;1.05125152;0.591574836;0.0413335394;49.7833326;-2.46199844e-07;0.0126772119;0.600000189;0.026667186;1.04047201;0.360000283;0.00842254398;10;49.7833319;0.533333;0;1.044444;0.995666826;0.995667031
27.013337;1.04047225;0.599999958;0.014038524;0.576660869;0.0134925176;1.04468272;1.05125155;0.591574832;0.0413335562;49.7833326;-2.32930677e-07;0.0126772194;0.600000193;0.0266671841;1.04047204;0.36000023;0.00842254141;10;49.7833319;0.533333;0;1.044444;0.995666855;0.99566701
27.016337;1.0404722;0.599999905;0.0140368166;0.576660977;0.0134908825;1.04468278;1.05125159;0.591574833;0.0413319871;49.7833326;-2.0464441e-07;0.0126788883;0.600000197;0.0266671802;1.04047208;0.360000166;0.00842153202;10;49.7833318;0.533333;0;1.044444;0.995666901;0.995666973
27.017337;1.04047218;0.599999888;0.0140367982;0.576661015;0.0134908688;1.04468179;1.05125061;0.591575399;0.0413320311;49.7833326;-1.93701775e-07;0.0126788862;0.600000198;0.0266671784;1.0404721;0.360000149;0.00842152848;10;49.7833318;0.533333;0;1.044444;0.995666917;0.995666959
27.018337;1.04047216;0.599999873;0.0140351111;0.576661053;0.0134892525;1.04468181;1.05125062;0.591575405;0.0413304503;49.7833326;-1.82485522e-07;0.0126805491;0.600000199;0.0266671765;1.04047212;0.360000133;0.00842052518;10;49.7833318;0.533333;0;1.044444;0.995666933;0.995666944
27.019337;1.04047115;0.599999859;0.014035089;0.576661646;0.0134892506;1.04468182;1.05125062;0.591575412;0.0413304552;49.7833326;-1.71219467e-07;0.0126805433;0.6000002;0.0266671742;1.04047113;0.360000118;0.00842052229;10;49.7833317;0.533333;0;1.044444;0.995666949;0.99566693
27.026337;1.04047102;0.599999809;0.0140315631;0.576661875;0.0134859422;1.04467982;1.05124969;0.591576054;0.0413289404;49.7833326;-8.77592982e-08;0.0126837725;0.600000213;0.0266671388;1.04047129;0.360000028;0.00841850508;10;49.7833317;0.533333;0;1.044444;0.995667052;0.995666839
27.027337;1.04047001;0.599999808;0.0140315303;0.576662457;0.0134859405;1.04467981;1.05124971;0.591576064;0.0413273569;49.7833326;-7.47299687e-08;0.0126837502;0.600000214;0.0266671333;1.04047032;0.360000017;0.00841850172;10;49.7833317;0.533333;0;1.044444;0.995667063;0.995666827
27.030337;1.04046996;0.599999814;0.0140297628;0.576662537;0.0134842979;1.04467876;1.05124977;0.591576088;0.0413273537;49.7833326;-3.55425419e-08;0.0126853431;0.600000216;0.0266671276;1.04047038;0.359999986;0.00841748803;10;49.7833316;0.533333;0;1.044444;0.995667093;0.995666793
27.031337;1.04046995;0.59999982;0.0140297298;0.576662563;0.013484287;1.04467874;1.05124879;0.591576656;0.0413258034;49.7833326;-2.28824664e-08;0.0126853168;0.600000216;0.0266671303;1.04047039;0.359999976;0.00841748115;10;49.7833316;0.533333;0;1.044444;0.995667103;0.995666783
27.034337;1.04046991;0.599999844;0.014027971;0.576662634;0.0134826674;1.04467767;1.05124888;0.591576659;0.0413257804;49.7833325;1.33202764e-08;0.0126869018;0.600000214;0.0266671487;1.04047043;0.359999948;0.00841645064;10;49.7833316;0.533333;0;1.044444;0.99566713;0.995666757
27.035337;1.0404689;0.599999853;0.0140279432;0.576663209;0.0134826808;1.04467765;1.05124891;0.591576656;0.0413241834;49.7833325;2.49122759e-08;0.0126868737;0.600000214;0.0266671569;1.04046945;0.359999939;0.00841643725;10;49.7833316;0.533333;0;1.044444;0.995667139;0.99566675
27.036337;1.04046889;0.599999863;0.0140279171;0.576663229;0.0134826848;1.04467762;1.05124894;0.591576651;0.0413241699;49.7833325;3.62507543e-08;0.0126868453;0.600000214;0.0266671653;1.04046946;0.359999931;0.00841642274;10;49.7833316;0.533333;0;1.044444;0.995667148;0.995666744
27.037337;1.04046888;0.599999874;0.0140278928;0.576663248;0.0134826923;1.0446766;1.05124797;0.591577208;0.041324194;49.7833325;4.7225337e-08;0.0126868166;0.600000214;0.0266671739;1.04046947;0.359999923;0.00841640762;10;49.7833316;0.533333;0;1.044444;0.995667158;0.995666738
27.042337;1.04046884;0.599999916;0.0140244643;0.576663317;0.013479571;1.0446755;1.05124814;0.591577177;0.0413225108;49.7833324;9.32285251e-08;0.0126900165;0.600000235;0.0266672183;1.04046952;0.359999891;0.00841433948;10;49.7833316;0.533333;0;1.044444;0.995667201;0.995666721
27.043337;1.04046784;0.59999992;0.0140244497;0.576663879;0.0134796063;1.04467548;1.05124817;0.591577173;0.0413209016;49.7833324;1.00617532e-07;0.0126899948;0.600000244;0.0266672275;1.04046853;0.359999885;0.00841433012;10;49.7833316;0.533333;0;1.044444;0.995667206;0.99566672
27.044337;1.04046783;0.599999922;0.0140244363;0.576663884;0.0134796294;1.04467547;1.05124721;0.591577733;0.0413209156;49.7833324;1.07563328e-07;0.0126899756;0.600000255;0.0266672366;1.04046853;0.35999988;0.0084143226;10;49.7833316;0.533333;0;1.044444;0.99566721;0.995666719
27.046337;1.04046781;0.599999921;0.0140244137;0.576663886;0.0134796754;1.04467445;1.05124728;0.591577734;0.0413208607;49.7833323;1.20009145e-07;0.0126899448;0.600000286;0.0266672543;1.04046854;0.35999987;0.00841431258;10;49.7833316;0.533333;0;1.044444;0.99566721;0.995666719
27.049337;1.04046779;0.599999907;0.0140227246;0.576663865;0.0134781385;1.04467442;1.05124737;0.591577755;0.0413191859;49.7833322;1.32197123e-07;0.0126915866;0.600000349;0.0266672797;1.04046854;0.359999859;0.008413307;10;49.7833316;0.533333;0;1.044444;0.995667191;0.995666718
27.050337;1.04046678;0.5999999;0.0140227207;0.576664406;0.0134781719;1.04467341;1.05124739;0.591577768;0.0413191558;49.7833322;1.33598318e-07;0.0126915842;0.600000372;0.0266672877;1.04046754;0.359999856;0.00841330687;10;49.7833316;0.533333;0;1.044444;0.99566718;0.995666716
27.051337;1.04046678;0.599999893;0.014021052;0.576664389;0.01347659;1.0446734;1.05124641;0.591578344;0.0413191653;49.7833322;1.33441233e-07;0.0126932515;0.600000396;0.0266672951;1.04046754;0.359999852;0.0084123074;10;49.7833316;0.533333;0;1.044444;0.995667167;0.995666714
27.057337;1.04046676;0.599999868;0.0140194212;0.576664231;0.013475101;1.04467236;1.05124644;0.591578465;0.041315836;49.7833321;1.0183883e-07;0.0126949633;0.600000522;0.0266673075;1.0404675;0.359999812;0.00841132718;10;49.7833317;0.533333;0;1.044444;0.995667055;0.995666686
27.058337;1.04046576;0.59999987;0.014019436;0.576664748;0.0134751302;1.04467135;1.05124543;0.591579054;0.0413158536;49.7833321;9.31930908e-08;0.0126949736;0.600000539;0.0266673009;1.04046649;0.359999801;0.00841133496;10;49.7833316;0.533333;0;1.044444;0.995667034;0.995666682
27.065337;1.04046579;0.599999926;0.0140162793;0.576664423;0.0134720069;1.04467028;1.05124429;0.591579848;0.0413125962;49.783332;5.62964744e-08;0.0126983643;0.600000615;0.0266671986;1.0404664;0.359999723;0.00840943773;10;49.7833316;0.533333;0;1.044444;0.995666907;0.995666666
27.066337;1.0404648;0.59999994;0.0140163134;0.576664924;0.0134720256;1.04466928;1.05124426;0.591579887;0.0413125806;49.783332;5.64326703e-08;0.0126983687;0.600000619;0.0266671805;1.04046539;0.359999714;0.0084094591;10;49.7833316;0.533333;0;1.044444;0.995666894;0.995666666
27.070337;1.04046483;0.600000007;0.0140147994;0.576664726;0.0134704237;1.04466829;1.05124416;0.591580045;0.0413109402;49.783333;7.06845272e-08;0.0127000436;0.60000062;0.0266671115;1.04046534;0.359999686;0.00840854819;10;49.7833326;0.533333;0;1.044444;0.995666862;0.995666662
27.071337;1.04046484;0.600000025;0.0140131735;0.576664682;0.013468816;1.04466829;1.05124314;0.591580647;0.0413109682;49.7833331;7.67595018e-08;0.0127017097;0.600000616;0.0266670963;1.04046533;0.35999968;0.00840756991;10;49.7833326;0.533333;0;1.044444;0.995666859;0.995666658
27.073337;1.04046486;0.600000061;0.0140132557;0.576664603;0.0134687978;1.04466832;1.05124309;0.591580727;0.0413093647;49.7833331;9.11771881e-08;0.012701704;0.600000604;0.0266670704;1.04046531;0.359999671;0.00840761262;10;49.7833326;0.533333;0;1.044444;0.995666858;0.995666648
27.074337;1.04046386;0.600000079;0.0140132964;0.576665123;0.013468799;1.04466734;1.05124307;0.591580768;0.0413093581;49.7833331;9.94612065e-08;0.0127016987;0.600000596;0.0266670598;1.0404643;0.359999667;0.00840763392;10;49.7833326;0.533333;0;1.044444;0.99566686;0.995666641
27.077337;1.04046385;0.600000129;0.0140117449;0.576665045;0.013467154;1.0446674;1.05124302;0.591580893;0.0413077647;49.7833331;1.26914359e-07;0.0127033408;0.600000571;0.0266670347;1.04046429;0.35999966;0.00840669773;10;49.7833326;0.533333;0;1.044444;0.995666869;0.995666619
27.078337;1.04046384;0.600000144;0.0140117804;0.576665027;0.0134671368;1.04466642;1.05124201;0.591581497;0.0413078053;49.7833331;1.35756137e-07;0.0127033307;0.600000563;0.0266670275;1.04046429;0.359999659;0.00840671842;10;49.7833326;0.533333;0;1.044444;0.995666872;0.995666612
27.081337;1.04046381;0.600000184;0.0140102097;0.576665003;0.0134654722;1.0446665;1.05124199;0.591581626;0.0413062326;49.7833332;1.54171278e-07;0.0127049679;0.600000536;0.0266670021;1.04046429;0.359999659;0.00840577624;10;49.7833326;0.533333;0;1.044444;0.995666878;0.995666596
27.082337;1.04046279;0.600000195;0.0140102382;0.57666556;0.0134654602;1.04466552;1.05124199;0.591581668;0.041306239;49.7833332;1.55891612e-07;0.0127049594;0.600000527;0.0266669913;1.0404633;0.359999658;0.00840579389;10;49.7833326;0.533333;0;1.044444;0.995666877;0.995666593
27.084337;1.04046275;0.600000209;0.0140086238;0.576665574;0.0134638031;1.04466557;1.05124199;0.591581748;0.0413062551;49.7833332;1.50902785e-07;0.0127066119;0.600000509;0.0266669665;1.04046331;0.359999655;0.00840482687;10;49.7833326;0.533333;0;1.044444;0.995666873;0.995666592
27.085337;1.04046273;0.600000212;0.0140086479;0.576665586;0.0134637736;1.04466558;1.05124099;0.591582348;0.041304719;49.7833332;1.4422486e-07;0.0127066062;0.600000498;0.0266669529;1.04046332;0.359999651;0.00840484226;10;49.7833326;0.533333;0;1.044444;0.995666868;0.995666594
27.089337;1.04046262;0.600000194;0.0140070671;0.576665659;0.0134620546;1.04466465;1.05124101;0.591582475;0.0413031854;49.7833333;9.32259307e-08;0.0127082596;0.600000449;0.0266668966;1.04046335;0.35999962;0.00840389893;10;49.7833326;0.533333;0;1.044444;0.995666831;0.99566661
27.090337;1.0404616;0.600000182;0.0140070863;0.576666235;0.0134620415;1.04466366;1.05124101;0.5915825;0.0413032002;49.7833333;7.5320103e-08;0.012708259;0.600000434;0.0266668826;1.04046236;0.359999607;0.00840391203;10;49.7833326;0.533333;0;1.044444;0.995666817;0.995666615
27.091337;1.04046157;0.600000166;0.0140071046;0.576666259;0.0134620175;1.04466367;1.05124002;0.591583085;0.0413032547;49.7833333;5.6025369e-08;0.0127082597;0.600000418;0.0266668687;1.04046237;0.359999593;0.00840392453;10;49.7833326;0.533333;0;1.044444;0.995666802;0.99566662
27.097337;1.04046142;0.600000034;0.0140038545;0.576666428;0.0134587054;1.0446627;1.0512401;0.591583151;0.0413017706;49.7833334;-6.73837252e-08;0.0127116158;0.600000305;0.0266667809;1.0404624;0.359999493;0.00840197703;10;49.7833326;0.533333;0;1.044444;0.995666694;0.995666643
27.098337;1.0404604;0.600000008;0.0140038627;0.576667015;0.0134587053;1.04466171;1.05123912;0.591583714;0.041300244;49.7833335;-8.63329541e-08;0.0127116214;0.600000285;0.0266667655;1.04046141;0.359999479;0.00840197983;10;49.7833326;0.533333;0;1.044444;0.995666678;0.995666645
27.104337;1.04046035;0.599999842;0.0140022181;0.57666721;0.0134570487;1.04466075;1.05123922;0.591583678;0.0412987728;49.7833335;-1.60768893e-07;0.0127150097;0.600000151;0.0266666925;1.04046143;0.359999435;0.00840095727;10;49.7833326;0.533333;0;1.044444;0.995666605;0.995666636
27.105337;1.04046035;0.599999816;0.0140005519;0.57666724;0.0134554383;1.04466076;1.05123824;0.591584233;0.0412988264;49.7833335;-1.66485334e-07;0.0127150213;0.600000126;0.0266666838;1.04046144;0.359999435;0.0083999475;10;49.7833326;0.533333;0;1.044444;0.995666596;0.995666629
27.106337;1.04045935;0.59999979;0.0140005525;0.576667823;0.013455442;1.04465977;1.05123825;0.591584225;0.0412972533;49.7833335;-1.70499943e-07;0.0127150333;0.600000099;0.0266666758;1.04046045;0.359999437;0.00839993654;10;49.7833326;0.533333;0;1.044444;0.995666586;0.995666621
27.111337;1.04045937;0.599999678;0.0139988936;0.576667952;0.0134537793;1.04465886;1.05123832;0.591584189;0.0412957035;49.7833336;-1.63900025e-07;0.0127167679;0.599999952;0.0266666418;1.04046049;0.359999466;0.00839888228;10;49.7833326;0.533333;0;1.044444;0.995666531;0.995666565
27.112337;1.04045938;0.599999659;0.0139988952;0.576667974;0.0134537653;1.04465888;1.05123733;0.591584746;0.0412957467;49.7833335;-1.56995237e-07;0.0127167832;0.59999992;0.0266666374;1.0404605;0.359999474;0.00839887409;10;49.7833326;0.533333;0;1.044444;0.995666519;0.995666555
27.113337;1.04045939;0.599999642;0.0139972295;0.576667995;0.0134521494;1.04465891;1.05123734;0.591584741;0.0412957501;49.7833335;-1.4803277e-07;0.0127184661;0.599999888;0.0266666345;1.0404605;0.35999948;0.00839786713;10;49.7833326;0.533333;0;1.044444;0.995666507;0.995666546
27.114337;1.0404584;0.599999626;0.0139972299;0.576668569;0.0134521489;1.04465793;1.05123735;0.591584736;0.0412941678;49.7833335;-1.36919117e-07;0.0127184842;0.599999855;0.0266666332;1.0404595;0.359999487;0.00839786143;10;49.7833326;0.533333;0;1.044444;0.995666495;0.995666538
27.117337;1.04045843;0.599999586;0.0139955615;0.576668614;0.0134505117;1.044658;1.05123738;0.591584723;0.0412941746;49.7833335;-9.04271481e-08;0.0127202195;0.599999759;0.0266666383;1.04045948;0.3599995;0.00839685112;10;49.7833326;0.533333;0;1.044444;0.995666466;0.995666527
27.118337;1.04045845;0.599999576;0.0139955605;0.576668625;0.0134505023;1.04465702;1.05123639;0.591585282;0.0412942149;49.7833335;-7.09096281e-08;0.0127202473;0.599999731;0.0266666428;1.04045947;0.359999502;0.00839684947;10;49.7833326;0.533333;0;1.044444;0.995666458;0.995666526
27.121337;1.0404585;0.599999555;0.0139938925;0.576668647;0.0134488821;1.04465709;1.0512364;0.591585265;0.0412926292;49.7833335;-5.8818509e-09;0.0127220046;0.599999662;0.0266666634;1.04045943;0.359999502;0.00839584953;10;49.7833327;0.533333;0;1.044444;0.995666442;0.995666536
27.122337;1.04045751;0.599999551;0.0139938928;0.576669207;0.0134488927;1.04465711;1.0512364;0.591585256;0.0412926281;49.7833334;1.62862322e-08;0.0127220352;0.599999644;0.0266666718;1.04045842;0.3599995;0.00839585165;10;49.7833327;0.533333;0;1.044444;0.99566644;0.995666543
27.124337;1.04045755;0.599999545;0.0139938943;0.576669214;0.0134488944;1.04465614;1.0512364;0.591585232;0.0412910402;49.7833334;5.95834304e-08;0.0127220947;0.599999611;0.0266666899;1.04045838;0.359999498;0.00839585958;10;49.7833327;0.533333;0;1.044444;0.995666443;0.995666559
27.125337;1.04045756;0.599999544;0.0139938957;0.576669216;0.0134488981;1.04465616;1.0512354;0.59158578;0.0412910786;49.7833334;8.08390224e-08;0.0127237897;0.599999596;0.0266666993;1.04045836;0.359999498;0.00839586533;10;49.7833327;0.533333;0;1.044444;0.995666447;0.995666569
27.129337;1.04045762;0.599999547;0.0139922435;0.576669217;0.0134473269;1.04465519;1.05123541;0.591585701;0.0412894918;49.7833334;1.66936271e-07;0.0127255574;0.599999537;0.0266667374;1.04045828;0.359999495;0.00839489764;10;49.7833329;0.533333;0;1.044444;0.99566648;0.995666625
27.130337;1.04045663;0.599999551;0.0139905836;0.576669771;0.0134457482;1.04465519;1.05123541;0.591585675;0.0412894915;49.7833334;1.8970834e-07;0.012725579;0.599999524;0.0266667467;1.04045726;0.359999494;0.00839390733;10;49.7833329;0.533333;0;1.044444;0.995666489;0.995666645
27.131337;1.04045664;0.599999555;0.0139905917;0.576669772;0.0134457583;1.04465419;1.05123541;0.591585647;0.0412879057;49.7833333;2.13383144e-07;0.0127255989;0.599999513;0.026666756;1.04045723;0.359999493;0.00839391726;10;49.7833329;0.533333;0;1.044444;0.995666498;0.995666667
27.135337;1.04045666;0.599999585;0.0139889621;0.57666977;0.0134441879;1.0446532;1.05123443;0.591586071;0.041287944;49.7833333;3.17697861e-07;0.0127273248;0.599999482;0.0266667916;1.04045716;0.359999487;0.00839295323;10;49.7833331;0.533333;0;1.044444;0.995666529;0.995666775
27.137337;1.04045666;0.599999604;0.0139889813;0.57666976;0.0134441973;1.04465319;1.05123444;0.591585992;0.0412863574;49.7833332;3.74212851e-07;0.012727342;0.599999479;0.0266668069;1.04045713;0.359999486;0.00839296504;10;49.7833331;0.533333;0;1.044444;0.995666543;0.995666835
27.138337;1.04045566;0.599999616;0.0139873245;0.576670305;0.0134426119;1.04465319;1.05123445;0.591585953;0.0412863557;49.7833332;4.02624951e-07;0.0127290144;0.59999948;0.0266668133;1.04045612;0.359999487;0.00839196867;10;49.7833331;0.533333;0;1.044444;0.99566655;0.995666865
27.139337;1.04045566;0.599999628;0.0139873349;0.576670295;0.0134426149;1.04465219;1.05123345;0.591586478;0.0412863921;49.7833332;4.30718644e-07;0.0127290184;0.599999483;0.0266668189;1.04045612;0.35999949;0.00839197074;10;49.7833332;0.533333;0;1.044444;0.995666557;0.995666894
27.142337;1.04045564;0.599999671;0.0139857036;0.576670253;0.0134410219;1.04465216;1.05123349;0.591586374;0.0412847909;49.7833331;5.1158937e-07;0.0127306856;0.599999497;0.0266668319;1.04045612;0.359999507;0.00839096759;10;49.7833332;0.533333;0;1.044444;0.995666577;0.995666974
27.145337;1.04045561;0.599999719;0.0139857435;0.576670195;0.0134410375;1.04465113;1.05123353;0.591586292;0.0412831786;49.783333;5.84841514e-07;0.0127306704;0.599999509;0.0266668398;1.04045616;0.359999541;0.00839094952;10;49.7833332;0.533333;0;1.044444;0.995666598;0.995667041
27.146337;1.04045461;0.599999735;0.0139857565;0.576670726;0.0134410579;1.04465112;1.05123254;0.591586833;0.0412832063;49.783333;6.06540468e-07;0.0127323295;0.599999512;0.0266668413;1.04045518;0.359999555;0.00839094036;10;49.7833332;0.533333;0;1.044444;0.995666606;0.995667059
27.152337;1.04045461;0.599999815;0.0139824744;0.576670574;0.0134379334;1.04464908;1.05123261;0.591586759;0.0412815251;49.7833328;7.06218657e-07;0.0127339172;0.599999508;0.0266668295;1.04045531;0.35999967;0.0083888745;10;49.7833332;0.533333;0;1.044444;0.995666681;0.995667124
27.153337;1.04045462;0.599999822;0.0139824756;0.576670547;0.0134379518;1.04464908;1.05123162;0.591587316;0.0412799603;49.7833327;7.18350681e-07;0.012733896;0.599999504;0.0266668241;1.04045533;0.359999692;0.00838886362;10;49.7833331;0.533333;0;1.044444;0.995666697;0.995667129
27.154337;1.04045363;0.599999827;0.0139824742;0.576671076;0.0134379834;1.04464908;1.05123162;0.591587312;0.0412799418;49.7833327;7.28816528e-07;0.0127355389;0.599999498;0.026666818;1.04045435;0.359999716;0.0083888526;10;49.7833331;0.533333;0;1.044444;0.995666714;0.995667134
27.158337;1.0404537;0.599999824;0.0139807796;0.576670976;0.0134364514;1.04464812;1.05123161;0.591587306;0.0412782827;49.7833325;7.46477156e-07;0.0127370867;0.599999474;0.026666795;1.04045445;0.359999815;0.00838780582;10;49.783333;0.533333;0;1.044444;0.995666792;0.99566715
27.159337;1.04045372;0.599999818;0.0139791016;0.576670955;0.0134348638;1.04464713;1.0512306;0.591587868;0.0412783029;49.7833325;7.43968141e-07;0.0127370521;0.599999469;0.0266667909;1.04045447;0.35999984;0.00838679371;10;49.783333;0.533333;0;1.044444;0.995666813;0.995667153
27.161337;1.04045375;0.599999799;0.0139790749;0.576670921;0.0134348863;1.04464717;1.05123057;0.591587871;0.0412766775;49.7833324;7.32171153e-07;0.0127369791;0.599999464;0.0266667865;1.04045451;0.35999989;0.00838677006;10;49.7833329;0.533333;0;1.044444;0.995666857;0.995667157
27.162337;1.04045277;0.599999787;0.0139790593;0.576671464;0.0134349071;1.0446472;1.05123055;0.591587873;0.041276657;49.7833324;7.23778129e-07;0.0127369416;0.599999463;0.0266667861;1.04045352;0.359999913;0.00838675874;10;49.7833329;0.533333;0;1.044444;0.995666879;0.995667159
27.163337;1.04045279;0.599999773;0.0139790421;0.576671456;0.0134349128;1.04464722;1.05123053;0.591587875;0.0412766363;49.7833324;7.14324393e-07;0.0127385705;0.599999464;0.0266667869;1.04045354;0.359999935;0.00838674798;10;49.7833329;0.533333;0;1.044444;0.995666902;0.99566716
27.165337;1.04045282;0.599999741;0.0139773357;0.576671454;0.0134333166;1.04464629;1.05123049;0.591587882;0.0412750102;49.7833323;6.93886828e-07;0.0127384953;0.599999466;0.026666791;1.04045356;0.359999978;0.00838572908;10;49.7833328;0.533333;0;1.044444;0.995666948;0.995667161
27.166337;1.04045283;0.599999723;0.0139773135;0.576671459;0.0134333165;1.04464632;1.05122947;0.591588449;0.0412750299;49.7833323;6.83667398e-07;0.0127384583;0.599999467;0.0266667935;1.04045357;0.359999997;0.00838572142;10;49.7833328;0.533333;0;1.044444;0.99566697;0.995667161
27.169337;1.04045286;0.599999671;0.0139755736;0.576671495;0.0134317043;1.04464542;1.05122942;0.59158847;0.0412749766;49.7833323;6.55136149e-07;0.0127400202;0.599999467;0.0266667979;1.04045357;0.360000049;0.00838470884;10;49.7833327;0.533333;0;1.044444;0.995667029;0.995667164
27.170337;1.04045187;0.599999655;0.0139755477;0.576672066;0.013431711;1.04464546;1.0512294;0.59158848;0.0412733754;49.7833323;6.4620037e-07;0.0127399881;0.599999466;0.0266667975;1.04045257;0.360000063;0.00838470934;10;49.7833327;0.533333;0;1.044444;0.995667047;0.995667166
27.177337;1.04045188;0.599999584;0.0139720343;0.576672195;0.0134284344;1.04464366;1.05122833;0.59158917;0.0412717566;49.7833324;5.86996848e-07;0.0127431496;0.59999945;0.0266667584;1.04045252;0.360000123;0.00838281144;10;49.7833326;0.533333;0;1.044444;0.995667182;0.995667153
27.178337;1.04045088;0.59999958;0.0139720112;0.576672762;0.0134284341;1.04464367;1.05122833;0.591589191;0.0412701694;49.7833324;5.7741697e-07;0.012743133;0.599999448;0.0266667495;1.04045151;0.360000123;0.00838283924;10;49.7833326;0.533333;0;1.044444;0.995667206;0.995667147
27.179337;1.04045087;0.599999578;0.0139719888;0.576672773;0.0134284217;1.04464369;1.05122832;0.591589212;0.0412701706;49.7833324;5.67107942e-07;0.0127447847;0.599999447;0.0266667409;1.0404515;0.36000012;0.00838286926;10;49.7833326;0.533333;0;1.044444;0.995667232;0.99566714
27.180337;1.04045087;0.599999577;0.0139703002;0.576672783;0.0134268086;1.0446427;1.05122731;0.591589795;0.041270214;49.7833324;5.56224029e-07;0.0127447712;0.599999447;0.026666733;1.04045149;0.360000113;0.00838190099;10;49.7833325;0.533333;0;1.044444;0.995667259;0.995667131
27.183337;1.04045085;0.599999584;0.0139702366;0.576672801;0.0134267869;1.0446427;1.0512273;0.591589846;0.0412686552;49.7833325;5.23447393e-07;0.0127447379;0.599999449;0.0266667168;1.04045145;0.360000079;0.00838200042;10;49.7833325;0.533333;0;1.044444;0.995667345;0.995667106
27.185337;1.04045083;0.599999593;0.01396853;0.576672803;0.0134251817;1.04464169;1.05122729;0.59158987;0.0412686813;49.7833325;5.04004872e-07;0.0127463873;0.599999449;0.0266667146;1.04045143;0.360000049;0.00838106502;10;49.7833325;0.533333;0;1.044444;0.995667404;0.995667092
27.186337;1.04044983;0.599999599;0.013968511;0.576673356;0.0134251967;1.04464168;1.05122728;0.591589879;0.0412686964;49.7833325;4.952835e-07;0.0127463799;0.599999447;0.026666716;1.04045042;0.360000032;0.00838109595;10;49.7833325;0.533333;0;1.044444;0.995667432;0.995667086
27.187337;1.04044982;0.599999604;0.013968493;0.576673352;0.0134252015;1.04464166;1.05122628;0.591590449;0.0412671666;49.7833325;4.87163369e-07;0.0127463732;0.599999445;0.0266667189;1.0404504;0.360000014;0.00838112577;10;49.7833325;0.533333;0;1.044444;0.995667459;0.995667081
27.192337;1.0404498;0.599999635;0.0139667588;0.576673312;0.0134236562;1.04463954;1.05122625;0.59159047;0.0412656848;49.7833325;4.49436076e-07;0.0127496856;0.599999419;0.026666752;1.04045032;0.359999925;0.00838024998;10;49.7833325;0.533333;0;1.044444;0.995667557;0.995667067
27.193337;1.04044979;0.599999641;0.0139650833;0.576673304;0.0134220681;1.04463951;1.05122624;0.591590472;0.0412657092;49.7833325;4.41673739e-07;0.0127496841;0.599999412;0.0266667609;1.0404503;0.35999991;0.00837926846;10;49.7833325;0.533333;0;1.044444;0.995667567;0.995667067
27.194337;1.04044879;0.599999646;0.0139650756;0.57667385;0.0134220941;1.04463948;1.05122523;0.591591037;0.041265774;49.7833326;4.3391078e-07;0.0127496837;0.599999404;0.0266667698;1.04044928;0.359999895;0.00837928483;10;49.7833325;0.533333;0;1.044444;0.995667574;0.995667067
27.196337;1.0404488;0.599999659;0.0139650624;0.576673837;0.0134221163;1.04463943;1.05122521;0.591591037;0.041264242;49.7833326;4.18663108e-07;0.0127513526;0.599999389;0.0266667876;1.04044924;0.359999869;0.00837931147;10;49.7833325;0.533333;0;1.044444;0.995667579;0.99566707
27.197337;1.0404488;0.599999665;0.0139633892;0.576673833;0.0134205234;1.0446384;1.0512252;0.591591036;0.0412642698;49.7833326;4.11043566e-07;0.0127513557;0.599999382;0.0266667962;1.04044922;0.359999858;0.00837832169;10;49.7833325;0.533333;0;1.044444;0.995667578;0.995667072
27.200337;1.04044882;0.599999689;0.0139633655;0.57667383;0.0134205432;1.04463834;1.05122518;0.591591032;0.0412627713;49.7833326;3.85829213e-07;0.0127513744;0.599999363;0.0266668183;1.04044918;0.359999831;0.00837834048;10;49.7833325;0.533333;0;1.044444;0.995667559;0.995667074
27.201337;1.04044883;0.599999697;0.0139633556;0.576673832;0.0134205484;1.04463732;1.05122417;0.591591593;0.0412628407;49.7833326;3.7589334e-07;0.0127530504;0.599999359;0.0266668238;1.04044916;0.359999825;0.00837834338;10;49.7833325;0.533333;0;1.044444;0.995667549;0.995667073
27.202337;1.04044784;0.599999706;0.0139616781;0.576674391;0.0134189644;1.04463731;1.05122417;0.591591591;0.0412628715;49.7833326;3.64918303e-07;0.0127530612;0.599999356;0.0266668284;1.04044815;0.359999819;0.00837734483;10;49.7833325;0.533333;0;1.044444;0.995667537;0.995667071
27.209337;1.0404479;0.599999779;0.0139599287;0.57667448;0.0134173842;1.04463526;1.05122317;0.591592131;0.0412599409;49.7833327;2.69981407e-07;0.0127564919;0.599999395;0.0266668356;1.04044815;0.359999798;0.00837632873;10;49.7833325;0.533333;0;1.044444;0.995667447;0.995667025
27.210337;1.04044691;0.599999793;0.0139582533;0.576675052;0.0134157968;1.04463525;1.05122317;0.591592128;0.0412599612;49.7833327;2.56105894e-07;0.0127565052;0.599999409;0.0266668335;1.04044717;0.359999799;0.00837532608;10;49.7833325;0.533333;0;1.044444;0.995667435;0.995667015
27.214337;1.04044693;0.599999851;0.0139565671;0.576675127;0.0134142035;1.04463427;1.05122317;0.591592114;0.0412584224;49.7833328;2.06507954e-07;0.0127582152;0.599999485;0.0266668246;1.04044726;0.359999811;0.00837432012;10;49.7833326;0.533333;0;1.044444;0.995667394;0.995666977
27.215337;1.04044693;0.599999866;0.0139565647;0.576675147;0.0134142058;1.04463427;1.05122217;0.591592672;0.0412584665;49.7833328;1.96061587e-07;0.0127582231;0.599999507;0.0266668228;1.04044729;0.359999816;0.00837431817;10;49.7833326;0.533333;0;1.044444;0.995667386;0.995666969
27.217337;1.04044695;0.599999892;0.0139565613;0.576675189;0.01341421;1.04463329;1.05122216;0.591592665;0.0412568856;49.7833328;1.78981998e-07;0.0127599021;0.599999551;0.0266668198;1.04044736;0.359999823;0.0083743106;10;49.7833326;0.533333;0;1.044444;0.995667377;0.99566695
27.218337;1.04044595;0.599999904;0.0139565604;0.576675766;0.0134142247;1.0446333;1.05122215;0.591592662;0.0412568865;49.7833328;1.73030558e-07;0.0127599068;0.599999573;0.0266668187;1.04044639;0.359999827;0.00837430394;10;49.7833326;0.533333;0;1.044444;0.995667375;0.99566694
27.220337;1.04044597;0.599999926;0.0139548931;0.576675814;0.0134126254;1.04463332;1.05122214;0.591592659;0.0412568877;49.7833329;1.66629787e-07;0.0127599151;0.599999618;0.0266668182;1.04044646;0.359999831;0.00837328266;10;49.7833326;0.533333;0;1.044444;0.995667376;0.995666916
27.221337;1.04044598;0.599999936;0.0139548931;0.57667584;0.0134126259;1.04463233;1.05122114;0.591593222;0.0412553423;49.7833329;1.65842103e-07;0.0127599193;0.59999964;0.0266668191;1.04044649;0.359999833;0.0083732677;10;49.7833327;0.533333;0;1.044444;0.995667379;0.995666903
27.225337;1.04044602;0.599999968;0.0139532225;0.576675953;0.0134110171;1.04463238;1.05122112;0.591593236;0.0412537633;49.783333;1.75789822e-07;0.0127616077;0.599999719;0.0266668342;1.04044662;0.359999835;0.00837218335;10;49.7833328;0.533333;0;1.044444;0.995667405;0.99566684
27.226337;1.04044503;0.599999975;0.0139532203;0.576676536;0.0134110268;1.04463139;1.05122111;0.591593242;0.0412537645;49.783333;1.80821884e-07;0.0127632812;0.599999736;0.0266668405;1.04044565;0.359999835;0.00837215765;10;49.7833328;0.533333;0;1.044444;0.995667416;0.995666823
27.231337;1.04044508;0.599999998;0.0139515476;0.576676672;0.0134094168;1.04463045;1.05122008;0.591593837;0.0412522091;49.7833331;2.24713411e-07;0.0127649922;0.599999808;0.0266668695;1.04044575;0.35999984;0.00837100821;10;49.7833329;0.533333;0;1.044444;0.995667485;0.995666733
27.233337;1.0404451;0.599999998;0.0139498841;0.576676719;0.0134078194;1.04463047;1.05122006;0.591593847;0.0412521945;49.7833331;2.57278285e-07;0.0127650144;0.599999833;0.0266668742;1.04044577;0.359999844;0.00836993953;10;49.783333;0.533333;0;1.044444;0.995667517;0.995666699
27.234337;1.0404441;0.599999995;0.0139498867;0.576677294;0.0134078369;1.04462948;1.05122004;0.591593852;0.0412505988;49.7833331;2.76929829e-07;0.0127666939;0.599999845;0.0266668749;1.04044477;0.359999846;0.00836990415;10;49.783333;0.533333;0;1.044444;0.995667533;0.995666683
27.235337;1.0404441;0.599999989;0.01394989;0.576677315;0.0134078433;1.0446295;1.05121903;0.591594419;0.0412506257;49.7833332;2.98434228e-07;0.012766708;0.599999856;0.0266668745;1.04044477;0.359999848;0.00836986852;10;49.783333;0.533333;0;1.044444;0.995667548;0.995666669
27.238337;1.04044409;0.599999957;0.0139482377;0.57667737;0.0134062684;1.04462853;1.05121896;0.591594431;0.0412489927;49.7833332;3.70540081e-07;0.0127667558;0.59999989;0.0266668665;1.04044474;0.359999859;0.0083687618;10;49.7833331;0.533333;0;1.044444;0.995667587;0.995666634
27.241337;1.04044407;0.599999906;0.0139465921;0.576677417;0.0134046949;1.04462854;1.05121888;0.591594445;0.0412489365;49.7833333;4.45243255e-07;0.0127684709;0.59999992;0.0266668525;1.04044469;0.35999988;0.00836765844;10;49.7833331;0.533333;0;1.044444;0.995667613;0.995666618
27.242337;1.04044307;0.599999888;0.0139465999;0.576677984;0.0134047156;1.04462755;1.05121785;0.591595013;0.0412489567;49.7833333;4.68888509e-07;0.0127684852;0.599999929;0.0266668474;1.04044366;0.35999989;0.00836762612;10;49.7833331;0.533333;0;1.044444;0.995667617;0.995666617
27.244337;1.04044305;0.599999854;0.0139449489;0.576678004;0.0134031247;1.04462755;1.05121778;0.591595025;0.0412473342;49.7833333;5.1255334e-07;0.0127701758;0.599999942;0.026666836;1.04044361;0.359999914;0.00836656675;10;49.7833331;0.533333;0;1.044444;0.995667621;0.99566662
27.246337;1.04044303;0.599999827;0.0139449652;0.576678015;0.0134031274;1.04462756;1.05121772;0.59159504;0.0412473005;49.7833333;5.50990672e-07;0.0127701912;0.599999952;0.026666822;1.04044356;0.359999941;0.0083665164;10;49.7833331;0.533333;0;1.044444;0.995667616;0.995666627
27.248337;1.04044301;0.59999981;0.0139449822;0.576678018;0.0134031192;1.04462657;1.05121766;0.591595056;0.0412456857;49.7833333;5.84520678e-07;0.0127718639;0.599999957;0.0266668045;1.0404435;0.35999997;0.00836647678;10;49.7833331;0.533333;0;1.044444;0.995667602;0.995666637
27.249337;1.04044299;0.599999805;0.0139433239;0.576678015;0.013401509;1.04462658;1.05121664;0.591595625;0.0412457116;49.7833333;5.99352731e-07;0.012771864;0.599999958;0.0266667945;1.04044347;0.359999985;0.00836546114;10;49.7833331;0.533333;0;1.044444;0.995667593;0.995666643
27.250337;1.04044298;0.599999804;0.0139433317;0.576678011;0.0134014979;1.04462659;1.05121661;0.591595632;0.0412456987;49.7833333;6.12802183e-07;0.0127718626;0.599999959;0.026666784;1.04044345;0.36;0.00836544826;10;49.783333;0.533333;0;1.044444;0.995667581;0.995666649
27.251337;1.04044196;0.599999805;0.0139433385;0.576678559;0.0134014972;1.04462559;1.05121659;0.591595638;0.0412441004;49.7833333;6.24793499e-07;0.0127735269;0.599999959;0.0266667731;1.04044242;0.360000015;0.00836543808;10;49.783333;0.533333;0;1.044444;0.995667567;0.995666656
27.255337;1.0404419;0.599999837;0.0139416858;0.576678523;0.0133998213;1.0446246;1.05121652;0.591595649;0.0412440443;49.7833333;6.54794934e-07;0.0127735174;0.599999953;0.0266667323;1.04044231;0.360000073;0.00836442317;10;49.7833329;0.533333;0;1.044444;0.995667496;0.995666692
27.256337;1.04044188;0.59999985;0.0139416855;0.576678513;0.0133997999;1.04462459;1.05121551;0.591596211;0.0412424824;49.7833333;6.56418399e-07;0.012775184;0.599999949;0.026666723;1.04044228;0.360000086;0.00836442497;10;49.7833329;0.533333;0;1.044444;0.995667475;0.995666703
27.257337;1.04044187;0.599999866;0.0139400173;0.576678504;0.0133981766;1.04462459;1.05121551;0.591596209;0.041242466;49.7833333;6.55070312e-07;0.0127751858;0.599999944;0.026666714;1.04044225;0.360000098;0.00836342836;10;49.7833329;0.533333;0;1.044444;0.995667453;0.995666715
27.258337;1.04044185;0.599999884;0.0139400152;0.576678495;0.0133981556;1.04462458;1.0512155;0.591596204;0.0412424488;49.7833333;6.50642119e-07;0.01277519;0.599999937;0.0266667054;1.04044223;0.360000109;0.00836343305;10;49.7833328;0.533333;0;1.044444;0.995667431;0.995666727
27.259337;1.04044083;0.599999904;0.0139400131;0.576679041;0.0133981485;1.04462357;1.05121551;0.591596198;0.0412424311;49.7833333;6.43320391e-07;0.0127751967;0.599999929;0.0266666974;1.0404412;0.36000012;0.00836343873;10;49.7833328;0.533333;0;1.044444;0.995667409;0.995666741
27.261337;1.0404408;0.599999949;0.013940011;0.576679029;0.0133981124;1.04462353;1.05121551;0.59159618;0.0412408085;49.7833333;6.21968888e-07;0.012776885;0.59999991;0.0266666833;1.04044115;0.360000139;0.0083634519;10;49.7833327;0.533333;0;1.044444;0.995667368;0.995666769
27.266337;1.04044074;0.600000076;0.0139366914;0.576679018;0.0133948508;1.04462241;1.05121458;0.59159669;0.0412391739;49.7833332;5.5790516e-07;0.0127786442;0.59999985;0.0266666524;1.04044102;0.360000176;0.00836148848;10;49.7833326;0.533333;0;1.044444;0.995667294;0.995666851
27.267337;1.04043972;0.600000101;0.0139366958;0.576679574;0.0133948583;1.04462238;1.0512146;0.59159668;0.0412391591;49.7833332;5.47272179e-07;0.0127786678;0.599999837;0.0266666446;1.04043999;0.360000181;0.00836149759;10;49.7833325;0.533333;0;1.044444;0.995667285;0.995666868
27.269337;1.0404397;0.600000145;0.0139367049;0.57667958;0.0133948534;1.04462132;1.05121464;0.591596662;0.041237547;49.7833332;5.29020351e-07;0.0127803852;0.599999812;0.026666625;1.04043994;0.36000019;0.00836152101;10;49.7833325;0.533333;0;1.044444;0.995667273;0.995666898
27.270337;1.04043969;0.600000165;0.0139350427;0.576679585;0.0133932517;1.04462129;1.05121366;0.591597216;0.0412375746;49.7833332;5.21058843e-07;0.0127804114;0.5999998;0.0266666133;1.04043991;0.360000194;0.00836053582;10;49.7833325;0.533333;0;1.044444;0.995667269;0.995666911
27.274337;1.04043966;0.60000021;0.0139350577;0.576679607;0.0133932709;1.04462021;1.05121375;0.59159718;0.0412359592;49.7833332;4.96653097e-07;0.0127821773;0.599999776;0.0266665565;1.04043981;0.36000021;0.00836061215;10;49.7833324;0.533333;0;1.044444;0.995667265;0.995666941
