time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.275337;1.04043865;0.600000212;0.013933393;0.576680167;0.0133916904;1.04462019;1.05121377;0.59159717;0.0412359574;49.7833332;4.92753484e-07;0.0127821982;0.599999778;0.02666654;1.04043878;0.360000215;0.00835963373;10;49.7833324;0.533333;0;1.044444;0.995667265;0.995666943
27.276337;1.04043864;0.600000211;0.0139333937;0.576680171;0.0133917002;1.04461918;1.05121379;0.59159716;0.0412359584;49.7833332;4.89622659e-07;0.012782217;0.599999783;0.0266665224;1.04043876;0.360000221;0.0083596555;10;49.7833324;0.533333;0;1.044444;0.995667266;0.995666942
27.277337;1.04043863;0.600000205;0.0139333929;0.576680175;0.0133917113;1.04461916;1.05121281;0.591597712;0.0412344158;49.7833332;4.8701061e-07;0.0127839003;0.599999791;0.0266665037;1.04043873;0.360000227;0.00835967711;10;49.7833324;0.533333;0;1.044444;0.995667268;0.995666938
27.282337;1.0404386;0.600000132;0.0139317006;0.576680203;0.0133901842;1.04461807;1.0512129;0.591597666;0.0412328827;49.7833332;4.73129719e-07;0.0127856277;0.599999858;0.0266664025;1.04043864;0.360000261;0.00835877031;10;49.7833324;0.533333;0;1.044444;0.995667296;0.995666889
27.283337;1.0404376;0.600000112;0.0139300254;0.576680765;0.0133886129;1.04461805;1.05121292;0.59159766;0.0412328988;49.7833332;4.68929624e-07;0.0127856359;0.599999874;0.0266663832;1.04043762;0.360000266;0.0083577843;10;49.7833324;0.533333;0;1.044444;0.995667303;0.995666874
27.290337;1.04043767;0.599999965;0.0139282792;0.576680834;0.0133871233;1.04461583;1.05121198;0.591598205;0.0412299043;49.7833332;4.27387634e-07;0.0127889732;0.599999983;0.0266662621;1.04043757;0.360000249;0.00835683809;10;49.7833325;0.533333;0;1.044444;0.995667358;0.995666748
27.291337;1.04043769;0.599999943;0.0139282672;0.576680847;0.0133871394;1.04461579;1.05121099;0.591598767;0.0412299631;49.7833332;4.19917692e-07;0.0127889656;0.599999999;0.0266662484;1.04043757;0.360000238;0.00835683916;10;49.7833325;0.533333;0;1.044444;0.995667365;0.995666731
27.292337;1.04043671;0.599999921;0.0139265891;0.576681416;0.0133855674;1.04461576;1.051211;0.591598767;0.0412299819;49.7833332;4.12075803e-07;0.0127889556;0.600000016;0.0266662364;1.04043657;0.360000227;0.00835583866;10;49.7833325;0.533333;0;1.044444;0.99566737;0.995666714
27.298337;1.04043684;0.599999808;0.0139248612;0.57668152;0.0133840845;1.04461362;1.05121102;0.591598772;0.0412284952;49.7833332;3.53082198e-07;0.0127905013;0.600000111;0.0266661888;1.04043658;0.360000162;0.00835481612;10;49.7833326;0.533333;0;1.044444;0.99566736;0.995666647
27.299337;1.04043685;0.599999792;0.0139248521;0.576681539;0.0133841051;1.0446136;1.05121002;0.591599337;0.0412269647;49.7833332;3.41870767e-07;0.0127921382;0.600000127;0.0266661821;1.04043659;0.360000157;0.008354812;10;49.7833326;0.533333;0;1.044444;0.995667352;0.995666641
27.300337;1.04043587;0.599999778;0.013924844;0.576682112;0.0133841379;1.04461359;1.05121002;0.59159934;0.0412269803;49.7833332;3.30579479e-07;0.0127921059;0.600000142;0.0266661752;1.04043559;0.360000154;0.00835480866;10;49.7833326;0.533333;0;1.044444;0.995667343;0.995666635
27.305337;1.0404359;0.599999726;0.0139214986;0.576682205;0.0133810021;1.04461254;1.05121;0.591599367;0.0412254699;49.7833332;2.78561983e-07;0.0127935821;0.600000214;0.0266661433;1.04043562;0.36000018;0.00835281169;10;49.7833327;0.533333;0;1.044444;0.995667297;0.995666623
27.306337;1.0404359;0.59999972;0.0139215029;0.576682224;0.0133810078;1.04461153;1.051209;0.591599937;0.0412255242;49.7833332;2.70090345e-07;0.01279354;0.600000227;0.0266661388;1.04043563;0.360000192;0.00835281675;10;49.7833327;0.533333;0;1.044444;0.995667289;0.995666623
27.307337;1.0404359;0.599999716;0.0139215094;0.576682244;0.0133810109;1.04461152;1.051209;0.591599943;0.0412255397;49.7833332;2.62292533e-07;0.0127951639;0.600000237;0.0266661348;1.04043564;0.360000205;0.00835282305;10;49.7833327;0.533333;0;1.044444;0.995667282;0.995666622
27.308337;1.0404349;0.599999714;0.0139215178;0.576682818;0.0133810241;1.04461151;1.051209;0.59159995;0.0412239702;49.7833332;2.5506586e-07;0.0127951207;0.600000246;0.0266661309;1.04043465;0.360000219;0.00835283035;10;49.7833328;0.533333;0;1.044444;0.995667276;0.995666623
27.309337;1.04043489;0.599999712;0.0139198612;0.576682838;0.0133794198;1.04461149;1.051209;0.591599957;0.0412239866;49.7833332;2.48308389e-07;0.0127950774;0.600000253;0.0266661268;1.04043466;0.360000234;0.0083518384;10;49.7833328;0.533333;0;1.044444;0.995667269;0.995666623
27.312337;1.04043488;0.599999718;0.0139198992;0.576682893;0.0133793932;1.04461045;1.051209;0.591599975;0.041222452;49.7833331;2.3044008e-07;0.012796617;0.60000026;0.0266661089;1.04043469;0.360000279;0.00835186566;10;49.7833328;0.533333;0;1.044444;0.995667252;0.995666628
27.313337;1.04043488;0.599999722;0.0139199135;0.576682909;0.0133793774;1.04461044;1.051208;0.591600543;0.0412225081;49.7833331;2.25397439e-07;0.0127965767;0.600000258;0.0266661002;1.04043471;0.360000294;0.00835187593;10;49.7833328;0.533333;0;1.044444;0.995667247;0.995666631
27.316337;1.04043486;0.599999742;0.0139182884;0.576682946;0.0133777091;1.04460941;1.05120801;0.591600553;0.0412225557;49.783333;2.13442404e-07;0.0127981327;0.600000245;0.0266660672;1.04043475;0.360000335;0.00835091173;10;49.7833328;0.533333;0;1.044444;0.995667237;0.995666643
27.317337;1.04043386;0.59999975;0.0139183009;0.576683508;0.0133776943;1.0446094;1.05120801;0.591600554;0.0412209844;49.783333;2.10634887e-07;0.0127980998;0.600000239;0.0266660545;1.04043376;0.360000349;0.00835092511;10;49.7833328;0.533333;0;1.044444;0.995667234;0.995666649
27.318337;1.04043385;0.59999976;0.013916646;0.576683513;0.0133760627;1.04460839;1.05120802;0.591598968;0.0412209973;49.783333;2.08401649e-07;0.0127980689;0.600000232;0.0266660412;1.04043377;0.360000363;0.00834993896;10;49.7833328;0.533333;0;1.044444;0.995667231;0.995666656
27.319337;1.04043385;0.59999977;0.013916657;0.576683515;0.0133760314;1.04460838;1.05120802;0.591598966;0.0412210091;49.783333;2.06607402e-07;0.0127980399;0.600000225;0.0266660273;1.04043378;0.360000378;0.00834995317;10;49.7833329;0.533333;0;1.044444;0.995667229;0.995666663
27.320337;1.04043384;0.59999978;0.0139166674;0.576683514;0.0133759989;1.04460837;1.05120702;0.591599524;0.0412210591;49.783333;2.05091721e-07;0.0127996795;0.600000216;0.0266660131;1.04043379;0.360000394;0.00834996764;10;49.7833329;0.533333;0;1.044444;0.995667227;0.995666671
27.322337;1.04043383;0.599999801;0.0139166858;0.576683503;0.0133759321;1.04460835;1.05120702;0.59159951;0.0412194924;49.7833329;2.02457671e-07;0.0127996301;0.600000197;0.0266659853;1.0404338;0.360000428;0.00834999679;10;49.7833329;0.533333;0;1.044444;0.995667225;0.995666686
27.324337;1.04043382;0.599999821;0.013915033;0.576683479;0.0133742652;1.04460733;1.05120702;0.591599487;0.0412195077;49.7833329;2.00421063e-07;0.0127995865;0.600000173;0.0266659626;1.04043381;0.360000463;0.00834902467;10;49.783333;0.533333;0;1.044444;0.995667225;0.995666699
27.325337;1.04043282;0.599999831;0.0139150382;0.576684017;0.0133742477;1.04460732;1.05120702;0.591599472;0.041219514;49.7833329;1.99806311e-07;0.0128012335;0.600000161;0.0266659547;1.04043281;0.36000048;0.0083490374;10;49.783333;0.533333;0;1.044444;0.995667225;0.995666705
27.326337;1.04043281;0.59999984;0.0139150422;0.576683998;0.013374219;1.04460731;1.05120702;0.591599454;0.0412179338;49.7833329;1.99422492e-07;0.0128012152;0.600000147;0.0266659499;1.04043281;0.360000496;0.00834904907;10;49.783333;0.533333;0;1.044444;0.995667224;0.99566671
27.327337;1.0404328;0.599999849;0.0139133786;0.576683977;0.0133725904;1.0446063;1.05120601;0.591599997;0.0412179775;49.7833329;1.99131404e-07;0.0128011983;0.600000133;0.0266659488;1.04043281;0.360000511;0.00834805965;10;49.783333;0.533333;0;1.044444;0.995667222;0.995666716
27.331337;1.04043276;0.599999882;0.0139117098;0.576683874;0.0133708992;1.04460526;1.05120598;0.591599902;0.0412164042;49.7833328;1.96446046e-07;0.0128028115;0.600000071;0.0266659814;1.04043281;0.360000555;0.0083470911;10;49.7833331;0.533333;0;1.044444;0.995667199;0.995666746
27.332337;1.04043275;0.599999887;0.0139117045;0.576683845;0.0133708815;1.04460525;1.05120596;0.591599876;0.0412164067;49.7833328;1.95168938e-07;0.0128028021;0.600000054;0.0266659978;1.04043282;0.360000562;0.0083470959;10;49.7833331;0.533333;0;1.044444;0.995667188;0.995666756
27.333337;1.04043174;0.599999892;0.0139116975;0.576684369;0.0133708787;1.04460524;1.05120595;0.59159985;0.0412164094;49.7833328;1.93614279e-07;0.0128044609;0.600000037;0.0266660169;1.04043182;0.360000566;0.00834709939;10;49.7833332;0.533333;0;1.044444;0.995667175;0.995666767
27.334337;1.04043173;0.599999895;0.0139116891;0.57668434;0.0133708653;1.04460523;1.05120493;0.591600387;0.041214866;49.7833328;1.91797857e-07;0.0128044544;0.600000019;0.0266660384;1.04043183;0.360000569;0.00834710159;10;49.7833332;0.533333;0;1.044444;0.99566716;0.995666779
27.341337;1.04043167;0.599999896;0.0139082932;0.576684172;0.0133676404;1.04460319;1.05120377;0.591600765;0.0412133303;49.7833327;1.71571896e-07;0.0128061089;0.599999887;0.0266662361;1.04043189;0.360000535;0.00834509565;10;49.7833333;0.533333;0;1.044444;0.995667024;0.995666844
27.342337;1.04043066;0.599999892;0.0139082867;0.576684711;0.0133676607;1.04460319;1.05120375;0.59160074;0.0412133308;49.7833327;1.67405345e-07;0.0128077768;0.599999869;0.0266662688;1.0404309;0.360000521;0.00834509561;10;49.7833333;0.533333;0;1.044444;0.995667004;0.995666846
27.344337;1.04043065;0.599999883;0.0139082791;0.576684682;0.0133676807;1.0446022;1.05120371;0.591600693;0.041211747;49.7833327;1.59785009e-07;0.0128077788;0.59999983;0.0266663356;1.04043093;0.360000485;0.00834509803;10;49.7833333;0.533333;0;1.044444;0.995666968;0.995666844
27.347337;1.04043064;0.599999874;0.0139066168;0.576684644;0.0133661195;1.04460222;1.05120365;0.591600629;0.0412117521;49.7833327;1.52962497e-07;0.0128094432;0.599999763;0.026666435;1.04043095;0.360000408;0.00834410564;10;49.7833334;0.533333;0;1.044444;0.995666923;0.995666825
27.348337;1.04043064;0.599999872;0.0139066222;0.576684632;0.0133661352;1.04460123;1.05120264;0.591601172;0.0412102079;49.7833327;1.52223789e-07;0.0128094408;0.599999739;0.0266664658;1.04043096;0.360000379;0.00834410855;10;49.7833334;0.533333;0;1.044444;0.995666912;0.995666815
27.349337;1.04043065;0.599999872;0.0139049626;0.57668462;0.0133645499;1.04460124;1.05120263;0.591601153;0.0412102097;49.7833327;1.52273568e-07;0.012809438;0.599999715;0.0266664944;1.04043097;0.360000348;0.00834311163;10;49.7833334;0.533333;0;1.044444;0.995666901;0.995666802
27.350337;1.04042965;0.599999872;0.0139049714;0.576685162;0.01336458;1.04460126;1.05120261;0.591601135;0.0412102113;49.7833327;1.53077617e-07;0.0128094354;0.59999969;0.02666652;1.04042997;0.360000317;0.00834311506;10;49.7833334;0.533333;0;1.044444;0.995666892;0.995666786
27.352337;1.04042965;0.599999874;0.0139049936;0.57668514;0.0133646151;1.04460128;1.0512026;0.5916011;0.0412086278;49.7833327;1.56569882e-07;0.012811099;0.599999642;0.0266665609;1.04042998;0.360000256;0.00834312376;10;49.7833335;0.533333;0;1.044444;0.995666878;0.99566675
27.353337;1.04042966;0.599999876;0.0139033402;0.57668513;0.0133630303;1.0446003;1.0512026;0.591601084;0.0412086283;49.7833327;1.58952888e-07;0.0128110992;0.59999962;0.0266665758;1.04042998;0.360000228;0.00834212919;10;49.7833335;0.533333;0;1.044444;0.995666872;0.995666729
27.355337;1.04042967;0.599999881;0.0139033706;0.57668511;0.0133630625;1.04460034;1.0512026;0.591601054;0.0412086281;49.7833327;1.64009744e-07;0.0128127718;0.599999582;0.0266665955;1.04042999;0.360000175;0.00834214199;10;49.7833335;0.533333;0;1.044444;0.995666863;0.995666685
27.356337;1.04042967;0.599999885;0.0139033875;0.5766851;0.0133630775;1.04460036;1.05120161;0.591601603;0.0412086665;49.7833327;1.66470708e-07;0.012812778;0.599999567;0.0266666008;1.04042999;0.360000151;0.00834214903;10;49.7833335;0.533333;0;1.044444;0.99566686;0.995666662
27.357337;1.04042968;0.599999889;0.0139034053;0.576685089;0.013363092;1.04459938;1.05120162;0.591601591;0.0412070797;49.7833327;1.68989249e-07;0.0128127865;0.599999555;0.0266666033;1.04042999;0.360000128;0.00834215625;10;49.7833335;0.533333;0;1.044444;0.995666859;0.995666639
27.358337;1.04042869;0.599999893;0.0139017571;0.576685633;0.0133615172;1.04459941;1.05120164;0.59160158;0.0412070778;49.7833327;1.7173403e-07;0.0128127974;0.599999546;0.0266666029;1.04042899;0.360000108;0.00834116354;10;49.7833335;0.533333;0;1.044444;0.995666859;0.995666617
27.364337;1.04042872;0.599999915;0.0139002088;0.576685572;0.0133599906;1.0445986;1.05120082;0.591602108;0.0412055112;49.7833327;1.93760963e-07;0.0128162347;0.599999562;0.0266665539;1.04042898;0.360000042;0.00834020884;10;49.7833336;0.533333;0;1.044444;0.995666886;0.99566652
27.366337;1.04042873;0.599999921;0.0139002513;0.576685553;0.0133600094;1.04459767;1.05120091;0.591602111;0.0412039142;49.7833327;2.02147442e-07;0.0128162741;0.599999589;0.0266665316;1.04042897;0.360000042;0.00834022178;10;49.7833336;0.533333;0;1.044444;0.995666903;0.995666503
27.367337;1.04042773;0.599999924;0.0138986054;0.576686099;0.0133584282;1.0445977;1.05120096;0.591602116;0.0412039077;49.7833328;2.06462836e-07;0.0128162924;0.599999606;0.0266665213;1.04042796;0.360000045;0.00833922711;10;49.7833336;0.533333;0;1.044444;0.995666913;0.995666496
27.368337;1.04042774;0.599999928;0.0138986253;0.576686089;0.0133584352;1.04459774;1.051201;0.591602122;0.0412039009;49.7833328;2.10609864e-07;0.0128163097;0.599999623;0.0266665124;1.04042795;0.360000049;0.00833923154;10;49.7833336;0.533333;0;1.044444;0.995666924;0.99566649
27.369337;1.04042774;0.599999932;0.0138986439;0.576686079;0.0133584413;1.04459777;1.05120105;0.591602129;0.0412038943;49.7833328;2.14315185e-07;0.0128179926;0.599999642;0.0266665053;1.04042794;0.360000055;0.00833923495;10;49.7833336;0.533333;0;1.044444;0.995666936;0.995666485
27.370337;1.04042775;0.599999936;0.0138986607;0.576686068;0.0133584463;1.0445968;1.05120009;0.591602701;0.0412023417;49.7833328;2.17419531e-07;0.0128180081;0.599999661;0.0266665005;1.04042792;0.360000061;0.00833923717;10;49.7833336;0.533333;0;1.044444;0.995666948;0.995666481
27.374337;1.04042778;0.599999951;0.0138970367;0.576686021;0.0133568554;1.0445959;1.05120028;0.591602747;0.0412023203;49.7833329;2.23649101e-07;0.0128197263;0.599999739;0.026666504;1.04042783;0.360000088;0.00833823218;10;49.7833336;0.533333;0;1.044444;0.995666999;0.99566648
27.375337;1.04042678;0.599999955;0.0138970404;0.576686563;0.0133568691;1.04459591;1.05120032;0.591602759;0.04120073;49.7833329;2.23376337e-07;0.0128197359;0.599999759;0.0266665096;1.04042681;0.360000095;0.00833822758;10;49.7833336;0.533333;0;1.044444;0.995667011;0.995666484
27.377337;1.0404268;0.599999964;0.0138953734;0.576686542;0.0133552669;1.04459593;1.05119941;0.591603344;0.0412007593;49.783333;2.20261316e-07;0.0128214176;0.599999797;0.0266665236;1.04042674;0.36000011;0.00833721583;10;49.7833335;0.533333;0;1.044444;0.995667031;0.995666497
27.383337;1.04042688;0.600000007;0.0138936672;0.576686485;0.0133536473;1.04459391;1.05119963;0.591603357;0.041199137;49.7833331;1.81084061e-07;0.0128230991;0.599999881;0.0266665566;1.04042653;0.360000145;0.00833616293;10;49.7833335;0.533333;0;1.044444;0.995667057;0.995666569
27.384337;1.0404259;0.600000017;0.0138919928;0.576687031;0.0133520527;1.0445939;1.05119866;0.591603915;0.041197583;49.7833331;1.69406681e-07;0.0128230975;0.599999888;0.0266665571;1.04042549;0.360000146;0.00833515099;10;49.7833334;0.533333;0;1.044444;0.995667056;0.995666583
27.388337;1.04042598;0.600000056;0.0138919678;0.576687003;0.0133520206;1.04459282;1.05119873;0.591603887;0.0411959608;49.7833331;1.0688024e-07;0.0128247535;0.599999897;0.0266665432;1.04042535;0.360000141;0.00833509556;10;49.7833334;0.533333;0;1.044444;0.995667036;0.995666633
27.391337;1.04042605;0.600000078;0.0138902896;0.576686992;0.013350386;1.04459275;1.05119875;0.591603873;0.0411959276;49.7833331;4.41927024e-08;0.012826413;0.599999881;0.0266665218;1.04042527;0.36000013;0.00833405158;10;49.7833333;0.533333;0;1.044444;0.995667007;0.995666656
27.392337;1.04042508;0.600000084;0.0138902858;0.576687545;0.013350387;1.04459172;1.05119775;0.591604433;0.0411959556;49.7833331;2.15997666e-08;0.0128264104;0.599999873;0.0266665136;1.04042425;0.360000126;0.00833403834;10;49.7833333;0.533333;0;1.044444;0.995666994;0.995666661
27.393337;1.0404251;0.600000089;0.0138886149;0.576687544;0.0133487731;1.04459169;1.05119775;0.591604432;0.0411943597;49.7833331;-1.17584727e-09;0.0128264074;0.599999864;0.0266665052;1.04042423;0.360000124;0.00833302632;10;49.7833333;0.533333;0;1.044444;0.995666979;0.995666665
27.397337;1.0404252;0.600000104;0.013888594;0.576687554;0.0133487246;1.0445906;1.05119771;0.591604436;0.0411927469;49.7833331;-8.81305729e-08;0.0128280557;0.599999822;0.0266664695;1.04042418;0.360000124;0.0083329884;10;49.7833333;0.533333;0;1.044444;0.995666905;0.995666671
27.398337;1.04042522;0.600000105;0.0138869211;0.576687559;0.0133471093;1.04459058;1.0511977;0.59160444;0.0411927444;49.7833331;-1.08288514e-07;0.0128280488;0.59999981;0.02666646;1.04042417;0.360000127;0.00833197976;10;49.7833333;0.533333;0;1.044444;0.995666883;0.995666671
27.399337;1.04042524;0.600000105;0.0138869145;0.576687565;0.0133470948;1.04459056;1.05119669;0.591605008;0.0411927828;49.7833331;-1.2774327e-07;0.012828041;0.599999798;0.0266664504;1.04042417;0.360000129;0.00833197107;10;49.7833332;0.533333;0;1.044444;0.995666861;0.99566667
27.400337;1.04042525;0.600000103;0.0138869074;0.576687571;0.013347079;1.04458954;1.05119668;0.591605013;0.0411927839;49.7833331;-1.46323045e-07;0.0128296988;0.599999785;0.0266664409;1.04042418;0.360000132;0.00833196225;10;49.7833332;0.533333;0;1.044444;0.995666838;0.99566667
27.401337;1.04042427;0.600000101;0.0138868992;0.576688132;0.0133470747;1.04458953;1.05119667;0.59160502;0.0411927869;49.7833331;-1.63804653e-07;0.0128296891;0.599999773;0.026666432;1.04042319;0.360000135;0.00833195314;10;49.7833332;0.533333;0;1.044444;0.995666815;0.995666671
27.405337;1.04042431;0.600000073;0.0138851821;0.576688144;0.0133453927;1.0445885;1.05119662;0.591605055;0.0411912336;49.7833331;-2.19486983e-07;0.0128313103;0.599999723;0.0266664111;1.04042325;0.360000145;0.00833091308;10;49.7833332;0.533333;0;1.044444;0.99566672;0.995666682
27.406337;1.04042431;0.600000062;0.0138851642;0.576688142;0.0133453708;1.0445885;1.05119561;0.59160563;0.0411897002;49.7833331;-2.29559519e-07;0.0128312977;0.599999711;0.026666411;1.04042328;0.360000148;0.00833090278;10;49.7833332;0.533333;0;1.044444;0.995666694;0.995666688
27.408337;1.04042431;0.600000032;0.0138834564;0.576688133;0.0133437249;1.04458851;1.05119557;0.591605659;0.0411897296;49.783333;-2.44719561e-07;0.012832939;0.599999689;0.026666418;1.04042332;0.360000157;0.00832988203;10;49.7833332;0.533333;0;1.044444;0.99566664;0.995666701
27.409337;1.04042331;0.600000014;0.0138834336;0.576688678;0.0133437162;1.04458752;1.05119556;0.591605677;0.0411897455;49.783333;-2.49617033e-07;0.0128329264;0.599999679;0.0266664253;1.04042234;0.360000162;0.00832987104;10;49.7833332;0.533333;0;1.044444;0.995666611;0.995666707
27.412337;1.04042328;0.599999945;0.0138816933;0.576688644;0.0133420536;1.04458756;1.05119552;0.591605745;0.0411882116;49.783333;-2.53253016e-07;0.0128328879;0.599999661;0.0266664601;1.04042242;0.360000187;0.00832883373;10;49.7833332;0.533333;0;1.044444;0.995666516;0.995666723
27.413337;1.04042328;0.599999919;0.0138816686;0.57668863;0.0133420355;1.04458757;1.0511945;0.591606333;0.0411882691;49.783333;-2.51292116e-07;0.0128345419;0.599999659;0.0266664752;1.04042244;0.360000198;0.00832882016;10;49.7833332;0.533333;0;1.044444;0.995666482;0.995666726
27.415337;1.04042325;0.599999866;0.0138816219;0.576688602;0.0133420038;1.04458661;1.05119448;0.591606384;0.0411867201;49.7833331;-2.44932499e-07;0.0128345188;0.599999658;0.0266665084;1.04042249;0.360000227;0.00832879228;10;49.7833332;0.533333;0;1.044444;0.995666414;0.995666728
27.417337;1.04042323;0.599999814;0.0138799146;0.576688573;0.0133403771;1.04458666;1.05119447;0.591606431;0.041186755;49.7833331;-2.38177462e-07;0.0128361665;0.599999663;0.026666544;1.04042254;0.360000263;0.00832776562;10;49.7833332;0.533333;0;1.044444;0.995666347;0.995666725
27.418337;1.04042221;0.599999788;0.0138798975;0.576689114;0.0133403798;1.04458568;1.05119446;0.591606452;0.041186771;49.7833331;-2.3541178e-07;0.012836159;0.599999666;0.026666562;1.04042156;0.360000284;0.00832775367;10;49.7833332;0.533333;0;1.044444;0.995666314;0.995666721
27.420337;1.04042219;0.599999739;0.0138782041;0.576689089;0.0133387618;1.04458574;1.05119445;0.591606489;0.0411852133;49.7833331;-2.31487824e-07;0.0128361486;0.599999674;0.0266665978;1.04042159;0.360000328;0.00832673417;10;49.7833332;0.533333;0;1.044444;0.995666252;0.995666713
27.421337;1.04042217;0.599999715;0.0138781951;0.576689079;0.0133387559;1.04458577;1.05119345;0.591607067;0.0411852639;49.7833331;-2.29896944e-07;0.0128361462;0.599999677;0.0266666154;1.04042161;0.360000351;0.00832672726;10;49.7833333;0.533333;0;1.044444;0.995666223;0.995666709
27.422337;1.04042216;0.599999692;0.0138781892;0.576689071;0.0133387515;1.0445848;1.05119345;0.591607081;0.0411852735;49.7833331;-2.28076726e-07;0.0128378124;0.59999968;0.0266666327;1.04042162;0.360000373;0.00832672265;10;49.7833333;0.533333;0;1.044444;0.995666196;0.995666704
27.425337;1.04042212;0.599999629;0.0138765227;0.576689061;0.0133371448;1.04458489;1.05119344;0.59160711;0.0411837078;49.7833332;-2.19508272e-07;0.0128378236;0.599999677;0.0266666805;1.04042165;0.360000437;0.00832572499;10;49.7833333;0.533333;0;1.044444;0.995666131;0.995666689
27.426337;1.04042111;0.599999611;0.0138765278;0.576689617;0.0133371591;1.04458492;1.05119344;0.591607116;0.0411837119;49.7833332;-2.16026783e-07;0.0128394983;0.599999674;0.0266666946;1.04042066;0.360000455;0.00832573143;10;49.7833334;0.533333;0;1.044444;0.995666115;0.995666684
27.427337;1.04042109;0.599999595;0.013876535;0.57668962;0.0133371626;1.04458394;1.05119343;0.591607121;0.0411837152;49.7833332;-2.1258777e-07;0.0128395083;0.599999669;0.0266667075;1.04042066;0.360000472;0.00832574031;10;49.7833334;0.533333;0;1.044444;0.995666103;0.995666678
27.428337;1.04042108;0.59999958;0.013876544;0.576689626;0.0133371683;1.04458397;1.05119243;0.591607686;0.0411837572;49.7833332;-2.09174919e-07;0.0128395203;0.599999664;0.0266667193;1.04042067;0.360000487;0.00832575106;10;49.7833334;0.533333;0;1.044444;0.995666094;0.995666671
27.429337;1.04042107;0.599999568;0.0138748882;0.576689634;0.0133355743;1.04458399;1.05119242;0.591607688;0.0411821742;49.7833332;-2.05578598e-07;0.0128395339;0.599999659;0.02666673;1.04042067;0.3600005;0.00832476308;10;49.7833334;0.533333;0;1.044444;0.995666089;0.995666664
27.433337;1.04042104;0.599999539;0.0138749439;0.576689686;0.0133356229;1.04458307;1.05119241;0.591607679;0.0411806022;49.7833333;-1.83893402e-07;0.0128412632;0.599999642;0.0266667606;1.04042069;0.360000537;0.00832481544;10;49.7833335;0.533333;0;1.044444;0.995666112;0.99566664
27.434337;1.04042103;0.599999536;0.0138732922;0.576689703;0.0133340355;1.04458308;1.05119241;0.591607672;0.0411806076;49.7833333;-1.75898368e-07;0.0128412785;0.59999964;0.0266667647;1.0404207;0.36000054;0.00832382814;10;49.7833335;0.533333;0;1.044444;0.995666128;0.995666636
27.435337;1.04042002;0.599999535;0.0138733069;0.576690274;0.0133340634;1.0445831;1.0511914;0.591608225;0.0411806529;49.7833333;-1.67011993e-07;0.0128429595;0.59999964;0.026666767;1.0404197;0.360000541;0.0083238402;10;49.7833335;0.533333;0;1.044444;0.995666147;0.995666634
27.442337;1.04041997;0.599999531;0.0138717357;0.57669037;0.0133325665;1.04458122;1.05119138;0.591608097;0.0411775474;49.7833335;-1.04290475e-07;0.0128446957;0.599999695;0.0266667283;1.04041973;0.360000456;0.00832289614;10;49.7833336;0.533333;0;1.044444;0.995666352;0.995666648
27.443337;1.04041997;0.59999953;0.0138700802;0.576690381;0.0133309802;1.04458124;1.05119037;0.591608635;0.0411775981;49.7833335;-9.83281109e-08;0.0128447016;0.599999712;0.0266667141;1.04041973;0.360000432;0.00832189935;10;49.7833336;0.533333;0;1.044444;0.995666385;0.995666652
27.444337;1.04041896;0.599999529;0.0138700899;0.576690945;0.013331009;1.04458027;1.05119036;0.591608609;0.0411776096;49.7833335;-9.38516408e-08;0.0128463736;0.599999731;0.0266666979;1.04041873;0.360000407;0.00832190116;10;49.7833336;0.533333;0;1.044444;0.995666418;0.995666657
27.447337;1.04041894;0.599999524;0.0138684425;0.576690973;0.0133294585;1.04458036;1.05119031;0.591608524;0.0411760562;49.7833336;-9.11930991e-08;0.0128463871;0.599999797;0.0266666388;1.04041872;0.360000325;0.00832089756;10;49.7833335;0.533333;0;1.044444;0.995666512;0.995666675
27.448337;1.04041894;0.599999522;0.0138684452;0.576690981;0.0133294769;1.04458039;1.05119029;0.591608495;0.0411760656;49.7833336;-9.4031034e-08;0.0128463908;0.599999821;0.0266666169;1.04041872;0.360000298;0.00832089322;10;49.7833335;0.533333;0;1.044444;0.99566654;0.995666683
27.449337;1.04041894;0.59999952;0.013868446;0.576690987;0.0133294956;1.04457942;1.05119027;0.591608464;0.0411760742;49.7833336;-9.85352237e-08;0.0128480606;0.599999845;0.0266665951;1.04041871;0.36000027;0.0083208873;10;49.7833334;0.533333;0;1.044444;0.995666568;0.995666691
27.450337;1.04041894;0.599999519;0.0138684449;0.576690991;0.0133295144;1.04457945;1.05118924;0.591608997;0.0411761215;49.7833336;-1.04467414e-07;0.0128480633;0.599999868;0.0266665741;1.04041871;0.360000243;0.00832087986;10;49.7833334;0.533333;0;1.044444;0.995666595;0.9956667
27.451337;1.04041894;0.599999518;0.0138684415;0.576690993;0.0133295328;1.04457947;1.05118922;0.591608966;0.0411761291;49.7833336;-1.11538002e-07;0.0128480657;0.59999989;0.0266665547;1.0404187;0.360000216;0.0083208711;10;49.7833334;0.533333;0;1.044444;0.995666621;0.99566671
27.452337;1.04041794;0.599999516;0.0138667694;0.576691547;0.0133279615;1.0445795;1.05118919;0.591608936;0.0411745513;49.7833336;-1.19442433e-07;0.012848068;0.59999991;0.0266665375;1.0404177;0.360000189;0.00831986127;10;49.7833334;0.533333;0;1.044444;0.995666647;0.99566672
27.453337;1.04041794;0.599999515;0.0138667614;0.576691546;0.0133279786;1.04457852;1.05118917;0.591608905;0.041174559;49.7833336;-1.27874102e-07;0.0128497373;0.599999927;0.0266665228;1.04041769;0.360000161;0.00831985058;10;49.7833333;0.533333;0;1.044444;0.995666673;0.995666731
27.456337;1.04041795;0.599999512;0.0138667228;0.576691535;0.0133280226;1.04457856;1.05118911;0.591608817;0.0411729977;49.7833336;-1.53184447e-07;0.0128497491;0.599999965;0.0266664958;1.04041769;0.360000073;0.0083198146;10;49.7833333;0.533333;0;1.044444;0.995666747;0.995666765
27.457337;1.04041795;0.59999951;0.0138650379;0.57669153;0.0133264323;1.04457857;1.05118909;0.591608789;0.0411730057;49.7833336;-1.60748432e-07;0.0128497553;0.599999973;0.0266664935;1.04041768;0.360000042;0.0083188019;10;49.7833332;0.533333;0;1.044444;0.995666771;0.995666778
27.458337;1.04041796;0.599999508;0.0138650168;0.576691524;0.013326442;1.04457757;1.05118808;0.591609326;0.0411730525;49.7833336;-1.67586792e-07;0.01285143;0.599999979;0.0266664948;1.04041768;0.360000009;0.00831878943;10;49.7833332;0.533333;0;1.044444;0.995666795;0.995666791
27.460337;1.04041798;0.599999505;0.0138649661;0.576691511;0.0133264556;1.04457757;1.05118806;0.591609278;0.0411730658;49.7833336;-1.78423497e-07;0.0128514521;0.599999987;0.0266665087;1.04041768;0.359999939;0.00831876719;10;49.7833332;0.533333;0;1.044444;0.995666839;0.995666818
27.461337;1.04041699;0.599999504;0.0138632702;0.57669206;0.0133248704;1.04457756;1.05118805;0.591609257;0.0411714858;49.7833335;-1.82006469e-07;0.0128514662;0.599999989;0.0266665209;1.04041668;0.359999903;0.00831775833;10;49.7833332;0.533333;0;1.044444;0.99566686;0.99566683
27.462337;1.040417;0.599999503;0.0138632389;0.576692054;0.0133248724;1.04457655;1.05118804;0.591609237;0.0411714905;49.7833335;-1.84152621e-07;0.0128531485;0.59999999;0.026666536;1.04041668;0.359999865;0.00831775142;10;49.7833332;0.533333;0;1.044444;0.995666879;0.995666842
27.466337;1.04041705;0.599999508;0.0138614294;0.576692034;0.0133232627;1.04457652;1.051187;0.591609735;0.0411699539;49.7833335;-1.80144988e-07;0.0128532142;0.599999989;0.0266666127;1.04041668;0.359999702;0.00831674753;10;49.7833331;0.533333;0;1.044444;0.995666951;0.995666874
27.469337;1.04041709;0.59999952;0.0138613159;0.576692017;0.0133232468;1.04457549;1.05118697;0.591609705;0.0411699478;49.7833334;-1.68372286e-07;0.0128549166;0.599999993;0.0266666685;1.04041669;0.359999574;0.00831677292;10;49.7833331;0.533333;0;1.044444;0.995666997;0.995666877
27.470337;1.04041611;0.599999526;0.0138596129;0.576692564;0.0133216519;1.04457549;1.05118696;0.591609698;0.0411683574;49.7833334;-1.63469628e-07;0.0128549237;0.599999998;0.0266666839;1.04041569;0.359999532;0.00831578611;10;49.7833331;0.533333;0;1.044444;0.995667012;0.995666875
27.471337;1.04041612;0.599999531;0.0138595783;0.576692555;0.0133216465;1.04457449;1.05118695;0.591609691;0.0411683509;49.7833333;-1.58359854e-07;0.0128565945;0.600000003;0.0266666973;1.04041568;0.359999491;0.00831580083;10;49.7833331;0.533333;0;1.044444;0.995667025;0.995666872
27.472337;1.04041614;0.599999538;0.0138595454;0.576692544;0.0133216415;1.04457448;1.05118594;0.591610248;0.0411683819;49.7833333;-1.53203247e-07;0.0128565956;0.600000011;0.0266667085;1.04041568;0.359999453;0.0083158165;10;49.7833331;0.533333;0;1.044444;0.995667037;0.995666867
27.475337;1.04041618;0.599999566;0.0138577946;0.576692501;0.0133200267;1.04457348;1.05118592;0.591610227;0.0411667616;49.7833332;-1.39229002e-07;0.0128565799;0.600000038;0.0266667264;1.04041568;0.359999352;0.00831486564;10;49.783333;0.533333;0;1.044444;0.995667067;0.995666846
27.477337;1.0404162;0.599999591;0.0138577532;0.576692463;0.0133200188;1.04457347;1.05118592;0.591610214;0.0411667283;49.7833332;-1.34691693e-07;0.0128582242;0.600000055;0.026666725;1.04041568;0.3599993;0.00831489861;10;49.783333;0.533333;0;1.044444;0.995667081;0.995666828
27.478337;1.04041521;0.599999605;0.0138577375;0.576692995;0.0133200277;1.04457347;1.05118592;0.591610207;0.0411667081;49.7833331;-1.35309912e-07;0.0128582117;0.600000061;0.0266667203;1.04041468;0.359999279;0.00831491454;10;49.783333;0.533333;0;1.044444;0.995667086;0.99566682
27.479337;1.04041522;0.599999619;0.0138560585;0.576692973;0.013318422;1.04457347;1.05118593;0.591610201;0.0411651001;49.7833331;-1.38376995e-07;0.0128581994;0.600000066;0.0266667132;1.04041468;0.35999926;0.00831392976;10;49.783333;0.533333;0;1.044444;0.99566709;0.995666812
27.480337;1.04041523;0.599999634;0.0138560495;0.576692951;0.0133184183;1.04457246;1.05118494;0.591610757;0.0411651146;49.783333;-1.44107215e-07;0.0128581878;0.600000068;0.0266667039;1.04041468;0.359999245;0.00831394397;10;49.7833329;0.533333;0;1.044444;0.995667093;0.995666806
27.486337;1.04041528;0.599999735;0.0138543885;0.576692822;0.013316797;1.04457139;1.05118504;0.591610708;0.0411633603;49.7833328;-2.29459931e-07;0.0128614964;0.60000002;0.026666616;1.0404147;0.359999187;0.00831299434;10;49.7833327;0.533333;0;1.044444;0.995667097;0.99566682
27.487337;1.0404143;0.599999755;0.013854397;0.576693356;0.0133168082;1.04457137;1.05118406;0.591611261;0.0411633726;49.7833327;-2.49146528e-07;0.0128615014;0.600000004;0.0266665992;1.0404137;0.359999181;0.0083129955;10;49.7833327;0.533333;0;1.044444;0.995667097;0.995666831
27.488337;1.04041431;0.599999776;0.0138544067;0.576693334;0.0133168075;1.04457135;1.05118409;0.591611251;0.0411617616;49.7833327;-2.69388467e-07;0.0128615086;0.599999987;0.0266665824;1.0404137;0.359999177;0.00831299467;10;49.7833327;0.533333;0;1.044444;0.995667096;0.995666844
27.494337;1.0404144;0.599999898;0.0138511309;0.576693218;0.0133136178;1.04456921;1.05118422;0.591611212;0.0411600569;49.7833325;-3.89928799e-07;0.0128649017;0.599999867;0.0266664911;1.04041372;0.359999157;0.00831096711;10;49.7833326;0.533333;0;1.044444;0.995667105;0.995666951
27.495337;1.04041442;0.599999917;0.0138511384;0.576693201;0.0133136227;1.04456919;1.05118323;0.591611775;0.0411600812;49.7833325;-4.07485147e-07;0.0128649118;0.599999848;0.0266664807;1.04041372;0.359999155;0.00831096321;10;49.7833325;0.533333;0;1.044444;0.995667108;0.995666973
27.496337;1.04041343;0.599999937;0.0138511452;0.576693739;0.0133136407;1.04456917;1.05118325;0.591611776;0.0411600675;49.7833324;-4.23559276e-07;0.0128649213;0.59999983;0.0266664732;1.04041272;0.359999154;0.00831096088;10;49.7833325;0.533333;0;1.044444;0.995667112;0.995666994
27.501337;1.04041346;0.600000042;0.0138494976;0.576693673;0.0133120614;1.04456807;1.05118331;0.591611815;0.0411584287;49.7833323;-4.72223825e-07;0.0128666095;0.599999759;0.0266664886;1.04041271;0.35999917;0.00830997642;10;49.7833325;0.533333;0;1.044444;0.995667129;0.995667091
27.502337;1.04041346;0.600000064;0.0138478315;0.576693662;0.0133104619;1.04456705;1.05118231;0.591612391;0.0411568738;49.7833322;-4.75018102e-07;0.0128666064;0.599999748;0.026666502;1.04041271;0.359999179;0.00830898411;10;49.7833325;0.533333;0;1.044444;0.99566713;0.995667108
27.503337;1.04041346;0.600000085;0.0138478316;0.576693652;0.0133104631;1.04456704;1.05118232;0.591612407;0.0411568659;49.7833322;-4.75674856e-07;0.0128682674;0.599999737;0.0266665182;1.0404127;0.35999919;0.00830899259;10;49.7833325;0.533333;0;1.044444;0.995667131;0.995667125
27.504337;1.04041345;0.600000107;0.0138478317;0.576693643;0.0133104629;1.04456702;1.05118233;0.591612426;0.0411568588;49.7833322;-4.74449571e-07;0.0128682597;0.599999726;0.0266665369;1.0404127;0.359999202;0.00830900127;10;49.7833325;0.533333;0;1.044444;0.995667131;0.995667142
27.505337;1.04041245;0.600000128;0.0138478322;0.57669419;0.013310474;1.04456701;1.05118233;0.591612447;0.0411568526;49.7833322;-4.7161493e-07;0.01286825;0.599999717;0.0266665575;1.04041171;0.359999216;0.00830900957;10;49.7833325;0.533333;0;1.044444;0.99566713;0.995667159
27.509337;1.04041241;0.600000204;0.0138461795;0.576694172;0.0133088556;1.04456597;1.05118236;0.591612553;0.0411552523;49.7833321;-4.45813807e-07;0.0128698715;0.599999694;0.0266666506;1.04041172;0.359999282;0.00830803048;10;49.7833325;0.533333;0;1.044444;0.99566712;0.99566723
27.510337;1.0404124;0.60000022;0.0138461864;0.576694169;0.0133088496;1.04456597;1.05118136;0.591613146;0.04115529;49.7833321;-4.35456845e-07;0.0128698608;0.599999694;0.0266666742;1.04041173;0.359999299;0.00830803136;10;49.7833325;0.533333;0;1.044444;0.995667116;0.995667249
27.511337;1.04041239;0.600000234;0.0138461944;0.576694165;0.0133088428;1.04456496;1.05118137;0.591613177;0.0411552894;49.7833321;-4.23556855e-07;0.0128698509;0.599999697;0.026666697;1.04041174;0.359999317;0.00830803027;10;49.7833325;0.533333;0;1.044444;0.995667111;0.995667268
27.512337;1.04041238;0.600000247;0.0138445364;0.576694162;0.0133072334;1.04456495;1.05118138;0.591613209;0.0411537043;49.7833321;-4.10283451e-07;0.0128698415;0.599999703;0.0266667188;1.04041175;0.359999335;0.00830702715;10;49.7833325;0.533333;0;1.044444;0.995667105;0.995667287
27.513337;1.04041137;0.600000258;0.0138445454;0.576694713;0.0133072379;1.04456494;1.0511814;0.591613241;0.0411537057;49.7833321;-3.9581109e-07;0.0128714992;0.599999712;0.0266667392;1.04041076;0.359999353;0.00830702202;10;49.7833325;0.533333;0;1.044444;0.995667099;0.995667306
27.516337;1.04041136;0.600000284;0.0138429061;0.576694703;0.013305607;1.04456391;1.05118143;0.591613342;0.0411521299;49.7833321;-3.47436836e-07;0.0128714718;0.599999757;0.0266667889;1.04041079;0.359999402;0.00830599517;10;49.7833324;0.533333;0;1.044444;0.995667074;0.995667361
27.517337;1.04041136;0.600000291;0.0138429153;0.5766947;0.013305597;1.04456389;1.05118044;0.591613939;0.0411521739;49.7833321;-3.30494305e-07;0.0128731283;0.599999776;0.0266668014;1.0404108;0.359999416;0.00830598278;10;49.7833324;0.533333;0;1.044444;0.995667065;0.995667377
27.521337;1.04041138;0.600000313;0.0138412852;0.576694688;0.0133039587;1.04456284;1.05118049;0.591614076;0.0411506171;49.7833322;-2.61822087e-07;0.0128730845;0.599999863;0.0266668347;1.04041086;0.359999467;0.00830492096;10;49.7833324;0.533333;0;1.044444;0.995667025;0.995667427
27.522337;1.04041039;0.600000317;0.0138412926;0.576695239;0.0133039641;1.04456283;1.05118049;0.591614109;0.0411506276;49.7833322;-2.45074491e-07;0.0128747401;0.599999885;0.0266668389;1.04040988;0.359999479;0.00830490334;10;49.7833324;0.533333;0;1.044444;0.995667014;0.995667434
27.525337;1.04041042;0.600000327;0.0138413042;0.576695226;0.0133039493;1.0445618;1.05117951;0.591614766;0.0411507088;49.7833322;-1.96991114e-07;0.0128747069;0.599999941;0.0266668411;1.04040993;0.359999517;0.00830484771;10;49.7833324;0.533333;0;1.044444;0.995666983;0.995667439
27.526337;1.04041043;0.60000033;0.0138396374;0.576695221;0.0133023454;1.0445618;1.05117951;0.591614796;0.041149141;49.7833323;-1.81324243e-07;0.0128763629;0.599999955;0.0266668387;1.04040994;0.359999532;0.00830382802;10;49.7833324;0.533333;0;1.044444;0.995666974;0.995667436
27.529337;1.04041046;0.600000338;0.0138396265;0.57669521;0.0133023497;1.04456179;1.0511795;0.591614878;0.041149204;49.7833323;-1.33993551e-07;0.0128763321;0.599999985;0.0266668229;1.04040999;0.359999585;0.00830376409;10;49.7833323;0.533333;0;1.044444;0.995666949;0.995667411
27.530337;1.04041047;0.600000342;0.0138379533;0.576695208;0.013300752;1.04456079;1.0511795;0.591614902;0.0411492273;49.7833324;-1.18425761e-07;0.0128763222;0.599999991;0.0266668147;1.04041;0.359999606;0.0083027414;10;49.7833323;0.533333;0;1.044444;0.995666942;0.995667399
27.531337;1.04040947;0.600000346;0.0138379458;0.576695761;0.0133007699;1.04456079;1.05117949;0.591614925;0.0411476652;49.7833324;-1.03405906e-07;0.0128779792;0.599999995;0.026666805;1.04040902;0.359999627;0.00830271848;10;49.7833323;0.533333;0;1.044444;0.995666934;0.995667386
27.532337;1.04040947;0.600000351;0.0138379374;0.57669576;0.0133007752;1.04456079;1.05117848;0.591615509;0.041147727;49.7833324;-8.92931254e-08;0.01287797;0.599999996;0.0266667939;1.04040903;0.35999965;0.00830269584;10;49.7833323;0.533333;0;1.044444;0.995666927;0.99566737
27.539337;1.04040941;0.600000391;0.0138362212;0.576695714;0.0132991713;1.04455881;1.05117835;0.591615611;0.041146243;49.7833327;-3.44189133e-08;0.0128795981;0.599999955;0.0266666884;1.04040912;0.359999814;0.00830157825;10;49.7833324;0.533333;0;1.044444;0.995666887;0.995667224
27.540337;1.0404084;0.600000397;0.0138345524;0.576696254;0.0132975732;1.04455881;1.05117732;0.591616187;0.0411447013;49.7833327;-3.33096246e-08;0.0128812657;0.599999942;0.0266666738;1.04040813;0.35999984;0.00830057028;10;49.7833324;0.533333;0;1.044444;0.995666885;0.995667201
27.543337;1.04040835;0.600000416;0.0138345544;0.576696203;0.0132975321;1.04455781;1.05117724;0.591616229;0.0411446983;49.7833328;-3.48835123e-08;0.0128812794;0.599999898;0.0266666412;1.04040815;0.359999922;0.00830056287;10;49.7833324;0.533333;0;1.044444;0.995666885;0.995667131
27.544337;1.04040834;0.600000421;0.0138328903;0.576696184;0.0132959119;1.04455781;1.05117722;0.591616243;0.0411446908;49.7833329;-3.56502968e-08;0.0128812877;0.599999882;0.0266666353;1.04040815;0.35999995;0.00829956599;10;49.7833325;0.533333;0;1.044444;0.995666888;0.995667108
27.547337;1.04040832;0.600000426;0.0138328999;0.576696134;0.0132958458;1.04455781;1.05117716;0.591616281;0.041143066;49.783333;-3.30881517e-08;0.0128829926;0.599999837;0.0266666368;1.04040816;0.360000041;0.00829959159;10;49.7833325;0.533333;0;1.044444;0.9956669;0.995667043
27.548337;1.04040832;0.600000423;0.0138329031;0.576696121;0.0132958207;1.04455682;1.05117615;0.591616854;0.0411430877;49.783333;-3.00518975e-08;0.0128830108;0.599999824;0.0266666442;1.04040816;0.360000073;0.00829960498;10;49.7833325;0.533333;0;1.044444;0.995666907;0.995667023
27.549337;1.04040732;0.600000416;0.0138312397;0.576696664;0.0132942052;1.04455683;1.05117613;0.591616862;0.0411414835;49.783333;-2.60398729e-08;0.012883032;0.599999811;0.0266666551;1.04040715;0.360000106;0.00829862017;10;49.7833325;0.533333;0;1.044444;0.995666914;0.995667004
27.552337;1.04040734;0.600000378;0.0138312516;0.576696644;0.0132941201;1.04455586;1.05117609;0.591616876;0.0411414234;49.7833331;-1.12099627e-08;0.0128847825;0.599999781;0.0266667064;1.04040714;0.360000201;0.00829866973;10;49.7833326;0.533333;0;1.044444;0.995666943;0.995666953
27.554337;1.04040737;0.600000339;0.0138295973;0.576696641;0.0132924566;1.0445559;1.05117607;0.591616876;0.0411397979;49.7833331;-2.64795093e-09;0.012886521;0.599999767;0.0266667549;1.04040713;0.360000254;0.00829769995;10;49.7833326;0.533333;0;1.044444;0.99566697;0.995666923
27.555337;1.04040738;0.600000316;0.0138296056;0.576696642;0.0132924239;1.04455592;1.05117505;0.591617437;0.0411398174;49.7833332;4.49911869e-10;0.0128865606;0.599999763;0.0266667831;1.04040713;0.360000276;0.00829771296;10;49.7833327;0.533333;0;1.044444;0.995666987;0.995666909
27.557337;1.04040741;0.600000264;0.0138296266;0.57669665;0.0132923552;1.04455495;1.05117503;0.591617428;0.0411397793;49.7833332;3.96756863e-09;0.0128866432;0.599999761;0.0266668466;1.04040711;0.360000313;0.00829773425;10;49.7833327;0.533333;0;1.044444;0.995667026;0.995666883
27.558337;1.04040643;0.600000236;0.0138296387;0.576697209;0.0132923328;1.04455497;1.05117502;0.591617421;0.0411397608;49.7833332;4.23019426e-09;0.0128866845;0.599999763;0.026666881;1.0404061;0.360000327;0.00829774291;10;49.7833327;0.533333;0;1.044444;0.995667048;0.99566687
27.561337;1.04040648;0.600000143;0.0138280093;0.576697232;0.0132906238;1.04455502;1.05117497;0.591617395;0.0411381224;49.7833332;-4.82875297e-09;0.0128884664;0.599999785;0.0266669866;1.04040607;0.360000358;0.0082967643;10;49.7833328;0.533333;0;1.044444;0.995667118;0.995666834
27.563337;1.04040652;0.600000081;0.0138263661;0.576697253;0.0132889521;1.04455404;1.05117394;0.591617935;0.0411381267;49.7833332;-2.30897777e-08;0.01288853;0.59999981;0.0266670508;1.04040606;0.360000371;0.00829577597;10;49.7833329;0.533333;0;1.044444;0.995667166;0.995666809
27.566337;1.04040657;0.599999999;0.0138263983;0.576697293;0.0132888545;1.04455305;1.05117389;0.591617892;0.0411364868;49.7833332;-7.02383624e-08;0.0128902632;0.599999856;0.0266671239;1.04040603;0.360000387;0.00829578989;10;49.783333;0.533333;0;1.044444;0.995667228;0.99566677
27.567337;1.04040558;0.599999977;0.0138264074;0.576697862;0.0132888372;1.04455306;1.05117387;0.591617876;0.0411364679;49.7833332;-9.01412821e-08;0.0128902769;0.599999873;0.0266671407;1.04040503;0.360000391;0.00829579384;10;49.783333;0.533333;0;1.044444;0.995667246;0.995666756
27.568337;1.0404056;0.599999957;0.0138247487;0.576697877;0.0132872064;1.04455306;1.05117386;0.591617859;0.0411348633;49.7833332;-1.11520801e-07;0.0128919534;0.599999891;0.0266671535;1.04040502;0.360000394;0.00829479787;10;49.7833331;0.533333;0;1.044444;0.99566726;0.995666742
27.570337;1.04040561;0.599999926;0.0138247624;0.57669791;0.0132871536;1.04455306;1.05117383;0.591617822;0.0411348252;49.7833332;-1.57332802e-07;0.012891963;0.599999929;0.0266671672;1.04040501;0.360000399;0.00829480763;10;49.7833331;0.533333;0;1.044444;0.995667283;0.995666713
27.571337;1.04040562;0.599999915;0.0138247682;0.576697927;0.0132871293;1.04455206;1.05117282;0.591618365;0.0411348459;49.7833332;-1.81163118e-07;0.0128919638;0.599999949;0.0266671685;1.040405;0.3600004;0.0082948137;10;49.7833331;0.533333;0;1.044444;0.995667291;0.995666699
27.572337;1.04040562;0.599999905;0.0138247736;0.576697944;0.0132871062;1.04455205;1.05117281;0.591618346;0.0411348282;49.7833332;-2.05252376e-07;0.0128919624;0.599999969;0.0266671663;1.04040499;0.360000401;0.00829482038;10;49.7833331;0.533333;0;1.044444;0.995667297;0.995666684
27.575337;1.04040562;0.599999886;0.0138231211;0.576698;0.0132854423;1.04455106;1.05117277;0.591618286;0.041133196;49.7833332;-2.748268e-07;0.0128936146;0.600000029;0.0266671422;1.04040496;0.360000402;0.0082938404;10;49.7833332;0.533333;0;1.044444;0.995667305;0.995666644
27.576337;1.04040462;0.599999883;0.0138231262;0.576698574;0.0132854373;1.04455106;1.05117276;0.591618265;0.041133183;49.7833332;-2.95386405e-07;0.0128936074;0.600000048;0.0266671299;1.04040395;0.360000401;0.00829384586;10;49.7833332;0.533333;0;1.044444;0.995667306;0.995666632
27.577337;1.04040461;0.599999882;0.0138214654;0.576698593;0.0132838192;1.04455106;1.05117275;0.591618245;0.0411331718;49.7833332;-3.13883917e-07;0.0128935993;0.600000066;0.0266671163;1.04040394;0.360000401;0.00829285035;10;49.7833332;0.533333;0;1.044444;0.995667308;0.995666622
27.578337;1.0404046;0.599999881;0.0138214718;0.576698612;0.0132838051;1.04455107;1.05117175;0.591618788;0.0411316165;49.7833332;-3.30067447e-07;0.0128952573;0.600000084;0.026667102;1.04040392;0.3600004;0.00829285377;10;49.7833332;0.533333;0;1.044444;0.99566731;0.995666612
27.584337;1.04040453;0.599999908;0.0138198565;0.576698714;0.0132821635;1.04455014;1.05117173;0.591618681;0.041130036;49.7833332;-3.75057515e-07;0.0128968739;0.600000171;0.0266670264;1.04040379;0.360000379;0.00829185258;10;49.7833331;0.533333;0;1.044444;0.995667318;0.995666584
27.585337;1.04040352;0.599999917;0.0138198675;0.576699283;0.0132821772;1.04454916;1.05117173;0.591618666;0.0411300465;49.7833331;-3.73510279e-07;0.0128968665;0.600000183;0.0266670183;1.04040277;0.360000373;0.0082918499;10;49.7833331;0.533333;0;1.044444;0.995667318;0.995666586
27.593337;1.0404035;0.60000001;0.0138166488;0.576699359;0.0132790422;1.04454829;1.05117071;0.591619155;0.0411270527;49.7833331;-3.24039802e-07;0.0129001705;0.600000282;0.026667002;1.04040259;0.360000345;0.0082898662;10;49.783333;0.533333;0;1.044444;0.995667243;0.995666673
27.594337;1.0404025;0.600000023;0.0138166637;0.576699918;0.0132790687;1.04454731;1.0511697;0.591619718;0.041127107;49.783333;-3.23487098e-07;0.0129001702;0.600000297;0.0266670029;1.04040157;0.360000347;0.00828987827;10;49.783333;0.533333;0;1.044444;0.995667218;0.99566669
27.596337;1.04040252;0.600000047;0.0138166915;0.576699926;0.0132790968;1.04454733;1.05116968;0.591619728;0.0411271317;49.783333;-3.29910763e-07;0.0129001702;0.600000328;0.0266670034;1.04040153;0.360000353;0.00828990899;10;49.783333;0.533333;0;1.044444;0.995667162;0.995666728
27.601337;1.04040255;0.600000102;0.0138134017;0.576699929;0.0132759528;1.04454635;1.05116961;0.591619804;0.0411255758;49.783333;-3.84753321e-07;0.0129018357;0.600000411;0.0266669891;1.04040146;0.360000382;0.0082880108;10;49.7833329;0.533333;0;1.044444;0.995667011;0.995666834
27.602337;1.04040255;0.600000113;0.013813404;0.576699928;0.0132759622;1.04454635;1.05116859;0.59162039;0.0411240317;49.783333;-4.00501786e-07;0.0129035021;0.600000426;0.0266669831;1.04040145;0.360000387;0.0082880333;10;49.7833329;0.533333;0;1.044444;0.995666981;0.995666856
27.603337;1.04040155;0.600000124;0.0138134037;0.576700479;0.0132759834;1.04454534;1.05116857;0.591620415;0.0411240333;49.783333;-4.16874129e-07;0.0129035023;0.600000438;0.0266669755;1.04040044;0.360000392;0.00828805596;10;49.7833329;0.533333;0;1.044444;0.995666952;0.995666879
27.608337;1.04040154;0.60000019;0.013811704;0.57670045;0.0132744025;1.04454432;1.05116845;0.591620552;0.0411224457;49.7833329;-4.94643939e-07;0.0129051769;0.600000465;0.0266669071;1.04040042;0.360000394;0.00828716722;10;49.7833327;0.533333;0;1.044444;0.995666826;0.995666985
27.609337;1.04040153;0.600000204;0.0138116933;0.57670044;0.0132744015;1.04454431;1.05116742;0.591621143;0.0411224818;49.7833329;-5.07252523e-07;0.0129051796;0.600000463;0.0266668876;1.04040042;0.360000388;0.00828718896;10;49.7833327;0.533333;0;1.044444;0.995666806;0.995667002
27.611337;1.04040152;0.600000228;0.013810003;0.576700417;0.0132727905;1.04454428;1.05116737;0.591621195;0.0411224735;49.7833329;-5.26401724e-07;0.0129068525;0.600000454;0.0266668443;1.04040043;0.360000368;0.008286233;10;49.7833327;0.533333;0;1.044444;0.99566677;0.995667027
27.612337;1.04040051;0.600000239;0.0138099907;0.576700959;0.0132727956;1.04454427;1.05116735;0.59162122;0.041120883;49.7833329;-5.32432006e-07;0.0129068559;0.600000447;0.0266668208;1.04039944;0.360000355;0.00828625528;10;49.7833326;0.533333;0;1.044444;0.995666754;0.995667037
27.616337;1.04040048;0.600000275;0.0138082729;0.576700891;0.0132711552;1.0445432;1.05116726;0.591621299;0.0411208638;49.7833329;-5.31952431e-07;0.0129085343;0.600000409;0.0266667177;1.04039948;0.360000275;0.00828533896;10;49.7833326;0.533333;0;1.044444;0.9956667;0.995667053
