time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
27.617337;1.04040048;0.600000282;0.0138082602;0.576700872;0.0132711463;1.04454219;1.05116624;0.591621876;0.0411193151;49.7833329;-5.26009399e-07;0.012908536;0.600000397;0.0266666902;1.04039949;0.360000249;0.00828535661;10;49.7833325;0.533333;0;1.044444;0.995666687;0.995667053
27.620337;1.04040047;0.600000299;0.0138082232;0.576700813;0.0132711281;1.04454213;1.0511662;0.591621902;0.0411193188;49.7833329;-4.98106232e-07;0.0129085354;0.60000036;0.0266666068;1.04039953;0.360000164;0.00828539693;10;49.7833325;0.533333;0;1.044444;0.995666647;0.995667047
27.621337;1.04039947;0.600000304;0.0138065446;0.576701347;0.013269536;1.04454211;1.05116619;0.591621906;0.0411177373;49.7833329;-4.86568096e-07;0.0129102007;0.600000347;0.0266665801;1.04039854;0.360000134;0.00828440592;10;49.7833325;0.533333;0;1.044444;0.995666635;0.995667044
27.625337;1.04039949;0.600000325;0.0138048287;0.576701277;0.0132679316;1.04454104;1.05116518;0.591622458;0.041117798;49.7833329;-4.31530173e-07;0.0129118639;0.600000287;0.026666488;1.04039856;0.360000026;0.00828341969;10;49.7833324;0.533333;0;1.044444;0.99566659;0.995667038
27.629337;1.04039955;0.600000352;0.0138047849;0.57670122;0.0132679367;1.04453997;1.0511652;0.591622414;0.0411162366;49.7833328;-3.55382394e-07;0.0129118739;0.600000214;0.0266664264;1.04039857;0.359999947;0.00828339855;10;49.7833324;0.533333;0;1.044444;0.995666553;0.995667052
27.630337;1.04039857;0.600000359;0.0138031084;0.576701761;0.0132663501;1.04453995;1.05116521;0.591622401;0.0411162422;49.7833328;-3.32664297e-07;0.0129135455;0.600000195;0.0266664156;1.04039757;0.359999933;0.00828238822;10;49.7833324;0.533333;0;1.044444;0.995666545;0.99566706
27.631337;1.0403986;0.600000366;0.0138030986;0.576701747;0.0132663533;1.04453994;1.05116521;0.591622387;0.0411146624;49.7833328;-3.08947136e-07;0.012913551;0.600000175;0.026666406;1.04039757;0.359999923;0.00828237626;10;49.7833324;0.533333;0;1.044444;0.995666538;0.995667071
27.632337;1.04039862;0.600000372;0.0138030883;0.576701733;0.0132663572;1.04453893;1.05116522;0.591622372;0.0411146683;49.7833328;-2.84701984e-07;0.0129135565;0.600000155;0.0266663974;1.04039757;0.359999917;0.00828236292;10;49.7833324;0.533333;0;1.044444;0.995666532;0.995667084
27.633337;1.04039864;0.600000377;0.0138030773;0.576701719;0.0132663617;1.04453892;1.05116423;0.591622919;0.0411147139;49.7833328;-2.60516378e-07;0.0129135615;0.600000135;0.0266663892;1.04039757;0.359999913;0.00828234848;10;49.7833324;0.533333;0;1.044444;0.995666528;0.995667098
27.639337;1.04039874;0.600000388;0.0138013258;0.576701652;0.0132648065;1.04453791;1.05116428;0.591622825;0.0411131769;49.7833329;-1.53178434e-07;0.0129152466;0.600000019;0.0266663258;1.04039757;0.359999949;0.00828126406;10;49.7833325;0.533333;0;1.044444;0.99566652;0.995667189
27.640337;1.04039775;0.600000384;0.0137996427;0.576702201;0.0132632286;1.04453791;1.05116429;0.591622809;0.0411131842;49.7833329;-1.45943421e-07;0.0129169153;0.600000002;0.0266663115;1.04039657;0.359999963;0.00828025429;10;49.7833325;0.533333;0;1.044444;0.995666522;0.995667201
27.641337;1.04039776;0.600000379;0.0137996262;0.576702197;0.0132632406;1.04453692;1.05116331;0.591623357;0.0411116436;49.7833329;-1.42194383e-07;0.0129169171;0.599999986;0.0266662965;1.04039657;0.359999979;0.00828024623;10;49.7833325;0.533333;0;1.044444;0.995666525;0.995667211
27.648528;1.04039776;0.600000294;0.0137978464;0.576702245;0.0132617472;1.04453603;1.05116343;0.591623275;0.0411100506;49.7833331;-1.99295792e-07;0.0129185792;0.599999913;0.0266662035;1.04039656;0.360000112;0.00827921475;10;49.7833325;0.533333;0;1.044444;0.99566658;0.995667212
27.649528;1.04039675;0.600000277;0.0137978319;0.576702816;0.013261777;1.04453605;1.05116245;0.591623833;0.041110083;49.7833332;-2.12549691e-07;0.012920242;0.599999912;0.0266661944;1.04039556;0.360000127;0.00827921074;10;49.7833326;0.533333;0;1.044444;0.995666591;0.995667204
27.650528;1.04039674;0.600000259;0.0137961507;0.576702836;0.0132601918;1.04453507;1.05116247;0.59162383;0.0411100752;49.7833332;-2.25269658e-07;0.012920237;0.599999913;0.0266661861;1.04039556;0.360000139;0.00827820661;10;49.7833326;0.533333;0;1.044444;0.995666603;0.995667195
27.654528;1.04039672;0.600000191;0.013794425;0.576702928;0.0132586499;1.04453518;1.05116254;0.591623845;0.0411084458;49.7833333;-2.6156248e-07;0.0129218747;0.599999937;0.0266661573;1.04039557;0.360000161;0.00827718968;10;49.7833326;0.533333;0;1.044444;0.995666661;0.99566715
27.656528;1.0403967;0.600000164;0.0137943967;0.576702978;0.0132586777;1.04453424;1.05116257;0.591623868;0.041106829;49.7833333;-2.66921293e-07;0.0129218561;0.599999958;0.0266661419;1.04039559;0.360000157;0.00827718121;10;49.7833327;0.533333;0;1.044444;0.995666692;0.995667128
27.657528;1.04039669;0.600000153;0.0137943838;0.576703003;0.0132586919;1.04453427;1.05116159;0.591624446;0.04110685;49.7833333;-2.65972664e-07;0.0129218464;0.599999969;0.0266661339;1.0403956;0.36000015;0.00827717681;10;49.7833327;0.533333;0;1.044444;0.995666707;0.995667118
27.658528;1.04039568;0.600000142;0.0137943722;0.576703581;0.0132587192;1.0445343;1.0511616;0.591624462;0.0411068303;49.7833333;-2.62493545e-07;0.0129218369;0.599999982;0.026666126;1.04039461;0.360000142;0.00827717219;10;49.7833327;0.533333;0;1.044444;0.995666721;0.995667109
27.663528;1.04039563;0.6000001;0.013792675;0.576703692;0.0132571913;1.04453341;1.05116161;0.591624572;0.0411051194;49.7833333;-2.0569127e-07;0.0129234726;0.600000051;0.0266660925;1.04039467;0.360000075;0.00827614576;10;49.7833327;0.533333;0;1.044444;0.995666792;0.995667098
27.664528;1.04039561;0.600000092;0.0137910077;0.576703712;0.0132556029;1.04453342;1.0511606;0.591625162;0.0411051294;49.7833333;-1.87695022e-07;0.012925139;0.600000066;0.0266660874;1.04039468;0.360000058;0.00827514009;10;49.7833327;0.533333;0;1.044444;0.995666804;0.995667103
27.666528;1.04039558;0.600000073;0.0137910095;0.576703752;0.0132556285;1.04453245;1.05116059;0.591625218;0.0411034846;49.7833333;-1.48146705e-07;0.0129251441;0.600000094;0.0266660788;1.04039471;0.360000019;0.00827512838;10;49.7833327;0.533333;0;1.044444;0.995666825;0.995667119
27.667528;1.04039456;0.600000063;0.0137910113;0.576704328;0.0132556536;1.04453246;1.05116058;0.591625247;0.0411034552;49.7833333;-1.27123617e-07;0.012925149;0.600000107;0.0266660751;1.04039372;0.359999999;0.00827512218;10;49.7833327;0.533333;0;1.044444;0.995666835;0.995667131
27.669528;1.04039452;0.600000042;0.0137893485;0.576704374;0.0132540761;1.04453148;1.05116057;0.591625305;0.0411033991;49.7833333;-8.30341228e-08;0.0129268282;0.600000132;0.0266660676;1.04039374;0.359999955;0.00827410931;10;49.7833327;0.533333;0;1.044444;0.995666851;0.995667157
27.676528;1.04039438;0.599999963;0.0137877061;0.576704559;0.0132525869;1.04453047;1.0511595;0.591626043;0.041100113;49.7833332;8.33853435e-08;0.0129285532;0.600000188;0.0266660203;1.04039372;0.359999781;0.00827306387;10;49.7833328;0.533333;0;1.044444;0.995666884;0.995667258
27.677528;1.04039336;0.599999952;0.0137877132;0.576705139;0.0132526213;1.04453047;1.05115949;0.591626059;0.0411000965;49.7833331;1.05404554e-07;0.0129285634;0.600000191;0.0266660103;1.04039271;0.359999757;0.00827305643;10;49.7833328;0.533333;0;1.044444;0.995666885;0.995667274
27.679528;1.04039332;0.599999932;0.013786062;0.576705187;0.0132510665;1.04452945;1.05115947;0.591626082;0.041100065;49.7833331;1.45977881e-07;0.0129302525;0.600000193;0.0266659889;1.04039268;0.359999712;0.00827204293;10;49.7833329;0.533333;0;1.044444;0.995666885;0.995667308
27.680528;1.0403933;0.599999923;0.0137860695;0.576705208;0.0132510916;1.04452944;1.05115845;0.591626651;0.0410985032;49.7833331;1.64366138e-07;0.0129302644;0.600000192;0.0266659778;1.04039266;0.359999692;0.00827203761;10;49.7833329;0.533333;0;1.044444;0.995666885;0.995667325
27.685528;1.04039321;0.599999881;0.0137844315;0.576705287;0.0132496233;1.04452837;1.05115838;0.59162665;0.0410968418;49.7833331;2.33904757e-07;0.0129319926;0.600000178;0.0266659268;1.04039257;0.35999962;0.00827102829;10;49.7833329;0.533333;0;1.044444;0.995666885;0.995667422
27.686528;1.04039219;0.599999874;0.0137844361;0.57670585;0.0132496627;1.04452836;1.05115837;0.591626646;0.0410968281;49.7833331;2.43719024e-07;0.0129320035;0.600000173;0.0266659186;1.04039156;0.359999613;0.0082710289;10;49.7833329;0.533333;0;1.044444;0.995666885;0.995667443
27.688528;1.04039215;0.599999864;0.0137844439;0.576705862;0.0132497153;1.04452833;1.05115735;0.591627198;0.0410968435;49.7833331;2.59064978e-07;0.0129336877;0.60000016;0.0266659054;1.04039154;0.359999607;0.00827103057;10;49.783333;0.533333;0;1.044444;0.99566689;0.995667485
27.693528;1.04039206;0.599999857;0.0137827808;0.576705862;0.0132482446;1.04452624;1.0511573;0.59162715;0.041095235;49.7833331;2.71393304e-07;0.0129353706;0.600000108;0.026665889;1.04039153;0.359999633;0.00827002426;10;49.783333;0.533333;0;1.044444;0.995666935;0.995667597
27.694528;1.04039205;0.599999859;0.0137811128;0.576705858;0.0132466694;1.04452622;1.05115729;0.591627136;0.0410952381;49.7833331;2.6927599e-07;0.0129353685;0.600000095;0.0266658876;1.04039153;0.359999644;0.00826901976;10;49.783333;0.533333;0;1.044444;0.99566695;0.99566762
27.695528;1.04039103;0.599999861;0.0137811114;0.576706408;0.0132467089;1.0445262;1.05115728;0.591627121;0.0410936582;49.7833331;2.65541175e-07;0.0129353646;0.600000082;0.0266658863;1.04039053;0.359999656;0.00826901419;10;49.783333;0.533333;0;1.044444;0.995666966;0.995667642
27.696528;1.04039102;0.599999864;0.0137811103;0.576706403;0.013246735;1.04452618;1.05115628;0.591627668;0.0410937054;49.7833331;2.60008263e-07;0.0129353591;0.600000069;0.0266658848;1.04039054;0.359999669;0.00826900757;10;49.783333;0.533333;0;1.044444;0.995666983;0.995667665
27.703528;1.04039095;0.59999988;0.0137794508;0.57670636;0.013245264;1.04452405;1.05115626;0.591627539;0.0410922197;49.783333;1.6350409e-07;0.0129386149;0.59999995;0.0266658662;1.04039063;0.359999815;0.00826794427;10;49.783333;0.533333;0;1.044444;0.995667073;0.995667789
27.704528;1.04039095;0.599999883;0.0137777874;0.576706353;0.0132436704;1.04452404;1.05115527;0.591628084;0.0410922759;49.783333;1.42893641e-07;0.0129385974;0.59999993;0.0266658635;1.04039065;0.359999843;0.00826693511;10;49.783333;0.533333;0;1.044444;0.99566708;0.995667799
27.705528;1.04038995;0.599999887;0.0137777916;0.5767069;0.0132436887;1.04452402;1.05115528;0.591628064;0.0410907071;49.783333;1.21611224e-07;0.012938578;0.599999909;0.0266658608;1.04038967;0.359999871;0.00826692638;10;49.783333;0.533333;0;1.044444;0.995667084;0.995667805
27.708528;1.04038997;0.599999897;0.0137761446;0.576706879;0.0132420848;1.04452296;1.05115533;0.591628001;0.0410907535;49.7833329;5.80618305e-08;0.0129401792;0.59999985;0.0266658543;1.04038975;0.359999957;0.00826590391;10;49.783333;0.533333;0;1.044444;0.995667088;0.995667807
27.711528;1.04039001;0.599999901;0.0137761773;0.576706855;0.013242057;1.04452289;1.0511554;0.591627932;0.0410892065;49.7833329;4.30375887e-09;0.0129401117;0.599999804;0.0266658516;1.04038984;0.360000036;0.00826588921;10;49.783333;0.533333;0;1.044444;0.995667082;0.995667788
27.712528;1.04039002;0.599999901;0.0137761916;0.576706846;0.0132420435;1.04452287;1.05115442;0.591628471;0.0410892571;49.7833329;-1.01310728e-08;0.0129400898;0.599999794;0.0266658522;1.04038987;0.36000006;0.00826588683;10;49.783333;0.533333;0;1.044444;0.995667079;0.995667779
27.713528;1.04039004;0.599999899;0.0137745409;0.576706835;0.0132404266;1.04452184;1.05115445;0.591628448;0.0410892685;49.7833329;-2.30138225e-08;0.0129417344;0.599999788;0.026665854;1.0403899;0.360000083;0.00826488588;10;49.783333;0.533333;0;1.044444;0.995667076;0.99566777
27.714528;1.04038906;0.599999898;0.0137745587;0.576707378;0.0132404231;1.04452182;1.05115447;0.591628425;0.0410892796;49.7833329;-3.47512688e-08;0.0129417118;0.599999785;0.0266658571;1.04038893;0.360000106;0.0082648864;10;49.783333;0.533333;0;1.044444;0.995667074;0.99566776
27.717528;1.04038912;0.599999889;0.0137746219;0.576707338;0.0132403708;1.04452074;1.05115456;0.591628362;0.041087727;49.7833328;-6.64665194e-08;0.0129416369;0.5999998;0.0266658758;1.040389;0.360000172;0.00826489732;10;49.783333;0.533333;0;1.044444;0.995667068;0.995667729
27.719528;1.04038915;0.599999883;0.0137730017;0.576707312;0.0132387323;1.0445207;1.05115462;0.591628326;0.0410877485;49.7833328;-8.49172081e-08;0.0129432462;0.599999831;0.0266658975;1.04038903;0.360000217;0.00826391271;10;49.783333;0.533333;0;1.044444;0.995667068;0.995667707
27.720528;1.04038916;0.59999988;0.0137730245;0.5767073;0.0132387142;1.04452068;1.05115365;0.591628873;0.0410862122;49.7833328;-9.23195151e-08;0.0129432156;0.599999853;0.0266659118;1.04038905;0.360000239;0.0082639226;10;49.783333;0.533333;0;1.044444;0.995667069;0.995667696
27.722528;1.04038919;0.599999879;0.013773066;0.57670728;0.0132386802;1.04451965;1.05115371;0.591628847;0.0410862311;49.7833328;-1.01627429e-07;0.0129448184;0.599999906;0.0266659478;1.04038907;0.36000028;0.00826394554;10;49.783333;0.533333;0;1.044444;0.995667075;0.995667673
27.723528;1.0403882;0.599999881;0.0137714172;0.576707829;0.0132370755;1.04451964;1.05115375;0.591628836;0.0410862398;49.7833328;-1.03343246e-07;0.0129447856;0.599999937;0.0266659695;1.04038808;0.360000299;0.00826295796;10;49.783333;0.533333;0;1.044444;0.995667079;0.995667662
27.727528;1.04038823;0.599999916;0.0137714658;0.576707822;0.0132370293;1.0445186;1.05115387;0.5916288;0.0410846897;49.7833327;-9.39862116e-08;0.0129463235;0.600000083;0.0266660747;1.04038811;0.360000353;0.00826300831;10;49.783333;0.533333;0;1.044444;0.995667108;0.995667615
27.728528;1.04038823;0.599999932;0.0137698068;0.576707824;0.0132354195;1.04451859;1.0511529;0.591629355;0.0410847389;49.7833327;-8.84174803e-08;0.0129462933;0.600000123;0.0266661034;1.04038811;0.360000361;0.00826202044;10;49.783333;0.533333;0;1.044444;0.995667118;0.995667602
27.732528;1.04038823;0.600000014;0.0137698319;0.576707838;0.0132353953;1.04451757;1.05115299;0.591629323;0.0410832063;49.7833327;-5.49105298e-08;0.012947856;0.600000277;0.0266662175;1.04038812;0.360000373;0.00826206898;10;49.7833331;0.533333;0;1.044444;0.995667171;0.995667536
27.733528;1.04038723;0.600000038;0.0137681724;0.576708395;0.0132338;1.04451757;1.05115301;0.591629316;0.0410832234;49.7833327;-4.39725297e-08;0.0129478361;0.600000313;0.0266662441;1.04038712;0.360000372;0.00826108164;10;49.7833331;0.533333;0;1.044444;0.995667187;0.995667518
27.735528;1.04038722;0.600000087;0.0137681899;0.576708402;0.0132337871;1.04451757;1.05115305;0.591629304;0.0410816759;49.7833327;-2.05981345e-08;0.0129478053;0.600000382;0.0266662921;1.04038711;0.360000366;0.00826110811;10;49.7833331;0.533333;0;1.044444;0.995667222;0.99566748
27.736528;1.04038721;0.600000111;0.0137682006;0.576708404;0.0132337804;1.04451757;1.05115207;0.591629862;0.0410817353;49.7833327;-8.90085408e-09;0.0129477941;0.600000414;0.0266663131;1.04038711;0.360000362;0.00826112196;10;49.7833331;0.533333;0;1.044444;0.995667242;0.995667462
27.741528;1.04038717;0.600000213;0.0137666115;0.576708403;0.0132321452;1.04451555;1.05115212;0.591629851;0.0410802435;49.7833326;4.30926719e-08;0.0129494321;0.600000566;0.0266663984;1.04038711;0.360000345;0.008260195;10;49.7833332;0.533333;0;1.044444;0.995667355;0.995667391
27.742528;1.04038616;0.600000227;0.013766632;0.576708955;0.0132321515;1.04451554;1.05115213;0.59162985;0.0410802585;49.7833326;5.289182e-08;0.012951096;0.600000595;0.0266664144;1.04038612;0.360000343;0.00826020886;10;49.7833332;0.533333;0;1.044444;0.995667379;0.995667382
27.743528;1.04038615;0.600000239;0.0137649872;0.576708953;0.0132305429;1.04451553;1.05115215;0.59162985;0.0410802721;49.7833326;6.29775757e-08;0.012951094;0.600000623;0.026666431;1.04038612;0.360000341;0.00825922186;10;49.7833332;0.533333;0;1.044444;0.995667404;0.995667374
27.744528;1.04038615;0.60000025;0.0137650104;0.57670895;0.0132305361;1.04451552;1.05115116;0.591630413;0.0410803231;49.7833326;7.34636697e-08;0.0129510928;0.60000065;0.0266664477;1.04038612;0.360000339;0.00825923387;10;49.7833331;0.533333;0;1.044444;0.995667429;0.995667367
27.751528;1.04038613;0.600000264;0.0137635278;0.576708919;0.0132288797;1.04451342;1.05115124;0.591630395;0.0410771839;49.7833326;1.43106638e-07;0.0129527785;0.600000821;0.026666551;1.04038615;0.360000307;0.00825830057;10;49.7833331;0.533333;0;1.044444;0.995667597;0.995667327
27.752528;1.04038513;0.600000256;0.0137635555;0.576709466;0.0132288843;1.04451341;1.05115025;0.591630954;0.0410772225;49.7833326;1.49298393e-07;0.0129544508;0.60000084;0.026666563;1.04038515;0.360000301;0.00825830812;10;49.783333;0.533333;0;1.044444;0.995667618;0.995667319
27.757528;1.04038514;0.6000002;0.0137620274;0.576709413;0.0132272532;1.04451234;1.05115029;0.591630931;0.0410756425;49.7833326;1.59706088e-07;0.012956167;0.60000088;0.0266666165;1.04038513;0.36000027;0.00825733845;10;49.783333;0.533333;0;1.044444;0.995667715;0.995667259
27.759528;1.04038514;0.600000181;0.013760413;0.576709385;0.0132256466;1.04451231;1.0511503;0.591630922;0.0410756545;49.7833326;1.59773278e-07;0.0129561996;0.600000867;0.0266666348;1.04038512;0.360000264;0.00825634941;10;49.783333;0.533333;0;1.044444;0.995667749;0.995667225
27.760528;1.04038513;0.600000173;0.0137604377;0.576709372;0.0132256454;1.0445123;1.05114931;0.591631482;0.0410741162;49.7833327;1.59780994e-07;0.012956218;0.600000855;0.0266666432;1.04038511;0.360000263;0.00825635557;10;49.7833329;0.533333;0;1.044444;0.995667764;0.995667207
27.761528;1.04038413;0.600000166;0.0137604609;0.576709915;0.0132256579;1.04451129;1.05114931;0.59163148;0.0410741256;49.7833327;1.5976885e-07;0.0129562368;0.600000839;0.0266666512;1.0403841;0.360000263;0.00825636243;10;49.7833329;0.533333;0;1.044444;0.995667777;0.995667188
27.765528;1.04038411;0.600000144;0.0137588671;0.57670988;0.0132240697;1.04451024;1.05114928;0.591631487;0.0410725808;49.7833327;1.59257318e-07;0.0129579736;0.600000758;0.0266666904;1.04038406;0.360000268;0.00825539644;10;49.7833329;0.533333;0;1.044444;0.99566781;0.995667112
27.766528;1.04038411;0.600000139;0.0137588788;0.576709876;0.0132240781;1.04451023;1.05114927;0.591631493;0.0410725901;49.7833327;1.59273481e-07;0.0129596544;0.600000734;0.0266667042;1.04038405;0.36000027;0.0082554062;10;49.7833329;0.533333;0;1.044444;0.995667815;0.995667093
27.768528;1.0403841;0.600000131;0.0137572266;0.576709875;0.013222499;1.04451021;1.05114825;0.591632074;0.0410726467;49.7833328;1.60328811e-07;0.0129596758;0.600000683;0.0266667382;1.04038402;0.360000272;0.00825442694;10;49.7833328;0.533333;0;1.044444;0.995667819;0.995667059
27.769528;1.0403841;0.600000128;0.0137572295;0.576709879;0.0132225134;1.04451021;1.05114823;0.591632085;0.0410726556;49.7833328;1.61725165e-07;0.0129596825;0.600000656;0.0266667585;1.04038401;0.360000273;0.0082544377;10;49.7833328;0.533333;0;1.044444;0.995667819;0.995667043
27.770528;1.0403831;0.600000126;0.0137572299;0.57671044;0.0132225424;1.0445092;1.05114822;0.591632098;0.0410710798;49.7833328;1.6381749e-07;0.0129596864;0.600000627;0.0266667808;1.04038299;0.360000273;0.00825444854;10;49.7833328;0.533333;0;1.044444;0.995667817;0.995667027
27.772528;1.0403831;0.600000126;0.0137572244;0.576710461;0.0132225798;1.04450919;1.05114819;0.591632128;0.041071104;49.7833328;1.69777552e-07;0.0129613534;0.600000569;0.0266668311;1.04038296;0.360000269;0.00825446946;10;49.7833328;0.533333;0;1.044444;0.995667808;0.995666999
27.775528;1.0403831;0.600000141;0.013755537;0.576710505;0.013221041;1.04450818;1.05114815;0.591632181;0.0410695724;49.7833328;1.81631361e-07;0.012961343;0.600000484;0.0266669191;1.04038291;0.360000257;0.00825349476;10;49.7833328;0.533333;0;1.044444;0.995667779;0.995666963
27.776528;1.04038311;0.600000151;0.013755528;0.576710521;0.0132210626;1.04450817;1.05114714;0.591632761;0.0410696341;49.7833328;1.85513164e-07;0.0129630056;0.600000457;0.0266669509;1.04038289;0.360000253;0.00825350122;10;49.7833328;0.533333;0;1.044444;0.995667766;0.995666953
27.777528;1.04038311;0.600000164;0.0137538522;0.576710537;0.0132194822;1.04450817;1.05114712;0.591632778;0.0410696585;49.7833328;1.88563621e-07;0.012963002;0.60000043;0.0266669831;1.04038287;0.360000249;0.00825250665;10;49.7833327;0.533333;0;1.044444;0.995667752;0.995666944
27.779528;1.04038312;0.600000193;0.0137538351;0.576710568;0.0132195257;1.04450817;1.05114709;0.591632808;0.0410697114;49.7833328;1.89561519e-07;0.0129629964;0.60000038;0.0266670468;1.04038283;0.36000024;0.00825251373;10;49.7833327;0.533333;0;1.044444;0.995667723;0.99566693
27.780528;1.04038212;0.60000021;0.0137538276;0.576711136;0.0132195604;1.04450717;1.05114708;0.591632821;0.0410681535;49.7833328;1.86391925e-07;0.0129629947;0.600000356;0.0266670775;1.04038181;0.360000235;0.0082525148;10;49.7833327;0.533333;0;1.044444;0.995667709;0.995666925
27.783528;1.04038213;0.600000261;0.0137521428;0.57671117;0.013218025;1.04450717;1.05114703;0.591632846;0.0410682357;49.7833328;1.58652138e-07;0.012964663;0.600000291;0.0266671598;1.04038174;0.360000222;0.00825150648;10;49.7833327;0.533333;0;1.044444;0.995667673;0.995666918
27.784528;1.04038214;0.600000278;0.0137521377;0.576711177;0.013218047;1.04450717;1.05114601;0.591633413;0.0410683002;49.7833328;1.4321774e-07;0.0129646658;0.600000271;0.0266671829;1.04038172;0.360000218;0.00825150012;10;49.7833327;0.533333;0;1.044444;0.995667664;0.995666918
27.788528;1.04038216;0.600000333;0.0137504544;0.576711178;0.0132165311;1.04450617;1.05114593;0.591633409;0.0410667957;49.7833328;5.77150621e-08;0.0129663531;0.600000205;0.0266672502;1.04038163;0.360000216;0.00825046047;10;49.7833327;0.533333;0;1.044444;0.995667631;0.995666924
27.789528;1.04038117;0.600000343;0.0137504515;0.576711726;0.0132165647;1.04450517;1.05114591;0.591633405;0.04106681;49.7833328;3.27481446e-08;0.0129663603;0.600000191;0.0266672614;1.04038061;0.360000221;0.00825044813;10;49.7833327;0.533333;0;1.044444;0.995667624;0.995666927
27.791528;1.04038118;0.600000358;0.0137504485;0.576711705;0.0132166051;1.04450517;1.05114587;0.591633396;0.0410652455;49.7833327;-1.94215397e-08;0.0129680421;0.60000017;0.0266672785;1.04038057;0.360000237;0.00825042252;10;49.7833327;0.533333;0;1.044444;0.995667615;0.995666935
27.792528;1.04038119;0.600000364;0.0137487823;0.576711693;0.0132150222;1.04450517;1.05114485;0.591633953;0.0410652912;49.7833327;-4.63797869e-08;0.0129680493;0.600000162;0.0266672844;1.04038056;0.360000247;0.00824940974;10;49.7833327;0.533333;0;1.044444;0.995667612;0.99566694
27.797528;1.04038124;0.600000382;0.0137471329;0.576711636;0.0132134969;1.04450417;1.05114478;0.591633917;0.0410637099;49.7833327;-1.86473649e-07;0.0129697318;0.600000139;0.0266672816;1.04038052;0.360000314;0.00824835095;10;49.7833328;0.533333;0;1.044444;0.995667623;0.995666981
27.798528;1.04038025;0.600000384;0.0137471362;0.57671218;0.0132135203;1.04450418;1.05114477;0.591633908;0.0410637075;49.7833327;-2.14914495e-07;0.0129697298;0.600000136;0.0266672747;1.04037952;0.360000329;0.00824833993;10;49.7833328;0.533333;0;1.044444;0.99566763;0.995666992
27.799528;1.04038025;0.600000386;0.0137471386;0.576712172;0.0132135292;1.04450318;1.05114476;0.591633899;0.041062119;49.7833326;-2.43185072e-07;0.012969726;0.600000133;0.026667266;1.04037952;0.360000345;0.00824832865;10;49.7833328;0.533333;0;1.044444;0.995667638;0.995667003
27.800528;1.04038026;0.600000388;0.0137471402;0.576712165;0.0132135363;1.04450319;1.05114375;0.591634452;0.0410621547;49.7833326;-2.71205476e-07;0.0129697208;0.60000013;0.0266672556;1.04037952;0.36000036;0.00824831681;10;49.7833328;0.533333;0;1.044444;0.995667648;0.995667015
27.807528;1.04038029;0.600000408;0.0137437873;0.576712174;0.0132103127;1.04450229;1.0511437;0.591634387;0.0410605453;49.7833327;-4.53346768e-07;0.0129729815;0.600000077;0.0266671408;1.0403796;0.36000044;0.00824621878;10;49.7833329;0.533333;0;1.044444;0.995667716;0.995667088
27.808528;1.04037929;0.600000412;0.0137437812;0.576712736;0.0132103115;1.04450231;1.05114269;0.591634945;0.0410605839;49.7833327;-4.74971683e-07;0.0129729672;0.600000061;0.0266671197;1.04037862;0.360000443;0.00824620327;10;49.7833329;0.533333;0;1.044444;0.995667721;0.995667097
27.813528;1.04037929;0.600000444;0.013742081;0.576712778;0.0132086088;1.04450139;1.05114267;0.59163496;0.0410590185;49.7833327;-5.32460335e-07;0.0129745544;0.599999962;0.0266670163;1.04037874;0.360000423;0.00824512544;10;49.783333;0.533333;0;1.044444;0.995667725;0.995667146
27.815528;1.04037929;0.600000463;0.013742065;0.576712796;0.0132085617;1.04450041;1.05114267;0.591634983;0.04105745;49.7833327;-5.25347303e-07;0.0129745208;0.599999916;0.0266669829;1.0403788;0.360000399;0.00824509923;10;49.783333;0.533333;0;1.044444;0.995667718;0.995667173
27.816528;1.04037928;0.600000475;0.0137420565;0.576712804;0.0132085388;1.04450042;1.05114268;0.591634998;0.0410574596;49.7833327;-5.149977e-07;0.0129761706;0.599999893;0.0266669692;1.04037883;0.360000384;0.00824508797;10;49.783333;0.533333;0;1.044444;0.995667714;0.995667189
27.817528;1.04037827;0.600000487;0.0137403814;0.576713368;0.0132069273;1.04450043;1.05114168;0.591635576;0.0410575089;49.7833327;-5.00288281e-07;0.0129761535;0.599999868;0.0266669576;1.04037786;0.360000367;0.00824407813;10;49.783333;0.533333;0;1.044444;0.99566771;0.995667206
27.818528;1.04037826;0.600000499;0.0137403734;0.576713377;0.0132069059;1.04449943;1.05114169;0.591635593;0.0410575195;49.7833327;-4.81598625e-07;0.0129761363;0.599999843;0.0266669483;1.0403779;0.360000348;0.00824406984;10;49.783333;0.533333;0;1.044444;0.995667705;0.995667225
27.820528;1.04037824;0.600000526;0.0137403596;0.576713394;0.013206865;1.04449944;1.05114171;0.59163563;0.041055956;49.7833327;-4.34676705e-07;0.0129777684;0.599999791;0.0266669362;1.04037796;0.360000308;0.00824405813;10;49.7833331;0.533333;0;1.044444;0.995667697;0.995667262
27.826528;1.04037818;0.600000591;0.0137386812;0.57671345;0.013205145;1.04449842;1.05114073;0.591636328;0.0410544731;49.7833327;-2.58486546e-07;0.0129793569;0.599999619;0.0266669356;1.04037816;0.360000189;0.00824305561;10;49.7833331;0.533333;0;1.044444;0.995667668;0.995667353
27.827528;1.04037718;0.6000006;0.0137370161;0.576714014;0.0132035358;1.04449841;1.05114072;0.591636352;0.0410544825;49.7833327;-2.28147273e-07;0.0129793539;0.59999959;0.0266669367;1.0403772;0.360000171;0.00824205945;10;49.7833331;0.533333;0;1.044444;0.995667661;0.995667364
27.832528;1.04037718;0.600000642;0.0137353576;0.576714057;0.0132018283;1.04449737;1.05114065;0.591636457;0.0410529254;49.7833327;-8.97769205e-08;0.0129810663;0.599999476;0.0266669333;1.04037739;0.360000068;0.00824109435;10;49.7833331;0.533333;0;1.044444;0.995667604;0.995667386
27.833528;1.04037718;0.600000652;0.0137353579;0.576714063;0.0132018071;1.04449636;1.05113963;0.591637038;0.041052964;49.7833328;-6.52246902e-08;0.0129810853;0.59999946;0.0266669306;1.04037743;0.360000044;0.00824110385;10;49.7833331;0.533333;0;1.044444;0.995667589;0.995667384
27.835528;1.04037719;0.600000671;0.0137353561;0.57671407;0.0132017661;1.04449635;1.05113958;0.591637075;0.0410513681;49.7833328;-2.0656031e-08;0.0129827957;0.599999436;0.0266669225;1.04037751;0.359999992;0.00824112545;10;49.7833331;0.533333;0;1.044444;0.995667553;0.995667372
27.836528;1.0403762;0.60000068;0.0137353543;0.576714625;0.0132017593;1.04449634;1.05113955;0.591637094;0.0410513577;49.7833328;-1.23464174e-09;0.0129828197;0.599999428;0.0266669168;1.04037655;0.359999964;0.00824113744;10;49.7833331;0.533333;0;1.044444;0.995667532;0.995667363
27.842528;1.04037622;0.600000732;0.0137319916;0.576714605;0.0131984606;1.0444953;1.05113839;0.591637795;0.0410496875;49.7833329;6.90396794e-08;0.0129846356;0.599999428;0.0266668564;1.04037681;0.359999792;0.00823920947;10;49.783333;0.533333;0;1.044444;0.995667357;0.995667282
27.844528;1.04037622;0.600000745;0.0137319705;0.576714587;0.0131984347;1.0444943;1.05113835;0.591637853;0.0410480505;49.7833329;7.95575744e-08;0.0129846782;0.599999443;0.0266668282;1.04037689;0.359999733;0.00823923023;10;49.7833329;0.533333;0;1.044444;0.99566728;0.995667247
27.845528;1.04037522;0.600000751;0.0137319577;0.576715131;0.0131984354;1.0444943;1.05113833;0.591637883;0.0410480255;49.7833329;8.35016033e-08;0.0129863642;0.599999452;0.0266668131;1.04037592;0.359999703;0.00823924062;10;49.7833329;0.533333;0;1.044444;0.995667239;0.995667227
27.847528;1.04037521;0.600000759;0.0137302614;0.576715106;0.0131968123;1.04449331;1.0511383;0.591637947;0.0410479794;49.7833329;8.89194513e-08;0.0129863989;0.599999472;0.0266667807;1.04037598;0.359999644;0.0082382629;10;49.7833329;0.533333;0;1.044444;0.995667153;0.995667183
27.848528;1.0403752;0.600000762;0.0137302448;0.576715092;0.0131968036;1.04449332;1.05113829;0.591637979;0.041047959;49.7833329;9.03758001e-08;0.0129864143;0.599999484;0.0266667635;1.040376;0.359999617;0.00823827516;10;49.7833329;0.533333;0;1.044444;0.995667108;0.995667159
27.849528;1.04037519;0.600000764;0.0137302271;0.576715077;0.0131967962;1.04449334;1.05113729;0.591638574;0.0410463946;49.7833329;9.09657662e-08;0.0129864285;0.599999496;0.0266667456;1.04037602;0.35999959;0.00823828811;10;49.7833328;0.533333;0;1.044444;0.995667063;0.995667134
27.854528;1.04037513;0.600000759;0.013728461;0.576714999;0.0131951827;1.04449244;1.05113729;0.591638724;0.0410447612;49.783333;8.01030675e-08;0.012988147;0.599999572;0.0266666627;1.04037607;0.359999487;0.00823735258;10;49.7833327;0.533333;0;1.044444;0.995666835;0.995667003
27.855528;1.04037411;0.600000756;0.0137284397;0.576715536;0.0131951965;1.04449247;1.0511373;0.59163875;0.0410447586;49.7833331;7.48750414e-08;0.0129898204;0.599999591;0.0266666498;1.04037507;0.359999472;0.00823736332;10;49.7833327;0.533333;0;1.044444;0.995666791;0.995666977
27.856528;1.04037409;0.600000753;0.0137284178;0.576715518;0.0131951979;1.0444925;1.05113731;0.591638773;0.0410447572;49.7833331;6.83546542e-08;0.0129898259;0.599999611;0.0266666384;1.04037507;0.359999457;0.00823737289;10;49.7833327;0.533333;0;1.044444;0.995666747;0.995666951
27.857528;1.04037406;0.600000748;0.0137267289;0.576715499;0.0131935969;1.04449153;1.05113632;0.591639357;0.0410447957;49.7833331;6.04794983e-08;0.0129898303;0.599999632;0.0266666281;1.04037506;0.359999442;0.00823638119;10;49.7833326;0.533333;0;1.044444;0.995666704;0.995666926
27.863528;1.04037386;0.600000722;0.0137249218;0.576715364;0.0131919829;1.04449077;1.05113642;0.591639424;0.0410432141;49.7833331;-7.18534452e-09;0.0129915084;0.599999804;0.0266665811;1.04037498;0.35999939;0.00823540864;10;49.7833325;0.533333;0;1.044444;0.995666479;0.99566681
27.864528;1.04037283;0.600000719;0.0137248995;0.576715894;0.0131919902;1.04449081;1.05113643;0.591639427;0.041041631;49.7833331;-1.96384318e-08;0.0129915101;0.599999837;0.026666575;1.04037395;0.359999389;0.00823541008;10;49.7833325;0.533333;0;1.044444;0.995666449;0.995666796
27.866528;1.04037277;0.60000071;0.0137248588;0.576715847;0.0131919783;1.04449088;1.05113547;0.591639991;0.0410416782;49.7833331;-4.42327044e-08;0.0129931805;0.599999901;0.0266665639;1.04037389;0.359999393;0.00823541046;10;49.7833325;0.533333;0;1.044444;0.995666398;0.995666767
27.871528;1.0403727;0.600000664;0.0137231202;0.576715771;0.0131903421;1.04448903;1.05113557;0.591639976;0.0410401335;49.783333;-1.05271345e-07;0.0129948384;0.600000037;0.0266665345;1.04037369;0.359999433;0.00823440494;10;49.7833324;0.533333;0;1.044444;0.995666314;0.995666681
27.872528;1.0403727;0.600000647;0.0137214446;0.576715764;0.0131887321;1.04448906;1.05113558;0.591639968;0.0410401441;49.7833329;-1.19248782e-07;0.0129948316;0.600000058;0.0266665292;1.04037364;0.359999445;0.00823340389;10;49.7833324;0.533333;0;1.044444;0.995666303;0.995666662
27.873528;1.0403727;0.600000629;0.0137214372;0.57671576;0.0131887237;1.04448908;1.0511346;0.591640522;0.0410401941;49.7833329;-1.34504342e-07;0.012994823;0.600000076;0.0266665251;1.04037359;0.359999457;0.00823340308;10;49.7833324;0.533333;0;1.044444;0.995666294;0.995666643
27.874528;1.04037171;0.600000608;0.0137214316;0.576716313;0.0131887278;1.04448911;1.05113461;0.591640511;0.0410386192;49.7833329;-1.51167776e-07;0.012994813;0.60000009;0.0266665225;1.04037254;0.35999947;0.00823340249;10;49.7833324;0.533333;0;1.044444;0.995666288;0.995666625
27.876528;1.04037173;0.600000563;0.0137214254;0.576716316;0.0131887119;1.04448815;1.05113464;0.591640481;0.0410386388;49.7833329;-1.88054323e-07;0.0129964565;0.600000108;0.0266665224;1.04037245;0.359999497;0.00823340115;10;49.7833324;0.533333;0;1.044444;0.99566628;0.99566659
27.879528;1.04037177;0.60000049;0.0137197597;0.576716333;0.0131870952;1.04448822;1.05113467;0.591640414;0.0410370742;49.7833328;-2.477154e-07;0.012998086;0.600000108;0.0266665304;1.04037231;0.359999542;0.0082323952;10;49.7833324;0.533333;0;1.044444;0.995666288;0.995666546
27.880528;1.04037179;0.600000466;0.0137197622;0.576716341;0.0131870936;1.04448824;1.05113468;0.591640387;0.0410370781;49.7833328;-2.68022198e-07;0.0129980753;0.600000101;0.0266665343;1.04037226;0.359999557;0.00823239165;10;49.7833324;0.533333;0;1.044444;0.995666296;0.995666533
27.881528;1.04037181;0.600000444;0.0137180993;0.576716348;0.0131854918;1.04448726;1.05113369;0.591640919;0.041037119;49.7833328;-2.88304995e-07;0.0129980661;0.600000091;0.026666539;1.04037222;0.359999574;0.00823138721;10;49.7833324;0.533333;0;1.044444;0.995666307;0.995666521
27.882528;1.04037184;0.600000423;0.0137181044;0.576716354;0.0131854938;1.04448727;1.0511337;0.591640888;0.0410371187;49.7833328;-3.08429999e-07;0.0129980587;0.600000079;0.0266665446;1.04037218;0.35999959;0.00823138172;10;49.7833324;0.533333;0;1.044444;0.99566632;0.995666509
27.883528;1.04037086;0.600000405;0.0137181108;0.576716914;0.0131855102;1.04448729;1.05113371;0.591640855;0.0410371159;49.7833327;-3.28256698e-07;0.012998053;0.600000066;0.0266665515;1.04037114;0.359999607;0.00823137494;10;49.7833324;0.533333;0;1.044444;0.995666336;0.995666498
27.892528;1.0403711;0.600000326;0.0137148649;0.576716957;0.0131824061;1.04448537;1.05113273;0.591641132;0.0410338712;49.7833327;-4.73344842e-07;0.0130013813;0.599999934;0.0266666456;1.0403708;0.359999762;0.0082292543;10;49.7833325;0.533333;0;1.044444;0.995666535;0.995666384
27.893528;1.04037012;0.600000325;0.0137148734;0.57671752;0.0131824379;1.04448537;1.05113273;0.591641103;0.0410338498;49.7833327;-4.87753406e-07;0.0130013809;0.599999921;0.0266666547;1.04036977;0.359999783;0.00822923939;10;49.7833325;0.533333;0;1.044444;0.995666559;0.995666373
27.895528;1.04037018;0.600000329;0.0137148897;0.576717543;0.0131824826;1.04448536;1.05113273;0.591641046;0.0410322153;49.7833327;-5.16650984e-07;0.0130030414;0.599999898;0.0266666693;1.04036972;0.359999829;0.00822921161;10;49.7833325;0.533333;0;1.044444;0.995666608;0.995666354
27.896528;1.0403702;0.600000334;0.0137132313;0.576717558;0.0131809062;1.04448436;1.05113273;0.591641019;0.0410321877;49.7833327;-5.30600387e-07;0.0130030353;0.599999888;0.0266666747;1.0403697;0.359999853;0.00822819874;10;49.7833325;0.533333;0;1.044444;0.995666633;0.995666348
27.897528;1.04037023;0.600000341;0.0137132398;0.576717574;0.0131809335;1.04448435;1.05113174;0.591641555;0.0410321968;49.7833327;-5.43673176e-07;0.0130030273;0.599999879;0.0266666791;1.04036969;0.359999877;0.00822818638;10;49.7833326;0.533333;0;1.044444;0.995666659;0.995666343
27.900528;1.04037028;0.600000373;0.0137132693;0.576717631;0.0131810201;1.04448334;1.05113176;0.591641482;0.0410305091;49.7833327;-5.74316198e-07;0.0130046624;0.599999857;0.026666689;1.04036965;0.359999941;0.00822815127;10;49.7833326;0.533333;0;1.044444;0.995666737;0.995666346
27.901528;1.0403703;0.600000387;0.0137116138;0.576717652;0.0131794465;1.04448333;1.05113177;0.591641459;0.0410304723;49.7833327;-5.80986822e-07;0.0130046516;0.599999851;0.0266666917;1.04036965;0.359999958;0.00822714024;10;49.7833326;0.533333;0;1.044444;0.995666763;0.995666352
27.902528;1.04036931;0.600000402;0.0137116253;0.576718229;0.0131794864;1.04448333;1.05113178;0.591641438;0.0410304351;49.7833327;-5.85687787e-07;0.013004642;0.599999844;0.0266666939;1.04036865;0.359999972;0.00822712965;10;49.7833326;0.533333;0;1.044444;0.995666788;0.995666359
27.910528;1.04036938;0.600000488;0.0137100229;0.57671843;0.0131779994;1.04448136;1.05113085;0.591641847;0.0410270575;49.7833327;-5.74450006e-07;0.0130079677;0.599999787;0.0266666892;1.0403688;0.360000015;0.00822607872;10;49.7833327;0.533333;0;1.044444;0.995666975;0.995666471
27.911528;1.04036839;0.60000049;0.0137083554;0.576719008;0.0131764079;1.04448137;1.05113086;0.591641829;0.0410270361;49.7833327;-5.69785741e-07;0.0130079745;0.599999778;0.0266666871;1.04036783;0.360000014;0.00822507787;10;49.7833327;0.533333;0;1.044444;0.995666996;0.99566649
27.912528;1.0403684;0.600000489;0.0137083518;0.576719031;0.0131764025;1.04448137;1.05113087;0.591641814;0.0410270169;49.7833327;-5.645252e-07;0.0130079826;0.59999977;0.0266666854;1.04036787;0.360000012;0.00822507829;10;49.7833327;0.533333;0;1.044444;0.995667018;0.99566651
27.913528;1.04036841;0.600000486;0.0137083453;0.576719053;0.0131763941;1.04448138;1.05112987;0.591642363;0.0410270389;49.7833327;-5.58581003e-07;0.0130079917;0.599999761;0.0266666846;1.04036792;0.36000001;0.00822507995;10;49.7833328;0.533333;0;1.044444;0.995667038;0.99566653
27.920528;1.04036847;0.6000004;0.0137065571;0.576719203;0.0131746648;1.0444794;1.05112989;0.591642339;0.0410238018;49.7833328;-4.88420337e-07;0.0130113845;0.599999645;0.0266667244;1.04036823;0.359999964;0.00822412625;10;49.7833328;0.533333;0;1.044444;0.995667158;0.995666693
27.921528;1.04036747;0.600000381;0.0137048655;0.57671978;0.013173051;1.04447939;1.05112889;0.591642908;0.0410238356;49.7833328;-4.74995699e-07;0.013011388;0.599999622;0.0266667379;1.04036727;0.359999952;0.00822313708;10;49.7833328;0.533333;0;1.044444;0.995667172;0.995666719
27.929528;1.04036742;0.60000013;0.0137030054;0.57671999;0.0131712586;1.04447834;1.0511278;0.591643548;0.0410206903;49.7833329;-3.62009404e-07;0.0130146711;0.599999447;0.0266669035;1.04036747;0.359999804;0.00822224005;10;49.7833329;0.533333;0;1.044444;0.995667248;0.995666893
27.930528;1.04036641;0.60000009;0.013702983;0.576720572;0.0131712498;1.04447733;1.05112778;0.591643562;0.0410206938;49.7833329;-3.47463848e-07;0.0130146568;0.599999432;0.0266669299;1.04036648;0.359999784;0.00822225253;10;49.7833329;0.533333;0;1.044444;0.99566725;0.995666907
27.936528;1.04036636;0.599999856;0.0136995345;0.576720703;0.0131679317;1.04447625;1.05112761;0.591643675;0.0410191552;49.7833328;-2.47586515e-07;0.0130162339;0.599999392;0.0266670938;1.04036649;0.359999694;0.00822028421;10;49.7833329;0.533333;0;1.044444;0.995667206;0.995666948
27.937528;1.04036636;0.59999982;0.0136995203;0.576720719;0.0131679169;1.04447624;1.05112658;0.591644259;0.041019205;49.7833328;-2.30003838e-07;0.0130162227;0.599999394;0.0266671176;1.04036649;0.359999689;0.0082202797;10;49.7833329;0.533333;0;1.044444;0.995667191;0.995666948
27.939528;1.04036635;0.599999755;0.0136994976;0.576720744;0.0131678939;1.0444752;1.05112653;0.591644303;0.0410176409;49.7833328;-1.94546047e-07;0.0130178726;0.599999406;0.0266671595;1.04036646;0.359999687;0.00822026085;10;49.7833329;0.533333;0;1.044444;0.995667158;0.995666946
27.940528;1.04036535;0.599999726;0.0136994897;0.576721308;0.0131678991;1.04447518;1.05112651;0.591644325;0.0410176514;49.7833328;-1.76608686e-07;0.0130178669;0.599999415;0.0266671775;1.04036545;0.359999691;0.00822024655;10;49.7833329;0.533333;0;1.044444;0.995667141;0.995666944
27.943528;1.04036535;0.59999966;0.0136978158;0.576721324;0.0131662949;1.04447511;1.05112647;0.591644383;0.0410176822;49.7833327;-1.21822258e-07;0.0130178586;0.599999457;0.0266672199;1.04036539;0.359999715;0.00821918452;10;49.7833329;0.533333;0;1.044444;0.995667091;0.995666936
27.948528;1.04036537;0.599999627;0.0136961943;0.576721311;0.0131647659;1.04447399;1.05112547;0.591645012;0.0410161719;49.7833326;-2.63635671e-08;0.0130212032;0.599999553;0.0266672578;1.04036524;0.359999756;0.008218025;10;49.7833328;0.533333;0;1.044444;0.995667044;0.995666945
27.949528;1.04036437;0.599999633;0.013696211;0.576721857;0.0131648054;1.04447297;1.05112548;0.591645019;0.0410145898;49.7833326;-9.0418141e-09;0.0130212091;0.599999572;0.0266672598;1.04036421;0.359999761;0.00821798838;10;49.7833328;0.533333;0;1.044444;0.995667043;0.995666952
27.952528;1.04036439;0.599999669;0.0136946072;0.576721831;0.0131633056;1.04447291;1.05112553;0.591645026;0.041014596;49.7833326;2.91176577e-08;0.0130212347;0.59999962;0.0266672521;1.04036411;0.359999763;0.00821687739;10;49.7833328;0.533333;0;1.044444;0.995667056;0.995666983
27.953528;1.0403644;0.599999687;0.0136946312;0.576721822;0.0131633462;1.0444729;1.05112456;0.591645587;0.0410146366;49.7833326;3.6417206e-08;0.0130229129;0.599999633;0.0266672449;1.04036407;0.35999976;0.00821684137;10;49.7833328;0.533333;0;1.044444;0.995667065;0.995666997
27.958528;1.04036446;0.599999796;0.0136930927;0.576721797;0.0131619726;1.04447185;1.05112469;0.591645554;0.0410130644;49.7833326;4.09724033e-08;0.0130246588;0.599999677;0.0266671865;1.04036388;0.359999724;0.00821567862;10;49.7833328;0.533333;0;1.044444;0.995667136;0.995667086
27.959528;1.04036347;0.599999818;0.0136931192;0.57672235;0.0131620324;1.04447084;1.05112472;0.591645546;0.0410114841;49.7833326;3.83261365e-08;0.0130246782;0.599999684;0.0266671717;1.04036285;0.359999715;0.00821565133;10;49.7833328;0.533333;0;1.044444;0.995667154;0.995667106
27.961528;1.0403635;0.599999863;0.0136915069;0.57672235;0.0131605232;1.04447084;1.05112478;0.591645527;0.0410114988;49.7833326;3.30426942e-08;0.0130247202;0.599999699;0.0266671403;1.04036279;0.359999699;0.008214605;10;49.7833327;0.533333;0;1.044444;0.995667193;0.995667146
27.962528;1.04036352;0.599999884;0.0136915349;0.57672235;0.0131605681;1.04447084;1.05112381;0.591646081;0.0410115473;49.7833327;3.11490614e-08;0.0130247428;0.599999707;0.0266671247;1.04036276;0.359999692;0.00821458658;10;49.7833327;0.533333;0;1.044444;0.995667214;0.995667165
27.967528;1.04036359;0.599999973;0.0136900144;0.57672235;0.0131591672;1.04446988;1.05112393;0.591646035;0.0410100247;49.7833327;3.71018685e-08;0.0130265349;0.599999761;0.026667058;1.04036264;0.359999667;0.00821354338;10;49.7833327;0.533333;0;1.044444;0.995667342;0.99566726
27.968528;1.0403626;0.599999987;0.0136900422;0.576722904;0.0131592138;1.04446889;1.05112395;0.591646027;0.0410100401;49.7833327;4.15952857e-08;0.0130282284;0.599999776;0.0266670469;1.04036163;0.359999664;0.00821354246;10;49.7833327;0.533333;0;1.044444;0.995667371;0.995667278
27.970528;1.04036263;0.60000001;0.013690093;0.576722904;0.013159273;1.04446891;1.05112298;0.591646576;0.0410085263;49.7833328;5.35269788e-08;0.0130282827;0.599999808;0.0266670265;1.0403616;0.35999966;0.00821354618;10;49.7833327;0.533333;0;1.044444;0.995667427;0.995667309
27.977528;1.04036271;0.600000069;0.013686851;0.576722902;0.0131561864;1.04446798;1.05112303;0.591646551;0.0410070739;49.7833329;1.23982705e-07;0.0130301527;0.599999929;0.026666967;1.04036153;0.35999965;0.00821159429;10;49.7833328;0.533333;0;1.044444;0.995667603;0.995667381
27.978528;1.04036172;0.600000077;0.0136868494;0.576723454;0.013156207;1.04446699;1.05112203;0.591647113;0.0410071329;49.7833329;1.37010728e-07;0.0130318506;0.599999943;0.0266669606;1.04036053;0.359999647;0.00821160309;10;49.7833328;0.533333;0;1.044444;0.995667622;0.995667388
27.986528;1.04036169;0.60000015;0.0136834084;0.576723365;0.0131530202;1.04446609;1.05112102;0.591647684;0.041004134;49.783333;2.69806365e-07;0.0130337347;0.600000018;0.0266669156;1.04036057;0.359999635;0.00820967179;10;49.7833329;0.533333;0;1.044444;0.995667683;0.995667408
27.987528;1.04036068;0.600000156;0.0136833908;0.576723901;0.0131530307;1.0444661;1.05112102;0.591647686;0.0410041453;49.7833331;2.85954208e-07;0.0130337535;0.600000024;0.0266669096;1.04035958;0.359999637;0.00820968032;10;49.7833329;0.533333;0;1.044444;0.99566768;0.995667407
27.993528;1.04036054;0.600000171;0.0136816439;0.576723781;0.0131513838;1.04446412;1.05112107;0.591647702;0.0410025977;49.7833331;3.42354426e-07;0.0130371442;0.600000068;0.0266668887;1.04035964;0.359999682;0.00820872827;10;49.783333;0.533333;0;1.044444;0.995667636;0.995667393
27.994528;1.04036052;0.60000017;0.0136816351;0.576723762;0.013151369;1.04446413;1.05112008;0.59164827;0.0410026372;49.7833331;3.43585359e-07;0.0130371461;0.600000076;0.0266668867;1.04035965;0.359999695;0.00820873595;10;49.783333;0.533333;0;1.044444;0.995667624;0.995667391
27.996528;1.04036046;0.600000164;0.0136799543;0.576723727;0.0131497295;1.04446414;1.05112011;0.591648282;0.0410010475;49.7833331;3.39824454e-07;0.0130371473;0.600000093;0.0266668802;1.04035967;0.359999725;0.00820775146;10;49.7833331;0.533333;0;1.044444;0.995667592;0.995667385
27.997528;1.04035943;0.60000016;0.0136799491;0.576724266;0.0131497195;1.04446314;1.05112013;0.591648289;0.0410010435;49.7833331;3.35410101e-07;0.0130371475;0.6000001;0.0266668749;1.04035867;0.359999742;0.00820775948;10;49.7833331;0.533333;0;1.044444;0.995667574;0.995667381
28.001528;1.04035934;0.600000133;0.0136782734;0.576724219;0.0131480029;1.04446318;1.0511202;0.591648322;0.0409994362;49.783333;3.06098994e-07;0.0130388227;0.600000133;0.0266668333;1.0403587;0.359999816;0.00820679537;10;49.7833331;0.533333;0;1.044444;0.995667476;0.995667365
28.002528;1.04035931;0.600000125;0.0136782731;0.576724211;0.0131479697;1.04446219;1.05111922;0.591648893;0.0409994687;49.783333;2.96592049e-07;0.0130388275;0.600000142;0.0266668179;1.04035871;0.359999835;0.00820680519;10;49.7833331;0.533333;0;1.044444;0.995667447;0.995667362
28.005528;1.04035925;0.600000098;0.0136782722;0.576724198;0.013147865;1.04446224;1.05111925;0.59164891;0.0409978582;49.783333;2.66673849e-07;0.0130405121;0.600000168;0.0266667641;1.04035873;0.35999989;0.008206837;10;49.7833331;0.533333;0;1.044444;0.995667351;0.995667352
28.006528;1.04035823;0.600000089;0.0136766052;0.576724751;0.0131462404;1.04446226;1.05111926;0.591648912;0.0409978474;49.783333;2.57661457e-07;0.013040518;0.600000176;0.0266667455;1.04035773;0.359999907;0.00820584866;10;49.7833331;0.533333;0;1.044444;0.995667318;0.995667349
28.009528;1.04035817;0.600000069;0.0136766049;0.576724752;0.0131461384;1.04446132;1.05111927;0.591648907;0.0409978042;49.7833329;2.39646155e-07;0.0130421955;0.600000192;0.0266666929;1.04035772;0.35999996;0.00820588611;10;49.7833331;0.533333;0;1.044444;0.995667223;0.995667337
28.010528;1.04035815;0.600000062;0.013676605;0.576724753;0.0131461063;1.04446134;1.05111827;0.591649465;0.0409962392;49.7833329;2.36960931e-07;0.0130421958;0.600000195;0.0266666769;1.04035771;0.359999978;0.0082058991;10;49.7833331;0.533333;0;1.044444;0.995667196;0.995667332
28.015528;1.04035806;0.600000011;0.0136749431;0.576724751;0.0131443652;1.04446041;1.0511182;0.591649422;0.040994529;49.7833329;2.43637266e-07;0.0130438379;0.600000198;0.0266666079;1.04035766;0.360000072;0.00820496068;10;49.7833331;0.533333;0;1.044444;0.995667109;0.995667293
28.016528;1.04035704;0.599999995;0.0136732798;0.576725304;0.0131427528;1.04446041;1.05111819;0.591649412;0.0409944985;49.7833329;2.49335219e-07;0.0130438299;0.600000197;0.0266665956;1.04035664;0.360000092;0.00820397131;10;49.7833331;0.533333;0;1.044444;0.995667101;0.995667282
28.017528;1.04035702;0.599999978;0.0136732841;0.576725303;0.0131427314;1.04445942;1.05111817;0.591649401;0.040994467;49.7833329;2.56632438e-07;0.013043822;0.600000198;0.0266665838;1.04035663;0.360000113;0.0082039812;10;49.7833331;0.533333;0;1.044444;0.995667097;0.995667271
28.018528;1.040357;0.599999959;0.0136732893;0.576725302;0.0131427118;1.04445942;1.05111714;0.591649953;0.0409944739;49.7833329;2.65405384e-07;0.0130454812;0.600000199;0.0266665726;1.04035662;0.360000135;0.00820399028;10;49.7833331;0.533333;0;1.044444;0.995667094;0.995667259
28.024528;1.04035686;0.599999815;0.0136716607;0.576725294;0.0131410252;1.04445838;1.05111702;0.591649884;0.040992697;49.7833328;3.32862873e-07;0.0130471272;0.600000238;0.0266664994;1.04035652;0.360000286;0.00820301358;10;49.7833332;0.533333;0;1.044444;0.995667111;0.995667189
28.025528;1.04035583;0.599999786;0.0136716672;0.576725847;0.013141028;1.04445837;1.051117;0.59164987;0.0409910807;49.7833328;3.45498857e-07;0.0130471286;0.600000248;0.0266664837;1.0403555;0.360000312;0.00820300974;10;49.7833332;0.533333;0;1.044444;0.995667116;0.995667178
