time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.026528;1.04035581;0.599999755;0.0136700068;0.576725844;0.0131394172;1.04445836;1.05111597;0.591650416;0.0409910893;49.7833328;3.58943435e-07;0.013047131;0.600000259;0.0266664663;1.04035548;0.360000338;0.00820200335;10;49.7833332;0.533333;0;1.044444;0.99566712;0.995667167
28.033528;1.04035569;0.599999551;0.0136683716;0.576725822;0.013137795;1.04445627;1.05111583;0.591650269;0.0409893032;49.7833328;4.78593634e-07;0.0130504908;0.600000323;0.0266663123;1.04035534;0.360000493;0.0082008999;10;49.7833332;0.533333;0;1.044444;0.995667129;0.995667078
28.034528;1.04035468;0.59999953;0.0136683743;0.576726373;0.0131378112;1.04445626;1.05111481;0.59165081;0.0409893151;49.7833328;4.96879152e-07;0.0130504923;0.600000328;0.0266662879;1.04035432;0.36000051;0.00820087886;10;49.7833332;0.533333;0;1.044444;0.995667126;0.995667065
28.041528;1.04035472;0.599999455;0.0136650522;0.576726347;0.0131346963;1.04445418;1.05111473;0.591650682;0.0409859799;49.7833329;6.00460283e-07;0.0130521303;0.600000328;0.0266661508;1.04035421;0.360000596;0.00819876499;10;49.7833332;0.533333;0;1.044444;0.995667087;0.995666994
28.042528;1.04035474;0.599999452;0.0136650522;0.576726344;0.0131347182;1.04445417;1.05111373;0.591651233;0.0409860025;49.7833329;6.11733761e-07;0.0130537873;0.600000326;0.02666614;1.0403542;0.360000605;0.00819875905;10;49.7833333;0.533333;0;1.044444;0.99566708;0.995666988
28.043528;1.04035476;0.59999945;0.0136650516;0.576726341;0.0131347417;1.04445416;1.05111372;0.591651224;0.0409859883;49.7833329;6.22444528e-07;0.0130537765;0.600000324;0.0266661315;1.04035419;0.360000613;0.00819875626;10;49.7833333;0.533333;0;1.044444;0.995667073;0.995666983
28.044528;1.04035378;0.599999448;0.0136650505;0.576726893;0.0131347789;1.04445415;1.05111372;0.591651217;0.0409859765;49.783333;6.32403501e-07;0.0130537645;0.600000322;0.0266661249;1.04035318;0.36000062;0.00819875673;10;49.7833333;0.533333;0;1.044444;0.995667066;0.995666978
28.050528;1.04035391;0.599999432;0.0136633743;0.57672689;0.013133331;1.04445307;1.05111372;0.591651211;0.0409827816;49.7833331;6.60453929e-07;0.0130553495;0.60000031;0.0266661012;1.04035318;0.360000628;0.00819782619;10;49.7833333;0.533333;0;1.044444;0.995667031;0.995666975
28.051528;1.04035394;0.599999429;0.0136617083;0.576726889;0.0131317541;1.04445205;1.05111272;0.591651776;0.0409828235;49.7833332;6.58024342e-07;0.0130553364;0.600000309;0.0266660979;1.0403532;0.360000623;0.00819684768;10;49.7833333;0.533333;0;1.044444;0.995667026;0.995666977
28.052528;1.04035396;0.599999426;0.0136617102;0.576726889;0.0131317788;1.04445203;1.05111272;0.591651777;0.0409828278;49.7833332;6.53563792e-07;0.0130569904;0.600000308;0.0266660948;1.04035321;0.360000617;0.008196871;10;49.7833334;0.533333;0;1.044444;0.995667022;0.995666981
28.053528;1.04035299;0.599999423;0.0136617135;0.576727443;0.0131318155;1.04445202;1.05111271;0.591651778;0.0409828333;49.7833332;6.47420714e-07;0.0130569778;0.600000307;0.0266660922;1.04035224;0.360000608;0.00819689548;10;49.7833334;0.533333;0;1.044444;0.995667017;0.995666986
28.062528;1.04035317;0.599999418;0.0136584269;0.576727499;0.013128789;1.04444997;1.05111167;0.591652356;0.0409798116;49.7833335;5.85599271e-07;0.0130601805;0.600000321;0.0266661002;1.04035251;0.360000478;0.00819507184;10;49.7833333;0.533333;0;1.044444;0.995666945;0.995667055
28.063528;1.04035219;0.599999418;0.0136584278;0.576728072;0.0131288196;1.04444998;1.05111167;0.591652362;0.040979829;49.7833336;5.82124163e-07;0.0130601633;0.600000325;0.0266661037;1.04035155;0.360000459;0.00819508057;10;49.7833333;0.533333;0;1.044444;0.995666932;0.995667064
28.066528;1.04035223;0.599999416;0.0136567541;0.576728138;0.0131272785;1.04444903;1.05111166;0.591652386;0.0409782947;49.7833337;5.72267899e-07;0.0130601147;0.600000344;0.0266661181;1.04035165;0.360000403;0.00819409349;10;49.7833333;0.533333;0;1.044444;0.995666879;0.995667092
28.067528;1.04035225;0.599999415;0.0136567487;0.576728163;0.0131273018;1.04444905;1.05111066;0.591652959;0.0409783499;49.7833337;5.67997499e-07;0.0130617672;0.600000354;0.0266661245;1.04035168;0.360000384;0.008194094;10;49.7833332;0.533333;0;1.044444;0.995666857;0.995667104
28.071528;1.04035229;0.599999418;0.013655051;0.576728268;0.0131258076;1.04444814;1.05111067;0.591653022;0.0409768297;49.7833338;5.38992127e-07;0.013061732;0.6000004;0.0266661539;1.04035182;0.360000318;0.00819307951;10;49.7833332;0.533333;0;1.044444;0.995666749;0.995667152
28.072528;1.0403513;0.599999419;0.0136550423;0.576728848;0.0131258492;1.04444816;1.05111068;0.591653042;0.040976848;49.7833338;5.28057735e-07;0.0130633961;0.600000411;0.0266661617;1.04035085;0.360000305;0.00819307237;10;49.7833332;0.533333;0;1.044444;0.995666721;0.995667165
28.074528;1.04035132;0.59999942;0.0136550254;0.5767289;0.0131259072;1.0444482;1.05111069;0.591653088;0.0409768892;49.7833339;5.02280949e-07;0.0130633973;0.600000427;0.0266661791;1.04035092;0.360000281;0.00819305548;10;49.7833332;0.533333;0;1.044444;0.995666669;0.995667189
28.075528;1.04035132;0.599999419;0.0136550171;0.576728925;0.0131259359;1.04444721;1.0511097;0.591653675;0.0409753663;49.7833339;4.88271351e-07;0.0130634001;0.600000432;0.0266661894;1.04035096;0.360000272;0.00819304629;10;49.7833332;0.533333;0;1.044444;0.995666645;0.995667201
28.081528;1.04035135;0.599999402;0.0136516413;0.576729047;0.0131228821;1.04444624;1.05110974;0.591653822;0.0409739761;49.7833339;4.21106655e-07;0.0130650815;0.600000453;0.0266662795;1.0403512;0.360000224;0.00819099949;10;49.7833331;0.533333;0;1.044444;0.995666541;0.99566726
28.082528;1.04035036;0.599999399;0.013651637;0.576729617;0.0131229148;1.04444624;1.05110974;0.591653843;0.0409740142;49.7833338;4.15195532e-07;0.0130667475;0.600000457;0.0266662987;1.04035024;0.360000216;0.00819099434;10;49.7833331;0.533333;0;1.044444;0.995666531;0.995667265
28.090528;1.04035034;0.59999938;0.0136499875;0.576729696;0.0131214405;1.0444442;1.05110878;0.591654494;0.0409711455;49.7833337;4.4058661e-07;0.0130683693;0.600000492;0.0266664735;1.04035059;0.360000137;0.00818991891;10;49.783333;0.533333;0;1.044444;0.99566655;0.995667239
28.091528;1.04034934;0.599999375;0.0136483294;0.576730254;0.0131198648;1.0444442;1.05110778;0.591655057;0.04097121;49.7833337;4.54003717e-07;0.0130683602;0.600000499;0.0266664961;1.04034962;0.360000126;0.00818889979;10;49.783333;0.533333;0;1.044444;0.995666563;0.995667226
28.100528;1.0403493;0.599999331;0.0136467125;0.576730225;0.0131183557;1.0444422;1.05110684;0.591655615;0.0409682676;49.7833335;6.040202e-07;0.0130715998;0.600000569;0.0266667136;1.04034983;0.359999962;0.00818770775;10;49.7833329;0.533333;0;1.044444;0.995666708;0.995666992
28.101528;1.04034829;0.599999326;0.0136450448;0.576730771;0.0131167735;1.04444221;1.05110684;0.591655619;0.0409682871;49.7833334;6.17099464e-07;0.0130715872;0.600000578;0.0266667364;1.04034883;0.359999938;0.0081866909;10;49.7833329;0.533333;0;1.044444;0.995666723;0.995666962
28.104528;1.04034829;0.59999932;0.0136450398;0.576730739;0.0131167934;1.04444223;1.05110687;0.591655634;0.0409683415;49.7833334;6.44337242e-07;0.0130732103;0.600000603;0.0266667894;1.04034884;0.359999866;0.00818664938;10;49.7833329;0.533333;0;1.044444;0.995666762;0.995666881
28.106528;1.04034828;0.599999323;0.0136433727;0.57673071;0.0131152032;1.04444124;1.05110689;0.591655647;0.0409667842;49.7833333;6.52288584e-07;0.0130731778;0.600000619;0.0266668098;1.04034883;0.359999823;0.00818562994;10;49.7833329;0.533333;0;1.044444;0.995666782;0.995666839
28.107528;1.04034828;0.599999327;0.0136433751;0.576730693;0.0131152086;1.04444125;1.0511059;0.591656216;0.0409668342;49.7833333;6.53016045e-07;0.013074828;0.600000627;0.026666816;1.04034882;0.359999804;0.00818562289;10;49.7833329;0.533333;0;1.044444;0.99566679;0.995666822
28.109528;1.04034828;0.599999338;0.013643387;0.576730654;0.013115218;1.04444026;1.05110591;0.591656229;0.0409668495;49.7833332;6.47060767e-07;0.0130747956;0.600000643;0.026666822;1.0403488;0.359999771;0.0081856141;10;49.7833329;0.533333;0;1.044444;0.995666805;0.995666796
28.110528;1.04034727;0.599999345;0.0136433966;0.576731188;0.0131152341;1.04444026;1.05110592;0.591656234;0.0409652682;49.7833332;6.399012e-07;0.0130747797;0.600000651;0.0266668218;1.04034778;0.359999756;0.00818561209;10;49.7833329;0.533333;0;1.044444;0.995666811;0.995666786
28.115528;1.04034727;0.599999386;0.013641812;0.576731071;0.0131136444;1.04443926;1.05110591;0.591656232;0.0409636798;49.7833331;5.55122153e-07;0.0130763754;0.600000675;0.0266667873;1.04034771;0.359999686;0.00818461265;10;49.783333;0.533333;0;1.044444;0.995666847;0.995666781
28.116528;1.04034727;0.599999395;0.0136401673;0.576731047;0.0131120446;1.04443925;1.0511049;0.59165679;0.0409637157;49.783333;5.27960298e-07;0.013076365;0.600000677;0.0266667739;1.0403477;0.359999673;0.00818361284;10;49.783333;0.533333;0;1.044444;0.995666854;0.995666786
28.119528;1.04034727;0.59999943;0.0136402355;0.576730984;0.0131120499;1.04443823;1.05110487;0.591656775;0.0409637081;49.783333;4.29179439e-07;0.0130780134;0.600000681;0.0266667238;1.04034766;0.359999632;0.00818361157;10;49.783333;0.533333;0;1.044444;0.995666868;0.995666809
28.120528;1.04034627;0.599999444;0.0136402568;0.576731521;0.0131120636;1.04443822;1.05110486;0.591656771;0.040962122;49.7833329;3.92036195e-07;0.0130780122;0.600000681;0.0266667046;1.04034665;0.35999962;0.00818361115;10;49.783333;0.533333;0;1.044444;0.995666871;0.995666819
28.129528;1.04034625;0.599999654;0.0136369741;0.576731422;0.0131088373;1.04443617;1.05110382;0.59165732;0.0409606442;49.7833328;5.26883913e-08;0.0130814769;0.600000698;0.0266665081;1.04034653;0.359999527;0.00818170861;10;49.7833329;0.533333;0;1.044444;0.995666842;0.995666923
28.130528;1.04034525;0.599999683;0.0136369578;0.576731968;0.0131088432;1.04443617;1.05110382;0.591657322;0.0409606586;49.7833328;2.11163713e-08;0.0130815068;0.600000699;0.0266664876;1.04034552;0.359999516;0.00818173244;10;49.7833329;0.533333;0;1.044444;0.995666834;0.995666933
28.131528;1.04034525;0.599999711;0.0136352703;0.57673196;0.0131072337;1.04443616;1.05110382;0.591657327;0.0409590881;49.7833327;-8.88731577e-09;0.0130815384;0.600000699;0.0266664683;1.04034551;0.359999505;0.00818075703;10;49.7833329;0.533333;0;1.044444;0.995666826;0.995666942
28.132528;1.04034524;0.599999739;0.0136352452;0.576731952;0.0131072256;1.04443615;1.05110282;0.591657896;0.0409591426;49.7833327;-3.74321911e-08;0.0130832378;0.600000698;0.0266664506;1.0403455;0.359999495;0.00818078177;10;49.7833329;0.533333;0;1.044444;0.995666818;0.995666949
28.138528;1.04034521;0.599999882;0.0136333678;0.576731909;0.0131055626;1.04443508;1.05110287;0.591657964;0.0409576347;49.7833327;-1.66966358e-07;0.0130850926;0.60000067;0.0266663719;1.04034546;0.359999475;0.00817991232;10;49.7833328;0.533333;0;1.044444;0.99566681;0.995666964
28.139528;1.0403442;0.599999899;0.0136333274;0.576732457;0.0131055624;1.04443407;1.05110288;0.591657975;0.0409576414;49.7833327;-1.79496959e-07;0.0130851192;0.600000663;0.0266663626;1.04034446;0.35999948;0.00817992906;10;49.7833327;0.533333;0;1.044444;0.995666818;0.995666964
28.147528;1.04034409;0.599999981;0.0136296889;0.576732411;0.0131022375;1.04443305;1.051102;0.591658577;0.0409544726;49.7833328;-2.12680396e-07;0.013088567;0.600000582;0.026666338;1.04034446;0.359999575;0.00817801913;10;49.7833326;0.533333;0;1.044444;0.995666948;0.995666989
28.148528;1.04034407;0.599999986;0.0136296575;0.576732404;0.0131022195;1.04443306;1.05110101;0.591659136;0.0409544988;49.7833328;-2.13191523e-07;0.0130885665;0.600000571;0.02666634;1.04034446;0.359999591;0.00817802915;10;49.7833326;0.533333;0;1.044444;0.995666966;0.995667
28.149528;1.04034305;0.599999992;0.0136296284;0.576732951;0.0131022135;1.04443207;1.05110102;0.59165913;0.0409544861;49.7833328;-2.13599055e-07;0.0130885631;0.60000056;0.0266663433;1.04034347;0.359999607;0.00817803958;10;49.7833326;0.533333;0;1.044444;0.995666983;0.995667012
28.153528;1.04034297;0.600000017;0.0136278748;0.576732924;0.0131005282;1.04443114;1.05110107;0.591659089;0.0409528558;49.7833328;-2.12106083e-07;0.0130901931;0.600000517;0.0266663701;1.04034349;0.359999672;0.00817708627;10;49.7833325;0.533333;0;1.044444;0.995667051;0.995667082
28.155528;1.04034293;0.600000033;0.0136278518;0.576732916;0.0131004794;1.04443119;1.05110109;0.591659065;0.0409528374;49.7833329;-2.08561146e-07;0.0130901628;0.6000005;0.0266663899;1.0403435;0.359999702;0.00817711026;10;49.7833325;0.533333;0;1.044444;0.995667084;0.995667125
28.156528;1.04034292;0.600000042;0.0136261791;0.576732913;0.013098851;1.04443121;1.05110009;0.591659616;0.040951282;49.7833329;-2.06221433e-07;0.0130901455;0.600000493;0.0266664003;1.0403435;0.359999716;0.00817612172;10;49.7833325;0.533333;0;1.044444;0.995667099;0.995667148
28.157528;1.0403429;0.600000053;0.0136261761;0.576732912;0.0130988235;1.04443123;1.0511001;0.591659604;0.0409512733;49.7833329;-2.03533806e-07;0.0130917938;0.600000487;0.0266664108;1.0403435;0.359999728;0.00817613246;10;49.7833325;0.533333;0;1.044444;0.995667113;0.995667171
28.158528;1.04034189;0.600000064;0.0136261757;0.576733467;0.013098808;1.04443025;1.0511001;0.591659594;0.0409512642;49.7833329;-2.00555399e-07;0.0130917748;0.600000481;0.026666421;1.0403425;0.359999739;0.00817614216;10;49.7833324;0.533333;0;1.044444;0.995667126;0.995667195
28.163528;1.04034183;0.600000127;0.0136245265;0.576733485;0.013097069;1.04442932;1.0511001;0.591659549;0.0409496184;49.7833329;-1.87196349e-07;0.0130933429;0.60000046;0.0266664677;1.04034248;0.359999777;0.00817516515;10;49.7833324;0.533333;0;1.044444;0.995667175;0.995667305
28.164528;1.04034182;0.60000014;0.0136245314;0.576733489;0.0130970432;1.04442933;1.05109909;0.591660104;0.0409496405;49.7833329;-1.85585495e-07;0.0130933234;0.600000456;0.0266664761;1.04034246;0.359999781;0.00817516219;10;49.7833324;0.533333;0;1.044444;0.995667182;0.995667322
28.167528;1.04034179;0.600000178;0.0136228806;0.576733501;0.0130953653;1.04442933;1.05109906;0.59166009;0.0409479933;49.7833329;-1.81628038e-07;0.0130949333;0.600000439;0.0266665036;1.04034242;0.359999787;0.00817413349;10;49.7833324;0.533333;0;1.044444;0.995667194;0.995667357
28.168528;1.04034078;0.600000191;0.0136228864;0.576734059;0.0130953532;1.04442833;1.05109905;0.591660089;0.0409479695;49.7833329;-1.80644098e-07;0.013094915;0.600000432;0.0266665144;1.0403414;0.359999789;0.0081741177;10;49.7833324;0.533333;0;1.044444;0.995667195;0.995667362
28.172528;1.04034073;0.600000237;0.0136212504;0.576734078;0.0130936663;1.04442829;1.051099;0.591660101;0.0409462805;49.7833329;-1.76549606e-07;0.0130965123;0.600000405;0.0266665661;1.04034134;0.359999788;0.00817302935;10;49.7833325;0.533333;0;1.044444;0.995667178;0.995667356
28.173528;1.04034072;0.600000246;0.0136212608;0.576734085;0.0130936508;1.04442728;1.05109798;0.591660669;0.0409462933;49.7833329;-1.74273451e-07;0.0130964957;0.6000004;0.0266665794;1.04034133;0.359999786;0.00817300326;10;49.7833325;0.533333;0;1.044444;0.99566717;0.995667348
28.176528;1.04034068;0.600000269;0.0136196332;0.576734112;0.0130920171;1.04442724;1.05109795;0.591660688;0.0409446306;49.7833329;-1.61234481e-07;0.0130964475;0.600000394;0.0266666159;1.0403413;0.359999772;0.00817192376;10;49.7833325;0.533333;0;1.044444;0.995667138;0.995667318
28.177528;1.04033967;0.600000274;0.0136196486;0.576734677;0.0130920232;1.04442723;1.05109795;0.591660694;0.040944605;49.7833329;-1.54399923e-07;0.0130980989;0.600000394;0.0266666268;1.0403403;0.359999766;0.00817189772;10;49.7833325;0.533333;0;1.044444;0.995667127;0.995667305
28.180528;1.04033964;0.600000286;0.0136197013;0.576734712;0.0130920107;1.04442622;1.05109794;0.591660708;0.0409445283;49.7833329;-1.26500177e-07;0.0130980552;0.600000397;0.0266666525;1.04034029;0.359999738;0.00817182228;10;49.7833326;0.533333;0;1.044444;0.995667091;0.995667257
28.181528;1.04033963;0.600000288;0.013618054;0.576734723;0.013090406;1.04442622;1.05109693;0.591661276;0.0409429567;49.7833329;-1.15407496e-07;0.0130980411;0.600000399;0.0266666575;1.04034029;0.359999726;0.00817079846;10;49.7833326;0.533333;0;1.044444;0.995667079;0.995667238
28.186528;1.04033963;0.600000295;0.0136164963;0.576734766;0.0130887929;1.04442523;1.05109695;0.591661295;0.0409412643;49.7833329;-5.09326775e-08;0.0130996428;0.600000413;0.0266666438;1.0403403;0.359999666;0.00816969432;10;49.7833328;0.533333;0;1.044444;0.995667035;0.995667133
28.187528;1.04033863;0.600000296;0.0136165202;0.576735328;0.0130888024;1.04442524;1.05109696;0.591661297;0.040941248;49.7833329;-3.69069201e-08;0.0131012985;0.600000416;0.0266666331;1.0403393;0.359999654;0.00816967705;10;49.7833328;0.533333;0;1.044444;0.995667028;0.995667112
28.195528;1.04033881;0.6000003;0.0136150439;0.576735403;0.0130871642;1.04442331;1.05109607;0.591661852;0.040939658;49.7833329;2.83946204e-08;0.0131029574;0.600000459;0.026666507;1.04033932;0.359999571;0.00816861067;10;49.783333;0.533333;0;1.044444;0.995666975;0.995666959
28.196528;1.04033785;0.600000299;0.0136133963;0.576735967;0.013085569;1.04442331;1.05109609;0.591661848;0.0409380777;49.7833329;2.85667763e-08;0.0131029667;0.600000466;0.0266664892;1.04033832;0.359999561;0.00816761144;10;49.783333;0.533333;0;1.044444;0.995666966;0.995666942
28.197528;1.04033789;0.600000299;0.0136134134;0.576735976;0.0130855628;1.04442331;1.05109511;0.591662405;0.040938124;49.7833329;2.7421906e-08;0.0131046436;0.600000473;0.0266664711;1.04033833;0.359999551;0.00816761304;10;49.783333;0.533333;0;1.044444;0.995666955;0.995666925
28.202528;1.04033811;0.600000297;0.0136118028;0.576736007;0.013083923;1.04442129;1.0510952;0.591662343;0.0409365972;49.783333;7.11267981e-09;0.0131063607;0.600000505;0.0266663773;1.04033836;0.359999495;0.00816661986;10;49.7833332;0.533333;0;1.044444;0.995666891;0.995666847
28.205528;1.04033824;0.60000029;0.0136118166;0.57673601;0.0130838934;1.04442127;1.05109424;0.591662848;0.0409366801;49.783333;-9.8267964e-09;0.013106389;0.600000524;0.026666324;1.04033838;0.35999946;0.0081666169;10;49.7833332;0.533333;0;1.044444;0.995666846;0.995666797
28.206528;1.04033728;0.600000286;0.0136101521;0.576736563;0.0130822934;1.04442126;1.05109425;0.591662826;0.0409366944;49.783333;-1.49073912e-08;0.0131063994;0.60000053;0.0266663082;1.04033739;0.359999452;0.00816561502;10;49.7833333;0.533333;0;1.044444;0.995666832;0.99566678
28.212528;1.04033749;0.600000233;0.0136084843;0.576736518;0.0130806296;1.04441922;1.05109427;0.591662692;0.0409335812;49.783333;-3.20579788e-08;0.0131097983;0.600000576;0.0266662422;1.04033745;0.359999454;0.00816459459;10;49.7833334;0.533333;0;1.044444;0.995666751;0.995666693
28.213528;1.04033752;0.600000218;0.0136084852;0.576736505;0.0130806193;1.04441921;1.05109326;0.591663233;0.0409336235;49.783333;-3.44611852e-08;0.0131098073;0.600000584;0.0266662337;1.04033746;0.359999464;0.00816458866;10;49.7833334;0.533333;0;1.044444;0.995666735;0.995666682
28.215528;1.04033757;0.600000185;0.0136084893;0.576736476;0.0130805978;1.04441921;1.05109325;0.591663191;0.040933624;49.7833331;-4.234348e-08;0.0131098229;0.600000599;0.0266662165;1.04033748;0.35999949;0.00816457415;10;49.7833334;0.533333;0;1.044444;0.995666702;0.995666663
28.216528;1.04033659;0.600000166;0.0136068252;0.576737016;0.0130789973;1.04441922;1.05109324;0.591663172;0.0409336212;49.7833331;-4.84516613e-08;0.0131098297;0.600000607;0.0266662081;1.04033649;0.359999506;0.00816356555;10;49.7833334;0.533333;0;1.044444;0.995666684;0.995666656
28.220528;1.04033665;0.600000081;0.0136068253;0.576736953;0.0130789561;1.04441823;1.05109317;0.591663115;0.0409320073;49.7833332;-9.07428181e-08;0.0131115184;0.60000064;0.0266661827;1.04033651;0.359999584;0.00816352421;10;49.7833334;0.533333;0;1.044444;0.995666609;0.995666644
28.221528;1.04033665;0.600000057;0.0136051545;0.576736938;0.0130773464;1.04441824;1.05109315;0.591663104;0.040931997;49.7833332;-1.05485649e-07;0.0131115234;0.600000648;0.0266661801;1.04033652;0.359999606;0.0081625127;10;49.7833334;0.533333;0;1.044444;0.995666591;0.995666645
28.222528;1.04033665;0.600000034;0.0136051488;0.576736922;0.0130773406;1.04441724;1.05109213;0.591663658;0.0409304391;49.7833332;-1.21545969e-07;0.0131131952;0.600000656;0.0266661797;1.04033652;0.359999628;0.00816250094;10;49.7833334;0.533333;0;1.044444;0.995666574;0.995666648
28.224528;1.04033665;0.599999988;0.0136051328;0.576736895;0.0130773355;1.04441724;1.05109209;0.591663643;0.0409304164;49.7833332;-1.56439981e-07;0.0131132066;0.600000671;0.0266661869;1.04033653;0.359999671;0.00816247723;10;49.7833335;0.533333;0;1.044444;0.995666546;0.995666656
28.225528;1.04033564;0.599999966;0.013605123;0.576737438;0.0130773493;1.04441723;1.05109207;0.591663637;0.0409304061;49.7833332;-1.74601259e-07;0.013113213;0.600000679;0.0266661952;1.04033553;0.359999694;0.00816246572;10;49.7833335;0.533333;0;1.044444;0.995666535;0.995666661
28.226528;1.04033564;0.599999945;0.0136034454;0.576737429;0.013075751;1.04441723;1.05109205;0.591663632;0.0409303969;49.7833332;-1.92753963e-07;0.0131132199;0.600000688;0.0266662069;1.04033553;0.359999716;0.00816145489;10;49.7833335;0.533333;0;1.044444;0.995666528;0.995666668
28.231528;1.04033559;0.599999848;0.0136033782;0.576737426;0.0130758058;1.04441619;1.051091;0.59166419;0.0409288328;49.7833332;-2.73902305e-07;0.0131149277;0.600000734;0.0266663145;1.04033553;0.359999814;0.00816142379;10;49.7833336;0.533333;0;1.044444;0.995666523;0.995666711
28.234528;1.04033555;0.599999793;0.0136016651;0.576737454;0.0130742585;1.04441516;1.05109098;0.591664212;0.0409272674;49.7833332;-3.09906254e-07;0.0131166274;0.600000768;0.0266664123;1.04033552;0.359999853;0.00816042945;10;49.7833337;0.533333;0;1.044444;0.995666549;0.995666745
28.235528;1.04033454;0.599999776;0.0136016488;0.57673802;0.0130742915;1.04441515;1.05109098;0.591664222;0.040927279;49.7833332;-3.19732549e-07;0.0131166406;0.600000781;0.0266664498;1.04033452;0.359999863;0.00816043522;10;49.7833337;0.533333;0;1.044444;0.995666564;0.995666758
28.236528;1.04033452;0.59999976;0.0136016322;0.576738035;0.0130743124;1.04441515;1.05109097;0.591664235;0.0409272923;49.7833332;-3.28548179e-07;0.0131166552;0.600000796;0.0266664898;1.04033453;0.359999871;0.00816044237;10;49.7833337;0.533333;0;1.044444;0.995666582;0.99566677
28.237528;1.04033451;0.599999744;0.0135999488;0.576738051;0.0130727313;1.04441414;1.05109097;0.591664249;0.0409257212;49.7833332;-3.36469214e-07;0.0131183377;0.600000812;0.026666532;1.04033453;0.359999878;0.00815945047;10;49.7833337;0.533333;0;1.044444;0.995666603;0.995666782
28.238528;1.0403345;0.599999729;0.0135999319;0.576738068;0.013072752;1.04441413;1.05108996;0.591664829;0.0409257755;49.7833332;-3.43639307e-07;0.0131183546;0.60000083;0.0266665764;1.04033454;0.359999883;0.00815945912;10;49.7833338;0.533333;0;1.044444;0.995666628;0.995666794
28.243528;1.04033443;0.599999672;0.0135981852;0.576738166;0.0130712293;1.04441307;1.05108992;0.591664942;0.0409242722;49.7833331;-3.75162505e-07;0.0131201223;0.600000928;0.0266668069;1.04033459;0.359999899;0.00815850684;10;49.7833338;0.533333;0;1.044444;0.995666792;0.995666837
28.244528;1.04033341;0.599999666;0.0135981708;0.576738741;0.0130712493;1.04441305;1.0510899;0.591664969;0.0409242883;49.7833331;-3.81677013e-07;0.0131201458;0.600000947;0.0266668493;1.04033361;0.359999899;0.00815851726;10;49.7833338;0.533333;0;1.044444;0.99566683;0.995666845
28.245528;1.0403334;0.599999662;0.0135981569;0.57673876;0.0130712536;1.04441303;1.05108989;0.591664997;0.0409243039;49.7833331;-3.88160316e-07;0.0131201697;0.600000963;0.026666889;1.04033362;0.359999898;0.00815852797;10;49.7833337;0.533333;0;1.044444;0.995666868;0.995666852
28.246528;1.04033338;0.59999966;0.0135981435;0.576738778;0.0130712545;1.04441301;1.05108888;0.591665589;0.040924358;49.7833331;-3.94453936e-07;0.0131201934;0.600000979;0.0266669258;1.04033364;0.359999897;0.00815853895;10;49.7833337;0.533333;0;1.044444;0.995666906;0.99566686
28.253528;1.04033325;0.599999705;0.01359473;0.576738867;0.013067988;1.04441085;1.05108878;0.591665761;0.0409212812;49.7833331;-4.25760687e-07;0.0131236577;0.600001028;0.0266670961;1.04033375;0.359999891;0.00815662814;10;49.7833334;0.533333;0;1.044444;0.995667143;0.995666942
28.254528;1.04033222;0.599999719;0.0135947211;0.57673943;0.0130679862;1.04441083;1.05108777;0.591666339;0.0409213327;49.7833331;-4.27312532e-07;0.0131236703;0.600001025;0.0266671081;1.04033277;0.359999896;0.00815664323;10;49.7833334;0.533333;0;1.044444;0.99566717;0.995666956
28.256528;1.04033217;0.599999752;0.0135947061;0.576739446;0.0130679553;1.0444108;1.05108774;0.591666359;0.0409213568;49.7833331;-4.27626085e-07;0.0131236904;0.600001013;0.0266671265;1.0403328;0.359999911;0.00815667425;10;49.7833333;0.533333;0;1.044444;0.995667216;0.995666986
28.261528;1.04033198;0.599999841;0.0135930147;0.576739469;0.0130662688;1.04440874;1.05108768;0.591666366;0.0409198161;49.7833331;-4.13665439e-07;0.0131253778;0.600000961;0.0266671553;1.04033286;0.359999984;0.00815575111;10;49.7833331;0.533333;0;1.044444;0.995667292;0.99566706
28.262528;1.04033193;0.599999856;0.0135913452;0.576739472;0.0130646491;1.04440873;1.05108767;0.591666361;0.0409198206;49.7833331;-4.09273438e-07;0.0131270455;0.600000948;0.0266671585;1.04033287;0.360000003;0.00815476437;10;49.783333;0.533333;0;1.044444;0.995667302;0.995667075
28.263528;1.04033188;0.59999987;0.0135913431;0.576739474;0.013064631;1.04440873;1.05108665;0.591666917;0.0409182764;49.7833331;-4.04503646e-07;0.0131270459;0.600000935;0.0266671607;1.04033288;0.360000024;0.00815477645;10;49.783333;0.533333;0;1.044444;0.995667311;0.995667091
28.264528;1.04033083;0.599999881;0.0135913419;0.57674003;0.0130646252;1.04440873;1.05108664;0.591666908;0.040918277;49.7833331;-3.99517292e-07;0.0131270455;0.600000922;0.0266671616;1.04033189;0.360000046;0.00815478741;10;49.783333;0.533333;0;1.044444;0.995667319;0.995667107
28.270528;1.04033056;0.59999991;0.0135896803;0.576740023;0.0130629193;1.04440776;1.05108658;0.591666828;0.0409166568;49.7833332;-3.72783301e-07;0.0131286782;0.600000829;0.026667146;1.04033194;0.360000183;0.00815383516;10;49.7833328;0.533333;0;1.044444;0.99566737;0.995667199
28.271528;1.04033052;0.599999911;0.013589683;0.576740017;0.0130629041;1.04440677;1.05108558;0.591667377;0.0409166857;49.7833332;-3.69588634e-07;0.0131286677;0.600000811;0.0266671394;1.04033195;0.360000203;0.00815383998;10;49.7833328;0.533333;0;1.044444;0.995667381;0.995667211
28.272528;1.04033049;0.599999911;0.0135880194;0.576740008;0.0130612875;1.04440678;1.05108557;0.591667363;0.0409166747;49.7833332;-3.66609252e-07;0.0131303236;0.600000793;0.0266671309;1.04033196;0.36000022;0.00815284356;10;49.7833328;0.533333;0;1.044444;0.995667392;0.995667222
28.273528;1.04032946;0.599999911;0.0135880233;0.576740553;0.0130612864;1.04440679;1.05108557;0.591667349;0.0409150771;49.7833332;-3.63856463e-07;0.0131303129;0.600000774;0.0266671202;1.04033097;0.360000236;0.00815284585;10;49.7833328;0.533333;0;1.044444;0.995667404;0.99566723
28.282528;1.04032941;0.599999927;0.0135847672;0.576740385;0.0130580253;1.04440486;1.0510846;0.591667765;0.0409133711;49.7833333;-3.669534e-07;0.0131335897;0.600000562;0.0266669296;1.04033099;0.360000265;0.00815083141;10;49.7833329;0.533333;0;1.044444;0.995667504;0.995667213
28.283528;1.04032842;0.599999933;0.0135847791;0.576740917;0.0130580423;1.04440487;1.05108461;0.591667746;0.0409117644;49.7833333;-3.73675697e-07;0.0131335873;0.600000534;0.0266668989;1.04032999;0.360000258;0.00815082887;10;49.7833329;0.533333;0;1.044444;0.995667513;0.995667203
28.286528;1.04032848;0.599999956;0.0135848159;0.576740858;0.0130580653;1.04440389;1.05108462;0.591667694;0.0409117057;49.7833333;-4.02695823e-07;0.0131335784;0.600000449;0.0266667984;1.04032995;0.360000235;0.00815082444;10;49.7833329;0.533333;0;1.044444;0.995667539;0.995667167
28.287528;1.0403285;0.599999966;0.0135831617;0.576740841;0.013056473;1.0444039;1.05108363;0.591668241;0.0409117276;49.7833333;-4.14371802e-07;0.0131352417;0.600000419;0.0266667628;1.04032993;0.360000226;0.00814982428;10;49.7833329;0.533333;0;1.044444;0.995667545;0.995667155
28.291528;1.04032861;0.600000015;0.0135832109;0.576740786;0.0130565162;1.04440291;1.05108365;0.591668187;0.0409100903;49.7833332;-4.63886199e-07;0.0131352324;0.600000291;0.0266666186;1.04032984;0.360000193;0.00814982745;10;49.7833329;0.533333;0;1.044444;0.995667542;0.995667106
28.292528;1.04032764;0.60000003;0.0135815558;0.576741329;0.0130549376;1.04440291;1.05108365;0.591668176;0.0409100812;49.7833332;-4.76431885e-07;0.0131368989;0.600000258;0.0266665838;1.04032881;0.360000186;0.00814882839;10;49.7833329;0.533333;0;1.044444;0.995667535;0.995667095
28.295528;1.04032773;0.600000077;0.013581587;0.576741293;0.0130549689;1.0444029;1.05108365;0.591668149;0.0409084733;49.7833332;-5.13095907e-07;0.0131369051;0.600000159;0.0266664864;1.04032873;0.360000165;0.00814883176;10;49.7833329;0.533333;0;1.044444;0.995667501;0.995667064
28.296528;1.04032776;0.600000094;0.0135815964;0.57674128;0.0130549783;1.0444019;1.05108265;0.591668705;0.0409085054;49.7833332;-5.24486438e-07;0.0131369095;0.600000127;0.0266664562;1.0403287;0.360000158;0.00814883381;10;49.7833329;0.533333;0;1.044444;0.995667486;0.995667054
28.301528;1.04032788;0.600000187;0.0135799759;0.576741221;0.0130534141;1.04440087;1.05108265;0.591668678;0.0409068833;49.7833331;-5.70559073e-07;0.0131386177;0.599999986;0.026666321;1.04032858;0.360000132;0.00814786191;10;49.7833329;0.533333;0;1.044444;0.995667415;0.995667009
28.302528;1.0403269;0.600000207;0.0135783193;0.576741765;0.0130518296;1.04440087;1.05108264;0.591668674;0.0409068757;49.7833331;-5.76563364e-07;0.0131402969;0.599999962;0.026666298;1.04032756;0.360000127;0.00814687142;10;49.7833329;0.533333;0;1.044444;0.995667405;0.995667
28.303528;1.04032692;0.600000227;0.01357833;0.576741755;0.0130518331;1.04440087;1.05108264;0.591668669;0.0409052824;49.7833331;-5.81020028e-07;0.0131403106;0.599999941;0.0266662768;1.04032755;0.360000123;0.00814688204;10;49.7833329;0.533333;0;1.044444;0.995667395;0.995666991
28.307528;1.04032698;0.600000304;0.0135767113;0.576741731;0.0130502295;1.04439988;1.05108164;0.591669216;0.0409052934;49.783333;-5.82248862e-07;0.0131420393;0.599999878;0.0266662136;1.0403275;0.360000104;0.00814593434;10;49.783333;0.533333;0;1.044444;0.995667366;0.995666949
28.308528;1.04032699;0.600000321;0.0135767246;0.576741731;0.0130502259;1.04439988;1.05108165;0.591669213;0.0409052879;49.783333;-5.77778389e-07;0.0131420553;0.599999867;0.0266662035;1.0403275;0.360000098;0.00814594958;10;49.783333;0.533333;0;1.044444;0.995667357;0.995666936
28.311528;1.04032704;0.600000367;0.0135767672;0.576741744;0.0130502103;1.04439892;1.05108166;0.591669204;0.0409036914;49.783333;-5.48475819e-07;0.0131421016;0.599999842;0.0266661816;1.04032748;0.360000074;0.00814599808;10;49.783333;0.533333;0;1.044444;0.995667322;0.995666895
28.312528;1.04032606;0.600000379;0.013576782;0.576742308;0.0130502166;1.04439894;1.05108066;0.591669765;0.0409037294;49.783333;-5.32793233e-07;0.0131437825;0.599999836;0.0266661758;1.04032647;0.360000064;0.00814601447;10;49.783333;0.533333;0;1.044444;0.995667307;0.995666882
28.319528;1.04032615;0.60000038;0.0135735502;0.576742421;0.0130469845;1.04439808;1.05108072;0.591669816;0.0409006042;49.783333;-3.55488017e-07;0.0131455154;0.599999813;0.0266661398;1.0403264;0.359999979;0.00814412467;10;49.783333;0.533333;0;1.044444;0.995667201;0.995666805
28.320528;1.04032616;0.600000368;0.0135735622;0.57674244;0.0130469869;1.0443981;1.05107974;0.591670396;0.0409006562;49.783333;-3.24031291e-07;0.0131455193;0.599999812;0.0266661358;1.04032638;0.359999966;0.00814414142;10;49.783333;0.533333;0;1.044444;0.995667189;0.9956668
28.321528;1.04032517;0.600000354;0.013573573;0.576743014;0.0130470035;1.04439711;1.05107975;0.591670415;0.0409006702;49.783333;-2.92200201e-07;0.0131455219;0.599999811;0.0266661322;1.04032537;0.359999953;0.00814415884;10;49.783333;0.533333;0;1.044444;0.995667178;0.995666797
28.328528;1.04032516;0.600000193;0.0135702694;0.576743126;0.0130438348;1.04439614;1.05107988;0.591670588;0.0408991781;49.7833331;-9.0027244e-08;0.0131488431;0.599999826;0.0266661091;1.04032529;0.359999902;0.00814228484;10;49.783333;0.533333;0;1.044444;0.99566711;0.995666857
28.329528;1.04032515;0.600000165;0.013570265;0.576743138;0.0130438364;1.04439614;1.05107889;0.59167118;0.0408976389;49.7833332;-6.63828409e-08;0.0131488386;0.599999831;0.0266661046;1.04032527;0.359999905;0.00814230101;10;49.783333;0.533333;0;1.044444;0.995667097;0.995666877
28.330528;1.04032514;0.600000138;0.0135702581;0.576743148;0.0130438369;1.04439613;1.05107891;0.59167121;0.0408976443;49.7833332;-4.38670416e-08;0.0131488342;0.599999837;0.0266660998;1.04032526;0.35999991;0.00814231617;10;49.783333;0.533333;0;1.044444;0.995667082;0.995666899
28.331528;1.04032412;0.60000011;0.0135702485;0.576743711;0.013043849;1.04439512;1.05107892;0.591671242;0.0408976475;49.7833332;-2.21583704e-08;0.0131488304;0.599999843;0.0266660949;1.04032425;0.359999917;0.00814233015;10;49.783333;0.533333;0;1.044444;0.995667066;0.995666923
28.336528;1.04032401;0.599999966;0.0135684917;0.576743735;0.0130422339;1.04439403;1.05107899;0.591671424;0.040896055;49.7833333;8.69351425e-08;0.0131504977;0.599999887;0.0266660721;1.04032419;0.359999965;0.00814137424;10;49.783333;0.533333;0;1.044444;0.995666991;0.995667059
28.337528;1.04032398;0.599999937;0.0135684665;0.576743736;0.0130422299;1.04439401;1.051078;0.59167203;0.0408960894;49.7833333;1.09726504e-07;0.0131521679;0.599999897;0.0266660695;1.04032417;0.359999973;0.008141377;10;49.783333;0.533333;0;1.044444;0.995666981;0.995667086
28.340528;1.0403239;0.599999849;0.0135667181;0.576743736;0.0130406182;1.04439394;1.05107803;0.591672169;0.040894489;49.7833333;1.7653922e-07;0.0131521786;0.599999919;0.0266660683;1.04032414;0.359999989;0.00814037475;10;49.783333;0.533333;0;1.044444;0.995666967;0.995667161
28.341528;1.04032287;0.599999819;0.0135666905;0.576744291;0.0130406291;1.04439291;1.05107804;0.591672218;0.0408944849;49.7833333;1.9774602e-07;0.0131521814;0.599999923;0.0266660699;1.04032313;0.359999992;0.00814037125;10;49.7833331;0.533333;0;1.044444;0.995666968;0.995667184
28.344528;1.04032279;0.599999728;0.0135649466;0.576744287;0.0130390261;1.04439284;1.05107807;0.591672369;0.0408928913;49.7833332;2.5667287e-07;0.0131538511;0.599999921;0.0266660798;1.04032311;0.359999992;0.00813935532;10;49.7833331;0.533333;0;1.044444;0.995666984;0.995667244
28.345528;1.04032276;0.599999698;0.0135649236;0.576744284;0.0130390256;1.04439282;1.05107708;0.591672983;0.040892929;49.7833332;2.74121755e-07;0.0131538502;0.599999918;0.0266660846;1.0403231;0.35999999;0.00813934813;10;49.7833331;0.533333;0;1.044444;0.995666991;0.995667263
28.349528;1.04032266;0.599999578;0.0135631775;0.576744263;0.0130374136;1.04439174;1.05107712;0.591673182;0.0408929299;49.7833332;3.29207138e-07;0.0131555043;0.599999898;0.0266661122;1.04032309;0.359999974;0.00813830645;10;49.7833331;0.533333;0;1.044444;0.995667018;0.995667347
28.350528;1.04032164;0.599999551;0.0135631599;0.57674481;0.0130374213;1.04439073;1.05107713;0.59167323;0.0408913449;49.7833332;3.38566522e-07;0.0131554982;0.599999893;0.0266661211;1.04032209;0.35999997;0.00813829217;10;49.7833331;0.533333;0;1.044444;0.995667024;0.995667372
28.352528;1.0403216;0.599999502;0.013563127;0.576744798;0.013037409;1.0443907;1.05107716;0.591673319;0.0408913451;49.7833331;3.50167761e-07;0.0131571473;0.599999883;0.0266661409;1.04032209;0.359999963;0.00813825872;10;49.7833331;0.533333;0;1.044444;0.995667033;0.995667423
28.353528;1.04032158;0.59999948;0.0135614452;0.576744793;0.0130357997;1.04439069;1.05107618;0.591673922;0.0408913835;49.7833331;3.51811798e-07;0.0131571353;0.599999879;0.0266661514;1.04032209;0.359999961;0.00813723991;10;49.7833331;0.533333;0;1.044444;0.995667038;0.99566745
28.359528;1.04032148;0.599999398;0.0135596917;0.576744772;0.0130341569;1.04438964;1.0510763;0.591674082;0.0408897937;49.783333;2.77984518e-07;0.0131586703;0.599999895;0.0266662102;1.04032207;0.359999962;0.00813611115;10;49.783333;0.533333;0;1.044444;0.995667079;0.995667596
28.360528;1.04032046;0.599999392;0.0135596759;0.576745323;0.0130341625;1.04438863;1.05107632;0.591674093;0.0408882082;49.783333;2.501729e-07;0.0131586388;0.599999901;0.0266662177;1.04032106;0.359999962;0.00813608904;10;49.783333;0.533333;0;1.044444;0.995667089;0.995667615
28.361528;1.04032045;0.599999388;0.0135596596;0.576745319;0.0130341548;1.04438863;1.05107634;0.5916741;0.0408882092;49.7833329;2.18614124e-07;0.0131586053;0.599999908;0.0266662247;1.04032105;0.359999962;0.0081360672;10;49.783333;0.533333;0;1.044444;0.9956671;0.995667631
28.362528;1.04032044;0.599999385;0.0135596429;0.576745316;0.0130341462;1.04438862;1.05107536;0.591674666;0.04088825;49.7833329;1.84036672e-07;0.0131585701;0.599999914;0.0266662315;1.04032104;0.359999961;0.0081360457;10;49.783333;0.533333;0;1.044444;0.995667114;0.995667645
28.363528;1.04032044;0.599999382;0.0135579592;0.576745312;0.0130325341;1.04438862;1.05107538;0.591674666;0.0408882529;49.7833329;1.47279636e-07;0.0131602006;0.599999919;0.0266662388;1.04032103;0.35999996;0.00813502459;10;49.783333;0.533333;0;1.044444;0.995667129;0.995667657
28.368528;1.04032044;0.599999372;0.0135578757;0.576745288;0.0130324556;1.04438761;1.05107547;0.591674629;0.0408866979;49.7833327;-4.47731613e-08;0.0131616856;0.599999925;0.0266662962;1.04032095;0.359999945;0.00813492908;10;49.783333;0.533333;0;1.044444;0.995667206;0.99566767
28.369528;1.04032044;0.599999368;0.0135561927;0.576745281;0.0130308312;1.04438761;1.05107548;0.591674616;0.0408867063;49.7833327;-8.16838996e-08;0.013161651;0.599999922;0.0266663133;1.04032093;0.359999942;0.00813391293;10;49.7833329;0.533333;0;1.044444;0.995667218;0.995667665
28.370528;1.04031945;0.599999364;0.0135561765;0.576745828;0.013030819;1.04438661;1.05107449;0.591675163;0.0408851687;49.7833327;-1.17601153e-07;0.0131616171;0.599999919;0.0266663321;1.04031991;0.359999939;0.00813389824;10;49.7833329;0.533333;0;1.044444;0.995667229;0.995667659
28.377528;1.04031958;0.599999319;0.0135543984;0.576745755;0.0130290184;1.0443856;1.05107453;0.591675006;0.0408836574;49.7833325;-3.30073674e-07;0.0131630429;0.599999906;0.0266664785;1.04031975;0.35999993;0.00813284338;10;49.7833329;0.533333;0;1.044444;0.995667277;0.995667567
28.378528;1.0403196;0.599999312;0.0135543843;0.576745745;0.0130289939;1.0443856;1.05107353;0.591675543;0.0408837053;49.7833325;-3.52663429e-07;0.0131646737;0.599999907;0.0266664994;1.04031973;0.359999931;0.0081328412;10;49.7833328;0.533333;0;1.044444;0.995667282;0.995667549
28.379528;1.04031862;0.599999304;0.0135527045;0.576746289;0.0130273823;1.0443856;1.05107352;0.591675516;0.0408837132;49.7833325;-3.72777288e-07;0.0131646378;0.59999991;0.0266665206;1.04031871;0.359999933;0.00813183954;10;49.7833328;0.533333;0;1.044444;0.995667286;0.99566753
28.385528;1.04031874;0.599999279;0.0135509827;0.576746242;0.0130257208;1.04438362;1.05107349;0.591675356;0.0408805613;49.7833323;-4.3312199e-07;0.0131660954;0.599999964;0.0266666526;1.0403186;0.359999958;0.00813082241;10;49.7833329;0.533333;0;1.044444;0.995667312;0.995667421
28.386528;1.04031876;0.599999278;0.0135509768;0.576746233;0.0130257256;1.04438363;1.05107249;0.591675893;0.0408805969;49.7833323;-4.3402403e-07;0.0131660631;0.599999979;0.0266666751;1.04031859;0.359999964;0.00813081532;10;49.7833329;0.533333;0;1.044444;0.995667315;0.99566741
28.388528;1.04031878;0.59999928;0.0135509687;0.576746212;0.0130257489;1.04438365;1.05107246;0.591675843;0.0408805842;49.7833323;-4.31714173e-07;0.0131676699;0.600000011;0.0266667202;1.04031857;0.35999998;0.00813079601;10;49.7833329;0.533333;0;1.044444;0.99566732;0.995667397
28.389528;1.04031779;0.599999284;0.0135493;0.576746755;0.0130241777;1.04438367;1.05107245;0.591675819;0.0408805751;49.7833323;-4.29479547e-07;0.0131676426;0.600000027;0.0266667426;1.04031756;0.35999999;0.00812978423;10;49.7833329;0.533333;0;1.044444;0.995667321;0.995667394
28.390528;1.0403178;0.59999929;0.013549299;0.576746742;0.0130242001;1.04438269;1.05107243;0.591675795;0.0408805646;49.7833323;-4.272176e-07;0.0131676171;0.600000043;0.026666765;1.04031755;0.360000002;0.00812977147;10;49.7833329;0.533333;0;1.044444;0.995667321;0.995667394
28.394528;1.04031784;0.599999337;0.0135476373;0.576746689;0.0130227191;1.04438278;1.05107234;0.591675699;0.040878929;49.7833322;-4.24728034e-07;0.0131691987;0.600000088;0.0266668521;1.04031752;0.36000006;0.0081287164;10;49.783333;0.533333;0;1.044444;0.995667309;0.995667405
28.395528;1.04031785;0.599999354;0.0135476406;0.576746679;0.0130227553;1.0443818;1.05107131;0.591676238;0.0408789553;49.7833322;-4.25659984e-07;0.0131691826;0.600000094;0.026666873;1.04031751;0.360000076;0.00812870273;10;49.7833331;0.533333;0;1.044444;0.995667302;0.995667409
28.398528;1.04031787;0.599999415;0.0135476565;0.576746655;0.0130228746;1.04438188;1.05107122;0.59167617;0.0408773381;49.7833322;-4.28956359e-07;0.0131708177;0.600000094;0.0266669308;1.04031749;0.360000127;0.00812866452;10;49.7833331;0.533333;0;1.044444;0.995667271;0.995667421
28.399528;1.04031687;0.599999436;0.0135459974;0.576747203;0.0130213276;1.0443819;1.05107119;0.591676148;0.040877331;49.7833322;-4.29877754e-07;0.013170813;0.600000089;0.0266669477;1.04031649;0.360000143;0.00812765331;10;49.7833332;0.533333;0;1.044444;0.995667259;0.995667425
28.402528;1.04031688;0.599999497;0.0135460263;0.576747192;0.0130214613;1.04438095;1.05107109;0.591676091;0.0408757391;49.7833323;-4.319541e-07;0.0131708165;0.600000061;0.026666987;1.04031649;0.360000182;0.00812762748;10;49.7833332;0.533333;0;1.044444;0.995667223;0.995667434
28.403528;1.04031688;0.599999515;0.0135460374;0.576747189;0.013021507;1.04438096;1.05107006;0.591676638;0.0408757818;49.7833323;-4.32359712e-07;0.0131724901;0.600000048;0.0266669953;1.04031649;0.360000192;0.00812762249;10;49.7833333;0.533333;0;1.044444;0.995667212;0.995667436
28.408528;1.04031689;0.5999996;0.0135444281;0.576747164;0.0130201228;1.04437998;1.0510699;0.591676585;0.0408742542;49.7833324;-4.25221144e-07;0.0131742276;0.599999964;0.0266669964;1.04031651;0.360000213;0.00812663755;10;49.7833333;0.533333;0;1.044444;0.995667165;0.995667439
28.409528;1.04031589;0.599999619;0.013542773;0.576747712;0.0130185719;1.04437998;1.05106987;0.591676579;0.0408742705;49.7833324;-4.21390401e-07;0.0131742464;0.599999944;0.0266669889;1.04031552;0.36000021;0.00812564888;10;49.7833333;0.533333;0;1.044444;0.995667155;0.99566744
28.410528;1.04031589;0.599999639;0.0135427842;0.576747706;0.0130186087;1.04437897;1.05106984;0.591676575;0.0408742875;49.7833324;-4.16740834e-07;0.013174266;0.599999924;0.0266669789;1.04031552;0.360000206;0.00812566269;10;49.7833334;0.533333;0;1.044444;0.995667143;0.995667441
28.411528;1.0403159;0.59999966;0.0135427949;0.576747702;0.013018644;1.04437897;1.05106882;0.591677136;0.040872758;49.7833324;-4.11369332e-07;0.0131742859;0.599999903;0.0266669668;1.04031553;0.3600002;0.00812567883;10;49.7833334;0.533333;0;1.044444;0.99566713;0.995667442
28.414528;1.04031593;0.599999725;0.0135411559;0.576747698;0.0130171404;1.04437895;1.05106874;0.591677138;0.0408728071;49.7833324;-3.92648936e-07;0.0131760133;0.599999838;0.0266669189;1.04031554;0.360000173;0.00812473941;10;49.7833334;0.533333;0;1.044444;0.99566708;0.99566744
28.417528;1.04031597;0.599999784;0.0135411769;0.576747715;0.0130172286;1.04437792;1.05106868;0.59167715;0.0408712596;49.7833325;-3.7203506e-07;0.0131760728;0.599999769;0.0266668583;1.04031555;0.360000139;0.00812481188;10;49.7833334;0.533333;0;1.044444;0.995667019;0.995667429
28.418528;1.04031499;0.5999998;0.0135411831;0.57674828;0.0130172678;1.04437792;1.05106866;0.591677155;0.0408712698;49.7833325;-3.64465988e-07;0.0131777591;0.599999744;0.0266668363;1.04031455;0.360000128;0.00812483721;10;49.7833333;0.533333;0;1.044444;0.995666998;0.995667422
28.419528;1.04031501;0.599999814;0.0135411889;0.576748293;0.0130172933;1.04437791;1.05106865;0.59167716;0.0408712792;49.7833325;-3.56203894e-07;0.0131777789;0.599999718;0.0266668141;1.04031456;0.360000116;0.00812486264;10;49.7833333;0.533333;0;1.044444;0.995666976;0.995667413
28.420528;1.04031503;0.599999825;0.0135395278;0.576748308;0.0130157154;1.0443769;1.05106763;0.591677728;0.0408713266;49.7833325;-3.47107499e-07;0.013177799;0.599999691;0.0266667924;1.04031456;0.360000104;0.00812388789;10;49.7833333;0.533333;0;1.044444;0.995666955;0.995667402
28.427528;1.04031521;0.599999828;0.0135378738;0.576748444;0.0130142505;1.04437589;1.05106763;0.59167778;0.0408682102;49.7833327;-2.63594959e-07;0.0131795995;0.599999479;0.0266666763;1.04031459;0.360000048;0.00812304549;10;49.7833333;0.533333;0;1.044444;0.995666843;0.995667259
28.428528;1.04031424;0.59999982;0.0135378719;0.576749017;0.0130142782;1.04437589;1.05106664;0.591678355;0.0408682564;49.7833327;-2.50485619e-07;0.013181282;0.599999448;0.026666666;1.0403136;0.360000045;0.00812306389;10;49.7833333;0.533333;0;1.044444;0.995666834;0.995667233
28.433528;1.04031442;0.599999758;0.0135362079;0.576749085;0.0130127337;1.04437495;1.05106674;0.591678436;0.0408666986;49.7833328;-1.93489723e-07;0.013181333;0.599999306;0.0266666393;1.04031365;0.360000038;0.00812213211;10;49.7833333;0.533333;0;1.044444;0.995666825;0.995667129
28.435528;1.0403145;0.599999723;0.0135345564;0.5767491;0.0130111467;1.04437398;1.05106679;0.591678478;0.0408667037;49.7833329;-1.78153653e-07;0.0131830023;0.599999263;0.0266666374;1.04031368;0.360000034;0.00812114374;10;49.7833333;0.533333;0;1.044444;0.995666839;0.995667105
28.436528;1.04031454;0.599999703;0.0135345681;0.576749105;0.0130111535;1.04437399;1.05106581;0.591679064;0.0408667435;49.7833329;-1.72484945e-07;0.0131829997;0.599999246;0.0266666375;1.04031369;0.360000032;0.00812114596;10;49.7833333;0.533333;0;1.044444;0.995666849;0.995667097
28.437528;1.04031457;0.59999968;0.0135345823;0.57674911;0.01301116;1.04437401;1.05106584;0.591679088;0.0408651576;49.7833329;-1.68146826e-07;0.0131829949;0.599999231;0.0266666381;1.04031371;0.360000029;0.00812114603;10;49.7833333;0.533333;0;1.044444;0.99566686;0.995667093
28.438528;1.0403136;0.599999654;0.0135345986;0.576749669;0.013011179;1.04437402;1.05106587;0.591679112;0.0408651562;49.7833329;-1.65042471e-07;0.0131829885;0.599999219;0.0266666391;1.04031272;0.360000027;0.00812114414;10;49.7833333;0.533333;0;1.044444;0.995666873;0.995667093
28.444528;1.04031372;0.599999472;0.0135330463;0.576749675;0.0130096027;1.04437306;1.051066;0.591679239;0.0408635399;49.7833331;-1.671879e-07;0.0131862811;0.599999193;0.0266666391;1.04031282;0.36000002;0.00812010415;10;49.7833334;0.533333;0;1.044444;0.99566696;0.995667157
28.445528;1.04031373;0.599999442;0.0135313965;0.576749673;0.0130079998;1.04437206;1.05106501;0.591679815;0.0408635707;49.7833331;-1.7001838e-07;0.0131862776;0.599999195;0.0266666349;1.04031284;0.360000021;0.0081190964;10;49.7833334;0.533333;0;1.044444;0.995666974;0.995667175
28.446528;1.04031373;0.599999412;0.0135314112;0.576749669;0.0130079968;1.04437206;1.05106502;0.591679824;0.040863562;49.7833331;-1.72711676e-07;0.0131862756;0.599999199;0.026666629;1.04031285;0.360000024;0.00811908969;10;49.7833334;0.533333;0;1.044444;0.995666987;0.995667194
28.447528;1.04031273;0.599999383;0.0135314233;0.576750218;0.0130080043;1.04437205;1.05106503;0.59167983;0.0408619671;49.7833331;-1.74898787e-07;0.0131862754;0.599999205;0.0266666215;1.04031186;0.360000029;0.00811908435;10;49.7833334;0.533333;0;1.044444;0.995666999;0.995667213
28.450528;1.04031271;0.599999302;0.013529776;0.576750198;0.0130063804;1.04437102;1.05106503;0.591679827;0.0408619383;49.7833331;-1.75955342e-07;0.0131879508;0.599999227;0.0266665913;1.0403119;0.360000048;0.00811807736;10;49.7833334;0.533333;0;1.044444;0.995667035;0.995667264
28.452528;1.04031269;0.599999255;0.0135297767;0.576750183;0.0130063655;1.04437099;1.05106503;0.591679812;0.04086192;49.7833331;-1.70852454e-07;0.0131879629;0.599999243;0.0266665656;1.04031193;0.360000064;0.00811807755;10;49.7833334;0.533333;0;1.044444;0.995667056;0.995667294
28.453528;1.04031268;0.599999233;0.0135297746;0.576750176;0.0130063593;1.04437098;1.05106402;0.591680365;0.0408603651;49.7833331;-1.66391791e-07;0.0131879696;0.59999925;0.0266665509;1.04031194;0.360000072;0.00811807804;10;49.7833334;0.533333;0;1.044444;0.995667066;0.995667309
