time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.455528;1.04031265;0.599999197;0.0135297676;0.576750163;0.01300635;1.04436995;1.05106401;0.591680342;0.0408603521;49.7833331;-1.54205746e-07;0.0131896495;0.599999264;0.0266665165;1.04031196;0.360000089;0.00811807906;10;49.7833334;0.533333;0;1.044444;0.995667087;0.995667334
28.456528;1.04031263;0.599999183;0.0135280966;0.576750157;0.0130047446;1.04436994;1.05106401;0.591680331;0.0408603475;49.7833331;-1.46959007e-07;0.0131896553;0.59999927;0.0266664969;1.04031197;0.360000097;0.00811707941;10;49.7833334;0.533333;0;1.044444;0.995667097;0.995667345
28.457528;1.0403116;0.599999171;0.0135280925;0.576750706;0.0130047541;1.04436993;1.051064;0.59168032;0.0408603441;49.7833331;-1.39218323e-07;0.0131896603;0.599999276;0.0266664758;1.04031098;0.360000105;0.00811707962;10;49.7833334;0.533333;0;1.044444;0.995667107;0.995667356
28.460528;1.04031152;0.599999157;0.0135280869;0.576750697;0.0130047418;1.0443689;1.05106398;0.591680299;0.0408587561;49.7833331;-1.13352662e-07;0.0131913378;0.599999292;0.0266664068;1.04031102;0.360000129;0.00811708037;10;49.7833333;0.533333;0;1.044444;0.995667133;0.995667382
28.461528;1.04031149;0.599999159;0.0135264218;0.576750696;0.0130031333;1.04436889;1.05106298;0.591680859;0.0408587961;49.783333;-1.03865805e-07;0.0131913407;0.599999298;0.0266663824;1.04031103;0.360000137;0.00811608101;10;49.7833333;0.533333;0;1.044444;0.995667139;0.995667389
28.466528;1.0403113;0.599999223;0.0135247953;0.576750696;0.0130014812;1.04436786;1.05106294;0.59168087;0.0408572176;49.7833329;-5.08777368e-08;0.0131930307;0.599999339;0.02666626;1.04031112;0.360000174;0.00811509419;10;49.7833332;0.533333;0;1.044444;0.995667152;0.995667421
28.467528;1.04031026;0.599999245;0.0135248112;0.576751248;0.0130014815;1.04436786;1.05106293;0.591680874;0.0408572181;49.7833329;-3.8831853e-08;0.0131930385;0.59999935;0.026666238;1.04031014;0.36000018;0.00811510025;10;49.7833331;0.533333;0;1.044444;0.995667152;0.995667426
28.469528;1.04031017;0.599999294;0.0135248527;0.576751239;0.0130014565;1.04436785;1.05106291;0.591680877;0.0408556327;49.7833329;-1.36352231e-08;0.0131947256;0.599999376;0.0266661995;1.04031019;0.360000192;0.00811511776;10;49.7833331;0.533333;0;1.044444;0.995667147;0.995667433
28.470528;1.04031012;0.59999932;0.0135248781;0.576751232;0.0130014441;1.04436685;1.0510619;0.59168144;0.0408556719;49.7833329;-8.36732738e-10;0.0131947382;0.59999939;0.0266661837;1.04031022;0.360000198;0.00811512942;10;49.7833331;0.533333;0;1.044444;0.995667144;0.995667435
28.476528;1.04030981;0.599999486;0.0135217305;0.576751184;0.012998176;1.04436585;1.05106179;0.591681382;0.040854095;49.7833328;8.30287398e-08;0.013196491;0.599999498;0.0266661548;1.04031038;0.360000226;0.00811323436;10;49.7833329;0.533333;0;1.044444;0.995667131;0.99566744
28.477528;1.04030875;0.599999513;0.0135217624;0.576751731;0.0129981812;1.04436585;1.05106177;0.591681364;0.0408540966;49.7833328;9.96913078e-08;0.0131965027;0.599999519;0.0266661626;1.0403094;0.36000023;0.00811325498;10;49.7833329;0.533333;0;1.044444;0.995667131;0.995667442
28.478528;1.0403087;0.599999541;0.0135217938;0.576751726;0.012998175;1.04436585;1.05106075;0.591681908;0.0408541367;49.7833328;1.173139e-07;0.0131965131;0.59999954;0.0266661737;1.04030943;0.360000234;0.00811327509;10;49.7833329;0.533333;0;1.044444;0.995667131;0.995667444
28.479528;1.04030865;0.599999567;0.0135218243;0.576751722;0.0129981696;1.04436586;1.05106073;0.591681888;0.0408525519;49.7833328;1.35940588e-07;0.0131981887;0.599999561;0.026666188;1.04030945;0.360000238;0.00811329404;10;49.7833329;0.533333;0;1.044444;0.995667132;0.995667448
28.484528;1.04030844;0.599999682;0.0135202838;0.57675173;0.0129965472;1.04436489;1.05106064;0.591681781;0.0408509581;49.7833329;2.44298426e-07;0.0131982248;0.599999653;0.0266662912;1.04030956;0.360000249;0.00811235356;10;49.7833329;0.533333;0;1.044444;0.995667136;0.995667465
28.485528;1.0403084;0.599999703;0.0135203007;0.576751735;0.0129965441;1.0443639;1.05106063;0.59168176;0.0408509527;49.7833329;2.68717095e-07;0.0131998985;0.599999667;0.0266663162;1.04030958;0.360000248;0.00811235581;10;49.7833329;0.533333;0;1.044444;0.995667137;0.995667466
28.486528;1.04030837;0.599999724;0.0135186473;0.576751741;0.0129949392;1.04436392;1.05105962;0.591682302;0.0408509848;49.7833329;2.93705614e-07;0.013199906;0.59999968;0.0266663425;1.04030959;0.360000246;0.00811135439;10;49.7833329;0.533333;0;1.044444;0.995667137;0.995667465
28.487528;1.04030734;0.599999745;0.0135186567;0.576752303;0.0129949491;1.04436393;1.05105961;0.591682282;0.0408509764;49.7833329;3.19028239e-07;0.013199914;0.599999691;0.0266663703;1.0403086;0.360000243;0.00811134927;10;49.7833329;0.533333;0;1.044444;0.995667138;0.99566746
28.491528;1.04030726;0.599999822;0.0135186516;0.576752322;0.0129949407;1.044363;1.05105958;0.591682215;0.0408493361;49.783333;4.1808487e-07;0.0132016188;0.599999726;0.0266664939;1.04030861;0.360000222;0.00811129312;10;49.783333;0.533333;0;1.044444;0.995667136;0.995667413
28.494528;1.04030723;0.599999875;0.0135169316;0.576752317;0.0129933357;1.04436305;1.05105956;0.591682189;0.0408476887;49.783333;4.83028051e-07;0.0132016514;0.599999748;0.0266665867;1.04030859;0.360000197;0.00811021639;10;49.783333;0.533333;0;1.044444;0.99566713;0.995667347
28.495528;1.04030723;0.599999892;0.0135169045;0.576752311;0.0129933357;1.04436207;1.05105856;0.591682749;0.0408477047;49.783333;5.01695535e-07;0.0132033294;0.599999754;0.0266666155;1.04030857;0.360000188;0.00811018528;10;49.7833331;0.533333;0;1.044444;0.995667128;0.995667321
28.496528;1.04030623;0.59999991;0.0135168736;0.576752857;0.0129933485;1.04436209;1.05105855;0.591682749;0.040847681;49.7833331;5.18538433e-07;0.013203341;0.59999976;0.0266666432;1.04030756;0.360000178;0.00811015217;10;49.7833331;0.533333;0;1.044444;0.995667126;0.995667294
28.502528;1.04030626;0.600000017;0.0135132989;0.576752785;0.0129901477;1.04436115;1.05105854;0.591682802;0.0408459606;49.7833331;5.74567937e-07;0.0132050645;0.599999756;0.0266667794;1.0403075;0.360000117;0.00810794837;10;49.7833332;0.533333;0;1.044444;0.995667114;0.995667136
28.503528;1.04030627;0.600000035;0.0135132532;0.576752769;0.0129901499;1.04436116;1.05105753;0.591683381;0.040845983;49.7833331;5.7695768e-07;0.0132050692;0.599999747;0.0266667954;1.04030749;0.360000107;0.0081079189;10;49.7833332;0.533333;0;1.044444;0.995667111;0.995667113
28.505528;1.0403063;0.60000007;0.0135131617;0.576752738;0.0129901581;1.04436016;1.05105753;0.591683416;0.0408443725;49.7833331;5.77707995e-07;0.0132067405;0.599999722;0.0266668209;1.04030748;0.360000088;0.0081078674;10;49.7833332;0.533333;0;1.044444;0.995667104;0.995667068
28.506528;1.04030531;0.600000087;0.0135131171;0.576753276;0.0129901769;1.04436016;1.05105753;0.591683435;0.0408443637;49.7833331;5.76555723e-07;0.0132067409;0.599999707;0.0266668305;1.04030647;0.360000079;0.00810784588;10;49.7833332;0.533333;0;1.044444;0.995667099;0.995667046
28.511528;1.04030538;0.600000167;0.0135112577;0.576753224;0.0129886219;1.04435911;1.05105756;0.59168353;0.0408427622;49.7833331;5.61074587e-07;0.0132084001;0.599999609;0.0266668511;1.04030642;0.360000049;0.00810678163;10;49.7833332;0.533333;0;1.044444;0.995667063;0.995666932
28.512528;1.04030539;0.600000181;0.0135095617;0.576753219;0.012987031;1.04435909;1.05105656;0.591684111;0.0408428017;49.7833331;5.57117596e-07;0.0132083986;0.599999588;0.0266668507;1.04030641;0.360000045;0.00810577646;10;49.7833332;0.533333;0;1.044444;0.995667054;0.995666909
28.515528;1.04030543;0.600000219;0.0135094948;0.576753215;0.012987064;1.04435803;1.05105658;0.591684163;0.0408412198;49.7833331;5.46191772e-07;0.0132100652;0.599999527;0.0266668456;1.04030636;0.360000038;0.00810577315;10;49.7833332;0.533333;0;1.044444;0.995667031;0.995666844
28.516528;1.04030444;0.600000231;0.013509479;0.576753772;0.012987087;1.04435801;1.05105659;0.591684179;0.0408412209;49.783333;5.43316394e-07;0.0132100677;0.599999509;0.0266668441;1.04030534;0.360000037;0.00810577583;10;49.7833332;0.533333;0;1.044444;0.995667025;0.995666825
28.517528;1.04030446;0.600000243;0.0135077993;0.576753775;0.0129854949;1.04435798;1.0510566;0.591684195;0.0408412219;49.783333;5.4090033e-07;0.0132100718;0.599999493;0.0266668433;1.04030532;0.360000037;0.00810478015;10;49.7833332;0.533333;0;1.044444;0.995667019;0.995666807
28.519528;1.04030448;0.600000267;0.0135077805;0.576753788;0.012985513;1.04435793;1.05105661;0.59168422;0.0408412227;49.783333;5.36760403e-07;0.013210086;0.599999468;0.0266668443;1.04030528;0.360000037;0.00810479297;10;49.7833331;0.533333;0;1.044444;0.99566701;0.995666779
28.520528;1.0403045;0.600000279;0.013507774;0.576753797;0.012985521;1.0443569;1.05105561;0.591684793;0.0408396759;49.783333;5.34705069e-07;0.0132117626;0.599999459;0.0266668462;1.04030526;0.360000038;0.0081048015;10;49.7833331;0.533333;0;1.044444;0.995667007;0.995666768
28.522528;1.04030453;0.600000305;0.0135077653;0.57675382;0.012985535;1.04435685;1.05105562;0.591684804;0.0408396764;49.7833329;5.30700459e-07;0.0132117873;0.599999444;0.0266668529;1.04030523;0.360000042;0.00810482356;10;49.7833331;0.533333;0;1.044444;0.995667004;0.995666754
28.525528;1.04030458;0.600000351;0.0135060959;0.576753863;0.0129839509;1.04435577;1.05105563;0.591684801;0.0408380938;49.7833329;5.24597232e-07;0.0132118332;0.599999433;0.0266668714;1.04030518;0.360000055;0.00810386847;10;49.7833331;0.533333;0;1.044444;0.995667008;0.995666746
28.526528;1.04030361;0.600000368;0.0135060978;0.576754432;0.0129839688;1.04435575;1.05105564;0.591684795;0.0408380959;49.7833329;5.2148354e-07;0.0132135166;0.599999431;0.0266668798;1.04030417;0.36000006;0.00810388547;10;49.7833331;0.533333;0;1.044444;0.995667012;0.995666748
28.527528;1.04030363;0.600000386;0.0135061009;0.576754448;0.0129839743;1.04435573;1.05105564;0.591684787;0.0408380985;49.7833329;5.1720838e-07;0.0132135337;0.59999943;0.0266668893;1.04030415;0.360000065;0.00810390288;10;49.7833331;0.533333;0;1.044444;0.995667016;0.995666752
28.528528;1.04030365;0.600000404;0.0135044387;0.576754464;0.0129823779;1.04435572;1.05105465;0.59168534;0.0408381407;49.7833328;5.11370319e-07;0.013213551;0.59999943;0.0266668999;1.04030414;0.36000007;0.00810292025;10;49.7833331;0.533333;0;1.044444;0.995667022;0.995666758
28.530528;1.0403037;0.60000044;0.0135044518;0.576754499;0.0129823897;1.04435569;1.05105466;0.591685314;0.0408381493;49.7833328;4.93554168e-07;0.0132135865;0.599999434;0.0266669246;1.04030412;0.36000008;0.00810295306;10;49.7833332;0.533333;0;1.044444;0.995667035;0.995666778
28.535528;1.04030387;0.600000519;0.0135028311;0.57675459;0.0129808154;1.04435467;1.05105471;0.591685207;0.0408366002;49.7833327;4.07992917e-07;0.0132153568;0.599999471;0.0266670005;1.04030412;0.360000096;0.00810200326;10;49.7833332;0.533333;0;1.044444;0.995667081;0.995666857
28.536528;1.0403029;0.600000529;0.0135028402;0.576755163;0.0129808324;1.04435368;1.05105473;0.591685179;0.0408350237;49.7833327;3.8469357e-07;0.0132170472;0.599999485;0.0266670162;1.04030313;0.360000099;0.00810200691;10;49.7833333;0.533333;0;1.044444;0.995667093;0.995666874
28.537528;1.04030294;0.600000535;0.0135028488;0.576755179;0.0129808364;1.04435368;1.05105374;0.591685714;0.0408350719;49.7833327;3.59761346e-07;0.0132170714;0.5999995;0.0266670314;1.04030314;0.360000102;0.00810200898;10;49.7833333;0.533333;0;1.044444;0.995667106;0.995666891
28.544528;1.0403031;0.600000485;0.0134995523;0.576755263;0.012977653;1.04435278;1.0510538;0.591685509;0.0408335362;49.7833326;1.42966808e-07;0.013218903;0.599999652;0.0266671035;1.04030325;0.360000113;0.00810001648;10;49.7833333;0.533333;0;1.044444;0.995667241;0.995666968
28.545528;1.04030211;0.600000467;0.0134995532;0.576755825;0.0129776699;1.0443528;1.05105281;0.591686046;0.040833578;49.7833326;1.07366711e-07;0.0132189247;0.599999679;0.0266671079;1.04030227;0.360000113;0.00810002067;10;49.7833333;0.533333;0;1.044444;0.995667265;0.995666972
28.548528;1.04030211;0.600000403;0.0134978849;0.576755844;0.012976086;1.0443519;1.05105284;0.591685974;0.0408319943;49.7833325;2.65029997e-09;0.0132206552;0.599999762;0.0266671141;1.04030232;0.360000114;0.00809904221;10;49.7833333;0.533333;0;1.044444;0.995667344;0.99566697
28.553528;1.04030207;0.600000286;0.0134978885;0.576755887;0.0129761145;1.04435108;1.05105288;0.591685887;0.0408303854;49.7833325;-1.44899278e-07;0.013222417;0.599999872;0.0266671077;1.04030238;0.360000126;0.00809910375;10;49.7833333;0.533333;0;1.044444;0.995667474;0.995666923
28.554528;1.04030205;0.600000261;0.0134962263;0.576755898;0.0129745152;1.04435112;1.05105188;0.591686435;0.0408304149;49.7833325;-1.70056913e-07;0.0132224342;0.599999887;0.0266671056;1.04030238;0.360000133;0.00809811853;10;49.7833333;0.533333;0;1.044444;0.995667499;0.995666908
28.555528;1.04030103;0.600000235;0.0134962319;0.576756463;0.0129745293;1.04435115;1.05105189;0.59168642;0.0408304036;49.7833325;-1.93941394e-07;0.0132224512;0.599999899;0.0266671041;1.04030139;0.36000014;0.00809813323;10;49.7833333;0.533333;0;1.044444;0.995667523;0.995666892
28.556528;1.04030101;0.600000208;0.0134962387;0.576756475;0.0129745298;1.04435019;1.05105189;0.591686405;0.0408303906;49.7833325;-2.16534026e-07;0.0132241349;0.599999909;0.0266671035;1.04030139;0.360000149;0.00809814725;10;49.7833333;0.533333;0;1.044444;0.995667546;0.995666875
28.561528;1.04030092;0.600000071;0.0134946184;0.576756533;0.0129729119;1.04434935;1.05105192;0.591686316;0.0408287158;49.7833325;-3.08210454e-07;0.0132242201;0.599999943;0.0266671236;1.0403014;0.360000209;0.00809719351;10;49.7833333;0.533333;0;1.044444;0.995667657;0.995666778
28.562528;1.04030091;0.600000046;0.0134946292;0.576756542;0.0129729028;1.04434937;1.05105092;0.591686859;0.040827149;49.7833325;-3.21568126e-07;0.0132259031;0.599999948;0.0266671339;1.0403014;0.360000224;0.00809719655;10;49.7833333;0.533333;0;1.044444;0.995667676;0.995666759
28.564528;1.04030089;0.6;0.0134929845;0.576756552;0.0129712731;1.04434942;1.05105093;0.591686819;0.0408271109;49.7833325;-3.42022687e-07;0.0132259342;0.599999958;0.0266671611;1.0403014;0.360000253;0.0080961962;10;49.7833333;0.533333;0;1.044444;0.995667711;0.995666725
28.565528;1.04029988;0.59999998;0.0134929954;0.576757108;0.0129712666;1.04434945;1.05105093;0.591686798;0.0408270932;49.7833325;-3.48870063e-07;0.013225949;0.599999963;0.0266671775;1.0403004;0.360000267;0.00809619317;10;49.7833333;0.533333;0;1.044444;0.995667726;0.995666711
28.569528;1.04029987;0.599999931;0.0134913717;0.576757088;0.0129695556;1.04434853;1.05105095;0.591686706;0.0408254482;49.7833325;-3.51881341e-07;0.0132276702;0.599999989;0.0266672548;1.04030038;0.360000328;0.00809516629;10;49.7833333;0.533333;0;1.044444;0.99566776;0.995666667
28.570528;1.04029987;0.599999924;0.0134913835;0.576757076;0.0129695217;1.04434855;1.05104995;0.591687243;0.0408254749;49.7833325;-3.47183147e-07;0.0132276824;0.599999996;0.0266672752;1.04030037;0.360000343;0.0080951571;10;49.7833333;0.533333;0;1.044444;0.995667762;0.995666659
28.574528;1.04029987;0.599999917;0.0134897713;0.576757019;0.0129677712;1.04434761;1.05104995;0.591687141;0.0408238478;49.7833325;-3.19100002e-07;0.0132293912;0.600000027;0.0266673539;1.04030035;0.360000398;0.00809411903;10;49.7833333;0.533333;0;1.044444;0.995667744;0.99566664
28.575528;1.04029887;0.599999919;0.0134897843;0.576757557;0.0129677465;1.04434762;1.05104994;0.591687118;0.0408238398;49.7833325;-3.11829201e-07;0.0132294006;0.600000035;0.0266673715;1.04029935;0.360000409;0.00809411022;10;49.7833333;0.533333;0;1.044444;0.995667733;0.995666639
28.578528;1.04029886;0.599999934;0.0134898133;0.576757512;0.012967641;1.04434667;1.05104991;0.591687061;0.0408222415;49.7833325;-2.90822829e-07;0.0132310922;0.600000057;0.0266674181;1.04029933;0.360000438;0.00809409023;10;49.7833333;0.533333;0;1.044444;0.995667694;0.995666644
28.579528;1.04029885;0.599999943;0.0134898191;0.576757497;0.0129676092;1.04434669;1.0510489;0.591687612;0.0408222812;49.7833325;-2.83143074e-07;0.0132310988;0.600000064;0.0266674315;1.04029933;0.360000444;0.00809408674;10;49.7833333;0.533333;0;1.044444;0.995667679;0.995666649
28.584528;1.04029882;0.600000003;0.0134881673;0.576757414;0.0129658929;1.04434574;1.05104882;0.591687599;0.0408207422;49.7833325;-2.26464663e-07;0.0132327767;0.600000084;0.0266674791;1.04029933;0.360000451;0.00809309665;10;49.7833333;0.533333;0;1.044444;0.995667582;0.995666688
28.585528;1.04029781;0.600000015;0.0134865044;0.57675795;0.0129642914;1.04434574;1.0510488;0.591687605;0.0408207605;49.7833326;-2.11853048e-07;0.0132327734;0.600000086;0.0266674843;1.04029834;0.360000448;0.00809210265;10;49.7833333;0.533333;0;1.044444;0.995667557;0.995666696
28.586528;1.04029781;0.600000027;0.0134865091;0.576757932;0.0129642833;1.04434475;1.05104879;0.591687614;0.0408207819;49.7833326;-1.96913023e-07;0.013232768;0.600000087;0.0266674883;1.04029834;0.360000444;0.00809210921;10;49.7833333;0.533333;0;1.044444;0.995667529;0.995666704
28.587528;1.0402978;0.60000004;0.0134865149;0.576757913;0.012964279;1.04434475;1.05104777;0.591688189;0.0408208454;49.7833326;-1.82117738e-07;0.0132344273;0.600000087;0.0266674911;1.04029835;0.36000044;0.00809211595;10;49.7833333;0.533333;0;1.044444;0.995667499;0.995666711
28.592528;1.04029774;0.600000116;0.0134848867;0.576757818;0.0129627099;1.04434374;1.05104766;0.591688275;0.0408194166;49.7833327;-1.2484932e-07;0.0132360374;0.60000007;0.02666749;1.04029837;0.360000397;0.00809114647;10;49.7833333;0.533333;0;1.044444;0.99566733;0.995666736
28.594528;1.04029771;0.600000155;0.013484904;0.576757783;0.0129627428;1.04434374;1.05104761;0.59168832;0.0408179009;49.7833327;-1.12386623e-07;0.0132360085;0.600000058;0.0266674815;1.04029837;0.360000366;0.00809115822;10;49.7833333;0.533333;0;1.044444;0.995667257;0.995666742
28.595528;1.04029669;0.600000175;0.0134832464;0.57675832;0.0129611719;1.04434374;1.05104758;0.591688344;0.040817936;49.7833327;-1.07688552e-07;0.0132359934;0.600000052;0.0266674755;1.04029737;0.360000348;0.00809016462;10;49.7833332;0.533333;0;1.044444;0.995667221;0.995666745
28.596528;1.04029667;0.600000196;0.0134832558;0.576758305;0.0129611917;1.04434274;1.05104656;0.591688932;0.0408180096;49.7833328;-1.03433677e-07;0.0132359782;0.600000047;0.0266674682;1.04029736;0.360000327;0.00809017153;10;49.7833332;0.533333;0;1.044444;0.995667185;0.995666747
28.597528;1.04029666;0.600000215;0.0134832657;0.57675829;0.0129612123;1.04434275;1.05104654;0.591688956;0.0408180436;49.7833328;-9.91195439e-08;0.0132359631;0.600000042;0.0266674598;1.04029735;0.360000303;0.00809017925;10;49.7833332;0.533333;0;1.044444;0.995667149;0.995666749
28.600528;1.04029661;0.600000266;0.0134816335;0.576758258;0.0129596749;1.04434278;1.05104648;0.591689025;0.0408165514;49.7833329;-8.23630334e-08;0.0132375865;0.600000032;0.0266674321;1.04029732;0.360000221;0.00808921062;10;49.7833332;0.533333;0;1.044444;0.995667053;0.99566675
28.603528;1.04029656;0.600000302;0.0134816757;0.576758242;0.0129597415;1.04434182;1.05104644;0.591689086;0.040816626;49.7833329;-5.82003465e-08;0.0132392096;0.600000025;0.0266674063;1.04029729;0.36000012;0.00808925374;10;49.7833332;0.533333;0;1.044444;0.995666976;0.995666748
28.604528;1.04029655;0.600000311;0.0134816913;0.57675824;0.0129597634;1.04434183;1.05104543;0.591689667;0.040815099;49.7833329;-4.98118698e-08;0.0132391937;0.600000022;0.0266673981;1.04029728;0.360000084;0.00808926914;10;49.7833331;0.533333;0;1.044444;0.995666955;0.995666748
28.605528;1.04029554;0.600000317;0.0134817075;0.576758793;0.0129597975;1.04434185;1.05104543;0.591689686;0.0408151163;49.7833329;-4.20599141e-08;0.013239177;0.600000018;0.0266673901;1.04029627;0.360000046;0.00808928462;10;49.7833331;0.533333;0;1.044444;0.995666937;0.995666747
28.606528;1.04029552;0.600000322;0.0134800572;0.576758792;0.0129582166;1.04434086;1.05104543;0.591689703;0.0408151309;49.783333;-3.5293964e-08;0.0132391595;0.600000014;0.0266673819;1.04029626;0.360000008;0.00808829994;10;49.7833331;0.533333;0;1.044444;0.995666921;0.995666748
28.611528;1.04029548;0.600000321;0.0134784637;0.576758802;0.0129567139;1.04434093;1.05104547;0.591689779;0.0408135746;49.783333;-1.77099061e-08;0.0132407307;0.599999984;0.0266673416;1.04029622;0.359999812;0.00808736046;10;49.7833331;0.533333;0;1.044444;0.995666869;0.995666769
28.612528;1.04029547;0.600000318;0.0134784739;0.576758807;0.0129567312;1.04433994;1.05104549;0.591689793;0.0408135702;49.783333;-1.70094778e-08;0.0132407114;0.599999977;0.0266673337;1.04029622;0.359999774;0.00808736677;10;49.7833331;0.533333;0;1.044444;0.995666863;0.995666779
28.613528;1.04029547;0.600000316;0.0134784817;0.576758812;0.0129567465;1.04433994;1.0510445;0.591690369;0.0408136009;49.783333;-1.68074271e-08;0.0132423588;0.599999969;0.0266673256;1.04029622;0.359999737;0.00808737053;10;49.7833331;0.533333;0;1.044444;0.995666857;0.995666791
28.614528;1.04029546;0.600000315;0.0134784871;0.576758819;0.0129567593;1.04433995;1.05104452;0.591690382;0.0408120034;49.783333;-1.6589395e-08;0.0132423395;0.599999962;0.0266673169;1.04029622;0.359999703;0.00808737163;10;49.7833331;0.533333;0;1.044444;0.995666852;0.995666803
28.615528;1.04029446;0.600000314;0.01347849;0.576759381;0.0129567821;1.04433995;1.05104454;0.591690395;0.0408119886;49.783333;-1.57478579e-08;0.0132423198;0.599999954;0.0266673075;1.04029522;0.359999672;0.00808737002;10;49.7833331;0.533333;0;1.044444;0.995666848;0.995666816
28.620528;1.04029449;0.600000326;0.0134768072;0.576759424;0.0129551989;1.04433897;1.05104465;0.59169045;0.0408103098;49.7833329;7.24985895e-09;0.0132438771;0.599999909;0.0266672607;1.04029524;0.359999581;0.00808631528;10;49.783333;0.533333;0;1.044444;0.995666837;0.995666877
28.621528;1.0402945;0.600000332;0.0134751305;0.576759433;0.012953596;1.04433897;1.05104367;0.591691022;0.0408103297;49.7833329;1.37781866e-08;0.0132438528;0.599999899;0.0266672542;1.04029525;0.359999578;0.00808529375;10;49.783333;0.533333;0;1.044444;0.995666834;0.995666887
28.624528;1.04029453;0.600000356;0.0134750845;0.57675946;0.0129535924;1.04433797;1.05104374;0.591691041;0.0408102765;49.7833329;2.87732972e-08;0.0132454437;0.599999864;0.0266672436;1.04029527;0.359999594;0.00808520926;10;49.783333;0.533333;0;1.044444;0.995666821;0.995666914
28.625528;1.04029355;0.600000367;0.0134750645;0.576760023;0.0129536043;1.04433797;1.05104376;0.591691046;0.0408086747;49.7833329;3.15124743e-08;0.0132454177;0.599999852;0.0266672427;1.04029428;0.359999605;0.0080851754;10;49.783333;0.533333;0;1.044444;0.995666815;0.995666921
28.626528;1.04029356;0.600000378;0.0134750428;0.576760032;0.0129536044;1.04433797;1.05104378;0.591691051;0.0408086594;49.7833328;3.28295417e-08;0.0132453912;0.599999841;0.0266672433;1.04029429;0.359999618;0.00808513936;10;49.783333;0.533333;0;1.044444;0.995666807;0.995666927
28.629596;1.04029362;0.600000419;0.0134733035;0.57676006;0.0129520069;1.04433696;1.05104386;0.591691062;0.0408086175;49.7833328;2.55744246e-08;0.0132469756;0.599999816;0.0266672557;1.04029431;0.359999668;0.008084019;10;49.783333;0.533333;0;1.044444;0.995666783;0.995666944
28.630596;1.04029364;0.600000433;0.0134732793;0.57676007;0.0129520092;1.04433696;1.05104288;0.591691627;0.0408070583;49.7833328;1.87172489e-08;0.0132469491;0.599999811;0.0266672637;1.04029432;0.359999685;0.00808397762;10;49.783333;0.533333;0;1.044444;0.995666775;0.995666949
28.633596;1.0402937;0.60000047;0.0134715413;0.576760101;0.0129504123;1.04433595;1.05104295;0.59169163;0.0408070256;49.7833328;-1.60094269e-08;0.0132468732;0.59999981;0.0266672981;1.04029432;0.359999736;0.00808285255;10;49.7833331;0.533333;0;1.044444;0.995666755;0.995666963
28.634596;1.04029272;0.60000048;0.0134715183;0.576760665;0.0129504255;1.04433595;1.05104298;0.591691631;0.0408070163;49.7833328;-3.14850897e-08;0.0132485162;0.599999813;0.026667312;1.04029331;0.359999753;0.00808281241;10;49.7833331;0.533333;0;1.044444;0.99566675;0.995666967
28.635596;1.04029274;0.600000488;0.013471496;0.576760672;0.0129504258;1.04433595;1.051043;0.591691632;0.0408054223;49.7833328;-4.81078003e-08;0.013248494;0.599999817;0.0266673264;1.04029331;0.359999768;0.00808277407;10;49.7833331;0.533333;0;1.044444;0.995666746;0.995666971
28.637596;1.04029278;0.600000501;0.013469788;0.576760682;0.0129488231;1.04433494;1.05104304;0.591691636;0.0408054085;49.7833328;-8.26828158e-08;0.0132484546;0.599999824;0.0266673541;1.04029328;0.359999796;0.00808170445;10;49.7833331;0.533333;0;1.044444;0.995666743;0.995666978
28.638596;1.0402928;0.600000505;0.0134697702;0.576760684;0.0129488224;1.04433494;1.05104206;0.591692202;0.0408054418;49.7833328;-9.98636086e-08;0.0132484379;0.599999827;0.0266673664;1.04029327;0.359999808;0.00808167359;10;49.7833331;0.533333;0;1.044444;0.995666744;0.99566698
28.643596;1.04029287;0.60000049;0.0134680523;0.57676068;0.0129472113;1.04433393;1.05104217;0.591692229;0.0408038448;49.7833328;-1.76243226e-07;0.0132500631;0.599999813;0.0266673958;1.04029317;0.359999847;0.00808055858;10;49.7833332;0.533333;0;1.044444;0.995666778;0.995666989
28.644596;1.04029188;0.600000481;0.0134680487;0.576761232;0.0129472192;1.04433392;1.05104219;0.591692234;0.0408038467;49.7833328;-1.88059798e-07;0.0132517323;0.599999804;0.0266673951;1.04029214;0.359999851;0.00808054336;10;49.7833332;0.533333;0;1.044444;0.995666791;0.99566699
28.646596;1.0402919;0.600000458;0.0134680457;0.576761228;0.0129472067;1.04433392;1.05104224;0.591692241;0.04080227;49.7833328;-2.06475143e-07;0.01325175;0.59999978;0.0266673887;1.0402921;0.359999859;0.00808052031;10;49.7833332;0.533333;0;1.044444;0.995666822;0.995666992
28.647596;1.04029191;0.600000445;0.0134663792;0.576761226;0.0129455969;1.04433292;1.05104126;0.591692805;0.0408023161;49.7833328;-2.12640258e-07;0.0132517651;0.599999766;0.0266673834;1.04029207;0.359999861;0.00807951211;10;49.7833332;0.533333;0;1.044444;0.99566684;0.995666992
28.652596;1.04029193;0.600000382;0.0134663987;0.576761213;0.0129455492;1.04433194;1.05104136;0.591692787;0.0408007944;49.7833328;-2.07949744e-07;0.0132535503;0.599999683;0.0266673397;1.04029196;0.359999875;0.00807948993;10;49.7833332;0.533333;0;1.044444;0.995666944;0.995666987
28.653596;1.04029194;0.60000037;0.0134647411;0.576761212;0.0129439368;1.04433195;1.05104138;0.591692779;0.0408008122;49.7833329;-2.01134078e-07;0.0132535779;0.599999665;0.0266673279;1.04029194;0.359999879;0.00807848727;10;49.7833332;0.533333;0;1.044444;0.995666966;0.995666984
28.654596;1.04029094;0.600000358;0.0134647525;0.576761766;0.0129439387;1.04433196;1.0510414;0.59169277;0.0408008316;49.7833329;-1.93160954e-07;0.0132536053;0.599999648;0.0266673155;1.04029092;0.359999882;0.00807848484;10;49.7833331;0.533333;0;1.044444;0.995666989;0.995666982
28.655596;1.04029094;0.600000347;0.0134647662;0.576761766;0.0129439284;1.04433197;1.05104042;0.591693323;0.0408008914;49.7833329;-1.84469092e-07;0.0132552989;0.599999631;0.0266673024;1.0402909;0.359999886;0.00807848255;10;49.7833331;0.533333;0;1.044444;0.995667012;0.995666981
28.657596;1.04029095;0.600000323;0.0134648007;0.576761767;0.0129439085;1.04433099;1.05104046;0.5916933;0.0407993513;49.7833329;-1.66360344e-07;0.0132553492;0.5999996;0.0266672743;1.04029087;0.359999895;0.00807847824;10;49.7833331;0.533333;0;1.044444;0.995667055;0.995666981
28.662596;1.04029095;0.600000265;0.0134632591;0.576761773;0.0129422689;1.04433102;1.05104053;0.591693247;0.040797888;49.783333;-1.21243343e-07;0.0132571058;0.599999538;0.0266671978;1.04029079;0.359999929;0.00807746887;10;49.7833331;0.533333;0;1.044444;0.995667151;0.995666993
28.663596;1.04029095;0.600000254;0.0134616219;0.576761774;0.0129406617;1.04433003;1.05104055;0.591693239;0.040797912;49.783333;-1.13239137e-07;0.013257114;0.599999528;0.0266671828;1.04029077;0.359999938;0.00807646781;10;49.7833331;0.533333;0;1.044444;0.99566717;0.995666996
28.664596;1.04028995;0.600000244;0.0134616513;0.57676233;0.0129406694;1.04433003;1.05103956;0.591693797;0.040797974;49.7833331;-1.06158037e-07;0.0132571182;0.59999952;0.0266671685;1.04028976;0.359999947;0.00807646732;10;49.7833331;0.533333;0;1.044444;0.995667189;0.995666999
28.668596;1.04028991;0.60000022;0.013461757;0.576762335;0.0129406501;1.04432905;1.05103959;0.5916938;0.0407964682;49.7833331;-8.98952269e-08;0.0132587618;0.599999494;0.0266671206;1.04028971;0.359999983;0.00807647379;10;49.7833331;0.533333;0;1.044444;0.995667269;0.995667011
28.671596;1.04028987;0.600000228;0.0134601484;0.576762328;0.012939023;1.04432906;1.0510396;0.59169383;0.0407965099;49.7833332;-9.02041167e-08;0.0132603753;0.599999481;0.0266670933;1.04028969;0.360000002;0.00807549003;10;49.7833331;0.533333;0;1.044444;0.995667329;0.995667021
28.672596;1.04028985;0.600000237;0.0134601631;0.576762323;0.0129390112;1.04432906;1.0510386;0.591694408;0.0407965593;49.7833332;-9.23272022e-08;0.0132603523;0.599999478;0.0266670848;1.04028969;0.360000006;0.00807549756;10;49.7833331;0.533333;0;1.044444;0.995667348;0.995667026
28.674596;1.04028983;0.600000264;0.0134585197;0.576762308;0.0129373792;1.04432806;1.0510386;0.591694444;0.0407949904;49.7833332;-9.79548765e-08;0.0132603018;0.599999471;0.0266670678;1.04028967;0.36000001;0.00807451603;10;49.7833331;0.533333;0;1.044444;0.995667377;0.995667039
28.675596;1.04028881;0.600000281;0.0134585295;0.576762853;0.0129373735;1.04432805;1.0510386;0.591694465;0.0407949967;49.7833332;-1.00795427e-07;0.0132602756;0.599999467;0.0266670591;1.04028867;0.360000011;0.0080745272;10;49.7833331;0.533333;0;1.044444;0.995667386;0.995667047
28.679596;1.04028878;0.60000036;0.0134569026;0.576762812;0.01293568;1.04432704;1.05103858;0.59169456;0.0407934287;49.7833332;-1.0925908e-07;0.0132618432;0.599999456;0.026667022;1.04028864;0.360000016;0.0080735887;10;49.783333;0.533333;0;1.044444;0.995667393;0.995667082
28.684596;1.04028878;0.600000433;0.0134569661;0.576762752;0.0129355387;1.04432605;1.05103757;0.591695275;0.0407919016;49.7833332;-1.15178874e-07;0.0132634205;0.599999471;0.0266669716;1.0402886;0.360000031;0.00807371123;10;49.783333;0.533333;0;1.044444;0.995667351;0.995667093
28.685596;1.04028778;0.600000444;0.0134553114;0.576763295;0.0129339211;1.04432606;1.05103757;0.591695308;0.0407919054;49.7833332;-1.16973739e-07;0.0132634082;0.599999478;0.026666961;1.0402876;0.360000036;0.00807274151;10;49.783333;0.533333;0;1.044444;0.995667337;0.99566709
28.689596;1.04028779;0.600000485;0.0134553419;0.576763249;0.0129338182;1.04432511;1.05103759;0.591695436;0.0407903353;49.7833332;-1.23310551e-07;0.0132650394;0.599999508;0.0266669153;1.0402876;0.360000071;0.00807288176;10;49.7833329;0.533333;0;1.044444;0.995667266;0.995667069
28.690596;1.04028779;0.600000496;0.0134536767;0.576763238;0.0129321921;1.04432512;1.0510366;0.591696028;0.0407903784;49.7833332;-1.23654083e-07;0.0132650323;0.599999514;0.0266669025;1.0402876;0.360000084;0.00807192199;10;49.7833329;0.533333;0;1.044444;0.995667245;0.995667063
28.694596;1.04028778;0.600000544;0.0134536613;0.576763205;0.0129321006;1.04432418;1.05103661;0.591696121;0.0407888057;49.7833331;-1.20055243e-07;0.0132666689;0.599999532;0.026666847;1.04028764;0.360000142;0.00807209489;10;49.7833329;0.533333;0;1.044444;0.995667144;0.995667046
28.695596;1.04028678;0.600000557;0.0134519871;0.576763754;0.0129304899;1.04432419;1.05103661;0.591696137;0.040788806;49.7833331;-1.18523067e-07;0.0132666617;0.599999535;0.0266668325;1.04028665;0.360000156;0.00807113906;10;49.7833329;0.533333;0;1.044444;0.995667114;0.995667045
28.697596;1.04028677;0.600000584;0.0134519693;0.576763749;0.0129304508;1.04432421;1.0510366;0.591696157;0.0407888026;49.7833331;-1.14081095e-07;0.0132683157;0.599999537;0.0266668039;1.04028668;0.360000182;0.00807122611;10;49.7833329;0.533333;0;1.044444;0.995667049;0.995667046
28.698596;1.04028677;0.600000598;0.0134519595;0.576763751;0.0129304325;1.04432422;1.0510356;0.591696725;0.040788838;49.7833331;-1.10405844e-07;0.0132683108;0.599999538;0.0266667898;1.0402867;0.360000194;0.00807126798;10;49.7833329;0.533333;0;1.044444;0.995667014;0.995667047
28.700596;1.04028675;0.600000627;0.0134519387;0.576763762;0.0129303987;1.04432323;1.05103558;0.591696719;0.0407872422;49.7833331;-9.93817313e-08;0.013268304;0.599999538;0.0266667616;1.04028673;0.360000216;0.00807134642;10;49.7833329;0.533333;0;1.044444;0.995666941;0.995667052
28.704596;1.04028673;0.600000686;0.0134502304;0.576763816;0.0129287426;1.04432221;1.05103552;0.591696653;0.0407872139;49.7833331;-7.23403733e-08;0.0132699742;0.599999541;0.0266667029;1.0402868;0.360000256;0.00807047577;10;49.7833329;0.533333;0;1.044444;0.995666796;0.995667052
28.705596;1.04028573;0.600000701;0.0134502217;0.576764391;0.0129287453;1.0443222;1.0510355;0.591696628;0.0407856192;49.7833331;-6.70403535e-08;0.0132699792;0.599999544;0.0266666859;1.04028582;0.360000266;0.00807050049;10;49.7833328;0.533333;0;1.044444;0.995666761;0.995667049
28.706596;1.04028572;0.600000716;0.0134485473;0.576764413;0.0129271351;1.04432218;1.05103548;0.591696599;0.0407856092;49.7833331;-6.28710981e-08;0.0132699857;0.599999548;0.0266666672;1.04028584;0.360000274;0.00806952146;10;49.7833328;0.533333;0;1.044444;0.995666727;0.995667044
28.707596;1.04028572;0.600000731;0.0134485411;0.576764436;0.0129271288;1.04432217;1.05103446;0.591697131;0.0407856371;49.7833331;-6.00335975e-08;0.0132699938;0.599999554;0.0266666464;1.04028586;0.360000281;0.00806953858;10;49.7833328;0.533333;0;1.044444;0.995666694;0.99566704
28.711596;1.04028571;0.600000788;0.0134468644;0.576764534;0.0129255254;1.0443211;1.05103439;0.591697005;0.0407839992;49.7833331;-6.32807142e-08;0.0132717062;0.599999602;0.026666542;1.04028594;0.360000298;0.00806857289;10;49.7833327;0.533333;0;1.044444;0.995666576;0.995667025
28.714596;1.04028572;0.600000826;0.0134468733;0.576764601;0.0129255549;1.04432105;1.05103435;0.591696924;0.0407839519;49.7833331;-7.82287901e-08;0.0132734187;0.599999668;0.0266664498;1.04028601;0.360000305;0.00806857467;10;49.7833327;0.533333;0;1.044444;0.995666506;0.995667025
28.715596;1.04028473;0.600000838;0.0134468794;0.576765174;0.0129255832;1.04432003;1.05103435;0.591696902;0.0407839357;49.7833331;-8.44725272e-08;0.0132734368;0.599999695;0.0266664182;1.04028503;0.360000307;0.00806857332;10;49.7833327;0.533333;0;1.044444;0.995666486;0.995667028
28.716596;1.04028473;0.600000848;0.013446887;0.576765191;0.0129256018;1.04432002;1.05103334;0.591697447;0.040782373;49.7833331;-9.09714983e-08;0.0132734566;0.599999724;0.0266663866;1.04028506;0.36000031;0.00806857158;10;49.7833327;0.533333;0;1.044444;0.995666469;0.995667033
28.718596;1.04028475;0.600000864;0.0134452386;0.576765219;0.0129240443;1.04431998;1.05103334;0.59169742;0.0407823433;49.7833331;-1.04183015e-07;0.0132751685;0.599999788;0.0266663254;1.0402851;0.360000318;0.0080675677;10;49.7833327;0.533333;0;1.044444;0.995666439;0.995667048
28.722596;1.0402848;0.600000879;0.0134436113;0.576765247;0.0129225541;1.04431889;1.05103335;0.591697412;0.040780711;49.7833332;-1.23639651e-07;0.0132752866;0.599999922;0.0266662235;1.04028519;0.360000338;0.00806656125;10;49.7833327;0.533333;0;1.044444;0.995666393;0.995667105
28.724596;1.04028483;0.600000881;0.0134436273;0.576765245;0.0129226152;1.04431883;1.05103336;0.591697425;0.0407806952;49.7833332;-1.24379721e-07;0.0132770246;0.599999988;0.0266661876;1.04028523;0.360000344;0.0080665584;10;49.7833327;0.533333;0;1.044444;0.995666377;0.995667142
28.725596;1.04028484;0.600000881;0.0134436336;0.576765239;0.0129226458;1.0443178;1.05103236;0.591697998;0.0407807278;49.7833332;-1.22003325e-07;0.013277062;0.60000002;0.0266661734;1.04028525;0.360000345;0.00806655676;10;49.7833327;0.533333;0;1.044444;0.99566637;0.995667163
28.726596;1.04028385;0.600000882;0.0134436387;0.576765785;0.0129226883;1.04431777;1.05103236;0.591698009;0.0407807222;49.7833332;-1.17862944e-07;0.0132771;0.600000052;0.0266661616;1.04028427;0.360000344;0.00806655495;10;49.7833327;0.533333;0;1.044444;0.995666364;0.995667184
28.727596;1.04028387;0.600000882;0.0134436427;0.576765773;0.0129227175;1.04431773;1.05103236;0.591698021;0.0407791309;49.7833332;-1.11917608e-07;0.0132771381;0.600000083;0.0266661522;1.04028428;0.360000342;0.00806655305;10;49.7833327;0.533333;0;1.044444;0.995666359;0.995667206
28.730596;1.0402839;0.600000882;0.0134419846;0.57676572;0.0129211919;1.04431762;1.05103236;0.59169806;0.0407791138;49.7833332;-8.37104733e-08;0.0132789157;0.600000176;0.0266661365;1.04028434;0.360000322;0.00806554807;10;49.7833328;0.533333;0;1.044444;0.995666346;0.995667269
28.733596;1.04028394;0.600000878;0.01344033;0.576765653;0.012919641;1.04431649;1.05103235;0.591698093;0.0407775111;49.7833332;-4.72658205e-08;0.0132790159;0.600000264;0.0266661326;1.04028438;0.360000284;0.00806454251;10;49.7833329;0.533333;0;1.044444;0.995666338;0.995667325
28.734596;1.04028395;0.600000875;0.0134403358;0.57676563;0.0129196515;1.04431644;1.05103134;0.591698662;0.0407775441;49.7833332;-3.50731523e-08;0.0132790461;0.600000291;0.0266661317;1.04028439;0.360000267;0.008064539;10;49.7833329;0.533333;0;1.044444;0.995666336;0.99566734
28.735596;1.04028396;0.600000872;0.0134403421;0.576765608;0.0129196586;1.04431639;1.05103133;0.591698666;0.0407775379;49.7833332;-2.30045541e-08;0.0132807414;0.600000317;0.0266661303;1.0402844;0.360000249;0.00806453403;10;49.7833329;0.533333;0;1.044444;0.995666336;0.995667352
28.736596;1.04028298;0.600000868;0.0134403488;0.576766139;0.0129196751;1.04431534;1.05103132;0.591698667;0.0407775315;49.7833332;-1.0812278e-08;0.0132807683;0.600000342;0.0266661281;1.04028341;0.360000228;0.00806452734;10;49.7833329;0.533333;0;1.044444;0.995666337;0.995667363
28.738596;1.040283;0.600000858;0.0134403622;0.576766093;0.0129196751;1.04431524;1.0510313;0.591698659;0.0407759317;49.7833332;1.55374448e-08;0.0132808167;0.600000386;0.0266661205;1.04028342;0.360000186;0.00806450875;10;49.783333;0.533333;0;1.044444;0.995666344;0.995667379
28.741596;1.04028304;0.60000084;0.0134387113;0.57676602;0.01291806;1.04431408;1.05103125;0.591698632;0.0407759083;49.7833332;6.34919476e-08;0.0132825419;0.600000431;0.0266660976;1.04028343;0.360000125;0.00806347284;10;49.7833331;0.533333;0;1.044444;0.995666368;0.995667391
28.742596;1.04028305;0.600000833;0.0134387146;0.576765995;0.0129180542;1.04431403;1.05103024;0.591699183;0.0407759384;49.7833331;8.13867844e-08;0.0132825571;0.60000044;0.0266660864;1.04028342;0.360000107;0.00806346027;10;49.7833331;0.533333;0;1.044444;0.99566638;0.995667392
28.746596;1.04028306;0.600000809;0.0134370462;0.576765909;0.0129164308;1.04431385;1.05103016;0.591699119;0.0407743139;49.7833331;1.56349897e-07;0.0132842586;0.600000441;0.0266660302;1.04028339;0.360000053;0.00806240801;10;49.7833331;0.533333;0;1.044444;0.995666447;0.995667381
28.747596;1.04028206;0.600000804;0.0134370427;0.576766448;0.0129164392;1.04431281;1.05103014;0.591699099;0.0407743049;49.7833331;1.75323227e-07;0.0132842604;0.600000436;0.0266660155;1.04028238;0.360000044;0.00806239429;10;49.7833332;0.533333;0;1.044444;0.995666469;0.995667375
28.749596;1.04028206;0.600000795;0.0134370347;0.576766425;0.0129164318;1.04431273;1.05103009;0.591699054;0.0407727057;49.7833331;2.13062181e-07;0.0132842556;0.600000421;0.0266659887;1.04028235;0.360000032;0.00806236818;10;49.7833332;0.533333;0;1.044444;0.995666518;0.995667358
28.750596;1.04028206;0.600000791;0.013435364;0.576766419;0.0129148259;1.04431269;1.05103006;0.591699028;0.0407727026;49.7833331;2.31434365e-07;0.0132842491;0.600000413;0.0266659777;1.04028233;0.360000028;0.00806135656;10;49.7833332;0.533333;0;1.044444;0.995666546;0.995667349
28.751596;1.04028205;0.600000786;0.0134353603;0.576766414;0.0129148221;1.04431266;1.05102903;0.591699562;0.0407727414;49.7833331;2.49156802e-07;0.0132859065;0.600000404;0.0266659687;1.04028231;0.360000026;0.00806134627;10;49.7833332;0.533333;0;1.044444;0.995666576;0.99566734
28.755596;1.04028202;0.600000765;0.0134336844;0.576766406;0.0129132014;1.04431152;1.05102891;0.591699424;0.0407711872;49.7833332;3.09830339e-07;0.0132858353;0.600000369;0.0266659528;1.04028224;0.360000027;0.00806032155;10;49.7833333;0.533333;0;1.044444;0.995666712;0.99566731
28.756596;1.04028201;0.600000759;0.0134336841;0.576766404;0.0129131956;1.04431149;1.05102888;0.591699386;0.0407712012;49.7833332;3.21635759e-07;0.0132858075;0.60000036;0.026665953;1.04028222;0.36000003;0.00806031998;10;49.7833333;0.533333;0;1.044444;0.995666749;0.995667304
28.757596;1.040281;0.600000753;0.0134336851;0.576766957;0.0129132017;1.04431146;1.05102885;0.591699348;0.0407712165;49.7833332;3.31816798e-07;0.0132874424;0.600000352;0.0266659545;1.0402812;0.360000033;0.00806032002;10;49.7833333;0.533333;0;1.044444;0.995666785;0.9956673
28.766596;1.04028089;0.600000696;0.0134304122;0.576766923;0.0129099199;1.04430928;1.05102764;0.591699625;0.0407681958;49.7833332;3.74509831e-07;0.0132887191;0.600000254;0.0266659832;1.040281;0.360000081;0.00805837757;10;49.7833334;0.533333;0;1.044444;0.995667076;0.995667262
28.767596;1.04028087;0.600000692;0.0134304237;0.576766919;0.0129099113;1.04430927;1.05102762;0.591699602;0.0407682007;49.7833332;3.7699355e-07;0.0132886727;0.600000239;0.0266659823;1.04028098;0.360000085;0.00805838728;10;49.7833334;0.533333;0;1.044444;0.9956671;0.995667257
28.768596;1.04027985;0.600000689;0.0134304362;0.576767469;0.0129099159;1.04430826;1.0510276;0.591699581;0.0407682035;49.7833332;3.7928867e-07;0.0132902932;0.600000224;0.0266659794;1.04027996;0.360000087;0.00805839633;10;49.7833334;0.533333;0;1.044444;0.995667122;0.995667251
28.769596;1.04027984;0.600000686;0.0134304492;0.576767466;0.0129099089;1.04430826;1.05102657;0.591700124;0.0407682433;49.7833332;3.8155759e-07;0.013290247;0.600000208;0.0266659748;1.04027994;0.360000089;0.00805840432;10;49.7833334;0.533333;0;1.044444;0.995667141;0.995667244
28.771596;1.04027981;0.600000685;0.0134304756;0.576767458;0.0129098983;1.04430826;1.05102653;0.591700087;0.040766655;49.7833332;3.86971244e-07;0.0132901538;0.600000177;0.0266659614;1.0402799;0.360000085;0.0080584159;10;49.7833334;0.533333;0;1.044444;0.995667174;0.995667229
28.772596;1.04027979;0.600000685;0.0134288217;0.576767454;0.0129082924;1.04430826;1.05102652;0.59170007;0.0407666517;49.7833332;3.90512506e-07;0.0132901064;0.600000161;0.0266659535;1.04027988;0.360000081;0.00805741898;10;49.7833334;0.533333;0;1.044444;0.995667186;0.99566722
28.777596;1.04027973;0.600000692;0.0134288756;0.576767436;0.0129082842;1.04430731;1.05102645;0.591699993;0.0407650334;49.7833332;4.12964756e-07;0.0132915213;0.600000085;0.0266659154;1.04027977;0.360000038;0.00805740862;10;49.7833335;0.533333;0;1.044444;0.995667218;0.995667176
28.778596;1.04027872;0.600000692;0.0134272177;0.576767989;0.0129066933;1.04430733;1.05102644;0.59169998;0.0407650245;49.7833332;4.16692555e-07;0.0132914677;0.60000007;0.0266659091;1.04027875;0.360000027;0.0080564034;10;49.7833335;0.533333;0;1.044444;0.995667219;0.995667167
28.779596;1.04027871;0.600000691;0.0134272258;0.576767988;0.0129066916;1.04430634;1.05102543;0.59170053;0.0407650537;49.7833332;4.19754717e-07;0.0132930798;0.600000055;0.0266659029;1.04027873;0.360000016;0.00805639764;10;49.7833335;0.533333;0;1.044444;0.995667219;0.995667158
28.787596;1.04027871;0.600000661;0.013425572;0.576768022;0.0129050802;1.0443055;1.05102543;0.591700515;0.04076337;49.7833332;4.10987136e-07;0.0132943134;0.599999971;0.026665833;1.04027861;0.35999992;0.00805532494;10;49.7833336;0.533333;0;1.044444;0.995667174;0.995667062
28.788596;1.04027871;0.600000655;0.0134255684;0.57676803;0.0129050828;1.04430551;1.05102444;0.591701087;0.0407618065;49.7833331;4.06265339e-07;0.0132942649;0.599999965;0.0266658208;1.0402786;0.359999906;0.00805531527;10;49.7833336;0.533333;0;1.044444;0.995667161;0.99566705
28.789596;1.04027772;0.600000648;0.0134238979;0.576768592;0.0129034964;1.04430553;1.05102445;0.591701096;0.0407617892;49.7833331;4.01136827e-07;0.0132942184;0.599999961;0.0266658076;1.04027759;0.359999892;0.0080543064;10;49.7833336;0.533333;0;1.044444;0.995667144;0.995667039
28.794596;1.04027776;0.600000601;0.0134222186;0.576768631;0.0129019137;1.04430459;1.0510245;0.591701143;0.0407601068;49.783333;3.7875703e-07;0.0132956871;0.599999956;0.0266657253;1.04027757;0.359999814;0.00805327822;10;49.7833336;0.533333;0;1.044444;0.995667038;0.995667008
28.795596;1.04027777;0.600000589;0.0134222174;0.576768639;0.0129019162;1.0443046;1.05102451;0.591701149;0.0407600867;49.783333;3.76149382e-07;0.0132973224;0.599999959;0.0266657063;1.04027757;0.3599998;0.00805327669;10;49.7833336;0.533333;0;1.044444;0.995667014;0.995667008
28.796596;1.04027778;0.600000575;0.0134222165;0.576768647;0.0129019181;1.04430361;1.05102453;0.591701155;0.0407600672;49.783333;3.74350713e-07;0.0132972941;0.599999963;0.0266656873;1.04027757;0.359999787;0.00805327674;10;49.7833336;0.533333;0;1.044444;0.99566699;0.99566701
28.797596;1.04027779;0.60000056;0.0134222163;0.576768655;0.0129019199;1.04430363;1.05102354;0.591701721;0.0407600876;49.783333;3.73334228e-07;0.0132972687;0.599999966;0.0266656692;1.04027757;0.359999775;0.00805327817;10;49.7833336;0.533333;0;1.044444;0.995666967;0.995667014
28.799596;1.04027783;0.600000524;0.0134222186;0.576768672;0.0129019232;1.04430366;1.05102357;0.591701724;0.0407600557;49.7833329;3.73220259e-07;0.0132972264;0.599999973;0.0266656387;1.04027756;0.359999759;0.0080532835;10;49.7833335;0.533333;0;1.044444;0.995666925;0.995667027
28.800596;1.04027685;0.600000504;0.0134205545;0.576769236;0.0129003351;1.04430368;1.05102359;0.591701724;0.0407584568;49.7833329;3.73741625e-07;0.0132972089;0.599999976;0.026665628;1.04027656;0.359999754;0.00805228653;10;49.7833335;0.533333;0;1.044444;0.995666908;0.995667035
28.805596;1.04027697;0.600000359;0.0134205724;0.576769283;0.0129003416;1.04430279;1.05102367;0.591701713;0.0407568345;49.7833328;3.72667782e-07;0.0132988125;0.599999977;0.0266656321;1.04027655;0.359999741;0.00805229204;10;49.7833335;0.533333;0;1.044444;0.995666865;0.995667099
28.806596;1.04027699;0.600000322;0.013418907;0.576769292;0.01289874;1.04430281;1.05102268;0.591702272;0.0407568722;49.7833328;3.70580586e-07;0.0132988041;0.599999975;0.0266656444;1.04027655;0.359999738;0.00805128882;10;49.7833335;0.533333;0;1.044444;0.995666866;0.995667116
28.809596;1.04027707;0.600000195;0.0134189025;0.576769319;0.012898738;1.04430187;1.05102271;0.591702265;0.0407568806;49.7833328;3.59428315e-07;0.0133004585;0.59999996;0.026665697;1.04027656;0.359999732;0.00805126896;10;49.7833334;0.533333;0;1.044444;0.995666895;0.995667171
28.810596;1.0402761;0.60000015;0.0134188985;0.576769882;0.0128987481;1.04430188;1.05102271;0.591702264;0.0407568866;49.7833328;3.53627093e-07;0.0133004594;0.599999952;0.0266657176;1.04027557;0.359999731;0.00805125986;10;49.7833334;0.533333;0;1.044444;0.995666912;0.995667191
28.811596;1.04027613;0.600000103;0.0134172269;0.576769892;0.012897143;1.0443019;1.05102272;0.591702264;0.0407553081;49.7833328;3.46699264e-07;0.013300463;0.599999944;0.0266657387;1.04027557;0.359999732;0.00805025002;10;49.7833334;0.533333;0;1.044444;0.995666932;0.99566721
28.812596;1.04027616;0.600000056;0.0134172213;0.576769903;0.0128971394;1.0443009;1.05102272;0.591702266;0.0407553166;49.7833327;3.38824661e-07;0.0133021362;0.599999934;0.0266657599;1.04027558;0.359999734;0.00805023961;10;49.7833334;0.533333;0;1.044444;0.995666956;0.995667229
28.814596;1.0402762;0.599999964;0.0134172098;0.576769925;0.0128971311;1.04430092;1.05102272;0.591702272;0.0407553375;49.7833327;3.20865552e-07;0.0133021582;0.599999913;0.0266658008;1.0402756;0.359999742;0.00805021795;10;49.7833334;0.533333;0;1.044444;0.995667008;0.995667266
28.815596;1.04027623;0.599999919;0.0134172049;0.576769936;0.0128971272;1.04430092;1.05102172;0.591702839;0.0407553889;49.7833327;3.10746693e-07;0.0133021737;0.599999902;0.0266658202;1.04027561;0.359999747;0.00805020717;10;49.7833334;0.533333;0;1.044444;0.995667035;0.995667282
28.820596;1.0402763;0.599999724;0.0134155321;0.576769995;0.012895512;1.0442999;1.0510217;0.591702877;0.0407538867;49.7833326;2.48496467e-07;0.013303954;0.599999843;0.0266659044;1.04027569;0.359999774;0.00804916454;10;49.7833334;0.533333;0;1.044444;0.995667158;0.995667349
28.821596;1.04027531;0.599999693;0.0134155355;0.576770561;0.012895523;1.04429989;1.0510217;0.591702887;0.0407539049;49.7833326;2.34304473e-07;0.0133039805;0.599999831;0.0266659195;1.04027471;0.359999777;0.00804915926;10;49.7833335;0.533333;0;1.044444;0.995667177;0.99566736
