time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
28.823596;1.04027533;0.59999964;0.0134138811;0.576770586;0.0128939199;1.04429887;1.05102169;0.59170291;0.0407523539;49.7833326;2.03666235e-07;0.0133040321;0.599999808;0.0266659496;1.04027475;0.359999783;0.0080481514;10;49.7833335;0.533333;0;1.044444;0.995667205;0.995667379
28.824596;1.04027533;0.599999617;0.01341389;0.576770598;0.0128939211;1.04429885;1.05102168;0.591702922;0.04075237;49.7833326;1.86823599e-07;0.0133057231;0.599999796;0.0266659652;1.04027477;0.359999786;0.00804814869;10;49.7833335;0.533333;0;1.044444;0.995667216;0.995667386
28.825596;1.04027534;0.599999596;0.0134139008;0.57677061;0.0128939238;1.04429884;1.05102068;0.591703496;0.040752424;49.7833325;1.68755629e-07;0.0133057458;0.599999784;0.0266659817;1.04027478;0.359999788;0.00804814689;10;49.7833335;0.533333;0;1.044444;0.995667224;0.995667392
28.828596;1.04027534;0.59999954;0.0134139427;0.576770643;0.0128939435;1.0442988;1.05102068;0.591703531;0.0407508778;49.7833325;1.07592546e-07;0.0133058041;0.599999751;0.0266660394;1.04027483;0.359999797;0.00804814849;10;49.7833335;0.533333;0;1.044444;0.995667238;0.9956674
28.829596;1.04027534;0.599999524;0.0134122921;0.576770652;0.0128923526;1.04429779;1.05102068;0.591703541;0.0407508889;49.7833325;8.55319521e-08;0.0133074876;0.599999741;0.0266660617;1.04027484;0.3599998;0.00804715169;10;49.7833335;0.533333;0;1.044444;0.99566724;0.9956674
28.831596;1.04027534;0.599999492;0.0134123247;0.576770669;0.012892383;1.04429777;1.0510207;0.59170356;0.0407509085;49.7833324;4.12396744e-08;0.0133075198;0.599999725;0.0266661097;1.04027487;0.359999809;0.00804716192;10;49.7833335;0.533333;0;1.044444;0.99566724;0.995667397
28.832596;1.04027434;0.599999479;0.0134123401;0.576771231;0.0128924146;1.04429776;1.05102071;0.591703567;0.0407509174;49.7833324;2.02007989e-08;0.0133075362;0.599999718;0.0266661349;1.04027387;0.359999814;0.00804716864;10;49.7833335;0.533333;0;1.044444;0.995667237;0.995667393
28.834596;1.04027433;0.599999456;0.0134107;0.576771245;0.0128908582;1.04429775;1.05101974;0.591704141;0.0407493879;49.7833324;-1.66710026e-08;0.013307572;0.599999706;0.0266661854;1.04027389;0.359999825;0.00804618513;10;49.7833335;0.533333;0;1.044444;0.995667227;0.995667381
28.840596;1.04027429;0.599999456;0.0134090592;0.576771264;0.012889435;1.04429576;1.05101988;0.591704159;0.0407478444;49.7833323;-7.42371766e-08;0.0133093762;0.599999676;0.0266663241;1.04027391;0.359999836;0.00804526493;10;49.7833336;0.533333;0;1.044444;0.995667169;0.995667301
28.842596;1.04027429;0.599999481;0.0134090509;0.576771262;0.012889502;1.04429577;1.05101994;0.59170417;0.0407478522;49.7833323;-7.83209162e-08;0.0133110945;0.599999663;0.0266663637;1.04027391;0.35999983;0.00804530146;10;49.7833336;0.533333;0;1.044444;0.995667152;0.995667264
28.843596;1.04027328;0.599999496;0.0134090443;0.576771813;0.0128895474;1.04429578;1.05101897;0.59170474;0.040747894;49.7833323;-7.86381588e-08;0.0133111206;0.599999655;0.026666382;1.04027291;0.359999825;0.0080453205;10;49.7833336;0.533333;0;1.044444;0.995667145;0.995667245
28.846596;1.04027327;0.599999549;0.0134073487;0.576771806;0.0128880362;1.04429481;1.05101907;0.591704763;0.0407463157;49.7833323;-7.5342493e-08;0.0133111971;0.599999631;0.0266664288;1.0402729;0.359999805;0.0080443766;10;49.7833336;0.533333;0;1.044444;0.995667134;0.995667186
28.851596;1.04027324;0.599999655;0.0134072766;0.576771791;0.0128881377;1.04429489;1.05101926;0.591704786;0.0407463258;49.7833324;-5.37092176e-08;0.0133129598;0.599999589;0.0266664774;1.04027287;0.359999792;0.00804444324;10;49.7833336;0.533333;0;1.044444;0.995667134;0.995667091
28.852596;1.04027323;0.599999675;0.0134055946;0.576771788;0.0128865465;1.0442939;1.0510193;0.591704783;0.0407447419;49.7833324;-4.67052581e-08;0.0133146386;0.599999582;0.0266664828;1.04027286;0.359999797;0.00804345167;10;49.7833336;0.533333;0;1.044444;0.995667136;0.995667076
28.853596;1.04027322;0.599999695;0.0134055799;0.576771784;0.0128865543;1.04429392;1.05101833;0.59170534;0.0407447824;49.7833324;-3.90658777e-08;0.013314648;0.599999577;0.0266664871;1.04027285;0.359999803;0.00804345897;10;49.7833336;0.533333;0;1.044444;0.99566714;0.995667062
28.854596;1.04027221;0.599999714;0.013405566;0.576772335;0.0128865714;1.04429393;1.05101837;0.59170533;0.0407447841;49.7833324;-3.09531178e-08;0.0133146547;0.599999572;0.0266664903;1.04027184;0.359999813;0.00804346526;10;49.7833336;0.533333;0;1.044444;0.995667144;0.995667049
28.857596;1.04027218;0.59999977;0.0134055306;0.576772319;0.0128865692;1.04429296;1.05101846;0.591705278;0.040744788;49.7833324;-6.04912453e-09;0.0133146608;0.599999562;0.0266664955;1.0402718;0.359999859;0.00804347595;10;49.7833336;0.533333;0;1.044444;0.995667161;0.99566702
28.861596;1.04027213;0.599999855;0.0134038419;0.57677231;0.0128849392;1.044293;1.05101855;0.591705168;0.0407432012;49.7833325;1.3752924e-08;0.0133163134;0.599999563;0.0266664961;1.04027174;0.359999963;0.00804245923;10;49.7833336;0.533333;0;1.044444;0.995667187;0.995666994
28.862596;1.04027212;0.59999988;0.0134038417;0.576772311;0.0128849306;1.04429301;1.05101757;0.591705702;0.0407432381;49.7833325;1.40107586e-08;0.0133163079;0.599999565;0.0266664953;1.04027172;0.359999996;0.0080424492;10;49.7833336;0.533333;0;1.044444;0.995667192;0.995666988
28.863596;1.0402721;0.599999904;0.0134038435;0.576772314;0.0128849226;1.04429201;1.05101758;0.591705673;0.0407432356;49.7833325;1.19376644e-08;0.0133163016;0.599999569;0.0266664944;1.04027171;0.360000033;0.00804243726;10;49.7833336;0.533333;0;1.044444;0.995667195;0.995666982
28.864596;1.04027209;0.599999929;0.0134021804;0.576772318;0.0128833134;1.04429202;1.0510176;0.591705645;0.0407416466;49.7833325;7.46302791e-09;0.0133179612;0.599999573;0.0266664933;1.0402717;0.360000072;0.00804142367;10;49.7833336;0.533333;0;1.044444;0.995667196;0.995666976
28.865596;1.04027108;0.599999954;0.0134021856;0.576772877;0.01288332;1.04429203;1.05101762;0.591705619;0.0407416431;49.7833326;6.00261684e-10;0.0133179535;0.599999578;0.0266664921;1.04027069;0.360000114;0.00804140864;10;49.7833336;0.533333;0;1.044444;0.995667196;0.99566697
28.869596;1.04027105;0.600000035;0.0134005506;0.576772901;0.0128817129;1.04429105;1.05101768;0.591705549;0.0407416314;49.7833326;-4.89240887e-08;0.0133179188;0.599999601;0.0266664835;1.04027064;0.360000296;0.00804033257;10;49.7833336;0.533333;0;1.044444;0.995667173;0.995666943
28.871596;1.04027103;0.600000059;0.0134005681;0.57677291;0.0128817213;1.04429106;1.05101771;0.591705535;0.0407400434;49.7833327;-8.65738126e-08;0.0133195691;0.599999614;0.0266664776;1.04027062;0.360000387;0.00804028156;10;49.7833336;0.533333;0;1.044444;0.995667149;0.995666934
28.872596;1.04027102;0.600000066;0.0134005767;0.576772913;0.0128817281;1.04429106;1.05101672;0.591706097;0.0407400818;49.7833327;-1.08630341e-07;0.0133195618;0.59999962;0.0266664744;1.0402706;0.36000043;0.00804025275;10;49.7833336;0.533333;0;1.044444;0.995667134;0.995666933
28.874596;1.04027101;0.600000076;0.0134005937;0.576772918;0.0128817468;1.04429106;1.05101675;0.591706103;0.0407400824;49.7833328;-1.58564823e-07;0.01331955;0.599999632;0.0266664675;1.04027058;0.360000508;0.00804019049;10;49.7833336;0.533333;0;1.044444;0.9956671;0.995666935
28.876596;1.04027099;0.600000082;0.0133989437;0.57677292;0.0128801693;1.04429007;1.05101676;0.591706121;0.0407384978;49.7833328;-2.14537799e-07;0.0133212082;0.599999644;0.0266664604;1.04027055;0.360000574;0.00803912516;10;49.7833336;0.533333;0;1.044444;0.995667061;0.995666947
28.877596;1.04026998;0.600000085;0.0133989513;0.576773474;0.0128801955;1.04429007;1.05101677;0.591706132;0.040738498;49.7833329;-2.44046655e-07;0.0133212049;0.59999965;0.0266664566;1.04026953;0.360000601;0.0080390924;10;49.7833336;0.533333;0;1.044444;0.995667042;0.995666956
28.880596;1.04026996;0.600000097;0.013398969;0.576773466;0.012880243;1.04428907;1.05101677;0.591706174;0.0407384936;49.783333;-3.33262152e-07;0.0133211955;0.599999671;0.0266664466;1.04026949;0.36000066;0.00803899898;10;49.7833336;0.533333;0;1.044444;0.995666985;0.995666995
28.881596;1.04026996;0.600000102;0.0133973058;0.576773461;0.0128786588;1.04428908;1.05101577;0.591706753;0.0407385282;49.783333;-3.61534018e-07;0.0133211916;0.599999677;0.0266664446;1.04026947;0.360000672;0.00803797052;10;49.7833336;0.533333;0;1.044444;0.995666966;0.99566701
28.887596;1.04026998;0.600000157;0.0133956203;0.576773422;0.0128771742;1.04428809;1.0510157;0.591706837;0.0407368818;49.7833332;-4.94144912e-07;0.0133228106;0.599999705;0.0266664327;1.04026939;0.360000683;0.00803684049;10;49.7833335;0.533333;0;1.044444;0.995666847;0.995667106
28.888596;1.04026899;0.600000169;0.0133956113;0.576773971;0.0128772049;1.04428809;1.05101569;0.591706848;0.0407352788;49.7833332;-5.08474459e-07;0.0133244651;0.599999708;0.0266664284;1.04026838;0.360000675;0.00803682789;10;49.7833335;0.533333;0;1.044444;0.995666828;0.995667121
28.890596;1.04026901;0.600000194;0.0133955901;0.576773962;0.0128772376;1.04428809;1.05101565;0.591706869;0.0407352382;49.7833333;-5.29257294e-07;0.013324439;0.599999715;0.0266664185;1.04026837;0.360000653;0.00803681191;10;49.7833335;0.533333;0;1.044444;0.995666792;0.995667151
28.891596;1.04026903;0.600000207;0.0133955775;0.576773959;0.0128772517;1.04428809;1.05101463;0.591707442;0.0407352541;49.7833333;-5.35468476e-07;0.013324426;0.599999717;0.0266664133;1.04026837;0.360000639;0.00803680823;10;49.7833335;0.533333;0;1.044444;0.995666775;0.995667164
28.892596;1.04026905;0.60000022;0.0133955635;0.576773957;0.012877264;1.04428709;1.05101461;0.591707453;0.0407352301;49.7833333;-5.38705336e-07;0.0133244134;0.599999719;0.0266664082;1.04026836;0.360000623;0.00803680695;10;49.7833335;0.533333;0;1.044444;0.995666759;0.995667175
28.893596;1.04026907;0.600000234;0.0133938815;0.576773956;0.0128756722;1.0442871;1.05101459;0.591707464;0.0407352051;49.7833333;-5.38730242e-07;0.013326068;0.59999972;0.026666403;1.04026836;0.360000607;0.00803580759;10;49.7833334;0.533333;0;1.044444;0.995666744;0.995667184
28.898596;1.04026919;0.600000294;0.0133937954;0.576773951;0.0128756863;1.04428613;1.05101448;0.59170754;0.040733487;49.7833334;-4.88314787e-07;0.0133260171;0.599999724;0.0266663772;1.04026838;0.36000051;0.00803583068;10;49.7833333;0.533333;0;1.044444;0.995666687;0.995667196
28.899596;1.04026823;0.600000303;0.0133921128;0.576774505;0.0128740911;1.04428614;1.05101446;0.59170756;0.0407334604;49.7833334;-4.70608174e-07;0.0133276778;0.599999728;0.0266663724;1.04026738;0.360000488;0.00803483819;10;49.7833333;0.533333;0;1.044444;0.995666678;0.995667192
28.900596;1.04026826;0.60000031;0.013392098;0.576774503;0.0128740831;1.04428615;1.05101444;0.591707581;0.0407318482;49.7833333;-4.51603807e-07;0.0133276745;0.599999733;0.0266663679;1.04026738;0.360000466;0.0080348462;10;49.7833333;0.533333;0;1.044444;0.995666671;0.995667186
28.901596;1.0402683;0.600000316;0.0133920845;0.576774501;0.0128740724;1.04428616;1.05101341;0.591708167;0.0407318608;49.7833333;-4.31756492e-07;0.0133276741;0.599999741;0.0266663636;1.04026738;0.360000442;0.00803485451;10;49.7833333;0.533333;0;1.044444;0.995666665;0.995667179
28.904596;1.04026841;0.600000321;0.013392052;0.576774492;0.0128740275;1.04428519;1.05101333;0.591708239;0.0407317876;49.7833333;-3.72507596e-07;0.0133276923;0.59999978;0.0266663535;1.04026737;0.360000366;0.0080348796;10;49.7833332;0.533333;0;1.044444;0.995666654;0.995667154
28.910596;1.04026863;0.600000296;0.013390358;0.576774455;0.0128722965;1.04428427;1.05101315;0.591708362;0.0407301187;49.7833332;-2.88079462e-07;0.0133294695;0.599999915;0.026666346;1.04026731;0.360000215;0.00803392349;10;49.783333;0.533333;0;1.044444;0.995666663;0.995667103
28.911596;1.04026766;0.60000029;0.0133886905;0.576775002;0.0128706819;1.04428428;1.05101213;0.59170894;0.0407301563;49.7833332;-2.79224426e-07;0.0133311598;0.599999941;0.0266663475;1.04026629;0.360000192;0.008032931;10;49.783333;0.533333;0;1.044444;0.995666667;0.995667095
28.920596;1.04026783;0.600000224;0.0133870497;0.576774928;0.0128688753;1.04428331;1.05101192;0.591708998;0.0407271053;49.7833331;-2.67594989e-07;0.0133330318;0.600000205;0.0266664106;1.04026609;0.360000059;0.00803199058;10;49.7833328;0.533333;0;1.044444;0.995666658;0.995666979
28.921596;1.04026783;0.600000212;0.0133870495;0.57677492;0.0128688564;1.04428231;1.05101091;0.591709564;0.0407271648;49.7833331;-2.72754255e-07;0.01333305;0.60000024;0.026666425;1.04026607;0.360000052;0.00803199175;10;49.7833328;0.533333;0;1.044444;0.99566665;0.995666964
28.922596;1.04026684;0.600000198;0.0133870477;0.576775467;0.0128688503;1.04428231;1.0510109;0.591709566;0.0407271851;49.7833331;-2.7817937e-07;0.0133330668;0.600000275;0.0266664413;1.04026505;0.360000046;0.00803199087;10;49.7833328;0.533333;0;1.044444;0.99566664;0.99566695
28.923596;1.04026684;0.600000184;0.0133853778;0.57677546;0.0128672303;1.04428231;1.05101089;0.591709569;0.0407272046;49.7833331;-2.83598719e-07;0.0133347488;0.600000309;0.0266664593;1.04026503;0.360000042;0.00803098791;10;49.7833328;0.533333;0;1.044444;0.99566663;0.995666936
28.929596;1.04026685;0.600000067;0.0133853494;0.576775431;0.0128671459;1.04428128;1.05101084;0.59170958;0.040725702;49.7833331;-3.03278651e-07;0.0133347976;0.600000472;0.0266665818;1.04026498;0.360000043;0.00803093899;10;49.7833327;0.533333;0;1.044444;0.995666577;0.995666864
28.930596;1.04026685;0.600000042;0.013383678;0.576775428;0.0128655346;1.04428128;1.05100983;0.591710146;0.0407241642;49.7833331;-3.01806483e-07;0.0133364652;0.600000489;0.0266666003;1.04026498;0.360000047;0.00802992838;10;49.7833327;0.533333;0;1.044444;0.995666571;0.995666852
28.933596;1.04026684;0.599999968;0.0133836604;0.576775425;0.0128655098;1.04428026;1.05100982;0.591710159;0.0407241913;49.7833331;-2.88072565e-07;0.013336462;0.600000521;0.0266666487;1.040265;0.360000069;0.00802989661;10;49.7833327;0.533333;0;1.044444;0.995666553;0.995666816
28.934596;1.04026584;0.599999945;0.0133836528;0.576775981;0.0128655131;1.04428025;1.05100981;0.591710165;0.0407242008;49.7833331;-2.80662292e-07;0.0133364603;0.600000524;0.0266666634;1.04026401;0.360000079;0.00802988631;10;49.7833327;0.533333;0;1.044444;0.995666548;0.995666803
28.935596;1.04026584;0.599999921;0.0133836443;0.576775983;0.0128655028;1.04428024;1.05100981;0.591710172;0.0407242107;49.7833341;-2.7184931e-07;0.0133364587;0.600000525;0.026666678;1.04026402;0.36000009;0.00802987627;10;49.7833337;0.533333;0;1.044444;0.995666544;0.99566679
28.941596;1.04026582;0.599999804;0.0133819144;0.576776015;0.0128638191;1.04427916;1.05100876;0.591710791;0.0407227351;49.7833341;-1.8851995e-07;0.0133381307;0.600000478;0.026666767;1.04026413;0.360000183;0.00802882395;10;49.7833337;0.533333;0;1.044444;0.995666535;0.995666709
28.945596;1.04026579;0.599999738;0.0133801894;0.576776044;0.0128621592;1.04427811;1.05100872;0.59171083;0.0407212054;49.783334;-1.1692684e-07;0.0133398133;0.600000427;0.0266668214;1.04026422;0.360000251;0.00802779817;10;49.7833337;0.533333;0;1.044444;0.995666532;0.995666658
28.946596;1.04026478;0.599999721;0.0133801743;0.576776604;0.0128621591;1.04427809;1.05100871;0.591710838;0.0407212196;49.783334;-1.00901502e-07;0.0133398179;0.600000414;0.0266668313;1.04026324;0.360000266;0.00802779256;10;49.7833337;0.533333;0;1.044444;0.995666529;0.995666646
28.948596;1.04026476;0.599999685;0.0133784789;0.576776614;0.0128605362;1.04427807;1.0510087;0.59171085;0.0407212476;49.783334;-7.32385186e-08;0.0133414942;0.600000388;0.0266668448;1.04026329;0.360000291;0.00802678139;10;49.7833338;0.533333;0;1.044444;0.995666521;0.99566662
28.950596;1.04026473;0.599999646;0.0133784531;0.576776619;0.0128605218;1.04427805;1.05100869;0.591710855;0.0407196883;49.783334;-5.09674825e-08;0.0133415052;0.600000365;0.0266668503;1.04026333;0.36000031;0.00802677012;10;49.7833339;0.533333;0;1.044444;0.99566651;0.995666596
28.951596;1.04026472;0.599999625;0.0133784414;0.57677662;0.0128605172;1.04427705;1.05100768;0.591711419;0.0407197391;49.783334;-4.15104369e-08;0.0133415114;0.600000356;0.0266668505;1.04026335;0.360000317;0.00802676437;10;49.7833339;0.533333;0;1.044444;0.995666504;0.995666585
28.953596;1.0402647;0.599999583;0.0133784201;0.576776619;0.0128605134;1.04427703;1.05100768;0.591711416;0.0407197613;49.783334;-2.49029155e-08;0.0133415243;0.600000342;0.0266668468;1.0402634;0.360000326;0.00802675259;10;49.783334;0.533333;0;1.044444;0.995666491;0.995666567
28.954596;1.04026469;0.599999562;0.0133767439;0.576776616;0.0128589118;1.04427702;1.05100768;0.591711413;0.0407197711;49.783334;-1.74161453e-08;0.0133431974;0.600000338;0.0266668428;1.04026343;0.360000327;0.00802574649;10;49.7833341;0.533333;0;1.044444;0.995666484;0.99566656
28.957596;1.04026466;0.599999497;0.0133767208;0.576776606;0.0128589204;1.044276;1.05100769;0.591711405;0.0407182094;49.783334;2.08373083e-09;0.0133432144;0.600000334;0.0266668219;1.04026351;0.360000318;0.00802572561;10;49.7833342;0.533333;0;1.044444;0.995666462;0.995666552
28.958596;1.04026366;0.599999475;0.0133767152;0.576777157;0.0128589381;1.04427599;1.05100769;0.591711403;0.0407182155;49.783334;7.76007004e-09;0.0133432187;0.600000336;0.0266668117;1.04026254;0.360000311;0.00802571715;10;49.7833343;0.533333;0;1.044444;0.995666454;0.995666553
28.960596;1.04026364;0.599999432;0.013376707;0.576777148;0.0128589531;1.04427598;1.05100771;0.591711401;0.0407182247;49.783334;1.81968721e-08;0.0133448908;0.600000344;0.0266667857;1.04026259;0.360000295;0.00802569721;10;49.7833344;0.533333;0;1.044444;0.995666439;0.995666557
28.961596;1.04026364;0.599999413;0.0133750375;0.576777144;0.0128573607;1.04427597;1.05100673;0.591711964;0.0407166809;49.783334;2.26549949e-08;0.0133448919;0.60000035;0.0266667699;1.04026262;0.360000286;0.00802468609;10;49.7833344;0.533333;0;1.044444;0.99566643;0.99566656
28.966596;1.04026359;0.599999343;0.0133750325;0.57677713;0.0128574191;1.04427494;1.05100681;0.591711966;0.0407166819;49.783334;3.19706635e-08;0.013346544;0.600000397;0.0266666711;1.04026277;0.36000025;0.00802463102;10;49.7833346;0.533333;0;1.044444;0.995666396;0.99566658
28.968596;1.04026356;0.599999334;0.0133733647;0.576777134;0.0128558377;1.04427492;1.05100685;0.591711969;0.0407150897;49.783334;3.0417699e-08;0.0133465241;0.600000417;0.0266666263;1.04026283;0.360000246;0.0080236133;10;49.7833347;0.533333;0;1.044444;0.995666391;0.995666589
28.969596;1.04026255;0.599999334;0.0133733633;0.576777692;0.0128558592;1.04427491;1.05100687;0.591711971;0.0407150853;49.783334;2.90015948e-08;0.0133465105;0.600000426;0.0266666038;1.04026186;0.360000248;0.00802360617;10;49.7833347;0.533333;0;1.044444;0.995666391;0.995666594
28.972596;1.04026249;0.599999349;0.0133733513;0.576777713;0.0128558786;1.04427389;1.05100594;0.591712542;0.0407151106;49.783334;2.44830552e-08;0.0133464569;0.600000443;0.0266665373;1.04026195;0.360000267;0.00802359391;10;49.7833348;0.533333;0;1.044444;0.9956664;0.995666608
28.979596;1.0402623;0.599999446;0.0133699159;0.576777726;0.0128526495;1.04427281;1.05100611;0.591712559;0.0407135074;49.7833339;-6.93968662e-09;0.0133496842;0.60000039;0.0266664158;1.04026211;0.360000372;0.00802164628;10;49.7833349;0.533333;0;1.044444;0.995666425;0.995666668
28.980596;1.04026226;0.599999463;0.0133698937;0.57677772;0.0128526363;1.0442728;1.05100613;0.591712559;0.0407119204;49.7833339;-1.57460728e-08;0.0133496791;0.60000037;0.0266664039;1.04026213;0.360000394;0.00802166227;10;49.7833349;0.533333;0;1.044444;0.995666426;0.995666681
28.981596;1.04026123;0.59999948;0.0133698708;0.576778267;0.0128526334;1.04427279;1.05100515;0.591713122;0.0407119581;49.7833339;-2.51432551e-08;0.013349677;0.600000347;0.0266663934;1.04026115;0.360000416;0.00802167926;10;49.7833349;0.533333;0;1.044444;0.995666427;0.995666696
28.985596;1.04026112;0.599999542;0.0133697765;0.576778229;0.0128525599;1.04427175;1.05100525;0.591713116;0.0407119539;49.7833339;-6.00791914e-08;0.0133513585;0.600000225;0.0266663702;1.04026123;0.360000518;0.00802174949;10;49.7833348;0.533333;0;1.044444;0.995666431;0.995666766
28.990596;1.04026101;0.599999602;0.0133679933;0.576778185;0.0128508741;1.04427072;1.05100535;0.591713079;0.0407103553;49.783334;-6.90757535e-08;0.0133514087;0.600000045;0.0266664024;1.04026132;0.360000651;0.00802082986;10;49.7833348;0.533333;0;1.044444;0.995666444;0.995666859
28.991596;1.04026099;0.599999612;0.0133679721;0.576778177;0.0128508624;1.04427072;1.05100437;0.591713629;0.0407103908;49.783334;-6.55043568e-08;0.0133514224;0.600000012;0.0266664175;1.04026133;0.360000674;0.00802084318;10;49.7833348;0.533333;0;1.044444;0.995666448;0.995666873
28.992596;1.04026098;0.599999622;0.0133662855;0.576778168;0.0128492511;1.04427072;1.05100438;0.591713615;0.0407103874;49.783334;-6.05640828e-08;0.0133531043;0.599999979;0.0266664355;1.04026134;0.360000695;0.00801985481;10;49.7833347;0.533333;0;1.044444;0.995666453;0.995666884
28.993596;1.04025996;0.599999632;0.013366267;0.576778713;0.0128492568;1.04427071;1.0510044;0.5917136;0.0407087985;49.783334;-5.46743648e-08;0.0133531212;0.599999949;0.0266664563;1.04026035;0.360000714;0.00801986461;10;49.7833347;0.533333;0;1.044444;0.995666459;0.995666892
28.994596;1.04025995;0.59999964;0.0133662501;0.576778703;0.0128492523;1.04426971;1.05100441;0.591713583;0.0407087956;49.783334;-4.83757925e-08;0.0133531398;0.59999992;0.0266664794;1.04026036;0.360000731;0.00801987255;10;49.7833347;0.533333;0;1.044444;0.995666466;0.995666896
28.998596;1.0402599;0.599999664;0.0133662024;0.576778657;0.0128492556;1.04426971;1.05100445;0.591713502;0.0407087908;49.7833341;-2.58715915e-08;0.0133548975;0.599999821;0.0266665815;1.04026037;0.360000774;0.00801988774;10;49.7833347;0.533333;0;1.044444;0.995666512;0.995666873
29.001596;1.04025986;0.599999676;0.0133645236;0.576778618;0.0128476773;1.04426872;1.05100446;0.59171343;0.0407072096;49.7833342;-1.43173249e-08;0.0133549789;0.59999976;0.0266666492;1.04026034;0.36000078;0.00801889077;10;49.7833346;0.533333;0;1.044444;0.995666572;0.995666813
29.002596;1.04025984;0.599999678;0.0133645246;0.576778605;0.0128476889;1.04426872;1.05100346;0.591713967;0.0407072502;49.7833342;-1.11212561e-08;0.0133550076;0.599999743;0.026666668;1.04026033;0.360000776;0.00801889206;10;49.7833346;0.533333;0;1.044444;0.995666596;0.995666788
29.004596;1.04025982;0.599999681;0.0133645347;0.576778581;0.0128477166;1.04426873;1.05100346;0.591713915;0.0407072521;49.7833343;-4.45140732e-09;0.0133567332;0.599999711;0.0266666994;1.0402603;0.360000761;0.00801889516;10;49.7833346;0.533333;0;1.044444;0.995666654;0.995666732
29.005596;1.04025981;0.599999682;0.013362877;0.576778571;0.0128461302;1.04426873;1.05100346;0.591713889;0.0407072511;49.7833343;-7.57273329e-10;0.0133567633;0.599999697;0.0266667122;1.04026029;0.360000749;0.00801789702;10;49.7833346;0.533333;0;1.044444;0.995666687;0.995666702
29.006596;1.04025879;0.599999683;0.0133628886;0.576779118;0.0128461594;1.04426874;1.05100345;0.591713863;0.0407056624;49.7833343;3.07941424e-09;0.0133567937;0.599999685;0.026666723;1.04025927;0.360000735;0.00801789909;10;49.7833346;0.533333;0;1.044444;0.995666721;0.995666673
29.011596;1.04025877;0.599999683;0.0133613063;0.57677912;0.0128446517;1.04426778;1.05100341;0.59171374;0.0407056089;49.7833344;2.15591351e-08;0.0133586024;0.599999643;0.026666748;1.04025917;0.36000063;0.00801690426;10;49.7833345;0.533333;0;1.044444;0.995666906;0.995666534
29.012596;1.04025877;0.599999683;0.0133613264;0.57677913;0.0128446717;1.04426778;1.0510024;0.59171428;0.0407056294;49.7833344;2.53248e-08;0.0133586247;0.599999639;0.0266667467;1.04025915;0.360000604;0.00801690178;10;49.7833345;0.533333;0;1.044444;0.995666941;0.995666509
29.017596;1.04025878;0.599999696;0.0133614235;0.576779212;0.012844766;1.04426682;1.05100236;0.591714187;0.0407039243;49.7833345;4.77861563e-08;0.0133603492;0.599999629;0.0266667097;1.04025908;0.360000465;0.00801686123;10;49.7833344;0.533333;0;1.044444;0.99566709;0.995666386
29.018596;1.04025778;0.599999701;0.0133597743;0.576779789;0.0128431915;1.04426683;1.05100236;0.591714173;0.0407038958;49.7833345;5.24081674e-08;0.0133603501;0.599999627;0.026666698;1.04025807;0.360000439;0.00801584856;10;49.7833344;0.533333;0;1.044444;0.995667113;0.995666362
29.019596;1.04025778;0.599999707;0.0133597913;0.576779814;0.0128432049;1.04426684;1.05100236;0.591714161;0.0407022801;49.7833345;5.61611301e-08;0.0133603479;0.599999626;0.0266666857;1.04025806;0.360000413;0.00801583518;10;49.7833344;0.533333;0;1.044444;0.995667134;0.995666338
29.022596;1.04025779;0.599999724;0.0133598376;0.576779896;0.012843231;1.04426587;1.05100237;0.591714129;0.040702181;49.7833345;5.54828102e-08;0.0133603255;0.599999617;0.0266666493;1.04025806;0.360000346;0.00801579576;10;49.7833343;0.533333;0;1.044444;0.99566718;0.995666264
29.023596;1.04025779;0.59999973;0.0133598515;0.576779924;0.0128432347;1.04426588;1.05100138;0.591714683;0.040702184;49.7833346;4.93925083e-08;0.0133603143;0.599999612;0.0266666376;1.04025806;0.360000326;0.00801578464;10;49.7833343;0.533333;0;1.044444;0.99566719;0.995666239
29.029596;1.0402578;0.59999974;0.0133582701;0.576780085;0.0128416066;1.04426494;1.05100142;0.59171466;0.0407003769;49.7833346;-3.93094521e-08;0.0133619126;0.599999597;0.0266665676;1.04025812;0.360000233;0.00801475617;10;49.7833341;0.533333;0;1.044444;0.995667213;0.995666092
29.030596;1.0402568;0.599999737;0.0133582847;0.576780665;0.0128416073;1.04426495;1.05100142;0.591714661;0.0407003425;49.7833346;-5.71321513e-08;0.0133635714;0.599999599;0.0266665573;1.04025713;0.360000223;0.00801475622;10;49.7833341;0.533333;0;1.044444;0.995667213;0.995666072
29.032596;1.04025681;0.599999728;0.0133566468;0.576780712;0.012839977;1.04426397;1.05100143;0.591714668;0.0406986934;49.7833346;-9.01832513e-08;0.0133635589;0.599999608;0.0266665391;1.04025716;0.360000208;0.00801375878;10;49.7833341;0.533333;0;1.044444;0.99566721;0.99566604
29.033596;1.04025682;0.599999722;0.0133566609;0.576780734;0.0128399613;1.04426398;1.05100043;0.591715236;0.0406987038;49.7833346;-1.04510153e-07;0.0133635536;0.599999615;0.0266665317;1.04025718;0.360000202;0.00801376157;10;49.7833341;0.533333;0;1.044444;0.995667207;0.99566603
29.042596;1.04025697;0.599999686;0.0133551211;0.576780837;0.0128382125;1.04426308;1.05100039;0.591715324;0.0406969408;49.7833346;-1.25402244e-07;0.0133651425;0.599999763;0.0266665692;1.04025742;0.360000138;0.00801284799;10;49.783334;0.533333;0;1.044444;0.995667129;0.995666186
29.043596;1.04025599;0.599999684;0.0133551349;0.57678139;0.0128382126;1.04426309;1.05100038;0.591715341;0.0406969267;49.7833346;-1.1535177e-07;0.0133667952;0.599999784;0.0266665883;1.04025645;0.360000125;0.00801286327;10;49.783334;0.533333;0;1.044444;0.995667113;0.995666228
29.044596;1.04025602;0.599999684;0.013353481;0.576781388;0.0128365995;1.0442631;1.05099938;0.591715924;0.0406969518;49.7833346;-1.03133162e-07;0.0133667802;0.599999804;0.0266666108;1.04025648;0.36000011;0.00801187971;10;49.783334;0.533333;0;1.044444;0.995667097;0.995666273
29.049596;1.04025617;0.599999698;0.0133535134;0.576781352;0.0128365612;1.04426211;1.05099937;0.591716049;0.040695306;49.7833346;-2.05043602e-08;0.0133667;0.599999892;0.0266667628;1.04025663;0.360000015;0.00801197306;10;49.7833339;0.533333;0;1.044444;0.995666995;0.995666521
29.050596;1.0402562;0.599999705;0.0133535117;0.57678134;0.012836555;1.04426212;1.05099937;0.591716081;0.040695298;49.7833346;-6.63629153e-10;0.013368352;0.599999906;0.0266667966;1.04025667;0.359999993;0.0080119909;10;49.7833338;0.533333;0;1.044444;0.995666969;0.995666571
29.054596;1.04025633;0.599999752;0.0133518137;0.576781279;0.0128349264;1.04426113;1.05099938;0.591716224;0.0406937092;49.7833346;8.98040523e-08;0.0133683111;0.599999952;0.0266669193;1.04025679;0.359999895;0.0080110451;10;49.7833337;0.533333;0;1.044444;0.995666846;0.995666754
29.055596;1.04025535;0.599999767;0.0133518017;0.576781816;0.012834932;1.04426113;1.05099838;0.591716827;0.0406937544;49.7833345;1.13842139e-07;0.0133683058;0.599999961;0.0266669434;1.04025582;0.359999871;0.00801105356;10;49.7833337;0.533333;0;1.044444;0.995666812;0.995666796
29.056596;1.04025538;0.599999782;0.013351789;0.5767818;0.0128349252;1.04426113;1.05099838;0.591716868;0.0406937629;49.7833345;1.37475963e-07;0.0133699692;0.59999997;0.0266669639;1.04025586;0.359999848;0.00801106013;10;49.7833337;0.533333;0;1.044444;0.995666777;0.995666835
29.057596;1.04025541;0.599999797;0.0133501093;0.576781784;0.0128333161;1.04426113;1.05099839;0.59171691;0.0406937731;49.7833345;1.60077699e-07;0.0133699678;0.599999977;0.0266669805;1.04025589;0.359999825;0.00801006495;10;49.7833337;0.533333;0;1.044444;0.995666742;0.995666872
29.065596;1.04025553;0.599999901;0.0133483626;0.576781684;0.0128316517;1.04425911;1.05099841;0.591717216;0.0406923242;49.7833345;2.37766103e-07;0.0133716685;0.600000027;0.0266669846;1.04025611;0.359999675;0.00800904683;10;49.7833336;0.533333;0;1.044444;0.995666497;0.995667069
29.066596;1.04025554;0.599999911;0.0133483589;0.576781673;0.0128316446;1.04425909;1.05099741;0.591717808;0.0406908013;49.7833345;2.30065951e-07;0.0133716765;0.600000033;0.0266669727;1.04025613;0.359999662;0.00800904027;10;49.7833336;0.533333;0;1.044444;0.99566648;0.995667079
29.067596;1.04025554;0.59999992;0.0133483568;0.576781662;0.0128316379;1.04425908;1.05099742;0.591717835;0.0406908265;49.7833345;2.18811989e-07;0.0133716852;0.600000039;0.0266669587;1.04025615;0.35999965;0.00800903384;10;49.7833336;0.533333;0;1.044444;0.995666467;0.995667086
29.068596;1.04025454;0.599999929;0.0133483561;0.576782206;0.0128316437;1.04425906;1.05099742;0.591717859;0.0406908526;49.7833345;2.04474854e-07;0.0133716949;0.600000044;0.0266669431;1.04025517;0.359999639;0.008009028;10;49.7833336;0.533333;0;1.044444;0.995666457;0.995667089
29.076596;1.04025449;0.599999979;0.0133466988;0.576782163;0.0128300033;1.04425783;1.05099739;0.591717996;0.040689485;49.7833344;2.71539319e-08;0.0133751135;0.600000072;0.0266667589;1.04025525;0.359999635;0.0080080334;10;49.7833336;0.533333;0;1.044444;0.99566647;0.995667038
29.077596;1.04025448;0.599999982;0.013346697;0.57678216;0.0128300031;1.0442578;1.05099638;0.59171857;0.0406895526;49.7833344;1.60331804e-09;0.0133751207;0.600000073;0.0266667298;1.04025525;0.359999643;0.0080080429;10;49.7833336;0.533333;0;1.044444;0.995666479;0.995667027
29.080596;1.04025445;0.599999987;0.0133450174;0.576782152;0.0128284136;1.04425668;1.05099635;0.591718596;0.040688057;49.7833343;-7.66034677e-08;0.0133751291;0.600000063;0.0266666395;1.04025525;0.35999967;0.0080070824;10;49.7833337;0.533333;0;1.044444;0.995666515;0.995666994
29.081596;1.04025344;0.599999986;0.0133450112;0.576782702;0.0128284355;1.04425665;1.05099634;0.591718601;0.040688088;49.7833343;-1.03426023e-07;0.0133751261;0.600000055;0.0266666093;1.04025424;0.359999679;0.00800709846;10;49.7833337;0.533333;0;1.044444;0.995666529;0.995666985
29.084596;1.04025342;0.599999979;0.0133433245;0.576782689;0.0128268749;1.04425554;1.05099631;0.591718609;0.0406881823;49.7833342;-1.88601004e-07;0.0133767631;0.600000015;0.0266665213;1.04025421;0.359999703;0.00800615098;10;49.7833337;0.533333;0;1.044444;0.995666581;0.995666961
29.087596;1.0402534;0.599999955;0.0133433069;0.57678267;0.0128269273;1.04425546;1.05099629;0.591718596;0.0406866931;49.7833341;-2.84084237e-07;0.0133767008;0.59999995;0.0266664421;1.04025418;0.359999726;0.00800620175;10;49.7833337;0.533333;0;1.044444;0.995666646;0.995666945
29.088596;1.0402534;0.599999941;0.0133433029;0.576782663;0.012826945;1.04425543;1.05099528;0.59171915;0.0406867637;49.7833341;-3.1821994e-07;0.0133766732;0.599999924;0.0266664191;1.04025416;0.359999734;0.00800621675;10;49.7833337;0.533333;0;1.044444;0.995666669;0.995666942
29.089596;1.04025339;0.599999924;0.0133433004;0.576782656;0.0128269622;1.04425541;1.05099527;0.591719138;0.0406867949;49.783334;-3.53365809e-07;0.0133766425;0.599999897;0.0266663984;1.04025415;0.359999743;0.00800623021;10;49.7833337;0.533333;0;1.044444;0.995666693;0.99566694
29.093596;1.04025338;0.599999827;0.013341639;0.576782628;0.0128254181;1.04425433;1.05099521;0.591719072;0.0406853172;49.7833339;-5.01166881e-07;0.0133781661;0.599999785;0.0266663471;1.04025412;0.359999786;0.00800526384;10;49.7833337;0.533333;0;1.044444;0.995666783;0.99566694
29.094596;1.04025238;0.599999798;0.0133416434;0.576783177;0.0128254411;1.04425431;1.0509952;0.591719052;0.0406853381;49.7833339;-5.38990592e-07;0.0133781283;0.599999757;0.0266663441;1.04025311;0.359999798;0.00800526722;10;49.7833337;0.533333;0;1.044444;0.995666805;0.995666941
29.096596;1.04025238;0.599999737;0.013341655;0.576783166;0.012825456;1.04425427;1.05099516;0.591719009;0.0406853691;49.7833339;-6.13365586e-07;0.0133797209;0.599999704;0.0266663499;1.04025309;0.359999822;0.00800526941;10;49.7833336;0.533333;0;1.044444;0.995666845;0.995666945
29.097596;1.04025237;0.599999707;0.0133416621;0.576783161;0.0128254601;1.04425425;1.05099513;0.591718985;0.0406853788;49.7833339;-6.48818868e-07;0.0133796859;0.59999968;0.0266663581;1.04025309;0.359999833;0.00800526874;10;49.7833336;0.533333;0;1.044444;0.995666864;0.995666948
29.098596;1.04025237;0.599999677;0.0133400032;0.576783157;0.0128238599;1.04425324;1.05099511;0.591718961;0.0406853848;49.7833338;-6.82267933e-07;0.0133796527;0.599999658;0.0266663692;1.04025308;0.359999842;0.00800426717;10;49.7833336;0.533333;0;1.044444;0.995666881;0.995666951
29.099596;1.04025237;0.599999649;0.0133400115;0.576783153;0.0128238599;1.04425323;1.05099409;0.591719498;0.0406854261;49.7833338;-7.13150328e-07;0.0133796219;0.599999638;0.0266663827;1.04025308;0.359999851;0.0080042649;10;49.7833336;0.533333;0;1.044444;0.995666897;0.995666954
29.104596;1.04025235;0.599999535;0.0133400602;0.576783135;0.0128238353;1.04425219;1.05099398;0.591719355;0.0406838241;49.7833338;-8.19064656e-07;0.0133811799;0.599999574;0.026666471;1.04025303;0.359999882;0.00800424973;10;49.7833336;0.533333;0;1.044444;0.995666978;0.995666973
29.105596;1.04025234;0.599999518;0.0133384048;0.576783131;0.012822224;1.04425219;1.05099397;0.591719324;0.040683818;49.7833339;-8.29830591e-07;0.0133811677;0.599999567;0.0266664907;1.04025302;0.359999887;0.0080032469;10;49.7833336;0.533333;0;1.044444;0.995666997;0.995666979
29.106596;1.04025233;0.599999504;0.0133384166;0.576783127;0.0128222142;1.04425219;1.05099395;0.591719291;0.0406838115;49.7833339;-8.37339431e-07;0.0133811584;0.599999561;0.0266665104;1.04025301;0.359999892;0.00800324419;10;49.7833336;0.533333;0;1.044444;0.995667018;0.995666985
29.107596;1.04025131;0.599999492;0.0133384286;0.576783676;0.0128222164;1.0442522;1.05099394;0.591719257;0.0406822191;49.7833339;-8.41787097e-07;0.0133811524;0.599999556;0.0266665302;1.040252;0.359999897;0.00800324153;10;49.7833336;0.533333;0;1.044444;0.99566704;0.995666993
29.109596;1.04025128;0.599999476;0.0133384528;0.576783665;0.0128221982;1.04425221;1.05099392;0.591719188;0.0406822063;49.7833339;-8.42766563e-07;0.0133811507;0.599999548;0.0266665691;1.04025197;0.359999909;0.00800323636;10;49.7833336;0.533333;0;1.044444;0.995667086;0.995667011
29.110596;1.04025126;0.599999472;0.0133384647;0.576783659;0.0128221912;1.04425223;1.05099291;0.591719716;0.0406822389;49.7833339;-8.40161537e-07;0.0133828224;0.599999545;0.0266665876;1.04025196;0.359999915;0.00800323375;10;49.7833336;0.533333;0;1.044444;0.995667109;0.995667021
29.111596;1.04025124;0.59999947;0.0133384765;0.576783652;0.0128221859;1.04425124;1.05099291;0.591719679;0.040682233;49.7833339;-8.35980208e-07;0.0133828318;0.599999542;0.026666605;1.04025195;0.35999992;0.00800323098;10;49.7833336;0.533333;0;1.044444;0.995667131;0.995667031
29.119596;1.04025105;0.599999481;0.0133352165;0.576783614;0.0128189996;1.0442504;1.05099295;0.591719374;0.0406805914;49.7833341;-7.80701553e-07;0.0133847365;0.599999518;0.0266666579;1.04025187;0.359999936;0.00800118208;10;49.7833336;0.533333;0;1.044444;0.995667208;0.995667133
29.120596;1.04025002;0.599999481;0.0133352228;0.576784169;0.012819019;1.04425042;1.05099296;0.591719339;0.040680583;49.7833341;-7.74588928e-07;0.0133847826;0.599999515;0.0266666502;1.04025086;0.359999931;0.00800117233;10;49.7833336;0.533333;0;1.044444;0.995667204;0.995667142
29.121596;1.04025;0.59999948;0.0133352289;0.576784171;0.0128190267;1.04425044;1.05099197;0.59171987;0.0406790273;49.7833341;-7.68785635e-07;0.0133848305;0.599999513;0.0266666392;1.04025084;0.359999925;0.00800116194;10;49.7833336;0.533333;0;1.044444;0.995667198;0.995667149
29.124596;1.04024992;0.599999471;0.0133352491;0.576784182;0.0128190528;1.04425053;1.050992;0.591719798;0.0406790002;49.7833342;-7.53905525e-07;0.0133866439;0.599999514;0.0266665907;1.0402508;0.3599999;0.00800112562;10;49.7833337;0.533333;0;1.044444;0.995667173;0.995667155
29.125596;1.0402499;0.599999465;0.0133352567;0.576784186;0.0128190626;1.04424956;1.05099201;0.591719782;0.0406789911;49.7833342;-7.50075617e-07;0.0133866913;0.599999517;0.026666571;1.04025078;0.359999889;0.00800111157;10;49.7833337;0.533333;0;1.044444;0.995667165;0.995667151
29.126596;1.04024987;0.599999459;0.0133335979;0.576784191;0.0128174708;1.04424959;1.05099202;0.591719771;0.0406789823;49.7833342;-7.46899797e-07;0.0133867367;0.599999522;0.0266665506;1.04025077;0.359999877;0.00800009672;10;49.7833337;0.533333;0;1.044444;0.995667158;0.995667145
29.131596;1.04024977;0.599999416;0.0133336249;0.576784202;0.0128175328;1.04424879;1.05099205;0.59171978;0.0406773581;49.7833344;-7.30864789e-07;0.0133885965;0.599999564;0.0266664552;1.04025068;0.359999804;0.00800002188;10;49.7833339;0.533333;0;1.044444;0.99566715;0.995667073
29.132596;1.04024975;0.599999406;0.0133336243;0.576784202;0.012817547;1.04424883;1.05099205;0.591719793;0.0406773513;49.7833344;-7.23573373e-07;0.0133886279;0.599999576;0.0266664398;1.04025066;0.359999788;0.00800000843;10;49.7833339;0.533333;0;1.044444;0.995667152;0.995667051
29.133596;1.04024974;0.599999395;0.0133319544;0.576784201;0.0128159589;1.04424887;1.05099104;0.591720372;0.0406773827;49.7833344;-7.13373968e-07;0.0133886567;0.599999587;0.0266664262;1.04025064;0.359999772;0.00799899582;10;49.7833339;0.533333;0;1.044444;0.995667155;0.995667027
29.134596;1.04024872;0.599999386;0.0133319484;0.576784755;0.0128159847;1.04424891;1.05099104;0.591720391;0.0406773746;49.7833344;-6.9982547e-07;0.013388683;0.5999996;0.0266664144;1.04024962;0.359999756;0.00799898415;10;49.7833339;0.533333;0;1.044444;0.99566716;0.995667001
29.143596;1.04024857;0.599999349;0.0133300965;0.576784762;0.0128144258;1.04424823;1.05099094;0.591720625;0.0406740849;49.7833345;-4.43512249e-07;0.0133904352;0.599999713;0.0266663806;1.04024947;0.359999664;0.007997929;10;49.7833342;0.533333;0;1.044444;0.995667245;0.995666677
29.144596;1.04024855;0.599999352;0.0133300602;0.57678476;0.0128144217;1.04424825;1.05098993;0.591721214;0.0406741102;49.7833345;-4.08603091e-07;0.0133904318;0.599999725;0.0266663841;1.04024945;0.359999663;0.00799792984;10;49.7833343;0.533333;0;1.044444;0.995667258;0.995666638
29.146596;1.04024851;0.599999362;0.0133299802;0.576784751;0.0128144094;1.04424728;1.05098992;0.591721263;0.0406740879;49.7833345;-3.41481639e-07;0.0133920879;0.599999748;0.026666397;1.04024943;0.359999667;0.00799793586;10;49.7833343;0.533333;0;1.044444;0.995667284;0.995666565
29.147596;1.04024749;0.599999369;0.0133282713;0.576785298;0.0128128114;1.04424729;1.05098992;0.591721286;0.0406740797;49.7833345;-3.10041099e-07;0.0133920804;0.599999759;0.0266664065;1.04024843;0.359999671;0.00799694057;10;49.7833344;0.533333;0;1.044444;0.995667298;0.995666533
29.153596;1.04024739;0.599999427;0.0133280277;0.576785182;0.0128127418;1.04424627;1.05098995;0.591721386;0.0406724861;49.7833345;-1.58521373e-07;0.0133936715;0.599999849;0.0266664899;1.0402484;0.359999723;0.00799697113;10;49.7833345;0.533333;0;1.044444;0.99566736;0.995666409
29.154596;1.04024738;0.59999944;0.0133263262;0.576785151;0.0128111256;1.04424626;1.05098995;0.591721398;0.0406724903;49.7833345;-1.40060539e-07;0.0133936562;0.599999868;0.0266665037;1.0402484;0.359999736;0.00799597237;10;49.7833345;0.533333;0;1.044444;0.995667364;0.995666399
29.160596;1.04024737;0.599999538;0.0133261749;0.576784926;0.0128110325;1.0442452;1.05098901;0.591722016;0.0406709998;49.7833346;-7.6523276e-08;0.0133952454;0.599999994;0.026666546;1.04024836;0.359999827;0.00799594298;10;49.7833346;0.533333;0;1.044444;0.995667342;0.995666384
29.161596;1.04024637;0.599999558;0.0133244933;0.576785442;0.0128094268;1.04424519;1.05098902;0.591722025;0.0406710151;49.7833346;-7.24018822e-08;0.013395237;0.600000015;0.0266665452;1.04024735;0.359999843;0.00799493341;10;49.7833346;0.533333;0;1.044444;0.995667328;0.995666388
29.165596;1.04024643;0.599999654;0.0133244632;0.5767853;0.0128093766;1.04424517;1.05098904;0.591722069;0.040669503;49.7833346;-6.85215864e-08;0.0133952231;0.600000095;0.0266665212;1.04024731;0.359999906;0.00799488814;10;49.7833346;0.533333;0;1.044444;0.995667236;0.995666416
29.166596;1.04024644;0.599999681;0.0133244634;0.576785268;0.012809369;1.04424417;1.05098905;0.591722082;0.0406695233;49.7833347;-7.08421961e-08;0.0133968922;0.600000115;0.0266665113;1.0402473;0.359999922;0.00799487589;10;49.7833346;0.533333;0;1.044444;0.995667206;0.995666426
29.167596;1.04024647;0.599999709;0.0133244666;0.576785236;0.0128093638;1.04424417;1.05098805;0.59172266;0.0406695822;49.7833347;-7.45717296e-08;0.0133968969;0.600000135;0.0266665003;1.04024729;0.359999939;0.00799486348;10;49.7833346;0.533333;0;1.044444;0.995667172;0.995666438
29.168596;1.04024649;0.599999738;0.013322806;0.576785206;0.0128077587;1.04424418;1.05098805;0.591722675;0.040669602;49.7833347;-7.97121629e-08;0.013396904;0.600000155;0.0266664886;1.04024728;0.359999956;0.00799385099;10;49.7833346;0.533333;0;1.044444;0.995667138;0.995666451
29.173596;1.04024662;0.599999897;0.0133228646;0.576785067;0.0128077804;1.04424326;1.05098804;0.591722757;0.0406680992;49.7833348;-1.14826967e-07;0.0133986376;0.600000249;0.0266664242;1.04024724;0.360000051;0.00799379486;10;49.7833346;0.533333;0;1.044444;0.995666955;0.995666543
29.174596;1.04024564;0.599999932;0.0133228797;0.576785599;0.012807804;1.04424328;1.05098804;0.591722771;0.0406681114;49.7833348;-1.21039351e-07;0.0133986547;0.600000267;0.0266664104;1.04024624;0.36000007;0.00799378616;10;49.7833346;0.533333;0;1.044444;0.99566692;0.995666566
29.175596;1.04024566;0.599999966;0.0133228955;0.576785579;0.0128078172;1.04424331;1.05098803;0.591722784;0.0406681225;49.7833348;-1.26603444e-07;0.013398672;0.600000283;0.0266663965;1.04024623;0.36000009;0.00799377842;10;49.7833346;0.533333;0;1.044444;0.995666887;0.99566659
29.178596;1.04024571;0.600000066;0.0133212772;0.576785537;0.012806266;1.04424338;1.050988;0.591722814;0.0406665663;49.7833348;-1.38329541e-07;0.0133987215;0.600000326;0.0266663542;1.04024621;0.360000141;0.00799275944;10;49.7833346;0.533333;0;1.044444;0.995666795;0.99566667
29.179596;1.04024572;0.600000098;0.0133212936;0.576785531;0.0128062865;1.0442434;1.05098698;0.591723382;0.0406666154;49.7833348;-1.39874982e-07;0.013398736;0.600000337;0.0266663404;1.0402462;0.360000154;0.00799275391;10;49.7833346;0.533333;0;1.044444;0.995666767;0.995666699
29.180596;1.04024572;0.600000128;0.0133213104;0.576785528;0.0128063084;1.04424242;1.05098697;0.591723385;0.0406666265;49.7833348;-1.39997084e-07;0.0133987489;0.600000346;0.0266663269;1.04024619;0.360000166;0.00799274843;10;49.7833345;0.533333;0;1.044444;0.995666739;0.995666728
29.182596;1.04024573;0.600000185;0.0133213445;0.576785534;0.0128063557;1.04424246;1.05098693;0.59172338;0.0406666519;49.7833348;-1.36304928e-07;0.0134004352;0.600000358;0.0266663007;1.04024618;0.360000185;0.00799273664;10;49.7833345;0.533333;0;1.044444;0.995666687;0.995666786
29.183596;1.04024572;0.600000212;0.013319695;0.576785543;0.0128047783;1.04424248;1.05098692;0.591723371;0.0406666666;49.7833348;-1.32722551e-07;0.0134004414;0.60000036;0.0266662877;1.04024617;0.360000193;0.00799172998;10;49.7833345;0.533333;0;1.044444;0.995666663;0.995666814
29.187596;1.04024569;0.600000301;0.0133197657;0.576785615;0.0128048782;1.04424154;1.05098685;0.591723303;0.0406651545;49.7833348;-1.09792691e-07;0.0134004393;0.600000354;0.0266662344;1.04024615;0.360000218;0.00799169681;10;49.7833344;0.533333;0;1.044444;0.995666595;0.995666915
29.188596;1.04024468;0.60000032;0.013319784;0.576786195;0.0128049138;1.04424155;1.05098683;0.591723279;0.0406651759;49.7833348;-1.03170843e-07;0.0134020985;0.600000351;0.0266662219;1.04024514;0.360000223;0.00799168687;10;49.7833344;0.533333;0;1.044444;0.995666585;0.995666937
29.189596;1.04024467;0.600000337;0.0133198024;0.576786222;0.0128049355;1.04424156;1.05098681;0.591723253;0.0406651977;49.7833348;-9.66006675e-08;0.0134020883;0.600000347;0.0266662106;1.04024514;0.360000228;0.00799167648;10;49.7833344;0.533333;0;1.044444;0.995666579;0.995666958
29.190596;1.04024466;0.600000352;0.013318154;0.576786252;0.0128033529;1.04424156;1.0509868;0.591723226;0.0406652197;49.7833348;-9.02820464e-08;0.0134020755;0.600000343;0.0266662008;1.04024514;0.360000234;0.00799066588;10;49.7833343;0.533333;0;1.044444;0.995666575;0.995666977
29.191596;1.04024464;0.600000366;0.0133181721;0.576786283;0.0128033702;1.04424157;1.05098578;0.591723761;0.0406652802;49.7833348;-8.45315478e-08;0.0134020603;0.60000034;0.0266661929;1.04024514;0.360000239;0.00799065538;10;49.7833343;0.533333;0;1.044444;0.995666575;0.995666996
29.194596;1.0402446;0.600000394;0.0133182268;0.576786386;0.0128034044;1.04424159;1.05098572;0.591723674;0.0406637601;49.7833348;-7.36777551e-08;0.0134020028;0.600000329;0.026666181;1.04024516;0.360000249;0.00799062908;10;49.7833342;0.533333;0;1.044444;0.995666596;0.995667043
29.195596;1.04024459;0.600000399;0.0133182454;0.576786423;0.0128034089;1.04424059;1.0509857;0.591723645;0.0406637818;49.7833348;-7.22257972e-08;0.013403647;0.600000325;0.0266661815;1.04024517;0.36000025;0.00799062356;10;49.7833342;0.533333;0;1.044444;0.995666609;0.995667057
29.197596;1.04024457;0.600000399;0.0133182834;0.576786499;0.0128034066;1.0442406;1.05098566;0.591723589;0.0406638239;49.7833349;-7.10818064e-08;0.0134035986;0.600000314;0.0266661904;1.0402452;0.360000248;0.00799061882;10;49.7833342;0.533333;0;1.044444;0.99566664;0.995667083
29.198596;1.04024456;0.600000394;0.0133166363;0.576786536;0.0128017978;1.0442406;1.05098564;0.591723562;0.0406638437;49.7833349;-7.08874821e-08;0.0134035731;0.600000305;0.0266661992;1.04024522;0.360000245;0.00798961957;10;49.7833341;0.533333;0;1.044444;0.995666659;0.995667095
29.201596;1.04024455;0.600000367;0.0133166959;0.576786643;0.0128017588;1.0442406;1.05098559;0.591723486;0.0406623088;49.7833349;-6.91868495e-08;0.0134034922;0.600000272;0.0266662425;1.04024528;0.360000232;0.00798963218;10;49.783334;0.533333;0;1.044444;0.99566672;0.995667123
29.202596;1.04024355;0.600000354;0.0133167158;0.576787232;0.0128017527;1.0442396;1.05098557;0.591723463;0.0406623226;49.7833349;-6.78639089e-08;0.0134034646;0.600000259;0.0266662617;1.0402443;0.360000226;0.0079896394;10;49.783334;0.533333;0;1.044444;0.995666742;0.99566713
29.203596;1.04024356;0.60000034;0.0133167359;0.576787264;0.0128017319;1.04423959;1.05098455;0.591724003;0.0406623735;49.7833349;-6.63518806e-08;0.013405104;0.600000245;0.0266662825;1.04024432;0.360000221;0.00798964806;10;49.783334;0.533333;0;1.044444;0.995666764;0.995667135
29.205596;1.04024357;0.600000309;0.0133151093;0.576787326;0.0128000823;1.04423959;1.05098453;0.591723961;0.0406623941;49.7833349;-6.39931505e-08;0.0134050515;0.60000022;0.026666327;1.04024436;0.36000021;0.0079886697;10;49.7833339;0.533333;0;1.044444;0.995666811;0.995667142
29.212596;1.04024366;0.600000176;0.013315226;0.576787501;0.0127998826;1.0442386;1.05098445;0.59172386;0.0406608672;49.7833349;-7.2280667e-08;0.0134065755;0.600000133;0.026666462;1.04024446;0.360000171;0.00798878685;10;49.7833337;0.533333;0;1.044444;0.995666999;0.995667167
29.213596;1.04024367;0.600000154;0.0133135687;0.57678752;0.0127982525;1.0442386;1.05098443;0.591723852;0.0406608755;49.7833349;-7.54992482e-08;0.0134065609;0.600000119;0.0266664726;1.04024446;0.360000165;0.00798780782;10;49.7833337;0.533333;0;1.044444;0.995667024;0.995667173
29.214596;1.04024369;0.600000131;0.0133135755;0.576787537;0.0127982262;1.0442386;1.05098442;0.591723846;0.0406608832;49.7833349;-7.92136008e-08;0.0134065476;0.600000103;0.0266664799;1.04024447;0.360000159;0.00798782903;10;49.7833337;0.533333;0;1.044444;0.995667047;0.995667181
