time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.215596;1.0402437;0.600000108;0.0133135798;0.576787553;0.012798202;1.0442386;1.0509834;0.591724406;0.0406609288;49.7833349;-8.33370601e-08;0.0134065352;0.600000086;0.0266664837;1.04024447;0.360000153;0.00798785003;10;49.7833337;0.533333;0;1.044444;0.995667069;0.995667189
29.216596;1.04024272;0.600000085;0.0133135815;0.576788122;0.0127981926;1.0442376;1.05098339;0.591724406;0.0406593491;49.7833349;-8.77455614e-08;0.0134065239;0.600000067;0.0266664839;1.04024347;0.360000148;0.00798787043;10;49.7833337;0.533333;0;1.044444;0.995667087;0.995667197
29.217596;1.04024273;0.600000062;0.0133135807;0.576788135;0.0127981736;1.04423761;1.05098338;0.591724408;0.040659354;49.7833349;-9.23371937e-08;0.0134081801;0.600000047;0.0266664808;1.04024347;0.360000143;0.00798788983;10;49.7833337;0.533333;0;1.044444;0.995667104;0.995667207
29.219596;1.04024277;0.600000015;0.0133135724;0.576788157;0.012798145;1.04423761;1.05098337;0.59172442;0.0406593607;49.7833348;-1.01617221e-07;0.0134081623;0.600000002;0.0266664646;1.04024345;0.360000133;0.00798792436;10;49.7833337;0.533333;0;1.044444;0.99566713;0.995667226
29.220596;1.04024279;0.599999991;0.0133118986;0.576788166;0.0127965334;1.04423762;1.05098337;0.591724429;0.0406593622;49.7833348;-1.06114894e-07;0.0134081554;0.599999978;0.0266664521;1.04024345;0.360000127;0.00798693908;10;49.7833337;0.533333;0;1.044444;0.99566714;0.995667236
29.224596;1.04024288;0.599999906;0.0133118558;0.576788178;0.0127965273;1.04423663;1.05098339;0.591724481;0.0406577702;49.7833348;-1.26447643e-07;0.0134081433;0.599999886;0.0266663807;1.0402434;0.360000084;0.00798697821;10;49.7833337;0.533333;0;1.044444;0.995667173;0.995667276
29.226596;1.04024293;0.599999873;0.013311832;0.576788172;0.0127965393;1.04423663;1.05098342;0.591724514;0.0406577588;49.7833347;-1.40833614e-07;0.0134098126;0.599999846;0.0266663409;1.04024338;0.360000049;0.00798698548;10;49.7833338;0.533333;0;1.044444;0.995667189;0.995667292
29.227596;1.04024295;0.599999858;0.0133118207;0.576788166;0.0127965482;1.04423662;1.05098244;0.591725097;0.040657789;49.7833347;-1.49316105e-07;0.0134098155;0.599999827;0.0266663223;1.04024337;0.360000027;0.00798698653;10;49.7833338;0.533333;0;1.044444;0.995667198;0.995667298
29.228596;1.04024298;0.599999845;0.0133101435;0.57678816;0.0127949565;1.04423662;1.05098247;0.591725118;0.0406577786;49.7833347;-1.58608774e-07;0.0134098193;0.59999981;0.0266663057;1.04024336;0.360000004;0.00798598622;10;49.7833338;0.533333;0;1.044444;0.995667209;0.995667302
29.230596;1.04024303;0.59999982;0.0133101253;0.576788144;0.0127949818;1.04423661;1.05098252;0.591725166;0.0406577518;49.7833346;-1.79275546e-07;0.0134098283;0.599999782;0.0266662804;1.04024334;0.359999954;0.00798598246;10;49.7833338;0.533333;0;1.044444;0.995667233;0.995667307
29.231596;1.04024205;0.599999808;0.013310118;0.57678869;0.0127950085;1.04423561;1.05098255;0.591725194;0.0406561502;49.7833346;-1.90248589e-07;0.0134098331;0.599999771;0.0266662724;1.04024233;0.359999928;0.00798597938;10;49.7833338;0.533333;0;1.044444;0.995667246;0.995667307
29.232596;1.04024207;0.599999797;0.0133101126;0.57678868;0.0127950235;1.04423561;1.05098257;0.591725224;0.0406561332;49.7833346;-2.01237374e-07;0.0134115045;0.599999761;0.0266662678;1.04024233;0.359999902;0.00798597573;10;49.7833339;0.533333;0;1.044444;0.99566726;0.995667306
29.234596;1.04024211;0.599999774;0.0133101087;0.576788659;0.0127950545;1.0442356;1.05098263;0.591725288;0.0406560955;49.7833345;-2.22168041e-07;0.0134115132;0.599999746;0.0266662676;1.04024232;0.35999985;0.0079859676;10;49.7833339;0.533333;0;1.044444;0.99566729;0.995667299
29.235596;1.04024212;0.599999762;0.0133084441;0.576788647;0.0127934681;1.04423559;1.05098266;0.591725323;0.0406560749;49.7833345;-2.31800353e-07;0.0134115167;0.59999974;0.0266662716;1.04024232;0.359999824;0.00798496338;10;49.7833339;0.533333;0;1.044444;0.995667304;0.995667294
29.239596;1.04024217;0.59999972;0.0133084824;0.576788599;0.0127935257;1.04423458;1.05098278;0.591725467;0.0406543922;49.7833344;-2.63511781e-07;0.0134115242;0.599999722;0.0266663091;1.04024235;0.359999727;0.00798494578;10;49.7833339;0.533333;0;1.044444;0.995667363;0.995667263
29.240596;1.04024217;0.599999712;0.0133085002;0.576788586;0.0127935366;1.04423457;1.05098181;0.591726067;0.0406544022;49.7833343;-2.69578146e-07;0.0134131919;0.59999972;0.0266663228;1.04024236;0.359999706;0.00798494184;10;49.7833339;0.533333;0;1.044444;0.995667378;0.995667252
29.242596;1.04024218;0.599999698;0.0133085455;0.57678856;0.0127935525;1.04423456;1.05098186;0.591726139;0.0406543391;49.7833343;-2.79199726e-07;0.0134131938;0.599999719;0.0266663544;1.04024239;0.359999669;0.00798493565;10;49.783334;0.533333;0;1.044444;0.99566741;0.995667227
29.243596;1.04024219;0.599999692;0.0133069053;0.576788547;0.0127919551;1.04423455;1.05098188;0.591726175;0.0406543051;49.7833343;-2.8267457e-07;0.0134131946;0.59999972;0.0266663723;1.0402424;0.359999654;0.00798393325;10;49.783334;0.533333;0;1.044444;0.995667427;0.995667214
29.244596;1.04024219;0.599999687;0.0133069334;0.576788534;0.0127919578;1.04423454;1.0509819;0.59172621;0.0406542701;49.7833342;-2.8522751e-07;0.0134131954;0.599999722;0.0266663912;1.04024242;0.359999641;0.00798393102;10;49.783334;0.533333;0;1.044444;0.995667442;0.995667199
29.245596;1.0402412;0.599999683;0.0133069621;0.576789074;0.012791971;1.04423454;1.05098192;0.591726244;0.0406542344;49.7833342;-2.86768333e-07;0.0134131962;0.599999724;0.0266664111;1.04024144;0.35999963;0.00798392872;10;49.783334;0.533333;0;1.044444;0.995667457;0.995667184
29.246596;1.04024121;0.59999968;0.0133069909;0.576789061;0.0127919702;1.04423353;1.05098194;0.591726277;0.0406526132;49.7833342;-2.87140368e-07;0.0134131971;0.599999727;0.0266664317;1.04024146;0.359999621;0.00798392625;10;49.783334;0.533333;0;1.044444;0.995667471;0.995667169
29.250596;1.04024126;0.599999676;0.0133070918;0.576789012;0.0127919529;1.0442335;1.050982;0.591726401;0.0406524863;49.7833342;-2.74954994e-07;0.0134148709;0.599999749;0.0266665125;1.04024157;0.359999597;0.00798391595;10;49.783334;0.533333;0;1.044444;0.995667501;0.995667098
29.251596;1.04024128;0.599999677;0.0133054441;0.576789001;0.0127903441;1.04423349;1.05098202;0.591726429;0.0406524605;49.7833342;-2.68544275e-07;0.0134148747;0.599999758;0.0266665299;1.04024159;0.359999594;0.00798291331;10;49.783334;0.533333;0;1.044444;0.995667502;0.995667077
29.252596;1.0402413;0.599999678;0.0133054601;0.576788991;0.012790337;1.04423349;1.05098104;0.591727017;0.0406524762;49.7833342;-2.61241182e-07;0.0134148797;0.599999769;0.0266665454;1.04024162;0.359999591;0.00798291049;10;49.7833341;0.533333;0;1.044444;0.995667501;0.995667055
29.258596;1.04024145;0.599999688;0.0133038287;0.576788957;0.0127887009;1.04423248;1.05098112;0.591727126;0.0406508188;49.7833341;-2.1685856e-07;0.0134165958;0.599999849;0.026666604;1.04024177;0.359999582;0.00798189031;10;49.7833342;0.533333;0;1.044444;0.995667436;0.995666915
29.259596;1.04024148;0.59999969;0.0133038252;0.57678896;0.0127886985;1.04423248;1.05098114;0.591727138;0.0406508194;49.7833341;-2.11884137e-07;0.0134166058;0.599999864;0.0266666092;1.04024179;0.35999958;0.0079818858;10;49.7833342;0.533333;0;1.044444;0.995667415;0.995666889
29.260596;1.04024051;0.599999691;0.0133038192;0.57678952;0.0127887092;1.04423248;1.05098115;0.591727149;0.0406508243;49.7833341;-2.08438908e-07;0.0134166162;0.59999988;0.0266666136;1.04024081;0.359999576;0.00798188078;10;49.7833342;0.533333;0;1.044444;0.995667391;0.995666863
29.268596;1.04024064;0.5999997;0.0133020371;0.576789648;0.0127870847;1.04423154;1.05098024;0.591727774;0.0406494459;49.7833341;-2.33637019e-07;0.0134183799;0.600000014;0.0266666418;1.04024087;0.359999524;0.00798081911;10;49.7833344;0.533333;0;1.044444;0.99566713;0.995666674
29.273596;1.04024064;0.599999708;0.0133019404;0.576789769;0.0127870292;1.04423054;1.05098024;0.591727783;0.0406479998;49.7833341;-2.7984985e-07;0.0134201212;0.600000099;0.0266666563;1.04024083;0.359999503;0.00798078597;10;49.7833345;0.533333;0;1.044444;0.995666936;0.995666608
29.274596;1.04024064;0.599999711;0.0133002563;0.576789794;0.0127854132;1.04423053;1.05098024;0.59172778;0.0406480243;49.7833341;-2.90194594e-07;0.0134201372;0.600000114;0.0266666575;1.04024081;0.3599995;0.00797978381;10;49.7833345;0.533333;0;1.044444;0.995666898;0.995666599
29.275596;1.04023963;0.599999713;0.0133002405;0.576790372;0.0127854115;1.04423052;1.05098023;0.591727777;0.0406480473;49.7833341;-2.99999838e-07;0.0134201537;0.600000127;0.0266666581;1.04023979;0.359999497;0.00797978326;10;49.7833345;0.533333;0;1.044444;0.995666861;0.995666591
29.276596;1.04023963;0.599999717;0.0133002264;0.576790396;0.0127853974;1.04422951;1.05098023;0.591727773;0.0406480687;49.7833341;-3.08957249e-07;0.0134201707;0.60000014;0.0266666581;1.04023977;0.359999493;0.00797978416;10;49.7833346;0.533333;0;1.044444;0.995666825;0.995666584
29.277596;1.04023962;0.59999972;0.0133002146;0.576790418;0.0127853833;1.0442295;1.05098022;0.591727768;0.0406480887;49.7833341;-3.16858908e-07;0.0134201884;0.600000151;0.0266666574;1.04023975;0.359999489;0.00797978638;10;49.7833346;0.533333;0;1.044444;0.995666791;0.995666577
29.278596;1.04023961;0.599999723;0.0133002051;0.576790439;0.0127853694;1.04422948;1.05097922;0.591728325;0.0406465597;49.7833341;-3.23588176e-07;0.013420207;0.600000161;0.0266666559;1.04023972;0.359999484;0.00797978983;10;49.7833346;0.533333;0;1.044444;0.995666758;0.995666572
29.286596;1.04023949;0.599999767;0.0132985379;0.576790567;0.012783678;1.04422826;1.05097923;0.591728282;0.0406450282;49.783334;-3.33131134e-07;0.0134237054;0.600000193;0.0266666188;1.04023946;0.359999408;0.00797886172;10;49.7833347;0.533333;0;1.044444;0.995666568;0.995666567
29.289596;1.04023943;0.599999794;0.0132985514;0.57679058;0.0127836556;1.04422815;1.05097924;0.591728276;0.0406450127;49.783334;-3.14314255e-07;0.0134237583;0.600000182;0.0266666001;1.04023936;0.359999357;0.00797890475;10;49.7833346;0.533333;0;1.044444;0.995666507;0.995666587
29.290596;1.0402384;0.599999805;0.0132968886;0.576791132;0.0127820591;1.04422811;1.05097825;0.591728839;0.0406450437;49.783334;-3.06017247e-07;0.0134237746;0.600000178;0.0266665935;1.04023833;0.359999337;0.00797792139;10;49.7833346;0.533333;0;1.044444;0.995666486;0.995666597
29.302596;1.04023809;0.600000056;0.0132952683;0.576790968;0.0127804862;1.04422563;1.05097829;0.591728779;0.0406417008;49.7833339;-1.4801954e-07;0.0134272803;0.600000113;0.0266664367;1.04023806;0.359999175;0.00797724767;10;49.7833343;0.533333;0;1.044444;0.995666223;0.995666833
29.303596;1.04023806;0.600000081;0.0132952773;0.576790955;0.0127805003;1.0442256;1.05097728;0.591729328;0.0406417203;49.7833339;-1.31338354e-07;0.013427286;0.600000112;0.0266664205;1.04023804;0.359999168;0.00797728385;10;49.7833342;0.533333;0;1.044444;0.995666203;0.995666857
29.304596;1.04023803;0.600000107;0.0132952877;0.576790942;0.0127805152;1.04422558;1.05097727;0.59172931;0.0406417007;49.7833339;-1.14512705e-07;0.0134272899;0.600000112;0.0266664045;1.04023803;0.359999161;0.00797731977;10;49.7833342;0.533333;0;1.044444;0.995666186;0.995666881
29.305596;1.040237;0.600000131;0.0132952997;0.576791485;0.0127805428;1.04422555;1.05097726;0.591729289;0.0406416811;49.7833339;-9.76502237e-08;0.013427292;0.600000113;0.0266663891;1.04023702;0.359999154;0.00797735504;10;49.7833342;0.533333;0;1.044444;0.995666169;0.995666906
29.306596;1.04023697;0.600000154;0.0132936466;0.576791473;0.0127789558;1.04422553;1.05097725;0.591729265;0.0406416615;49.7833339;-8.06295421e-08;0.0134272924;0.600000114;0.0266663744;1.040237;0.359999148;0.00797638949;10;49.7833342;0.533333;0;1.044444;0.995666154;0.99566693
29.313596;1.04023677;0.600000303;0.0132937765;0.576791389;0.0127790362;1.04422439;1.05097713;0.591729028;0.0406399545;49.7833339;5.60970515e-08;0.0134289209;0.600000144;0.0266663202;1.04023691;0.359999131;0.00797659792;10;49.7833341;0.533333;0;1.044444;0.995666096;0.995667115
29.314596;1.04023674;0.600000323;0.0132921316;0.576791376;0.0127774414;1.04422438;1.05097712;0.591728985;0.0406399387;49.7833339;7.92338411e-08;0.0134289097;0.600000152;0.0266663227;1.0402369;0.359999134;0.00797562166;10;49.7833341;0.533333;0;1.044444;0.995666092;0.995667142
29.316596;1.04023669;0.60000036;0.0132921769;0.576791348;0.0127774545;1.04422334;1.05097708;0.591728899;0.0406399056;49.7833339;1.27588507e-07;0.013428883;0.600000172;0.0266663362;1.04023689;0.359999144;0.00797566372;10;49.783334;0.533333;0;1.044444;0.995666086;0.995667194
29.317596;1.04023667;0.600000378;0.0132922006;0.576791334;0.0127774609;1.04422332;1.05097607;0.591729419;0.0406399268;49.7833339;1.52398058e-07;0.0134288671;0.600000184;0.0266663469;1.04023689;0.35999915;0.00797568167;10;49.783334;0.533333;0;1.044444;0.995666084;0.995667219
29.320596;1.04023663;0.60000042;0.0132922756;0.576791286;0.0127774801;1.04422327;1.05097603;0.591729298;0.0406382892;49.7833339;2.26203764e-07;0.0134304747;0.600000223;0.0266663894;1.04023689;0.359999171;0.0079757208;10;49.783334;0.533333;0;1.044444;0.995666081;0.995667285
29.321596;1.04023562;0.60000043;0.0132923014;0.576791823;0.0127774984;1.04422326;1.05097602;0.591729261;0.0406382735;49.7833339;2.49409019e-07;0.0134304516;0.600000238;0.0266664056;1.04023589;0.359999179;0.0079757283;10;49.783334;0.533333;0;1.044444;0.995666081;0.995667304
29.329596;1.04023553;0.60000042;0.0132908135;0.576791755;0.0127758909;1.04422216;1.05097599;0.591729086;0.0406366196;49.7833339;3.86925536e-07;0.0134319085;0.600000382;0.0266665263;1.04023599;0.359999268;0.00797471847;10;49.7833341;0.533333;0;1.044444;0.995666125;0.995667363
29.330596;1.04023552;0.600000411;0.0132891648;0.576791763;0.0127742778;1.04422215;1.05097499;0.591729643;0.0406366555;49.7833338;4.02261953e-07;0.0134318802;0.600000404;0.0266665375;1.04023601;0.359999282;0.00797371363;10;49.7833341;0.533333;0;1.044444;0.995666137;0.995667358
29.334596;1.04023545;0.600000368;0.0132892287;0.576791827;0.0127742063;1.04422114;1.050975;0.591729648;0.0406366489;49.7833338;4.66534988e-07;0.0134317667;0.600000487;0.0266665711;1.04023609;0.359999332;0.00797368916;10;49.7833342;0.533333;0;1.044444;0.995666204;0.995667317
29.335596;1.04023542;0.600000358;0.0132892421;0.57679185;0.0127741814;1.04422114;1.05097499;0.591729656;0.0406350631;49.7833338;4.8126693e-07;0.0134334058;0.600000506;0.0266665773;1.04023611;0.359999343;0.00797368112;10;49.7833342;0.533333;0;1.044444;0.995666223;0.995667304
29.336596;1.0402344;0.600000347;0.013289254;0.576792429;0.012774166;1.04422114;1.05097499;0.591729666;0.0406350643;49.7833338;4.94519119e-07;0.0134333792;0.600000525;0.0266665832;1.04023513;0.359999354;0.00797367197;10;49.7833342;0.533333;0;1.044444;0.995666244;0.995667291
29.338596;1.04023435;0.600000327;0.0132892715;0.576792477;0.012774103;1.04422114;1.05097497;0.591729692;0.0406350697;49.7833338;5.15294206e-07;0.0134333288;0.600000557;0.026666595;1.04023518;0.359999377;0.0079736506;10;49.7833343;0.533333;0;1.044444;0.995666285;0.995667265
29.342596;1.04023426;0.600000294;0.0132876087;0.576792565;0.0127723479;1.04422013;1.0509749;0.591729761;0.0406350876;49.7833338;5.25152181e-07;0.0134332393;0.600000603;0.0266666222;1.04023527;0.359999437;0.00797260062;10;49.7833343;0.533333;0;1.044444;0.995666371;0.995667218
29.343596;1.04023424;0.600000287;0.0132876031;0.576792583;0.0127723061;1.04422013;1.05097387;0.591730342;0.0406335454;49.7833339;5.21094582e-07;0.0134348859;0.600000611;0.0266666303;1.04023529;0.359999456;0.00797258681;10;49.7833343;0.533333;0;1.044444;0.995666393;0.995667208
29.347596;1.04023418;0.600000253;0.0132858928;0.576792637;0.0127705372;1.04422015;1.05097378;0.591730404;0.0406335665;49.7833339;4.90519052e-07;0.0134348125;0.600000631;0.0266666688;1.04023533;0.359999547;0.00797152737;10;49.7833343;0.533333;0;1.044444;0.995666472;0.995667178
29.351596;1.04023416;0.600000208;0.0132858241;0.576792668;0.0127703937;1.04421921;1.05097371;0.591730442;0.040632006;49.7833338;4.55239731e-07;0.0134364108;0.600000633;0.0266667129;1.04023534;0.359999649;0.00797146292;10;49.7833343;0.533333;0;1.044444;0.995666526;0.99566715
29.352596;1.04023316;0.600000195;0.0132858038;0.57679323;0.0127703769;1.04421924;1.0509737;0.591730447;0.0406320141;49.7833338;4.49006949e-07;0.0134363941;0.600000633;0.026666724;1.04023435;0.359999674;0.00797144635;10;49.7833343;0.533333;0;1.044444;0.995666536;0.995667141
29.354596;1.04023316;0.600000169;0.0132857605;0.576793248;0.0127703303;1.04421928;1.05097368;0.591730454;0.0406320329;49.7833338;4.42624331e-07;0.0134363608;0.600000629;0.0266667448;1.04023435;0.359999723;0.00797141275;10;49.7833343;0.533333;0;1.044444;0.995666551;0.99566712
29.355596;1.04023316;0.600000156;0.0132840711;0.576793261;0.0127687113;1.04421931;1.05097367;0.591730456;0.0406320437;49.7833338;4.43199228e-07;0.0134363443;0.600000626;0.0266667536;1.04023435;0.359999746;0.00797039582;10;49.7833343;0.533333;0;1.044444;0.995666558;0.995667108
29.356596;1.04023316;0.600000142;0.0132840477;0.576793275;0.0127686989;1.04421834;1.05097366;0.591730457;0.0406320553;49.7833338;4.46616339e-07;0.0134363277;0.600000622;0.0266667606;1.04023435;0.359999769;0.00797037899;10;49.7833343;0.533333;0;1.044444;0.995666564;0.995667095
29.357596;1.04023316;0.600000128;0.0132840235;0.576793292;0.0127686908;1.04421837;1.05097265;0.591731022;0.0406321062;49.7833338;4.52944803e-07;0.0134363111;0.600000616;0.0266667655;1.04023435;0.35999979;0.00797036249;10;49.7833343;0.533333;0;1.044444;0.995666569;0.995667082
29.359596;1.04023316;0.6000001;0.0132839725;0.576793333;0.0127686871;1.04421842;1.05097265;0.591731026;0.0406321314;49.7833337;4.7376143e-07;0.0134362774;0.6000006;0.0266667683;1.04023434;0.359999828;0.00797033144;10;49.7833343;0.533333;0;1.044444;0.995666579;0.995667057
29.363596;1.04023318;0.60000005;0.0132838694;0.576793433;0.0127687247;1.04421853;1.05097265;0.591731039;0.0406305927;49.7833337;5.38702201e-07;0.0134378798;0.600000552;0.0266667465;1.04023433;0.359999889;0.00797027743;10;49.7833343;0.533333;0;1.044444;0.995666588;0.995667017
29.367596;1.04023323;0.600000029;0.0132821146;0.576793524;0.012767204;1.04421761;1.05097268;0.591731061;0.0406306244;49.7833336;6.05059937e-07;0.0134378401;0.600000491;0.0266666968;1.04023432;0.35999992;0.00796922155;10;49.7833343;0.533333;0;1.044444;0.995666582;0.995666995
29.368596;1.04023224;0.60000003;0.0132820972;0.576794098;0.0127672399;1.04421762;1.05097269;0.591731068;0.0406306296;49.7833336;6.18132491e-07;0.0134395036;0.600000475;0.0266666842;1.04023332;0.359999924;0.00796920534;10;49.7833343;0.533333;0;1.044444;0.99566658;0.995666992
29.370596;1.04023227;0.600000039;0.0132820692;0.57679413;0.0127672871;1.04421764;1.05097272;0.591731083;0.0406290504;49.7833336;6.38249707e-07;0.0134395063;0.600000442;0.0266666637;1.04023331;0.359999925;0.00796916936;10;49.7833343;0.533333;0;1.044444;0.995666576;0.995666991
29.371596;1.04023228;0.600000047;0.0132820585;0.576794144;0.0127673102;1.04421765;1.05097174;0.591731654;0.0406290904;49.7833336;6.44647252e-07;0.0134395118;0.600000425;0.0266666565;1.0402333;0.359999924;0.00796914963;10;49.7833343;0.533333;0;1.044444;0.995666575;0.995666993
29.372596;1.0402323;0.600000056;0.013280383;0.576794156;0.0127657304;1.04421665;1.05097175;0.591731662;0.0406290906;49.7833336;6.48237398e-07;0.0134395199;0.600000408;0.0266666512;1.0402333;0.359999921;0.00796812897;10;49.7833343;0.533333;0;1.044444;0.995666576;0.995666995
29.376596;1.04023236;0.600000106;0.0132803619;0.576794195;0.0127658119;1.04421666;1.05097182;0.591731696;0.0406290809;49.7833336;6.34059796e-07;0.0134412371;0.600000342;0.026666637;1.04023324;0.359999898;0.00796804862;10;49.7833342;0.533333;0;1.044444;0.995666596;0.995667007
29.380596;1.04023242;0.600000153;0.0132803472;0.576794212;0.0127658743;1.04421665;1.05097188;0.591731727;0.0406274699;49.7833335;5.82959548e-07;0.013441303;0.600000285;0.0266666074;1.04023315;0.359999867;0.00796800366;10;49.7833342;0.533333;0;1.044444;0.995666645;0.995667023
29.383596;1.04023245;0.600000173;0.0132786643;0.576794205;0.0127643026;1.04421565;1.05097192;0.59173175;0.0406274438;49.7833335;5.28722694e-07;0.0134413545;0.600000254;0.02666657;1.04023306;0.359999838;0.00796699922;10;49.7833342;0.533333;0;1.044444;0.995666688;0.995667041
29.384596;1.04023146;0.600000177;0.0132786573;0.576794752;0.0127643215;1.04421566;1.05097193;0.591731758;0.0406274348;49.7833335;5.07588384e-07;0.0134413706;0.600000247;0.0266665563;1.04023203;0.359999827;0.00796700199;10;49.7833342;0.533333;0;1.044444;0.995666701;0.995667047
29.385596;1.04023147;0.600000179;0.0132786492;0.576794743;0.0127643266;1.04421566;1.05097094;0.591732329;0.0406274647;49.7833335;4.84510101e-07;0.0134430523;0.600000243;0.0266665429;1.040232;0.359999817;0.00796700618;10;49.7833342;0.533333;0;1.044444;0.995666714;0.995667054
29.389596;1.04023149;0.600000172;0.0132786064;0.576794688;0.0127643368;1.04421468;1.05097096;0.591732358;0.040625849;49.7833335;3.70160937e-07;0.013443097;0.600000239;0.0266665067;1.0402319;0.35999978;0.00796703029;10;49.7833341;0.533333;0;1.044444;0.995666761;0.995667073
29.393596;1.04023151;0.600000146;0.0132768812;0.576794618;0.0127627433;1.04421471;1.05097097;0.591732374;0.0406258231;49.7833335;2.29522374e-07;0.0134431178;0.600000249;0.0266665078;1.04023182;0.359999755;0.00796606074;10;49.7833341;0.533333;0;1.044444;0.995666801;0.995667072
29.397596;1.04023153;0.600000099;0.0132768049;0.57679456;0.0127627698;1.04421472;1.05097096;0.591732355;0.0406242263;49.7833335;8.43615611e-08;0.0134447963;0.600000266;0.0266665415;1.04023177;0.35999974;0.00796609958;10;49.783334;0.533333;0;1.044444;0.995666841;0.99566704
29.398596;1.04023154;0.600000084;0.0132751172;0.57679455;0.0127611782;1.04421372;1.05097096;0.591732344;0.040624229;49.7833335;4.95284197e-08;0.0134448008;0.600000271;0.0266665539;1.04023176;0.359999739;0.00796510898;10;49.783334;0.533333;0;1.044444;0.995666852;0.995667027
29.399596;1.04023156;0.600000069;0.0132750963;0.576794542;0.0127611909;1.04421373;1.05096996;0.591732894;0.0406242727;49.7833335;1.5237423e-08;0.0134448065;0.600000276;0.0266665674;1.04023175;0.359999738;0.00796511764;10;49.783334;0.533333;0;1.044444;0.995666863;0.995667012
29.400596;1.04023157;0.600000052;0.0132750759;0.576794536;0.012761206;1.04421373;1.05096995;0.59173288;0.0406242802;49.7833335;-1.87957419e-08;0.0134448135;0.600000283;0.0266665815;1.04023174;0.359999739;0.00796512543;10;49.783334;0.533333;0;1.044444;0.995666875;0.995666995
29.401596;1.04023059;0.600000036;0.0132750568;0.576795088;0.0127612355;1.04421373;1.05096994;0.591732863;0.0406242899;49.7833335;-5.29029261e-08;0.0134448217;0.600000291;0.0266665958;1.04023073;0.35999974;0.00796513226;10;49.783334;0.533333;0;1.044444;0.995666887;0.995666976
29.402596;1.04023061;0.60000002;0.0132750396;0.576795086;0.0127612548;1.04421374;1.05096994;0.591732845;0.040624302;49.7833335;-8.73920984e-08;0.0134464978;0.6000003;0.0266666099;1.04023073;0.359999742;0.00796513803;10;49.783334;0.533333;0;1.044444;0.995666899;0.995666955
29.406596;1.0402307;0.599999969;0.0132749998;0.576795094;0.0127613461;1.04421274;1.05096991;0.591732755;0.0406227775;49.7833335;-2.33425967e-07;0.0134465402;0.600000345;0.0266666613;1.04023073;0.35999975;0.00796514927;10;49.783334;0.533333;0;1.044444;0.995666947;0.995666856
29.412596;1.04023087;0.599999931;0.0132733559;0.576795121;0.0127598868;1.04421275;1.05096992;0.591732583;0.0406212928;49.7833335;-4.75797827e-07;0.0134482389;0.600000436;0.0266667326;1.04023079;0.359999732;0.00796413119;10;49.7833341;0.533333;0;1.044444;0.995667005;0.995666687
29.413596;1.0402309;0.599999931;0.0132733655;0.576795126;0.0127599081;1.04421275;1.05096893;0.591733115;0.0406213497;49.7833335;-5.14436563e-07;0.0134482391;0.600000454;0.0266667454;1.04023081;0.359999725;0.00796412445;10;49.7833341;0.533333;0;1.044444;0.995667013;0.995666658
29.414596;1.04023093;0.599999931;0.0132733761;0.576795131;0.0127599285;1.04421275;1.05096893;0.591733084;0.0406213684;49.7833335;-5.51160747e-07;0.0134482382;0.600000472;0.0266667587;1.04023082;0.359999717;0.00796411717;10;49.7833341;0.533333;0;1.044444;0.995667021;0.995666629
29.417596;1.04023102;0.599999939;0.0132717478;0.576795147;0.0127583797;1.04421176;1.05096896;0.591732992;0.0406214278;49.7833335;-6.47233631e-07;0.013448231;0.600000525;0.0266668036;1.04023085;0.359999691;0.00796309502;10;49.7833342;0.533333;0;1.044444;0.995667043;0.995666546
29.418596;1.04023005;0.599999944;0.0132717627;0.576795708;0.0127584059;1.04421176;1.05096897;0.591732963;0.0406214485;49.7833335;-6.74211893e-07;0.0134482275;0.600000541;0.0266668191;1.04022986;0.359999683;0.0079630883;10;49.7833342;0.533333;0;1.044444;0.99566705;0.995666519
29.423596;1.04023019;0.59999998;0.0132718514;0.576795751;0.0127584352;1.04421076;1.05096903;0.591732845;0.0406199617;49.7833335;-7.76611168e-07;0.0134498738;0.600000598;0.0266668763;1.04022995;0.359999646;0.00796306414;10;49.7833342;0.533333;0;1.044444;0.995667083;0.995666395
29.427596;1.0402303;0.600000025;0.0132702601;0.576795787;0.0127567966;1.04421075;1.05096909;0.591732788;0.0406200216;49.7833336;-8.18450967e-07;0.0134498504;0.600000598;0.0266668674;1.04023003;0.359999614;0.00796205761;10;49.7833343;0.533333;0;1.044444;0.995667097;0.995666317
29.428596;1.04023032;0.600000039;0.0132702771;0.576795794;0.0127567793;1.04421074;1.05096811;0.591733342;0.0406200721;49.7833336;-8.21702731e-07;0.0134498439;0.600000592;0.0266668564;1.04023005;0.359999604;0.00796205801;10;49.7833343;0.533333;0;1.044444;0.995667098;0.995666299
29.434596;1.04023049;0.60000014;0.01326869;0.576795832;0.0127550357;1.04420971;1.05096816;0.591733332;0.04061855;49.7833337;-7.7640445e-07;0.0134514829;0.600000496;0.0266667522;1.04023014;0.359999564;0.00796106129;10;49.7833344;0.533333;0;1.044444;0.995667096;0.995666203
29.435596;1.04022951;0.600000162;0.0132686981;0.576796393;0.0127550224;1.04420971;1.05096817;0.591733336;0.0406185615;49.7833337;-7.58628487e-07;0.013451482;0.600000469;0.0266667333;1.04022915;0.359999561;0.00796105933;10;49.7833344;0.533333;0;1.044444;0.995667094;0.99566619
29.441596;1.04022963;0.600000303;0.0132687093;0.576796432;0.0127548849;1.04420868;1.05096816;0.591733367;0.0406170528;49.7833338;-5.98975721e-07;0.0134531695;0.600000262;0.0266666261;1.0402292;0.359999589;0.00796103214;10;49.7833343;0.533333;0;1.044444;0.995667077;0.995666138
29.442596;1.04022964;0.600000325;0.0132687057;0.576796438;0.012754866;1.04420867;1.05096715;0.591733934;0.040617106;49.7833338;-5.66461787e-07;0.0134531763;0.600000223;0.02666661;1.04022921;0.359999602;0.00796102499;10;49.7833343;0.533333;0;1.044444;0.995667072;0.995666135
29.451596;1.04022969;0.60000047;0.0132669277;0.576796467;0.0127531817;1.04420751;1.05096709;0.591733989;0.0406156522;49.7833339;-3.44661693e-07;0.0134549213;0.599999866;0.0266665326;1.04022909;0.35999984;0.00795995337;10;49.783334;0.533333;0;1.044444;0.995667022;0.995666233
29.452596;1.04022869;0.600000479;0.0132652394;0.576797019;0.012751594;1.0442075;1.05096709;0.591733999;0.0406156636;49.7833339;-3.36521148e-07;0.0134549279;0.599999826;0.0266665315;1.04022806;0.359999882;0.00795894742;10;49.783334;0.533333;0;1.044444;0.995667018;0.995666255
29.456596;1.04022866;0.600000509;0.0132651371;0.576797003;0.0127516294;1.04420745;1.05096711;0.591734048;0.0406156961;49.7833339;-3.40677635e-07;0.0134566035;0.59999967;0.0266665333;1.04022792;0.360000074;0.00795893112;10;49.7833338;0.533333;0;1.044444;0.995667004;0.995666354
29.457596;1.04022865;0.600000515;0.0132651086;0.576796996;0.0127516455;1.04420744;1.05096612;0.591734625;0.0406157368;49.783334;-3.49987636e-07;0.0134565997;0.599999632;0.0266665345;1.04022789;0.360000126;0.00795892921;10;49.7833338;0.533333;0;1.044444;0.995667;0.99566638
29.460596;1.04022861;0.600000533;0.0132650188;0.576796968;0.0127517128;1.04420642;1.05096615;0.591734665;0.0406141351;49.783334;-3.88442692e-07;0.0134565717;0.599999519;0.0266665392;1.04022778;0.360000276;0.00795893045;10;49.7833337;0.533333;0;1.044444;0.995666991;0.995666456
29.461596;1.0402286;0.600000537;0.0132633214;0.576796957;0.0127501389;1.04420642;1.05096616;0.591734678;0.0406141221;49.783334;-4.01813718e-07;0.0134565566;0.599999484;0.0266665419;1.04022774;0.360000323;0.00795793393;10;49.7833337;0.533333;0;1.044444;0.995666989;0.995666481
29.467596;1.0402285;0.600000545;0.0132631433;0.576796873;0.0127503552;1.04420641;1.05096621;0.591733148;0.0406124049;49.7833342;-4.55921675e-07;0.0134580702;0.599999314;0.0266665894;1.04022758;0.360000544;0.00795798157;10;49.7833334;0.533333;0;1.044444;0.99566699;0.995666637
29.469596;1.04022847;0.600000541;0.0132630908;0.576796844;0.0127504406;1.04420541;1.05096622;0.591733159;0.0406123528;49.7833342;-4.62131507e-07;0.0134580008;0.599999284;0.0266666146;1.04022755;0.360000591;0.00795800463;10;49.7833334;0.533333;0;1.044444;0.995666996;0.995666696
29.470596;1.04022746;0.600000539;0.0132630669;0.576797385;0.0127504976;1.04420541;1.05096622;0.591733163;0.0406123278;49.7833342;-4.62747877e-07;0.0134579644;0.599999274;0.0266666273;1.04022653;0.360000611;0.00795801845;10;49.7833333;0.533333;0;1.044444;0.995667;0.995666726
29.471596;1.04022746;0.600000536;0.0132613784;0.576797373;0.0127489414;1.04420541;1.05096622;0.591733166;0.0406123041;49.7833342;-4.61920126e-07;0.0134579275;0.599999269;0.0266666395;1.04022653;0.360000628;0.00795703417;10;49.7833333;0.533333;0;1.044444;0.995667004;0.995666757
29.472596;1.04022745;0.600000534;0.0132613588;0.576797362;0.0127489881;1.04420541;1.05096522;0.591733732;0.0406123208;49.7833342;-4.5994192e-07;0.0134578905;0.599999268;0.0266666507;1.04022652;0.360000644;0.0079570519;10;49.7833333;0.533333;0;1.044444;0.995667008;0.995666787
29.473596;1.04022745;0.600000531;0.0132613417;0.576797352;0.0127490354;1.04420541;1.05096522;0.591733734;0.0406123007;49.7833342;-4.57120895e-07;0.0134578538;0.59999927;0.0266666607;1.04022652;0.360000658;0.00795707162;10;49.7833332;0.533333;0;1.044444;0.995667011;0.995666817
29.474596;1.04022745;0.600000528;0.0132613273;0.576797344;0.0127490828;1.04420541;1.05096522;0.591733734;0.0406122826;49.7833342;-4.53714098e-07;0.0134594845;0.599999277;0.0266666693;1.04022652;0.360000672;0.00795709331;10;49.7833332;0.533333;0;1.044444;0.995667014;0.995666847
29.479596;1.0402275;0.60000052;0.0132612989;0.576797323;0.0127493077;1.04420444;1.05096517;0.591733728;0.0406106306;49.7833342;-4.32627926e-07;0.0134593211;0.599999359;0.0266666925;1.04022659;0.360000732;0.00795722689;10;49.7833331;0.533333;0;1.044444;0.995667014;0.99566699
29.480596;1.04022752;0.60000052;0.0132596349;0.576797321;0.012747745;1.04420445;1.05096516;0.591733726;0.0406106214;49.7833342;-4.28375091e-07;0.0134592922;0.599999384;0.0266666944;1.04022661;0.360000744;0.00795625599;10;49.7833331;0.533333;0;1.044444;0.995667011;0.995667019
29.483596;1.04022759;0.600000526;0.0132596551;0.576797307;0.0127478434;1.04420449;1.05096511;0.591733722;0.0406105992;49.7833342;-4.20231013e-07;0.0134592132;0.599999476;0.0266666993;1.0402267;0.360000785;0.00795633812;10;49.783333;0.533333;0;1.044444;0.995666998;0.995667104
29.485596;1.04022764;0.600000537;0.0132596754;0.576797289;0.0127478902;1.04420452;1.05096508;0.591733723;0.0406105886;49.7833342;-4.20772921e-07;0.0134608337;0.599999548;0.0266667054;1.04022677;0.360000816;0.00795638342;10;49.783333;0.533333;0;1.044444;0.99566699;0.995667157
29.486596;1.04022766;0.600000546;0.0132596869;0.576797276;0.0127479082;1.04420353;1.05096507;0.591733726;0.0406089988;49.7833342;-4.22960028e-07;0.0134608125;0.599999587;0.0266667104;1.0402268;0.360000833;0.00795640169;10;49.7833329;0.533333;0;1.044444;0.995666987;0.995667181
29.487596;1.04022769;0.600000556;0.0132596996;0.576797261;0.0127479228;1.04420354;1.05096505;0.59173373;0.0406089961;49.7833341;-4.26196477e-07;0.0134607926;0.599999626;0.0266667172;1.04022683;0.36000085;0.00795641643;10;49.7833329;0.533333;0;1.044444;0.995666984;0.995667204
29.488596;1.04022672;0.600000568;0.0132597134;0.576797797;0.0127479465;1.04420355;1.05096404;0.591734298;0.0406090331;49.7833341;-4.30153451e-07;0.013460774;0.599999665;0.0266667258;1.04022587;0.360000867;0.00795642737;10;49.7833329;0.533333;0;1.044444;0.995666982;0.995667224
29.489596;1.04022675;0.600000582;0.0132597286;0.576797778;0.0127479552;1.04420356;1.05096403;0.591734305;0.0406090327;49.7833341;-4.3444258e-07;0.0134607568;0.599999705;0.0266667362;1.0402259;0.360000884;0.00795643436;10;49.7833329;0.533333;0;1.044444;0.99566698;0.995667241
29.490596;1.04022677;0.600000598;0.0132580782;0.576797756;0.0127463592;1.04420357;1.05096402;0.591734313;0.0406090336;49.7833341;-4.38684367e-07;0.0134607407;0.599999744;0.026666748;1.04022593;0.360000901;0.00795543736;10;49.7833329;0.533333;0;1.044444;0.995666979;0.995667257
29.493596;1.04022685;0.600000648;0.0132581331;0.576797686;0.0127463645;1.04420358;1.050964;0.59173434;0.0406090434;49.783334;-4.47466349e-07;0.0134623656;0.59999986;0.026666788;1.040226;0.360000945;0.00795542272;10;49.7833329;0.533333;0;1.044444;0.995666981;0.995667288
29.495596;1.04022688;0.600000679;0.0132581731;0.576797641;0.0127463574;1.04420359;1.05096399;0.591734359;0.0406090547;49.783334;-4.46011146e-07;0.0134623432;0.599999932;0.0266668144;1.04022603;0.360000967;0.0079553947;10;49.7833329;0.533333;0;1.044444;0.995666982;0.995667299
29.496596;1.0402269;0.600000692;0.013258194;0.57679762;0.0127463505;1.04420259;1.05096399;0.591734367;0.0406074756;49.783334;-4.4178409e-07;0.0134623338;0.599999966;0.0266668265;1.04022604;0.360000974;0.00795537604;10;49.7833329;0.533333;0;1.044444;0.995666982;0.995667302
29.498596;1.04022692;0.600000714;0.0132582375;0.576797582;0.0127463286;1.0442026;1.050964;0.591734383;0.04060749;49.7833339;-4.2477287e-07;0.0134623181;0.60000003;0.0266668467;1.04022607;0.360000982;0.0079553315;10;49.7833329;0.533333;0;1.044444;0.995666978;0.995667301
29.499596;1.04022693;0.600000722;0.013256593;0.576797564;0.0127447112;1.04420261;1.050964;0.59173439;0.0406074973;49.7833339;-4.11618784e-07;0.0134623116;0.60000006;0.0266668546;1.04022608;0.360000983;0.00795430646;10;49.783333;0.533333;0;1.044444;0.995666973;0.995667298
29.502596;1.04022694;0.600000728;0.013256659;0.576797514;0.0127446474;1.04420263;1.050964;0.591734407;0.0406075158;49.7833339;-3.5193379e-07;0.0134622951;0.600000136;0.0266668692;1.04022611;0.360000974;0.00795422435;10;49.783333;0.533333;0;1.044444;0.995666946;0.99566728
29.503596;1.04022693;0.600000725;0.0132566805;0.576797497;0.0127446211;1.04420264;1.05096299;0.591734974;0.0406075588;49.7833339;-3.25632227e-07;0.0134639574;0.600000157;0.0266668708;1.04022612;0.360000966;0.00795419595;10;49.783333;0.533333;0;1.044444;0.995666931;0.995667273
29.505596;1.04022693;0.600000712;0.0132567227;0.576797465;0.0127445627;1.04420166;1.05096298;0.591734981;0.0406075646;49.7833339;-2.66335291e-07;0.013463951;0.600000192;0.0266668688;1.04022614;0.360000946;0.00795414055;10;49.7833331;0.533333;0;1.044444;0.995666895;0.995667256
29.506596;1.04022593;0.600000703;0.0132567432;0.576798005;0.0127445435;1.04420166;1.05096298;0.591734984;0.0406059801;49.7833339;-2.34508006e-07;0.0134639489;0.600000206;0.0266668653;1.04022514;0.360000933;0.00795411446;10;49.7833331;0.533333;0;1.044444;0.995666873;0.995667247
29.513596;1.04022586;0.600000587;0.0132551975;0.576797942;0.0127427058;1.0442017;1.05096293;0.591734977;0.0406059574;49.7833339;-4.38322665e-10;0.0134656213;0.600000242;0.0266667961;1.04022514;0.360000815;0.00795298101;10;49.7833332;0.533333;0;1.044444;0.995666676;0.995667203
29.514596;1.04022584;0.600000564;0.0132552099;0.576797942;0.0127426727;1.0442007;1.05096292;0.591734972;0.0406059518;49.7833339;3.2435783e-08;0.0134656263;0.600000241;0.0266667794;1.04022513;0.360000797;0.00795296912;10;49.7833332;0.533333;0;1.044444;0.995666646;0.9956672
29.518596;1.04022578;0.600000465;0.0132552335;0.576797968;0.0127425467;1.04420068;1.0509629;0.591734937;0.0406043383;49.7833338;1.6707173e-07;0.0134656653;0.600000238;0.0266666947;1.04022507;0.360000716;0.00795293833;10;49.7833332;0.533333;0;1.044444;0.995666535;0.995667205
29.519596;1.04022576;0.60000044;0.0132535638;0.576797981;0.0127409148;1.04420068;1.05096189;0.591735488;0.0406043685;49.7833338;2.01508651e-07;0.0134656806;0.600000237;0.0266666694;1.04022506;0.360000693;0.00795193408;10;49.7833332;0.533333;0;1.044444;0.995666511;0.99566721
29.523596;1.0402257;0.600000348;0.0132535114;0.576798054;0.0127408077;1.04420068;1.05096186;0.591735429;0.04060433;49.7833337;3.33357064e-07;0.0134674242;0.600000235;0.0266665571;1.04022498;0.360000582;0.00795192317;10;49.7833333;0.533333;0;1.044444;0.99566644;0.995667249
29.524596;1.04022468;0.600000328;0.0132534903;0.576798629;0.0127407974;1.04419969;1.05096186;0.591735412;0.0406043194;49.7833337;3.62637352e-07;0.0134674451;0.600000236;0.0266665278;1.04022396;0.36000055;0.00795192042;10;49.7833333;0.533333;0;1.044444;0.995666429;0.995667262
29.527596;1.0402246;0.600000273;0.0132534158;0.5767987;0.0127407464;1.04419971;1.05096183;0.591735353;0.0406026959;49.7833336;4.36496447e-07;0.0134675055;0.60000024;0.0266664389;1.0402239;0.360000453;0.00795190949;10;49.7833333;0.533333;0;1.044444;0.99566641;0.995667303
29.528596;1.04022457;0.600000257;0.0132517216;0.576798725;0.0127391342;1.04419972;1.05096182;0.591735332;0.0406026809;49.7833336;4.56132648e-07;0.0134675243;0.600000242;0.0266664085;1.04022389;0.360000421;0.00795090509;10;49.7833333;0.533333;0;1.044444;0.995666407;0.995667317
29.533596;1.04022439;0.600000187;0.013251574;0.576798858;0.012739141;1.04419977;1.05096176;0.591735218;0.0406025835;49.7833335;5.17325203e-07;0.0134692803;0.600000247;0.0266662496;1.04022385;0.360000281;0.00795088216;10;49.7833334;0.533333;0;1.044444;0.99566642;0.995667373
29.542596;1.04022404;0.600000075;0.0132497318;0.576799134;0.0127377087;1.04419886;1.05096077;0.591735616;0.0406007975;49.7833334;5.19222767e-07;0.0134711512;0.600000192;0.0266660227;1.04022391;0.36000015;0.00794989875;10;49.7833337;0.533333;0;1.044444;0.995666551;0.995667379
29.543596;1.040223;0.600000057;0.0132497277;0.576799719;0.0127377433;1.04419787;1.05096078;0.591735602;0.040600772;49.7833334;5.13365474e-07;0.0134711791;0.600000178;0.0266660111;1.04022292;0.360000141;0.00794990466;10;49.7833337;0.533333;0;1.044444;0.995666571;0.995667372
29.547596;1.04022285;0.599999968;0.0132497434;0.576799825;0.012737832;1.04419791;1.05096086;0.591735564;0.0405990968;49.7833334;4.80568224e-07;0.0134712937;0.600000101;0.0266660072;1.04022293;0.360000101;0.00794993591;10;49.7833338;0.533333;0;1.044444;0.995666656;0.995667339
29.548596;1.04022281;0.599999941;0.0132480862;0.576799846;0.0127362517;1.04419792;1.05096088;0.591735561;0.0405990789;49.7833335;4.706568e-07;0.0134713218;0.600000078;0.0266660166;1.04022294;0.360000092;0.00794894602;10;49.7833338;0.533333;0;1.044444;0.995666678;0.995667331
29.550596;1.04022275;0.599999881;0.0132481078;0.576799882;0.0127362956;1.04419795;1.05096093;0.591735566;0.0405990494;49.7833335;4.498886e-07;0.0134713757;0.600000027;0.0266660462;1.04022294;0.360000075;0.00794896957;10;49.7833338;0.533333;0;1.044444;0.995666723;0.995667313
29.551596;1.04022272;0.599999848;0.0132481189;0.576799896;0.0127363174;1.04419796;1.05095996;0.591736136;0.0405990766;49.7833335;4.39289288e-07;0.0134714012;0.600000001;0.0266660657;1.04022294;0.360000069;0.0079489831;10;49.7833338;0.533333;0;1.044444;0.995666746;0.995667304
29.562596;1.04022256;0.599999532;0.0132465086;0.576799918;0.0127348706;1.04419706;1.0509601;0.591736319;0.0405975076;49.7833336;3.30900003e-07;0.0134749256;0.599999705;0.026666383;1.04022291;0.360000045;0.00794817214;10;49.783334;0.533333;0;1.044444;0.995666998;0.995667192
29.563596;1.04022156;0.599999511;0.0132465046;0.576800468;0.0127348843;1.04419607;1.0509601;0.591736339;0.0405975195;49.7833336;3.20193164e-07;0.0134749324;0.599999685;0.0266664113;1.04022191;0.36000005;0.00794818371;10;49.783334;0.533333;0;1.044444;0.995667012;0.995667185
29.567596;1.04022159;0.599999445;0.0132464912;0.576800454;0.012734876;1.04419608;1.05096011;0.591736415;0.0405959864;49.7833337;2.70702816e-07;0.0134749519;0.59999963;0.0266665061;1.04022189;0.360000091;0.00794820289;10;49.783334;0.533333;0;1.044444;0.995667049;0.995667168
29.568596;1.0402216;0.599999433;0.0132464914;0.57680045;0.0127348725;1.04419609;1.05095912;0.591736994;0.0405960395;49.7833337;2.5707887e-07;0.013474958;0.599999624;0.0266665248;1.04022189;0.360000105;0.00794820068;10;49.783334;0.533333;0;1.044444;0.995667055;0.995667166
29.569596;1.04022161;0.599999424;0.0132448269;0.576800446;0.0127332667;1.0441961;1.05095913;0.591737009;0.0405960545;49.7833337;2.43403473e-07;0.0134749654;0.59999962;0.0266665417;1.04022189;0.360000121;0.00794719598;10;49.7833341;0.533333;0;1.044444;0.995667058;0.995667163
29.578596;1.04022182;0.599999422;0.0132449016;0.576800379;0.0127332169;1.04419527;1.05095924;0.591737035;0.0405945906;49.7833339;1.68634509e-07;0.013476695;0.599999595;0.0266666258;1.04022183;0.360000329;0.00794710257;10;49.7833341;0.533333;0;1.044444;0.995667069;0.995667131
29.579596;1.04022184;0.599999428;0.013243244;0.576800366;0.0127316053;1.04419529;1.05095926;0.59173703;0.0405945995;49.7833339;1.71804422e-07;0.0134766938;0.59999959;0.0266666302;1.04022182;0.360000356;0.00794609178;10;49.7833342;0.533333;0;1.044444;0.995667072;0.995667131
29.581596;1.04022188;0.599999439;0.0132432606;0.576800341;0.0127315849;1.04419533;1.0509593;0.591737017;0.0405946131;49.7833339;1.86296757e-07;0.0134766865;0.599999579;0.0266666377;1.04022181;0.360000408;0.00794607393;10;49.7833342;0.533333;0;1.044444;0.995667078;0.995667135
29.582596;1.04022089;0.599999446;0.0132432682;0.576800885;0.0127315864;1.04419535;1.05095933;0.59173701;0.0405946177;49.7833339;1.97128115e-07;0.0134783477;0.599999574;0.0266666413;1.0402208;0.360000433;0.00794606764;10;49.7833342;0.533333;0;1.044444;0.995667083;0.995667139
29.584596;1.04022091;0.599999458;0.013243283;0.57680087;0.0127315636;1.04419438;1.05095938;0.591736994;0.0405946221;49.7833339;2.25117651e-07;0.0134783343;0.599999568;0.0266666503;1.04022079;0.360000481;0.00794606116;10;49.7833342;0.533333;0;1.044444;0.995667095;0.995667154
29.585596;1.04022092;0.599999465;0.0132432903;0.576800867;0.0127315514;1.04419439;1.05095841;0.591737549;0.0405946606;49.7833339;2.41850749e-07;0.0134783268;0.599999566;0.0266666564;1.04022079;0.360000502;0.00794606091;10;49.7833342;0.533333;0;1.044444;0.995667103;0.995667163
29.589596;1.04022094;0.599999496;0.0132433156;0.576800884;0.012731495;1.0441944;1.05095855;0.591737506;0.0405930679;49.7833338;3.20446317e-07;0.0134782989;0.599999562;0.0266666975;1.0402208;0.360000562;0.00794607717;10;49.7833342;0.533333;0;1.044444;0.995667134;0.995667204
29.590596;1.04022095;0.599999506;0.0132416531;0.576800894;0.0127298764;1.0441944;1.05095859;0.591737493;0.040593067;49.7833338;3.41169903e-07;0.0134782931;0.599999561;0.0266667119;1.0402208;0.36000057;0.00794508509;10;49.7833343;0.533333;0;1.044444;0.995667142;0.995667213
29.592596;1.04022095;0.59999953;0.013241657;0.576800917;0.0127298414;1.04419439;1.05095866;0.591737461;0.0405930691;49.7833338;3.81000378e-07;0.0134782815;0.599999563;0.0266667444;1.04022081;0.360000575;0.00794510545;10;49.7833343;0.533333;0;1.044444;0.995667154;0.99566723
29.593596;1.04022095;0.599999543;0.0132416561;0.576800928;0.0127298232;1.04419438;1.0509587;0.591737444;0.0405930729;49.7833338;3.99240761e-07;0.0134799414;0.599999566;0.026666762;1.04022082;0.360000573;0.00794511803;10;49.7833343;0.533333;0;1.044444;0.995667158;0.995667237
29.594596;1.04022095;0.599999558;0.013241653;0.576800939;0.0127298049;1.04419337;1.05095873;0.591737427;0.040593079;49.7833338;4.16002008e-07;0.0134799336;0.599999571;0.0266667803;1.04022082;0.360000569;0.00794513227;10;49.7833343;0.533333;0;1.044444;0.995667161;0.995667243
29.599596;1.04022093;0.599999626;0.0132416077;0.576800969;0.0127297251;1.0441933;1.05095887;0.591737352;0.0405915576;49.7833338;4.7973007e-07;0.0134798793;0.599999637;0.0266668716;1.04022085;0.3600005;0.00794522142;10;49.7833343;0.533333;0;1.044444;0.995667152;0.995667252
29.600596;1.04022092;0.599999637;0.013239927;0.576800969;0.0127281112;1.04419329;1.05095889;0.591737339;0.0405915756;49.7833338;4.88758086e-07;0.0134798678;0.599999659;0.0266668889;1.04022086;0.360000477;0.00794424066;10;49.7833343;0.533333;0;1.044444;0.995667144;0.99566725
29.601596;1.04022091;0.599999647;0.0132399116;0.576800967;0.0127281011;1.04419327;1.05095891;0.591737328;0.0405915944;49.7833338;4.96369992e-07;0.0134798574;0.599999683;0.026666906;1.04022087;0.360000452;0.00794425931;10;49.7833343;0.533333;0;1.044444;0.995667134;0.995667246
29.602596;1.0402199;0.599999655;0.0132398948;0.576801518;0.0127281045;1.04419326;1.05095793;0.591737881;0.0405916519;49.7833338;5.02502904e-07;0.0134798486;0.599999709;0.0266669226;1.04021988;0.360000424;0.00794427682;10;49.7833343;0.533333;0;1.044444;0.995667122;0.995667241
29.603596;1.04021988;0.599999661;0.0132398768;0.576801512;0.0127280966;1.04419325;1.05095795;0.591737871;0.0405916704;49.7833337;5.07174197e-07;0.0134815085;0.599999736;0.0266669389;1.04021989;0.360000393;0.00794429275;10;49.7833343;0.533333;0;1.044444;0.995667108;0.995667235
29.613596;1.04021974;0.599999682;0.0132380089;0.576801377;0.0127263824;1.04419218;1.05095808;0.591737844;0.040590137;49.7833336;4.75155608e-07;0.0134815894;0.599999997;0.0266670624;1.04021995;0.360000082;0.00794335884;10;49.7833342;0.533333;0;1.044444;0.995666932;0.995667139
29.614596;1.04021973;0.599999685;0.013237991;0.57680136;0.0127263643;1.04419118;1.05095809;0.591737848;0.0405901243;49.7833336;4.64092542e-07;0.0134832783;0.600000015;0.0266670694;1.04021995;0.36000006;0.00794335993;10;49.7833342;0.533333;0;1.044444;0.995666921;0.995667133
29.618596;1.04021969;0.599999715;0.0132379338;0.576801285;0.0127262912;1.04419114;1.05095815;0.591737876;0.0405900491;49.7833335;4.06176296e-07;0.0134833828;0.600000064;0.026667087;1.04021997;0.360000003;0.00794336833;10;49.7833342;0.533333;0;1.044444;0.995666906;0.995667127
29.619596;1.04021967;0.599999727;0.0132379234;0.576801265;0.0127262757;1.04419113;1.05095716;0.591738449;0.0405884781;49.7833335;3.89619316e-07;0.0134834121;0.600000071;0.0266670891;1.04021998;0.359999997;0.0079433724;10;49.7833341;0.533333;0;1.044444;0.99566691;0.995667132
29.622596;1.04021965;0.599999773;0.013236234;0.576801205;0.0127246385;1.0441911;1.05095721;0.591738487;0.0405884002;49.7833335;3.39913093e-07;0.0134835043;0.600000087;0.0266670913;1.04022;0.36;0.00794239139;10;49.7833341;0.533333;0;1.044444;0.995666931;0.99566716
29.623596;1.04021864;0.599999791;0.0132362283;0.576801739;0.0127246429;1.04419109;1.05095722;0.591738502;0.040588373;49.7833335;3.2356393e-07;0.0134835352;0.60000009;0.0266670907;1.04021901;0.360000008;0.00794240062;10;49.7833341;0.533333;0;1.044444;0.995666941;0.995667174
29.636596;1.04021874;0.599999977;0.0132345488;0.576801542;0.0127230712;1.04418915;1.05095721;0.59173872;0.0405864901;49.7833334;3.95996056e-08;0.0134871841;0.60000004;0.0266670515;1.04021917;0.360000184;0.00794159375;10;49.7833342;0.533333;0;1.044444;0.995667066;0.99566732
29.637596;1.04021875;0.599999981;0.013234556;0.576801535;0.0127230808;1.04418917;1.0509562;0.591739302;0.0405865197;49.7833334;1.54619079e-08;0.013487198;0.600000025;0.0266670466;1.04021919;0.36000019;0.00794159918;10;49.7833342;0.533333;0;1.044444;0.995667064;0.995667319
29.643596;1.04021879;0.599999982;0.0132346081;0.576801518;0.0127231455;1.04418936;1.05095605;0.59173942;0.040584941;49.7833334;-1.05667033e-07;0.0134872689;0.599999951;0.0266670181;1.04021927;0.360000187;0.00794161021;10;49.7833343;0.533333;0;1.044444;0.995667012;0.995667266
29.644596;1.04021779;0.59999998;0.0132329481;0.576802071;0.012721567;1.04418939;1.05095603;0.591739441;0.0405849492;49.7833334;-1.20447804e-07;0.0134872807;0.599999947;0.0266670134;1.04021828;0.36000018;0.0079406103;10;49.7833344;0.533333;0;1.044444;0.995666998;0.995667248
29.655596;1.04021766;0.599999964;0.0132312545;0.576802;0.0127200817;1.04418862;1.05095575;0.59173957;0.0405834756;49.7833336;-1.15834602e-07;0.0134890027;0.600000062;0.0266669422;1.04021834;0.360000034;0.0079395639;10;49.7833345;0.533333;0;1.044444;0.995666877;0.99566694
