time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
29.656596;1.04021764;0.599999961;0.0132312425;0.576801989;0.012720091;1.04418863;1.05095474;0.591740131;0.0405835216;49.7833336;-9.97930831e-08;0.0134889971;0.600000082;0.0266669323;1.04021834;0.360000014;0.00793955433;10;49.7833345;0.533333;0;1.044444;0.995666871;0.995666904
29.664596;1.04021752;0.599999933;0.0132311611;0.576801896;0.012720165;1.04418762;1.0509547;0.591740055;0.0405819534;49.7833337;9.94217754e-08;0.0134905694;0.60000021;0.0266668611;1.04021832;0.359999822;0.00793946749;10;49.7833345;0.533333;0;1.044444;0.995666851;0.995666651
29.665596;1.04021651;0.599999929;0.0132311566;0.576802439;0.0127201851;1.04418762;1.0509547;0.591740043;0.0405819513;49.7833337;1.31683019e-07;0.0134905541;0.600000217;0.0266668568;1.04021732;0.3599998;0.00793945963;10;49.7833344;0.533333;0;1.044444;0.995666851;0.995666631
29.673596;1.04021647;0.599999897;0.0132295068;0.576802342;0.0127186206;1.0441866;1.05095461;0.591739976;0.0405819061;49.7833338;3.75717557e-07;0.0134921351;0.6000002;0.0266668437;1.04021736;0.359999715;0.00793843728;10;49.7833344;0.533333;0;1.044444;0.995666832;0.995666555
29.674596;1.04021646;0.599999891;0.0132295149;0.576802329;0.0127186232;1.04418659;1.05095359;0.591740536;0.0405819357;49.7833339;4.01049705e-07;0.0134921309;0.600000193;0.0266668395;1.04021737;0.359999716;0.00793843789;10;49.7833344;0.533333;0;1.044444;0.995666824;0.995666552
29.677596;1.04021645;0.599999867;0.0132295438;0.576802284;0.0127186303;1.04418655;1.0509535;0.591740535;0.0405803249;49.7833339;4.65778939e-07;0.0134921281;0.600000174;0.0266668192;1.04021739;0.359999729;0.00793844574;10;49.7833344;0.533333;0;1.044444;0.99566679;0.995666553
29.678596;1.04021645;0.599999856;0.0132278878;0.576802268;0.0127170297;1.04418653;1.05095346;0.591740537;0.0405803177;49.7833339;4.82838156e-07;0.0134921299;0.60000017;0.0266668099;1.0402174;0.359999735;0.00793745058;10;49.7833344;0.533333;0;1.044444;0.995666775;0.995666555
29.686596;1.0402165;0.599999764;0.013227968;0.576802156;0.0127170024;1.04418523;1.05095321;0.591740601;0.040580322;49.783334;5.20722918e-07;0.0134938131;0.60000018;0.0266667034;1.0402175;0.359999771;0.00793751356;10;49.7833344;0.533333;0;1.044444;0.99566664;0.995666611
29.687596;1.04021551;0.599999755;0.0132279755;0.576802699;0.0127170032;1.04418517;1.05095319;0.591740611;0.0405787478;49.783334;5.12828752e-07;0.013493809;0.600000185;0.026666688;1.04021651;0.359999771;0.007937519;10;49.7833344;0.533333;0;1.044444;0.995666623;0.995666622
29.689596;1.04021552;0.599999743;0.0132279897;0.576802679;0.0127169746;1.04418506;1.05095316;0.591740628;0.040578781;49.783334;4.90155462e-07;0.0134937919;0.600000194;0.0266666564;1.04021654;0.35999977;0.00793752375;10;49.7833344;0.533333;0;1.044444;0.995666589;0.995666647
29.690596;1.04021553;0.599999739;0.01322633;0.576802669;0.0127153554;1.044185;1.05095315;0.591740635;0.0405788028;49.783334;4.75834212e-07;0.0134937787;0.600000199;0.0266666402;1.04021655;0.359999768;0.00793652233;10;49.7833344;0.533333;0;1.044444;0.995666572;0.995666661
29.691596;1.04021554;0.599999738;0.0132263367;0.576802661;0.0127153371;1.04418394;1.05095314;0.591740641;0.040578828;49.783334;4.59905746e-07;0.0134937624;0.600000205;0.0266666235;1.04021656;0.359999766;0.007936518;10;49.7833344;0.533333;0;1.044444;0.995666555;0.995666676
29.692596;1.04021555;0.599999738;0.0132263432;0.576802653;0.0127153178;1.04418388;1.05095313;0.591740647;0.0405788561;49.7833341;4.42687723e-07;0.01349541;0.600000212;0.0266666062;1.04021657;0.359999763;0.0079365108;10;49.7833344;0.533333;0;1.044444;0.995666538;0.995666691
29.693596;1.04021555;0.599999741;0.0132263495;0.576802647;0.0127152983;1.04418382;1.05095212;0.591741214;0.0405789254;49.7833341;4.24452499e-07;0.013495388;0.60000022;0.026666588;1.04021658;0.359999759;0.00793650102;10;49.7833344;0.533333;0;1.044444;0.995666521;0.995666707
29.701596;1.0402156;0.599999827;0.013226405;0.576802662;0.0127151862;1.04418344;1.05095212;0.591741203;0.0405775885;49.7833342;2.61968147e-07;0.0134951434;0.600000341;0.0266664556;1.04021661;0.359999706;0.00793637432;10;49.7833344;0.533333;0;1.044444;0.995666422;0.99566685
29.702596;1.0402156;0.599999838;0.0132247475;0.576802672;0.0127135788;1.0441834;1.05095212;0.591741197;0.040577612;49.7833342;2.42567881e-07;0.0134951082;0.600000361;0.0266664446;1.04021661;0.359999701;0.00793535818;10;49.7833344;0.533333;0;1.044444;0.995666419;0.995666868
29.709596;1.04021565;0.599999881;0.0132248026;0.576802768;0.0127135918;1.04418228;1.05095211;0.591741114;0.0405777069;49.7833343;1.36740116e-07;0.013496541;0.60000048;0.026666421;1.04021661;0.359999703;0.00793529777;10;49.7833345;0.533333;0;1.044444;0.995666473;0.995666992
29.710596;1.04021466;0.599999879;0.0132248077;0.576803339;0.012713611;1.04418228;1.05095212;0.591741097;0.0405777108;49.7833344;1.24518647e-07;0.0134965117;0.600000493;0.0266664255;1.04021561;0.359999703;0.00793529693;10;49.7833345;0.533333;0;1.044444;0.99566649;0.995667012
29.711596;1.04021467;0.599999875;0.0132248124;0.576803354;0.0127136187;1.04418228;1.05095213;0.591741079;0.0405761268;49.7833344;1.12242331e-07;0.0134964833;0.600000505;0.0266664313;1.04021561;0.359999702;0.00793529746;10;49.7833345;0.533333;0;1.044444;0.995666509;0.995667032
29.712596;1.04021468;0.599999868;0.0132248169;0.576803371;0.0127136272;1.04418228;1.05095113;0.591741623;0.0405761658;49.7833344;9.96749261e-08;0.0134964559;0.600000518;0.026666438;1.0402156;0.359999699;0.00793529892;10;49.7833345;0.533333;0;1.044444;0.995666529;0.995667054
29.713596;1.0402147;0.599999859;0.0132248216;0.576803388;0.0127136365;1.04418229;1.05095114;0.591741604;0.0405761652;49.7833344;8.660922e-08;0.0134964295;0.60000053;0.0266664453;1.0402156;0.359999693;0.00793530091;10;49.7833345;0.533333;0;1.044444;0.99566655;0.995667076
29.714596;1.04021471;0.599999849;0.0132231602;0.576803407;0.0127120443;1.0441823;1.05095115;0.591741586;0.0405761642;49.7833344;7.28656503e-08;0.0134964043;0.600000543;0.0266664532;1.04021559;0.359999686;0.00793430322;10;49.7833345;0.533333;0;1.044444;0.995666572;0.995667098
29.731596;1.04021479;0.599999723;0.0132216751;0.576803856;0.0127105751;1.04418066;1.05095112;0.591741441;0.0405746442;49.7833342;-2.49219802e-07;0.0134993984;0.600000375;0.0266667244;1.04021539;0.359999536;0.00793343924;10;49.7833342;0.533333;0;1.044444;0.995666762;0.995667346
29.732596;1.04021479;0.599999719;0.013221673;0.576803885;0.0127105749;1.04418068;1.05095011;0.591742007;0.0405746892;49.7833342;-2.6951952e-07;0.0134993753;0.600000337;0.0266667474;1.04021538;0.359999532;0.00793344795;10;49.7833341;0.533333;0;1.044444;0.995666768;0.995667352
29.733596;1.04021379;0.599999715;0.013221668;0.576804467;0.0127105856;1.04418069;1.05095009;0.591742009;0.0405746962;49.7833342;-2.8807567e-07;0.0134993524;0.600000299;0.0266667698;1.04021437;0.359999529;0.00793345581;10;49.7833341;0.533333;0;1.044444;0.995666774;0.995667356
29.737596;1.04021377;0.599999703;0.0132216259;0.576804571;0.0127105708;1.04418073;1.05095004;0.59174202;0.040573143;49.7833342;-3.39863248e-07;0.0134992682;0.600000149;0.0266668462;1.04021436;0.359999529;0.00793347852;10;49.783334;0.533333;0;1.044444;0.995666798;0.995667359
29.738596;1.04021376;0.599999701;0.0132199455;0.576804597;0.0127089638;1.04418074;1.05095002;0.591742022;0.0405731524;49.7833341;-3.46620798e-07;0.0134992518;0.600000116;0.0266668609;1.04021436;0.359999532;0.00793248103;10;49.783334;0.533333;0;1.044444;0.995666806;0.995667356
29.750596;1.04021362;0.599999726;0.0132197605;0.576804913;0.0127088554;1.04417981;1.05094994;0.591741953;0.0405716677;49.7833339;-2.40736696e-07;0.0135010941;0.599999949;0.0266669186;1.04021453;0.359999659;0.0079323193;10;49.7833338;0.533333;0;1.044444;0.995666981;0.995667163
29.751596;1.04021362;0.599999732;0.0132180779;0.576804935;0.0127072404;1.04417882;1.05094994;0.59174194;0.0405716738;49.7833339;-2.24523731e-07;0.0135011365;0.599999953;0.026666916;1.04021454;0.359999674;0.0079312931;10;49.7833338;0.533333;0;1.044444;0.995667002;0.995667135
29.756596;1.04021363;0.599999767;0.0132179937;0.576805024;0.0127071782;1.04417885;1.05094894;0.591742472;0.0405717226;49.7833338;-1.53206353e-07;0.013503022;0.599999985;0.0266668864;1.04021458;0.359999739;0.00793117345;10;49.7833338;0.533333;0;1.044444;0.995667109;0.995666994
29.757596;1.04021264;0.599999773;0.0132179769;0.576805593;0.0127071793;1.04417886;1.05094893;0.591742474;0.0405717212;49.7833338;-1.43259406e-07;0.0135030621;0.599999993;0.0266668776;1.04021359;0.359999748;0.00793115408;10;49.7833338;0.533333;0;1.044444;0.995667131;0.995666967
29.762596;1.0402127;0.599999783;0.0132179174;0.576805644;0.0127071331;1.04417886;1.05094892;0.591742529;0.0405701235;49.7833337;-1.26597643e-07;0.0135032225;0.600000022;0.0266668262;1.0402136;0.359999781;0.00793109568;10;49.7833337;0.533333;0;1.044444;0.995667232;0.99566685
29.763596;1.04021272;0.599999781;0.0132179119;0.576805651;0.0127071252;1.04417785;1.05094892;0.591742547;0.0405701221;49.7833337;-1.31852422e-07;0.0135032456;0.600000026;0.0266668152;1.0402136;0.359999784;0.00793109246;10;49.7833337;0.533333;0;1.044444;0.99566725;0.99566683
29.764596;1.04021274;0.599999777;0.0132162418;0.576805656;0.0127055154;1.04417784;1.05094892;0.591742566;0.0405701216;49.7833337;-1.40192414e-07;0.0135032654;0.600000029;0.0266668039;1.0402136;0.359999787;0.00793009177;10;49.7833337;0.533333;0;1.044444;0.995667268;0.995666812
29.772596;1.04021293;0.599999742;0.013216255;0.576805635;0.0127054712;1.04417776;1.05094889;0.591742758;0.0405701343;49.7833338;-2.60558912e-07;0.0135049929;0.600000048;0.026666728;1.04021356;0.359999802;0.00793013232;10;49.7833337;0.533333;0;1.044444;0.995667374;0.995666711
29.773596;1.04021295;0.599999741;0.0132162615;0.576805623;0.0127054677;1.04417775;1.05094789;0.59174335;0.0405701731;49.7833339;-2.75838315e-07;0.0135049928;0.600000051;0.0266667224;1.04021354;0.359999806;0.0079301371;10;49.7833337;0.533333;0;1.044444;0.995667382;0.995666705
29.775596;1.040213;0.599999744;0.01321628;0.576805592;0.0127054631;1.04417773;1.05094788;0.59174341;0.0405685857;49.7833339;-3.03736249e-07;0.0135049903;0.600000057;0.0266667138;1.04021351;0.359999814;0.00793014399;10;49.7833337;0.533333;0;1.044444;0.995667394;0.995666699
29.776596;1.04021303;0.599999747;0.0132162924;0.576805573;0.0127054623;1.04417672;1.05094788;0.59174344;0.0405685842;49.7833339;-3.15902456e-07;0.0135049878;0.600000058;0.0266667109;1.0402135;0.359999818;0.00793014616;10;49.7833337;0.533333;0;1.044444;0.995667399;0.995666698
29.777596;1.04021306;0.599999751;0.0132146405;0.576805552;0.0127038605;1.0441767;1.05094787;0.59174347;0.0405685825;49.7833339;-3.2662011e-07;0.0135049844;0.600000058;0.0266667089;1.04021348;0.359999823;0.00792914768;10;49.7833337;0.533333;0;1.044444;0.995667403;0.995666699
29.781596;1.04021318;0.599999769;0.0132147246;0.576805448;0.0127038718;1.04417666;1.05094785;0.591743576;0.040568576;49.783334;-3.57152108e-07;0.0135066278;0.600000038;0.0266667101;1.0402134;0.359999835;0.00792915128;10;49.7833337;0.533333;0;1.044444;0.995667414;0.99566672
29.782596;1.04021221;0.599999773;0.0132147517;0.576805971;0.0127038888;1.04417665;1.05094785;0.591743598;0.0405685747;49.7833341;-3.63400318e-07;0.01350662;0.600000029;0.0266667125;1.04021238;0.359999837;0.00792915305;10;49.7833337;0.533333;0;1.044444;0.995667414;0.99566673
29.788596;1.04021239;0.599999782;0.013214949;0.576805738;0.0127039229;1.04417659;1.05094782;0.591743664;0.0405669773;49.7833342;-4.18315757e-07;0.0135065582;0.599999967;0.0266667379;1.04021225;0.35999984;0.00792919138;10;49.7833336;0.533333;0;1.044444;0.995667375;0.995666796
29.789596;1.04021242;0.59999978;0.0132149851;0.576805693;0.0127039287;1.04417558;1.05094782;0.591743664;0.0405669732;49.7833342;-4.32105941e-07;0.0135065457;0.599999959;0.0266667437;1.04021222;0.359999842;0.00792920285;10;49.7833336;0.533333;0;1.044444;0.995667362;0.995666806
29.790596;1.04021244;0.599999777;0.0132133549;0.576805648;0.0127023323;1.04417557;1.05094782;0.591743662;0.0405669681;49.7833342;-4.46760906e-07;0.013506533;0.599999953;0.0266667495;1.0402122;0.359999844;0.0079282154;10;49.7833335;0.533333;0;1.044444;0.995667349;0.995666816
29.801596;1.04021249;0.599999686;0.0132137811;0.576805223;0.0127023527;1.04417557;1.05094693;0.591744204;0.0405653449;49.7833342;-5.61758778e-07;0.0135080291;0.599999982;0.0266667883;1.04021202;0.359999905;0.00792836011;10;49.7833333;0.533333;0;1.044444;0.995667154;0.995666959
29.802596;1.04021248;0.599999673;0.0132138158;0.576805195;0.0127023492;1.04417457;1.05094695;0.591744203;0.040565342;49.7833341;-5.62575098e-07;0.0135080123;0.599999988;0.0266667926;1.04021201;0.359999912;0.00792837042;10;49.7833333;0.533333;0;1.044444;0.995667136;0.995666977
29.803596;1.04021247;0.59999966;0.0132121821;0.576805171;0.0127007435;1.04417458;1.05094697;0.591744203;0.0405653412;49.7833341;-5.62023726e-07;0.0135079958;0.599999995;0.0266667979;1.040212;0.35999992;0.00792737967;10;49.7833333;0.533333;0;1.044444;0.995667118;0.995666995
29.804596;1.04021245;0.599999647;0.0132122131;0.576805151;0.0127007404;1.04417459;1.05094699;0.591744203;0.0405653429;49.7833341;-5.60195099e-07;0.0135079797;0.600000001;0.0266668041;1.04021199;0.359999927;0.00792738781;10;49.7833333;0.533333;0;1.044444;0.995667099;0.995667015
29.805596;1.04021244;0.599999633;0.013212242;0.576805134;0.012700738;1.04417459;1.05094701;0.591744203;0.0405653474;49.7833341;-5.57182708e-07;0.0135096307;0.600000008;0.0266668115;1.04021198;0.359999934;0.00792739473;10;49.7833333;0.533333;0;1.044444;0.99566708;0.995667035
29.806596;1.04021243;0.599999618;0.0132122686;0.576805121;0.0127007368;1.0441746;1.05094703;0.591744205;0.0405653551;49.7833341;-5.53142264e-07;0.0135096156;0.600000016;0.0266668201;1.04021197;0.359999941;0.00792740034;10;49.7833332;0.533333;0;1.044444;0.995667061;0.995667055
29.807596;1.04021141;0.599999603;0.0132122927;0.576805668;0.0127007492;1.04417461;1.05094706;0.591744208;0.0405653661;49.7833341;-5.48302514e-07;0.0135096011;0.600000024;0.0266668302;1.04021096;0.359999948;0.00792740461;10;49.7833332;0.533333;0;1.044444;0.995667042;0.995667074
29.814596;1.04021131;0.599999477;0.0132123779;0.57680574;0.0127007834;1.04417465;1.05094719;0.591744279;0.0405655006;49.783334;-5.08471632e-07;0.0135095322;0.60000007;0.0266669233;1.0402109;0.360000002;0.00792740257;10;49.7833332;0.533333;0;1.044444;0.995666921;0.995667167
29.815596;1.0402113;0.599999455;0.0132123777;0.576805766;0.0127007907;1.04417365;1.0509472;0.591744296;0.0405639358;49.783334;-5.02048831e-07;0.0135095281;0.600000074;0.0266669355;1.04021089;0.360000012;0.00792739964;10;49.7833333;0.533333;0;1.044444;0.995666908;0.995667173
29.816596;1.04021129;0.599999434;0.0132123747;0.576805795;0.0127007979;1.04417366;1.05094721;0.591744315;0.0405639557;49.7833341;-4.94688221e-07;0.0135095257;0.600000077;0.0266669463;1.04021089;0.360000022;0.00792739633;10;49.7833333;0.533333;0;1.044444;0.995666895;0.995667178
29.817596;1.04021128;0.599999411;0.0132107024;0.576805826;0.0126992026;1.04417367;1.05094622;0.591744898;0.0405640124;49.7833341;-4.85859244e-07;0.0135095252;0.600000079;0.0266669556;1.04021089;0.360000032;0.00792639241;10;49.7833333;0.533333;0;1.044444;0.995666884;0.99566718
29.831596;1.04021106;0.59999906;0.0132087706;0.576806305;0.0126976752;1.04417273;1.05094628;0.591745145;0.0405623796;49.7833343;-9.24353344e-08;0.0135112461;0.599999859;0.026666901;1.04021096;0.360000134;0.00792521079;10;49.7833337;0.533333;0;1.044444;0.995666733;0.995667094
29.832596;1.04021103;0.599999029;0.0132087467;0.576806335;0.0126976775;1.04417272;1.05094628;0.591745145;0.0405623574;49.7833343;-5.64630282e-08;0.0135129047;0.599999831;0.0266668888;1.04021096;0.360000142;0.00792519497;10;49.7833337;0.533333;0;1.044444;0.99566672;0.995667096
29.833596;1.04021;0.599998996;0.0132087233;0.576806917;0.0126976906;1.0441727;1.05094628;0.591745143;0.040562334;49.7833344;-2.18068439e-08;0.0135128942;0.599999805;0.0266668768;1.04020996;0.360000149;0.00792517994;10;49.7833338;0.533333;0;1.044444;0.995666709;0.995667101
29.838596;1.04020985;0.59999885;0.0132086232;0.576807033;0.0126976733;1.04417261;1.05094627;0.591745115;0.0405621985;49.7833344;1.27268976e-07;0.0135128115;0.599999694;0.0266668226;1.04020994;0.360000188;0.00792510746;10;49.7833339;0.533333;0;1.044444;0.995666666;0.995667168
29.839596;1.04020982;0.599998826;0.0132086085;0.576807049;0.0126976655;1.04417259;1.05094526;0.591745672;0.0405622061;49.7833344;1.5142593e-07;0.0135127909;0.599999679;0.0266668133;1.04020993;0.360000195;0.00792509161;10;49.783334;0.533333;0;1.044444;0.995666662;0.995667189
29.841596;1.04020976;0.599998788;0.0132085846;0.576807073;0.0126976465;1.04417255;1.05094524;0.59174566;0.0405621416;49.7833344;1.93697954e-07;0.0135127474;0.599999655;0.0266667962;1.04020992;0.360000207;0.00792505729;10;49.783334;0.533333;0;1.044444;0.99566666;0.995667237
29.842596;1.04020974;0.599998773;0.013208575;0.576807082;0.0126976359;1.04417154;1.05094522;0.591745655;0.0405621089;49.7833344;2.11649462e-07;0.0135127251;0.599999646;0.0266667881;1.04020991;0.360000212;0.00792503885;10;49.7833341;0.533333;0;1.044444;0.995666663;0.995667263
29.845596;1.04020967;0.599998747;0.0132068868;0.576807091;0.0126960021;1.04417151;1.05094516;0.591745643;0.040560428;49.7833343;2.49049073e-07;0.0135126585;0.599999633;0.0266667645;1.04020989;0.36000022;0.00792398058;10;49.7833341;0.533333;0;1.044444;0.99566668;0.995667338
29.846596;1.04020965;0.599998743;0.0132068811;0.57680709;0.0126959921;1.0441715;1.05094514;0.59174564;0.0405603988;49.7833343;2.5488781e-07;0.0135143037;0.599999632;0.0266667564;1.04020988;0.36000022;0.00792396114;10;49.7833341;0.533333;0;1.044444;0.995666688;0.995667363
29.858596;1.04020968;0.599998826;0.0132068212;0.576806959;0.012695859;1.04417053;1.05094481;0.591745582;0.0405585913;49.7833344;1.50775249e-07;0.0135140711;0.599999658;0.0266666917;1.04020978;0.360000153;0.00792390421;10;49.7833343;0.533333;0;1.044444;0.995666872;0.995667558
29.859596;1.04020969;0.599998844;0.0132051536;0.576806943;0.0126942409;1.04417054;1.05094478;0.591745575;0.0405585847;49.7833344;1.39519037e-07;0.0135140559;0.599999665;0.0266666907;1.04020977;0.360000146;0.0079229151;10;49.7833343;0.533333;0;1.044444;0.995666895;0.995667566
29.860596;1.0402087;0.599998863;0.013205154;0.576807481;0.0126942361;1.04417055;1.05094475;0.591745568;0.0405585786;49.7833344;1.29165119e-07;0.0135140414;0.599999674;0.0266666899;1.04020877;0.360000139;0.00792292619;10;49.7833343;0.533333;0;1.044444;0.995666918;0.995667572
29.862596;1.04020873;0.599998904;0.0132051578;0.576807447;0.0126941989;1.04417056;1.0509447;0.591745553;0.040558566;49.7833344;1.11210181e-07;0.0135156816;0.599999701;0.0266666892;1.04020877;0.360000126;0.00792294661;10;49.7833343;0.533333;0;1.044444;0.995666964;0.995667583
29.863596;1.04020874;0.599998927;0.0132051606;0.576807429;0.0126941791;1.04417057;1.05094368;0.591746108;0.0405585975;49.7833344;1.03470851e-07;0.0135156695;0.599999718;0.0266666893;1.04020877;0.360000121;0.00792295523;10;49.7833343;0.533333;0;1.044444;0.995666985;0.995667588
29.869596;1.04020878;0.599999088;0.0132051737;0.576807313;0.0126940537;1.04417056;1.05094358;0.591746038;0.0405585475;49.7833345;6.35312079e-08;0.0135156184;0.599999851;0.0266666983;1.04020883;0.360000099;0.0079229735;10;49.7833343;0.533333;0;1.044444;0.995667063;0.995667576
29.870596;1.04020878;0.599999119;0.0132051743;0.576807294;0.0126940329;1.04416955;1.05094357;0.591746021;0.0405585391;49.7833345;5.66604209e-08;0.0135156145;0.599999875;0.0266667014;1.04020885;0.360000098;0.00792296992;10;49.7833343;0.533333;0;1.044444;0.995667066;0.995667564
29.886596;1.04020871;0.599999576;0.0132032928;0.576807004;0.0126922308;1.04416828;1.05094366;0.591745826;0.0405568451;49.7833341;5.74989727e-08;0.0135174258;0.600000136;0.0266667178;1.04020934;0.359999984;0.00792175678;10;49.7833342;0.533333;0;1.044444;0.995666919;0.995667094
29.887596;1.04020871;0.599999595;0.0132032729;0.576806996;0.0126922269;1.04416827;1.05094268;0.59174639;0.0405552931;49.7833341;6.79135825e-08;0.0135174469;0.600000146;0.0266667123;1.04020937;0.359999966;0.00792174713;10;49.7833342;0.533333;0;1.044444;0.995666906;0.995667063
29.888596;1.0402087;0.599999613;0.0132032537;0.576806988;0.0126922235;1.04416826;1.05094269;0.591746391;0.0405552887;49.783334;7.88522426e-08;0.0135174692;0.600000155;0.0266667068;1.04020939;0.359999948;0.00792173899;10;49.7833341;0.533333;0;1.044444;0.995666892;0.995667034
29.889596;1.04020769;0.599999629;0.0132015688;0.576807536;0.0126906305;1.04416825;1.05094271;0.591746395;0.0405552848;49.783334;9.00659619e-08;0.0135174927;0.600000165;0.0266667014;1.04020841;0.35999993;0.00792073211;10;49.7833341;0.533333;0;1.044444;0.995666878;0.995667005
29.890596;1.04020768;0.599999644;0.0132015521;0.57680753;0.0126906277;1.04416825;1.05094273;0.591746399;0.0405552816;49.783334;1.01389555e-07;0.0135191836;0.600000173;0.026666696;1.04020844;0.359999913;0.00792072612;10;49.7833341;0.533333;0;1.044444;0.995666865;0.995666978
29.903596;1.04020751;0.599999665;0.0132014695;0.576807574;0.0126906192;1.04416726;1.05094291;0.591746586;0.0405536318;49.7833334;2.41064325e-07;0.0135194322;0.600000215;0.0266666734;1.04020849;0.35999983;0.00792069434;10;49.783334;0.533333;0;1.044444;0.995666766;0.995666712
29.904596;1.0402075;0.59999965;0.0131998001;0.576807589;0.0126890192;1.04416727;1.05094292;0.591746604;0.0405536227;49.7833334;2.53549358e-07;0.0135194456;0.600000213;0.0266666784;1.04020847;0.359999836;0.00791970123;10;49.783334;0.533333;0;1.044444;0.995666757;0.9956667
29.911596;1.0402074;0.599999485;0.013199766;0.576807716;0.0126890481;1.04416742;1.05094301;0.591746692;0.0405535516;49.7833333;3.36876374e-07;0.0135212049;0.600000146;0.0266667149;1.04020833;0.359999935;0.00791977021;10;49.7833341;0.533333;0;1.044444;0.995666667;0.995666686
29.912596;1.04020739;0.599999458;0.0131997581;0.576807737;0.0126890529;1.04416744;1.05094202;0.591747261;0.0405535809;49.7833333;3.42689646e-07;0.0135212171;0.600000131;0.0266667168;1.0402083;0.359999958;0.00791977998;10;49.7833341;0.533333;0;1.044444;0.995666652;0.995666694
29.917596;1.04020736;0.599999326;0.0131997262;0.576807853;0.0126890693;1.04416661;1.0509421;0.591747253;0.0405535561;49.7833333;3.3967985e-07;0.0135212764;0.60000006;0.0266667036;1.04020819;0.360000068;0.00791980923;10;49.7833341;0.533333;0;1.044444;0.995666577;0.995666753
29.918596;1.04020636;0.599999304;0.013199725;0.576808432;0.0126890836;1.04416664;1.05094211;0.591747243;0.0405535569;49.7833333;3.34429432e-07;0.0135212889;0.600000048;0.0266666965;1.04020717;0.360000087;0.00791980911;10;49.7833341;0.533333;0;1.044444;0.995666564;0.995666766
29.937596;1.04020693;0.59999955;0.0131966586;0.576808746;0.0126860095;1.0441663;1.05094219;0.591746965;0.0405508013;49.7833337;1.96043462e-07;0.0135247483;0.59999995;0.0266665332;1.0402071;0.360000371;0.00791770923;10;49.7833341;0.533333;0;1.044444;0.995666591;0.995667094
29.938596;1.04020697;0.59999959;0.0131966784;0.57680874;0.0126860225;1.04416633;1.05094118;0.591747521;0.0405508723;49.7833337;1.87490643e-07;0.013524736;0.599999954;0.0266665295;1.04020712;0.360000382;0.0079177031;10;49.7833341;0.533333;0;1.044444;0.995666599;0.995667123
29.948596;1.04020739;0.599999916;0.0131967759;0.57680864;0.0126861;1.04416556;1.05094104;0.591747458;0.0405511018;49.7833339;2.9066118e-08;0.0135245977;0.600000026;0.0266664656;1.04020725;0.360000435;0.00791774382;10;49.7833341;0.533333;0;1.044444;0.995666635;0.995667391
29.949596;1.04020642;0.599999936;0.0131967705;0.57680919;0.0126861098;1.04416558;1.05094103;0.59174745;0.0405511108;49.783334;8.97502234e-09;0.0135245883;0.600000031;0.0266664579;1.04020626;0.360000438;0.0079177646;10;49.7833341;0.533333;0;1.044444;0.995666635;0.995667411
29.961596;1.04020667;0.600000005;0.013194868;0.576809311;0.0126844111;1.04416566;1.05094095;0.591747348;0.0405494751;49.7833343;-1.61007006e-07;0.0135262878;0.600000011;0.0266664822;1.0402063;0.36000047;0.00791716597;10;49.7833341;0.533333;0;1.044444;0.995666789;0.995667531
29.962596;1.04020667;0.600000004;0.0131948435;0.57680933;0.012684401;1.04416467;1.05094095;0.591747339;0.0405494627;49.7833343;-1.66650136e-07;0.0135263041;0.600000005;0.0266664936;1.04020629;0.36000047;0.00791720055;10;49.7833341;0.533333;0;1.044444;0.995666807;0.995667533
29.964596;1.04020666;0.600000004;0.0131947975;0.576809365;0.0126843809;1.04416467;1.05094096;0.591747321;0.040549435;49.7833343;-1.77358891e-07;0.0135263443;0.599999989;0.0266665205;1.04020627;0.360000471;0.0079172626;10;49.7833341;0.533333;0;1.044444;0.995666837;0.995667535
29.965596;1.04020665;0.600000006;0.0131947766;0.576809382;0.0126843706;1.04416468;1.05093997;0.591747875;0.0405494578;49.7833343;-1.82783614e-07;0.0135263681;0.599999979;0.0266665359;1.04020626;0.360000471;0.00791728915;10;49.7833342;0.533333;0;1.044444;0.995666849;0.995667534
29.978596;1.04020634;0.600000179;0.0131929265;0.576809518;0.012682648;1.04416479;1.05094011;0.591747819;0.0405475636;49.7833344;-2.46400507e-07;0.0135283938;0.599999827;0.0266667237;1.04020609;0.360000537;0.00791636576;10;49.7833344;0.533333;0;1.044444;0.995666807;0.995667507
29.979596;1.0402063;0.600000205;0.0131929111;0.576809523;0.0126826488;1.0441638;1.05094012;0.591747823;0.0405475411;49.7833345;-2.50681402e-07;0.0135284131;0.59999982;0.0266667283;1.04020608;0.360000545;0.00791636104;10;49.7833344;0.533333;0;1.044444;0.995666795;0.995667507
29.980596;1.04020626;0.600000233;0.0131928943;0.576809527;0.0126826522;1.0441638;1.05094013;0.591747827;0.0405475195;49.7833345;-2.54967095e-07;0.0135284302;0.599999814;0.0266667305;1.04020608;0.360000552;0.00791635562;10;49.7833344;0.533333;0;1.044444;0.995666783;0.995667506
29.981596;1.04020522;0.600000262;0.0131928761;0.576810085;0.0126826702;1.04416381;1.05094014;0.591747834;0.040547499;49.7833345;-2.59159604e-07;0.0135284453;0.59999981;0.0266667304;1.04020507;0.360000558;0.00791634945;10;49.7833344;0.533333;0;1.044444;0.99566677;0.995667506
29.985596;1.04020504;0.600000377;0.0131927932;0.576810078;0.0126827143;1.0441638;1.05094019;0.591747883;0.0405458414;49.7833345;-2.73903343e-07;0.0135284899;0.599999804;0.0266667105;1.04020507;0.360000583;0.00791631675;10;49.7833344;0.533333;0;1.044444;0.995666718;0.995667502
29.986596;1.040205;0.600000404;0.013191106;0.57681007;0.0126811277;1.04416379;1.0509402;0.591747901;0.0405458277;49.7833345;-2.77274931e-07;0.0135284978;0.599999804;0.0266667016;1.04020507;0.360000588;0.00791530667;10;49.7833344;0.533333;0;1.044444;0.995666707;0.995667499
29.987596;1.04020496;0.600000429;0.0131910866;0.57681006;0.0126811447;1.04416378;1.05094021;0.59174792;0.0405458163;49.7833345;-2.80620628e-07;0.0135301713;0.599999806;0.0266666915;1.04020507;0.360000594;0.00791529602;10;49.7833345;0.533333;0;1.044444;0.995666698;0.995667495
29.992596;1.04020478;0.60000052;0.0131910142;0.576809982;0.012681237;1.04416369;1.05094024;0.59174804;0.040545793;49.7833345;-2.94222102e-07;0.013530196;0.599999825;0.0266666304;1.04020509;0.360000614;0.0079152408;10;49.7833345;0.533333;0;1.044444;0.995666703;0.995667459
29.993596;1.04020475;0.600000531;0.0131910052;0.576809962;0.0126812556;1.04416366;1.05093925;0.59174863;0.0405458326;49.7833345;-2.96292331e-07;0.0135302001;0.599999831;0.0266666182;1.0402051;0.360000617;0.00791523088;10;49.7833345;0.533333;0;1.044444;0.995666715;0.995667451
29.995596;1.04020471;0.600000544;0.013190993;0.576809919;0.0126812923;1.04416362;1.05093925;0.591748681;0.0405458397;49.7833345;-3.00400657e-07;0.0135302081;0.599999845;0.0266665962;1.04020512;0.360000618;0.00791521312;10;49.7833345;0.533333;0;1.044444;0.995666749;0.995667436
29.996596;1.0402047;0.600000547;0.0131909896;0.576809896;0.0126813105;1.04416259;1.05093925;0.591748705;0.0405458455;49.7833345;-3.02217249e-07;0.0135302122;0.599999853;0.0266665868;1.04020513;0.360000617;0.0079152051;10;49.7833345;0.533333;0;1.044444;0.99566677;0.995667428
30.002596;1.0402047;0.600000489;0.0131910229;0.576809734;0.0126814354;1.04416244;1.05093924;0.59174881;0.0405459071;49.7833345;-3.01153244e-07;0.0135302379;0.599999932;0.026666565;1.04020521;0.360000581;0.00791515406;10;49.7833345;0.533333;0;1.044444;0.995666921;0.995667377
30.005596;1.04020475;0.600000425;0.0131893998;0.576809646;0.0126799002;1.04416236;1.05093925;0.591748843;0.0405443666;49.7833345;-2.96670701e-07;0.0135319125;0.599999981;0.026666575;1.04020523;0.360000542;0.007914126;10;49.7833345;0.533333;0;1.044444;0.99566698;0.995667343
30.013596;1.0402049;0.600000227;0.0131894869;0.576809434;0.0126800083;1.04416217;1.05093938;0.591748881;0.0405445186;49.7833344;-2.93438451e-07;0.0135319021;0.600000111;0.0266666197;1.04020522;0.3600004;0.00791407772;10;49.7833343;0.533333;0;1.044444;0.995667011;0.995667231
30.021596;1.04020397;0.600000077;0.0131895729;0.576809815;0.0126800446;1.04416102;1.0509395;0.591748877;0.0405446563;49.7833344;-2.6439531e-07;0.0135318794;0.600000185;0.0266666851;1.04020414;0.360000229;0.00791407635;10;49.7833342;0.533333;0;1.044444;0.995666988;0.995667083
30.040596;1.040204;0.599999972;0.0131882184;0.576809841;0.0126785224;1.04416001;1.05093838;0.591749301;0.0405432034;49.7833342;-3.22612641e-08;0.0135333576;0.600000069;0.0266666566;1.04020404;0.359999938;0.00791303097;10;49.7833342;0.533333;0;1.044444;0.995667122;0.995666923
30.049596;1.04020402;0.599999976;0.0131866424;0.576809923;0.0126769688;1.04416003;1.05093823;0.591749241;0.0405416086;49.7833342;3.31274027e-09;0.0135349389;0.600000001;0.0266666251;1.040204;0.359999928;0.00791202801;10;49.7833341;0.533333;0;1.044444;0.995667107;0.995666942
30.050596;1.04020302;0.599999977;0.0131866484;0.576810484;0.0126769845;1.04415903;1.05093821;0.591749237;0.0405416076;49.7833342;2.77190303e-09;0.0135349357;0.599999996;0.0266666245;1.040203;0.359999929;0.00791202863;10;49.7833341;0.533333;0;1.044444;0.995667104;0.995666945
30.059596;1.04020304;0.599999985;0.0131866894;0.576810498;0.0126770046;1.04415904;1.05093711;0.591749765;0.0405416403;49.7833341;-1.26925982e-08;0.0135349476;0.59999999;0.0266666225;1.04020296;0.359999949;0.00791203382;10;49.7833341;0.533333;0;1.044444;0.995667067;0.995666967
30.060596;1.04020304;0.599999986;0.0131850252;0.576810496;0.0126754032;1.04415904;1.0509371;0.591749762;0.0405400535;49.7833341;-1.46193165e-08;0.0135349519;0.599999992;0.0266666225;1.04020296;0.359999952;0.0079110336;10;49.783334;0.533333;0;1.044444;0.995667063;0.99566697
30.084596;1.04020301;0.599999999;0.0131833416;0.576810472;0.012673807;1.04415801;1.05093701;0.59174972;0.0405384359;49.783334;-1.40913579e-08;0.0135383331;0.600000006;0.0266666519;1.04020298;0.36;0.00791000824;10;49.783334;0.533333;0;1.044444;0.995666998;0.995667004
30.085596;1.04020301;0.599999999;0.0131833407;0.576810473;0.0126738075;1.04415801;1.05093601;0.591750282;0.0405384736;49.783334;-1.29907586e-08;0.0135383333;0.600000006;0.0266666534;1.04020298;0.36;0.00791000751;10;49.783334;0.533333;0;1.044444;0.995666998;0.995667004
30.100596;1.040202;0.6;0.0131833333;0.576811042;0.0126738204;1.044157;1.050936;0.591750275;0.040538466;49.783334;0;0.0135383333;0.6;0.0266666667;1.040202;0.36;0.00791;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.109596;1.040202;0.6;0.0131816667;0.576811042;0.0126722182;1.044157;1.050936;0.591750275;0.0405368801;49.783334;0;0.01354;0.6;0.0266666667;1.040202;0.36;0.007909;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.110596;1.040202;0.6;0.0131816667;0.576811042;0.0126722182;1.044156;1.050936;0.591750275;0.0405368801;49.783334;0;0.01354;0.6;0.0266666667;1.040202;0.36;0.007909;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.119596;1.040202;0.6;0.0131816667;0.576811042;0.0126722182;1.044156;1.050936;0.591750275;0.0405368801;49.783334;0;0.01354;0.6;0.0266666667;1.040202;0.36;0.007909;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.120596;1.040202;0.6;0.0131816667;0.576811042;0.0126722182;1.044156;1.050935;0.591750838;0.0405369187;49.783334;0;0.01354;0.6;0.0266666667;1.040202;0.36;0.007909;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.128596;1.040202;0.6;0.01318;0.576811042;0.0126706159;1.044156;1.050935;0.591750838;0.0405353328;49.783334;0;0.0135416667;0.6;0.0266666667;1.040202;0.36;0.007908;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.156596;1.040201;0.6;0.0131783333;0.576811597;0.0126690258;1.044154;1.050935;0.591750838;0.0405337469;49.783334;0;0.0135433333;0.6;0.0266666667;1.040201;0.36;0.007907;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.173596;1.040201;0.6;0.0131766667;0.576811597;0.0126674236;1.044154;1.050934;0.591751401;0.0405321996;49.783334;0;0.013545;0.6;0.0266666667;1.040201;0.36;0.007906;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.193596;1.0402;0.6;0.0131766667;0.576812152;0.0126674357;1.044153;1.050934;0.591751401;0.0405321996;49.783334;0;0.013545;0.6;0.0266666667;1.0402;0.36;0.007906;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.196596;1.0402;0.6;0.013175;0.576812152;0.0126658335;1.044153;1.050934;0.591751401;0.0405306137;49.783334;0;0.0135466667;0.6;0.0266666667;1.0402;0.36;0.007905;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.201596;1.0402;0.6;0.013175;0.576812152;0.0126658335;1.044153;1.050933;0.591751964;0.0405306523;49.783334;0;0.0135466667;0.6;0.0266666667;1.0402;0.36;0.007905;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.218596;1.0402;0.6;0.013175;0.576812152;0.0126658335;1.044152;1.050933;0.591751964;0.0405306523;49.783334;0;0.0135466667;0.6;0.0266666667;1.0402;0.36;0.007905;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.220596;1.0402;0.6;0.0131733333;0.576812152;0.0126642312;1.044152;1.050933;0.591751964;0.0405306523;49.783334;0;0.0135483333;0.6;0.0266666667;1.0402;0.36;0.007904;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.227596;1.040199;0.6;0.0131733333;0.576812706;0.0126642434;1.044152;1.050933;0.591751964;0.0405290664;49.783334;0;0.0135483333;0.6;0.0266666667;1.040199;0.36;0.007904;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.246596;1.040199;0.6;0.0131733333;0.576812706;0.0126642434;1.044151;1.050932;0.591752527;0.040529105;49.783334;0;0.0135483333;0.6;0.0266666667;1.040199;0.36;0.007904;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.250596;1.040199;0.6;0.0131716667;0.576812706;0.0126626412;1.044151;1.050932;0.591752527;0.0405275191;49.783334;0;0.01355;0.6;0.0266666667;1.040199;0.36;0.007903;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.255596;1.040199;0.6;0.0131716667;0.576812706;0.0126626412;1.044151;1.050932;0.591752527;0.0405275191;49.783334;0;0.01355;0.6;0.0266666667;1.040199;0.36;0.007903;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.277596;1.040199;0.6;0.0131716667;0.576812706;0.0126626412;1.04415;1.050932;0.591752527;0.0405275191;49.783334;0;0.0135516667;0.6;0.0266666667;1.040199;0.36;0.007903;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.280596;1.040198;0.6;0.01317;0.576813261;0.0126610511;1.04415;1.050932;0.591752527;0.0405259332;49.783334;0;0.0135516667;0.6;0.0266666667;1.040198;0.36;0.007902;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.285596;1.040198;0.6;0.01317;0.576813261;0.0126610511;1.044149;1.050932;0.591752527;0.0405259332;49.783334;0;0.0135516667;0.6;0.0266666667;1.040198;0.36;0.007902;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.307596;1.040198;0.6;0.01317;0.576813261;0.0126610511;1.044149;1.050931;0.59175309;0.0405259717;49.783334;0;0.0135516667;0.6;0.0266666667;1.040198;0.36;0.007902;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.310596;1.040198;0.6;0.0131683333;0.576813261;0.0126594488;1.044149;1.050931;0.59175309;0.0405259717;49.783334;0;0.0135533333;0.6;0.0266666667;1.040198;0.36;0.007901;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.316596;1.040198;0.6;0.0131683333;0.576813261;0.0126594488;1.044149;1.050931;0.59175309;0.0405243858;49.783334;0;0.0135533333;0.6;0.0266666667;1.040198;0.36;0.007901;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.340596;1.040198;0.6;0.0131683333;0.576813261;0.0126594488;1.044148;1.050931;0.59175309;0.0405243858;49.783334;0;0.0135533333;0.6;0.0266666667;1.040198;0.36;0.007901;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.345596;1.040197;0.6;0.0131683333;0.576813815;0.012659461;1.044148;1.05093;0.591753653;0.0405244244;49.783334;0;0.013555;0.6;0.0266666667;1.040197;0.36;0.007901;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.410596;1.040197;0.6;0.013165;0.576813815;0.0126562565;1.044146;1.05093;0.591753653;0.0405212526;49.783334;0;0.0135566667;0.6;0.0266666667;1.040197;0.36;0.007899;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.418596;1.040197;0.6;0.013165;0.576813815;0.0126562565;1.044146;1.050929;0.591754216;0.0405212912;49.783334;0;0.0135566667;0.6;0.0266666667;1.040197;0.36;0.007899;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.425596;1.040196;0.6;0.013165;0.57681437;0.0126562686;1.044146;1.050929;0.591754216;0.0405212912;49.783334;0;0.0135566667;0.6;0.0266666667;1.040196;0.36;0.007899;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.430596;1.040196;0.6;0.0131633333;0.57681437;0.0126546664;1.044146;1.050929;0.591754216;0.0405212912;49.783334;0;0.0135583333;0.6;0.0266666667;1.040196;0.36;0.007898;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.435596;1.040196;0.6;0.0131633333;0.57681437;0.0126546664;1.044146;1.050929;0.591754216;0.0405197053;49.783334;0;0.0135583333;0.6;0.0266666667;1.040196;0.36;0.007898;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.477596;1.040196;0.6;0.0131633333;0.57681437;0.0126546664;1.044145;1.050929;0.591754216;0.0405197053;49.783334;0;0.0135583333;0.6;0.0266666667;1.040196;0.36;0.007898;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.483596;1.040196;0.6;0.0131633333;0.57681437;0.0126546664;1.044145;1.050929;0.591754216;0.0405197053;49.783334;0;0.01356;0.6;0.0266666667;1.040196;0.36;0.007898;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.489596;1.040196;0.6;0.0131616667;0.57681437;0.0126530641;1.044145;1.050929;0.591754216;0.0405197053;49.783334;0;0.01356;0.6;0.0266666667;1.040196;0.36;0.007897;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.490596;1.040196;0.6;0.0131616667;0.57681437;0.0126530641;1.044144;1.050929;0.591754216;0.0405181194;49.783334;0;0.01356;0.6;0.0266666667;1.040196;0.36;0.007897;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.496596;1.040196;0.6;0.0131616667;0.57681437;0.0126530641;1.044144;1.050929;0.591754216;0.0405181194;49.783334;0;0.01356;0.6;0.0266666667;1.040196;0.36;0.007897;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.528596;1.040196;0.6;0.0131616667;0.57681437;0.0126530641;1.044144;1.050928;0.591754779;0.0405181579;49.783334;0;0.01356;0.6;0.0266666667;1.040196;0.36;0.007897;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
30.546596;1.040195;0.6;0.0131616667;0.576814924;0.0126530763;1.044144;1.050928;0.591754779;0.0405181579;49.783335;0;0.01356;0.6;0.0266666667;1.040195;0.36;0.007897;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
30.554596;1.040195;0.6;0.0131616667;0.576814924;0.0126530763;1.044144;1.050928;0.591754779;0.0405181579;49.783335;0;0.0135616667;0.6;0.0266666667;1.040195;0.36;0.007897;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
30.555596;1.040195;0.6;0.01316;0.576814924;0.012651474;1.044144;1.050928;0.591754779;0.0405181579;49.783335;0;0.0135616667;0.6;0.0266666667;1.040195;0.36;0.007896;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
30.561596;1.040195;0.6;0.01316;0.576814924;0.012651474;1.044144;1.050928;0.591754779;0.0405181579;49.783335;0;0.0135616667;0.6;0.0266666667;1.040195;0.36;0.007896;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
30.663596;1.040195;0.6;0.01316;0.576814924;0.012651474;1.044143;1.050928;0.591754779;0.040516572;49.783335;0;0.0135616667;0.6;0.0266666667;1.040195;0.36;0.007896;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
30.771596;1.040195;0.6;0.01316;0.576814924;0.012651474;1.044143;1.050927;0.591755342;0.0405166106;49.783335;0;0.0135633333;0.6;0.0266666667;1.040195;0.36;0.007896;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
30.786596;1.040195;0.6;0.01316;0.576814924;0.012651474;1.044143;1.050927;0.591755342;0.0405166106;49.783335;0;0.0135616667;0.6;0.0266666667;1.040195;0.36;0.007896;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
30.891596;1.040195;0.6;0.01316;0.576814924;0.012651474;1.044143;1.050928;0.591754779;0.040516572;49.783335;0;0.0135616667;0.6;0.0266666667;1.040195;0.36;0.007896;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
30.900596;1.040195;0.6;0.01316;0.576814924;0.012651474;1.044144;1.050928;0.591754779;0.0405181579;49.783335;0;0.0135616667;0.6;0.0266666667;1.040195;0.36;0.007896;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
30.910596;1.040195;0.6;0.0131616667;0.576814924;0.0126530763;1.044144;1.050928;0.591754779;0.0405181579;49.783335;0;0.0135616667;0.6;0.0266666667;1.040195;0.36;0.007897;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
30.928596;1.040195;0.6;0.0131616667;0.576814924;0.0126530763;1.044144;1.050928;0.591754779;0.0405181579;49.783335;0;0.01356;0.6;0.0266666667;1.040195;0.36;0.007897;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
30.963596;1.040196;0.6;0.0131616667;0.57681437;0.0126530641;1.044144;1.050928;0.591754779;0.0405181579;49.783335;0;0.01356;0.6;0.0266666667;1.040196;0.36;0.007897;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.031596;1.040196;0.6;0.0131633333;0.57681437;0.0126546664;1.044145;1.050929;0.591754216;0.0405197053;49.783335;0;0.0135583333;0.6;0.0266666667;1.040196;0.36;0.007898;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.038596;1.040196;0.6;0.0131633333;0.57681437;0.0126546664;1.044146;1.050929;0.591754216;0.0405212912;49.783335;0;0.0135583333;0.6;0.0266666667;1.040196;0.36;0.007898;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.043596;1.040196;0.6;0.013165;0.57681437;0.0126562686;1.044146;1.050929;0.591754216;0.0405212912;49.783335;0;0.0135583333;0.6;0.0266666667;1.040196;0.36;0.007899;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.050596;1.040196;0.6;0.013165;0.57681437;0.0126562686;1.044146;1.050929;0.591754216;0.0405212912;49.783335;0;0.0135566667;0.6;0.0266666667;1.040196;0.36;0.007899;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.082596;1.040197;0.6;0.013165;0.576813815;0.0126562565;1.044146;1.05093;0.591753653;0.0405212526;49.783335;0;0.0135566667;0.6;0.0266666667;1.040197;0.36;0.007899;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.085596;1.040197;0.6;0.013165;0.576813815;0.0126562565;1.044147;1.05093;0.591753653;0.0405212526;49.783335;0;0.0135566667;0.6;0.0266666667;1.040197;0.36;0.007899;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.090596;1.040197;0.6;0.0131666667;0.576813815;0.0126578587;1.044147;1.05093;0.591753653;0.0405228385;49.783335;0;0.0135566667;0.6;0.0266666667;1.040197;0.36;0.0079;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.127596;1.040197;0.6;0.0131666667;0.576813815;0.0126578587;1.044147;1.05093;0.591753653;0.0405228385;49.783335;0;0.013555;0.6;0.0266666667;1.040197;0.36;0.0079;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.131596;1.040197;0.6;0.0131666667;0.576813815;0.0126578587;1.044148;1.05093;0.591753653;0.0405228385;49.783335;0;0.013555;0.6;0.0266666667;1.040197;0.36;0.0079;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.135596;1.040197;0.6;0.0131666667;0.576813815;0.0126578587;1.044148;1.05093;0.591753653;0.0405244244;49.783335;0;0.013555;0.6;0.0266666667;1.040197;0.36;0.0079;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.140596;1.040197;0.6;0.0131683333;0.576813815;0.012659461;1.044148;1.050931;0.59175309;0.0405243858;49.783335;0;0.0135533333;0.6;0.0266666667;1.040197;0.36;0.007901;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.168596;1.040198;0.6;0.0131683333;0.576813261;0.0126594488;1.044148;1.050931;0.59175309;0.0405243858;49.783335;0;0.0135533333;0.6;0.0266666667;1.040198;0.36;0.007901;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.176596;1.040198;0.6;0.0131683333;0.576813261;0.0126594488;1.044149;1.050931;0.59175309;0.0405259717;49.783335;0;0.0135533333;0.6;0.0266666667;1.040198;0.36;0.007901;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.201596;1.040198;0.6;0.01317;0.576813261;0.0126610511;1.044149;1.050931;0.59175309;0.0405259717;49.783335;0;0.0135516667;0.6;0.0266666667;1.040198;0.36;0.007902;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.215596;1.040198;0.6;0.0131716667;0.576813261;0.0126626533;1.04415;1.050932;0.591752527;0.0405275191;49.783335;0;0.0135516667;0.6;0.0266666667;1.040198;0.36;0.007903;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.282596;1.040199;0.6;0.0131733333;0.576812706;0.0126642434;1.044152;1.050933;0.591751964;0.0405290664;49.783335;0;0.0135483333;0.6;0.0266666667;1.040199;0.36;0.007904;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.285596;1.0402;0.6;0.0131733333;0.576812152;0.0126642312;1.044152;1.050933;0.591751964;0.0405306523;49.783335;0;0.0135483333;0.6;0.0266666667;1.0402;0.36;0.007904;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.307596;1.0402;0.6;0.013175;0.576812152;0.0126658335;1.044152;1.050933;0.591751964;0.0405306523;49.783335;0;0.0135466667;0.6;0.0266666667;1.0402;0.36;0.007905;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.314596;1.0402;0.6;0.013175;0.576812152;0.0126658335;1.044153;1.050933;0.591751964;0.0405306523;49.783335;0;0.0135466667;0.6;0.0266666667;1.0402;0.36;0.007905;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.315596;1.0402;0.6;0.013175;0.576812152;0.0126658335;1.044153;1.050934;0.591751401;0.0405306137;49.783335;0;0.0135466667;0.6;0.0266666667;1.0402;0.36;0.007905;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.343596;1.0402;0.6;0.0131766667;0.576812152;0.0126674357;1.044154;1.050934;0.591751401;0.0405321996;49.783335;0;0.013545;0.6;0.0266666667;1.0402;0.36;0.007906;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.348596;1.040201;0.6;0.0131766667;0.576811597;0.0126674236;1.044154;1.050934;0.591751401;0.0405321996;49.783335;0;0.013545;0.6;0.0266666667;1.040201;0.36;0.007906;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.350596;1.040201;0.6;0.0131783333;0.576811597;0.0126690258;1.044154;1.050934;0.591751401;0.0405337855;49.783335;0;0.0135433333;0.6;0.0266666667;1.040201;0.36;0.007907;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.364596;1.040201;0.6;0.0131783333;0.576811597;0.0126690258;1.044154;1.050934;0.591751401;0.0405337855;49.783335;0;0.0135433333;0.6;0.0266666667;1.040201;0.36;0.007907;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.365596;1.040201;0.6;0.0131783333;0.576811597;0.0126690258;1.044154;1.050935;0.591750838;0.0405337469;49.783335;0;0.0135433333;0.6;0.0266666667;1.040201;0.36;0.007907;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.378596;1.040201;0.6;0.0131783333;0.576811597;0.0126690258;1.044155;1.050935;0.591750838;0.0405337469;49.783335;0;0.0135433333;0.6;0.0266666667;1.040201;0.36;0.007907;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.380596;1.040201;0.6;0.01318;0.576811597;0.0126706281;1.044155;1.050935;0.591750838;0.0405353328;49.783335;0;0.0135416667;0.6;0.0266666667;1.040201;0.36;0.007908;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.396596;1.040201;0.6;0.01318;0.576811597;0.0126706281;1.044155;1.050935;0.591750838;0.0405353328;49.783335;0;0.0135416667;0.6;0.0266666667;1.040201;0.36;0.007908;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.400596;1.040202;0.6;0.01318;0.576811042;0.0126706159;1.044156;1.050935;0.591750838;0.0405353328;49.783335;0;0.0135416667;0.6;0.0266666667;1.040202;0.36;0.007908;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.407596;1.040202;0.6;0.01318;0.576811042;0.0126706159;1.044156;1.050935;0.591750838;0.0405353328;49.783335;0;0.0135416667;0.6;0.0266666667;1.040202;0.36;0.007908;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.412596;1.040202;0.6;0.0131816667;0.576811042;0.0126722182;1.044156;1.050935;0.591750838;0.0405369187;49.783335;0;0.01354;0.6;0.0266666667;1.040202;0.36;0.007909;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
