time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
31.424596;1.040202;0.6;0.0131816667;0.576811042;0.0126722182;1.044156;1.050936;0.591750275;0.0405368801;49.783335;0;0.01354;0.6;0.0266666667;1.040202;0.36;0.007909;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.425596;1.040202;0.6;0.0131816667;0.576811042;0.0126722182;1.044157;1.050936;0.591750275;0.0405368801;49.783335;0;0.01354;0.6;0.0266666667;1.040202;0.36;0.007909;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.435596;1.040202;0.6;0.0131816667;0.576811042;0.0126722182;1.044157;1.050936;0.591750275;0.0405368801;49.783335;0;0.01354;0.6;0.0266666667;1.040202;0.36;0.007909;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.451596;1.040202;0.6;0.0131833333;0.576811042;0.0126738204;1.044157;1.050936;0.591750275;0.040538466;49.783335;0;0.0135383333;0.6;0.0266666667;1.040202;0.36;0.00791;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.457596;1.040203;0.6;0.0131833333;0.576810488;0.0126738082;1.044158;1.050936;0.591750275;0.040538466;49.783335;0;0.0135383333;0.6;0.0266666667;1.040203;0.36;0.00791;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.463596;1.040203;0.6;0.0131833333;0.576810488;0.0126738082;1.044158;1.050937;0.591749712;0.0405384275;49.783335;0;0.0135366667;0.6;0.0266666667;1.040203;0.36;0.00791;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.477596;1.040203;0.6;0.013185;0.576810488;0.0126754105;1.044158;1.050937;0.591749712;0.0405400133;49.783335;0;0.0135366667;0.6;0.0266666667;1.040203;0.36;0.007911;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.489596;1.040203;0.6;0.013185;0.576810488;0.0126754105;1.044159;1.050937;0.591749712;0.0405400133;49.783335;0;0.0135366667;0.6;0.0266666667;1.040203;0.36;0.007911;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.490596;1.040203;0.6;0.0131866667;0.576810488;0.0126770127;1.044159;1.050937;0.591749712;0.0405400133;49.783335;0;0.013535;0.6;0.0266666667;1.040203;0.36;0.007912;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.500596;1.040203;0.6;0.0131866667;0.576810488;0.0126770127;1.044159;1.050937;0.591749712;0.0405415992;49.783335;0;0.013535;0.6;0.0266666667;1.040203;0.36;0.007912;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.515596;1.040204;0.6;0.0131866667;0.576809933;0.0126770005;1.04416;1.050938;0.591749149;0.0405415607;49.783335;0;0.013535;0.6;0.0266666667;1.040204;0.36;0.007912;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.541596;1.040204;0.6;0.0131883333;0.576809933;0.0126786028;1.044161;1.050938;0.591749149;0.0405431465;49.783335;0;0.0135316667;0.6;0.0266666667;1.040204;0.36;0.007913;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.551596;1.040204;0.6;0.01319;0.576809933;0.012680205;1.044161;1.050939;0.591748585;0.0405446938;49.783335;0;0.0135316667;0.6;0.0266666667;1.040204;0.36;0.007914;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.589596;1.040205;0.6;0.0131916667;0.576809379;0.0126817951;1.044163;1.05094;0.591748022;0.0405462411;49.783335;0;0.01353;0.6;0.0266666667;1.040205;0.36;0.007915;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.590596;1.040205;0.6;0.0131916667;0.576809379;0.0126817951;1.044163;1.05094;0.591748022;0.0405462411;49.783335;0;0.0135283333;0.6;0.0266666667;1.040205;0.36;0.007915;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.597596;1.040205;0.6;0.0131933333;0.576809379;0.0126833973;1.044163;1.05094;0.591748022;0.040547827;49.783335;0;0.0135283333;0.6;0.0266666667;1.040205;0.36;0.007916;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.600596;1.040206;0.6;0.0131933333;0.576808824;0.0126833851;1.044163;1.05094;0.591748022;0.040547827;49.783335;0;0.0135283333;0.6;0.0266666667;1.040206;0.36;0.007916;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.612596;1.040206;0.6;0.0131933333;0.576808824;0.0126833851;1.044164;1.05094;0.591748022;0.040547827;49.783335;0;0.0135283333;0.6;0.0266666667;1.040206;0.36;0.007916;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.615596;1.040206;0.6;0.013195;0.576808824;0.0126849874;1.044164;1.05094;0.591748022;0.040547827;49.783335;0;0.0135266667;0.6;0.0266666667;1.040206;0.36;0.007917;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.620596;1.040206;0.6;0.013195;0.576808824;0.0126849874;1.044164;1.05094;0.591748022;0.0405494129;49.783335;0;0.0135266667;0.6;0.0266666667;1.040206;0.36;0.007917;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.637596;1.040206;0.6;0.013195;0.576808824;0.0126849874;1.044165;1.050941;0.591747459;0.0405493743;49.783335;0;0.013525;0.6;0.0266666667;1.040206;0.36;0.007917;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.642596;1.040206;0.6;0.0131966667;0.576808824;0.0126865896;1.044165;1.050941;0.591747459;0.0405509602;49.783335;0;0.013525;0.6;0.0266666667;1.040206;0.36;0.007918;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.657596;1.040207;0.6;0.0131966667;0.57680827;0.0126865774;1.044166;1.050941;0.591747459;0.0405509602;49.783335;0;0.013525;0.6;0.0266666667;1.040207;0.36;0.007918;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.660596;1.040207;0.6;0.0131966667;0.57680827;0.0126865774;1.044166;1.050942;0.591746896;0.0405509216;49.783335;0;0.0135233333;0.6;0.0266666667;1.040207;0.36;0.007918;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.668596;1.040207;0.6;0.0131983333;0.57680827;0.0126881797;1.044166;1.050942;0.591746896;0.0405525075;49.783335;0;0.0135233333;0.6;0.0266666667;1.040207;0.36;0.007919;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.683596;1.040207;0.6;0.0131983333;0.57680827;0.0126881797;1.044167;1.050942;0.591746896;0.0405525075;49.783335;0;0.0135216667;0.6;0.0266666667;1.040207;0.36;0.007919;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.685596;1.040207;0.6;0.0132;0.57680827;0.0126897819;1.044167;1.050942;0.591746896;0.0405525075;49.783335;0;0.0135216667;0.6;0.0266666667;1.040207;0.36;0.00792;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.690596;1.040208;0.6;0.0132;0.576807715;0.0126897697;1.044167;1.050942;0.591746896;0.0405540934;49.783335;0;0.0135216667;0.6;0.0266666667;1.040208;0.36;0.00792;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.695596;1.040208;0.6;0.0132;0.576807715;0.0126897697;1.044168;1.050943;0.591746333;0.0405540548;49.783335;0;0.0135216667;0.6;0.0266666667;1.040208;0.36;0.00792;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.705596;1.040208;0.6;0.0132;0.576807715;0.0126897697;1.044168;1.050943;0.591746333;0.0405540548;49.783335;0;0.01352;0.6;0.0266666667;1.040208;0.36;0.00792;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.711596;1.040208;0.6;0.0132016667;0.576807715;0.012691372;1.044168;1.050943;0.591746333;0.0405556407;49.783335;0;0.01352;0.6;0.0266666667;1.040208;0.36;0.007921;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.727596;1.040208;0.6;0.0132016667;0.576807715;0.012691372;1.044169;1.050943;0.591746333;0.0405556407;49.783335;0;0.0135183333;0.6;0.0266666667;1.040208;0.36;0.007921;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.730596;1.040209;0.6;0.0132033333;0.576807161;0.012692962;1.044169;1.050943;0.591746333;0.0405572265;49.783335;0;0.0135183333;0.6;0.0266666667;1.040209;0.36;0.007922;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.754596;1.040209;0.6;0.013205;0.576807161;0.0126945643;1.04417;1.050944;0.59174577;0.0405587738;49.783335;0;0.0135166667;0.6;0.0266666667;1.040209;0.36;0.007923;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.755596;1.040209;0.6;0.013205;0.576807161;0.0126945643;1.044171;1.050944;0.59174577;0.0405587738;49.783335;0;0.0135166667;0.6;0.0266666667;1.040209;0.36;0.007923;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.768596;1.040209;0.6;0.013205;0.576807161;0.0126945643;1.044171;1.050945;0.591745207;0.0405587352;49.783335;0;0.0135166667;0.6;0.0266666667;1.040209;0.36;0.007923;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.770596;1.04021;0.6;0.013205;0.576806606;0.0126945521;1.044171;1.050945;0.591745207;0.0405587352;49.783335;0;0.013515;0.6;0.0266666667;1.04021;0.36;0.007923;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.775596;1.04021;0.6;0.0132066667;0.576806606;0.0126961543;1.044171;1.050945;0.591745207;0.0405603211;49.783335;0;0.013515;0.6;0.0266666667;1.04021;0.36;0.007924;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.795596;1.04021;0.6;0.0132083333;0.576806606;0.0126977565;1.044172;1.050945;0.591745207;0.040561907;49.783335;0;0.0135133333;0.6;0.0266666667;1.04021;0.36;0.007925;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.800596;1.04021;0.6;0.0132083333;0.576806606;0.0126977565;1.044173;1.050945;0.591745207;0.040561907;49.783335;0;0.0135133333;0.6;0.0266666667;1.04021;0.36;0.007925;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.809596;1.04021;0.6;0.0132083333;0.576806606;0.0126977565;1.044173;1.050946;0.591744644;0.0405618684;49.783335;0;0.0135133333;0.6;0.0266666667;1.04021;0.36;0.007925;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.810596;1.040211;0.6;0.0132083333;0.576806052;0.0126977443;1.044173;1.050946;0.591744644;0.0405618684;49.783335;0;0.0135133333;0.6;0.0266666667;1.040211;0.36;0.007925;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.831596;1.040211;0.6;0.01321;0.576806052;0.0126993466;1.044174;1.050946;0.591744644;0.0405634543;49.783335;0;0.0135116667;0.6;0.0266666667;1.040211;0.36;0.007926;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.835596;1.040211;0.6;0.0132116667;0.576806052;0.0127009488;1.044174;1.050947;0.591744081;0.0405634157;49.783335;0;0.01351;0.6;0.0266666667;1.040211;0.36;0.007927;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.848596;1.040211;0.6;0.0132116667;0.576806052;0.0127009488;1.044175;1.050947;0.591744081;0.0405650015;49.783335;0;0.01351;0.6;0.0266666667;1.040211;0.36;0.007927;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.851596;1.040212;0.6;0.0132116667;0.576805497;0.0127009366;1.044175;1.050947;0.591744081;0.0405650015;49.783335;0;0.01351;0.6;0.0266666667;1.040212;0.36;0.007927;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.857596;1.040212;0.6;0.0132133333;0.576805497;0.0127025388;1.044176;1.050947;0.591744081;0.0405650015;49.783335;0;0.0135083333;0.6;0.0266666667;1.040212;0.36;0.007928;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.867596;1.040212;0.6;0.0132133333;0.576805497;0.0127025388;1.044176;1.050947;0.591744081;0.0405665874;49.783335;0;0.0135083333;0.6;0.0266666667;1.040212;0.36;0.007928;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.871596;1.040212;0.6;0.0132133333;0.576805497;0.0127025388;1.044176;1.050948;0.591743518;0.0405665488;49.783335;0;0.0135083333;0.6;0.0266666667;1.040212;0.36;0.007928;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.887596;1.040212;0.6;0.013215;0.576805497;0.0127041411;1.044177;1.050948;0.591743518;0.0405681347;49.783335;0;0.0135066667;0.6;0.0266666667;1.040212;0.36;0.007929;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.891596;1.040213;0.6;0.013215;0.576804943;0.0127041289;1.044177;1.050948;0.591743518;0.0405681347;49.783335;0;0.0135066667;0.6;0.0266666667;1.040213;0.36;0.007929;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.895596;1.040213;0.6;0.013215;0.576804943;0.0127041289;1.044177;1.050948;0.591743518;0.0405681347;49.783335;0;0.013505;0.6;0.0266666667;1.040213;0.36;0.007929;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.900596;1.040213;0.6;0.0132166667;0.576804943;0.0127057311;1.044178;1.050949;0.591742955;0.0405696819;49.783335;0;0.013505;0.6;0.0266666667;1.040213;0.36;0.00793;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.911596;1.040213;0.6;0.0132166667;0.576804943;0.0127057311;1.044178;1.050949;0.591742955;0.0405696819;49.783335;0;0.013505;0.6;0.0266666667;1.040213;0.36;0.00793;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.915596;1.040213;0.6;0.0132166667;0.576804943;0.0127057311;1.044178;1.050949;0.591742955;0.0405696819;49.783335;0;0.0135033333;0.6;0.0266666667;1.040213;0.36;0.00793;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.925596;1.040213;0.6;0.0132183333;0.576804943;0.0127073333;1.044179;1.050949;0.591742955;0.0405712678;49.783335;0;0.0135033333;0.6;0.0266666667;1.040213;0.36;0.007931;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.931596;1.040214;0.6;0.0132183333;0.576804388;0.0127073211;1.044179;1.050949;0.591742955;0.0405712678;49.783335;0;0.0135033333;0.6;0.0266666667;1.040214;0.36;0.007931;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.935596;1.040214;0.6;0.01322;0.576804388;0.0127089234;1.04418;1.05095;0.591742392;0.0405712292;49.783335;0;0.0135016667;0.6;0.0266666667;1.040214;0.36;0.007932;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.950596;1.040214;0.6;0.01322;0.576804388;0.0127089234;1.04418;1.05095;0.591742392;0.0405728151;49.783335;0;0.0135016667;0.6;0.0266666667;1.040214;0.36;0.007932;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.955596;1.040214;0.6;0.0132216667;0.576804388;0.0127105256;1.044181;1.05095;0.591742392;0.0405728151;49.783335;0;0.0135;0.6;0.0266666667;1.040214;0.36;0.007933;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.962596;1.040214;0.6;0.0132216667;0.576804388;0.0127105256;1.044181;1.05095;0.591742392;0.0405744009;49.783335;0;0.0135;0.6;0.0266666667;1.040214;0.36;0.007933;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.965596;1.040215;0.6;0.0132216667;0.576803834;0.0127105134;1.044181;1.050951;0.591741829;0.0405743623;49.783335;0;0.0135;0.6;0.0266666667;1.040215;0.36;0.007933;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.970596;1.040215;0.6;0.0132216667;0.576803834;0.0127105134;1.044181;1.050951;0.591741829;0.0405743623;49.783335;0;0.0135;0.6;0.0266666667;1.040215;0.36;0.007933;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.975596;1.040215;0.6;0.0132233333;0.576803834;0.0127121156;1.044182;1.050951;0.591741829;0.0405743623;49.783335;0;0.0134983333;0.6;0.0266666667;1.040215;0.36;0.007934;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.989596;1.040215;0.6;0.0132233333;0.576803834;0.0127121156;1.044182;1.050951;0.591741829;0.0405759482;49.783335;0;0.0134983333;0.6;0.0266666667;1.040215;0.36;0.007934;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.990596;1.040215;0.6;0.0132233333;0.576803834;0.0127121156;1.044182;1.050951;0.591741829;0.0405759482;49.783335;0;0.0134966667;0.6;0.0266666667;1.040215;0.36;0.007934;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
31.995596;1.040215;0.6;0.013225;0.576803834;0.0127137178;1.044183;1.050951;0.591741829;0.0405759482;49.783335;0;0.0134966667;0.6;0.0266666667;1.040215;0.36;0.007935;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.000596;1.040216;0.6;0.013225;0.576803279;0.0127137056;1.044183;1.050952;0.591741266;0.0405774955;49.783335;0;0.0134966667;0.6;0.0266666667;1.040216;0.36;0.007935;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.010596;1.040216;0.6;0.013225;0.576803279;0.0127137056;1.044183;1.050952;0.591741266;0.0405774955;49.783335;0;0.013495;0.6;0.0266666667;1.040216;0.36;0.007935;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.026596;1.040216;0.6;0.0132266667;0.576803279;0.0127153078;1.044184;1.050952;0.591741266;0.0405790813;49.783335;0;0.013495;0.6;0.0266666667;1.040216;0.36;0.007936;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.030596;1.040216;0.6;0.0132266667;0.576803279;0.0127153078;1.044185;1.050953;0.591740703;0.0405790427;49.783335;0;0.0134933333;0.6;0.0266666667;1.040216;0.36;0.007936;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.035596;1.040216;0.6;0.0132283333;0.576803279;0.0127169101;1.044185;1.050953;0.591740703;0.0405790427;49.783335;0;0.0134933333;0.6;0.0266666667;1.040216;0.36;0.007937;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.047596;1.040217;0.6;0.0132283333;0.576802725;0.0127168979;1.044185;1.050953;0.591740703;0.0405806286;49.783335;0;0.0134916667;0.6;0.0266666667;1.040217;0.36;0.007937;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.050596;1.040217;0.6;0.0132283333;0.576802725;0.0127168979;1.044186;1.050953;0.591740703;0.0405806286;49.783335;0;0.0134916667;0.6;0.0266666667;1.040217;0.36;0.007937;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.057596;1.040217;0.6;0.01323;0.576802725;0.0127185001;1.044186;1.050953;0.591740703;0.0405822144;49.783335;0;0.0134916667;0.6;0.0266666667;1.040217;0.36;0.007938;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.066596;1.040217;0.6;0.01323;0.576802725;0.0127185001;1.044186;1.050954;0.59174014;0.0405821758;49.783335;0;0.01349;0.6;0.0266666667;1.040217;0.36;0.007938;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.071596;1.040217;0.6;0.0132316667;0.576802725;0.0127201023;1.044187;1.050954;0.59174014;0.0405821758;49.783335;0;0.01349;0.6;0.0266666667;1.040217;0.36;0.007939;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.087596;1.040218;0.6;0.0132316667;0.57680217;0.0127200901;1.044188;1.050954;0.59174014;0.0405837617;49.783335;0;0.0134883333;0.6;0.0266666667;1.040218;0.36;0.007939;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.102596;1.040218;0.6;0.0132333333;0.57680217;0.0127216923;1.044188;1.050955;0.591739577;0.0405853089;49.783335;0;0.0134883333;0.6;0.0266666667;1.040218;0.36;0.00794;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.107596;1.040218;0.6;0.013235;0.57680217;0.0127232945;1.044189;1.050955;0.591739577;0.0405853089;49.783335;0;0.0134866667;0.6;0.0266666667;1.040218;0.36;0.007941;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.118596;1.040219;0.6;0.013235;0.576801616;0.0127232823;1.044189;1.050955;0.591739577;0.0405868948;49.783335;0;0.0134866667;0.6;0.0266666667;1.040219;0.36;0.007941;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.138596;1.040219;0.6;0.0132366667;0.576801616;0.0127248845;1.04419;1.050956;0.591739013;0.040588442;49.783335;0;0.013485;0.6;0.0266666667;1.040219;0.36;0.007942;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.142596;1.040219;0.6;0.0132366667;0.576801616;0.0127248845;1.044191;1.050956;0.591739013;0.040588442;49.783335;0;0.0134833333;0.6;0.0266666667;1.040219;0.36;0.007942;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.147596;1.04022;0.6;0.0132383333;0.576801061;0.0127264745;1.044191;1.050956;0.591739013;0.040588442;49.783335;0;0.0134833333;0.6;0.0266666667;1.04022;0.36;0.007943;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.157596;1.04022;0.6;0.0132383333;0.576801061;0.0127264745;1.044192;1.050957;0.59173845;0.0405899893;49.783335;0;0.0134833333;0.6;0.0266666667;1.04022;0.36;0.007943;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.162596;1.04022;0.6;0.0132383333;0.576801061;0.0127264745;1.044192;1.050957;0.59173845;0.0405899893;49.783335;0;0.0134816667;0.6;0.0266666667;1.04022;0.36;0.007943;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.174596;1.04022;0.6;0.01324;0.576801061;0.0127280768;1.044192;1.050957;0.59173845;0.0405915751;49.783335;0;0.0134816667;0.6;0.0266666667;1.04022;0.36;0.007944;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.175596;1.04022;0.6;0.01324;0.576801061;0.0127280768;1.044193;1.050957;0.59173845;0.0405915751;49.783335;0;0.0134816667;0.6;0.0266666667;1.04022;0.36;0.007944;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.180596;1.040221;0.6;0.01324;0.576800507;0.0127280645;1.044193;1.050958;0.591737887;0.0405915365;49.783335;0;0.01348;0.6;0.0266666667;1.040221;0.36;0.007944;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.198596;1.040221;0.6;0.0132416667;0.576800507;0.0127296667;1.044194;1.050958;0.591737887;0.0405931223;49.783335;0;0.0134783333;0.6;0.0266666667;1.040221;0.36;0.007945;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.207596;1.040221;0.6;0.0132433333;0.576800507;0.012731269;1.044194;1.050958;0.591737887;0.0405947082;49.783335;0;0.0134783333;0.6;0.0266666667;1.040221;0.36;0.007946;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.211596;1.040221;0.6;0.0132433333;0.576800507;0.012731269;1.044195;1.050959;0.591737324;0.0405946696;49.783335;0;0.0134783333;0.6;0.0266666667;1.040221;0.36;0.007946;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.216596;1.040222;0.6;0.0132433333;0.576799952;0.0127312567;1.044195;1.050959;0.591737324;0.0405946696;49.783335;0;0.0134766667;0.6;0.0266666667;1.040222;0.36;0.007946;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.229596;1.040222;0.6;0.013245;0.576799952;0.0127328589;1.044196;1.050959;0.591737324;0.0405962554;49.783335;0;0.0134766667;0.6;0.0266666667;1.040222;0.36;0.007947;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.230596;1.040222;0.6;0.013245;0.576799952;0.0127328589;1.044196;1.050959;0.591737324;0.0405962554;49.783335;0;0.013475;0.6;0.0266666667;1.040222;0.36;0.007947;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.235596;1.040222;0.6;0.0132466667;0.576799952;0.0127344612;1.044196;1.050959;0.591737324;0.0405962554;49.783335;0;0.013475;0.6;0.0266666667;1.040222;0.36;0.007948;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.245596;1.040222;0.6;0.0132466667;0.576799952;0.0127344612;1.044197;1.05096;0.591736761;0.0405978026;49.783335;0;0.013475;0.6;0.0266666667;1.040222;0.36;0.007948;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.262596;1.040223;0.6;0.0132483333;0.576799398;0.0127360511;1.044197;1.05096;0.591736761;0.0405993885;49.783335;0;0.0134733333;0.6;0.0266666667;1.040223;0.36;0.007949;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.265596;1.040223;0.6;0.0132483333;0.576799398;0.0127360511;1.044198;1.05096;0.591736761;0.0405993885;49.783335;0;0.0134716667;0.6;0.0266666667;1.040223;0.36;0.007949;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.270596;1.040223;0.6;0.0132483333;0.576799398;0.0127360511;1.044198;1.050961;0.591736198;0.0405993499;49.783335;0;0.0134716667;0.6;0.0266666667;1.040223;0.36;0.007949;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.279596;1.040223;0.6;0.01325;0.576799398;0.0127376534;1.044198;1.050961;0.591736198;0.0406009357;49.783335;0;0.0134716667;0.6;0.0266666667;1.040223;0.36;0.00795;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.280596;1.040224;0.6;0.01325;0.576798843;0.0127376411;1.044199;1.050961;0.591736198;0.0406009357;49.783335;0;0.0134716667;0.6;0.0266666667;1.040224;0.36;0.00795;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.294596;1.040224;0.6;0.0132516667;0.576798843;0.0127392433;1.044199;1.050961;0.591736198;0.0406025216;49.783335;0;0.01347;0.6;0.0266666667;1.040224;0.36;0.007951;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.295596;1.040224;0.6;0.0132516667;0.576798843;0.0127392433;1.044199;1.050962;0.591735635;0.0406024829;49.783335;0;0.01347;0.6;0.0266666667;1.040224;0.36;0.007951;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.306596;1.040224;0.6;0.0132516667;0.576798843;0.0127392433;1.0442;1.050962;0.591735635;0.0406024829;49.783335;0;0.0134683333;0.6;0.0266666667;1.040224;0.36;0.007951;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.313596;1.040224;0.6;0.0132533333;0.576798843;0.0127408456;1.0442;1.050962;0.591735635;0.0406040688;49.783335;0;0.0134683333;0.6;0.0266666667;1.040224;0.36;0.007952;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.315596;1.040225;0.6;0.0132533333;0.576798289;0.0127408333;1.044201;1.050962;0.591735635;0.0406040688;49.783335;0;0.0134683333;0.6;0.0266666667;1.040225;0.36;0.007952;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.323596;1.040225;0.6;0.0132533333;0.576798289;0.0127408333;1.044201;1.050962;0.591735635;0.0406040688;49.783335;0;0.0134666667;0.6;0.0266666667;1.040225;0.36;0.007952;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.331596;1.040225;0.6;0.013255;0.576798289;0.0127424355;1.044201;1.050963;0.591735072;0.040605616;49.783335;0;0.0134666667;0.6;0.0266666667;1.040225;0.36;0.007953;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.335596;1.040225;0.6;0.013255;0.576798289;0.0127424355;1.044202;1.050963;0.591735072;0.040605616;49.783335;0;0.0134666667;0.6;0.0266666667;1.040225;0.36;0.007953;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.341596;1.040225;0.6;0.013255;0.576798289;0.0127424355;1.044202;1.050963;0.591735072;0.040605616;49.783335;0;0.013465;0.6;0.0266666667;1.040225;0.36;0.007953;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.346596;1.040225;0.6;0.0132566667;0.576798289;0.0127440377;1.044202;1.050963;0.591735072;0.040605616;49.783335;0;0.013465;0.6;0.0266666667;1.040225;0.36;0.007954;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.351596;1.040226;0.6;0.0132566667;0.576797734;0.0127440255;1.044203;1.050963;0.591735072;0.0406072018;49.783335;0;0.013465;0.6;0.0266666667;1.040226;0.36;0.007954;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.358596;1.040226;0.6;0.0132566667;0.576797734;0.0127440255;1.044203;1.050964;0.591734509;0.0406071632;49.783335;0;0.0134633333;0.6;0.0266666667;1.040226;0.36;0.007954;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.369596;1.040226;0.6;0.0132583333;0.576797734;0.0127456277;1.044204;1.050964;0.591734509;0.040608749;49.783335;0;0.0134633333;0.6;0.0266666667;1.040226;0.36;0.007955;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.370596;1.040226;0.6;0.0132583333;0.576797734;0.0127456277;1.044204;1.050964;0.591734509;0.040608749;49.783335;0;0.0134616667;0.6;0.0266666667;1.040226;0.36;0.007955;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.376596;1.040226;0.6;0.0132583333;0.576797734;0.0127456277;1.044204;1.050964;0.591734509;0.040608749;49.783335;0;0.0134616667;0.6;0.0266666667;1.040226;0.36;0.007955;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.380596;1.040226;0.6;0.01326;0.576797734;0.0127472299;1.044204;1.050964;0.591734509;0.040608749;49.783335;0;0.0134616667;0.6;0.0266666667;1.040226;0.36;0.007956;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.387596;1.040227;0.6;0.01326;0.57679718;0.0127472177;1.044205;1.050965;0.591733946;0.0406102963;49.783335;0;0.0134616667;0.6;0.0266666667;1.040227;0.36;0.007956;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.393596;1.040227;0.6;0.01326;0.57679718;0.0127472177;1.044205;1.050965;0.591733946;0.0406102963;49.783335;0;0.01346;0.6;0.0266666667;1.040227;0.36;0.007956;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.404596;1.040227;0.6;0.0132616667;0.57679718;0.0127488199;1.044206;1.050965;0.591733946;0.0406118821;49.783335;0;0.01346;0.6;0.0266666667;1.040227;0.36;0.007957;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.405596;1.040227;0.6;0.0132616667;0.57679718;0.0127488199;1.044206;1.050965;0.591733946;0.0406118821;49.783335;0;0.0134583333;0.6;0.0266666667;1.040227;0.36;0.007957;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.411596;1.040227;0.6;0.0132616667;0.57679718;0.0127488199;1.044206;1.050966;0.591733383;0.0406118435;49.783335;0;0.0134583333;0.6;0.0266666667;1.040227;0.36;0.007957;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.416596;1.040228;0.6;0.0132633333;0.576796625;0.0127504098;1.044206;1.050966;0.591733383;0.0406118435;49.783335;0;0.0134583333;0.6;0.0266666667;1.040228;0.36;0.007958;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.421596;1.040228;0.6;0.0132633333;0.576796625;0.0127504098;1.044207;1.050966;0.591733383;0.0406134293;49.783335;0;0.0134583333;0.6;0.0266666667;1.040228;0.36;0.007958;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.428596;1.040228;0.6;0.0132633333;0.576796625;0.0127504098;1.044207;1.050966;0.591733383;0.0406134293;49.783335;0;0.0134566667;0.6;0.0266666667;1.040228;0.36;0.007958;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.436596;1.040228;0.6;0.013265;0.576796625;0.0127520121;1.044208;1.050966;0.591733383;0.0406150151;49.783335;0;0.0134566667;0.6;0.0266666667;1.040228;0.36;0.007959;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.440596;1.040228;0.6;0.013265;0.576796625;0.0127520121;1.044208;1.050967;0.59173282;0.0406149765;49.783335;0;0.013455;0.6;0.0266666667;1.040228;0.36;0.007959;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.446596;1.040228;0.6;0.013265;0.576796625;0.0127520121;1.044208;1.050967;0.59173282;0.0406149765;49.783335;0;0.013455;0.6;0.0266666667;1.040228;0.36;0.007959;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.456596;1.040229;0.6;0.0132666667;0.576796071;0.012753602;1.044209;1.050967;0.59173282;0.0406165623;49.783335;0;0.013455;0.6;0.0266666667;1.040229;0.36;0.00796;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.463596;1.040229;0.6;0.0132666667;0.576796071;0.012753602;1.044209;1.050967;0.59173282;0.0406165623;49.783335;0;0.0134533333;0.6;0.0266666667;1.040229;0.36;0.00796;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.465596;1.040229;0.6;0.0132683333;0.576796071;0.0127552042;1.044209;1.050968;0.591732257;0.0406165237;49.783335;0;0.0134533333;0.6;0.0266666667;1.040229;0.36;0.007961;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.470596;1.040229;0.6;0.0132683333;0.576796071;0.0127552042;1.04421;1.050968;0.591732257;0.0406165237;49.783335;0;0.0134533333;0.6;0.0266666667;1.040229;0.36;0.007961;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.479596;1.040229;0.6;0.0132683333;0.576796071;0.0127552042;1.04421;1.050968;0.591732257;0.0406181095;49.783335;0;0.0134516667;0.6;0.0266666667;1.040229;0.36;0.007961;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.480596;1.04023;0.6;0.0132683333;0.576795516;0.012755192;1.04421;1.050968;0.591732257;0.0406181095;49.783335;0;0.0134516667;0.6;0.0266666667;1.04023;0.36;0.007961;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.485596;1.04023;0.6;0.01327;0.576795516;0.0127567942;1.044211;1.050968;0.591732257;0.0406181095;49.783335;0;0.0134516667;0.6;0.0266666667;1.04023;0.36;0.007962;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.490596;1.04023;0.6;0.01327;0.576795516;0.0127567942;1.044211;1.050968;0.591732257;0.0406196954;49.783335;0;0.0134516667;0.6;0.0266666667;1.04023;0.36;0.007962;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.498596;1.04023;0.6;0.01327;0.576795516;0.0127567942;1.044211;1.050969;0.591731694;0.0406196567;49.783335;0;0.01345;0.6;0.0266666667;1.04023;0.36;0.007962;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.500596;1.04023;0.6;0.0132716667;0.576795516;0.0127583964;1.044211;1.050969;0.591731694;0.0406196567;49.783335;0;0.01345;0.6;0.0266666667;1.04023;0.36;0.007963;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.511596;1.04023;0.6;0.0132716667;0.576795516;0.0127583964;1.044212;1.050969;0.591731694;0.0406212426;49.783335;0;0.0134483333;0.6;0.0266666667;1.04023;0.36;0.007963;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.515596;1.040231;0.6;0.0132716667;0.576794962;0.0127583841;1.044212;1.050969;0.591731694;0.0406212426;49.783335;0;0.0134483333;0.6;0.0266666667;1.040231;0.36;0.007963;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.520596;1.040231;0.6;0.0132733333;0.576794962;0.0127599863;1.044213;1.050969;0.591731694;0.0406212426;49.783335;0;0.0134483333;0.6;0.0266666667;1.040231;0.36;0.007964;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.532596;1.040231;0.6;0.0132733333;0.576794962;0.0127599863;1.044213;1.05097;0.591732717;0.0406227897;49.783335;0;0.0134466667;0.6;0.0266666667;1.040231;0.36;0.007964;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.541596;1.040231;0.6;0.013275;0.576794962;0.0127615885;1.044214;1.05097;0.591732717;0.0406243756;49.783335;0;0.0134466667;0.6;0.0266666667;1.040231;0.36;0.007965;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.545596;1.040232;0.6;0.013275;0.576794407;0.0127615763;1.044214;1.05097;0.591732717;0.0406243756;49.783335;0;0.013445;0.6;0.0266666667;1.040232;0.36;0.007965;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.550596;1.040232;0.6;0.0132766667;0.576794407;0.0127631785;1.044214;1.050971;0.591732154;0.0406243369;49.783335;0;0.013445;0.6;0.0266666667;1.040232;0.36;0.007966;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.557596;1.040232;0.6;0.0132766667;0.576794407;0.0127631785;1.044215;1.050971;0.591732154;0.0406243369;49.783335;0;0.013445;0.6;0.0266666667;1.040232;0.36;0.007966;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.566596;1.040232;0.6;0.0132766667;0.576794407;0.0127631785;1.044215;1.050971;0.591732154;0.0406259228;49.783335;0;0.0134433333;0.6;0.0266666667;1.040232;0.36;0.007966;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.576596;1.040232;0.6;0.0132783333;0.576794407;0.0127647807;1.044216;1.050971;0.591732154;0.0406275086;49.783335;0;0.0134416667;0.6;0.0266666667;1.040232;0.36;0.007967;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.584596;1.040233;0.6;0.0132783333;0.576793853;0.0127647684;1.044216;1.050972;0.591731591;0.0406274699;49.783335;0;0.0134416667;0.6;0.0266666667;1.040233;0.36;0.007967;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.585596;1.040233;0.6;0.01328;0.576793853;0.0127663706;1.044217;1.050972;0.591731591;0.0406274699;49.783335;0;0.0134416667;0.6;0.0266666667;1.040233;0.36;0.007968;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.592596;1.040233;0.6;0.01328;0.576793853;0.0127663706;1.044217;1.050972;0.591731591;0.0406290558;49.783335;0;0.0134416667;0.6;0.0266666667;1.040233;0.36;0.007968;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.601596;1.040233;0.6;0.01328;0.576793853;0.0127663706;1.044217;1.050972;0.591731591;0.0406290558;49.783335;0;0.01344;0.6;0.0266666667;1.040233;0.36;0.007968;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.605596;1.040233;0.6;0.0132816667;0.576793853;0.0127679728;1.044218;1.050973;0.591731028;0.0406290171;49.783335;0;0.01344;0.6;0.0266666667;1.040233;0.36;0.007969;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.610596;1.040234;0.6;0.0132816667;0.576793298;0.0127679605;1.044218;1.050973;0.591731028;0.0406306029;49.783335;0;0.0134383333;0.6;0.0266666667;1.040234;0.36;0.007969;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.618596;1.040234;0.6;0.0132816667;0.576793298;0.0127679605;1.044218;1.050973;0.591731028;0.0406306029;49.783335;0;0.0134383333;0.6;0.0266666667;1.040234;0.36;0.007969;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.626596;1.040234;0.6;0.0132833333;0.576793298;0.0127695627;1.044219;1.050973;0.591731028;0.0406306029;49.783335;0;0.0134383333;0.6;0.0266666667;1.040234;0.36;0.00797;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.634596;1.040234;0.6;0.0132833333;0.576793298;0.0127695627;1.044219;1.050974;0.591730465;0.0406321501;49.783335;0;0.0134366667;0.6;0.0266666667;1.040234;0.36;0.00797;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.635596;1.040234;0.6;0.0132833333;0.576793298;0.0127695627;1.04422;1.050974;0.591730465;0.0406321501;49.783335;0;0.0134366667;0.6;0.0266666667;1.040234;0.36;0.00797;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.642596;1.040234;0.6;0.013285;0.576793298;0.0127711649;1.04422;1.050974;0.591730465;0.0406321501;49.783335;0;0.0134366667;0.6;0.0266666667;1.040234;0.36;0.007971;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.652596;1.040235;0.6;0.013285;0.576792744;0.0127711527;1.044221;1.050974;0.591730465;0.0406337359;49.783335;0;0.013435;0.6;0.0266666667;1.040235;0.36;0.007971;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.659596;1.040235;0.6;0.0132866667;0.576792744;0.0127727549;1.044221;1.050974;0.591730465;0.0406337359;49.783335;0;0.013435;0.6;0.0266666667;1.040235;0.36;0.007972;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.660596;1.040235;0.6;0.0132866667;0.576792744;0.0127727549;1.044221;1.050975;0.591729902;0.0406336973;49.783335;0;0.013435;0.6;0.0266666667;1.040235;0.36;0.007972;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.668596;1.040235;0.6;0.0132866667;0.576792744;0.0127727549;1.044221;1.050975;0.591729902;0.0406352831;49.783335;0;0.0134333333;0.6;0.0266666667;1.040235;0.36;0.007972;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.670596;1.040235;0.6;0.0132883333;0.576792744;0.0127743571;1.044222;1.050975;0.591729902;0.0406352831;49.783335;0;0.0134333333;0.6;0.0266666667;1.040235;0.36;0.007973;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.675596;1.040236;0.6;0.0132883333;0.576792189;0.0127743448;1.044222;1.050975;0.591729902;0.0406352831;49.783335;0;0.0134333333;0.6;0.0266666667;1.040236;0.36;0.007973;10;49.783335;0.533333;0;1.044444;0.995667;0.995667
32.684596;1.040236;0.6;0.0132883333;0.576792189;0.0127743448;1.044222;1.050975;0.591729902;0.0406368689;49.783334;0;0.0134316667;0.6;0.0266666667;1.040236;0.36;0.007973;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.685596;1.040236;0.6;0.0132883333;0.576792189;0.0127743448;1.044223;1.050975;0.591729902;0.0406368689;49.783334;0;0.0134316667;0.6;0.0266666667;1.040236;0.36;0.007973;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.694596;1.040236;0.6;0.01329;0.576792189;0.012775947;1.044223;1.050976;0.591729339;0.0406368303;49.783334;0;0.0134316667;0.6;0.0266666667;1.040236;0.36;0.007974;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.695596;1.040236;0.6;0.01329;0.576792189;0.012775947;1.044223;1.050976;0.591729339;0.0406384161;49.783334;0;0.01343;0.6;0.0266666667;1.040236;0.36;0.007974;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.701596;1.040236;0.6;0.01329;0.576792189;0.012775947;1.044223;1.050976;0.591729339;0.0406384161;49.783334;0;0.01343;0.6;0.0266666667;1.040236;0.36;0.007974;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.707596;1.040236;0.6;0.0132916667;0.576792189;0.0127775492;1.044224;1.050976;0.591729339;0.0406384161;49.783334;0;0.01343;0.6;0.0266666667;1.040236;0.36;0.007975;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.715596;1.040237;0.6;0.0132916667;0.576791635;0.0127775369;1.044224;1.050976;0.591729339;0.0406400019;49.783334;0;0.0134283333;0.6;0.0266666667;1.040237;0.36;0.007975;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.720596;1.040237;0.6;0.0132916667;0.576791635;0.0127775369;1.044225;1.050977;0.591728776;0.0406399633;49.783334;0;0.0134283333;0.6;0.0266666667;1.040237;0.36;0.007975;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.737596;1.040237;0.6;0.0132933333;0.576791635;0.0127791391;1.044226;1.050977;0.591728776;0.0406415491;49.783334;0;0.0134266667;0.6;0.0266666667;1.040237;0.36;0.007976;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.740596;1.040238;0.6;0.013295;0.576791081;0.012780729;1.044226;1.050977;0.591728776;0.0406415491;49.783334;0;0.0134266667;0.6;0.0266666667;1.040238;0.36;0.007977;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.745596;1.040238;0.6;0.013295;0.576791081;0.012780729;1.044226;1.050978;0.591728213;0.0406415104;49.783334;0;0.0134266667;0.6;0.0266666667;1.040238;0.36;0.007977;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.751596;1.040238;0.6;0.013295;0.576791081;0.012780729;1.044226;1.050978;0.591728213;0.0406430962;49.783334;0;0.013425;0.6;0.0266666667;1.040238;0.36;0.007977;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.755596;1.040238;0.6;0.0132966667;0.576791081;0.0127823312;1.044227;1.050978;0.591728213;0.0406430962;49.783334;0;0.013425;0.6;0.0266666667;1.040238;0.36;0.007978;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.767596;1.040238;0.6;0.0132966667;0.576791081;0.0127823312;1.044227;1.050978;0.591728213;0.0406446821;49.783334;0;0.0134233333;0.6;0.0266666667;1.040238;0.36;0.007978;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.770596;1.040238;0.6;0.0132966667;0.576791081;0.0127823312;1.044228;1.050978;0.591728213;0.0406446821;49.783334;0;0.0134233333;0.6;0.0266666667;1.040238;0.36;0.007978;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.789596;1.040239;0.6;0.0132983333;0.576790526;0.0127839211;1.044229;1.050979;0.591727649;0.0406462292;49.783334;0;0.0134216667;0.6;0.0266666667;1.040239;0.36;0.007979;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.790596;1.040239;0.6;0.0133;0.576790526;0.0127855233;1.044229;1.050979;0.591727649;0.0406462292;49.783334;0;0.0134216667;0.6;0.0266666667;1.040239;0.36;0.00798;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.796596;1.040239;0.6;0.0133;0.576790526;0.0127855233;1.044229;1.050979;0.591727649;0.0406462292;49.783334;0;0.0134216667;0.6;0.0266666667;1.040239;0.36;0.00798;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.801596;1.040239;0.6;0.0133;0.576790526;0.0127855233;1.044229;1.05098;0.591727086;0.0406477764;49.783334;0;0.01342;0.6;0.0266666667;1.040239;0.36;0.00798;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.805596;1.04024;0.6;0.0133;0.576789972;0.012785511;1.04423;1.05098;0.591727086;0.0406477764;49.783334;0;0.01342;0.6;0.0266666667;1.04024;0.36;0.00798;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.817596;1.04024;0.6;0.0133016667;0.576789972;0.0127871132;1.04423;1.05098;0.591727086;0.0406493622;49.783334;0;0.0134183333;0.6;0.0266666667;1.04024;0.36;0.007981;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.836596;1.04024;0.6;0.0133033333;0.576789972;0.0127887154;1.044232;1.050981;0.591726523;0.0406509093;49.783334;0;0.0134166667;0.6;0.0266666667;1.04024;0.36;0.007982;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.840596;1.040241;0.6;0.0133033333;0.576789417;0.0127887031;1.044232;1.050981;0.591726523;0.0406509093;49.783334;0;0.0134166667;0.6;0.0266666667;1.040241;0.36;0.007982;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.847596;1.040241;0.6;0.013305;0.576789417;0.0127903053;1.044232;1.050981;0.591726523;0.0406509093;49.783334;0;0.0134166667;0.6;0.0266666667;1.040241;0.36;0.007983;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.850596;1.040241;0.6;0.013305;0.576789417;0.0127903053;1.044232;1.050981;0.591726523;0.0406524951;49.783334;0;0.013415;0.6;0.0266666667;1.040241;0.36;0.007983;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.857596;1.040241;0.6;0.013305;0.576789417;0.0127903053;1.044233;1.050982;0.59172596;0.0406524565;49.783334;0;0.013415;0.6;0.0266666667;1.040241;0.36;0.007983;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.867596;1.040241;0.6;0.0133066667;0.576789417;0.0127919075;1.044233;1.050982;0.59172596;0.0406524565;49.783334;0;0.0134133333;0.6;0.0266666667;1.040241;0.36;0.007984;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.870596;1.040242;0.6;0.0133066667;0.576788863;0.0127918952;1.044234;1.050982;0.59172596;0.0406540423;49.783334;0;0.0134133333;0.6;0.0266666667;1.040242;0.36;0.007984;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.875596;1.040242;0.6;0.0133083333;0.576788863;0.0127934974;1.044234;1.050982;0.59172596;0.0406540423;49.783334;0;0.0134133333;0.6;0.0266666667;1.040242;0.36;0.007985;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.881596;1.040242;0.6;0.0133083333;0.576788863;0.0127934974;1.044234;1.050982;0.59172596;0.0406540423;49.783334;0;0.0134133333;0.6;0.0266666667;1.040242;0.36;0.007985;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.891596;1.040242;0.6;0.0133083333;0.576788863;0.0127934974;1.044235;1.050983;0.591725397;0.0406555894;49.783334;0;0.0134116667;0.6;0.0266666667;1.040242;0.36;0.007985;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.898596;1.040242;0.6;0.01331;0.576788863;0.0127950996;1.044235;1.050983;0.591725397;0.0406555894;49.783334;0;0.0134116667;0.6;0.0266666667;1.040242;0.36;0.007986;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.901596;1.040242;0.6;0.01331;0.576788863;0.0127950996;1.044235;1.050983;0.591725397;0.0406555894;49.783334;0;0.01341;0.6;0.0266666667;1.040242;0.36;0.007986;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.908596;1.040243;0.6;0.01331;0.576788308;0.0127950873;1.044236;1.050983;0.591725397;0.0406571752;49.783334;0;0.01341;0.6;0.0266666667;1.040243;0.36;0.007986;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.917596;1.040243;0.6;0.0133116667;0.576788308;0.0127966895;1.044236;1.050984;0.591724834;0.0406571366;49.783334;0;0.0134083333;0.6;0.0266666667;1.040243;0.36;0.007987;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.926596;1.040243;0.6;0.0133116667;0.576788308;0.0127966895;1.044237;1.050984;0.591724834;0.0406587224;49.783334;0;0.0134083333;0.6;0.0266666667;1.040243;0.36;0.007987;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.934596;1.040243;0.6;0.0133133333;0.576788308;0.0127982917;1.044237;1.050984;0.591724834;0.0406587224;49.783334;0;0.0134066667;0.6;0.0266666667;1.040243;0.36;0.007988;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.935596;1.040244;0.6;0.0133133333;0.576787754;0.0127982794;1.044238;1.050984;0.591724834;0.0406587224;49.783334;0;0.0134066667;0.6;0.0266666667;1.040244;0.36;0.007988;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.943596;1.040244;0.6;0.0133133333;0.576787754;0.0127982794;1.044238;1.050985;0.591724271;0.0406602695;49.783334;0;0.0134066667;0.6;0.0266666667;1.040244;0.36;0.007988;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.949596;1.040244;0.6;0.013315;0.576787754;0.0127998816;1.044238;1.050985;0.591724271;0.0406602695;49.783334;0;0.0134066667;0.6;0.0266666667;1.040244;0.36;0.007989;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.950596;1.040244;0.6;0.013315;0.576787754;0.0127998816;1.044238;1.050985;0.591724271;0.0406602695;49.783334;0;0.013405;0.6;0.0266666667;1.040244;0.36;0.007989;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.960596;1.040244;0.6;0.013315;0.576787754;0.0127998816;1.044239;1.050985;0.591724271;0.0406618553;49.783334;0;0.013405;0.6;0.0266666667;1.040244;0.36;0.007989;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.965596;1.040244;0.6;0.0133166667;0.576787754;0.0128014838;1.044239;1.050985;0.591724271;0.0406618553;49.783334;0;0.013405;0.6;0.0266666667;1.040244;0.36;0.00799;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.970596;1.040245;0.6;0.0133166667;0.576787199;0.0128014714;1.04424;1.050986;0.591723708;0.0406618166;49.783334;0;0.0134033333;0.6;0.0266666667;1.040245;0.36;0.00799;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.983596;1.040245;0.6;0.0133183333;0.576787199;0.0128030736;1.04424;1.050986;0.591723708;0.0406634024;49.783334;0;0.0134033333;0.6;0.0266666667;1.040245;0.36;0.007991;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.988596;1.040245;0.6;0.0133183333;0.576787199;0.0128030736;1.044241;1.050986;0.591723708;0.0406634024;49.783334;0;0.0134016667;0.6;0.0266666667;1.040245;0.36;0.007991;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.993596;1.040245;0.6;0.0133183333;0.576787199;0.0128030736;1.044241;1.050986;0.591723708;0.0406649882;49.783334;0;0.0134016667;0.6;0.0266666667;1.040245;0.36;0.007991;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
32.995596;1.040245;0.6;0.01332;0.576787199;0.0128046758;1.044241;1.050987;0.591723145;0.0406649496;49.783334;0;0.0134016667;0.6;0.0266666667;1.040245;0.36;0.007992;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.000596;1.040246;0.6;0.01332;0.576786645;0.0128046635;1.044241;1.050987;0.591723145;0.0406649496;49.783334;0;0.0134016667;0.6;0.0266666667;1.040246;0.36;0.007992;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.006596;1.040246;0.6;0.01332;0.576786645;0.0128046635;1.044242;1.050987;0.591723145;0.0406665354;49.783334;0;0.0134;0.6;0.0266666667;1.040246;0.36;0.007992;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.012596;1.040246;0.6;0.01332;0.576786645;0.0128046635;1.044242;1.050987;0.591723145;0.0406665354;49.783334;0;0.0134;0.6;0.0266666667;1.040246;0.36;0.007992;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.017596;1.040246;0.6;0.0133216667;0.576786645;0.0128062657;1.044242;1.050987;0.591723145;0.0406665354;49.783334;0;0.0134;0.6;0.0266666667;1.040246;0.36;0.007993;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.021596;1.040246;0.6;0.0133216667;0.576786645;0.0128062657;1.044243;1.050987;0.591723145;0.0406665354;49.783334;0;0.0133983333;0.6;0.0266666667;1.040246;0.36;0.007993;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.029596;1.040246;0.6;0.0133216667;0.576786645;0.0128062657;1.044243;1.050988;0.591722582;0.0406680825;49.783334;0;0.0133983333;0.6;0.0266666667;1.040246;0.36;0.007993;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.030596;1.040246;0.6;0.0133233333;0.576786645;0.0128078679;1.044243;1.050988;0.591722582;0.0406680825;49.783334;0;0.0133983333;0.6;0.0266666667;1.040246;0.36;0.007994;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
