time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
33.035596;1.040247;0.6;0.0133233333;0.57678609;0.0128078556;1.044243;1.050988;0.591722582;0.0406680825;49.783334;0;0.0133966667;0.6;0.0266666667;1.040247;0.36;0.007994;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.046596;1.040247;0.6;0.0133233333;0.57678609;0.0128078556;1.044244;1.050988;0.591722582;0.0406696683;49.783334;0;0.0133966667;0.6;0.0266666667;1.040247;0.36;0.007994;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.052596;1.040247;0.6;0.013325;0.57678609;0.0128094578;1.044244;1.050989;0.591722019;0.0406696296;49.783334;0;0.0133966667;0.6;0.0266666667;1.040247;0.36;0.007995;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.058596;1.040247;0.6;0.013325;0.57678609;0.0128094578;1.044245;1.050989;0.591722019;0.0406712154;49.783334;0;0.013395;0.6;0.0266666667;1.040247;0.36;0.007995;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.064596;1.040247;0.6;0.013325;0.57678609;0.0128094578;1.044245;1.050989;0.591722019;0.0406712154;49.783334;0;0.013395;0.6;0.0266666667;1.040247;0.36;0.007995;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.065596;1.040247;0.6;0.0133266667;0.57678609;0.0128110599;1.044245;1.050989;0.591722019;0.0406712154;49.783334;0;0.013395;0.6;0.0266666667;1.040247;0.36;0.007996;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.077596;1.040248;0.6;0.0133266667;0.576785536;0.0128110476;1.044246;1.050989;0.591722019;0.0406728012;49.783334;0;0.0133933333;0.6;0.0266666667;1.040248;0.36;0.007996;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.081596;1.040248;0.6;0.0133266667;0.576785536;0.0128110476;1.044246;1.05099;0.591721456;0.0406727625;49.783334;0;0.0133933333;0.6;0.0266666667;1.040248;0.36;0.007996;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.086596;1.040248;0.6;0.0133283333;0.576785536;0.0128126498;1.044246;1.05099;0.591721456;0.0406727625;49.783334;0;0.0133933333;0.6;0.0266666667;1.040248;0.36;0.007997;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.098596;1.040248;0.6;0.0133283333;0.576785536;0.0128126498;1.044247;1.05099;0.591721456;0.0406743483;49.783334;0;0.0133916667;0.6;0.0266666667;1.040248;0.36;0.007997;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.103596;1.040249;0.6;0.01333;0.576784981;0.0128142397;1.044247;1.05099;0.591721456;0.0406743483;49.783334;0;0.0133916667;0.6;0.0266666667;1.040249;0.36;0.007998;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.105596;1.040249;0.6;0.01333;0.576784981;0.0128142397;1.044248;1.05099;0.591721456;0.0406743483;49.783334;0;0.01339;0.6;0.0266666667;1.040249;0.36;0.007998;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.116596;1.040249;0.6;0.01333;0.576784981;0.0128142397;1.044248;1.050991;0.591720893;0.0406758954;49.783334;0;0.01339;0.6;0.0266666667;1.040249;0.36;0.007998;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.120596;1.040249;0.6;0.0133316667;0.576784981;0.0128158418;1.044248;1.050991;0.591720893;0.0406758954;49.783334;0;0.01339;0.6;0.0266666667;1.040249;0.36;0.007999;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.132596;1.040249;0.6;0.0133316667;0.576784981;0.0128158418;1.044249;1.050991;0.591720893;0.0406774812;49.783334;0;0.0133883333;0.6;0.0266666667;1.040249;0.36;0.007999;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.135596;1.04025;0.6;0.0133333333;0.576784427;0.0128174317;1.044249;1.050992;0.59172033;0.0406774425;49.783334;0;0.0133883333;0.6;0.0266666667;1.04025;0.36;0.008;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.154596;1.04025;0.6;0.013335;0.576784427;0.0128190339;1.04425;1.050992;0.59172033;0.0406790283;49.783334;0;0.0133866667;0.6;0.0266666667;1.04025;0.36;0.008001;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.155596;1.04025;0.6;0.013335;0.576784427;0.0128190339;1.044251;1.050992;0.59172033;0.0406790283;49.783334;0;0.0133866667;0.6;0.0266666667;1.04025;0.36;0.008001;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.165596;1.04025;0.6;0.013335;0.576784427;0.0128190339;1.044251;1.050993;0.591719767;0.0406805754;49.783334;0;0.013385;0.6;0.0266666667;1.04025;0.36;0.008001;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.170596;1.040251;0.6;0.0133366667;0.576783872;0.0128206237;1.044251;1.050993;0.591719767;0.0406805754;49.783334;0;0.013385;0.6;0.0266666667;1.040251;0.36;0.008002;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.186596;1.040251;0.6;0.0133366667;0.576783872;0.0128206237;1.044252;1.050993;0.591719767;0.0406821612;49.783334;0;0.0133833333;0.6;0.0266666667;1.040251;0.36;0.008002;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.191596;1.040251;0.6;0.0133383333;0.576783872;0.0128222259;1.044253;1.050993;0.591719767;0.0406821612;49.783334;0;0.0133816667;0.6;0.0266666667;1.040251;0.36;0.008003;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.198596;1.040251;0.6;0.0133383333;0.576783872;0.0128222259;1.044253;1.050994;0.591719204;0.0406821225;49.783334;0;0.0133816667;0.6;0.0266666667;1.040251;0.36;0.008003;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.204596;1.040252;0.6;0.0133383333;0.576783318;0.0128222136;1.044253;1.050994;0.591719204;0.0406837083;49.783334;0;0.0133816667;0.6;0.0266666667;1.040252;0.36;0.008003;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.205596;1.040252;0.6;0.01334;0.576783318;0.0128238158;1.044253;1.050994;0.591719204;0.0406837083;49.783334;0;0.0133816667;0.6;0.0266666667;1.040252;0.36;0.008004;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.217596;1.040252;0.6;0.01334;0.576783318;0.0128238158;1.044254;1.050994;0.591719204;0.0406852941;49.783334;0;0.01338;0.6;0.0266666667;1.040252;0.36;0.008004;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.220596;1.040252;0.6;0.01334;0.576783318;0.0128238158;1.044254;1.050994;0.591719204;0.0406852941;49.783334;0;0.01338;0.6;0.0266666667;1.040252;0.36;0.008004;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.225596;1.040252;0.6;0.0133416667;0.576783318;0.0128254179;1.044255;1.050995;0.591718641;0.0406852554;49.783334;0;0.01338;0.6;0.0266666667;1.040252;0.36;0.008005;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.232596;1.040252;0.6;0.0133416667;0.576783318;0.0128254179;1.044255;1.050995;0.591718641;0.0406852554;49.783334;0;0.0133783333;0.6;0.0266666667;1.040252;0.36;0.008005;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.239596;1.040253;0.6;0.0133416667;0.576782763;0.0128254056;1.044255;1.050995;0.591718641;0.0406868412;49.783334;0;0.0133783333;0.6;0.0266666667;1.040253;0.36;0.008005;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.240596;1.040253;0.6;0.0133433333;0.576782763;0.0128270078;1.044255;1.050995;0.591718641;0.0406868412;49.783334;0;0.0133783333;0.6;0.0266666667;1.040253;0.36;0.008006;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.257596;1.040253;0.6;0.0133433333;0.576782763;0.0128270078;1.044256;1.050996;0.591718078;0.0406883883;49.783334;0;0.0133766667;0.6;0.0266666667;1.040253;0.36;0.008006;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.261596;1.040253;0.6;0.013345;0.576782763;0.01282861;1.044257;1.050996;0.591718078;0.0406883883;49.783334;0;0.0133766667;0.6;0.0266666667;1.040253;0.36;0.008007;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.266596;1.040253;0.6;0.013345;0.576782763;0.01282861;1.044257;1.050996;0.591718078;0.0406883883;49.783334;0;0.013375;0.6;0.0266666667;1.040253;0.36;0.008007;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.275596;1.040254;0.6;0.013345;0.576782209;0.0128285976;1.044257;1.050996;0.591718078;0.0406899741;49.783334;0;0.013375;0.6;0.0266666667;1.040254;0.36;0.008007;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.292596;1.040254;0.6;0.0133466667;0.576782209;0.0128301998;1.044258;1.050997;0.591717515;0.0406915212;49.783334;0;0.0133733333;0.6;0.0266666667;1.040254;0.36;0.008008;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.300596;1.040254;0.6;0.0133483333;0.576782209;0.012831802;1.044259;1.050997;0.591717515;0.0406915212;49.783334;0;0.0133716667;0.6;0.0266666667;1.040254;0.36;0.008009;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.307596;1.040255;0.6;0.0133483333;0.576781654;0.0128317896;1.044259;1.050997;0.591717515;0.040693107;49.783334;0;0.0133716667;0.6;0.0266666667;1.040255;0.36;0.008009;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.310596;1.040255;0.6;0.0133483333;0.576781654;0.0128317896;1.044259;1.050998;0.591716952;0.0406930682;49.783334;0;0.0133716667;0.6;0.0266666667;1.040255;0.36;0.008009;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.327596;1.040255;0.6;0.01335;0.576781654;0.0128333918;1.04426;1.050998;0.591716952;0.040694654;49.783334;0;0.01337;0.6;0.0266666667;1.040255;0.36;0.00801;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.330596;1.040255;0.6;0.0133516667;0.576781654;0.012834994;1.044261;1.050998;0.591716952;0.040694654;49.783334;0;0.01337;0.6;0.0266666667;1.040255;0.36;0.008011;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.335596;1.040256;0.6;0.0133516667;0.5767811;0.0128349816;1.044261;1.050998;0.591716952;0.040694654;49.783334;0;0.0133683333;0.6;0.0266666667;1.040256;0.36;0.008011;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.347596;1.040256;0.6;0.0133516667;0.5767811;0.0128349816;1.044262;1.050999;0.591716389;0.0406962011;49.783334;0;0.0133683333;0.6;0.0266666667;1.040256;0.36;0.008011;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.362596;1.040256;0.6;0.0133533333;0.5767811;0.0128365838;1.044262;1.050999;0.591716389;0.0406977869;49.783334;0;0.0133666667;0.6;0.0266666667;1.040256;0.36;0.008012;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.365596;1.040256;0.6;0.0133533333;0.5767811;0.0128365838;1.044263;1.050999;0.591716389;0.0406977869;49.783334;0;0.0133666667;0.6;0.0266666667;1.040256;0.36;0.008012;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.370596;1.040257;0.6;0.013355;0.576780546;0.0128381736;1.044263;1.051;0.591715826;0.0406977482;49.783334;0;0.013365;0.6;0.0266666667;1.040257;0.36;0.008013;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.383596;1.040257;0.6;0.013355;0.576780546;0.0128381736;1.044264;1.051;0.591715826;0.040699334;49.783334;0;0.013365;0.6;0.0266666667;1.040257;0.36;0.008013;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.395596;1.040257;0.6;0.0133566667;0.576780546;0.0128397758;1.044264;1.051;0.591715826;0.040699334;49.783334;0;0.0133633333;0.6;0.0266666667;1.040257;0.36;0.008014;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.402596;1.040257;0.6;0.0133566667;0.576780546;0.0128397758;1.044265;1.051001;0.591715263;0.040700881;49.783334;0;0.0133633333;0.6;0.0266666667;1.040257;0.36;0.008014;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.420596;1.040258;0.6;0.0133583333;0.576779991;0.0128413656;1.044266;1.051001;0.591715263;0.0407024668;49.783334;0;0.0133616667;0.6;0.0266666667;1.040258;0.36;0.008015;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.425596;1.040258;0.6;0.01336;0.576779991;0.0128429678;1.044266;1.051001;0.591715263;0.0407024668;49.783334;0;0.01336;0.6;0.0266666667;1.040258;0.36;0.008016;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.438596;1.040258;0.6;0.01336;0.576779991;0.0128429678;1.044267;1.051002;0.5917147;0.0407040139;49.783334;0;0.01336;0.6;0.0266666667;1.040258;0.36;0.008016;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.441596;1.040259;0.6;0.0133616667;0.576779437;0.0128445576;1.044267;1.051002;0.5917147;0.0407040139;49.783334;0;0.01336;0.6;0.0266666667;1.040259;0.36;0.008017;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.455596;1.040259;0.6;0.0133616667;0.576779437;0.0128445576;1.044268;1.051002;0.5917147;0.0407055997;49.783334;0;0.0133583333;0.6;0.0266666667;1.040259;0.36;0.008017;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.460596;1.040259;0.6;0.0133633333;0.576779437;0.0128461598;1.044268;1.051003;0.591714137;0.0407055609;49.783334;0;0.0133566667;0.6;0.0266666667;1.040259;0.36;0.008018;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.473596;1.040259;0.6;0.0133633333;0.576779437;0.0128461598;1.044269;1.051003;0.591714137;0.0407071467;49.783334;0;0.0133566667;0.6;0.0266666667;1.040259;0.36;0.008018;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.475596;1.04026;0.6;0.0133633333;0.576778882;0.0128461474;1.044269;1.051003;0.591714137;0.0407071467;49.783334;0;0.0133566667;0.6;0.0266666667;1.04026;0.36;0.008018;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.485596;1.04026;0.6;0.013365;0.576778882;0.0128477496;1.044269;1.051003;0.591714137;0.0407071467;49.783334;0;0.013355;0.6;0.0266666667;1.04026;0.36;0.008019;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.494596;1.04026;0.6;0.013365;0.576778882;0.0128477496;1.04427;1.051004;0.591713574;0.0407086938;49.783334;0;0.013355;0.6;0.0266666667;1.04026;0.36;0.008019;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.495596;1.04026;0.6;0.0133666667;0.576778882;0.0128493518;1.04427;1.051004;0.591713574;0.0407086938;49.783334;0;0.013355;0.6;0.0266666667;1.04026;0.36;0.00802;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.509596;1.04026;0.6;0.0133666667;0.576778882;0.0128493518;1.044271;1.051004;0.591713574;0.0407086938;49.783334;0;0.0133533333;0.6;0.0266666667;1.04026;0.36;0.00802;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.510596;1.040261;0.6;0.0133666667;0.576778328;0.0128493394;1.044271;1.051004;0.591713574;0.0407086938;49.783334;0;0.0133533333;0.6;0.0266666667;1.040261;0.36;0.00802;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.515596;1.040261;0.6;0.0133683333;0.576778328;0.0128509416;1.044271;1.051004;0.591713574;0.0407102796;49.783334;0;0.0133516667;0.6;0.0266666667;1.040261;0.36;0.008021;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.524596;1.040261;0.6;0.0133683333;0.576778328;0.0128509416;1.044271;1.051005;0.591713011;0.0407102408;49.783334;0;0.0133516667;0.6;0.0266666667;1.040261;0.36;0.008021;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.525596;1.040261;0.6;0.0133683333;0.576778328;0.0128509416;1.044272;1.051005;0.591713011;0.0407102408;49.783334;0;0.0133516667;0.6;0.0266666667;1.040261;0.36;0.008021;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.532596;1.040261;0.6;0.0133683333;0.576778328;0.0128509416;1.044272;1.051005;0.591713011;0.0407118266;49.783334;0;0.0133516667;0.6;0.0266666667;1.040261;0.36;0.008021;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.543596;1.040261;0.6;0.01337;0.576778328;0.0128525437;1.044272;1.051005;0.591713011;0.0407118266;49.783334;0;0.01335;0.6;0.0266666667;1.040261;0.36;0.008022;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.545596;1.040261;0.6;0.01337;0.576778328;0.0128525437;1.044273;1.051005;0.591713011;0.0407118266;49.783334;0;0.01335;0.6;0.0266666667;1.040261;0.36;0.008022;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.550596;1.040262;0.6;0.01337;0.576777773;0.0128525314;1.044273;1.051006;0.591712448;0.0407133737;49.783334;0;0.01335;0.6;0.0266666667;1.040262;0.36;0.008022;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.561596;1.040262;0.6;0.0133716667;0.576777773;0.0128541335;1.044273;1.051006;0.591712448;0.0407133737;49.783334;0;0.0133483333;0.6;0.0266666667;1.040262;0.36;0.008023;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.569596;1.040262;0.6;0.0133716667;0.576777773;0.0128541335;1.044274;1.051006;0.591712448;0.0407149594;49.783334;0;0.0133483333;0.6;0.0266666667;1.040262;0.36;0.008023;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.570596;1.040262;0.6;0.0133733333;0.576777773;0.0128557357;1.044274;1.051006;0.591712448;0.0407149594;49.783334;0;0.0133483333;0.6;0.0266666667;1.040262;0.36;0.008024;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.576596;1.040262;0.6;0.0133733333;0.576777773;0.0128557357;1.044274;1.051006;0.591712448;0.0407149594;49.783334;0;0.0133466667;0.6;0.0266666667;1.040262;0.36;0.008024;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.580596;1.040262;0.6;0.0133733333;0.576777773;0.0128557357;1.044274;1.051007;0.591711885;0.0407149207;49.783334;0;0.0133466667;0.6;0.0266666667;1.040262;0.36;0.008024;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.588596;1.040263;0.6;0.0133733333;0.576777219;0.0128557233;1.044275;1.051007;0.591711885;0.0407165065;49.783334;0;0.0133466667;0.6;0.0266666667;1.040263;0.36;0.008024;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.590596;1.040263;0.6;0.013375;0.576777219;0.0128573255;1.044275;1.051007;0.591711885;0.0407165065;49.783334;0;0.0133466667;0.6;0.0266666667;1.040263;0.36;0.008025;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.598596;1.040263;0.6;0.013375;0.576777219;0.0128573255;1.044275;1.051007;0.591711885;0.0407165065;49.783334;0;0.013345;0.6;0.0266666667;1.040263;0.36;0.008025;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.605596;1.040263;0.6;0.013375;0.576777219;0.0128573255;1.044276;1.051007;0.591711885;0.0407165065;49.783334;0;0.013345;0.6;0.0266666667;1.040263;0.36;0.008025;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.610596;1.040263;0.6;0.0133766667;0.576777219;0.0128589277;1.044276;1.051008;0.591711322;0.0407180535;49.783334;0;0.0133433333;0.6;0.0266666667;1.040263;0.36;0.008026;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.617596;1.040263;0.6;0.0133766667;0.576777219;0.0128589277;1.044276;1.051008;0.591711322;0.0407180535;49.783334;0;0.0133433333;0.6;0.0266666667;1.040263;0.36;0.008026;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.628596;1.040264;0.6;0.0133783333;0.576776664;0.0128605175;1.044277;1.051008;0.591711322;0.0407196393;49.783334;0;0.0133433333;0.6;0.0266666667;1.040264;0.36;0.008027;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.646596;1.040264;0.6;0.0133783333;0.576776664;0.0128605175;1.044278;1.051009;0.591710759;0.0407211863;49.783334;0;0.0133416667;0.6;0.0266666667;1.040264;0.36;0.008027;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.654596;1.040264;0.6;0.01338;0.576776664;0.0128621196;1.044278;1.051009;0.591710759;0.0407211863;49.783334;0;0.01334;0.6;0.0266666667;1.040264;0.36;0.008028;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.655596;1.040265;0.6;0.01338;0.57677611;0.0128621073;1.044278;1.051009;0.591710759;0.0407211863;49.783334;0;0.01334;0.6;0.0266666667;1.040265;0.36;0.008028;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.666596;1.040265;0.6;0.01338;0.57677611;0.0128621073;1.044279;1.051009;0.591710759;0.0407227721;49.783334;0;0.01334;0.6;0.0266666667;1.040265;0.36;0.008028;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.670596;1.040265;0.6;0.0133816667;0.57677611;0.0128637094;1.044279;1.051009;0.591710759;0.0407227721;49.783334;0;0.0133383333;0.6;0.0266666667;1.040265;0.36;0.008029;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.683596;1.040265;0.6;0.0133816667;0.57677611;0.0128637094;1.04428;1.05101;0.591710196;0.0407227334;49.783334;0;0.0133383333;0.6;0.0266666667;1.040265;0.36;0.008029;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.685596;1.040265;0.6;0.0133816667;0.57677611;0.0128637094;1.04428;1.05101;0.591710196;0.0407243191;49.783334;0;0.0133383333;0.6;0.0266666667;1.040265;0.36;0.008029;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.691596;1.040265;0.6;0.0133833333;0.57677611;0.0128653116;1.04428;1.05101;0.591710196;0.0407243191;49.783334;0;0.0133366667;0.6;0.0266666667;1.040265;0.36;0.00803;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.702596;1.040266;0.6;0.0133833333;0.576775555;0.0128652992;1.044281;1.05101;0.591710196;0.0407243191;49.783334;0;0.0133366667;0.6;0.0266666667;1.040266;0.36;0.00803;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.705596;1.040266;0.6;0.0133833333;0.576775555;0.0128652992;1.044281;1.051011;0.591709633;0.0407258662;49.783334;0;0.0133366667;0.6;0.0266666667;1.040266;0.36;0.00803;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.725596;1.040266;0.6;0.013385;0.576775555;0.0128669014;1.044282;1.051011;0.591709633;0.0407274519;49.783334;0;0.013335;0.6;0.0266666667;1.040266;0.36;0.008031;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.731596;1.040267;0.6;0.0133866667;0.576775001;0.0128684911;1.044282;1.051011;0.591709633;0.0407274519;49.783334;0;0.0133333333;0.6;0.0266666667;1.040267;0.36;0.008032;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.735596;1.040267;0.6;0.0133866667;0.576775001;0.0128684911;1.044283;1.051012;0.59170907;0.0407274132;49.783334;0;0.0133333333;0.6;0.0266666667;1.040267;0.36;0.008032;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.745596;1.040267;0.6;0.0133866667;0.576775001;0.0128684911;1.044283;1.051012;0.59170907;0.040728999;49.783334;0;0.0133316667;0.6;0.0266666667;1.040267;0.36;0.008032;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.751596;1.040267;0.6;0.0133883333;0.576775001;0.0128700933;1.044283;1.051012;0.59170907;0.040728999;49.783334;0;0.0133316667;0.6;0.0266666667;1.040267;0.36;0.008033;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.766596;1.040267;0.6;0.01339;0.576775001;0.0128716954;1.044284;1.051012;0.59170907;0.0407305847;49.783334;0;0.01333;0.6;0.0266666667;1.040267;0.36;0.008034;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.770596;1.040268;0.6;0.01339;0.576774447;0.0128716831;1.044284;1.051013;0.591708507;0.040730546;49.783334;0;0.01333;0.6;0.0266666667;1.040268;0.36;0.008034;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.785596;1.040268;0.6;0.01339;0.576774447;0.0128716831;1.044285;1.051013;0.591708507;0.0407321318;49.783334;0;0.0133283333;0.6;0.0266666667;1.040268;0.36;0.008034;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.799596;1.040268;0.6;0.0133916667;0.576774447;0.0128732852;1.044286;1.051013;0.591708507;0.0407321318;49.783334;0;0.0133283333;0.6;0.0266666667;1.040268;0.36;0.008035;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.800596;1.040268;0.6;0.0133916667;0.576774447;0.0128732852;1.044286;1.051014;0.591707944;0.040732093;49.783334;0;0.0133283333;0.6;0.0266666667;1.040268;0.36;0.008035;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.805596;1.040268;0.6;0.0133916667;0.576774447;0.0128732852;1.044286;1.051014;0.591707944;0.0407336788;49.783334;0;0.0133266667;0.6;0.0266666667;1.040268;0.36;0.008035;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.824596;1.040269;0.6;0.0133933333;0.576773892;0.012874875;1.044287;1.051014;0.591707944;0.0407336788;49.783334;0;0.0133266667;0.6;0.0266666667;1.040269;0.36;0.008036;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.825596;1.040269;0.6;0.0133933333;0.576773892;0.012874875;1.044287;1.051014;0.591707944;0.0407352645;49.783334;0;0.0133266667;0.6;0.0266666667;1.040269;0.36;0.008036;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.843596;1.040269;0.6;0.013395;0.576773892;0.0128764771;1.044288;1.051015;0.591707381;0.0407352258;49.783334;0;0.013325;0.6;0.0266666667;1.040269;0.36;0.008037;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.846596;1.04027;0.6;0.013395;0.576773338;0.0128764648;1.044288;1.051015;0.591707381;0.0407368116;49.783334;0;0.0133233333;0.6;0.0266666667;1.04027;0.36;0.008037;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.866596;1.04027;0.6;0.0133966667;0.576773338;0.0128780669;1.044289;1.051015;0.591707381;0.0407368116;49.783334;0;0.0133216667;0.6;0.0266666667;1.04027;0.36;0.008038;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.883596;1.04027;0.6;0.0133983333;0.576773338;0.0128796691;1.04429;1.051016;0.591706818;0.0407383586;49.783334;0;0.0133216667;0.6;0.0266666667;1.04027;0.36;0.008039;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.890596;1.040271;0.6;0.0134;0.576772783;0.0128812588;1.04429;1.051016;0.591706818;0.0407399443;49.783334;0;0.01332;0.6;0.0266666667;1.040271;0.36;0.00804;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.900596;1.040271;0.6;0.0134;0.576772783;0.0128812588;1.044291;1.051016;0.591706818;0.0407399443;49.783334;0;0.01332;0.6;0.0266666667;1.040271;0.36;0.00804;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.910596;1.040271;0.6;0.0134016667;0.576772783;0.012882861;1.044291;1.051017;0.591706255;0.0407414913;49.783334;0;0.0133183333;0.6;0.0266666667;1.040271;0.36;0.008041;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.922596;1.040271;0.6;0.0134016667;0.576772783;0.012882861;1.044292;1.051017;0.591706255;0.0407414913;49.783334;0;0.0133183333;0.6;0.0266666667;1.040271;0.36;0.008041;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.931596;1.040272;0.6;0.0134033333;0.576772229;0.0128844507;1.044292;1.051017;0.591706255;0.0407430771;49.783334;0;0.0133166667;0.6;0.0266666667;1.040272;0.36;0.008042;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.935596;1.040272;0.6;0.0134033333;0.576772229;0.0128844507;1.044293;1.051018;0.591705692;0.0407430383;49.783334;0;0.0133166667;0.6;0.0266666667;1.040272;0.36;0.008042;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.950596;1.040272;0.6;0.0134033333;0.576772229;0.0128844507;1.044293;1.051018;0.591705692;0.0407430383;49.783334;0;0.013315;0.6;0.0266666667;1.040272;0.36;0.008042;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.963596;1.040272;0.6;0.013405;0.576772229;0.0128860529;1.044294;1.051018;0.591705692;0.0407446241;49.783334;0;0.013315;0.6;0.0266666667;1.040272;0.36;0.008043;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.968596;1.040273;0.6;0.013405;0.576771674;0.0128860405;1.044294;1.051018;0.591705692;0.0407446241;49.783334;0;0.013315;0.6;0.0266666667;1.040273;0.36;0.008043;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.972596;1.040273;0.6;0.013405;0.576771674;0.0128860405;1.044294;1.051019;0.591705129;0.0407445853;49.783334;0;0.0133133333;0.6;0.0266666667;1.040273;0.36;0.008043;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
33.991596;1.040273;0.6;0.0134066667;0.576771674;0.0128876426;1.044295;1.051019;0.591705129;0.0407461711;49.783334;0;0.0133133333;0.6;0.0266666667;1.040273;0.36;0.008044;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.003596;1.040273;0.6;0.0134083333;0.576771674;0.0128892448;1.044296;1.051019;0.591705129;0.0407477569;49.783334;0;0.0133116667;0.6;0.0266666667;1.040273;0.36;0.008045;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.005596;1.040274;0.6;0.0134083333;0.57677112;0.0128892324;1.044296;1.05102;0.591704566;0.0407477181;49.783334;0;0.0133116667;0.6;0.0266666667;1.040274;0.36;0.008045;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.013596;1.040274;0.6;0.0134083333;0.57677112;0.0128892324;1.044296;1.05102;0.591704566;0.0407477181;49.783334;0;0.0133116667;0.6;0.0266666667;1.040274;0.36;0.008045;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.015596;1.040274;0.6;0.0134083333;0.57677112;0.0128892324;1.044297;1.05102;0.591704566;0.0407477181;49.783334;0;0.01331;0.6;0.0266666667;1.040274;0.36;0.008045;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.034596;1.040274;0.6;0.01341;0.57677112;0.0128908345;1.044297;1.05102;0.591704566;0.0407493039;49.783334;0;0.01331;0.6;0.0266666667;1.040274;0.36;0.008046;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.035596;1.040274;0.6;0.01341;0.57677112;0.0128908345;1.044297;1.05102;0.591704566;0.0407493039;49.783334;0;0.0133083333;0.6;0.0266666667;1.040274;0.36;0.008046;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.040596;1.040274;0.6;0.0134116667;0.57677112;0.0128924367;1.044298;1.051021;0.591704003;0.0407508508;49.783334;0;0.0133083333;0.6;0.0266666667;1.040274;0.36;0.008047;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.045596;1.040274;0.6;0.0134116667;0.57677112;0.0128924367;1.044298;1.051021;0.591704003;0.0407508508;49.783334;0;0.0133083333;0.6;0.0266666667;1.040274;0.36;0.008047;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.056596;1.040275;0.6;0.0134116667;0.576770565;0.0128924243;1.044298;1.051021;0.591704003;0.0407508508;49.783334;0;0.0133083333;0.6;0.0266666667;1.040275;0.36;0.008047;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.060596;1.040275;0.6;0.0134133333;0.576770565;0.0128940264;1.044299;1.051021;0.591704003;0.0407508508;49.783334;0;0.0133066667;0.6;0.0266666667;1.040275;0.36;0.008048;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.075596;1.040275;0.6;0.0134133333;0.576770565;0.0128940264;1.044299;1.051021;0.591704003;0.0407524366;49.783334;0;0.0133066667;0.6;0.0266666667;1.040275;0.36;0.008048;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.081596;1.040275;0.6;0.0134133333;0.576770565;0.0128940264;1.0443;1.051022;0.59170344;0.0407523978;49.783334;0;0.013305;0.6;0.0266666667;1.040275;0.36;0.008048;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.087596;1.040275;0.6;0.013415;0.576770565;0.0128956286;1.0443;1.051022;0.59170344;0.0407539836;49.783334;0;0.013305;0.6;0.0266666667;1.040275;0.36;0.008049;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.100596;1.040276;0.6;0.013415;0.576770011;0.0128956162;1.0443;1.051022;0.59170344;0.0407539836;49.783334;0;0.013305;0.6;0.0266666667;1.040276;0.36;0.008049;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.105596;1.040276;0.6;0.0134166667;0.576770011;0.0128972183;1.044301;1.051022;0.59170344;0.0407539836;49.783334;0;0.0133033333;0.6;0.0266666667;1.040276;0.36;0.00805;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.111596;1.040276;0.6;0.0134166667;0.576770011;0.0128972183;1.044301;1.051022;0.59170344;0.0407555693;49.783334;0;0.0133033333;0.6;0.0266666667;1.040276;0.36;0.00805;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.126596;1.040276;0.6;0.0134166667;0.576770011;0.0128972183;1.044302;1.051023;0.591702877;0.0407555306;49.783334;0;0.0133016667;0.6;0.0266666667;1.040276;0.36;0.00805;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.130596;1.040276;0.6;0.0134183333;0.576770011;0.0128988204;1.044302;1.051023;0.591702877;0.0407571163;49.783334;0;0.0133016667;0.6;0.0266666667;1.040276;0.36;0.008051;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.145596;1.040277;0.6;0.0134183333;0.576769457;0.012898808;1.044302;1.051023;0.591702877;0.0407571163;49.783334;0;0.0133016667;0.6;0.0266666667;1.040277;0.36;0.008051;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.150596;1.040277;0.6;0.01342;0.576769457;0.0129004102;1.044303;1.051024;0.591702314;0.0407570775;49.783334;0;0.0133;0.6;0.0266666667;1.040277;0.36;0.008052;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.167596;1.040277;0.6;0.01342;0.576769457;0.0129004102;1.044303;1.051024;0.591702314;0.0407586633;49.783334;0;0.0133;0.6;0.0266666667;1.040277;0.36;0.008052;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.172596;1.040277;0.6;0.01342;0.576769457;0.0129004102;1.044304;1.051024;0.591702314;0.0407586633;49.783334;0;0.0132983333;0.6;0.0266666667;1.040277;0.36;0.008052;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.175596;1.040278;0.6;0.0134216667;0.576768902;0.0129019999;1.044304;1.051024;0.591702314;0.0407602491;49.783334;0;0.0132983333;0.6;0.0266666667;1.040278;0.36;0.008053;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.185596;1.040278;0.6;0.0134216667;0.576768902;0.0129019999;1.044304;1.051024;0.591702314;0.0407602491;49.783334;0;0.0132983333;0.6;0.0266666667;1.040278;0.36;0.008053;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.195596;1.040278;0.6;0.0134216667;0.576768902;0.0129019999;1.044305;1.051025;0.591701751;0.0407602103;49.783334;0;0.0132966667;0.6;0.0266666667;1.040278;0.36;0.008053;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.214596;1.040278;0.6;0.0134233333;0.576768902;0.012903602;1.044306;1.051025;0.591701751;0.040761796;49.783334;0;0.0132966667;0.6;0.0266666667;1.040278;0.36;0.008054;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.215596;1.040278;0.6;0.0134233333;0.576768902;0.012903602;1.044306;1.051025;0.591701751;0.040761796;49.783334;0;0.013295;0.6;0.0266666667;1.040278;0.36;0.008054;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.221596;1.040279;0.6;0.013425;0.576768348;0.0129051918;1.044306;1.051025;0.591701751;0.040761796;49.783334;0;0.013295;0.6;0.0266666667;1.040279;0.36;0.008055;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.242596;1.040279;0.6;0.013425;0.576768348;0.0129051918;1.044307;1.051026;0.591701188;0.040763343;49.783334;0;0.0132933333;0.6;0.0266666667;1.040279;0.36;0.008055;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.263596;1.040279;0.6;0.0134266667;0.576768348;0.0129067939;1.044308;1.051027;0.591700626;0.04076489;49.783334;0;0.0132916667;0.6;0.0266666667;1.040279;0.36;0.008056;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.301596;1.04028;0.6;0.01343;0.576767793;0.0129099858;1.044309;1.051027;0.591700626;0.0407680615;49.783334;0;0.01329;0.6;0.0266666667;1.04028;0.36;0.008058;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.306596;1.04028;0.6;0.01343;0.576767793;0.0129099858;1.044309;1.051028;0.591700063;0.0407680227;49.783334;0;0.01329;0.6;0.0266666667;1.04028;0.36;0.008058;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.310596;1.040281;0.6;0.01343;0.576767239;0.0129099734;1.04431;1.051028;0.591700063;0.0407680227;49.783334;0;0.01329;0.6;0.0266666667;1.040281;0.36;0.008058;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.330596;1.040281;0.6;0.0134316667;0.576767239;0.0129115755;1.04431;1.051028;0.591700063;0.0407696084;49.783334;0;0.0132883333;0.6;0.0266666667;1.040281;0.36;0.008059;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.341596;1.040281;0.6;0.0134333333;0.576767239;0.0129131776;1.044311;1.051028;0.591700063;0.0407696084;49.783334;0;0.0132866667;0.6;0.0266666667;1.040281;0.36;0.00806;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.354596;1.040281;0.6;0.0134333333;0.576767239;0.0129131776;1.044311;1.051029;0.5916995;0.0407711554;49.783334;0;0.0132866667;0.6;0.0266666667;1.040281;0.36;0.00806;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.355596;1.040281;0.6;0.0134333333;0.576767239;0.0129131776;1.044312;1.051029;0.5916995;0.0407711554;49.783334;0;0.0132866667;0.6;0.0266666667;1.040281;0.36;0.00806;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.365596;1.040282;0.6;0.0134333333;0.576766684;0.0129131652;1.044312;1.051029;0.5916995;0.0407711554;49.783334;0;0.013285;0.6;0.0266666667;1.040282;0.36;0.00806;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.382596;1.040282;0.6;0.013435;0.576766684;0.0129147673;1.044313;1.051029;0.5916995;0.0407727411;49.783334;0;0.013285;0.6;0.0266666667;1.040282;0.36;0.008061;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.385596;1.040282;0.6;0.013435;0.576766684;0.0129147673;1.044313;1.05103;0.591698937;0.0407727023;49.783334;0;0.0132833333;0.6;0.0266666667;1.040282;0.36;0.008061;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.390596;1.040282;0.6;0.013435;0.576766684;0.0129147673;1.044313;1.05103;0.591698937;0.0407727023;49.783334;0;0.0132833333;0.6;0.0266666667;1.040282;0.36;0.008061;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.405596;1.040282;0.6;0.0134366667;0.576766684;0.0129163695;1.044314;1.05103;0.591698937;0.0407742881;49.783334;0;0.0132833333;0.6;0.0266666667;1.040282;0.36;0.008062;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.410596;1.040283;0.6;0.0134366667;0.57676613;0.0129163571;1.044314;1.05103;0.591698937;0.0407742881;49.783334;0;0.0132816667;0.6;0.0266666667;1.040283;0.36;0.008062;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.415596;1.040283;0.6;0.0134366667;0.57676613;0.0129163571;1.044314;1.05103;0.591698937;0.0407742881;49.783334;0;0.0132816667;0.6;0.0266666667;1.040283;0.36;0.008062;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.420596;1.040283;0.6;0.0134383333;0.57676613;0.0129179592;1.044314;1.05103;0.591698937;0.0407758738;49.783334;0;0.0132816667;0.6;0.0266666667;1.040283;0.36;0.008063;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.425596;1.040283;0.6;0.0134383333;0.57676613;0.0129179592;1.044314;1.051031;0.591698374;0.040775835;49.783334;0;0.0132816667;0.6;0.0266666667;1.040283;0.36;0.008063;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.454596;1.040283;0.6;0.01344;0.57676613;0.0129195613;1.044315;1.051031;0.591698374;0.0407774208;49.783334;0;0.01328;0.6;0.0266666667;1.040283;0.36;0.008064;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.455596;1.040284;0.6;0.01344;0.576765576;0.0129195489;1.044316;1.051031;0.591698374;0.0407774208;49.783334;0;0.01328;0.6;0.0266666667;1.040284;0.36;0.008064;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.466596;1.040284;0.6;0.01344;0.576765576;0.0129195489;1.044316;1.051031;0.591698374;0.0407774208;49.783334;0;0.0132783333;0.6;0.0266666667;1.040284;0.36;0.008064;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.504596;1.040284;0.6;0.0134433333;0.576765576;0.0129227531;1.044317;1.051032;0.591697811;0.0407805535;49.783334;0;0.0132766667;0.6;0.0266666667;1.040284;0.36;0.008066;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.505596;1.040285;0.6;0.0134433333;0.576765021;0.0129227407;1.044317;1.051032;0.591697811;0.0407805535;49.783334;0;0.0132766667;0.6;0.0266666667;1.040285;0.36;0.008066;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.510596;1.040285;0.6;0.0134433333;0.576765021;0.0129227407;1.044318;1.051033;0.591697248;0.0407805147;49.783334;0;0.0132766667;0.6;0.0266666667;1.040285;0.36;0.008066;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.532596;1.040285;0.6;0.013445;0.576765021;0.0129243428;1.044318;1.051033;0.591697248;0.0407821004;49.783334;0;0.013275;0.6;0.0266666667;1.040285;0.36;0.008067;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.548596;1.040285;0.6;0.013445;0.576765021;0.0129243428;1.044319;1.051033;0.591697248;0.0407821004;49.783334;0;0.0132733333;0.6;0.0266666667;1.040285;0.36;0.008067;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.553596;1.040285;0.6;0.0134466667;0.576765021;0.012925945;1.044319;1.051033;0.591697248;0.0407821004;49.783334;0;0.0132733333;0.6;0.0266666667;1.040285;0.36;0.008068;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.556596;1.040285;0.6;0.0134466667;0.576765021;0.012925945;1.044319;1.051034;0.591696685;0.0407836473;49.783334;0;0.0132733333;0.6;0.0266666667;1.040285;0.36;0.008068;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.560596;1.040286;0.6;0.0134466667;0.576764467;0.0129259325;1.04432;1.051034;0.591696685;0.0407836473;49.783334;0;0.0132733333;0.6;0.0266666667;1.040286;0.36;0.008068;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.576596;1.040286;0.6;0.0134466667;0.576764467;0.0129259325;1.04432;1.051034;0.591696685;0.0407836473;49.783334;0;0.0132716667;0.6;0.0266666667;1.040286;0.36;0.008068;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.586596;1.040286;0.6;0.0134483333;0.576764467;0.0129275347;1.04432;1.051034;0.591696685;0.0407852331;49.783334;0;0.0132716667;0.6;0.0266666667;1.040286;0.36;0.008069;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.595596;1.040286;0.6;0.0134483333;0.576764467;0.0129275347;1.044321;1.051034;0.591696685;0.0407852331;49.783334;0;0.0132716667;0.6;0.0266666667;1.040286;0.36;0.008069;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.604596;1.040286;0.6;0.0134483333;0.576764467;0.0129275347;1.044321;1.051035;0.591696122;0.0407851943;49.783334;0;0.01327;0.6;0.0266666667;1.040286;0.36;0.008069;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.605596;1.040286;0.6;0.01345;0.576764467;0.0129291368;1.044321;1.051035;0.591696122;0.0407851943;49.783334;0;0.01327;0.6;0.0266666667;1.040286;0.36;0.00807;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.610596;1.040287;0.6;0.01345;0.576763912;0.0129291244;1.044321;1.051035;0.591696122;0.0407851943;49.783334;0;0.01327;0.6;0.0266666667;1.040287;0.36;0.00807;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.623596;1.040287;0.6;0.01345;0.576763912;0.0129291244;1.044322;1.051035;0.591696122;0.04078678;49.783334;0;0.01327;0.6;0.0266666667;1.040287;0.36;0.00807;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.632596;1.040287;0.6;0.01345;0.576763912;0.0129291244;1.044322;1.051035;0.591696122;0.04078678;49.783334;0;0.0132683333;0.6;0.0266666667;1.040287;0.36;0.00807;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.641596;1.040287;0.6;0.0134516667;0.576763912;0.0129307265;1.044322;1.051035;0.591696122;0.0407883658;49.783334;0;0.0132683333;0.6;0.0266666667;1.040287;0.36;0.008071;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.645596;1.040287;0.6;0.0134516667;0.576763912;0.0129307265;1.044323;1.051035;0.591696122;0.0407883658;49.783334;0;0.0132683333;0.6;0.0266666667;1.040287;0.36;0.008071;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.652596;1.040287;0.6;0.0134516667;0.576763912;0.0129307265;1.044323;1.051036;0.591695559;0.0407883269;49.783334;0;0.0132683333;0.6;0.0266666667;1.040287;0.36;0.008071;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.661596;1.040287;0.6;0.0134516667;0.576763912;0.0129307265;1.044323;1.051036;0.591695559;0.0407883269;49.783334;0;0.0132666667;0.6;0.0266666667;1.040287;0.36;0.008071;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.667596;1.040288;0.6;0.0134533333;0.576763358;0.0129323162;1.044323;1.051036;0.591695559;0.0407883269;49.783334;0;0.0132666667;0.6;0.0266666667;1.040288;0.36;0.008072;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.670596;1.040288;0.6;0.0134533333;0.576763358;0.0129323162;1.044324;1.051036;0.591695559;0.0407899127;49.783334;0;0.0132666667;0.6;0.0266666667;1.040288;0.36;0.008072;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.681596;1.040288;0.6;0.0134533333;0.576763358;0.0129323162;1.044324;1.051036;0.591695559;0.0407899127;49.783334;0;0.0132666667;0.6;0.0266666667;1.040288;0.36;0.008072;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.690596;1.040288;0.6;0.0134533333;0.576763358;0.0129323162;1.044324;1.051036;0.591695559;0.0407899127;49.783334;0;0.013265;0.6;0.0266666667;1.040288;0.36;0.008072;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.697596;1.040288;0.6;0.013455;0.576763358;0.0129339183;1.044324;1.051037;0.591694996;0.0407898739;49.783334;0;0.013265;0.6;0.0266666667;1.040288;0.36;0.008073;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.710596;1.040288;0.6;0.013455;0.576763358;0.0129339183;1.044325;1.051037;0.591694996;0.0407914596;49.783334;0;0.013265;0.6;0.0266666667;1.040288;0.36;0.008073;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.719596;1.040288;0.6;0.013455;0.576763358;0.0129339183;1.044325;1.051037;0.591694996;0.0407914596;49.783334;0;0.0132633333;0.6;0.0266666667;1.040288;0.36;0.008073;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.720596;1.040289;0.6;0.013455;0.576762803;0.0129339059;1.044325;1.051037;0.591694996;0.0407914596;49.783334;0;0.0132633333;0.6;0.0266666667;1.040289;0.36;0.008073;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.727596;1.040289;0.6;0.0134566667;0.576762803;0.012935508;1.044325;1.051037;0.591694996;0.0407914596;49.783334;0;0.0132633333;0.6;0.0266666667;1.040289;0.36;0.008074;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.740596;1.040289;0.6;0.0134566667;0.576762803;0.012935508;1.044326;1.051037;0.591694996;0.0407930453;49.783334;0;0.0132633333;0.6;0.0266666667;1.040289;0.36;0.008074;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.750596;1.040289;0.6;0.0134566667;0.576762803;0.012935508;1.044326;1.051038;0.591694433;0.0407930065;49.783334;0;0.0132616667;0.6;0.0266666667;1.040289;0.36;0.008074;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.770596;1.040289;0.6;0.0134583333;0.576762803;0.0129371101;1.044327;1.051038;0.591694433;0.0407945923;49.783334;0;0.0132616667;0.6;0.0266666667;1.040289;0.36;0.008075;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.777596;1.040289;0.6;0.0134583333;0.576762803;0.0129371101;1.044327;1.051038;0.591694433;0.0407945923;49.783334;0;0.01326;0.6;0.0266666667;1.040289;0.36;0.008075;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.789596;1.04029;0.6;0.01346;0.576762249;0.0129386998;1.044328;1.051038;0.591694433;0.0407945923;49.783334;0;0.01326;0.6;0.0266666667;1.04029;0.36;0.008076;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.790596;1.04029;0.6;0.01346;0.576762249;0.0129386998;1.044328;1.051038;0.591694433;0.040796178;49.783334;0;0.01326;0.6;0.0266666667;1.04029;0.36;0.008076;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.812596;1.04029;0.6;0.01346;0.576762249;0.0129386998;1.044328;1.051039;0.59169387;0.0407961392;49.783334;0;0.0132583333;0.6;0.0266666667;1.04029;0.36;0.008076;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.837596;1.04029;0.6;0.0134616667;0.576762249;0.0129403019;1.044329;1.051039;0.59169387;0.0407977249;49.783334;0;0.0132566667;0.6;0.0266666667;1.04029;0.36;0.008077;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.880596;1.040291;0.6;0.013465;0.576761695;0.0129434937;1.04433;1.05104;0.591693307;0.0407992718;49.783334;0;0.013255;0.6;0.0266666667;1.040291;0.36;0.008079;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.895596;1.040291;0.6;0.013465;0.576761695;0.0129434937;1.044331;1.05104;0.591693307;0.0408008576;49.783334;0;0.013255;0.6;0.0266666667;1.040291;0.36;0.008079;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.900596;1.040292;0.6;0.013465;0.57676114;0.0129434813;1.044331;1.051041;0.591692744;0.0408008187;49.783334;0;0.0132533333;0.6;0.0266666667;1.040292;0.36;0.008079;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.913596;1.040292;0.6;0.0134666667;0.57676114;0.0129450834;1.044331;1.051041;0.591692744;0.0408008187;49.783334;0;0.0132533333;0.6;0.0266666667;1.040292;0.36;0.00808;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.944596;1.040292;0.6;0.0134666667;0.57676114;0.0129450834;1.044332;1.051041;0.591692744;0.0408024045;49.783334;0;0.0132516667;0.6;0.0266666667;1.040292;0.36;0.00808;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.945596;1.040292;0.6;0.0134683333;0.57676114;0.0129466855;1.044332;1.051041;0.591692744;0.0408024045;49.783334;0;0.0132516667;0.6;0.0266666667;1.040292;0.36;0.008081;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.950596;1.040292;0.6;0.0134683333;0.57676114;0.0129466855;1.044333;1.051041;0.591692744;0.0408024045;49.783334;0;0.0132516667;0.6;0.0266666667;1.040292;0.36;0.008081;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.964596;1.040292;0.6;0.0134683333;0.57676114;0.0129466855;1.044333;1.051042;0.591692181;0.0408039514;49.783334;0;0.0132516667;0.6;0.0266666667;1.040292;0.36;0.008081;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.965596;1.040293;0.6;0.0134683333;0.576760586;0.012946673;1.044333;1.051042;0.591692181;0.0408039514;49.783334;0;0.0132516667;0.6;0.0266666667;1.040293;0.36;0.008081;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.979596;1.040293;0.6;0.0134683333;0.576760586;0.012946673;1.044333;1.051042;0.591692181;0.0408039514;49.783334;0;0.01325;0.6;0.0266666667;1.040293;0.36;0.008081;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.980596;1.040293;0.6;0.01347;0.576760586;0.0129482751;1.044334;1.051042;0.591692181;0.0408039514;49.783334;0;0.01325;0.6;0.0266666667;1.040293;0.36;0.008082;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.989596;1.040293;0.6;0.01347;0.576760586;0.0129482751;1.044334;1.051042;0.591692181;0.0408039514;49.783334;0;0.01325;0.6;0.0266666667;1.040293;0.36;0.008082;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
34.990596;1.040293;0.6;0.01347;0.576760586;0.0129482751;1.044334;1.051042;0.591692181;0.0408055371;49.783334;0;0.01325;0.6;0.0266666667;1.040293;0.36;0.008082;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.008596;1.040293;0.6;0.01347;0.576760586;0.0129482751;1.044334;1.051043;0.591691618;0.0408054983;49.783334;0;0.0132483333;0.6;0.0266666667;1.040293;0.36;0.008082;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.031596;1.040293;0.6;0.0134716667;0.576760586;0.0129498773;1.044335;1.051043;0.591691618;0.040807084;49.783334;0;0.0132483333;0.6;0.0266666667;1.040293;0.36;0.008083;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.066596;1.040294;0.6;0.0134733333;0.576760031;0.0129514669;1.044336;1.051043;0.591691618;0.0408086697;49.783334;0;0.0132466667;0.6;0.0266666667;1.040294;0.36;0.008084;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.087596;1.040294;0.6;0.0134733333;0.576760031;0.0129514669;1.044337;1.051044;0.591691055;0.0408086309;49.783334;0;0.013245;0.6;0.0266666667;1.040294;0.36;0.008084;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
