time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;SyncCompensator_GEN_TSO_FrequencyHz;SyncCompensator_GEN_TSO_ActivePower;SyncCompensator_GEN_TSO_ReactivePower;Main_load_LOAD_TSO_ActivePower;Main_load_LOAD_TSO_ReactivePower;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;SyncCompensator_GEN_FrequencyHz;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
35.101596;1.040294;0.6;0.013475;0.576760031;0.012953069;1.044337;1.051044;0.591691055;0.0408102166;49.783334;0;0.013245;0.6;0.0266666667;1.040294;0.36;0.008085;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.125596;1.040295;0.6;0.013475;0.576759477;0.0129530566;1.044338;1.051044;0.591691055;0.0408102166;49.783334;0;0.0132433333;0.6;0.0266666667;1.040295;0.36;0.008085;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.147596;1.040295;0.6;0.0134766667;0.576759477;0.0129546587;1.044338;1.051045;0.591690492;0.0408117635;49.783334;0;0.0132433333;0.6;0.0266666667;1.040295;0.36;0.008086;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.160596;1.040295;0.6;0.0134766667;0.576759477;0.0129546587;1.044338;1.051045;0.591690492;0.0408117635;49.783334;0;0.0132416667;0.6;0.0266666667;1.040295;0.36;0.008086;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.165596;1.040295;0.6;0.0134783333;0.576759477;0.0129562608;1.044339;1.051045;0.591690492;0.0408117635;49.783334;0;0.0132416667;0.6;0.0266666667;1.040295;0.36;0.008087;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.175596;1.040295;0.6;0.0134783333;0.576759477;0.0129562608;1.044339;1.051045;0.591690492;0.0408117635;49.783334;0;0.0132416667;0.6;0.0266666667;1.040295;0.36;0.008087;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.187596;1.040296;0.6;0.0134783333;0.576758922;0.0129562483;1.044339;1.051045;0.591690492;0.0408133493;49.783334;0;0.0132416667;0.6;0.0266666667;1.040296;0.36;0.008087;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.191596;1.040296;0.6;0.0134783333;0.576758922;0.0129562483;1.044339;1.051045;0.591690492;0.0408133493;49.783334;0;0.01324;0.6;0.0266666667;1.040296;0.36;0.008087;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.199596;1.040296;0.6;0.0134783333;0.576758922;0.0129562483;1.044339;1.051046;0.591689929;0.0408133104;49.783334;0;0.01324;0.6;0.0266666667;1.040296;0.36;0.008087;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.200596;1.040296;0.6;0.0134783333;0.576758922;0.0129562483;1.04434;1.051046;0.591689929;0.0408133104;49.783334;0;0.01324;0.6;0.0266666667;1.040296;0.36;0.008087;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.205596;1.040296;0.6;0.0134783333;0.576758922;0.0129562483;1.04434;1.051046;0.591689929;0.0408133104;49.783334;0;0.01324;0.6;0.0266666667;1.040296;0.36;0.008087;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.227596;1.040296;0.6;0.01348;0.576758922;0.0129578505;1.04434;1.051046;0.591689929;0.0408148961;49.783334;0;0.01324;0.6;0.0266666667;1.040296;0.36;0.008088;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.240596;1.040296;0.6;0.01348;0.576758922;0.0129578505;1.04434;1.051046;0.591689929;0.0408148961;49.783334;0;0.0132383333;0.6;0.0266666667;1.040296;0.36;0.008088;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.246596;1.040296;0.6;0.01348;0.576758922;0.0129578505;1.044341;1.051046;0.591689929;0.0408148961;49.783334;0;0.0132383333;0.6;0.0266666667;1.040296;0.36;0.008088;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.253596;1.040296;0.6;0.0134816667;0.576758922;0.0129594526;1.044341;1.051046;0.591689929;0.0408148961;49.783334;0;0.0132383333;0.6;0.0266666667;1.040296;0.36;0.008089;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.258596;1.040297;0.6;0.0134816667;0.576758368;0.0129594401;1.044341;1.051046;0.591689929;0.0408148961;49.783334;0;0.0132383333;0.6;0.0266666667;1.040297;0.36;0.008089;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.269596;1.040297;0.6;0.0134816667;0.576758368;0.0129594401;1.044341;1.051047;0.591689366;0.040816443;49.783334;0;0.0132383333;0.6;0.0266666667;1.040297;0.36;0.008089;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.270596;1.040297;0.6;0.0134816667;0.576758368;0.0129594401;1.044341;1.051047;0.591689366;0.040816443;49.783334;0;0.0132366667;0.6;0.0266666667;1.040297;0.36;0.008089;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.281596;1.040297;0.6;0.0134816667;0.576758368;0.0129594401;1.044341;1.051047;0.591689366;0.040816443;49.783334;0;0.0132366667;0.6;0.0266666667;1.040297;0.36;0.008089;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.289596;1.040297;0.6;0.0134816667;0.576758368;0.0129594401;1.044342;1.051047;0.591689366;0.040816443;49.783334;0;0.0132366667;0.6;0.0266666667;1.040297;0.36;0.008089;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.290596;1.040297;0.6;0.0134833333;0.576758368;0.0129610422;1.044342;1.051047;0.591689366;0.040816443;49.783334;0;0.0132366667;0.6;0.0266666667;1.040297;0.36;0.00809;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.304596;1.040297;0.6;0.0134833333;0.576758368;0.0129610422;1.044342;1.051047;0.591689366;0.040816443;49.783334;0;0.0132366667;0.6;0.0266666667;1.040297;0.36;0.00809;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.305596;1.040297;0.6;0.0134833333;0.576758368;0.0129610422;1.044342;1.051047;0.591689366;0.0408180288;49.783334;0;0.0132366667;0.6;0.0266666667;1.040297;0.36;0.00809;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.312596;1.040297;0.6;0.0134833333;0.576758368;0.0129610422;1.044342;1.051047;0.591689366;0.0408180288;49.783334;0;0.0132366667;0.6;0.0266666667;1.040297;0.36;0.00809;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.324596;1.040297;0.6;0.0134833333;0.576758368;0.0129610422;1.044342;1.051047;0.591689366;0.0408180288;49.783334;0;0.013235;0.6;0.0266666667;1.040297;0.36;0.00809;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.325596;1.040297;0.6;0.0134833333;0.576758368;0.0129610422;1.044343;1.051047;0.591689366;0.0408180288;49.783334;0;0.013235;0.6;0.0266666667;1.040297;0.36;0.00809;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.330596;1.040297;0.6;0.0134833333;0.576758368;0.0129610422;1.044343;1.051048;0.591688803;0.0408179899;49.783334;0;0.013235;0.6;0.0266666667;1.040297;0.36;0.00809;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.336596;1.040297;0.6;0.013485;0.576758368;0.0129626443;1.044343;1.051048;0.591688803;0.0408179899;49.783334;0;0.013235;0.6;0.0266666667;1.040297;0.36;0.008091;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.378596;1.040298;0.6;0.013485;0.576757814;0.0129626319;1.044344;1.051048;0.591688803;0.0408195756;49.783334;0;0.0132333333;0.6;0.0266666667;1.040298;0.36;0.008091;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.403596;1.040298;0.6;0.0134866667;0.576757814;0.012964234;1.044344;1.051048;0.591688803;0.0408211614;49.783334;0;0.0132333333;0.6;0.0266666667;1.040298;0.36;0.008092;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.424596;1.040298;0.6;0.0134866667;0.576757814;0.012964234;1.044345;1.051049;0.59168824;0.0408211225;49.783334;0;0.0132316667;0.6;0.0266666667;1.040298;0.36;0.008092;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.425596;1.040299;0.6;0.0134866667;0.576757259;0.0129642215;1.044345;1.051049;0.59168824;0.0408211225;49.783334;0;0.0132316667;0.6;0.0266666667;1.040299;0.36;0.008092;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.510343;1.040299;0.6;0.01349;0.576757259;0.0129674257;1.044346;1.05105;0.591687677;0.0408242551;49.783334;0;0.0132283333;0.6;0.0266666667;1.040299;0.36;0.008094;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.519343;1.040299;0.6;0.01349;0.576757259;0.0129674257;1.044347;1.05105;0.591687677;0.0408242551;49.783334;0;0.0132283333;0.6;0.0266666667;1.040299;0.36;0.008094;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.520343;1.0403;0.6;0.01349;0.576756705;0.0129674132;1.044347;1.05105;0.591687677;0.0408242551;49.783334;0;0.0132283333;0.6;0.0266666667;1.0403;0.36;0.008094;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.560343;1.0403;0.6;0.0134916667;0.576756705;0.0129690153;1.044347;1.05105;0.591687677;0.0408258408;49.783334;0;0.0132266667;0.6;0.0266666667;1.0403;0.36;0.008095;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.566343;1.0403;0.6;0.0134916667;0.576756705;0.0129690153;1.044348;1.05105;0.591687677;0.0408258408;49.783334;0;0.0132266667;0.6;0.0266666667;1.0403;0.36;0.008095;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.578343;1.0403;0.6;0.0134916667;0.576756705;0.0129690153;1.044348;1.051051;0.591687114;0.040825802;49.783334;0;0.0132266667;0.6;0.0266666667;1.0403;0.36;0.008095;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.612343;1.0403;0.6;0.0134933333;0.576756705;0.0129706175;1.044348;1.051051;0.591687114;0.0408273877;49.783334;0;0.013225;0.6;0.0266666667;1.0403;0.36;0.008096;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.619343;1.0403;0.6;0.0134933333;0.576756705;0.0129706175;1.044349;1.051051;0.591687114;0.0408273877;49.783334;0;0.013225;0.6;0.0266666667;1.0403;0.36;0.008096;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.620343;1.040301;0.6;0.0134933333;0.57675615;0.012970605;1.044349;1.051051;0.591687114;0.0408273877;49.783334;0;0.013225;0.6;0.0266666667;1.040301;0.36;0.008096;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.653343;1.040301;0.6;0.013495;0.57675615;0.0129722071;1.044349;1.051051;0.591687114;0.0408273877;49.783334;0;0.013225;0.6;0.0266666667;1.040301;0.36;0.008097;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.657343;1.040301;0.6;0.013495;0.57675615;0.0129722071;1.044349;1.051052;0.591686552;0.0408289346;49.783334;0;0.013225;0.6;0.0266666667;1.040301;0.36;0.008097;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.664343;1.040301;0.6;0.013495;0.57675615;0.0129722071;1.044349;1.051052;0.591686552;0.0408289346;49.783334;0;0.0132233333;0.6;0.0266666667;1.040301;0.36;0.008097;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.665343;1.040301;0.6;0.013495;0.57675615;0.0129722071;1.04435;1.051052;0.591686552;0.0408289346;49.783334;0;0.0132233333;0.6;0.0266666667;1.040301;0.36;0.008097;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.709343;1.040301;0.6;0.0134966667;0.57675615;0.0129738092;1.04435;1.051052;0.591686552;0.0408289346;49.783334;0;0.0132233333;0.6;0.0266666667;1.040301;0.36;0.008098;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.710343;1.040301;0.6;0.0134966667;0.57675615;0.0129738092;1.04435;1.051052;0.591686552;0.0408305203;49.783334;0;0.0132233333;0.6;0.0266666667;1.040301;0.36;0.008098;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.718343;1.040301;0.6;0.0134966667;0.57675615;0.0129738092;1.04435;1.051052;0.591686552;0.0408305203;49.783334;0;0.0132216667;0.6;0.0266666667;1.040301;0.36;0.008098;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.723343;1.040301;0.6;0.0134966667;0.57675615;0.0129738092;1.044351;1.051052;0.591686552;0.0408305203;49.783334;0;0.0132216667;0.6;0.0266666667;1.040301;0.36;0.008098;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.799343;1.040302;0.6;0.0134983333;0.576755596;0.0129753988;1.044352;1.051053;0.591685989;0.0408320671;49.783334;0;0.01322;0.6;0.0266666667;1.040302;0.36;0.008099;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.800343;1.040302;0.6;0.0135;0.576755596;0.0129770009;1.044352;1.051053;0.591685989;0.0408320671;49.783334;0;0.01322;0.6;0.0266666667;1.040302;0.36;0.0081;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.832343;1.040302;0.6;0.0135;0.576755596;0.0129770009;1.044353;1.051053;0.591685989;0.0408336529;49.783334;0;0.0132183333;0.6;0.0266666667;1.040302;0.36;0.0081;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.837343;1.040303;0.6;0.0135;0.576755042;0.0129769884;1.044353;1.051053;0.591685989;0.0408336529;49.783334;0;0.0132183333;0.6;0.0266666667;1.040303;0.36;0.0081;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.858343;1.040303;0.6;0.0135;0.576755042;0.0129769884;1.044353;1.051054;0.591685426;0.040833614;49.783334;0;0.0132183333;0.6;0.0266666667;1.040303;0.36;0.0081;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.918343;1.040303;0.6;0.0135016667;0.576755042;0.0129785905;1.044354;1.051054;0.591685426;0.0408351997;49.783334;0;0.0132166667;0.6;0.0266666667;1.040303;0.36;0.008101;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.935343;1.040303;0.6;0.0135033333;0.576755042;0.0129801926;1.044354;1.051054;0.591685426;0.0408351997;49.783334;0;0.0132166667;0.6;0.0266666667;1.040303;0.36;0.008102;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.945343;1.040303;0.6;0.0135033333;0.576755042;0.0129801926;1.044354;1.051055;0.591684863;0.0408351609;49.783334;0;0.0132166667;0.6;0.0266666667;1.040303;0.36;0.008102;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
35.980343;1.040304;0.6;0.0135033333;0.576754487;0.0129801802;1.044355;1.051055;0.591684863;0.0408367466;49.783334;0;0.013215;0.6;0.0266666667;1.040304;0.36;0.008102;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.007343;1.040304;0.6;0.013505;0.576754487;0.0129817822;1.044355;1.051055;0.591684863;0.0408367466;49.783334;0;0.013215;0.6;0.0266666667;1.040304;0.36;0.008103;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.010343;1.040304;0.6;0.013505;0.576754487;0.0129817822;1.044356;1.051055;0.591684863;0.0408383323;49.783334;0;0.0132133333;0.6;0.0266666667;1.040304;0.36;0.008103;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.037343;1.040304;0.6;0.013505;0.576754487;0.0129817822;1.044356;1.051055;0.591684863;0.0408383323;49.783334;0;0.0132133333;0.6;0.0266666667;1.040304;0.36;0.008103;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.044343;1.040304;0.6;0.013505;0.576754487;0.0129817822;1.044356;1.051056;0.5916843;0.0408382934;49.783334;0;0.0132133333;0.6;0.0266666667;1.040304;0.36;0.008103;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.045343;1.040304;0.6;0.0135066667;0.576754487;0.0129833843;1.044356;1.051056;0.5916843;0.0408382934;49.783334;0;0.0132133333;0.6;0.0266666667;1.040304;0.36;0.008104;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.068343;1.040304;0.6;0.0135066667;0.576754487;0.0129833843;1.044356;1.051056;0.5916843;0.0408382934;49.783334;0;0.0132133333;0.6;0.0266666667;1.040304;0.36;0.008104;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.071343;1.040305;0.6;0.0135066667;0.576753933;0.0129833719;1.044356;1.051056;0.5916843;0.0408382934;49.783334;0;0.0132133333;0.6;0.0266666667;1.040305;0.36;0.008104;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.109343;1.040305;0.6;0.0135066667;0.576753933;0.0129833719;1.044357;1.051056;0.5916843;0.0408398791;49.783334;0;0.0132116667;0.6;0.0266666667;1.040305;0.36;0.008104;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.110343;1.040305;0.6;0.0135083333;0.576753933;0.012984974;1.044357;1.051056;0.5916843;0.0408398791;49.783334;0;0.0132116667;0.6;0.0266666667;1.040305;0.36;0.008105;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.136343;1.040305;0.6;0.0135083333;0.576753933;0.012984974;1.044357;1.051056;0.5916843;0.0408398791;49.783334;0;0.0132116667;0.6;0.0266666667;1.040305;0.36;0.008105;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.141343;1.040305;0.6;0.0135083333;0.576753933;0.012984974;1.044358;1.051056;0.5916843;0.0408398791;49.783334;0;0.01321;0.6;0.0266666667;1.040305;0.36;0.008105;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.145343;1.040305;0.6;0.0135083333;0.576753933;0.012984974;1.044358;1.051057;0.591683737;0.040841426;49.783334;0;0.01321;0.6;0.0266666667;1.040305;0.36;0.008105;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.177343;1.040305;0.6;0.0135083333;0.576753933;0.012984974;1.044358;1.051057;0.591683737;0.040841426;49.783334;0;0.01321;0.6;0.0266666667;1.040305;0.36;0.008105;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.195343;1.040305;0.6;0.01351;0.576753933;0.0129865761;1.044358;1.051057;0.591683737;0.040841426;49.783334;0;0.01321;0.6;0.0266666667;1.040305;0.36;0.008106;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.203343;1.040306;0.6;0.01351;0.576753378;0.0129865636;1.044358;1.051057;0.591683737;0.040841426;49.783334;0;0.01321;0.6;0.0266666667;1.040306;0.36;0.008106;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.205343;1.040306;0.6;0.01351;0.576753378;0.0129865636;1.044359;1.051057;0.591683737;0.040841426;49.783334;0;0.01321;0.6;0.0266666667;1.040306;0.36;0.008106;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.210343;1.040306;0.6;0.01351;0.576753378;0.0129865636;1.044359;1.051057;0.591683737;0.040841426;49.783334;0;0.0132083333;0.6;0.0266666667;1.040306;0.36;0.008106;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.256343;1.040306;0.6;0.0135116667;0.576753378;0.0129881657;1.044359;1.051057;0.591683737;0.0408430117;49.783334;0;0.0132083333;0.6;0.0266666667;1.040306;0.36;0.008107;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.272343;1.040306;0.6;0.0135116667;0.576753378;0.0129881657;1.044359;1.051058;0.591683174;0.0408429728;49.783334;0;0.0132083333;0.6;0.0266666667;1.040306;0.36;0.008107;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.275343;1.040306;0.6;0.0135116667;0.576753378;0.0129881657;1.04436;1.051058;0.591683174;0.0408429728;49.783334;0;0.0132083333;0.6;0.0266666667;1.040306;0.36;0.008107;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.331343;1.040306;0.6;0.0135133333;0.576753378;0.0129897678;1.04436;1.051058;0.591683174;0.0408445585;49.783334;0;0.0132066667;0.6;0.0266666667;1.040306;0.36;0.008108;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.343343;1.040307;0.6;0.0135133333;0.576752824;0.0129897553;1.04436;1.051058;0.591683174;0.0408445585;49.783334;0;0.0132066667;0.6;0.0266666667;1.040307;0.36;0.008108;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.355343;1.040307;0.6;0.0135133333;0.576752824;0.0129897553;1.044361;1.051058;0.591683174;0.0408445585;49.783334;0;0.013205;0.6;0.0266666667;1.040307;0.36;0.008108;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.375343;1.040307;0.6;0.0135133333;0.576752824;0.0129897553;1.044361;1.051058;0.591683174;0.0408461442;49.783334;0;0.013205;0.6;0.0266666667;1.040307;0.36;0.008108;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.470343;1.040307;0.6;0.013515;0.576752824;0.0129913574;1.044362;1.051059;0.591682611;0.0408476911;49.783334;0;0.0132033333;0.6;0.0266666667;1.040307;0.36;0.008109;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.476343;1.040307;0.6;0.0135166667;0.576752824;0.0129929595;1.044362;1.051059;0.591682611;0.0408476911;49.783334;0;0.0132033333;0.6;0.0266666667;1.040307;0.36;0.00811;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.581343;1.040308;0.6;0.0135183333;0.57675227;0.0129945491;1.044364;1.05106;0.591682048;0.0408492379;49.783334;0;0.0132016667;0.6;0.0266666667;1.040308;0.36;0.008111;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.594343;1.040308;0.6;0.0135183333;0.57675227;0.0129945491;1.044364;1.05106;0.591682048;0.0408492379;49.783334;0;0.0132;0.6;0.0266666667;1.040308;0.36;0.008111;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.595343;1.040308;0.6;0.0135183333;0.57675227;0.0129945491;1.044364;1.05106;0.591682048;0.0408508236;49.783334;0;0.0132;0.6;0.0266666667;1.040308;0.36;0.008111;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.632343;1.040308;0.6;0.0135183333;0.57675227;0.0129945491;1.044364;1.05106;0.591682048;0.0408508236;49.783334;0;0.0132;0.6;0.0266666667;1.040308;0.36;0.008111;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.635343;1.040309;0.6;0.01352;0.576751715;0.0129961386;1.044364;1.05106;0.591682048;0.0408508236;49.783334;0;0.0132;0.6;0.0266666667;1.040309;0.36;0.008112;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.654343;1.040309;0.6;0.01352;0.576751715;0.0129961386;1.044364;1.051061;0.591681485;0.0408507847;49.783334;0;0.0132;0.6;0.0266666667;1.040309;0.36;0.008112;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.655343;1.040309;0.6;0.01352;0.576751715;0.0129961386;1.044365;1.051061;0.591681485;0.0408507847;49.783334;0;0.0132;0.6;0.0266666667;1.040309;0.36;0.008112;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.800343;1.040309;0.6;0.0135216667;0.576751715;0.0129977407;1.044366;1.051062;0.591680922;0.0408539173;49.783334;0;0.0131966667;0.6;0.0266666667;1.040309;0.36;0.008113;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.812343;1.04031;0.6;0.0135216667;0.576751161;0.0129977282;1.044366;1.051062;0.591680922;0.0408539173;49.783334;0;0.0131966667;0.6;0.0266666667;1.04031;0.36;0.008113;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.908343;1.04031;0.6;0.0135233333;0.576751161;0.0129993303;1.044367;1.051062;0.591680922;0.040855503;49.783334;0;0.013195;0.6;0.0266666667;1.04031;0.36;0.008114;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.933343;1.04031;0.6;0.013525;0.576751161;0.0130009324;1.044368;1.051062;0.591680922;0.040855503;49.783334;0;0.013195;0.6;0.0266666667;1.04031;0.36;0.008115;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.941343;1.04031;0.6;0.013525;0.576751161;0.0130009324;1.044368;1.051063;0.591680359;0.0408554641;49.783334;0;0.013195;0.6;0.0266666667;1.04031;0.36;0.008115;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
36.985343;1.04031;0.6;0.013525;0.576751161;0.0130009324;1.044368;1.051063;0.591680359;0.0408570498;49.783334;0;0.0131933333;0.6;0.0266666667;1.04031;0.36;0.008115;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.008343;1.040311;0.6;0.013525;0.576750606;0.0130009199;1.044368;1.051063;0.591680359;0.0408570498;49.783334;0;0.0131933333;0.6;0.0266666667;1.040311;0.36;0.008115;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.021343;1.040311;0.6;0.0135266667;0.576750606;0.013002522;1.044368;1.051063;0.591680359;0.0408570498;49.783334;0;0.0131933333;0.6;0.0266666667;1.040311;0.36;0.008116;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.042343;1.040311;0.6;0.0135266667;0.576750606;0.013002522;1.044369;1.051063;0.591680359;0.0408570498;49.783334;0;0.0131933333;0.6;0.0266666667;1.040311;0.36;0.008116;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.067343;1.040311;0.6;0.0135266667;0.576750606;0.013002522;1.044369;1.051063;0.591680359;0.0408570498;49.783334;0;0.0131916667;0.6;0.0266666667;1.040311;0.36;0.008116;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.101343;1.040311;0.6;0.0135266667;0.576750606;0.013002522;1.044369;1.051063;0.591680359;0.0408586355;49.783334;0;0.0131916667;0.6;0.0266666667;1.040311;0.36;0.008116;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.114343;1.040311;0.6;0.0135266667;0.576750606;0.013002522;1.044369;1.051064;0.591679796;0.0408585966;49.783334;0;0.0131916667;0.6;0.0266666667;1.040311;0.36;0.008116;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.115343;1.040311;0.6;0.0135283333;0.576750606;0.0130041241;1.044369;1.051064;0.591679796;0.0408585966;49.783334;0;0.0131916667;0.6;0.0266666667;1.040311;0.36;0.008117;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.125343;1.040311;0.6;0.0135283333;0.576750606;0.0130041241;1.044369;1.051064;0.591679796;0.0408585966;49.783334;0;0.0131916667;0.6;0.0266666667;1.040311;0.36;0.008117;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.149343;1.040311;0.6;0.0135283333;0.576750606;0.0130041241;1.04437;1.051064;0.591679796;0.0408585966;49.783334;0;0.0131916667;0.6;0.0266666667;1.040311;0.36;0.008117;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.150343;1.040311;0.6;0.0135283333;0.576750606;0.0130041241;1.04437;1.051064;0.591679796;0.0408585966;49.783334;0;0.01319;0.6;0.0266666667;1.040311;0.36;0.008117;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.177343;1.040311;0.6;0.0135283333;0.576750606;0.0130041241;1.04437;1.051064;0.591679796;0.0408585966;49.783334;0;0.01319;0.6;0.0266666667;1.040311;0.36;0.008117;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.189343;1.040311;0.6;0.0135283333;0.576750606;0.0130041241;1.04437;1.051064;0.591679796;0.0408601823;49.783334;0;0.01319;0.6;0.0266666667;1.040311;0.36;0.008117;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.190343;1.040312;0.6;0.0135283333;0.576750052;0.0130041116;1.04437;1.051064;0.591679796;0.0408601823;49.783334;0;0.01319;0.6;0.0266666667;1.040312;0.36;0.008117;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.235343;1.040312;0.6;0.01353;0.576750052;0.0130057137;1.04437;1.051064;0.591679796;0.0408601823;49.783334;0;0.01319;0.6;0.0266666667;1.040312;0.36;0.008118;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.263343;1.040312;0.6;0.01353;0.576750052;0.0130057137;1.044371;1.051064;0.591679796;0.0408601823;49.783334;0;0.01319;0.6;0.0266666667;1.040312;0.36;0.008118;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.286343;1.040312;0.6;0.01353;0.576750052;0.0130057137;1.044371;1.051064;0.591679796;0.0408601823;49.783334;0;0.0131883333;0.6;0.0266666667;1.040312;0.36;0.008118;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.294343;1.040312;0.6;0.01353;0.576750052;0.0130057137;1.044371;1.051065;0.591679233;0.0408601434;49.783334;0;0.0131883333;0.6;0.0266666667;1.040312;0.36;0.008118;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.295343;1.040312;0.6;0.01353;0.576750052;0.0130057137;1.044371;1.051065;0.591679233;0.0408617291;49.783334;0;0.0131883333;0.6;0.0266666667;1.040312;0.36;0.008118;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.352343;1.040312;0.6;0.0135316667;0.576750052;0.0130073158;1.044371;1.051065;0.591679233;0.0408617291;49.783334;0;0.0131883333;0.6;0.0266666667;1.040312;0.36;0.008119;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.418343;1.040312;0.6;0.0135316667;0.576750052;0.0130073158;1.044372;1.051065;0.591679233;0.0408617291;49.783334;0;0.0131866667;0.6;0.0266666667;1.040312;0.36;0.008119;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.475343;1.040313;0.6;0.0135316667;0.576749498;0.0130073033;1.044372;1.051065;0.591679233;0.0408633148;49.783334;0;0.0131866667;0.6;0.0266666667;1.040313;0.36;0.008119;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.491343;1.040313;0.6;0.0135333333;0.576749498;0.0130089053;1.044373;1.051065;0.591679233;0.0408633148;49.783334;0;0.0131866667;0.6;0.0266666667;1.040313;0.36;0.00812;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.515343;1.040313;0.6;0.0135333333;0.576749498;0.0130089053;1.044373;1.051066;0.59167867;0.040863276;49.783334;0;0.0131866667;0.6;0.0266666667;1.040313;0.36;0.00812;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.613343;1.040313;0.6;0.0135333333;0.576749498;0.0130089053;1.044373;1.051066;0.59167867;0.0408648616;49.783334;0;0.013185;0.6;0.0266666667;1.040313;0.36;0.00812;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.682343;1.040313;0.6;0.013535;0.576749498;0.0130105074;1.044374;1.051066;0.59167867;0.0408648616;49.783334;0;0.0131833333;0.6;0.0266666667;1.040313;0.36;0.008121;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.702343;1.040314;0.6;0.013535;0.576748943;0.0130104949;1.044374;1.051066;0.59167867;0.0408648616;49.783334;0;0.0131833333;0.6;0.0266666667;1.040314;0.36;0.008121;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.725343;1.040314;0.6;0.013535;0.576748943;0.0130104949;1.044374;1.051066;0.59167867;0.0408664473;49.783334;0;0.0131833333;0.6;0.0266666667;1.040314;0.36;0.008121;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.931343;1.040314;0.6;0.0135366667;0.576748943;0.013012097;1.044376;1.051067;0.591678107;0.0408679941;49.783334;0;0.0131816667;0.6;0.0266666667;1.040314;0.36;0.008122;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.979343;1.040314;0.6;0.0135383333;0.576748943;0.0130136991;1.044376;1.051067;0.591678107;0.0408679941;49.783334;0;0.0131816667;0.6;0.0266666667;1.040314;0.36;0.008123;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.980343;1.040314;0.6;0.0135383333;0.576748943;0.0130136991;1.044376;1.051067;0.591678107;0.0408679941;49.783334;0;0.01318;0.6;0.0266666667;1.040314;0.36;0.008123;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
37.996343;1.040314;0.6;0.0135383333;0.576748943;0.0130136991;1.044376;1.051067;0.591678107;0.0408679941;49.783334;0;0.01318;0.6;0.0266666667;1.040314;0.36;0.008123;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.101343;1.040315;0.6;0.0135383333;0.576748389;0.0130136866;1.044376;1.051068;0.591677544;0.0408695409;49.783334;0;0.01318;0.6;0.0266666667;1.040315;0.36;0.008123;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.117343;1.040315;0.6;0.0135383333;0.576748389;0.0130136866;1.044377;1.051068;0.591677544;0.0408695409;49.783334;0;0.01318;0.6;0.0266666667;1.040315;0.36;0.008123;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.170343;1.040315;0.6;0.01354;0.576748389;0.0130152886;1.044377;1.051068;0.591677544;0.0408695409;49.783334;0;0.01318;0.6;0.0266666667;1.040315;0.36;0.008124;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.305343;1.040315;0.6;0.01354;0.576748389;0.0130152886;1.044377;1.051068;0.591677544;0.0408711266;49.783334;0;0.0131783333;0.6;0.0266666667;1.040315;0.36;0.008124;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.328343;1.040315;0.6;0.01354;0.576748389;0.0130152886;1.044378;1.051068;0.591677544;0.0408711266;49.783334;0;0.0131783333;0.6;0.0266666667;1.040315;0.36;0.008124;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.330343;1.040315;0.6;0.0135416667;0.576748389;0.0130168907;1.044378;1.051069;0.591676982;0.0408710878;49.783334;0;0.0131783333;0.6;0.0266666667;1.040315;0.36;0.008125;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.389343;1.040315;0.6;0.0135416667;0.576748389;0.0130168907;1.044378;1.051069;0.591676982;0.0408710878;49.783334;0;0.0131783333;0.6;0.0266666667;1.040315;0.36;0.008125;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.390343;1.040315;0.6;0.0135416667;0.576748389;0.0130168907;1.044378;1.051069;0.591676982;0.0408710878;49.783334;0;0.0131766667;0.6;0.0266666667;1.040315;0.36;0.008125;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.480343;1.040316;0.6;0.0135416667;0.576747834;0.0130168782;1.044378;1.051069;0.591676982;0.0408710878;49.783334;0;0.0131766667;0.6;0.0266666667;1.040316;0.36;0.008125;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.543343;1.040316;0.6;0.0135416667;0.576747834;0.0130168782;1.044378;1.051069;0.591676982;0.0408726734;49.783334;0;0.0131766667;0.6;0.0266666667;1.040316;0.36;0.008125;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.579343;1.040316;0.6;0.0135416667;0.576747834;0.0130168782;1.044379;1.051069;0.591676982;0.0408726734;49.783334;0;0.0131766667;0.6;0.0266666667;1.040316;0.36;0.008125;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.580343;1.040316;0.6;0.0135433333;0.576747834;0.0130184803;1.044379;1.051069;0.591676982;0.0408726734;49.783334;0;0.0131766667;0.6;0.0266666667;1.040316;0.36;0.008126;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.649343;1.040316;0.6;0.0135433333;0.576747834;0.0130184803;1.044379;1.051069;0.591676982;0.0408726734;49.783334;0;0.0131766667;0.6;0.0266666667;1.040316;0.36;0.008126;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.650343;1.040316;0.6;0.0135433333;0.576747834;0.0130184803;1.044379;1.051069;0.591676982;0.0408726734;49.783334;0;0.013175;0.6;0.0266666667;1.040316;0.36;0.008126;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.761343;1.040316;0.6;0.0135433333;0.576747834;0.0130184803;1.044379;1.051069;0.591676982;0.0408726734;49.783334;0;0.013175;0.6;0.0266666667;1.040316;0.36;0.008126;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.766343;1.040316;0.6;0.0135433333;0.576747834;0.0130184803;1.044379;1.05107;0.591676419;0.0408726346;49.783334;0;0.013175;0.6;0.0266666667;1.040316;0.36;0.008126;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.834343;1.040316;0.6;0.0135433333;0.576747834;0.0130184803;1.044379;1.05107;0.591676419;0.0408742202;49.783334;0;0.013175;0.6;0.0266666667;1.040316;0.36;0.008126;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.835343;1.040316;0.6;0.0135433333;0.576747834;0.0130184803;1.04438;1.05107;0.591676419;0.0408742202;49.783334;0;0.013175;0.6;0.0266666667;1.040316;0.36;0.008126;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.949343;1.040316;0.6;0.013545;0.576747834;0.0130200824;1.04438;1.05107;0.591676419;0.0408742202;49.783334;0;0.013175;0.6;0.0266666667;1.040316;0.36;0.008127;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
38.950343;1.040317;0.6;0.013545;0.57674728;0.0130200698;1.04438;1.05107;0.591676419;0.0408742202;49.783334;0;0.013175;0.6;0.0266666667;1.040317;0.36;0.008127;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
39.312343;1.040317;0.6;0.013545;0.57674728;0.0130200698;1.044381;1.05107;0.591676419;0.0408758059;49.783334;0;0.0131733333;0.6;0.0266666667;1.040317;0.36;0.008127;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
39.442343;1.040317;0.6;0.0135466667;0.57674728;0.0130216719;1.044381;1.05107;0.591676419;0.0408758059;49.783334;0;0.0131733333;0.6;0.0266666667;1.040317;0.36;0.008128;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
39.446343;1.040317;0.6;0.0135466667;0.57674728;0.0130216719;1.044381;1.05107;0.591676419;0.0408758059;49.783334;0;0.0131716667;0.6;0.0266666667;1.040317;0.36;0.008128;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
39.740343;1.040317;0.6;0.0135466667;0.57674728;0.0130216719;1.044381;1.051071;0.591675856;0.040875767;49.783334;0;0.0131716667;0.6;0.0266666667;1.040317;0.36;0.008128;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
39.874343;1.040317;0.6;0.0135466667;0.57674728;0.0130216719;1.044381;1.051071;0.591675856;0.0408773527;49.783334;0;0.0131716667;0.6;0.0266666667;1.040317;0.36;0.008128;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
39.875343;1.040317;0.6;0.0135466667;0.57674728;0.0130216719;1.044382;1.051071;0.591675856;0.0408773527;49.783334;0;0.0131716667;0.6;0.0266666667;1.040317;0.36;0.008128;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
40.153343;1.040317;0.6;0.0135466667;0.57674728;0.0130216719;1.044382;1.051071;0.591675856;0.0408773527;49.783334;0;0.0131716667;0.6;0.0266666667;1.040317;0.36;0.008128;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
40.293343;1.040317;0.6;0.0135483333;0.57674728;0.013023274;1.044382;1.051071;0.591675856;0.0408773527;49.783334;0;0.0131716667;0.6;0.0266666667;1.040317;0.36;0.008129;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
41.070343;1.040318;0.6;0.0135483333;0.576746726;0.0130232615;1.044382;1.051071;0.591675856;0.0408773527;49.783334;0;0.0131716667;0.6;0.0266666667;1.040318;0.36;0.008129;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
41.241343;1.040317;0.6;0.0135483333;0.57674728;0.013023274;1.044382;1.051071;0.591675856;0.0408773527;49.783334;0;0.0131716667;0.6;0.0266666667;1.040317;0.36;0.008129;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
41.618343;1.040317;0.6;0.0135466667;0.57674728;0.0130216719;1.044382;1.051071;0.591675856;0.0408773527;49.783334;0;0.0131716667;0.6;0.0266666667;1.040317;0.36;0.008128;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
41.820343;1.040317;0.6;0.0135466667;0.57674728;0.0130216719;1.044381;1.051071;0.591675856;0.0408773527;49.783334;0;0.0131716667;0.6;0.0266666667;1.040317;0.36;0.008128;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
42.318343;1.040317;0.6;0.0135466667;0.57674728;0.0130216719;1.044381;1.051071;0.591675856;0.040875767;49.783334;0;0.0131716667;0.6;0.0266666667;1.040317;0.36;0.008128;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
42.327343;1.040317;0.6;0.0135466667;0.57674728;0.0130216719;1.044381;1.05107;0.591676419;0.0408758059;49.783334;0;0.0131716667;0.6;0.0266666667;1.040317;0.36;0.008128;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
42.579343;1.040317;0.6;0.0135466667;0.57674728;0.0130216719;1.044381;1.05107;0.591676419;0.0408758059;49.783334;0;0.0131733333;0.6;0.0266666667;1.040317;0.36;0.008128;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
42.580343;1.040317;0.6;0.013545;0.57674728;0.0130200698;1.044381;1.05107;0.591676419;0.0408758059;49.783334;0;0.0131733333;0.6;0.0266666667;1.040317;0.36;0.008127;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
42.771343;1.040317;0.6;0.013545;0.57674728;0.0130200698;1.044381;1.05107;0.591676419;0.0408758059;49.783334;0;0.0131733333;0.6;0.0266666667;1.040317;0.36;0.008127;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
42.948343;1.040317;0.6;0.013545;0.57674728;0.0130200698;1.04438;1.05107;0.591676419;0.0408758059;49.783334;0;0.0131733333;0.6;0.0266666667;1.040317;0.36;0.008127;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
43.425343;1.040317;0.6;0.013545;0.57674728;0.0130200698;1.04438;1.05107;0.591676419;0.0408742202;49.783334;0;0.013175;0.6;0.0266666667;1.040317;0.36;0.008127;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
43.976343;1.040316;0.6;0.0135433333;0.576747834;0.0130184803;1.044379;1.05107;0.591676419;0.0408726346;49.783334;0;0.013175;0.6;0.0266666667;1.040316;0.36;0.008126;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
44.624343;1.040316;0.6;0.0135433333;0.576747834;0.0130184803;1.044379;1.051069;0.591676982;0.0408726734;49.783334;0;0.0131766667;0.6;0.0266666667;1.040316;0.36;0.008126;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
44.625343;1.040316;0.6;0.0135416667;0.576747834;0.0130168782;1.044379;1.051069;0.591676982;0.0408726734;49.783334;0;0.0131766667;0.6;0.0266666667;1.040316;0.36;0.008125;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
45.043343;1.040316;0.6;0.0135416667;0.576747834;0.0130168782;1.044378;1.051069;0.591676982;0.0408726734;49.783334;0;0.0131766667;0.6;0.0266666667;1.040316;0.36;0.008125;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
45.479343;1.040316;0.6;0.0135416667;0.576747834;0.0130168782;1.044378;1.051069;0.591676982;0.0408710878;49.783334;0;0.0131766667;0.6;0.0266666667;1.040316;0.36;0.008125;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
45.480343;1.040315;0.6;0.0135416667;0.576748389;0.0130168907;1.044378;1.051069;0.591676982;0.0408710878;49.783334;0;0.0131766667;0.6;0.0266666667;1.040315;0.36;0.008125;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
45.493343;1.040315;0.6;0.0135416667;0.576748389;0.0130168907;1.044378;1.051069;0.591676982;0.0408710878;49.783334;0;0.0131766667;0.6;0.0266666667;1.040315;0.36;0.008125;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
45.828343;1.040315;0.6;0.0135416667;0.576748389;0.0130168907;1.044378;1.051069;0.591676982;0.0408710878;49.783334;0;0.0131783333;0.6;0.0266666667;1.040315;0.36;0.008125;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
45.837343;1.040315;0.6;0.01354;0.576748389;0.0130152886;1.044378;1.051069;0.591676982;0.0408710878;49.783334;0;0.0131783333;0.6;0.0266666667;1.040315;0.36;0.008124;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
45.976343;1.040315;0.6;0.01354;0.576748389;0.0130152886;1.044378;1.051068;0.591677544;0.0408711266;49.783334;0;0.0131783333;0.6;0.0266666667;1.040315;0.36;0.008124;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
48.450343;1.040315;0.6;0.0135383333;0.576748389;0.0130136866;1.044376;1.051068;0.591677544;0.0408695409;49.783334;0;0.01318;0.6;0.0266666667;1.040315;0.36;0.008123;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
49.275343;1.040315;0.6;0.0135383333;0.576748389;0.0130136866;1.044376;1.051068;0.591677544;0.0408679553;49.783334;0;0.01318;0.6;0.0266666667;1.040315;0.36;0.008123;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
49.289343;1.040315;0.6;0.0135383333;0.576748389;0.0130136866;1.044376;1.051067;0.591678107;0.0408679941;49.783334;0;0.01318;0.6;0.0266666667;1.040315;0.36;0.008123;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
49.290343;1.040314;0.6;0.0135383333;0.576748943;0.0130136991;1.044376;1.051067;0.591678107;0.0408679941;49.783334;0;0.01318;0.6;0.0266666667;1.040314;0.36;0.008123;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
49.710343;1.040314;0.6;0.0135383333;0.576748943;0.0130136991;1.044376;1.051067;0.591678107;0.0408679941;49.783334;0;0.01318;0.6;0.0266666667;1.040314;0.36;0.008123;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
51.817343;1.040314;0.6;0.0135383333;0.576748943;0.0130136991;1.044376;1.051067;0.591678107;0.0408679941;49.783334;0;0.0131816667;0.6;0.0266666667;1.040314;0.36;0.008123;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
53.029343;1.040314;0.6;0.0135366667;0.576748943;0.013012097;1.044376;1.051067;0.591678107;0.0408679941;49.783334;0;0.0131816667;0.6;0.0266666667;1.040314;0.36;0.008122;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
53.030343;1.040314;0.6;0.0135366667;0.576748943;0.013012097;1.044375;1.051067;0.591678107;0.0408679941;49.783334;0;0.0131816667;0.6;0.0266666667;1.040314;0.36;0.008122;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
56.650343;1.040314;0.6;0.0135366667;0.576748943;0.013012097;1.044375;1.051067;0.591678107;0.0408679941;49.783334;0;0.0131816667;0.6;0.0266666667;1.040314;0.36;0.008122;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
100.000000;1.040314;0.6;0.0135383333;0.576748943;0.0130136991;1.044376;1.051067;0.591678107;0.0408679941;49.783334;0;0.0131816667;0.6;0.0266666667;1.040314;0.36;0.008123;10;49.783334;0.533333;0;1.044444;0.995667;0.995667
