time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
0.000000;1.044e+00;-6.667e-01;0.000e+00;-6.383e-01;-0.000e+00;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-4.000e-01;0.000e+00;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
19.999996;1.044e+00;-6.667e-01;-3.427e-07;-6.383e-01;-3.951e-07;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-4.000e-01;-6.145e-07;1.000e+01;-6.667e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.000000;1.044e+00;-6.667e-01;-3.427e-07;-6.383e-01;-3.952e-07;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-4.000e-01;-6.145e-07;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.006068;1.044e+00;-6.667e-01;-4.205e-07;-6.383e-01;-5.305e-07;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-4.000e-01;-6.196e-07;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.007068;1.044e+00;-6.666e-01;-4.295e-07;-6.383e-01;-5.501e-07;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-4.000e-01;-6.123e-07;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.008068;1.044e+00;-6.666e-01;-4.379e-07;-6.383e-01;-5.682e-07;1.044e+00;1.036e+00;-6.216e-01;3.049e-02;1.044e+00;-4.000e-01;-6.024e-07;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.009068;1.044e+00;-6.666e-01;1.221e-06;-6.382e-01;1.011e-06;1.044e+00;1.036e+00;-6.216e-01;3.048e-02;1.044e+00;-4.000e-01;4.098e-07;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.010068;1.044e+00;-6.666e-01;1.214e-06;-6.382e-01;9.969e-07;1.044e+00;1.036e+00;-6.216e-01;3.048e-02;1.044e+00;-4.000e-01;4.245e-07;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.011068;1.044e+00;-6.666e-01;1.208e-06;-6.382e-01;9.843e-07;1.044e+00;1.036e+00;-6.215e-01;3.048e-02;1.044e+00;-3.999e-01;4.412e-07;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.012068;1.044e+00;-6.666e-01;2.868e-06;-6.382e-01;2.569e-06;1.044e+00;1.036e+00;-6.215e-01;3.048e-02;1.044e+00;-3.999e-01;1.460e-06;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.013068;1.044e+00;-6.665e-01;4.530e-06;-6.382e-01;4.157e-06;1.044e+00;1.036e+00;-6.215e-01;3.048e-02;1.044e+00;-3.999e-01;2.480e-06;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.014068;1.044e+00;-6.665e-01;6.192e-06;-6.381e-01;5.747e-06;1.044e+00;1.036e+00;-6.215e-01;3.048e-02;1.044e+00;-3.999e-01;3.502e-06;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.015068;1.044e+00;-6.665e-01;7.854e-06;-6.381e-01;7.339e-06;1.044e+00;1.036e+00;-6.214e-01;3.048e-02;1.044e+00;-3.999e-01;4.525e-06;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.016068;1.044e+00;-6.664e-01;9.518e-06;-6.380e-01;8.932e-06;1.044e+00;1.036e+00;-6.214e-01;3.048e-02;1.044e+00;-3.998e-01;5.549e-06;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.017068;1.044e+00;-6.664e-01;1.284e-05;-6.380e-01;1.213e-05;1.044e+00;1.036e+00;-6.213e-01;3.048e-02;1.044e+00;-3.998e-01;7.574e-06;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.018068;1.044e+00;-6.663e-01;1.618e-05;-6.379e-01;1.532e-05;1.044e+00;1.036e+00;-6.213e-01;3.048e-02;1.044e+00;-3.998e-01;9.600e-06;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.019068;1.044e+00;-6.663e-01;1.784e-05;-6.379e-01;1.692e-05;1.044e+00;1.036e+00;-6.212e-01;3.048e-02;1.044e+00;-3.998e-01;1.063e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.020068;1.044e+00;-6.662e-01;2.284e-05;-6.378e-01;2.171e-05;1.044e+00;1.036e+00;-6.212e-01;3.048e-02;1.044e+00;-3.997e-01;1.366e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.021068;1.044e+00;-6.661e-01;2.618e-05;-6.378e-01;2.491e-05;1.044e+00;1.036e+00;-6.211e-01;3.047e-02;1.044e+00;-3.997e-01;1.568e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.022068;1.044e+00;-6.661e-01;2.951e-05;-6.377e-01;2.812e-05;1.045e+00;1.036e+00;-6.210e-01;3.047e-02;1.044e+00;-3.996e-01;1.771e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.023068;1.044e+00;-6.660e-01;3.451e-05;-6.376e-01;3.292e-05;1.045e+00;1.036e+00;-6.210e-01;3.047e-02;1.044e+00;-3.996e-01;2.075e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.024068;1.045e+00;-6.659e-01;3.784e-05;-6.375e-01;3.612e-05;1.045e+00;1.036e+00;-6.209e-01;3.047e-02;1.045e+00;-3.996e-01;2.278e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.025068;1.045e+00;-6.658e-01;4.285e-05;-6.375e-01;4.093e-05;1.045e+00;1.036e+00;-6.208e-01;3.047e-02;1.045e+00;-3.995e-01;2.581e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.026068;1.045e+00;-6.657e-01;4.785e-05;-6.374e-01;4.573e-05;1.045e+00;1.036e+00;-6.207e-01;3.047e-02;1.045e+00;-3.994e-01;2.884e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.027068;1.045e+00;-6.657e-01;5.286e-05;-6.373e-01;5.054e-05;1.045e+00;1.036e+00;-6.206e-01;3.046e-02;1.045e+00;-3.994e-01;3.187e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.028068;1.045e+00;-6.656e-01;5.953e-05;-6.372e-01;5.694e-05;1.045e+00;1.036e+00;-6.205e-01;3.046e-02;1.045e+00;-3.993e-01;3.590e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.029068;1.045e+00;-6.655e-01;6.454e-05;-6.371e-01;6.175e-05;1.045e+00;1.036e+00;-6.204e-01;3.046e-02;1.045e+00;-3.993e-01;3.893e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.030068;1.045e+00;-6.653e-01;6.955e-05;-6.370e-01;6.656e-05;1.045e+00;1.036e+00;-6.203e-01;3.046e-02;1.045e+00;-3.992e-01;4.196e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.031068;1.045e+00;-6.652e-01;7.622e-05;-6.369e-01;7.297e-05;1.045e+00;1.036e+00;-6.202e-01;3.045e-02;1.045e+00;-3.991e-01;4.599e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.032068;1.045e+00;-6.651e-01;8.289e-05;-6.367e-01;7.937e-05;1.045e+00;1.036e+00;-6.201e-01;3.045e-02;1.045e+00;-3.991e-01;5.001e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.033068;1.045e+00;-6.650e-01;8.957e-05;-6.366e-01;8.578e-05;1.045e+00;1.036e+00;-6.199e-01;3.045e-02;1.045e+00;-3.990e-01;5.404e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.034068;1.045e+00;-6.649e-01;9.625e-05;-6.365e-01;9.218e-05;1.045e+00;1.036e+00;-6.198e-01;3.045e-02;1.045e+00;-3.989e-01;5.807e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.035068;1.045e+00;-6.647e-01;1.029e-04;-6.363e-01;9.858e-05;1.045e+00;1.036e+00;-6.197e-01;3.044e-02;1.045e+00;-3.988e-01;6.210e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.036068;1.045e+00;-6.646e-01;1.113e-04;-6.362e-01;1.066e-04;1.045e+00;1.036e+00;-6.195e-01;3.044e-02;1.045e+00;-3.988e-01;6.712e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.037068;1.045e+00;-6.645e-01;1.179e-04;-6.361e-01;1.130e-04;1.045e+00;1.036e+00;-6.194e-01;3.044e-02;1.045e+00;-3.987e-01;7.115e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.038068;1.045e+00;-6.643e-01;1.246e-04;-6.359e-01;1.194e-04;1.045e+00;1.036e+00;-6.193e-01;3.043e-02;1.045e+00;-3.986e-01;7.518e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.039068;1.045e+00;-6.642e-01;1.329e-04;-6.358e-01;1.273e-04;1.045e+00;1.037e+00;-6.191e-01;3.043e-02;1.045e+00;-3.985e-01;8.021e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.040068;1.045e+00;-6.640e-01;1.413e-04;-6.356e-01;1.353e-04;1.045e+00;1.037e+00;-6.189e-01;3.042e-02;1.045e+00;-3.984e-01;8.524e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.041068;1.045e+00;-6.638e-01;1.497e-04;-6.354e-01;1.434e-04;1.045e+00;1.037e+00;-6.188e-01;3.042e-02;1.045e+00;-3.983e-01;9.027e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.042068;1.045e+00;-6.637e-01;1.580e-04;-6.353e-01;1.514e-04;1.045e+00;1.037e+00;-6.186e-01;3.042e-02;1.045e+00;-3.982e-01;9.530e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.043068;1.045e+00;-6.635e-01;1.664e-04;-6.351e-01;1.593e-04;1.045e+00;1.037e+00;-6.184e-01;3.041e-02;1.045e+00;-3.981e-01;1.003e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.044068;1.045e+00;-6.633e-01;1.747e-04;-6.349e-01;1.673e-04;1.045e+00;1.037e+00;-6.183e-01;3.041e-02;1.045e+00;-3.980e-01;1.054e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.045068;1.045e+00;-6.631e-01;1.830e-04;-6.348e-01;1.753e-04;1.045e+00;1.037e+00;-6.181e-01;3.040e-02;1.045e+00;-3.979e-01;1.104e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.046068;1.045e+00;-6.630e-01;1.914e-04;-6.346e-01;1.833e-04;1.045e+00;1.037e+00;-6.179e-01;3.040e-02;1.045e+00;-3.978e-01;1.154e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.047201;1.045e+00;-6.628e-01;2.014e-04;-6.344e-01;1.928e-04;1.045e+00;1.037e+00;-6.177e-01;3.039e-02;1.045e+00;-3.977e-01;1.215e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.048713;1.045e+00;-6.625e-01;2.147e-04;-6.341e-01;2.056e-04;1.045e+00;1.037e+00;-6.174e-01;3.038e-02;1.045e+00;-3.975e-01;1.295e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.049713;1.045e+00;-6.623e-01;2.247e-04;-6.339e-01;2.152e-04;1.045e+00;1.037e+00;-6.172e-01;3.038e-02;1.045e+00;-3.974e-01;1.355e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.050713;1.045e+00;-6.621e-01;2.330e-04;-6.337e-01;2.231e-04;1.045e+00;1.037e+00;-6.170e-01;3.037e-02;1.045e+00;-3.972e-01;1.406e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.051713;1.045e+00;-6.618e-01;2.430e-04;-6.334e-01;2.327e-04;1.045e+00;1.037e+00;-6.168e-01;3.036e-02;1.045e+00;-3.971e-01;1.466e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.052713;1.045e+00;-6.616e-01;2.530e-04;-6.332e-01;2.423e-04;1.045e+00;1.037e+00;-6.166e-01;3.036e-02;1.045e+00;-3.970e-01;1.526e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.053713;1.045e+00;-6.614e-01;2.630e-04;-6.330e-01;2.519e-04;1.045e+00;1.037e+00;-6.164e-01;3.035e-02;1.045e+00;-3.968e-01;1.586e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.054713;1.045e+00;-6.612e-01;2.714e-04;-6.328e-01;2.599e-04;1.045e+00;1.037e+00;-6.161e-01;3.034e-02;1.045e+00;-3.967e-01;1.637e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.055713;1.045e+00;-6.610e-01;2.814e-04;-6.326e-01;2.695e-04;1.045e+00;1.037e+00;-6.159e-01;3.034e-02;1.045e+00;-3.966e-01;1.697e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.056713;1.045e+00;-6.607e-01;2.914e-04;-6.323e-01;2.790e-04;1.045e+00;1.037e+00;-6.157e-01;3.033e-02;1.045e+00;-3.964e-01;1.757e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.057713;1.045e+00;-6.605e-01;3.014e-04;-6.321e-01;2.886e-04;1.045e+00;1.037e+00;-6.154e-01;3.032e-02;1.045e+00;-3.963e-01;1.817e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.058713;1.045e+00;-6.603e-01;3.114e-04;-6.319e-01;2.982e-04;1.045e+00;1.037e+00;-6.152e-01;3.031e-02;1.045e+00;-3.962e-01;1.877e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.059713;1.045e+00;-6.600e-01;3.230e-04;-6.316e-01;3.094e-04;1.045e+00;1.037e+00;-6.150e-01;3.031e-02;1.045e+00;-3.960e-01;1.947e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.060713;1.045e+00;-6.598e-01;3.330e-04;-6.314e-01;3.190e-04;1.045e+00;1.037e+00;-6.147e-01;3.030e-02;1.045e+00;-3.959e-01;2.007e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.061713;1.045e+00;-6.595e-01;3.430e-04;-6.311e-01;3.285e-04;1.045e+00;1.037e+00;-6.145e-01;3.029e-02;1.045e+00;-3.957e-01;2.067e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.062713;1.045e+00;-6.593e-01;3.530e-04;-6.309e-01;3.381e-04;1.045e+00;1.037e+00;-6.142e-01;3.028e-02;1.045e+00;-3.956e-01;2.127e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.063713;1.045e+00;-6.590e-01;3.646e-04;-6.306e-01;3.493e-04;1.045e+00;1.037e+00;-6.140e-01;3.027e-02;1.045e+00;-3.954e-01;2.197e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.064713;1.045e+00;-6.588e-01;3.746e-04;-6.304e-01;3.588e-04;1.045e+00;1.037e+00;-6.137e-01;3.026e-02;1.045e+00;-3.953e-01;2.257e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.065713;1.045e+00;-6.585e-01;3.846e-04;-6.301e-01;3.685e-04;1.045e+00;1.037e+00;-6.134e-01;3.025e-02;1.045e+00;-3.951e-01;2.317e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.066713;1.045e+00;-6.582e-01;3.963e-04;-6.298e-01;3.796e-04;1.045e+00;1.037e+00;-6.132e-01;3.025e-02;1.045e+00;-3.949e-01;2.387e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.067713;1.045e+00;-6.580e-01;4.063e-04;-6.295e-01;3.892e-04;1.045e+00;1.037e+00;-6.129e-01;3.024e-02;1.045e+00;-3.948e-01;2.446e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.068713;1.045e+00;-6.577e-01;4.178e-04;-6.293e-01;4.004e-04;1.045e+00;1.037e+00;-6.126e-01;3.023e-02;1.045e+00;-3.946e-01;2.516e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.069713;1.045e+00;-6.574e-01;4.278e-04;-6.290e-01;4.099e-04;1.045e+00;1.037e+00;-6.123e-01;3.022e-02;1.045e+00;-3.944e-01;2.576e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.070713;1.045e+00;-6.571e-01;4.395e-04;-6.287e-01;4.211e-04;1.045e+00;1.037e+00;-6.121e-01;3.021e-02;1.045e+00;-3.943e-01;2.646e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.071713;1.045e+00;-6.568e-01;4.512e-04;-6.284e-01;4.322e-04;1.045e+00;1.037e+00;-6.118e-01;3.020e-02;1.045e+00;-3.941e-01;2.716e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.072713;1.045e+00;-6.566e-01;4.612e-04;-6.281e-01;4.418e-04;1.045e+00;1.037e+00;-6.115e-01;3.018e-02;1.045e+00;-3.939e-01;2.776e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.073713;1.045e+00;-6.563e-01;4.727e-04;-6.278e-01;4.529e-04;1.045e+00;1.037e+00;-6.112e-01;3.017e-02;1.045e+00;-3.938e-01;2.845e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.076713;1.045e+00;-6.554e-01;5.077e-04;-6.269e-01;4.864e-04;1.045e+00;1.037e+00;-6.103e-01;3.014e-02;1.045e+00;-3.932e-01;3.055e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.077713;1.045e+00;-6.551e-01;5.177e-04;-6.266e-01;4.959e-04;1.046e+00;1.037e+00;-6.100e-01;3.013e-02;1.045e+00;-3.930e-01;3.115e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.078713;1.045e+00;-6.548e-01;5.294e-04;-6.263e-01;5.071e-04;1.046e+00;1.037e+00;-6.097e-01;3.012e-02;1.045e+00;-3.929e-01;3.185e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.079713;1.045e+00;-6.544e-01;5.411e-04;-6.260e-01;5.182e-04;1.046e+00;1.037e+00;-6.094e-01;3.011e-02;1.045e+00;-3.927e-01;3.254e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.080713;1.045e+00;-6.541e-01;5.526e-04;-6.257e-01;5.294e-04;1.046e+00;1.037e+00;-6.090e-01;3.010e-02;1.045e+00;-3.925e-01;3.324e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.081713;1.045e+00;-6.538e-01;5.643e-04;-6.254e-01;5.405e-04;1.046e+00;1.037e+00;-6.087e-01;3.008e-02;1.045e+00;-3.923e-01;3.394e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.082713;1.045e+00;-6.535e-01;5.760e-04;-6.251e-01;5.517e-04;1.046e+00;1.037e+00;-6.084e-01;3.007e-02;1.045e+00;-3.921e-01;3.464e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.083713;1.046e+00;-6.532e-01;5.876e-04;-6.247e-01;5.628e-04;1.046e+00;1.038e+00;-6.081e-01;3.006e-02;1.046e+00;-3.919e-01;3.533e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.084713;1.046e+00;-6.528e-01;5.993e-04;-6.244e-01;5.740e-04;1.046e+00;1.038e+00;-6.078e-01;3.005e-02;1.046e+00;-3.917e-01;3.603e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.085713;1.046e+00;-6.525e-01;6.126e-04;-6.241e-01;5.867e-04;1.046e+00;1.038e+00;-6.074e-01;3.003e-02;1.046e+00;-3.915e-01;3.683e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.086713;1.046e+00;-6.522e-01;6.243e-04;-6.237e-01;5.979e-04;1.046e+00;1.038e+00;-6.071e-01;3.002e-02;1.046e+00;-3.913e-01;3.753e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.087713;1.046e+00;-6.518e-01;6.360e-04;-6.234e-01;6.090e-04;1.046e+00;1.038e+00;-6.067e-01;3.001e-02;1.046e+00;-3.911e-01;3.822e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.088713;1.046e+00;-6.515e-01;6.476e-04;-6.231e-01;6.201e-04;1.046e+00;1.038e+00;-6.064e-01;3.000e-02;1.046e+00;-3.909e-01;3.892e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.089713;1.046e+00;-6.511e-01;6.593e-04;-6.227e-01;6.313e-04;1.046e+00;1.038e+00;-6.061e-01;2.998e-02;1.046e+00;-3.907e-01;3.962e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.090713;1.046e+00;-6.508e-01;6.710e-04;-6.224e-01;6.424e-04;1.046e+00;1.038e+00;-6.057e-01;2.997e-02;1.046e+00;-3.905e-01;4.031e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.091713;1.046e+00;-6.505e-01;6.843e-04;-6.220e-01;6.552e-04;1.046e+00;1.038e+00;-6.054e-01;2.996e-02;1.046e+00;-3.903e-01;4.111e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.092713;1.046e+00;-6.501e-01;6.960e-04;-6.217e-01;6.663e-04;1.046e+00;1.038e+00;-6.050e-01;2.994e-02;1.046e+00;-3.901e-01;4.181e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.093713;1.046e+00;-6.497e-01;7.076e-04;-6.213e-01;6.774e-04;1.046e+00;1.038e+00;-6.047e-01;2.993e-02;1.046e+00;-3.898e-01;4.250e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.094713;1.046e+00;-6.494e-01;7.210e-04;-6.210e-01;6.902e-04;1.046e+00;1.038e+00;-6.043e-01;2.991e-02;1.046e+00;-3.896e-01;4.330e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.095713;1.046e+00;-6.490e-01;7.326e-04;-6.206e-01;7.013e-04;1.046e+00;1.038e+00;-6.040e-01;2.990e-02;1.046e+00;-3.894e-01;4.400e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.096713;1.046e+00;-6.487e-01;7.443e-04;-6.202e-01;7.124e-04;1.046e+00;1.038e+00;-6.036e-01;2.989e-02;1.046e+00;-3.892e-01;4.469e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.097713;1.046e+00;-6.483e-01;7.577e-04;-6.199e-01;7.252e-04;1.046e+00;1.038e+00;-6.032e-01;2.987e-02;1.046e+00;-3.890e-01;4.549e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.098713;1.046e+00;-6.479e-01;7.694e-04;-6.195e-01;7.363e-04;1.046e+00;1.038e+00;-6.029e-01;2.986e-02;1.046e+00;-3.888e-01;4.618e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.099713;1.046e+00;-6.476e-01;7.827e-04;-6.191e-01;7.490e-04;1.046e+00;1.038e+00;-6.025e-01;2.984e-02;1.046e+00;-3.885e-01;4.698e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.100713;1.046e+00;-6.472e-01;7.944e-04;-6.188e-01;7.602e-04;1.046e+00;1.038e+00;-6.021e-01;2.983e-02;1.046e+00;-3.883e-01;4.768e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.101713;1.046e+00;-6.468e-01;8.061e-04;-6.184e-01;7.713e-04;1.046e+00;1.038e+00;-6.017e-01;2.981e-02;1.046e+00;-3.881e-01;4.837e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.102713;1.046e+00;-6.464e-01;8.194e-04;-6.180e-01;7.840e-04;1.046e+00;1.038e+00;-6.014e-01;2.980e-02;1.046e+00;-3.879e-01;4.917e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.103713;1.046e+00;-6.461e-01;8.312e-04;-6.176e-01;7.952e-04;1.046e+00;1.038e+00;-6.010e-01;2.978e-02;1.046e+00;-3.876e-01;4.987e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.104713;1.046e+00;-6.457e-01;8.445e-04;-6.172e-01;8.079e-04;1.046e+00;1.038e+00;-6.006e-01;2.977e-02;1.046e+00;-3.874e-01;5.067e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.105713;1.046e+00;-6.453e-01;8.562e-04;-6.169e-01;8.190e-04;1.046e+00;1.038e+00;-6.002e-01;2.975e-02;1.046e+00;-3.872e-01;5.136e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.106713;1.046e+00;-6.449e-01;8.695e-04;-6.165e-01;8.317e-04;1.046e+00;1.038e+00;-5.998e-01;2.974e-02;1.046e+00;-3.869e-01;5.216e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.107713;1.046e+00;-6.445e-01;8.812e-04;-6.161e-01;8.429e-04;1.046e+00;1.038e+00;-5.994e-01;2.972e-02;1.046e+00;-3.867e-01;5.286e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.108713;1.046e+00;-6.441e-01;8.945e-04;-6.157e-01;8.556e-04;1.046e+00;1.038e+00;-5.991e-01;2.970e-02;1.046e+00;-3.865e-01;5.366e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.109713;1.046e+00;-6.437e-01;9.062e-04;-6.153e-01;8.667e-04;1.046e+00;1.038e+00;-5.987e-01;2.969e-02;1.046e+00;-3.862e-01;5.435e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.110713;1.046e+00;-6.433e-01;9.195e-04;-6.149e-01;8.794e-04;1.047e+00;1.038e+00;-5.983e-01;2.967e-02;1.046e+00;-3.860e-01;5.515e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.111713;1.046e+00;-6.429e-01;9.328e-04;-6.145e-01;8.922e-04;1.047e+00;1.038e+00;-5.979e-01;2.966e-02;1.046e+00;-3.858e-01;5.595e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.112713;1.046e+00;-6.425e-01;9.445e-04;-6.141e-01;9.033e-04;1.047e+00;1.038e+00;-5.975e-01;2.964e-02;1.046e+00;-3.855e-01;5.665e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.113713;1.046e+00;-6.421e-01;9.578e-04;-6.137e-01;9.160e-04;1.047e+00;1.039e+00;-5.971e-01;2.962e-02;1.046e+00;-3.853e-01;5.745e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.114713;1.046e+00;-6.417e-01;9.695e-04;-6.133e-01;9.271e-04;1.047e+00;1.039e+00;-5.967e-01;2.961e-02;1.046e+00;-3.850e-01;5.814e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.115713;1.046e+00;-6.413e-01;9.828e-04;-6.129e-01;9.398e-04;1.047e+00;1.039e+00;-5.963e-01;2.959e-02;1.046e+00;-3.848e-01;5.894e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.116713;1.046e+00;-6.409e-01;9.945e-04;-6.125e-01;9.510e-04;1.047e+00;1.039e+00;-5.958e-01;2.957e-02;1.046e+00;-3.845e-01;5.964e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.117713;1.046e+00;-6.405e-01;1.007e-03;-6.121e-01;9.637e-04;1.047e+00;1.039e+00;-5.954e-01;2.956e-02;1.046e+00;-3.843e-01;6.044e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.118713;1.046e+00;-6.401e-01;1.021e-03;-6.117e-01;9.765e-04;1.047e+00;1.039e+00;-5.950e-01;2.954e-02;1.046e+00;-3.840e-01;6.124e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.119713;1.046e+00;-6.397e-01;1.032e-03;-6.112e-01;9.876e-04;1.047e+00;1.039e+00;-5.946e-01;2.952e-02;1.046e+00;-3.838e-01;6.194e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.120713;1.047e+00;-6.392e-01;1.046e-03;-6.108e-01;1.000e-03;1.047e+00;1.039e+00;-5.942e-01;2.950e-02;1.047e+00;-3.835e-01;6.274e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.121713;1.047e+00;-6.388e-01;1.060e-03;-6.104e-01;1.013e-03;1.047e+00;1.039e+00;-5.938e-01;2.949e-02;1.047e+00;-3.833e-01;6.354e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.122713;1.047e+00;-6.384e-01;1.072e-03;-6.100e-01;1.024e-03;1.047e+00;1.039e+00;-5.934e-01;2.947e-02;1.047e+00;-3.830e-01;6.424e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.123713;1.047e+00;-6.380e-01;1.085e-03;-6.096e-01;1.037e-03;1.047e+00;1.039e+00;-5.929e-01;2.945e-02;1.047e+00;-3.828e-01;6.504e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.124713;1.047e+00;-6.376e-01;1.098e-03;-6.091e-01;1.049e-03;1.047e+00;1.039e+00;-5.925e-01;2.943e-02;1.047e+00;-3.825e-01;6.584e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.125713;1.047e+00;-6.371e-01;1.110e-03;-6.087e-01;1.060e-03;1.047e+00;1.039e+00;-5.921e-01;2.942e-02;1.047e+00;-3.823e-01;6.654e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.126713;1.047e+00;-6.367e-01;1.123e-03;-6.083e-01;1.073e-03;1.047e+00;1.039e+00;-5.917e-01;2.940e-02;1.047e+00;-3.820e-01;6.734e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.127713;1.047e+00;-6.363e-01;1.135e-03;-6.079e-01;1.084e-03;1.047e+00;1.039e+00;-5.912e-01;2.938e-02;1.047e+00;-3.818e-01;6.804e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.128713;1.047e+00;-6.358e-01;1.148e-03;-6.074e-01;1.097e-03;1.047e+00;1.039e+00;-5.908e-01;2.936e-02;1.047e+00;-3.815e-01;6.884e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.129713;1.047e+00;-6.354e-01;1.162e-03;-6.070e-01;1.110e-03;1.047e+00;1.039e+00;-5.904e-01;2.934e-02;1.047e+00;-3.812e-01;6.964e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.130713;1.047e+00;-6.350e-01;1.173e-03;-6.066e-01;1.121e-03;1.047e+00;1.039e+00;-5.899e-01;2.933e-02;1.047e+00;-3.810e-01;7.034e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.131713;1.047e+00;-6.345e-01;1.187e-03;-6.061e-01;1.134e-03;1.047e+00;1.039e+00;-5.895e-01;2.931e-02;1.047e+00;-3.807e-01;7.114e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.132713;1.047e+00;-6.341e-01;1.200e-03;-6.057e-01;1.146e-03;1.047e+00;1.039e+00;-5.891e-01;2.929e-02;1.047e+00;-3.805e-01;7.194e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.133713;1.047e+00;-6.336e-01;1.212e-03;-6.052e-01;1.157e-03;1.047e+00;1.039e+00;-5.886e-01;2.927e-02;1.047e+00;-3.802e-01;7.264e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.134713;1.047e+00;-6.332e-01;1.225e-03;-6.048e-01;1.170e-03;1.047e+00;1.039e+00;-5.882e-01;2.925e-02;1.047e+00;-3.799e-01;7.344e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.135713;1.047e+00;-6.328e-01;1.238e-03;-6.044e-01;1.183e-03;1.047e+00;1.039e+00;-5.877e-01;2.923e-02;1.047e+00;-3.797e-01;7.424e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.136713;1.047e+00;-6.323e-01;1.250e-03;-6.039e-01;1.194e-03;1.047e+00;1.039e+00;-5.873e-01;2.922e-02;1.047e+00;-3.794e-01;7.495e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.137713;1.047e+00;-6.319e-01;1.263e-03;-6.035e-01;1.207e-03;1.047e+00;1.039e+00;-5.868e-01;2.920e-02;1.047e+00;-3.791e-01;7.575e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.138713;1.047e+00;-6.314e-01;1.277e-03;-6.030e-01;1.219e-03;1.047e+00;1.039e+00;-5.864e-01;2.918e-02;1.047e+00;-3.788e-01;7.655e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.139713;1.047e+00;-6.310e-01;1.288e-03;-6.026e-01;1.230e-03;1.048e+00;1.039e+00;-5.859e-01;2.916e-02;1.047e+00;-3.786e-01;7.725e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.140713;1.047e+00;-6.305e-01;1.302e-03;-6.021e-01;1.243e-03;1.048e+00;1.040e+00;-5.855e-01;2.914e-02;1.047e+00;-3.783e-01;7.805e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.141713;1.047e+00;-6.301e-01;1.313e-03;-6.017e-01;1.254e-03;1.048e+00;1.040e+00;-5.850e-01;2.912e-02;1.047e+00;-3.780e-01;7.875e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.142713;1.047e+00;-6.296e-01;1.327e-03;-6.012e-01;1.267e-03;1.048e+00;1.040e+00;-5.846e-01;2.910e-02;1.047e+00;-3.778e-01;7.955e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.143713;1.047e+00;-6.291e-01;1.340e-03;-6.008e-01;1.280e-03;1.048e+00;1.040e+00;-5.841e-01;2.908e-02;1.047e+00;-3.775e-01;8.035e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.144713;1.047e+00;-6.287e-01;1.352e-03;-6.003e-01;1.291e-03;1.048e+00;1.040e+00;-5.837e-01;2.906e-02;1.047e+00;-3.772e-01;8.105e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.145713;1.047e+00;-6.282e-01;1.365e-03;-5.998e-01;1.303e-03;1.048e+00;1.040e+00;-5.832e-01;2.904e-02;1.047e+00;-3.769e-01;8.185e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.146713;1.047e+00;-6.278e-01;1.377e-03;-5.994e-01;1.314e-03;1.048e+00;1.040e+00;-5.828e-01;2.902e-02;1.047e+00;-3.767e-01;8.256e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.147713;1.047e+00;-6.273e-01;1.390e-03;-5.989e-01;1.327e-03;1.048e+00;1.040e+00;-5.823e-01;2.900e-02;1.047e+00;-3.764e-01;8.336e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.148713;1.047e+00;-6.268e-01;1.403e-03;-5.985e-01;1.340e-03;1.048e+00;1.040e+00;-5.818e-01;2.898e-02;1.047e+00;-3.761e-01;8.416e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.149713;1.047e+00;-6.264e-01;1.415e-03;-5.980e-01;1.351e-03;1.048e+00;1.040e+00;-5.814e-01;2.896e-02;1.047e+00;-3.758e-01;8.486e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.150713;1.047e+00;-6.259e-01;1.428e-03;-5.975e-01;1.364e-03;1.048e+00;1.040e+00;-5.809e-01;2.894e-02;1.047e+00;-3.755e-01;8.566e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.151713;1.048e+00;-6.254e-01;1.440e-03;-5.971e-01;1.375e-03;1.048e+00;1.040e+00;-5.805e-01;2.892e-02;1.048e+00;-3.753e-01;8.636e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.152713;1.048e+00;-6.250e-01;1.453e-03;-5.966e-01;1.387e-03;1.048e+00;1.040e+00;-5.800e-01;2.890e-02;1.048e+00;-3.750e-01;8.717e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.153713;1.048e+00;-6.245e-01;1.465e-03;-5.961e-01;1.398e-03;1.048e+00;1.040e+00;-5.795e-01;2.888e-02;1.048e+00;-3.747e-01;8.787e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.154713;1.048e+00;-6.240e-01;1.478e-03;-5.957e-01;1.411e-03;1.048e+00;1.040e+00;-5.791e-01;2.886e-02;1.048e+00;-3.744e-01;8.867e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.155713;1.048e+00;-6.236e-01;1.490e-03;-5.952e-01;1.422e-03;1.048e+00;1.040e+00;-5.786e-01;2.884e-02;1.048e+00;-3.741e-01;8.937e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.156713;1.048e+00;-6.231e-01;1.503e-03;-5.947e-01;1.435e-03;1.048e+00;1.040e+00;-5.781e-01;2.882e-02;1.048e+00;-3.738e-01;9.017e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.157713;1.048e+00;-6.226e-01;1.515e-03;-5.943e-01;1.446e-03;1.048e+00;1.040e+00;-5.776e-01;2.880e-02;1.048e+00;-3.736e-01;9.088e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.158713;1.048e+00;-6.221e-01;1.528e-03;-5.938e-01;1.459e-03;1.048e+00;1.040e+00;-5.772e-01;2.878e-02;1.048e+00;-3.733e-01;9.168e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.159713;1.048e+00;-6.216e-01;1.540e-03;-5.933e-01;1.470e-03;1.048e+00;1.040e+00;-5.767e-01;2.876e-02;1.048e+00;-3.730e-01;9.238e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.160713;1.048e+00;-6.212e-01;1.553e-03;-5.928e-01;1.482e-03;1.048e+00;1.040e+00;-5.762e-01;2.874e-02;1.048e+00;-3.727e-01;9.318e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.161713;1.048e+00;-6.207e-01;1.565e-03;-5.924e-01;1.494e-03;1.048e+00;1.040e+00;-5.758e-01;2.872e-02;1.048e+00;-3.724e-01;9.388e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.164713;1.048e+00;-6.192e-01;1.602e-03;-5.909e-01;1.528e-03;1.048e+00;1.040e+00;-5.743e-01;2.866e-02;1.048e+00;-3.715e-01;9.608e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.165713;1.048e+00;-6.188e-01;1.615e-03;-5.904e-01;1.541e-03;1.048e+00;1.040e+00;-5.738e-01;2.864e-02;1.048e+00;-3.713e-01;9.688e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.166713;1.048e+00;-6.183e-01;1.627e-03;-5.900e-01;1.552e-03;1.048e+00;1.041e+00;-5.734e-01;2.862e-02;1.048e+00;-3.710e-01;9.758e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.167713;1.048e+00;-6.178e-01;1.638e-03;-5.895e-01;1.563e-03;1.049e+00;1.041e+00;-5.729e-01;2.860e-02;1.048e+00;-3.707e-01;9.828e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.168713;1.048e+00;-6.173e-01;1.652e-03;-5.890e-01;1.576e-03;1.049e+00;1.041e+00;-5.724e-01;2.857e-02;1.048e+00;-3.704e-01;9.908e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.171713;1.048e+00;-6.158e-01;1.687e-03;-5.875e-01;1.609e-03;1.049e+00;1.041e+00;-5.709e-01;2.851e-02;1.048e+00;-3.695e-01;1.012e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.172713;1.048e+00;-6.153e-01;1.700e-03;-5.871e-01;1.622e-03;1.049e+00;1.041e+00;-5.705e-01;2.849e-02;1.048e+00;-3.692e-01;1.020e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.173713;1.048e+00;-6.149e-01;1.712e-03;-5.866e-01;1.633e-03;1.049e+00;1.041e+00;-5.700e-01;2.847e-02;1.048e+00;-3.689e-01;1.027e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.175713;1.048e+00;-6.139e-01;1.735e-03;-5.856e-01;1.654e-03;1.049e+00;1.041e+00;-5.690e-01;2.843e-02;1.048e+00;-3.683e-01;1.041e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.176713;1.048e+00;-6.134e-01;1.748e-03;-5.851e-01;1.667e-03;1.049e+00;1.041e+00;-5.685e-01;2.840e-02;1.048e+00;-3.680e-01;1.049e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.179713;1.048e+00;-6.119e-01;1.783e-03;-5.836e-01;1.700e-03;1.049e+00;1.041e+00;-5.670e-01;2.834e-02;1.048e+00;-3.671e-01;1.070e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.180713;1.048e+00;-6.114e-01;1.795e-03;-5.831e-01;1.711e-03;1.049e+00;1.041e+00;-5.666e-01;2.832e-02;1.048e+00;-3.668e-01;1.077e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.181713;1.048e+00;-6.109e-01;1.807e-03;-5.827e-01;1.722e-03;1.049e+00;1.041e+00;-5.661e-01;2.830e-02;1.048e+00;-3.665e-01;1.084e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.182713;1.049e+00;-6.104e-01;1.818e-03;-5.822e-01;1.733e-03;1.049e+00;1.041e+00;-5.656e-01;2.827e-02;1.049e+00;-3.662e-01;1.091e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.183713;1.049e+00;-6.099e-01;1.830e-03;-5.817e-01;1.744e-03;1.049e+00;1.041e+00;-5.651e-01;2.825e-02;1.049e+00;-3.659e-01;1.098e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.184713;1.049e+00;-6.094e-01;1.843e-03;-5.812e-01;1.757e-03;1.049e+00;1.041e+00;-5.646e-01;2.823e-02;1.049e+00;-3.656e-01;1.106e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.186713;1.049e+00;-6.084e-01;1.867e-03;-5.802e-01;1.779e-03;1.049e+00;1.041e+00;-5.636e-01;2.819e-02;1.049e+00;-3.650e-01;1.120e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.187713;1.049e+00;-6.079e-01;1.878e-03;-5.797e-01;1.790e-03;1.049e+00;1.041e+00;-5.631e-01;2.817e-02;1.049e+00;-3.647e-01;1.127e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.188713;1.049e+00;-6.074e-01;1.888e-03;-5.792e-01;1.800e-03;1.049e+00;1.041e+00;-5.626e-01;2.814e-02;1.049e+00;-3.644e-01;1.133e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.190713;1.049e+00;-6.064e-01;1.912e-03;-5.782e-01;1.823e-03;1.049e+00;1.041e+00;-5.616e-01;2.810e-02;1.049e+00;-3.638e-01;1.147e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.191713;1.049e+00;-6.059e-01;1.923e-03;-5.777e-01;1.834e-03;1.049e+00;1.042e+00;-5.611e-01;2.808e-02;1.049e+00;-3.635e-01;1.154e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.192713;1.049e+00;-6.054e-01;1.935e-03;-5.772e-01;1.845e-03;1.049e+00;1.042e+00;-5.606e-01;2.806e-02;1.049e+00;-3.632e-01;1.161e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.193713;1.049e+00;-6.049e-01;1.947e-03;-5.767e-01;1.856e-03;1.049e+00;1.042e+00;-5.601e-01;2.803e-02;1.049e+00;-3.629e-01;1.168e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.194713;1.049e+00;-6.044e-01;1.958e-03;-5.762e-01;1.867e-03;1.050e+00;1.042e+00;-5.596e-01;2.801e-02;1.049e+00;-3.626e-01;1.175e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.195713;1.049e+00;-6.039e-01;1.970e-03;-5.757e-01;1.878e-03;1.050e+00;1.042e+00;-5.591e-01;2.799e-02;1.049e+00;-3.623e-01;1.182e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.196713;1.049e+00;-6.034e-01;1.980e-03;-5.752e-01;1.888e-03;1.050e+00;1.042e+00;-5.586e-01;2.797e-02;1.049e+00;-3.620e-01;1.188e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.197713;1.049e+00;-6.029e-01;1.992e-03;-5.747e-01;1.899e-03;1.050e+00;1.042e+00;-5.581e-01;2.794e-02;1.049e+00;-3.617e-01;1.195e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.198713;1.049e+00;-6.024e-01;2.003e-03;-5.742e-01;1.910e-03;1.050e+00;1.042e+00;-5.576e-01;2.792e-02;1.049e+00;-3.614e-01;1.202e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.199713;1.049e+00;-6.018e-01;2.015e-03;-5.737e-01;1.921e-03;1.050e+00;1.042e+00;-5.571e-01;2.790e-02;1.049e+00;-3.611e-01;1.209e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.200713;1.049e+00;-6.013e-01;2.025e-03;-5.732e-01;1.930e-03;1.050e+00;1.042e+00;-5.566e-01;2.788e-02;1.049e+00;-3.608e-01;1.215e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.201713;1.049e+00;-6.008e-01;2.037e-03;-5.727e-01;1.941e-03;1.050e+00;1.042e+00;-5.561e-01;2.785e-02;1.049e+00;-3.605e-01;1.222e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.202713;1.049e+00;-6.003e-01;2.048e-03;-5.722e-01;1.952e-03;1.050e+00;1.042e+00;-5.556e-01;2.783e-02;1.049e+00;-3.602e-01;1.229e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.204713;1.049e+00;-5.993e-01;2.070e-03;-5.712e-01;1.973e-03;1.050e+00;1.042e+00;-5.546e-01;2.779e-02;1.049e+00;-3.596e-01;1.242e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.205713;1.049e+00;-5.988e-01;2.080e-03;-5.707e-01;1.982e-03;1.050e+00;1.042e+00;-5.541e-01;2.776e-02;1.049e+00;-3.593e-01;1.248e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.206713;1.049e+00;-5.983e-01;2.092e-03;-5.702e-01;1.993e-03;1.050e+00;1.042e+00;-5.536e-01;2.774e-02;1.049e+00;-3.590e-01;1.255e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.208713;1.049e+00;-5.973e-01;2.113e-03;-5.692e-01;2.014e-03;1.050e+00;1.042e+00;-5.526e-01;2.770e-02;1.049e+00;-3.584e-01;1.268e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.209713;1.049e+00;-5.968e-01;2.123e-03;-5.687e-01;2.023e-03;1.050e+00;1.042e+00;-5.521e-01;2.767e-02;1.049e+00;-3.581e-01;1.274e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.210713;1.049e+00;-5.962e-01;2.135e-03;-5.682e-01;2.034e-03;1.050e+00;1.042e+00;-5.516e-01;2.765e-02;1.049e+00;-3.577e-01;1.281e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.211713;1.049e+00;-5.957e-01;2.145e-03;-5.676e-01;2.044e-03;1.050e+00;1.042e+00;-5.511e-01;2.763e-02;1.049e+00;-3.574e-01;1.287e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.212713;1.050e+00;-5.952e-01;2.157e-03;-5.671e-01;2.055e-03;1.050e+00;1.042e+00;-5.506e-01;2.761e-02;1.050e+00;-3.571e-01;1.294e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.213713;1.050e+00;-5.947e-01;2.167e-03;-5.666e-01;2.064e-03;1.050e+00;1.042e+00;-5.501e-01;2.758e-02;1.050e+00;-3.568e-01;1.300e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.215713;1.050e+00;-5.937e-01;2.188e-03;-5.656e-01;2.085e-03;1.050e+00;1.042e+00;-5.491e-01;2.754e-02;1.050e+00;-3.562e-01;1.313e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.216713;1.050e+00;-5.932e-01;2.198e-03;-5.651e-01;2.094e-03;1.050e+00;1.043e+00;-5.486e-01;2.752e-02;1.050e+00;-3.559e-01;1.319e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.217713;1.050e+00;-5.927e-01;2.208e-03;-5.646e-01;2.104e-03;1.050e+00;1.043e+00;-5.480e-01;2.749e-02;1.050e+00;-3.556e-01;1.325e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.218713;1.050e+00;-5.921e-01;2.218e-03;-5.641e-01;2.113e-03;1.050e+00;1.043e+00;-5.475e-01;2.747e-02;1.050e+00;-3.553e-01;1.332e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.219713;1.050e+00;-5.916e-01;2.228e-03;-5.636e-01;2.123e-03;1.050e+00;1.043e+00;-5.470e-01;2.745e-02;1.050e+00;-3.550e-01;1.338e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.220713;1.050e+00;-5.911e-01;2.240e-03;-5.631e-01;2.134e-03;1.050e+00;1.043e+00;-5.465e-01;2.742e-02;1.050e+00;-3.547e-01;1.345e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.221713;1.050e+00;-5.906e-01;2.250e-03;-5.626e-01;2.143e-03;1.050e+00;1.043e+00;-5.460e-01;2.740e-02;1.050e+00;-3.544e-01;1.351e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.222713;1.050e+00;-5.901e-01;2.260e-03;-5.621e-01;2.153e-03;1.051e+00;1.043e+00;-5.455e-01;2.738e-02;1.050e+00;-3.541e-01;1.357e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.223713;1.050e+00;-5.896e-01;2.270e-03;-5.616e-01;2.162e-03;1.051e+00;1.043e+00;-5.450e-01;2.735e-02;1.050e+00;-3.537e-01;1.363e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.225713;1.050e+00;-5.886e-01;2.290e-03;-5.606e-01;2.181e-03;1.051e+00;1.043e+00;-5.440e-01;2.731e-02;1.050e+00;-3.531e-01;1.375e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.226713;1.050e+00;-5.880e-01;2.300e-03;-5.601e-01;2.191e-03;1.051e+00;1.043e+00;-5.435e-01;2.729e-02;1.050e+00;-3.528e-01;1.381e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.227713;1.050e+00;-5.875e-01;2.310e-03;-5.595e-01;2.200e-03;1.051e+00;1.043e+00;-5.430e-01;2.726e-02;1.050e+00;-3.525e-01;1.387e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.229713;1.050e+00;-5.865e-01;2.330e-03;-5.585e-01;2.219e-03;1.051e+00;1.043e+00;-5.420e-01;2.722e-02;1.050e+00;-3.519e-01;1.399e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.230713;1.050e+00;-5.860e-01;2.340e-03;-5.580e-01;2.228e-03;1.051e+00;1.043e+00;-5.415e-01;2.719e-02;1.050e+00;-3.516e-01;1.405e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.231713;1.050e+00;-5.855e-01;2.350e-03;-5.575e-01;2.238e-03;1.051e+00;1.043e+00;-5.410e-01;2.717e-02;1.050e+00;-3.513e-01;1.411e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.232713;1.050e+00;-5.850e-01;2.358e-03;-5.570e-01;2.246e-03;1.051e+00;1.043e+00;-5.405e-01;2.715e-02;1.050e+00;-3.510e-01;1.416e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.233713;1.050e+00;-5.844e-01;2.368e-03;-5.565e-01;2.255e-03;1.051e+00;1.043e+00;-5.400e-01;2.713e-02;1.050e+00;-3.507e-01;1.422e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.234713;1.050e+00;-5.839e-01;2.378e-03;-5.560e-01;2.265e-03;1.051e+00;1.043e+00;-5.395e-01;2.710e-02;1.050e+00;-3.504e-01;1.428e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.235713;1.050e+00;-5.834e-01;2.388e-03;-5.555e-01;2.274e-03;1.051e+00;1.043e+00;-5.389e-01;2.708e-02;1.050e+00;-3.500e-01;1.434e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.236713;1.050e+00;-5.829e-01;2.397e-03;-5.550e-01;2.282e-03;1.051e+00;1.043e+00;-5.384e-01;2.706e-02;1.050e+00;-3.497e-01;1.439e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.237713;1.050e+00;-5.824e-01;2.407e-03;-5.545e-01;2.291e-03;1.051e+00;1.043e+00;-5.379e-01;2.703e-02;1.050e+00;-3.494e-01;1.445e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.239713;1.050e+00;-5.814e-01;2.425e-03;-5.535e-01;2.309e-03;1.051e+00;1.043e+00;-5.369e-01;2.699e-02;1.050e+00;-3.488e-01;1.456e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.240713;1.050e+00;-5.808e-01;2.435e-03;-5.530e-01;2.318e-03;1.051e+00;1.043e+00;-5.364e-01;2.696e-02;1.050e+00;-3.485e-01;1.462e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.241713;1.050e+00;-5.803e-01;2.445e-03;-5.525e-01;2.328e-03;1.051e+00;1.043e+00;-5.359e-01;2.694e-02;1.050e+00;-3.482e-01;1.468e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.242713;1.050e+00;-5.798e-01;2.453e-03;-5.520e-01;2.335e-03;1.051e+00;1.044e+00;-5.354e-01;2.692e-02;1.050e+00;-3.479e-01;1.473e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.243713;1.050e+00;-5.793e-01;2.463e-03;-5.515e-01;2.345e-03;1.051e+00;1.044e+00;-5.349e-01;2.689e-02;1.050e+00;-3.476e-01;1.479e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.244713;1.051e+00;-5.788e-01;2.472e-03;-5.510e-01;2.353e-03;1.051e+00;1.044e+00;-5.344e-01;2.687e-02;1.051e+00;-3.473e-01;1.484e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.245713;1.051e+00;-5.783e-01;2.480e-03;-5.504e-01;2.361e-03;1.051e+00;1.044e+00;-5.339e-01;2.685e-02;1.051e+00;-3.470e-01;1.489e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.246713;1.051e+00;-5.778e-01;2.490e-03;-5.499e-01;2.370e-03;1.051e+00;1.044e+00;-5.334e-01;2.682e-02;1.051e+00;-3.467e-01;1.495e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.247713;1.051e+00;-5.772e-01;2.498e-03;-5.494e-01;2.378e-03;1.051e+00;1.044e+00;-5.329e-01;2.680e-02;1.051e+00;-3.463e-01;1.500e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.249713;1.051e+00;-5.762e-01;2.517e-03;-5.484e-01;2.395e-03;1.051e+00;1.044e+00;-5.319e-01;2.676e-02;1.051e+00;-3.457e-01;1.511e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.250713;1.051e+00;-5.757e-01;2.525e-03;-5.479e-01;2.403e-03;1.051e+00;1.044e+00;-5.314e-01;2.673e-02;1.051e+00;-3.454e-01;1.516e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.251713;1.051e+00;-5.752e-01;2.533e-03;-5.474e-01;2.411e-03;1.052e+00;1.044e+00;-5.309e-01;2.671e-02;1.051e+00;-3.451e-01;1.521e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.252713;1.051e+00;-5.747e-01;2.543e-03;-5.469e-01;2.420e-03;1.052e+00;1.044e+00;-5.304e-01;2.669e-02;1.051e+00;-3.448e-01;1.527e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.253713;1.051e+00;-5.742e-01;2.552e-03;-5.464e-01;2.428e-03;1.052e+00;1.044e+00;-5.299e-01;2.666e-02;1.051e+00;-3.445e-01;1.532e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.255713;1.051e+00;-5.732e-01;2.568e-03;-5.454e-01;2.444e-03;1.052e+00;1.044e+00;-5.289e-01;2.662e-02;1.051e+00;-3.439e-01;1.542e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.256713;1.051e+00;-5.726e-01;2.577e-03;-5.449e-01;2.452e-03;1.052e+00;1.044e+00;-5.284e-01;2.659e-02;1.051e+00;-3.436e-01;1.547e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.258713;1.051e+00;-5.716e-01;2.593e-03;-5.439e-01;2.468e-03;1.052e+00;1.044e+00;-5.274e-01;2.655e-02;1.051e+00;-3.430e-01;1.557e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.259713;1.051e+00;-5.711e-01;2.602e-03;-5.434e-01;2.475e-03;1.052e+00;1.044e+00;-5.269e-01;2.652e-02;1.051e+00;-3.427e-01;1.562e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.261713;1.051e+00;-5.701e-01;2.618e-03;-5.424e-01;2.491e-03;1.052e+00;1.044e+00;-5.259e-01;2.648e-02;1.051e+00;-3.421e-01;1.571e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.262713;1.051e+00;-5.696e-01;2.627e-03;-5.419e-01;2.499e-03;1.052e+00;1.044e+00;-5.254e-01;2.645e-02;1.051e+00;-3.417e-01;1.576e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.265713;1.051e+00;-5.681e-01;2.651e-03;-5.404e-01;2.523e-03;1.052e+00;1.044e+00;-5.239e-01;2.639e-02;1.051e+00;-3.408e-01;1.591e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.266713;1.051e+00;-5.675e-01;2.657e-03;-5.399e-01;2.529e-03;1.052e+00;1.044e+00;-5.234e-01;2.636e-02;1.051e+00;-3.405e-01;1.595e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.267713;1.051e+00;-5.670e-01;2.666e-03;-5.394e-01;2.537e-03;1.052e+00;1.044e+00;-5.229e-01;2.634e-02;1.051e+00;-3.402e-01;1.600e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.268713;1.051e+00;-5.665e-01;2.674e-03;-5.389e-01;2.545e-03;1.052e+00;1.045e+00;-5.224e-01;2.632e-02;1.051e+00;-3.399e-01;1.605e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.269713;1.051e+00;-5.660e-01;2.682e-03;-5.384e-01;2.552e-03;1.052e+00;1.045e+00;-5.219e-01;2.629e-02;1.051e+00;-3.396e-01;1.610e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.271713;1.051e+00;-5.650e-01;2.697e-03;-5.374e-01;2.567e-03;1.052e+00;1.045e+00;-5.209e-01;2.625e-02;1.051e+00;-3.390e-01;1.619e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.272713;1.051e+00;-5.645e-01;2.704e-03;-5.369e-01;2.573e-03;1.052e+00;1.045e+00;-5.204e-01;2.622e-02;1.051e+00;-3.387e-01;1.623e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
