time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.274713;1.051e+00;-5.635e-01;2.719e-03;-5.359e-01;2.587e-03;1.052e+00;1.045e+00;-5.194e-01;2.618e-02;1.051e+00;-3.381e-01;1.632e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.275713;1.051e+00;-5.630e-01;2.727e-03;-5.354e-01;2.595e-03;1.052e+00;1.045e+00;-5.189e-01;2.615e-02;1.051e+00;-3.378e-01;1.637e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.276713;1.051e+00;-5.625e-01;2.734e-03;-5.349e-01;2.601e-03;1.052e+00;1.045e+00;-5.184e-01;2.613e-02;1.051e+00;-3.375e-01;1.641e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.277713;1.052e+00;-5.620e-01;2.742e-03;-5.344e-01;2.609e-03;1.052e+00;1.045e+00;-5.179e-01;2.611e-02;1.052e+00;-3.372e-01;1.646e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.278713;1.052e+00;-5.615e-01;2.749e-03;-5.340e-01;2.615e-03;1.052e+00;1.045e+00;-5.174e-01;2.608e-02;1.052e+00;-3.369e-01;1.650e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.279713;1.052e+00;-5.610e-01;2.756e-03;-5.335e-01;2.621e-03;1.052e+00;1.045e+00;-5.169e-01;2.606e-02;1.052e+00;-3.366e-01;1.654e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.280713;1.052e+00;-5.605e-01;2.764e-03;-5.330e-01;2.629e-03;1.052e+00;1.045e+00;-5.165e-01;2.604e-02;1.052e+00;-3.363e-01;1.659e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.281713;1.052e+00;-5.600e-01;2.771e-03;-5.325e-01;2.636e-03;1.052e+00;1.045e+00;-5.160e-01;2.601e-02;1.052e+00;-3.360e-01;1.663e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.282713;1.052e+00;-5.595e-01;2.777e-03;-5.320e-01;2.642e-03;1.053e+00;1.045e+00;-5.155e-01;2.599e-02;1.052e+00;-3.357e-01;1.667e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.283713;1.052e+00;-5.590e-01;2.786e-03;-5.315e-01;2.650e-03;1.053e+00;1.045e+00;-5.150e-01;2.597e-02;1.052e+00;-3.354e-01;1.672e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.284713;1.052e+00;-5.585e-01;2.792e-03;-5.310e-01;2.656e-03;1.053e+00;1.045e+00;-5.145e-01;2.595e-02;1.052e+00;-3.351e-01;1.676e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.285713;1.052e+00;-5.580e-01;2.799e-03;-5.305e-01;2.662e-03;1.053e+00;1.045e+00;-5.140e-01;2.592e-02;1.052e+00;-3.348e-01;1.680e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.287713;1.052e+00;-5.570e-01;2.812e-03;-5.295e-01;2.675e-03;1.053e+00;1.045e+00;-5.130e-01;2.588e-02;1.052e+00;-3.342e-01;1.688e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.288713;1.052e+00;-5.565e-01;2.819e-03;-5.290e-01;2.681e-03;1.053e+00;1.045e+00;-5.125e-01;2.585e-02;1.052e+00;-3.339e-01;1.692e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.289713;1.052e+00;-5.560e-01;2.826e-03;-5.286e-01;2.687e-03;1.053e+00;1.045e+00;-5.121e-01;2.583e-02;1.052e+00;-3.336e-01;1.696e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.291713;1.052e+00;-5.550e-01;2.839e-03;-5.276e-01;2.700e-03;1.053e+00;1.045e+00;-5.111e-01;2.579e-02;1.052e+00;-3.330e-01;1.704e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.292713;1.052e+00;-5.545e-01;2.846e-03;-5.271e-01;2.706e-03;1.053e+00;1.045e+00;-5.106e-01;2.576e-02;1.052e+00;-3.327e-01;1.708e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.294713;1.052e+00;-5.535e-01;2.859e-03;-5.261e-01;2.719e-03;1.053e+00;1.045e+00;-5.096e-01;2.572e-02;1.052e+00;-3.321e-01;1.716e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.295713;1.052e+00;-5.530e-01;2.866e-03;-5.256e-01;2.725e-03;1.053e+00;1.045e+00;-5.091e-01;2.569e-02;1.052e+00;-3.318e-01;1.720e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.296713;1.052e+00;-5.525e-01;2.871e-03;-5.252e-01;2.730e-03;1.053e+00;1.046e+00;-5.087e-01;2.567e-02;1.052e+00;-3.315e-01;1.723e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.298713;1.052e+00;-5.515e-01;2.884e-03;-5.242e-01;2.742e-03;1.053e+00;1.046e+00;-5.077e-01;2.563e-02;1.052e+00;-3.309e-01;1.731e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.299713;1.052e+00;-5.510e-01;2.889e-03;-5.237e-01;2.747e-03;1.053e+00;1.046e+00;-5.072e-01;2.560e-02;1.052e+00;-3.306e-01;1.734e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.300713;1.052e+00;-5.505e-01;2.896e-03;-5.232e-01;2.753e-03;1.053e+00;1.046e+00;-5.067e-01;2.558e-02;1.052e+00;-3.303e-01;1.738e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.301713;1.052e+00;-5.500e-01;2.902e-03;-5.228e-01;2.759e-03;1.053e+00;1.046e+00;-5.063e-01;2.556e-02;1.052e+00;-3.300e-01;1.742e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.302713;1.052e+00;-5.496e-01;2.907e-03;-5.223e-01;2.764e-03;1.053e+00;1.046e+00;-5.058e-01;2.553e-02;1.052e+00;-3.297e-01;1.745e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.304713;1.052e+00;-5.486e-01;2.919e-03;-5.213e-01;2.775e-03;1.053e+00;1.046e+00;-5.048e-01;2.549e-02;1.052e+00;-3.291e-01;1.752e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.305713;1.052e+00;-5.481e-01;2.927e-03;-5.208e-01;2.781e-03;1.053e+00;1.046e+00;-5.043e-01;2.546e-02;1.052e+00;-3.288e-01;1.756e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.306713;1.052e+00;-5.476e-01;2.932e-03;-5.204e-01;2.786e-03;1.053e+00;1.046e+00;-5.039e-01;2.544e-02;1.052e+00;-3.286e-01;1.759e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.307713;1.052e+00;-5.471e-01;2.938e-03;-5.199e-01;2.792e-03;1.053e+00;1.046e+00;-5.034e-01;2.542e-02;1.052e+00;-3.283e-01;1.763e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.308713;1.052e+00;-5.466e-01;2.943e-03;-5.194e-01;2.797e-03;1.053e+00;1.046e+00;-5.029e-01;2.540e-02;1.052e+00;-3.280e-01;1.766e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.309713;1.052e+00;-5.461e-01;2.948e-03;-5.189e-01;2.801e-03;1.053e+00;1.046e+00;-5.024e-01;2.537e-02;1.052e+00;-3.277e-01;1.769e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.310713;1.052e+00;-5.456e-01;2.955e-03;-5.185e-01;2.808e-03;1.053e+00;1.046e+00;-5.020e-01;2.535e-02;1.052e+00;-3.274e-01;1.773e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.311713;1.052e+00;-5.452e-01;2.960e-03;-5.180e-01;2.812e-03;1.053e+00;1.046e+00;-5.015e-01;2.533e-02;1.052e+00;-3.271e-01;1.776e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.312713;1.052e+00;-5.447e-01;2.965e-03;-5.175e-01;2.817e-03;1.053e+00;1.046e+00;-5.010e-01;2.531e-02;1.052e+00;-3.268e-01;1.779e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.313713;1.053e+00;-5.442e-01;2.972e-03;-5.170e-01;2.823e-03;1.053e+00;1.046e+00;-5.005e-01;2.528e-02;1.053e+00;-3.265e-01;1.783e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.314713;1.053e+00;-5.437e-01;2.977e-03;-5.166e-01;2.828e-03;1.053e+00;1.046e+00;-5.001e-01;2.526e-02;1.053e+00;-3.262e-01;1.786e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.315713;1.053e+00;-5.432e-01;2.982e-03;-5.161e-01;2.833e-03;1.053e+00;1.046e+00;-4.996e-01;2.524e-02;1.053e+00;-3.259e-01;1.789e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.316713;1.053e+00;-5.427e-01;2.987e-03;-5.156e-01;2.837e-03;1.054e+00;1.046e+00;-4.991e-01;2.522e-02;1.053e+00;-3.256e-01;1.792e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.317713;1.053e+00;-5.423e-01;2.992e-03;-5.151e-01;2.842e-03;1.054e+00;1.046e+00;-4.987e-01;2.519e-02;1.053e+00;-3.254e-01;1.795e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.318713;1.053e+00;-5.418e-01;2.997e-03;-5.147e-01;2.847e-03;1.054e+00;1.046e+00;-4.982e-01;2.517e-02;1.053e+00;-3.251e-01;1.798e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.319713;1.053e+00;-5.413e-01;3.002e-03;-5.142e-01;2.851e-03;1.054e+00;1.046e+00;-4.977e-01;2.515e-02;1.053e+00;-3.248e-01;1.801e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.320713;1.053e+00;-5.408e-01;3.007e-03;-5.137e-01;2.856e-03;1.054e+00;1.046e+00;-4.973e-01;2.512e-02;1.053e+00;-3.245e-01;1.804e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.321713;1.053e+00;-5.403e-01;3.012e-03;-5.133e-01;2.861e-03;1.054e+00;1.046e+00;-4.968e-01;2.510e-02;1.053e+00;-3.242e-01;1.807e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.322713;1.053e+00;-5.399e-01;3.017e-03;-5.128e-01;2.865e-03;1.054e+00;1.046e+00;-4.963e-01;2.508e-02;1.053e+00;-3.239e-01;1.810e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.323713;1.053e+00;-5.394e-01;3.022e-03;-5.123e-01;2.870e-03;1.054e+00;1.046e+00;-4.959e-01;2.506e-02;1.053e+00;-3.236e-01;1.813e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.324713;1.053e+00;-5.389e-01;3.027e-03;-5.119e-01;2.875e-03;1.054e+00;1.046e+00;-4.954e-01;2.503e-02;1.053e+00;-3.233e-01;1.816e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.325713;1.053e+00;-5.384e-01;3.032e-03;-5.114e-01;2.880e-03;1.054e+00;1.046e+00;-4.949e-01;2.501e-02;1.053e+00;-3.231e-01;1.819e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.326713;1.053e+00;-5.380e-01;3.035e-03;-5.110e-01;2.883e-03;1.054e+00;1.047e+00;-4.945e-01;2.499e-02;1.053e+00;-3.228e-01;1.821e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.327713;1.053e+00;-5.375e-01;3.040e-03;-5.105e-01;2.887e-03;1.054e+00;1.047e+00;-4.940e-01;2.497e-02;1.053e+00;-3.225e-01;1.824e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.328713;1.053e+00;-5.370e-01;3.045e-03;-5.100e-01;2.892e-03;1.054e+00;1.047e+00;-4.935e-01;2.494e-02;1.053e+00;-3.222e-01;1.827e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.329713;1.053e+00;-5.365e-01;3.050e-03;-5.096e-01;2.897e-03;1.054e+00;1.047e+00;-4.931e-01;2.492e-02;1.053e+00;-3.219e-01;1.830e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.330713;1.053e+00;-5.361e-01;3.053e-03;-5.091e-01;2.900e-03;1.054e+00;1.047e+00;-4.926e-01;2.490e-02;1.053e+00;-3.216e-01;1.832e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.331713;1.053e+00;-5.356e-01;3.058e-03;-5.086e-01;2.904e-03;1.054e+00;1.047e+00;-4.922e-01;2.488e-02;1.053e+00;-3.214e-01;1.835e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.332713;1.053e+00;-5.351e-01;3.062e-03;-5.082e-01;2.908e-03;1.054e+00;1.047e+00;-4.917e-01;2.485e-02;1.053e+00;-3.211e-01;1.837e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.333713;1.053e+00;-5.347e-01;3.067e-03;-5.077e-01;2.912e-03;1.054e+00;1.047e+00;-4.913e-01;2.483e-02;1.053e+00;-3.208e-01;1.840e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.334713;1.053e+00;-5.342e-01;3.070e-03;-5.073e-01;2.915e-03;1.054e+00;1.047e+00;-4.908e-01;2.481e-02;1.053e+00;-3.205e-01;1.842e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.335713;1.053e+00;-5.337e-01;3.075e-03;-5.068e-01;2.920e-03;1.054e+00;1.047e+00;-4.903e-01;2.479e-02;1.053e+00;-3.202e-01;1.845e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.336713;1.053e+00;-5.333e-01;3.078e-03;-5.064e-01;2.923e-03;1.054e+00;1.047e+00;-4.899e-01;2.477e-02;1.053e+00;-3.200e-01;1.847e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.337713;1.053e+00;-5.328e-01;3.083e-03;-5.059e-01;2.928e-03;1.054e+00;1.047e+00;-4.894e-01;2.474e-02;1.053e+00;-3.197e-01;1.850e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.338713;1.053e+00;-5.323e-01;3.087e-03;-5.055e-01;2.931e-03;1.054e+00;1.047e+00;-4.890e-01;2.472e-02;1.053e+00;-3.194e-01;1.852e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.339713;1.053e+00;-5.319e-01;3.092e-03;-5.050e-01;2.936e-03;1.054e+00;1.047e+00;-4.885e-01;2.470e-02;1.053e+00;-3.191e-01;1.855e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.340713;1.053e+00;-5.314e-01;3.095e-03;-5.045e-01;2.939e-03;1.054e+00;1.047e+00;-4.881e-01;2.468e-02;1.053e+00;-3.188e-01;1.857e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.341713;1.053e+00;-5.309e-01;3.098e-03;-5.041e-01;2.942e-03;1.054e+00;1.047e+00;-4.876e-01;2.466e-02;1.053e+00;-3.186e-01;1.859e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.342713;1.053e+00;-5.305e-01;3.103e-03;-5.036e-01;2.946e-03;1.054e+00;1.047e+00;-4.872e-01;2.463e-02;1.053e+00;-3.183e-01;1.862e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.343713;1.053e+00;-5.300e-01;3.107e-03;-5.032e-01;2.949e-03;1.054e+00;1.047e+00;-4.867e-01;2.461e-02;1.053e+00;-3.180e-01;1.864e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.344713;1.053e+00;-5.295e-01;3.110e-03;-5.027e-01;2.953e-03;1.054e+00;1.047e+00;-4.863e-01;2.459e-02;1.053e+00;-3.177e-01;1.866e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.345713;1.053e+00;-5.291e-01;3.113e-03;-5.023e-01;2.956e-03;1.054e+00;1.047e+00;-4.858e-01;2.457e-02;1.053e+00;-3.175e-01;1.868e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.346713;1.053e+00;-5.286e-01;3.117e-03;-5.018e-01;2.959e-03;1.054e+00;1.047e+00;-4.854e-01;2.454e-02;1.053e+00;-3.172e-01;1.870e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.347713;1.053e+00;-5.282e-01;3.120e-03;-5.014e-01;2.962e-03;1.054e+00;1.047e+00;-4.849e-01;2.452e-02;1.053e+00;-3.169e-01;1.872e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.348713;1.053e+00;-5.277e-01;3.123e-03;-5.010e-01;2.965e-03;1.054e+00;1.047e+00;-4.845e-01;2.450e-02;1.053e+00;-3.166e-01;1.874e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.349713;1.053e+00;-5.273e-01;3.127e-03;-5.005e-01;2.968e-03;1.054e+00;1.047e+00;-4.840e-01;2.448e-02;1.053e+00;-3.164e-01;1.876e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.350713;1.053e+00;-5.268e-01;3.130e-03;-5.001e-01;2.971e-03;1.054e+00;1.047e+00;-4.836e-01;2.446e-02;1.053e+00;-3.161e-01;1.878e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.351713;1.053e+00;-5.263e-01;3.133e-03;-4.996e-01;2.974e-03;1.054e+00;1.047e+00;-4.832e-01;2.443e-02;1.053e+00;-3.158e-01;1.880e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.352713;1.054e+00;-5.259e-01;3.137e-03;-4.992e-01;2.977e-03;1.054e+00;1.047e+00;-4.827e-01;2.441e-02;1.054e+00;-3.155e-01;1.882e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.353713;1.054e+00;-5.254e-01;3.140e-03;-4.987e-01;2.980e-03;1.054e+00;1.047e+00;-4.823e-01;2.439e-02;1.054e+00;-3.153e-01;1.884e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.354713;1.054e+00;-5.250e-01;3.143e-03;-4.983e-01;2.984e-03;1.054e+00;1.047e+00;-4.818e-01;2.437e-02;1.054e+00;-3.150e-01;1.886e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.355713;1.054e+00;-5.245e-01;3.147e-03;-4.979e-01;2.987e-03;1.055e+00;1.047e+00;-4.814e-01;2.435e-02;1.054e+00;-3.147e-01;1.888e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.356713;1.054e+00;-5.241e-01;3.150e-03;-4.974e-01;2.990e-03;1.055e+00;1.047e+00;-4.810e-01;2.432e-02;1.054e+00;-3.144e-01;1.890e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.357713;1.054e+00;-5.236e-01;3.153e-03;-4.970e-01;2.993e-03;1.055e+00;1.047e+00;-4.805e-01;2.430e-02;1.054e+00;-3.142e-01;1.892e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.358713;1.054e+00;-5.232e-01;3.155e-03;-4.965e-01;2.994e-03;1.055e+00;1.047e+00;-4.801e-01;2.428e-02;1.054e+00;-3.139e-01;1.893e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.359713;1.054e+00;-5.227e-01;3.158e-03;-4.961e-01;2.997e-03;1.055e+00;1.048e+00;-4.796e-01;2.426e-02;1.054e+00;-3.136e-01;1.895e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.360713;1.054e+00;-5.223e-01;3.162e-03;-4.957e-01;3.001e-03;1.055e+00;1.048e+00;-4.792e-01;2.424e-02;1.054e+00;-3.134e-01;1.897e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.361713;1.054e+00;-5.218e-01;3.163e-03;-4.952e-01;3.002e-03;1.055e+00;1.048e+00;-4.788e-01;2.421e-02;1.054e+00;-3.131e-01;1.898e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.362713;1.054e+00;-5.214e-01;3.167e-03;-4.948e-01;3.005e-03;1.055e+00;1.048e+00;-4.783e-01;2.419e-02;1.054e+00;-3.128e-01;1.900e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.363713;1.054e+00;-5.209e-01;3.170e-03;-4.944e-01;3.008e-03;1.055e+00;1.048e+00;-4.779e-01;2.417e-02;1.054e+00;-3.126e-01;1.902e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.364713;1.054e+00;-5.205e-01;3.172e-03;-4.939e-01;3.010e-03;1.055e+00;1.048e+00;-4.775e-01;2.415e-02;1.054e+00;-3.123e-01;1.903e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.365713;1.054e+00;-5.201e-01;3.175e-03;-4.935e-01;3.013e-03;1.055e+00;1.048e+00;-4.771e-01;2.413e-02;1.054e+00;-3.120e-01;1.905e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.366713;1.054e+00;-5.196e-01;3.177e-03;-4.931e-01;3.014e-03;1.055e+00;1.048e+00;-4.766e-01;2.411e-02;1.054e+00;-3.118e-01;1.906e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.367713;1.054e+00;-5.192e-01;3.180e-03;-4.926e-01;3.018e-03;1.055e+00;1.048e+00;-4.762e-01;2.409e-02;1.054e+00;-3.115e-01;1.908e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.368713;1.054e+00;-5.187e-01;3.182e-03;-4.922e-01;3.019e-03;1.055e+00;1.048e+00;-4.758e-01;2.406e-02;1.054e+00;-3.112e-01;1.909e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.369713;1.054e+00;-5.183e-01;3.183e-03;-4.918e-01;3.021e-03;1.055e+00;1.048e+00;-4.753e-01;2.404e-02;1.054e+00;-3.110e-01;1.910e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.370713;1.054e+00;-5.178e-01;3.187e-03;-4.914e-01;3.024e-03;1.055e+00;1.048e+00;-4.749e-01;2.402e-02;1.054e+00;-3.107e-01;1.912e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.371713;1.054e+00;-5.174e-01;3.188e-03;-4.909e-01;3.025e-03;1.055e+00;1.048e+00;-4.745e-01;2.400e-02;1.054e+00;-3.104e-01;1.913e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.372713;1.054e+00;-5.170e-01;3.192e-03;-4.905e-01;3.028e-03;1.055e+00;1.048e+00;-4.741e-01;2.398e-02;1.054e+00;-3.102e-01;1.915e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.003e+01;5.003e+01
20.373713;1.054e+00;-5.165e-01;3.193e-03;-4.901e-01;3.030e-03;1.055e+00;1.048e+00;-4.736e-01;2.396e-02;1.054e+00;-3.099e-01;1.916e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.374713;1.054e+00;-5.161e-01;3.195e-03;-4.897e-01;3.031e-03;1.055e+00;1.048e+00;-4.732e-01;2.393e-02;1.054e+00;-3.097e-01;1.917e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.375713;1.054e+00;-5.157e-01;3.197e-03;-4.892e-01;3.033e-03;1.055e+00;1.048e+00;-4.728e-01;2.391e-02;1.054e+00;-3.094e-01;1.918e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.376713;1.054e+00;-5.152e-01;3.198e-03;-4.888e-01;3.034e-03;1.055e+00;1.048e+00;-4.724e-01;2.389e-02;1.054e+00;-3.091e-01;1.919e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.377713;1.054e+00;-5.148e-01;3.202e-03;-4.884e-01;3.037e-03;1.055e+00;1.048e+00;-4.720e-01;2.387e-02;1.054e+00;-3.089e-01;1.921e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.378713;1.054e+00;-5.144e-01;3.203e-03;-4.880e-01;3.039e-03;1.055e+00;1.048e+00;-4.715e-01;2.385e-02;1.054e+00;-3.086e-01;1.922e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.379713;1.054e+00;-5.139e-01;3.205e-03;-4.876e-01;3.040e-03;1.055e+00;1.048e+00;-4.711e-01;2.383e-02;1.054e+00;-3.084e-01;1.923e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.380713;1.054e+00;-5.135e-01;3.207e-03;-4.871e-01;3.042e-03;1.055e+00;1.048e+00;-4.707e-01;2.381e-02;1.054e+00;-3.081e-01;1.924e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.381713;1.054e+00;-5.131e-01;3.208e-03;-4.867e-01;3.044e-03;1.055e+00;1.048e+00;-4.703e-01;2.378e-02;1.054e+00;-3.078e-01;1.925e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.382713;1.054e+00;-5.126e-01;3.210e-03;-4.863e-01;3.045e-03;1.055e+00;1.048e+00;-4.699e-01;2.376e-02;1.054e+00;-3.076e-01;1.926e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.383713;1.054e+00;-5.122e-01;3.212e-03;-4.859e-01;3.047e-03;1.055e+00;1.048e+00;-4.695e-01;2.374e-02;1.054e+00;-3.073e-01;1.927e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.384713;1.054e+00;-5.118e-01;3.213e-03;-4.855e-01;3.048e-03;1.055e+00;1.048e+00;-4.690e-01;2.372e-02;1.054e+00;-3.071e-01;1.928e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.385713;1.054e+00;-5.114e-01;3.215e-03;-4.851e-01;3.050e-03;1.055e+00;1.048e+00;-4.686e-01;2.370e-02;1.054e+00;-3.068e-01;1.929e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.386713;1.054e+00;-5.109e-01;3.217e-03;-4.847e-01;3.051e-03;1.055e+00;1.048e+00;-4.682e-01;2.368e-02;1.054e+00;-3.066e-01;1.930e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.387713;1.054e+00;-5.105e-01;3.217e-03;-4.842e-01;3.051e-03;1.055e+00;1.048e+00;-4.678e-01;2.366e-02;1.054e+00;-3.063e-01;1.930e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.388713;1.054e+00;-5.101e-01;3.218e-03;-4.838e-01;3.053e-03;1.055e+00;1.048e+00;-4.674e-01;2.363e-02;1.054e+00;-3.061e-01;1.931e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.389713;1.054e+00;-5.097e-01;3.220e-03;-4.834e-01;3.054e-03;1.055e+00;1.048e+00;-4.670e-01;2.362e-02;1.054e+00;-3.058e-01;1.932e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.390713;1.054e+00;-5.093e-01;3.222e-03;-4.830e-01;3.056e-03;1.055e+00;1.048e+00;-4.666e-01;2.359e-02;1.054e+00;-3.056e-01;1.933e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.391713;1.054e+00;-5.088e-01;3.223e-03;-4.826e-01;3.057e-03;1.055e+00;1.048e+00;-4.662e-01;2.357e-02;1.054e+00;-3.053e-01;1.934e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.392713;1.054e+00;-5.084e-01;3.223e-03;-4.822e-01;3.057e-03;1.055e+00;1.048e+00;-4.658e-01;2.355e-02;1.054e+00;-3.050e-01;1.934e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.393713;1.054e+00;-5.080e-01;3.225e-03;-4.818e-01;3.059e-03;1.055e+00;1.048e+00;-4.654e-01;2.353e-02;1.054e+00;-3.048e-01;1.935e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.394713;1.054e+00;-5.076e-01;3.227e-03;-4.814e-01;3.060e-03;1.055e+00;1.048e+00;-4.650e-01;2.351e-02;1.054e+00;-3.045e-01;1.936e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.395713;1.054e+00;-5.072e-01;3.227e-03;-4.810e-01;3.060e-03;1.055e+00;1.048e+00;-4.645e-01;2.349e-02;1.054e+00;-3.043e-01;1.936e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.396713;1.054e+00;-5.067e-01;3.228e-03;-4.806e-01;3.062e-03;1.055e+00;1.049e+00;-4.641e-01;2.347e-02;1.054e+00;-3.040e-01;1.937e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.397713;1.054e+00;-5.063e-01;3.228e-03;-4.802e-01;3.062e-03;1.055e+00;1.049e+00;-4.637e-01;2.345e-02;1.054e+00;-3.038e-01;1.937e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.398713;1.054e+00;-5.059e-01;3.230e-03;-4.798e-01;3.063e-03;1.055e+00;1.049e+00;-4.633e-01;2.343e-02;1.054e+00;-3.036e-01;1.938e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.399713;1.055e+00;-5.055e-01;3.230e-03;-4.794e-01;3.063e-03;1.055e+00;1.049e+00;-4.629e-01;2.340e-02;1.055e+00;-3.033e-01;1.938e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.400713;1.055e+00;-5.051e-01;3.232e-03;-4.790e-01;3.065e-03;1.056e+00;1.049e+00;-4.625e-01;2.338e-02;1.055e+00;-3.031e-01;1.939e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.401713;1.055e+00;-5.047e-01;3.232e-03;-4.786e-01;3.064e-03;1.056e+00;1.049e+00;-4.622e-01;2.336e-02;1.055e+00;-3.028e-01;1.938e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.402713;1.055e+00;-5.043e-01;3.233e-03;-4.782e-01;3.066e-03;1.056e+00;1.049e+00;-4.618e-01;2.334e-02;1.055e+00;-3.026e-01;1.939e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.403713;1.055e+00;-5.039e-01;3.233e-03;-4.778e-01;3.066e-03;1.056e+00;1.049e+00;-4.614e-01;2.332e-02;1.055e+00;-3.023e-01;1.939e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.404713;1.055e+00;-5.035e-01;3.233e-03;-4.774e-01;3.066e-03;1.056e+00;1.049e+00;-4.610e-01;2.330e-02;1.055e+00;-3.021e-01;1.939e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.405713;1.055e+00;-5.031e-01;3.235e-03;-4.770e-01;3.067e-03;1.056e+00;1.049e+00;-4.606e-01;2.328e-02;1.055e+00;-3.018e-01;1.940e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.406713;1.055e+00;-5.026e-01;3.235e-03;-4.766e-01;3.067e-03;1.056e+00;1.049e+00;-4.602e-01;2.326e-02;1.055e+00;-3.016e-01;1.940e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.407713;1.055e+00;-5.022e-01;3.235e-03;-4.762e-01;3.067e-03;1.056e+00;1.049e+00;-4.598e-01;2.324e-02;1.055e+00;-3.013e-01;1.940e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.408713;1.055e+00;-5.018e-01;3.235e-03;-4.758e-01;3.067e-03;1.056e+00;1.049e+00;-4.594e-01;2.322e-02;1.055e+00;-3.011e-01;1.940e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.409713;1.055e+00;-5.014e-01;3.237e-03;-4.754e-01;3.069e-03;1.056e+00;1.049e+00;-4.590e-01;2.320e-02;1.055e+00;-3.009e-01;1.941e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.410713;1.055e+00;-5.010e-01;3.237e-03;-4.750e-01;3.069e-03;1.056e+00;1.049e+00;-4.586e-01;2.318e-02;1.055e+00;-3.006e-01;1.941e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.411713;1.055e+00;-5.006e-01;3.237e-03;-4.746e-01;3.069e-03;1.056e+00;1.049e+00;-4.582e-01;2.316e-02;1.055e+00;-3.004e-01;1.941e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.412713;1.055e+00;-5.002e-01;3.237e-03;-4.743e-01;3.069e-03;1.056e+00;1.049e+00;-4.578e-01;2.314e-02;1.055e+00;-3.001e-01;1.941e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.413713;1.055e+00;-4.998e-01;3.237e-03;-4.739e-01;3.069e-03;1.056e+00;1.049e+00;-4.575e-01;2.311e-02;1.055e+00;-2.999e-01;1.941e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.414713;1.055e+00;-4.994e-01;3.237e-03;-4.735e-01;3.069e-03;1.056e+00;1.049e+00;-4.571e-01;2.309e-02;1.055e+00;-2.997e-01;1.941e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.415713;1.055e+00;-4.990e-01;3.237e-03;-4.731e-01;3.068e-03;1.056e+00;1.049e+00;-4.567e-01;2.307e-02;1.055e+00;-2.994e-01;1.941e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.416713;1.055e+00;-4.986e-01;3.237e-03;-4.727e-01;3.068e-03;1.056e+00;1.049e+00;-4.563e-01;2.305e-02;1.055e+00;-2.992e-01;1.941e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.417713;1.055e+00;-4.982e-01;3.237e-03;-4.723e-01;3.068e-03;1.056e+00;1.049e+00;-4.559e-01;2.303e-02;1.055e+00;-2.989e-01;1.941e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.418713;1.055e+00;-4.979e-01;3.237e-03;-4.720e-01;3.068e-03;1.056e+00;1.049e+00;-4.555e-01;2.301e-02;1.055e+00;-2.987e-01;1.941e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.419713;1.055e+00;-4.975e-01;3.237e-03;-4.716e-01;3.068e-03;1.056e+00;1.049e+00;-4.552e-01;2.299e-02;1.055e+00;-2.985e-01;1.941e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.420713;1.055e+00;-4.971e-01;3.237e-03;-4.712e-01;3.068e-03;1.056e+00;1.049e+00;-4.548e-01;2.297e-02;1.055e+00;-2.982e-01;1.941e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.422713;1.055e+00;-4.963e-01;3.237e-03;-4.704e-01;3.068e-03;1.056e+00;1.049e+00;-4.540e-01;2.293e-02;1.055e+00;-2.978e-01;1.941e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.423713;1.055e+00;-4.959e-01;3.235e-03;-4.701e-01;3.066e-03;1.056e+00;1.049e+00;-4.536e-01;2.291e-02;1.055e+00;-2.975e-01;1.940e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.424713;1.055e+00;-4.955e-01;3.235e-03;-4.697e-01;3.066e-03;1.056e+00;1.049e+00;-4.533e-01;2.289e-02;1.055e+00;-2.973e-01;1.940e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.425713;1.055e+00;-4.951e-01;3.235e-03;-4.693e-01;3.066e-03;1.056e+00;1.049e+00;-4.529e-01;2.287e-02;1.055e+00;-2.971e-01;1.940e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.426713;1.055e+00;-4.947e-01;3.235e-03;-4.689e-01;3.066e-03;1.056e+00;1.049e+00;-4.525e-01;2.285e-02;1.055e+00;-2.968e-01;1.940e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.427713;1.055e+00;-4.943e-01;3.233e-03;-4.686e-01;3.065e-03;1.056e+00;1.049e+00;-4.521e-01;2.283e-02;1.055e+00;-2.966e-01;1.939e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.428713;1.055e+00;-4.940e-01;3.233e-03;-4.682e-01;3.065e-03;1.056e+00;1.049e+00;-4.518e-01;2.281e-02;1.055e+00;-2.964e-01;1.939e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.429713;1.055e+00;-4.936e-01;3.233e-03;-4.678e-01;3.065e-03;1.056e+00;1.049e+00;-4.514e-01;2.279e-02;1.055e+00;-2.961e-01;1.939e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.430713;1.055e+00;-4.932e-01;3.232e-03;-4.674e-01;3.063e-03;1.056e+00;1.049e+00;-4.510e-01;2.277e-02;1.055e+00;-2.959e-01;1.938e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.431713;1.055e+00;-4.928e-01;3.232e-03;-4.671e-01;3.063e-03;1.056e+00;1.049e+00;-4.507e-01;2.275e-02;1.055e+00;-2.957e-01;1.938e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.432713;1.055e+00;-4.924e-01;3.230e-03;-4.667e-01;3.061e-03;1.056e+00;1.049e+00;-4.503e-01;2.273e-02;1.055e+00;-2.955e-01;1.937e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.433713;1.055e+00;-4.921e-01;3.230e-03;-4.663e-01;3.061e-03;1.056e+00;1.049e+00;-4.499e-01;2.271e-02;1.055e+00;-2.952e-01;1.937e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.434713;1.055e+00;-4.917e-01;3.228e-03;-4.660e-01;3.060e-03;1.056e+00;1.049e+00;-4.496e-01;2.269e-02;1.055e+00;-2.950e-01;1.936e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.435713;1.055e+00;-4.913e-01;3.228e-03;-4.656e-01;3.060e-03;1.056e+00;1.049e+00;-4.492e-01;2.267e-02;1.055e+00;-2.948e-01;1.936e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.436713;1.055e+00;-4.909e-01;3.227e-03;-4.652e-01;3.058e-03;1.056e+00;1.049e+00;-4.488e-01;2.265e-02;1.055e+00;-2.946e-01;1.935e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.437713;1.055e+00;-4.905e-01;3.227e-03;-4.649e-01;3.058e-03;1.056e+00;1.049e+00;-4.485e-01;2.263e-02;1.055e+00;-2.943e-01;1.935e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.438713;1.055e+00;-4.902e-01;3.225e-03;-4.645e-01;3.056e-03;1.056e+00;1.050e+00;-4.481e-01;2.261e-02;1.055e+00;-2.941e-01;1.934e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.439713;1.055e+00;-4.898e-01;3.225e-03;-4.642e-01;3.056e-03;1.056e+00;1.050e+00;-4.478e-01;2.259e-02;1.055e+00;-2.939e-01;1.934e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.440713;1.055e+00;-4.894e-01;3.223e-03;-4.638e-01;3.055e-03;1.056e+00;1.050e+00;-4.474e-01;2.257e-02;1.055e+00;-2.937e-01;1.933e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.441713;1.055e+00;-4.891e-01;3.222e-03;-4.634e-01;3.053e-03;1.056e+00;1.050e+00;-4.470e-01;2.255e-02;1.055e+00;-2.934e-01;1.932e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.442713;1.055e+00;-4.887e-01;3.222e-03;-4.631e-01;3.053e-03;1.056e+00;1.050e+00;-4.467e-01;2.253e-02;1.055e+00;-2.932e-01;1.932e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.443713;1.055e+00;-4.883e-01;3.220e-03;-4.627e-01;3.051e-03;1.056e+00;1.050e+00;-4.463e-01;2.251e-02;1.055e+00;-2.930e-01;1.931e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.444713;1.055e+00;-4.879e-01;3.218e-03;-4.624e-01;3.050e-03;1.056e+00;1.050e+00;-4.460e-01;2.249e-02;1.055e+00;-2.928e-01;1.930e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.445713;1.055e+00;-4.876e-01;3.217e-03;-4.620e-01;3.048e-03;1.056e+00;1.050e+00;-4.456e-01;2.247e-02;1.055e+00;-2.925e-01;1.929e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.446713;1.055e+00;-4.872e-01;3.215e-03;-4.617e-01;3.046e-03;1.056e+00;1.050e+00;-4.453e-01;2.245e-02;1.055e+00;-2.923e-01;1.928e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.447713;1.055e+00;-4.868e-01;3.215e-03;-4.613e-01;3.046e-03;1.056e+00;1.050e+00;-4.449e-01;2.243e-02;1.055e+00;-2.921e-01;1.928e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.448713;1.055e+00;-4.865e-01;3.213e-03;-4.609e-01;3.045e-03;1.056e+00;1.050e+00;-4.445e-01;2.241e-02;1.055e+00;-2.919e-01;1.927e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.449713;1.055e+00;-4.861e-01;3.212e-03;-4.606e-01;3.043e-03;1.056e+00;1.050e+00;-4.442e-01;2.239e-02;1.055e+00;-2.917e-01;1.926e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.450713;1.055e+00;-4.857e-01;3.210e-03;-4.602e-01;3.041e-03;1.056e+00;1.050e+00;-4.438e-01;2.237e-02;1.055e+00;-2.914e-01;1.925e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.451713;1.055e+00;-4.854e-01;3.208e-03;-4.599e-01;3.040e-03;1.056e+00;1.050e+00;-4.435e-01;2.235e-02;1.055e+00;-2.912e-01;1.924e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.452713;1.055e+00;-4.850e-01;3.207e-03;-4.595e-01;3.038e-03;1.056e+00;1.050e+00;-4.431e-01;2.233e-02;1.055e+00;-2.910e-01;1.923e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.453713;1.055e+00;-4.847e-01;3.205e-03;-4.592e-01;3.037e-03;1.056e+00;1.050e+00;-4.428e-01;2.231e-02;1.055e+00;-2.908e-01;1.922e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.454713;1.055e+00;-4.843e-01;3.203e-03;-4.588e-01;3.035e-03;1.056e+00;1.050e+00;-4.425e-01;2.229e-02;1.055e+00;-2.906e-01;1.921e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.455713;1.055e+00;-4.839e-01;3.202e-03;-4.585e-01;3.033e-03;1.056e+00;1.050e+00;-4.421e-01;2.227e-02;1.055e+00;-2.904e-01;1.920e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.456713;1.056e+00;-4.836e-01;3.200e-03;-4.582e-01;3.032e-03;1.056e+00;1.050e+00;-4.418e-01;2.226e-02;1.056e+00;-2.902e-01;1.919e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.457713;1.056e+00;-4.832e-01;3.198e-03;-4.578e-01;3.030e-03;1.056e+00;1.050e+00;-4.414e-01;2.224e-02;1.056e+00;-2.899e-01;1.918e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.458713;1.056e+00;-4.829e-01;3.197e-03;-4.575e-01;3.028e-03;1.057e+00;1.050e+00;-4.411e-01;2.222e-02;1.056e+00;-2.897e-01;1.917e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.459713;1.056e+00;-4.825e-01;3.195e-03;-4.571e-01;3.027e-03;1.057e+00;1.050e+00;-4.407e-01;2.220e-02;1.056e+00;-2.895e-01;1.916e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.460713;1.056e+00;-4.822e-01;3.192e-03;-4.568e-01;3.024e-03;1.057e+00;1.050e+00;-4.404e-01;2.218e-02;1.056e+00;-2.893e-01;1.914e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.461713;1.056e+00;-4.818e-01;3.190e-03;-4.564e-01;3.022e-03;1.057e+00;1.050e+00;-4.401e-01;2.216e-02;1.056e+00;-2.891e-01;1.913e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.462713;1.056e+00;-4.815e-01;3.188e-03;-4.561e-01;3.020e-03;1.057e+00;1.050e+00;-4.397e-01;2.214e-02;1.056e+00;-2.889e-01;1.912e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.463713;1.056e+00;-4.811e-01;3.187e-03;-4.558e-01;3.019e-03;1.057e+00;1.050e+00;-4.394e-01;2.212e-02;1.056e+00;-2.887e-01;1.911e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.464713;1.056e+00;-4.808e-01;3.183e-03;-4.554e-01;3.016e-03;1.057e+00;1.050e+00;-4.390e-01;2.210e-02;1.056e+00;-2.885e-01;1.909e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.465713;1.056e+00;-4.804e-01;3.182e-03;-4.551e-01;3.014e-03;1.057e+00;1.050e+00;-4.387e-01;2.208e-02;1.056e+00;-2.883e-01;1.908e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.466713;1.056e+00;-4.801e-01;3.180e-03;-4.548e-01;3.012e-03;1.057e+00;1.050e+00;-4.384e-01;2.206e-02;1.056e+00;-2.880e-01;1.907e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.467713;1.056e+00;-4.797e-01;3.177e-03;-4.544e-01;3.009e-03;1.057e+00;1.050e+00;-4.380e-01;2.204e-02;1.056e+00;-2.878e-01;1.905e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.468713;1.056e+00;-4.794e-01;3.175e-03;-4.541e-01;3.007e-03;1.057e+00;1.050e+00;-4.377e-01;2.202e-02;1.056e+00;-2.876e-01;1.904e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.469713;1.056e+00;-4.790e-01;3.173e-03;-4.538e-01;3.006e-03;1.057e+00;1.050e+00;-4.374e-01;2.200e-02;1.056e+00;-2.874e-01;1.903e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.470713;1.056e+00;-4.787e-01;3.170e-03;-4.534e-01;3.003e-03;1.057e+00;1.050e+00;-4.370e-01;2.198e-02;1.056e+00;-2.872e-01;1.901e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.471713;1.056e+00;-4.784e-01;3.168e-03;-4.531e-01;3.001e-03;1.057e+00;1.050e+00;-4.367e-01;2.197e-02;1.056e+00;-2.870e-01;1.900e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.472713;1.056e+00;-4.780e-01;3.165e-03;-4.528e-01;2.998e-03;1.057e+00;1.050e+00;-4.364e-01;2.195e-02;1.056e+00;-2.868e-01;1.898e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.473025;1.056e+00;-4.779e-01;3.165e-03;-4.527e-01;2.998e-03;1.057e+00;1.050e+00;-4.363e-01;2.194e-02;1.056e+00;-2.867e-01;1.898e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.474049;1.056e+00;-4.776e-01;3.162e-03;-4.523e-01;2.995e-03;1.057e+00;1.050e+00;-4.359e-01;2.192e-02;1.056e+00;-2.865e-01;1.896e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.475049;1.056e+00;-4.772e-01;3.157e-03;-4.520e-01;2.990e-03;1.057e+00;1.050e+00;-4.356e-01;2.190e-02;1.056e+00;-2.863e-01;1.893e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.476049;1.056e+00;-4.769e-01;3.148e-03;-4.517e-01;2.982e-03;1.057e+00;1.050e+00;-4.353e-01;2.187e-02;1.056e+00;-2.861e-01;1.888e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.477049;1.056e+00;-4.765e-01;3.140e-03;-4.514e-01;2.974e-03;1.057e+00;1.050e+00;-4.350e-01;2.185e-02;1.056e+00;-2.859e-01;1.884e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.478049;1.056e+00;-4.762e-01;3.130e-03;-4.510e-01;2.965e-03;1.057e+00;1.050e+00;-4.346e-01;2.182e-02;1.056e+00;-2.857e-01;1.878e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.479049;1.056e+00;-4.759e-01;3.120e-03;-4.507e-01;2.955e-03;1.057e+00;1.050e+00;-4.343e-01;2.180e-02;1.056e+00;-2.855e-01;1.872e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.480049;1.056e+00;-4.755e-01;3.108e-03;-4.504e-01;2.944e-03;1.057e+00;1.050e+00;-4.340e-01;2.177e-02;1.056e+00;-2.853e-01;1.865e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.481049;1.056e+00;-4.752e-01;3.095e-03;-4.501e-01;2.931e-03;1.057e+00;1.050e+00;-4.337e-01;2.174e-02;1.056e+00;-2.851e-01;1.857e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.482049;1.056e+00;-4.749e-01;3.082e-03;-4.497e-01;2.919e-03;1.057e+00;1.050e+00;-4.334e-01;2.171e-02;1.056e+00;-2.849e-01;1.849e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.483049;1.056e+00;-4.745e-01;3.067e-03;-4.494e-01;2.904e-03;1.057e+00;1.050e+00;-4.330e-01;2.168e-02;1.056e+00;-2.847e-01;1.840e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.485049;1.056e+00;-4.739e-01;3.037e-03;-4.488e-01;2.876e-03;1.057e+00;1.050e+00;-4.324e-01;2.162e-02;1.056e+00;-2.843e-01;1.822e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.486049;1.056e+00;-4.735e-01;3.022e-03;-4.485e-01;2.862e-03;1.057e+00;1.050e+00;-4.321e-01;2.159e-02;1.056e+00;-2.841e-01;1.813e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.487049;1.056e+00;-4.732e-01;3.007e-03;-4.482e-01;2.847e-03;1.057e+00;1.050e+00;-4.318e-01;2.156e-02;1.056e+00;-2.839e-01;1.804e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.488049;1.056e+00;-4.729e-01;2.990e-03;-4.478e-01;2.832e-03;1.057e+00;1.050e+00;-4.315e-01;2.153e-02;1.056e+00;-2.837e-01;1.794e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.489049;1.056e+00;-4.726e-01;2.973e-03;-4.475e-01;2.816e-03;1.057e+00;1.050e+00;-4.312e-01;2.150e-02;1.056e+00;-2.835e-01;1.784e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.490049;1.056e+00;-4.722e-01;2.958e-03;-4.472e-01;2.802e-03;1.057e+00;1.050e+00;-4.308e-01;2.147e-02;1.056e+00;-2.833e-01;1.775e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.492049;1.056e+00;-4.716e-01;2.925e-03;-4.466e-01;2.770e-03;1.057e+00;1.050e+00;-4.302e-01;2.141e-02;1.056e+00;-2.829e-01;1.755e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.493049;1.056e+00;-4.713e-01;2.908e-03;-4.463e-01;2.754e-03;1.057e+00;1.050e+00;-4.299e-01;2.138e-02;1.056e+00;-2.828e-01;1.745e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.494049;1.056e+00;-4.709e-01;2.893e-03;-4.460e-01;2.740e-03;1.057e+00;1.050e+00;-4.296e-01;2.134e-02;1.056e+00;-2.826e-01;1.736e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.495049;1.056e+00;-4.706e-01;2.877e-03;-4.457e-01;2.724e-03;1.057e+00;1.050e+00;-4.293e-01;2.131e-02;1.056e+00;-2.824e-01;1.726e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.496049;1.056e+00;-4.703e-01;2.860e-03;-4.454e-01;2.708e-03;1.057e+00;1.051e+00;-4.290e-01;2.128e-02;1.056e+00;-2.822e-01;1.716e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.497049;1.056e+00;-4.700e-01;2.843e-03;-4.450e-01;2.693e-03;1.057e+00;1.051e+00;-4.287e-01;2.125e-02;1.056e+00;-2.820e-01;1.706e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.498049;1.056e+00;-4.697e-01;2.828e-03;-4.447e-01;2.678e-03;1.057e+00;1.051e+00;-4.284e-01;2.122e-02;1.056e+00;-2.818e-01;1.697e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.499049;1.056e+00;-4.693e-01;2.812e-03;-4.444e-01;2.663e-03;1.057e+00;1.051e+00;-4.281e-01;2.119e-02;1.056e+00;-2.816e-01;1.687e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.500049;1.056e+00;-4.690e-01;2.797e-03;-4.441e-01;2.648e-03;1.057e+00;1.051e+00;-4.278e-01;2.116e-02;1.056e+00;-2.814e-01;1.678e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.503049;1.056e+00;-4.681e-01;2.748e-03;-4.432e-01;2.602e-03;1.057e+00;1.051e+00;-4.269e-01;2.107e-02;1.056e+00;-2.808e-01;1.649e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.504049;1.056e+00;-4.678e-01;2.733e-03;-4.429e-01;2.588e-03;1.057e+00;1.051e+00;-4.266e-01;2.104e-02;1.056e+00;-2.807e-01;1.640e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.506049;1.056e+00;-4.672e-01;2.703e-03;-4.423e-01;2.560e-03;1.057e+00;1.051e+00;-4.260e-01;2.098e-02;1.056e+00;-2.803e-01;1.623e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.507049;1.056e+00;-4.668e-01;2.687e-03;-4.420e-01;2.544e-03;1.057e+00;1.051e+00;-4.257e-01;2.096e-02;1.056e+00;-2.801e-01;1.613e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.508049;1.056e+00;-4.665e-01;2.672e-03;-4.418e-01;2.530e-03;1.057e+00;1.051e+00;-4.254e-01;2.093e-02;1.056e+00;-2.799e-01;1.604e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.509049;1.056e+00;-4.662e-01;2.657e-03;-4.415e-01;2.516e-03;1.057e+00;1.051e+00;-4.251e-01;2.090e-02;1.056e+00;-2.797e-01;1.595e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.510049;1.056e+00;-4.659e-01;2.642e-03;-4.412e-01;2.501e-03;1.057e+00;1.051e+00;-4.248e-01;2.087e-02;1.056e+00;-2.796e-01;1.586e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.512049;1.056e+00;-4.653e-01;2.612e-03;-4.406e-01;2.473e-03;1.057e+00;1.051e+00;-4.242e-01;2.081e-02;1.056e+00;-2.792e-01;1.568e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.513049;1.056e+00;-4.650e-01;2.598e-03;-4.403e-01;2.460e-03;1.057e+00;1.051e+00;-4.239e-01;2.078e-02;1.056e+00;-2.790e-01;1.560e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.514049;1.056e+00;-4.647e-01;2.583e-03;-4.400e-01;2.446e-03;1.057e+00;1.051e+00;-4.237e-01;2.076e-02;1.056e+00;-2.788e-01;1.551e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.515049;1.056e+00;-4.644e-01;2.568e-03;-4.397e-01;2.432e-03;1.057e+00;1.051e+00;-4.234e-01;2.073e-02;1.056e+00;-2.786e-01;1.542e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.516049;1.056e+00;-4.641e-01;2.553e-03;-4.394e-01;2.418e-03;1.057e+00;1.051e+00;-4.231e-01;2.070e-02;1.056e+00;-2.785e-01;1.533e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.517049;1.056e+00;-4.638e-01;2.538e-03;-4.391e-01;2.403e-03;1.057e+00;1.051e+00;-4.228e-01;2.067e-02;1.056e+00;-2.783e-01;1.524e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.518049;1.056e+00;-4.635e-01;2.525e-03;-4.389e-01;2.391e-03;1.057e+00;1.051e+00;-4.225e-01;2.064e-02;1.056e+00;-2.781e-01;1.516e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.519049;1.056e+00;-4.632e-01;2.510e-03;-4.386e-01;2.376e-03;1.057e+00;1.051e+00;-4.222e-01;2.061e-02;1.056e+00;-2.779e-01;1.507e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.520049;1.056e+00;-4.629e-01;2.495e-03;-4.383e-01;2.362e-03;1.057e+00;1.051e+00;-4.219e-01;2.059e-02;1.056e+00;-2.778e-01;1.498e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.521049;1.056e+00;-4.626e-01;2.482e-03;-4.380e-01;2.350e-03;1.057e+00;1.051e+00;-4.217e-01;2.056e-02;1.056e+00;-2.776e-01;1.490e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.522049;1.056e+00;-4.623e-01;2.467e-03;-4.377e-01;2.335e-03;1.057e+00;1.051e+00;-4.214e-01;2.053e-02;1.056e+00;-2.774e-01;1.481e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.523049;1.056e+00;-4.620e-01;2.453e-03;-4.374e-01;2.323e-03;1.057e+00;1.051e+00;-4.211e-01;2.051e-02;1.056e+00;-2.772e-01;1.473e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.524049;1.056e+00;-4.618e-01;2.438e-03;-4.372e-01;2.309e-03;1.057e+00;1.051e+00;-4.208e-01;2.048e-02;1.056e+00;-2.771e-01;1.463e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.525049;1.056e+00;-4.615e-01;2.423e-03;-4.369e-01;2.294e-03;1.057e+00;1.051e+00;-4.205e-01;2.045e-02;1.056e+00;-2.769e-01;1.454e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.526049;1.056e+00;-4.612e-01;2.410e-03;-4.366e-01;2.282e-03;1.057e+00;1.051e+00;-4.203e-01;2.042e-02;1.056e+00;-2.767e-01;1.446e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.527049;1.056e+00;-4.609e-01;2.395e-03;-4.363e-01;2.267e-03;1.057e+00;1.051e+00;-4.200e-01;2.040e-02;1.056e+00;-2.765e-01;1.437e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.528049;1.056e+00;-4.606e-01;2.382e-03;-4.361e-01;2.255e-03;1.057e+00;1.051e+00;-4.197e-01;2.037e-02;1.056e+00;-2.764e-01;1.429e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.529049;1.056e+00;-4.603e-01;2.367e-03;-4.358e-01;2.241e-03;1.057e+00;1.051e+00;-4.194e-01;2.034e-02;1.056e+00;-2.762e-01;1.420e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.530049;1.056e+00;-4.600e-01;2.353e-03;-4.355e-01;2.228e-03;1.057e+00;1.051e+00;-4.192e-01;2.032e-02;1.056e+00;-2.760e-01;1.412e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.531049;1.056e+00;-4.597e-01;2.340e-03;-4.352e-01;2.215e-03;1.057e+00;1.051e+00;-4.189e-01;2.029e-02;1.056e+00;-2.758e-01;1.404e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
