time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.532049;1.056e+00;-4.595e-01;2.325e-03;-4.350e-01;2.201e-03;1.057e+00;1.051e+00;-4.186e-01;2.026e-02;1.056e+00;-2.757e-01;1.395e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.533049;1.056e+00;-4.592e-01;2.312e-03;-4.347e-01;2.188e-03;1.057e+00;1.051e+00;-4.184e-01;2.024e-02;1.056e+00;-2.755e-01;1.387e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.534049;1.056e+00;-4.589e-01;2.297e-03;-4.344e-01;2.174e-03;1.057e+00;1.051e+00;-4.181e-01;2.021e-02;1.056e+00;-2.753e-01;1.378e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.535049;1.056e+00;-4.586e-01;2.283e-03;-4.342e-01;2.162e-03;1.057e+00;1.051e+00;-4.178e-01;2.018e-02;1.056e+00;-2.752e-01;1.370e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.536049;1.056e+00;-4.583e-01;2.270e-03;-4.339e-01;2.149e-03;1.057e+00;1.051e+00;-4.176e-01;2.016e-02;1.056e+00;-2.750e-01;1.362e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.537049;1.056e+00;-4.580e-01;2.255e-03;-4.336e-01;2.135e-03;1.057e+00;1.051e+00;-4.173e-01;2.013e-02;1.056e+00;-2.748e-01;1.353e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.538049;1.056e+00;-4.578e-01;2.242e-03;-4.334e-01;2.122e-03;1.057e+00;1.051e+00;-4.170e-01;2.011e-02;1.056e+00;-2.747e-01;1.345e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.539049;1.056e+00;-4.575e-01;2.228e-03;-4.331e-01;2.109e-03;1.057e+00;1.051e+00;-4.168e-01;2.008e-02;1.056e+00;-2.745e-01;1.337e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.540049;1.056e+00;-4.572e-01;2.213e-03;-4.328e-01;2.095e-03;1.057e+00;1.051e+00;-4.165e-01;2.005e-02;1.056e+00;-2.743e-01;1.328e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.541049;1.056e+00;-4.569e-01;2.200e-03;-4.326e-01;2.083e-03;1.057e+00;1.051e+00;-4.162e-01;2.003e-02;1.056e+00;-2.742e-01;1.320e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.542049;1.056e+00;-4.567e-01;2.187e-03;-4.323e-01;2.070e-03;1.057e+00;1.051e+00;-4.160e-01;2.000e-02;1.056e+00;-2.740e-01;1.312e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.543049;1.056e+00;-4.564e-01;2.172e-03;-4.320e-01;2.056e-03;1.057e+00;1.051e+00;-4.157e-01;1.998e-02;1.056e+00;-2.738e-01;1.303e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.544049;1.056e+00;-4.561e-01;2.158e-03;-4.318e-01;2.043e-03;1.057e+00;1.051e+00;-4.154e-01;1.995e-02;1.056e+00;-2.737e-01;1.295e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.545049;1.056e+00;-4.558e-01;2.145e-03;-4.315e-01;2.031e-03;1.057e+00;1.051e+00;-4.152e-01;1.992e-02;1.056e+00;-2.735e-01;1.287e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.546049;1.056e+00;-4.556e-01;2.132e-03;-4.313e-01;2.018e-03;1.057e+00;1.051e+00;-4.149e-01;1.990e-02;1.056e+00;-2.733e-01;1.279e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.547049;1.056e+00;-4.553e-01;2.117e-03;-4.310e-01;2.004e-03;1.057e+00;1.051e+00;-4.147e-01;1.987e-02;1.056e+00;-2.732e-01;1.270e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.548049;1.056e+00;-4.550e-01;2.103e-03;-4.307e-01;1.991e-03;1.057e+00;1.051e+00;-4.144e-01;1.985e-02;1.056e+00;-2.730e-01;1.262e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.549049;1.056e+00;-4.548e-01;2.090e-03;-4.305e-01;1.978e-03;1.057e+00;1.051e+00;-4.142e-01;1.982e-02;1.056e+00;-2.729e-01;1.254e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.550049;1.056e+00;-4.545e-01;2.077e-03;-4.302e-01;1.966e-03;1.057e+00;1.051e+00;-4.139e-01;1.980e-02;1.056e+00;-2.727e-01;1.246e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.002e+01;5.002e+01
20.551049;1.056e+00;-4.542e-01;2.063e-03;-4.300e-01;1.953e-03;1.057e+00;1.051e+00;-4.136e-01;1.977e-02;1.056e+00;-2.725e-01;1.238e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.552049;1.056e+00;-4.540e-01;2.048e-03;-4.297e-01;1.939e-03;1.057e+00;1.051e+00;-4.134e-01;1.975e-02;1.056e+00;-2.724e-01;1.229e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.553049;1.056e+00;-4.537e-01;2.035e-03;-4.295e-01;1.926e-03;1.057e+00;1.051e+00;-4.131e-01;1.972e-02;1.056e+00;-2.722e-01;1.221e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.554049;1.056e+00;-4.534e-01;2.022e-03;-4.292e-01;1.914e-03;1.057e+00;1.051e+00;-4.129e-01;1.970e-02;1.056e+00;-2.721e-01;1.213e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.555049;1.056e+00;-4.532e-01;2.008e-03;-4.290e-01;1.901e-03;1.057e+00;1.051e+00;-4.126e-01;1.967e-02;1.056e+00;-2.719e-01;1.205e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.556049;1.056e+00;-4.529e-01;1.995e-03;-4.287e-01;1.888e-03;1.057e+00;1.051e+00;-4.124e-01;1.965e-02;1.056e+00;-2.717e-01;1.197e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.557049;1.056e+00;-4.527e-01;1.982e-03;-4.285e-01;1.876e-03;1.057e+00;1.051e+00;-4.121e-01;1.962e-02;1.056e+00;-2.716e-01;1.189e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.558049;1.056e+00;-4.524e-01;1.968e-03;-4.282e-01;1.863e-03;1.057e+00;1.051e+00;-4.119e-01;1.960e-02;1.056e+00;-2.714e-01;1.181e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.559049;1.056e+00;-4.521e-01;1.955e-03;-4.280e-01;1.850e-03;1.057e+00;1.051e+00;-4.116e-01;1.957e-02;1.056e+00;-2.713e-01;1.173e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.560049;1.056e+00;-4.519e-01;1.942e-03;-4.277e-01;1.838e-03;1.057e+00;1.051e+00;-4.114e-01;1.955e-02;1.056e+00;-2.711e-01;1.165e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.561049;1.056e+00;-4.516e-01;1.928e-03;-4.275e-01;1.825e-03;1.057e+00;1.051e+00;-4.112e-01;1.953e-02;1.056e+00;-2.710e-01;1.157e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.562049;1.057e+00;-4.514e-01;1.915e-03;-4.272e-01;1.813e-03;1.057e+00;1.051e+00;-4.109e-01;1.950e-02;1.057e+00;-2.708e-01;1.149e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.563049;1.057e+00;-4.511e-01;1.902e-03;-4.270e-01;1.800e-03;1.057e+00;1.051e+00;-4.107e-01;1.948e-02;1.057e+00;-2.707e-01;1.140e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.564049;1.057e+00;-4.509e-01;1.888e-03;-4.267e-01;1.787e-03;1.057e+00;1.051e+00;-4.104e-01;1.945e-02;1.057e+00;-2.705e-01;1.132e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.565049;1.057e+00;-4.506e-01;1.875e-03;-4.265e-01;1.775e-03;1.057e+00;1.051e+00;-4.102e-01;1.943e-02;1.057e+00;-2.704e-01;1.124e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.566049;1.057e+00;-4.503e-01;1.862e-03;-4.263e-01;1.762e-03;1.057e+00;1.051e+00;-4.099e-01;1.940e-02;1.057e+00;-2.702e-01;1.116e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.567049;1.057e+00;-4.501e-01;1.848e-03;-4.260e-01;1.749e-03;1.057e+00;1.051e+00;-4.097e-01;1.938e-02;1.057e+00;-2.701e-01;1.108e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.568049;1.057e+00;-4.498e-01;1.834e-03;-4.258e-01;1.737e-03;1.057e+00;1.051e+00;-4.095e-01;1.936e-02;1.057e+00;-2.699e-01;1.100e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.569049;1.057e+00;-4.496e-01;1.821e-03;-4.255e-01;1.724e-03;1.057e+00;1.051e+00;-4.092e-01;1.933e-02;1.057e+00;-2.698e-01;1.092e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.570049;1.057e+00;-4.493e-01;1.807e-03;-4.253e-01;1.712e-03;1.057e+00;1.051e+00;-4.090e-01;1.931e-02;1.057e+00;-2.696e-01;1.084e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.571049;1.057e+00;-4.491e-01;1.794e-03;-4.251e-01;1.699e-03;1.057e+00;1.051e+00;-4.087e-01;1.928e-02;1.057e+00;-2.695e-01;1.076e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.572049;1.057e+00;-4.488e-01;1.781e-03;-4.248e-01;1.686e-03;1.057e+00;1.051e+00;-4.085e-01;1.926e-02;1.057e+00;-2.693e-01;1.068e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.573049;1.057e+00;-4.486e-01;1.767e-03;-4.246e-01;1.674e-03;1.057e+00;1.051e+00;-4.083e-01;1.924e-02;1.057e+00;-2.692e-01;1.060e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.574049;1.057e+00;-4.484e-01;1.754e-03;-4.243e-01;1.661e-03;1.057e+00;1.051e+00;-4.080e-01;1.921e-02;1.057e+00;-2.690e-01;1.052e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.575049;1.057e+00;-4.481e-01;1.741e-03;-4.241e-01;1.648e-03;1.057e+00;1.051e+00;-4.078e-01;1.919e-02;1.057e+00;-2.689e-01;1.044e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.576049;1.057e+00;-4.479e-01;1.729e-03;-4.239e-01;1.637e-03;1.057e+00;1.051e+00;-4.076e-01;1.917e-02;1.057e+00;-2.687e-01;1.037e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.577049;1.057e+00;-4.476e-01;1.716e-03;-4.236e-01;1.625e-03;1.057e+00;1.051e+00;-4.073e-01;1.914e-02;1.057e+00;-2.686e-01;1.029e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.578049;1.057e+00;-4.474e-01;1.702e-03;-4.234e-01;1.612e-03;1.057e+00;1.051e+00;-4.071e-01;1.912e-02;1.057e+00;-2.684e-01;1.021e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.579049;1.057e+00;-4.471e-01;1.690e-03;-4.232e-01;1.599e-03;1.057e+00;1.051e+00;-4.069e-01;1.910e-02;1.057e+00;-2.683e-01;1.013e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.580049;1.057e+00;-4.469e-01;1.677e-03;-4.230e-01;1.587e-03;1.057e+00;1.051e+00;-4.067e-01;1.907e-02;1.057e+00;-2.681e-01;1.005e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.581049;1.057e+00;-4.467e-01;1.665e-03;-4.227e-01;1.576e-03;1.057e+00;1.051e+00;-4.064e-01;1.905e-02;1.057e+00;-2.680e-01;9.982e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.582049;1.057e+00;-4.464e-01;1.652e-03;-4.225e-01;1.563e-03;1.057e+00;1.051e+00;-4.062e-01;1.903e-02;1.057e+00;-2.679e-01;9.902e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.583049;1.057e+00;-4.462e-01;1.638e-03;-4.223e-01;1.551e-03;1.057e+00;1.051e+00;-4.060e-01;1.900e-02;1.057e+00;-2.677e-01;9.822e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.584049;1.057e+00;-4.459e-01;1.625e-03;-4.220e-01;1.538e-03;1.057e+00;1.051e+00;-4.057e-01;1.898e-02;1.057e+00;-2.676e-01;9.743e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.585049;1.057e+00;-4.457e-01;1.613e-03;-4.218e-01;1.527e-03;1.057e+00;1.051e+00;-4.055e-01;1.896e-02;1.057e+00;-2.674e-01;9.673e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.586049;1.057e+00;-4.455e-01;1.600e-03;-4.216e-01;1.514e-03;1.057e+00;1.051e+00;-4.053e-01;1.894e-02;1.057e+00;-2.673e-01;9.593e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.587049;1.057e+00;-4.452e-01;1.587e-03;-4.214e-01;1.502e-03;1.057e+00;1.051e+00;-4.051e-01;1.891e-02;1.057e+00;-2.671e-01;9.513e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.588049;1.057e+00;-4.450e-01;1.575e-03;-4.211e-01;1.491e-03;1.057e+00;1.051e+00;-4.048e-01;1.889e-02;1.057e+00;-2.670e-01;9.443e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.589049;1.057e+00;-4.448e-01;1.562e-03;-4.209e-01;1.478e-03;1.057e+00;1.051e+00;-4.046e-01;1.887e-02;1.057e+00;-2.669e-01;9.363e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.590049;1.057e+00;-4.445e-01;1.548e-03;-4.207e-01;1.465e-03;1.057e+00;1.051e+00;-4.044e-01;1.885e-02;1.057e+00;-2.667e-01;9.283e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.591049;1.057e+00;-4.443e-01;1.537e-03;-4.205e-01;1.454e-03;1.057e+00;1.051e+00;-4.042e-01;1.882e-02;1.057e+00;-2.666e-01;9.214e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.592049;1.057e+00;-4.441e-01;1.523e-03;-4.203e-01;1.442e-03;1.057e+00;1.051e+00;-4.040e-01;1.880e-02;1.057e+00;-2.665e-01;9.134e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.593049;1.057e+00;-4.439e-01;1.510e-03;-4.200e-01;1.429e-03;1.057e+00;1.051e+00;-4.037e-01;1.878e-02;1.057e+00;-2.663e-01;9.054e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.594049;1.057e+00;-4.436e-01;1.498e-03;-4.198e-01;1.418e-03;1.057e+00;1.051e+00;-4.035e-01;1.876e-02;1.057e+00;-2.662e-01;8.984e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.595049;1.057e+00;-4.434e-01;1.485e-03;-4.196e-01;1.405e-03;1.057e+00;1.051e+00;-4.033e-01;1.873e-02;1.057e+00;-2.660e-01;8.904e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.596049;1.057e+00;-4.432e-01;1.472e-03;-4.194e-01;1.393e-03;1.057e+00;1.051e+00;-4.031e-01;1.871e-02;1.057e+00;-2.659e-01;8.824e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.597049;1.057e+00;-4.429e-01;1.460e-03;-4.192e-01;1.382e-03;1.057e+00;1.051e+00;-4.029e-01;1.869e-02;1.057e+00;-2.658e-01;8.754e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.598049;1.057e+00;-4.427e-01;1.447e-03;-4.190e-01;1.369e-03;1.057e+00;1.052e+00;-4.027e-01;1.867e-02;1.057e+00;-2.656e-01;8.674e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.599049;1.057e+00;-4.425e-01;1.435e-03;-4.187e-01;1.358e-03;1.057e+00;1.052e+00;-4.025e-01;1.865e-02;1.057e+00;-2.655e-01;8.604e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.600049;1.057e+00;-4.423e-01;1.422e-03;-4.185e-01;1.345e-03;1.057e+00;1.052e+00;-4.022e-01;1.862e-02;1.057e+00;-2.654e-01;8.524e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.601049;1.057e+00;-4.421e-01;1.410e-03;-4.183e-01;1.334e-03;1.057e+00;1.052e+00;-4.020e-01;1.860e-02;1.057e+00;-2.652e-01;8.454e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.602049;1.057e+00;-4.418e-01;1.397e-03;-4.181e-01;1.322e-03;1.057e+00;1.052e+00;-4.018e-01;1.858e-02;1.057e+00;-2.651e-01;8.374e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.603049;1.057e+00;-4.416e-01;1.385e-03;-4.179e-01;1.311e-03;1.057e+00;1.052e+00;-4.016e-01;1.856e-02;1.057e+00;-2.650e-01;8.304e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.604049;1.057e+00;-4.414e-01;1.372e-03;-4.177e-01;1.298e-03;1.057e+00;1.052e+00;-4.014e-01;1.854e-02;1.057e+00;-2.648e-01;8.224e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.605049;1.057e+00;-4.412e-01;1.360e-03;-4.175e-01;1.287e-03;1.057e+00;1.052e+00;-4.012e-01;1.852e-02;1.057e+00;-2.647e-01;8.154e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.606049;1.057e+00;-4.410e-01;1.347e-03;-4.173e-01;1.274e-03;1.057e+00;1.052e+00;-4.010e-01;1.849e-02;1.057e+00;-2.646e-01;8.074e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.607049;1.057e+00;-4.407e-01;1.335e-03;-4.171e-01;1.263e-03;1.057e+00;1.052e+00;-4.008e-01;1.847e-02;1.057e+00;-2.644e-01;8.004e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.608049;1.057e+00;-4.405e-01;1.322e-03;-4.169e-01;1.251e-03;1.057e+00;1.052e+00;-4.006e-01;1.845e-02;1.057e+00;-2.643e-01;7.924e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.609049;1.057e+00;-4.403e-01;1.310e-03;-4.166e-01;1.240e-03;1.057e+00;1.052e+00;-4.004e-01;1.843e-02;1.057e+00;-2.642e-01;7.854e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.610049;1.057e+00;-4.401e-01;1.297e-03;-4.164e-01;1.227e-03;1.057e+00;1.052e+00;-4.002e-01;1.841e-02;1.057e+00;-2.641e-01;7.774e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.611049;1.057e+00;-4.399e-01;1.285e-03;-4.162e-01;1.216e-03;1.057e+00;1.052e+00;-4.000e-01;1.839e-02;1.057e+00;-2.639e-01;7.704e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.612049;1.057e+00;-4.397e-01;1.273e-03;-4.160e-01;1.205e-03;1.057e+00;1.052e+00;-3.997e-01;1.837e-02;1.057e+00;-2.638e-01;7.634e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.613049;1.057e+00;-4.394e-01;1.260e-03;-4.158e-01;1.192e-03;1.057e+00;1.052e+00;-3.995e-01;1.834e-02;1.057e+00;-2.637e-01;7.554e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.614049;1.057e+00;-4.392e-01;1.248e-03;-4.156e-01;1.181e-03;1.057e+00;1.052e+00;-3.993e-01;1.832e-02;1.057e+00;-2.635e-01;7.484e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.617049;1.057e+00;-4.386e-01;1.212e-03;-4.150e-01;1.147e-03;1.057e+00;1.052e+00;-3.987e-01;1.826e-02;1.057e+00;-2.632e-01;7.264e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.618049;1.057e+00;-4.384e-01;1.200e-03;-4.148e-01;1.135e-03;1.057e+00;1.052e+00;-3.985e-01;1.824e-02;1.057e+00;-2.630e-01;7.194e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.620049;1.057e+00;-4.380e-01;1.175e-03;-4.144e-01;1.112e-03;1.057e+00;1.052e+00;-3.981e-01;1.820e-02;1.057e+00;-2.628e-01;7.044e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.621049;1.057e+00;-4.378e-01;1.163e-03;-4.142e-01;1.101e-03;1.057e+00;1.052e+00;-3.980e-01;1.818e-02;1.057e+00;-2.627e-01;6.974e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.622049;1.057e+00;-4.376e-01;1.150e-03;-4.140e-01;1.088e-03;1.057e+00;1.052e+00;-3.978e-01;1.816e-02;1.057e+00;-2.625e-01;6.894e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.624049;1.057e+00;-4.372e-01;1.127e-03;-4.136e-01;1.066e-03;1.057e+00;1.052e+00;-3.974e-01;1.812e-02;1.057e+00;-2.623e-01;6.754e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.625049;1.057e+00;-4.370e-01;1.115e-03;-4.135e-01;1.055e-03;1.057e+00;1.052e+00;-3.972e-01;1.810e-02;1.057e+00;-2.622e-01;6.684e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.626049;1.057e+00;-4.368e-01;1.102e-03;-4.133e-01;1.042e-03;1.057e+00;1.052e+00;-3.970e-01;1.808e-02;1.057e+00;-2.621e-01;6.605e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.627049;1.057e+00;-4.366e-01;1.090e-03;-4.131e-01;1.031e-03;1.057e+00;1.052e+00;-3.968e-01;1.806e-02;1.057e+00;-2.619e-01;6.535e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.631049;1.057e+00;-4.358e-01;1.042e-03;-4.123e-01;9.857e-04;1.057e+00;1.052e+00;-3.960e-01;1.798e-02;1.057e+00;-2.615e-01;6.245e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.632049;1.057e+00;-4.356e-01;1.030e-03;-4.121e-01;9.746e-04;1.057e+00;1.052e+00;-3.958e-01;1.796e-02;1.057e+00;-2.613e-01;6.175e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.633049;1.057e+00;-4.354e-01;1.018e-03;-4.119e-01;9.635e-04;1.057e+00;1.052e+00;-3.957e-01;1.794e-02;1.057e+00;-2.612e-01;6.106e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.634049;1.057e+00;-4.352e-01;1.007e-03;-4.117e-01;9.525e-04;1.057e+00;1.052e+00;-3.955e-01;1.792e-02;1.057e+00;-2.611e-01;6.036e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.635049;1.057e+00;-4.350e-01;9.952e-04;-4.116e-01;9.414e-04;1.057e+00;1.052e+00;-3.953e-01;1.790e-02;1.057e+00;-2.610e-01;5.966e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.636049;1.057e+00;-4.348e-01;9.835e-04;-4.114e-01;9.304e-04;1.057e+00;1.052e+00;-3.951e-01;1.788e-02;1.057e+00;-2.609e-01;5.896e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.637049;1.057e+00;-4.346e-01;9.719e-04;-4.112e-01;9.193e-04;1.057e+00;1.052e+00;-3.949e-01;1.786e-02;1.057e+00;-2.607e-01;5.826e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.638049;1.057e+00;-4.344e-01;9.602e-04;-4.110e-01;9.082e-04;1.057e+00;1.052e+00;-3.947e-01;1.784e-02;1.057e+00;-2.606e-01;5.756e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.639049;1.057e+00;-4.342e-01;9.469e-04;-4.108e-01;8.956e-04;1.057e+00;1.052e+00;-3.945e-01;1.782e-02;1.057e+00;-2.605e-01;5.676e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.640049;1.057e+00;-4.340e-01;9.352e-04;-4.106e-01;8.846e-04;1.057e+00;1.052e+00;-3.944e-01;1.780e-02;1.057e+00;-2.604e-01;5.607e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.641049;1.057e+00;-4.338e-01;9.235e-04;-4.105e-01;8.735e-04;1.057e+00;1.052e+00;-3.942e-01;1.778e-02;1.057e+00;-2.603e-01;5.537e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.643049;1.057e+00;-4.334e-01;9.002e-04;-4.101e-01;8.513e-04;1.057e+00;1.052e+00;-3.938e-01;1.774e-02;1.057e+00;-2.601e-01;5.397e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.644049;1.057e+00;-4.332e-01;8.885e-04;-4.099e-01;8.403e-04;1.057e+00;1.052e+00;-3.936e-01;1.772e-02;1.057e+00;-2.599e-01;5.327e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.645049;1.057e+00;-4.331e-01;8.769e-04;-4.097e-01;8.292e-04;1.057e+00;1.052e+00;-3.935e-01;1.770e-02;1.057e+00;-2.598e-01;5.257e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.646049;1.057e+00;-4.329e-01;8.653e-04;-4.096e-01;8.182e-04;1.057e+00;1.052e+00;-3.933e-01;1.768e-02;1.057e+00;-2.597e-01;5.188e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.648049;1.057e+00;-4.325e-01;8.420e-04;-4.092e-01;7.961e-04;1.057e+00;1.052e+00;-3.929e-01;1.764e-02;1.057e+00;-2.595e-01;5.048e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.649049;1.057e+00;-4.323e-01;8.303e-04;-4.090e-01;7.851e-04;1.057e+00;1.052e+00;-3.928e-01;1.762e-02;1.057e+00;-2.594e-01;4.978e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.650049;1.057e+00;-4.321e-01;8.186e-04;-4.088e-01;7.740e-04;1.057e+00;1.052e+00;-3.926e-01;1.761e-02;1.057e+00;-2.593e-01;4.908e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.651049;1.057e+00;-4.319e-01;8.070e-04;-4.087e-01;7.630e-04;1.057e+00;1.052e+00;-3.924e-01;1.759e-02;1.057e+00;-2.592e-01;4.838e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.652049;1.057e+00;-4.318e-01;7.953e-04;-4.085e-01;7.520e-04;1.057e+00;1.052e+00;-3.922e-01;1.757e-02;1.057e+00;-2.591e-01;4.768e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.653049;1.057e+00;-4.316e-01;7.853e-04;-4.083e-01;7.425e-04;1.057e+00;1.052e+00;-3.921e-01;1.755e-02;1.057e+00;-2.590e-01;4.709e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.654049;1.057e+00;-4.314e-01;7.736e-04;-4.082e-01;7.315e-04;1.057e+00;1.052e+00;-3.919e-01;1.753e-02;1.057e+00;-2.588e-01;4.639e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.655049;1.057e+00;-4.312e-01;7.620e-04;-4.080e-01;7.204e-04;1.057e+00;1.052e+00;-3.917e-01;1.751e-02;1.057e+00;-2.587e-01;4.569e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.656049;1.057e+00;-4.310e-01;7.504e-04;-4.078e-01;7.094e-04;1.057e+00;1.052e+00;-3.916e-01;1.749e-02;1.057e+00;-2.586e-01;4.499e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.657049;1.057e+00;-4.309e-01;7.387e-04;-4.076e-01;6.983e-04;1.057e+00;1.052e+00;-3.914e-01;1.748e-02;1.057e+00;-2.585e-01;4.429e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.658049;1.057e+00;-4.307e-01;7.271e-04;-4.075e-01;6.874e-04;1.057e+00;1.052e+00;-3.912e-01;1.746e-02;1.057e+00;-2.584e-01;4.359e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.659049;1.057e+00;-4.305e-01;7.154e-04;-4.073e-01;6.764e-04;1.057e+00;1.052e+00;-3.910e-01;1.744e-02;1.057e+00;-2.583e-01;4.290e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.660049;1.057e+00;-4.303e-01;7.037e-04;-4.071e-01;6.653e-04;1.057e+00;1.052e+00;-3.909e-01;1.742e-02;1.057e+00;-2.582e-01;4.220e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.661049;1.057e+00;-4.302e-01;6.922e-04;-4.070e-01;6.543e-04;1.057e+00;1.052e+00;-3.907e-01;1.740e-02;1.057e+00;-2.581e-01;4.150e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.662049;1.057e+00;-4.300e-01;6.822e-04;-4.068e-01;6.448e-04;1.057e+00;1.052e+00;-3.905e-01;1.738e-02;1.057e+00;-2.580e-01;4.090e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.663049;1.057e+00;-4.298e-01;6.705e-04;-4.066e-01;6.338e-04;1.057e+00;1.052e+00;-3.904e-01;1.736e-02;1.057e+00;-2.579e-01;4.020e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.664049;1.057e+00;-4.296e-01;6.589e-04;-4.065e-01;6.228e-04;1.057e+00;1.052e+00;-3.902e-01;1.735e-02;1.057e+00;-2.578e-01;3.951e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.665049;1.057e+00;-4.295e-01;6.473e-04;-4.063e-01;6.118e-04;1.057e+00;1.052e+00;-3.900e-01;1.733e-02;1.057e+00;-2.577e-01;3.881e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.666049;1.057e+00;-4.293e-01;6.356e-04;-4.061e-01;6.008e-04;1.057e+00;1.052e+00;-3.899e-01;1.731e-02;1.057e+00;-2.576e-01;3.811e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.667049;1.057e+00;-4.291e-01;6.257e-04;-4.060e-01;5.913e-04;1.057e+00;1.052e+00;-3.897e-01;1.729e-02;1.057e+00;-2.575e-01;3.751e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.668049;1.057e+00;-4.289e-01;6.140e-04;-4.058e-01;5.803e-04;1.057e+00;1.052e+00;-3.896e-01;1.727e-02;1.057e+00;-2.574e-01;3.681e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.669049;1.057e+00;-4.288e-01;6.024e-04;-4.057e-01;5.692e-04;1.057e+00;1.052e+00;-3.894e-01;1.726e-02;1.057e+00;-2.573e-01;3.611e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.670049;1.057e+00;-4.286e-01;5.907e-04;-4.055e-01;5.582e-04;1.057e+00;1.052e+00;-3.892e-01;1.724e-02;1.057e+00;-2.572e-01;3.542e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.671049;1.057e+00;-4.284e-01;5.807e-04;-4.053e-01;5.487e-04;1.057e+00;1.052e+00;-3.891e-01;1.722e-02;1.057e+00;-2.571e-01;3.482e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.672049;1.057e+00;-4.283e-01;5.691e-04;-4.052e-01;5.377e-04;1.057e+00;1.052e+00;-3.889e-01;1.720e-02;1.057e+00;-2.570e-01;3.412e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.673049;1.057e+00;-4.281e-01;5.575e-04;-4.050e-01;5.266e-04;1.057e+00;1.052e+00;-3.888e-01;1.718e-02;1.057e+00;-2.569e-01;3.342e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.674049;1.057e+00;-4.279e-01;5.475e-04;-4.049e-01;5.172e-04;1.057e+00;1.052e+00;-3.886e-01;1.717e-02;1.057e+00;-2.568e-01;3.282e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.675049;1.057e+00;-4.278e-01;5.358e-04;-4.047e-01;5.061e-04;1.057e+00;1.052e+00;-3.884e-01;1.715e-02;1.057e+00;-2.567e-01;3.212e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.676049;1.057e+00;-4.276e-01;5.241e-04;-4.045e-01;4.951e-04;1.057e+00;1.052e+00;-3.883e-01;1.713e-02;1.057e+00;-2.566e-01;3.142e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.677049;1.057e+00;-4.274e-01;5.124e-04;-4.044e-01;4.841e-04;1.057e+00;1.052e+00;-3.881e-01;1.711e-02;1.057e+00;-2.565e-01;3.072e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.678049;1.057e+00;-4.273e-01;5.024e-04;-4.042e-01;4.746e-04;1.057e+00;1.052e+00;-3.880e-01;1.710e-02;1.057e+00;-2.564e-01;3.012e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.679049;1.057e+00;-4.271e-01;4.907e-04;-4.041e-01;4.636e-04;1.057e+00;1.052e+00;-3.878e-01;1.708e-02;1.057e+00;-2.563e-01;2.942e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.680049;1.057e+00;-4.270e-01;4.807e-04;-4.039e-01;4.541e-04;1.057e+00;1.052e+00;-3.877e-01;1.706e-02;1.057e+00;-2.562e-01;2.882e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.681049;1.057e+00;-4.268e-01;4.690e-04;-4.038e-01;4.431e-04;1.057e+00;1.052e+00;-3.875e-01;1.704e-02;1.057e+00;-2.561e-01;2.812e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.682049;1.057e+00;-4.266e-01;4.574e-04;-4.036e-01;4.320e-04;1.057e+00;1.052e+00;-3.874e-01;1.703e-02;1.057e+00;-2.560e-01;2.742e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.683049;1.057e+00;-4.265e-01;4.474e-04;-4.035e-01;4.226e-04;1.057e+00;1.052e+00;-3.872e-01;1.701e-02;1.057e+00;-2.559e-01;2.682e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.684049;1.057e+00;-4.263e-01;4.356e-04;-4.033e-01;4.115e-04;1.057e+00;1.052e+00;-3.871e-01;1.699e-02;1.057e+00;-2.558e-01;2.612e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.685049;1.057e+00;-4.262e-01;4.239e-04;-4.031e-01;4.005e-04;1.057e+00;1.052e+00;-3.869e-01;1.698e-02;1.057e+00;-2.557e-01;2.542e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.686049;1.057e+00;-4.260e-01;4.139e-04;-4.030e-01;3.910e-04;1.057e+00;1.052e+00;-3.867e-01;1.696e-02;1.057e+00;-2.556e-01;2.482e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.687049;1.057e+00;-4.258e-01;4.023e-04;-4.028e-01;3.799e-04;1.057e+00;1.052e+00;-3.866e-01;1.694e-02;1.057e+00;-2.555e-01;2.412e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.688049;1.057e+00;-4.257e-01;3.923e-04;-4.027e-01;3.704e-04;1.057e+00;1.052e+00;-3.865e-01;1.692e-02;1.057e+00;-2.554e-01;2.351e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.689049;1.057e+00;-4.255e-01;3.805e-04;-4.026e-01;3.594e-04;1.057e+00;1.052e+00;-3.863e-01;1.691e-02;1.057e+00;-2.553e-01;2.281e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.690049;1.057e+00;-4.254e-01;3.705e-04;-4.024e-01;3.499e-04;1.057e+00;1.052e+00;-3.862e-01;1.689e-02;1.057e+00;-2.552e-01;2.221e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.691049;1.057e+00;-4.252e-01;3.588e-04;-4.023e-01;3.389e-04;1.057e+00;1.052e+00;-3.860e-01;1.687e-02;1.057e+00;-2.551e-01;2.151e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.692049;1.057e+00;-4.251e-01;3.488e-04;-4.021e-01;3.294e-04;1.057e+00;1.052e+00;-3.859e-01;1.686e-02;1.057e+00;-2.550e-01;2.091e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.693049;1.057e+00;-4.249e-01;3.372e-04;-4.020e-01;3.183e-04;1.057e+00;1.052e+00;-3.857e-01;1.684e-02;1.057e+00;-2.549e-01;2.021e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.694049;1.057e+00;-4.248e-01;3.272e-04;-4.018e-01;3.088e-04;1.057e+00;1.052e+00;-3.856e-01;1.682e-02;1.057e+00;-2.549e-01;1.961e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.695049;1.057e+00;-4.246e-01;3.154e-04;-4.017e-01;2.978e-04;1.057e+00;1.052e+00;-3.854e-01;1.681e-02;1.057e+00;-2.548e-01;1.891e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.696049;1.057e+00;-4.244e-01;3.054e-04;-4.015e-01;2.883e-04;1.057e+00;1.052e+00;-3.853e-01;1.679e-02;1.057e+00;-2.547e-01;1.831e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.697049;1.057e+00;-4.243e-01;2.937e-04;-4.014e-01;2.772e-04;1.057e+00;1.052e+00;-3.851e-01;1.677e-02;1.057e+00;-2.546e-01;1.761e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.698049;1.057e+00;-4.241e-01;2.837e-04;-4.012e-01;2.677e-04;1.057e+00;1.052e+00;-3.850e-01;1.676e-02;1.057e+00;-2.545e-01;1.701e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.699049;1.057e+00;-4.240e-01;2.721e-04;-4.011e-01;2.567e-04;1.057e+00;1.052e+00;-3.849e-01;1.674e-02;1.057e+00;-2.544e-01;1.631e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.700049;1.057e+00;-4.238e-01;2.620e-04;-4.010e-01;2.472e-04;1.057e+00;1.052e+00;-3.847e-01;1.672e-02;1.057e+00;-2.543e-01;1.571e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.701049;1.057e+00;-4.237e-01;2.503e-04;-4.008e-01;2.362e-04;1.057e+00;1.052e+00;-3.846e-01;1.671e-02;1.057e+00;-2.542e-01;1.501e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.702049;1.057e+00;-4.236e-01;2.403e-04;-4.007e-01;2.266e-04;1.057e+00;1.052e+00;-3.844e-01;1.669e-02;1.057e+00;-2.541e-01;1.441e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.703049;1.057e+00;-4.234e-01;2.286e-04;-4.005e-01;2.156e-04;1.057e+00;1.052e+00;-3.843e-01;1.667e-02;1.057e+00;-2.540e-01;1.370e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.704049;1.057e+00;-4.233e-01;2.185e-04;-4.004e-01;2.061e-04;1.057e+00;1.052e+00;-3.842e-01;1.666e-02;1.057e+00;-2.540e-01;1.310e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.705049;1.057e+00;-4.231e-01;2.085e-04;-4.003e-01;1.967e-04;1.057e+00;1.052e+00;-3.840e-01;1.664e-02;1.057e+00;-2.539e-01;1.250e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.706049;1.057e+00;-4.230e-01;1.969e-04;-4.001e-01;1.856e-04;1.057e+00;1.052e+00;-3.839e-01;1.662e-02;1.057e+00;-2.538e-01;1.180e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.707049;1.057e+00;-4.228e-01;1.869e-04;-4.000e-01;1.762e-04;1.057e+00;1.052e+00;-3.837e-01;1.661e-02;1.057e+00;-2.537e-01;1.120e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.708049;1.057e+00;-4.227e-01;1.751e-04;-3.998e-01;1.651e-04;1.057e+00;1.052e+00;-3.836e-01;1.659e-02;1.057e+00;-2.536e-01;1.050e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.709049;1.057e+00;-4.225e-01;1.651e-04;-3.997e-01;1.557e-04;1.057e+00;1.052e+00;-3.835e-01;1.658e-02;1.057e+00;-2.535e-01;9.898e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.710049;1.057e+00;-4.224e-01;1.551e-04;-3.996e-01;1.462e-04;1.057e+00;1.052e+00;-3.833e-01;1.656e-02;1.057e+00;-2.534e-01;9.297e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.711049;1.057e+00;-4.223e-01;1.434e-04;-3.994e-01;1.352e-04;1.057e+00;1.052e+00;-3.832e-01;1.654e-02;1.057e+00;-2.534e-01;8.597e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.712049;1.057e+00;-4.221e-01;1.333e-04;-3.993e-01;1.257e-04;1.057e+00;1.052e+00;-3.831e-01;1.653e-02;1.057e+00;-2.533e-01;7.997e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.713049;1.057e+00;-4.220e-01;1.233e-04;-3.992e-01;1.163e-04;1.057e+00;1.052e+00;-3.829e-01;1.651e-02;1.057e+00;-2.532e-01;7.397e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.714049;1.057e+00;-4.218e-01;1.117e-04;-3.990e-01;1.052e-04;1.057e+00;1.052e+00;-3.828e-01;1.650e-02;1.057e+00;-2.531e-01;6.698e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.715049;1.057e+00;-4.217e-01;1.017e-04;-3.989e-01;9.575e-05;1.057e+00;1.052e+00;-3.827e-01;1.648e-02;1.057e+00;-2.530e-01;6.099e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.716049;1.057e+00;-4.216e-01;9.160e-05;-3.988e-01;8.629e-05;1.057e+00;1.052e+00;-3.825e-01;1.646e-02;1.057e+00;-2.529e-01;5.500e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.717049;1.057e+00;-4.214e-01;7.991e-05;-3.986e-01;7.525e-05;1.057e+00;1.052e+00;-3.824e-01;1.645e-02;1.057e+00;-2.528e-01;4.801e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.718049;1.057e+00;-4.213e-01;6.989e-05;-3.985e-01;6.579e-05;1.057e+00;1.052e+00;-3.823e-01;1.643e-02;1.057e+00;-2.528e-01;4.202e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.719049;1.057e+00;-4.211e-01;5.987e-05;-3.984e-01;5.632e-05;1.057e+00;1.052e+00;-3.821e-01;1.642e-02;1.057e+00;-2.527e-01;3.603e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.720049;1.057e+00;-4.210e-01;4.985e-05;-3.982e-01;4.684e-05;1.057e+00;1.052e+00;-3.820e-01;1.640e-02;1.057e+00;-2.526e-01;3.005e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.721049;1.057e+00;-4.209e-01;3.816e-05;-3.981e-01;3.579e-05;1.057e+00;1.052e+00;-3.819e-01;1.639e-02;1.057e+00;-2.525e-01;2.306e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.722049;1.057e+00;-4.207e-01;2.814e-05;-3.980e-01;2.631e-05;1.057e+00;1.052e+00;-3.818e-01;1.637e-02;1.057e+00;-2.524e-01;1.708e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.723049;1.057e+00;-4.206e-01;1.812e-05;-3.979e-01;1.684e-05;1.057e+00;1.052e+00;-3.816e-01;1.636e-02;1.057e+00;-2.524e-01;1.110e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.724049;1.057e+00;-4.205e-01;8.110e-06;-3.977e-01;7.367e-06;1.057e+00;1.052e+00;-3.815e-01;1.634e-02;1.057e+00;-2.523e-01;5.112e-06;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.725049;1.057e+00;-4.203e-01;-3.571e-06;-3.976e-01;-3.685e-06;1.057e+00;1.052e+00;-3.814e-01;1.632e-02;1.057e+00;-2.522e-01;-1.872e-06;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.726049;1.057e+00;-4.202e-01;-1.358e-05;-3.975e-01;-1.316e-05;1.057e+00;1.052e+00;-3.812e-01;1.631e-02;1.057e+00;-2.521e-01;-7.856e-06;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.727049;1.057e+00;-4.201e-01;-2.360e-05;-3.974e-01;-2.263e-05;1.057e+00;1.052e+00;-3.811e-01;1.629e-02;1.057e+00;-2.520e-01;-1.384e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.728049;1.057e+00;-4.199e-01;-3.361e-05;-3.972e-01;-3.210e-05;1.057e+00;1.052e+00;-3.810e-01;1.628e-02;1.057e+00;-2.520e-01;-1.983e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.729049;1.057e+00;-4.198e-01;-4.362e-05;-3.971e-01;-4.157e-05;1.057e+00;1.052e+00;-3.809e-01;1.626e-02;1.057e+00;-2.519e-01;-2.581e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.730049;1.057e+00;-4.197e-01;-5.530e-05;-3.970e-01;-5.262e-05;1.057e+00;1.052e+00;-3.807e-01;1.625e-02;1.057e+00;-2.518e-01;-3.280e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.731049;1.057e+00;-4.195e-01;-6.531e-05;-3.969e-01;-6.208e-05;1.057e+00;1.052e+00;-3.806e-01;1.623e-02;1.057e+00;-2.517e-01;-3.878e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.732049;1.057e+00;-4.194e-01;-7.532e-05;-3.967e-01;-7.153e-05;1.057e+00;1.052e+00;-3.805e-01;1.622e-02;1.057e+00;-2.516e-01;-4.477e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.733049;1.057e+00;-4.193e-01;-8.532e-05;-3.966e-01;-8.099e-05;1.057e+00;1.052e+00;-3.804e-01;1.620e-02;1.057e+00;-2.516e-01;-5.076e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.734049;1.057e+00;-4.192e-01;-9.533e-05;-3.965e-01;-9.045e-05;1.057e+00;1.052e+00;-3.803e-01;1.619e-02;1.057e+00;-2.515e-01;-5.674e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.735049;1.057e+00;-4.190e-01;-1.053e-04;-3.964e-01;-9.990e-05;1.057e+00;1.052e+00;-3.801e-01;1.617e-02;1.057e+00;-2.514e-01;-6.273e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.736049;1.057e+00;-4.189e-01;-1.153e-04;-3.963e-01;-1.094e-04;1.057e+00;1.052e+00;-3.800e-01;1.616e-02;1.057e+00;-2.513e-01;-6.871e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.737049;1.057e+00;-4.188e-01;-1.270e-04;-3.961e-01;-1.204e-04;1.057e+00;1.052e+00;-3.799e-01;1.614e-02;1.057e+00;-2.513e-01;-7.570e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.738049;1.057e+00;-4.187e-01;-1.370e-04;-3.960e-01;-1.299e-04;1.057e+00;1.052e+00;-3.798e-01;1.613e-02;1.057e+00;-2.512e-01;-8.169e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.739049;1.057e+00;-4.185e-01;-1.470e-04;-3.959e-01;-1.392e-04;1.057e+00;1.052e+00;-3.797e-01;1.611e-02;1.057e+00;-2.511e-01;-8.767e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.740049;1.057e+00;-4.184e-01;-1.571e-04;-3.958e-01;-1.487e-04;1.057e+00;1.052e+00;-3.795e-01;1.610e-02;1.057e+00;-2.510e-01;-9.366e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.741049;1.057e+00;-4.183e-01;-1.671e-04;-3.957e-01;-1.582e-04;1.057e+00;1.052e+00;-3.794e-01;1.608e-02;1.057e+00;-2.510e-01;-9.965e-05;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.742049;1.057e+00;-4.182e-01;-1.771e-04;-3.955e-01;-1.676e-04;1.057e+00;1.052e+00;-3.793e-01;1.607e-02;1.057e+00;-2.509e-01;-1.056e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.743049;1.057e+00;-4.180e-01;-1.871e-04;-3.954e-01;-1.771e-04;1.057e+00;1.052e+00;-3.792e-01;1.605e-02;1.057e+00;-2.508e-01;-1.116e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.744049;1.057e+00;-4.179e-01;-1.971e-04;-3.953e-01;-1.865e-04;1.057e+00;1.052e+00;-3.791e-01;1.604e-02;1.057e+00;-2.507e-01;-1.176e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.745049;1.057e+00;-4.178e-01;-2.071e-04;-3.952e-01;-1.960e-04;1.057e+00;1.052e+00;-3.790e-01;1.602e-02;1.057e+00;-2.507e-01;-1.236e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.746049;1.057e+00;-4.177e-01;-2.171e-04;-3.951e-01;-2.054e-04;1.057e+00;1.052e+00;-3.788e-01;1.601e-02;1.057e+00;-2.506e-01;-1.296e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.747049;1.057e+00;-4.175e-01;-2.271e-04;-3.950e-01;-2.149e-04;1.057e+00;1.052e+00;-3.787e-01;1.599e-02;1.057e+00;-2.505e-01;-1.356e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.748049;1.057e+00;-4.174e-01;-2.371e-04;-3.948e-01;-2.243e-04;1.057e+00;1.052e+00;-3.786e-01;1.598e-02;1.057e+00;-2.505e-01;-1.417e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.749049;1.057e+00;-4.173e-01;-2.471e-04;-3.947e-01;-2.337e-04;1.057e+00;1.052e+00;-3.785e-01;1.597e-02;1.057e+00;-2.504e-01;-1.477e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.750049;1.057e+00;-4.172e-01;-2.571e-04;-3.946e-01;-2.432e-04;1.057e+00;1.052e+00;-3.784e-01;1.595e-02;1.057e+00;-2.503e-01;-1.537e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.751049;1.057e+00;-4.171e-01;-2.671e-04;-3.945e-01;-2.526e-04;1.057e+00;1.052e+00;-3.783e-01;1.594e-02;1.057e+00;-2.502e-01;-1.597e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.752049;1.057e+00;-4.170e-01;-2.771e-04;-3.944e-01;-2.621e-04;1.057e+00;1.052e+00;-3.782e-01;1.592e-02;1.057e+00;-2.502e-01;-1.657e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.753049;1.057e+00;-4.168e-01;-2.871e-04;-3.943e-01;-2.716e-04;1.057e+00;1.052e+00;-3.781e-01;1.591e-02;1.057e+00;-2.501e-01;-1.717e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.754049;1.057e+00;-4.167e-01;-2.971e-04;-3.942e-01;-2.810e-04;1.057e+00;1.052e+00;-3.780e-01;1.589e-02;1.057e+00;-2.500e-01;-1.778e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.755049;1.057e+00;-4.166e-01;-3.071e-04;-3.941e-01;-2.905e-04;1.057e+00;1.052e+00;-3.778e-01;1.588e-02;1.057e+00;-2.500e-01;-1.838e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.756049;1.057e+00;-4.165e-01;-3.171e-04;-3.940e-01;-2.999e-04;1.057e+00;1.052e+00;-3.777e-01;1.586e-02;1.057e+00;-2.499e-01;-1.898e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.757049;1.057e+00;-4.164e-01;-3.271e-04;-3.938e-01;-3.094e-04;1.057e+00;1.052e+00;-3.776e-01;1.585e-02;1.057e+00;-2.498e-01;-1.958e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.758049;1.057e+00;-4.163e-01;-3.371e-04;-3.937e-01;-3.189e-04;1.057e+00;1.052e+00;-3.775e-01;1.584e-02;1.057e+00;-2.498e-01;-2.019e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.759049;1.057e+00;-4.161e-01;-3.471e-04;-3.936e-01;-3.283e-04;1.057e+00;1.052e+00;-3.774e-01;1.582e-02;1.057e+00;-2.497e-01;-2.079e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.760049;1.057e+00;-4.160e-01;-3.571e-04;-3.935e-01;-3.378e-04;1.057e+00;1.052e+00;-3.773e-01;1.581e-02;1.057e+00;-2.496e-01;-2.139e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.761049;1.057e+00;-4.159e-01;-3.671e-04;-3.934e-01;-3.472e-04;1.057e+00;1.052e+00;-3.772e-01;1.579e-02;1.057e+00;-2.496e-01;-2.200e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.763049;1.057e+00;-4.157e-01;-3.871e-04;-3.932e-01;-3.660e-04;1.057e+00;1.052e+00;-3.770e-01;1.577e-02;1.057e+00;-2.494e-01;-2.320e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.764049;1.057e+00;-4.156e-01;-3.971e-04;-3.931e-01;-3.755e-04;1.057e+00;1.052e+00;-3.769e-01;1.575e-02;1.057e+00;-2.493e-01;-2.380e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.765049;1.057e+00;-4.155e-01;-4.071e-04;-3.930e-01;-3.850e-04;1.057e+00;1.052e+00;-3.768e-01;1.574e-02;1.057e+00;-2.493e-01;-2.441e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.766049;1.057e+00;-4.154e-01;-4.171e-04;-3.929e-01;-3.944e-04;1.057e+00;1.052e+00;-3.767e-01;1.573e-02;1.057e+00;-2.492e-01;-2.501e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.767049;1.057e+00;-4.153e-01;-4.254e-04;-3.928e-01;-4.023e-04;1.057e+00;1.052e+00;-3.766e-01;1.571e-02;1.057e+00;-2.492e-01;-2.551e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.768049;1.057e+00;-4.151e-01;-4.355e-04;-3.927e-01;-4.118e-04;1.057e+00;1.052e+00;-3.765e-01;1.570e-02;1.057e+00;-2.491e-01;-2.611e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.769049;1.057e+00;-4.150e-01;-4.455e-04;-3.926e-01;-4.212e-04;1.057e+00;1.052e+00;-3.764e-01;1.568e-02;1.057e+00;-2.490e-01;-2.671e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.770049;1.057e+00;-4.149e-01;-4.555e-04;-3.925e-01;-4.307e-04;1.057e+00;1.052e+00;-3.763e-01;1.567e-02;1.057e+00;-2.490e-01;-2.731e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.771049;1.057e+00;-4.148e-01;-4.655e-04;-3.924e-01;-4.401e-04;1.057e+00;1.052e+00;-3.762e-01;1.566e-02;1.057e+00;-2.489e-01;-2.791e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.772049;1.057e+00;-4.147e-01;-4.755e-04;-3.923e-01;-4.495e-04;1.057e+00;1.052e+00;-3.761e-01;1.564e-02;1.057e+00;-2.488e-01;-2.852e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.773049;1.057e+00;-4.146e-01;-4.855e-04;-3.922e-01;-4.590e-04;1.057e+00;1.052e+00;-3.760e-01;1.563e-02;1.057e+00;-2.488e-01;-2.912e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.774049;1.057e+00;-4.145e-01;-4.938e-04;-3.921e-01;-4.668e-04;1.057e+00;1.052e+00;-3.759e-01;1.562e-02;1.057e+00;-2.487e-01;-2.962e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.775049;1.057e+00;-4.144e-01;-5.039e-04;-3.920e-01;-4.763e-04;1.057e+00;1.052e+00;-3.758e-01;1.560e-02;1.057e+00;-2.486e-01;-3.022e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.776049;1.057e+00;-4.143e-01;-5.139e-04;-3.919e-01;-4.857e-04;1.057e+00;1.052e+00;-3.757e-01;1.559e-02;1.057e+00;-2.486e-01;-3.082e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.777049;1.057e+00;-4.142e-01;-5.239e-04;-3.918e-01;-4.952e-04;1.057e+00;1.052e+00;-3.756e-01;1.557e-02;1.057e+00;-2.485e-01;-3.142e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.778049;1.057e+00;-4.141e-01;-5.339e-04;-3.917e-01;-5.047e-04;1.057e+00;1.052e+00;-3.755e-01;1.556e-02;1.057e+00;-2.485e-01;-3.202e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.779049;1.057e+00;-4.140e-01;-5.423e-04;-3.916e-01;-5.124e-04;1.057e+00;1.052e+00;-3.754e-01;1.555e-02;1.057e+00;-2.484e-01;-3.252e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.780049;1.057e+00;-4.139e-01;-5.523e-04;-3.915e-01;-5.219e-04;1.057e+00;1.052e+00;-3.753e-01;1.553e-02;1.057e+00;-2.483e-01;-3.312e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.781049;1.057e+00;-4.138e-01;-5.623e-04;-3.914e-01;-5.314e-04;1.057e+00;1.052e+00;-3.752e-01;1.552e-02;1.057e+00;-2.483e-01;-3.372e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.782049;1.057e+00;-4.137e-01;-5.723e-04;-3.913e-01;-5.408e-04;1.057e+00;1.052e+00;-3.751e-01;1.551e-02;1.057e+00;-2.482e-01;-3.432e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.783049;1.057e+00;-4.136e-01;-5.823e-04;-3.912e-01;-5.502e-04;1.057e+00;1.052e+00;-3.750e-01;1.549e-02;1.057e+00;-2.481e-01;-3.492e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.784049;1.057e+00;-4.135e-01;-5.906e-04;-3.911e-01;-5.581e-04;1.057e+00;1.052e+00;-3.749e-01;1.548e-02;1.057e+00;-2.481e-01;-3.542e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.785049;1.057e+00;-4.134e-01;-6.006e-04;-3.910e-01;-5.675e-04;1.057e+00;1.052e+00;-3.748e-01;1.547e-02;1.057e+00;-2.480e-01;-3.602e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.786049;1.057e+00;-4.133e-01;-6.106e-04;-3.909e-01;-5.769e-04;1.057e+00;1.052e+00;-3.747e-01;1.546e-02;1.057e+00;-2.480e-01;-3.662e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
