time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
20.787049;1.057e+00;-4.132e-01;-6.206e-04;-3.908e-01;-5.863e-04;1.057e+00;1.052e+00;-3.746e-01;1.544e-02;1.057e+00;-2.479e-01;-3.722e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.788049;1.057e+00;-4.131e-01;-6.289e-04;-3.907e-01;-5.942e-04;1.057e+00;1.052e+00;-3.745e-01;1.543e-02;1.057e+00;-2.478e-01;-3.772e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.789049;1.057e+00;-4.130e-01;-6.389e-04;-3.906e-01;-6.037e-04;1.057e+00;1.052e+00;-3.744e-01;1.542e-02;1.057e+00;-2.478e-01;-3.832e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.790049;1.057e+00;-4.129e-01;-6.489e-04;-3.905e-01;-6.130e-04;1.057e+00;1.052e+00;-3.743e-01;1.540e-02;1.057e+00;-2.477e-01;-3.892e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.791049;1.057e+00;-4.128e-01;-6.573e-04;-3.904e-01;-6.209e-04;1.057e+00;1.052e+00;-3.742e-01;1.539e-02;1.057e+00;-2.477e-01;-3.942e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.792049;1.057e+00;-4.127e-01;-6.673e-04;-3.903e-01;-6.304e-04;1.057e+00;1.052e+00;-3.741e-01;1.538e-02;1.057e+00;-2.476e-01;-4.001e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.793049;1.057e+00;-4.126e-01;-6.773e-04;-3.902e-01;-6.398e-04;1.057e+00;1.052e+00;-3.740e-01;1.536e-02;1.057e+00;-2.476e-01;-4.061e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.794049;1.057e+00;-4.125e-01;-6.873e-04;-3.902e-01;-6.493e-04;1.057e+00;1.052e+00;-3.739e-01;1.535e-02;1.057e+00;-2.475e-01;-4.121e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.795049;1.057e+00;-4.124e-01;-6.956e-04;-3.901e-01;-6.572e-04;1.057e+00;1.052e+00;-3.739e-01;1.534e-02;1.057e+00;-2.474e-01;-4.171e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.796049;1.057e+00;-4.123e-01;-7.056e-04;-3.900e-01;-6.666e-04;1.057e+00;1.052e+00;-3.738e-01;1.533e-02;1.057e+00;-2.474e-01;-4.231e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.797049;1.057e+00;-4.122e-01;-7.156e-04;-3.899e-01;-6.761e-04;1.057e+00;1.052e+00;-3.737e-01;1.531e-02;1.057e+00;-2.473e-01;-4.291e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.798049;1.057e+00;-4.121e-01;-7.238e-04;-3.898e-01;-6.840e-04;1.057e+00;1.052e+00;-3.736e-01;1.530e-02;1.057e+00;-2.473e-01;-4.341e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.799049;1.057e+00;-4.120e-01;-7.338e-04;-3.897e-01;-6.934e-04;1.057e+00;1.052e+00;-3.735e-01;1.529e-02;1.057e+00;-2.472e-01;-4.401e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.800049;1.057e+00;-4.119e-01;-7.439e-04;-3.896e-01;-7.029e-04;1.057e+00;1.052e+00;-3.734e-01;1.527e-02;1.057e+00;-2.472e-01;-4.461e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.802049;1.057e+00;-4.117e-01;-7.623e-04;-3.894e-01;-7.202e-04;1.057e+00;1.052e+00;-3.732e-01;1.525e-02;1.057e+00;-2.470e-01;-4.571e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.803049;1.057e+00;-4.116e-01;-7.706e-04;-3.894e-01;-7.281e-04;1.057e+00;1.052e+00;-3.732e-01;1.524e-02;1.057e+00;-2.470e-01;-4.621e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.804049;1.057e+00;-4.116e-01;-7.806e-04;-3.893e-01;-7.376e-04;1.057e+00;1.052e+00;-3.731e-01;1.522e-02;1.057e+00;-2.469e-01;-4.681e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.805049;1.057e+00;-4.115e-01;-7.906e-04;-3.892e-01;-7.470e-04;1.057e+00;1.052e+00;-3.730e-01;1.521e-02;1.057e+00;-2.469e-01;-4.740e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.806049;1.057e+00;-4.114e-01;-7.989e-04;-3.891e-01;-7.549e-04;1.057e+00;1.052e+00;-3.729e-01;1.520e-02;1.057e+00;-2.468e-01;-4.790e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.001e+01;5.001e+01
20.807049;1.057e+00;-4.113e-01;-8.089e-04;-3.890e-01;-7.644e-04;1.057e+00;1.052e+00;-3.728e-01;1.519e-02;1.057e+00;-2.468e-01;-4.850e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.808049;1.057e+00;-4.112e-01;-8.189e-04;-3.889e-01;-7.738e-04;1.057e+00;1.052e+00;-3.727e-01;1.517e-02;1.057e+00;-2.467e-01;-4.910e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.809049;1.057e+00;-4.111e-01;-8.273e-04;-3.888e-01;-7.817e-04;1.057e+00;1.052e+00;-3.726e-01;1.516e-02;1.057e+00;-2.467e-01;-4.960e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.810049;1.057e+00;-4.110e-01;-8.373e-04;-3.888e-01;-7.912e-04;1.057e+00;1.052e+00;-3.726e-01;1.515e-02;1.057e+00;-2.466e-01;-5.020e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.811049;1.057e+00;-4.109e-01;-8.456e-04;-3.887e-01;-7.990e-04;1.057e+00;1.052e+00;-3.725e-01;1.514e-02;1.057e+00;-2.466e-01;-5.070e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.812049;1.057e+00;-4.108e-01;-8.556e-04;-3.886e-01;-8.085e-04;1.057e+00;1.052e+00;-3.724e-01;1.512e-02;1.057e+00;-2.465e-01;-5.130e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.813049;1.057e+00;-4.108e-01;-8.639e-04;-3.885e-01;-8.164e-04;1.057e+00;1.052e+00;-3.723e-01;1.511e-02;1.057e+00;-2.465e-01;-5.180e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.814049;1.057e+00;-4.107e-01;-8.739e-04;-3.884e-01;-8.258e-04;1.057e+00;1.052e+00;-3.722e-01;1.510e-02;1.057e+00;-2.464e-01;-5.240e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.815049;1.057e+00;-4.106e-01;-8.839e-04;-3.884e-01;-8.353e-04;1.057e+00;1.052e+00;-3.721e-01;1.509e-02;1.057e+00;-2.463e-01;-5.300e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.816049;1.057e+00;-4.105e-01;-8.923e-04;-3.883e-01;-8.432e-04;1.057e+00;1.052e+00;-3.721e-01;1.507e-02;1.057e+00;-2.463e-01;-5.350e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.817049;1.057e+00;-4.104e-01;-9.023e-04;-3.882e-01;-8.527e-04;1.057e+00;1.052e+00;-3.720e-01;1.506e-02;1.057e+00;-2.462e-01;-5.410e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.818049;1.057e+00;-4.103e-01;-9.106e-04;-3.881e-01;-8.606e-04;1.057e+00;1.052e+00;-3.719e-01;1.505e-02;1.057e+00;-2.462e-01;-5.460e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.819049;1.057e+00;-4.102e-01;-9.206e-04;-3.880e-01;-8.701e-04;1.057e+00;1.052e+00;-3.718e-01;1.504e-02;1.057e+00;-2.461e-01;-5.520e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.820049;1.057e+00;-4.102e-01;-9.289e-04;-3.879e-01;-8.780e-04;1.057e+00;1.052e+00;-3.717e-01;1.503e-02;1.057e+00;-2.461e-01;-5.570e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.821049;1.057e+00;-4.101e-01;-9.389e-04;-3.879e-01;-8.874e-04;1.057e+00;1.052e+00;-3.717e-01;1.501e-02;1.057e+00;-2.460e-01;-5.630e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.822049;1.057e+00;-4.100e-01;-9.473e-04;-3.878e-01;-8.953e-04;1.057e+00;1.052e+00;-3.716e-01;1.500e-02;1.057e+00;-2.460e-01;-5.680e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.823049;1.057e+00;-4.099e-01;-9.573e-04;-3.877e-01;-9.048e-04;1.057e+00;1.052e+00;-3.715e-01;1.499e-02;1.057e+00;-2.459e-01;-5.740e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.824049;1.057e+00;-4.098e-01;-9.656e-04;-3.876e-01;-9.126e-04;1.057e+00;1.052e+00;-3.714e-01;1.498e-02;1.057e+00;-2.459e-01;-5.790e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.825049;1.057e+00;-4.097e-01;-9.756e-04;-3.876e-01;-9.221e-04;1.057e+00;1.052e+00;-3.714e-01;1.497e-02;1.057e+00;-2.458e-01;-5.850e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.826049;1.057e+00;-4.097e-01;-9.838e-04;-3.875e-01;-9.300e-04;1.057e+00;1.052e+00;-3.713e-01;1.495e-02;1.057e+00;-2.458e-01;-5.900e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.827049;1.057e+00;-4.096e-01;-9.938e-04;-3.874e-01;-9.394e-04;1.057e+00;1.052e+00;-3.712e-01;1.494e-02;1.057e+00;-2.457e-01;-5.960e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.828049;1.057e+00;-4.095e-01;-1.002e-03;-3.873e-01;-9.473e-04;1.057e+00;1.052e+00;-3.711e-01;1.493e-02;1.057e+00;-2.457e-01;-6.010e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.829049;1.057e+00;-4.094e-01;-1.012e-03;-3.873e-01;-9.568e-04;1.057e+00;1.052e+00;-3.710e-01;1.492e-02;1.057e+00;-2.457e-01;-6.070e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.830049;1.057e+00;-4.093e-01;-1.020e-03;-3.872e-01;-9.647e-04;1.057e+00;1.052e+00;-3.710e-01;1.490e-02;1.057e+00;-2.456e-01;-6.120e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.831049;1.057e+00;-4.093e-01;-1.030e-03;-3.871e-01;-9.741e-04;1.057e+00;1.052e+00;-3.709e-01;1.489e-02;1.057e+00;-2.456e-01;-6.180e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.832049;1.057e+00;-4.092e-01;-1.038e-03;-3.870e-01;-9.820e-04;1.057e+00;1.052e+00;-3.708e-01;1.488e-02;1.057e+00;-2.455e-01;-6.230e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.833049;1.057e+00;-4.091e-01;-1.047e-03;-3.870e-01;-9.899e-04;1.057e+00;1.052e+00;-3.708e-01;1.487e-02;1.057e+00;-2.455e-01;-6.280e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.834049;1.057e+00;-4.090e-01;-1.057e-03;-3.869e-01;-9.994e-04;1.057e+00;1.052e+00;-3.707e-01;1.486e-02;1.057e+00;-2.454e-01;-6.340e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.835049;1.057e+00;-4.089e-01;-1.065e-03;-3.868e-01;-1.007e-03;1.057e+00;1.052e+00;-3.706e-01;1.485e-02;1.057e+00;-2.454e-01;-6.390e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.836049;1.057e+00;-4.089e-01;-1.075e-03;-3.867e-01;-1.017e-03;1.057e+00;1.052e+00;-3.705e-01;1.484e-02;1.057e+00;-2.453e-01;-6.450e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.837049;1.057e+00;-4.088e-01;-1.083e-03;-3.867e-01;-1.025e-03;1.057e+00;1.052e+00;-3.705e-01;1.482e-02;1.057e+00;-2.453e-01;-6.500e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.838049;1.057e+00;-4.087e-01;-1.093e-03;-3.866e-01;-1.034e-03;1.057e+00;1.052e+00;-3.704e-01;1.481e-02;1.057e+00;-2.452e-01;-6.560e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.839049;1.057e+00;-4.086e-01;-1.102e-03;-3.865e-01;-1.042e-03;1.057e+00;1.052e+00;-3.703e-01;1.480e-02;1.057e+00;-2.452e-01;-6.610e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.840049;1.057e+00;-4.086e-01;-1.110e-03;-3.864e-01;-1.050e-03;1.057e+00;1.052e+00;-3.702e-01;1.479e-02;1.057e+00;-2.451e-01;-6.660e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.841049;1.057e+00;-4.085e-01;-1.120e-03;-3.864e-01;-1.059e-03;1.057e+00;1.052e+00;-3.702e-01;1.478e-02;1.057e+00;-2.451e-01;-6.720e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.842049;1.057e+00;-4.084e-01;-1.128e-03;-3.863e-01;-1.067e-03;1.057e+00;1.052e+00;-3.701e-01;1.477e-02;1.057e+00;-2.450e-01;-6.771e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.843049;1.057e+00;-4.083e-01;-1.138e-03;-3.862e-01;-1.077e-03;1.057e+00;1.052e+00;-3.700e-01;1.475e-02;1.057e+00;-2.450e-01;-6.831e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.844049;1.057e+00;-4.083e-01;-1.147e-03;-3.862e-01;-1.085e-03;1.057e+00;1.052e+00;-3.700e-01;1.474e-02;1.057e+00;-2.450e-01;-6.881e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.845049;1.057e+00;-4.082e-01;-1.155e-03;-3.861e-01;-1.092e-03;1.057e+00;1.052e+00;-3.699e-01;1.473e-02;1.057e+00;-2.449e-01;-6.931e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.846049;1.057e+00;-4.081e-01;-1.165e-03;-3.860e-01;-1.102e-03;1.057e+00;1.052e+00;-3.698e-01;1.472e-02;1.057e+00;-2.449e-01;-6.991e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.847049;1.057e+00;-4.080e-01;-1.173e-03;-3.860e-01;-1.110e-03;1.057e+00;1.052e+00;-3.698e-01;1.471e-02;1.057e+00;-2.448e-01;-7.041e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.848049;1.057e+00;-4.080e-01;-1.182e-03;-3.859e-01;-1.118e-03;1.057e+00;1.052e+00;-3.697e-01;1.470e-02;1.057e+00;-2.448e-01;-7.091e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.849049;1.057e+00;-4.079e-01;-1.192e-03;-3.858e-01;-1.127e-03;1.057e+00;1.052e+00;-3.696e-01;1.468e-02;1.057e+00;-2.447e-01;-7.151e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.850049;1.057e+00;-4.078e-01;-1.200e-03;-3.857e-01;-1.135e-03;1.057e+00;1.052e+00;-3.696e-01;1.467e-02;1.057e+00;-2.447e-01;-7.201e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.851049;1.057e+00;-4.078e-01;-1.210e-03;-3.857e-01;-1.144e-03;1.057e+00;1.052e+00;-3.695e-01;1.466e-02;1.057e+00;-2.447e-01;-7.260e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.852049;1.057e+00;-4.077e-01;-1.218e-03;-3.856e-01;-1.152e-03;1.057e+00;1.052e+00;-3.694e-01;1.465e-02;1.057e+00;-2.446e-01;-7.310e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.853049;1.057e+00;-4.076e-01;-1.227e-03;-3.855e-01;-1.160e-03;1.057e+00;1.052e+00;-3.694e-01;1.464e-02;1.057e+00;-2.446e-01;-7.360e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.854049;1.057e+00;-4.076e-01;-1.237e-03;-3.855e-01;-1.170e-03;1.057e+00;1.052e+00;-3.693e-01;1.463e-02;1.057e+00;-2.445e-01;-7.420e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.855049;1.057e+00;-4.075e-01;-1.245e-03;-3.854e-01;-1.178e-03;1.057e+00;1.052e+00;-3.692e-01;1.462e-02;1.057e+00;-2.445e-01;-7.470e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.856049;1.057e+00;-4.074e-01;-1.253e-03;-3.854e-01;-1.185e-03;1.057e+00;1.052e+00;-3.692e-01;1.461e-02;1.057e+00;-2.444e-01;-7.520e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.857049;1.057e+00;-4.073e-01;-1.262e-03;-3.853e-01;-1.193e-03;1.057e+00;1.052e+00;-3.691e-01;1.460e-02;1.057e+00;-2.444e-01;-7.570e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.858049;1.057e+00;-4.073e-01;-1.272e-03;-3.852e-01;-1.203e-03;1.057e+00;1.052e+00;-3.690e-01;1.458e-02;1.057e+00;-2.444e-01;-7.630e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.859049;1.057e+00;-4.072e-01;-1.280e-03;-3.852e-01;-1.211e-03;1.057e+00;1.052e+00;-3.690e-01;1.457e-02;1.057e+00;-2.443e-01;-7.680e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.860049;1.057e+00;-4.071e-01;-1.288e-03;-3.851e-01;-1.219e-03;1.057e+00;1.052e+00;-3.689e-01;1.456e-02;1.057e+00;-2.443e-01;-7.730e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.861049;1.057e+00;-4.071e-01;-1.298e-03;-3.850e-01;-1.228e-03;1.057e+00;1.052e+00;-3.688e-01;1.455e-02;1.057e+00;-2.442e-01;-7.790e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.862049;1.057e+00;-4.070e-01;-1.307e-03;-3.850e-01;-1.236e-03;1.057e+00;1.052e+00;-3.688e-01;1.454e-02;1.057e+00;-2.442e-01;-7.840e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.863049;1.057e+00;-4.069e-01;-1.315e-03;-3.849e-01;-1.244e-03;1.057e+00;1.052e+00;-3.687e-01;1.453e-02;1.057e+00;-2.442e-01;-7.890e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.864049;1.057e+00;-4.069e-01;-1.325e-03;-3.848e-01;-1.253e-03;1.057e+00;1.052e+00;-3.686e-01;1.452e-02;1.057e+00;-2.441e-01;-7.950e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.865049;1.057e+00;-4.068e-01;-1.333e-03;-3.848e-01;-1.261e-03;1.057e+00;1.052e+00;-3.686e-01;1.451e-02;1.057e+00;-2.441e-01;-8.000e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.866049;1.057e+00;-4.067e-01;-1.342e-03;-3.847e-01;-1.269e-03;1.057e+00;1.052e+00;-3.685e-01;1.450e-02;1.057e+00;-2.440e-01;-8.050e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.867049;1.057e+00;-4.067e-01;-1.350e-03;-3.847e-01;-1.276e-03;1.057e+00;1.052e+00;-3.685e-01;1.449e-02;1.057e+00;-2.440e-01;-8.100e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.868049;1.057e+00;-4.066e-01;-1.360e-03;-3.846e-01;-1.285e-03;1.057e+00;1.052e+00;-3.684e-01;1.447e-02;1.057e+00;-2.440e-01;-8.160e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.869049;1.057e+00;-4.065e-01;-1.368e-03;-3.845e-01;-1.293e-03;1.057e+00;1.052e+00;-3.683e-01;1.446e-02;1.057e+00;-2.439e-01;-8.210e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.870049;1.057e+00;-4.065e-01;-1.377e-03;-3.845e-01;-1.301e-03;1.057e+00;1.052e+00;-3.683e-01;1.445e-02;1.057e+00;-2.439e-01;-8.260e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.871049;1.057e+00;-4.064e-01;-1.385e-03;-3.844e-01;-1.309e-03;1.057e+00;1.052e+00;-3.682e-01;1.444e-02;1.057e+00;-2.439e-01;-8.310e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.872049;1.057e+00;-4.064e-01;-1.395e-03;-3.844e-01;-1.318e-03;1.057e+00;1.052e+00;-3.682e-01;1.443e-02;1.057e+00;-2.438e-01;-8.371e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.873049;1.057e+00;-4.063e-01;-1.403e-03;-3.843e-01;-1.326e-03;1.057e+00;1.052e+00;-3.681e-01;1.442e-02;1.057e+00;-2.438e-01;-8.421e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.874049;1.057e+00;-4.062e-01;-1.412e-03;-3.842e-01;-1.334e-03;1.057e+00;1.052e+00;-3.680e-01;1.441e-02;1.057e+00;-2.437e-01;-8.471e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.875049;1.057e+00;-4.062e-01;-1.420e-03;-3.842e-01;-1.342e-03;1.057e+00;1.052e+00;-3.680e-01;1.440e-02;1.057e+00;-2.437e-01;-8.521e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.876049;1.057e+00;-4.061e-01;-1.428e-03;-3.841e-01;-1.350e-03;1.057e+00;1.052e+00;-3.679e-01;1.439e-02;1.057e+00;-2.437e-01;-8.571e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.877049;1.057e+00;-4.060e-01;-1.438e-03;-3.841e-01;-1.359e-03;1.057e+00;1.052e+00;-3.679e-01;1.438e-02;1.057e+00;-2.436e-01;-8.631e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.878049;1.057e+00;-4.060e-01;-1.447e-03;-3.840e-01;-1.367e-03;1.057e+00;1.052e+00;-3.678e-01;1.437e-02;1.057e+00;-2.436e-01;-8.682e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.879049;1.057e+00;-4.059e-01;-1.455e-03;-3.839e-01;-1.375e-03;1.057e+00;1.052e+00;-3.678e-01;1.436e-02;1.057e+00;-2.436e-01;-8.732e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.880049;1.057e+00;-4.059e-01;-1.463e-03;-3.839e-01;-1.384e-03;1.057e+00;1.052e+00;-3.677e-01;1.434e-02;1.057e+00;-2.435e-01;-8.782e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.881049;1.057e+00;-4.058e-01;-1.472e-03;-3.838e-01;-1.392e-03;1.057e+00;1.052e+00;-3.676e-01;1.433e-02;1.057e+00;-2.435e-01;-8.832e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.882049;1.057e+00;-4.057e-01;-1.482e-03;-3.838e-01;-1.401e-03;1.057e+00;1.052e+00;-3.676e-01;1.432e-02;1.057e+00;-2.434e-01;-8.893e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.883049;1.057e+00;-4.057e-01;-1.490e-03;-3.837e-01;-1.409e-03;1.057e+00;1.052e+00;-3.675e-01;1.431e-02;1.057e+00;-2.434e-01;-8.943e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.884049;1.057e+00;-4.056e-01;-1.498e-03;-3.837e-01;-1.417e-03;1.057e+00;1.052e+00;-3.675e-01;1.430e-02;1.057e+00;-2.434e-01;-8.993e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.885049;1.057e+00;-4.056e-01;-1.507e-03;-3.836e-01;-1.425e-03;1.057e+00;1.052e+00;-3.674e-01;1.429e-02;1.057e+00;-2.433e-01;-9.043e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.886049;1.057e+00;-4.055e-01;-1.515e-03;-3.835e-01;-1.433e-03;1.057e+00;1.052e+00;-3.674e-01;1.428e-02;1.057e+00;-2.433e-01;-9.094e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.887049;1.057e+00;-4.054e-01;-1.525e-03;-3.835e-01;-1.442e-03;1.057e+00;1.052e+00;-3.673e-01;1.427e-02;1.057e+00;-2.433e-01;-9.154e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.888049;1.057e+00;-4.054e-01;-1.533e-03;-3.834e-01;-1.450e-03;1.057e+00;1.052e+00;-3.673e-01;1.426e-02;1.057e+00;-2.432e-01;-9.204e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.889049;1.057e+00;-4.053e-01;-1.542e-03;-3.834e-01;-1.458e-03;1.057e+00;1.052e+00;-3.672e-01;1.425e-02;1.057e+00;-2.432e-01;-9.254e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.890049;1.057e+00;-4.053e-01;-1.550e-03;-3.833e-01;-1.466e-03;1.057e+00;1.052e+00;-3.671e-01;1.424e-02;1.057e+00;-2.432e-01;-9.305e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.891049;1.057e+00;-4.052e-01;-1.558e-03;-3.833e-01;-1.474e-03;1.057e+00;1.052e+00;-3.671e-01;1.423e-02;1.057e+00;-2.431e-01;-9.355e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.892049;1.057e+00;-4.052e-01;-1.567e-03;-3.832e-01;-1.482e-03;1.057e+00;1.052e+00;-3.670e-01;1.422e-02;1.057e+00;-2.431e-01;-9.405e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.893049;1.057e+00;-4.051e-01;-1.575e-03;-3.832e-01;-1.490e-03;1.057e+00;1.052e+00;-3.670e-01;1.421e-02;1.057e+00;-2.431e-01;-9.455e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.894049;1.057e+00;-4.050e-01;-1.585e-03;-3.831e-01;-1.499e-03;1.057e+00;1.052e+00;-3.669e-01;1.420e-02;1.057e+00;-2.430e-01;-9.515e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.895049;1.057e+00;-4.050e-01;-1.593e-03;-3.831e-01;-1.507e-03;1.057e+00;1.052e+00;-3.669e-01;1.419e-02;1.057e+00;-2.430e-01;-9.565e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.896049;1.057e+00;-4.049e-01;-1.602e-03;-3.830e-01;-1.515e-03;1.057e+00;1.052e+00;-3.668e-01;1.418e-02;1.057e+00;-2.430e-01;-9.615e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.897049;1.057e+00;-4.049e-01;-1.610e-03;-3.830e-01;-1.523e-03;1.057e+00;1.052e+00;-3.668e-01;1.417e-02;1.057e+00;-2.429e-01;-9.665e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.898049;1.057e+00;-4.048e-01;-1.618e-03;-3.829e-01;-1.531e-03;1.057e+00;1.052e+00;-3.667e-01;1.416e-02;1.057e+00;-2.429e-01;-9.715e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.899049;1.057e+00;-4.048e-01;-1.627e-03;-3.829e-01;-1.539e-03;1.057e+00;1.052e+00;-3.667e-01;1.415e-02;1.057e+00;-2.429e-01;-9.765e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.900049;1.057e+00;-4.047e-01;-1.635e-03;-3.828e-01;-1.546e-03;1.057e+00;1.052e+00;-3.666e-01;1.414e-02;1.057e+00;-2.428e-01;-9.815e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.901049;1.057e+00;-4.047e-01;-1.643e-03;-3.828e-01;-1.554e-03;1.057e+00;1.052e+00;-3.666e-01;1.413e-02;1.057e+00;-2.428e-01;-9.865e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.902049;1.057e+00;-4.046e-01;-1.652e-03;-3.827e-01;-1.562e-03;1.057e+00;1.052e+00;-3.665e-01;1.412e-02;1.057e+00;-2.428e-01;-9.915e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.903049;1.057e+00;-4.046e-01;-1.662e-03;-3.827e-01;-1.572e-03;1.057e+00;1.052e+00;-3.665e-01;1.411e-02;1.057e+00;-2.427e-01;-9.975e-04;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.904049;1.057e+00;-4.045e-01;-1.670e-03;-3.826e-01;-1.580e-03;1.057e+00;1.052e+00;-3.664e-01;1.410e-02;1.057e+00;-2.427e-01;-1.002e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.905049;1.057e+00;-4.045e-01;-1.678e-03;-3.826e-01;-1.587e-03;1.057e+00;1.052e+00;-3.664e-01;1.409e-02;1.057e+00;-2.427e-01;-1.007e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.906049;1.057e+00;-4.044e-01;-1.687e-03;-3.825e-01;-1.595e-03;1.057e+00;1.052e+00;-3.663e-01;1.408e-02;1.057e+00;-2.426e-01;-1.012e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.907049;1.057e+00;-4.043e-01;-1.695e-03;-3.825e-01;-1.603e-03;1.057e+00;1.052e+00;-3.663e-01;1.407e-02;1.057e+00;-2.426e-01;-1.017e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.908049;1.057e+00;-4.043e-01;-1.703e-03;-3.824e-01;-1.611e-03;1.057e+00;1.052e+00;-3.662e-01;1.406e-02;1.057e+00;-2.426e-01;-1.022e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.909049;1.057e+00;-4.042e-01;-1.712e-03;-3.824e-01;-1.619e-03;1.057e+00;1.052e+00;-3.662e-01;1.404e-02;1.057e+00;-2.425e-01;-1.027e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.910049;1.057e+00;-4.042e-01;-1.720e-03;-3.823e-01;-1.627e-03;1.057e+00;1.052e+00;-3.661e-01;1.404e-02;1.057e+00;-2.425e-01;-1.032e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.911049;1.057e+00;-4.041e-01;-1.728e-03;-3.823e-01;-1.635e-03;1.057e+00;1.052e+00;-3.661e-01;1.403e-02;1.057e+00;-2.425e-01;-1.037e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.912049;1.057e+00;-4.041e-01;-1.737e-03;-3.822e-01;-1.643e-03;1.057e+00;1.052e+00;-3.660e-01;1.401e-02;1.057e+00;-2.425e-01;-1.042e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.913049;1.057e+00;-4.040e-01;-1.745e-03;-3.822e-01;-1.651e-03;1.057e+00;1.052e+00;-3.660e-01;1.401e-02;1.057e+00;-2.424e-01;-1.047e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.914049;1.057e+00;-4.040e-01;-1.753e-03;-3.821e-01;-1.658e-03;1.057e+00;1.052e+00;-3.660e-01;1.400e-02;1.057e+00;-2.424e-01;-1.052e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.915049;1.057e+00;-4.039e-01;-1.762e-03;-3.821e-01;-1.666e-03;1.057e+00;1.052e+00;-3.659e-01;1.398e-02;1.057e+00;-2.424e-01;-1.057e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.916049;1.057e+00;-4.039e-01;-1.770e-03;-3.820e-01;-1.674e-03;1.057e+00;1.052e+00;-3.659e-01;1.398e-02;1.057e+00;-2.423e-01;-1.062e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.917049;1.057e+00;-4.038e-01;-1.778e-03;-3.820e-01;-1.682e-03;1.057e+00;1.052e+00;-3.658e-01;1.397e-02;1.057e+00;-2.423e-01;-1.067e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.918049;1.057e+00;-4.038e-01;-1.787e-03;-3.819e-01;-1.690e-03;1.057e+00;1.052e+00;-3.658e-01;1.396e-02;1.057e+00;-2.423e-01;-1.072e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.919049;1.057e+00;-4.038e-01;-1.797e-03;-3.819e-01;-1.699e-03;1.057e+00;1.052e+00;-3.657e-01;1.395e-02;1.057e+00;-2.423e-01;-1.078e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.920049;1.057e+00;-4.037e-01;-1.805e-03;-3.819e-01;-1.707e-03;1.057e+00;1.052e+00;-3.657e-01;1.394e-02;1.057e+00;-2.422e-01;-1.083e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.921049;1.057e+00;-4.037e-01;-1.813e-03;-3.818e-01;-1.715e-03;1.057e+00;1.052e+00;-3.656e-01;1.393e-02;1.057e+00;-2.422e-01;-1.088e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.922049;1.057e+00;-4.036e-01;-1.822e-03;-3.818e-01;-1.723e-03;1.057e+00;1.052e+00;-3.656e-01;1.392e-02;1.057e+00;-2.422e-01;-1.093e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.923049;1.057e+00;-4.036e-01;-1.830e-03;-3.817e-01;-1.731e-03;1.057e+00;1.052e+00;-3.655e-01;1.391e-02;1.057e+00;-2.421e-01;-1.098e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.924049;1.057e+00;-4.035e-01;-1.838e-03;-3.817e-01;-1.739e-03;1.057e+00;1.052e+00;-3.655e-01;1.390e-02;1.057e+00;-2.421e-01;-1.103e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.925049;1.057e+00;-4.035e-01;-1.847e-03;-3.816e-01;-1.747e-03;1.057e+00;1.052e+00;-3.655e-01;1.389e-02;1.057e+00;-2.421e-01;-1.108e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.926049;1.057e+00;-4.034e-01;-1.855e-03;-3.816e-01;-1.755e-03;1.057e+00;1.052e+00;-3.654e-01;1.388e-02;1.057e+00;-2.421e-01;-1.113e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.927049;1.057e+00;-4.034e-01;-1.863e-03;-3.816e-01;-1.763e-03;1.057e+00;1.052e+00;-3.654e-01;1.387e-02;1.057e+00;-2.420e-01;-1.118e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.928049;1.057e+00;-4.033e-01;-1.872e-03;-3.815e-01;-1.770e-03;1.057e+00;1.052e+00;-3.653e-01;1.386e-02;1.057e+00;-2.420e-01;-1.123e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.929049;1.057e+00;-4.033e-01;-1.880e-03;-3.815e-01;-1.778e-03;1.057e+00;1.052e+00;-3.653e-01;1.385e-02;1.057e+00;-2.420e-01;-1.128e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.930049;1.057e+00;-4.032e-01;-1.888e-03;-3.814e-01;-1.786e-03;1.057e+00;1.052e+00;-3.652e-01;1.384e-02;1.057e+00;-2.419e-01;-1.133e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.931049;1.057e+00;-4.032e-01;-1.897e-03;-3.814e-01;-1.794e-03;1.057e+00;1.052e+00;-3.652e-01;1.383e-02;1.057e+00;-2.419e-01;-1.138e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.932049;1.057e+00;-4.032e-01;-1.905e-03;-3.813e-01;-1.802e-03;1.057e+00;1.052e+00;-3.652e-01;1.382e-02;1.057e+00;-2.419e-01;-1.143e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.933049;1.057e+00;-4.031e-01;-1.913e-03;-3.813e-01;-1.810e-03;1.057e+00;1.052e+00;-3.651e-01;1.381e-02;1.057e+00;-2.419e-01;-1.148e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.934049;1.057e+00;-4.031e-01;-1.920e-03;-3.813e-01;-1.816e-03;1.057e+00;1.052e+00;-3.651e-01;1.380e-02;1.057e+00;-2.418e-01;-1.152e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.935049;1.057e+00;-4.030e-01;-1.928e-03;-3.812e-01;-1.824e-03;1.057e+00;1.052e+00;-3.650e-01;1.379e-02;1.057e+00;-2.418e-01;-1.157e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.936049;1.057e+00;-4.030e-01;-1.937e-03;-3.812e-01;-1.832e-03;1.057e+00;1.052e+00;-3.650e-01;1.378e-02;1.057e+00;-2.418e-01;-1.162e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.937049;1.057e+00;-4.029e-01;-1.945e-03;-3.811e-01;-1.840e-03;1.057e+00;1.052e+00;-3.650e-01;1.377e-02;1.057e+00;-2.418e-01;-1.167e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.938049;1.057e+00;-4.029e-01;-1.953e-03;-3.811e-01;-1.848e-03;1.057e+00;1.052e+00;-3.649e-01;1.376e-02;1.057e+00;-2.417e-01;-1.172e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.939049;1.057e+00;-4.029e-01;-1.962e-03;-3.811e-01;-1.856e-03;1.057e+00;1.052e+00;-3.649e-01;1.375e-02;1.057e+00;-2.417e-01;-1.177e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.940049;1.057e+00;-4.028e-01;-1.970e-03;-3.810e-01;-1.863e-03;1.057e+00;1.052e+00;-3.648e-01;1.374e-02;1.057e+00;-2.417e-01;-1.182e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.941049;1.057e+00;-4.028e-01;-1.978e-03;-3.810e-01;-1.871e-03;1.057e+00;1.052e+00;-3.648e-01;1.373e-02;1.057e+00;-2.417e-01;-1.187e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.942049;1.057e+00;-4.027e-01;-1.987e-03;-3.809e-01;-1.879e-03;1.057e+00;1.052e+00;-3.648e-01;1.372e-02;1.057e+00;-2.416e-01;-1.192e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.943049;1.057e+00;-4.027e-01;-1.995e-03;-3.809e-01;-1.887e-03;1.057e+00;1.052e+00;-3.647e-01;1.371e-02;1.057e+00;-2.416e-01;-1.197e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.944049;1.057e+00;-4.026e-01;-2.003e-03;-3.809e-01;-1.895e-03;1.057e+00;1.052e+00;-3.647e-01;1.370e-02;1.057e+00;-2.416e-01;-1.202e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.945049;1.057e+00;-4.026e-01;-2.012e-03;-3.808e-01;-1.903e-03;1.057e+00;1.052e+00;-3.646e-01;1.370e-02;1.057e+00;-2.416e-01;-1.207e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.946049;1.057e+00;-4.026e-01;-2.020e-03;-3.808e-01;-1.911e-03;1.057e+00;1.052e+00;-3.646e-01;1.369e-02;1.057e+00;-2.415e-01;-1.212e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.947049;1.057e+00;-4.025e-01;-2.028e-03;-3.807e-01;-1.919e-03;1.057e+00;1.052e+00;-3.646e-01;1.368e-02;1.057e+00;-2.415e-01;-1.217e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.948049;1.057e+00;-4.025e-01;-2.037e-03;-3.807e-01;-1.926e-03;1.057e+00;1.052e+00;-3.645e-01;1.367e-02;1.057e+00;-2.415e-01;-1.222e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.949049;1.057e+00;-4.024e-01;-2.045e-03;-3.807e-01;-1.934e-03;1.057e+00;1.052e+00;-3.645e-01;1.366e-02;1.057e+00;-2.415e-01;-1.227e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.950049;1.057e+00;-4.024e-01;-2.053e-03;-3.806e-01;-1.942e-03;1.057e+00;1.052e+00;-3.645e-01;1.365e-02;1.057e+00;-2.414e-01;-1.232e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.951049;1.057e+00;-4.024e-01;-2.060e-03;-3.806e-01;-1.949e-03;1.057e+00;1.052e+00;-3.644e-01;1.364e-02;1.057e+00;-2.414e-01;-1.236e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.952049;1.057e+00;-4.023e-01;-2.068e-03;-3.806e-01;-1.956e-03;1.057e+00;1.052e+00;-3.644e-01;1.363e-02;1.057e+00;-2.414e-01;-1.241e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.953049;1.057e+00;-4.023e-01;-2.077e-03;-3.805e-01;-1.964e-03;1.057e+00;1.052e+00;-3.644e-01;1.362e-02;1.057e+00;-2.414e-01;-1.246e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.954049;1.057e+00;-4.022e-01;-2.085e-03;-3.805e-01;-1.972e-03;1.057e+00;1.052e+00;-3.643e-01;1.361e-02;1.057e+00;-2.413e-01;-1.251e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.955049;1.057e+00;-4.022e-01;-2.093e-03;-3.805e-01;-1.980e-03;1.057e+00;1.052e+00;-3.643e-01;1.360e-02;1.057e+00;-2.413e-01;-1.256e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.956049;1.057e+00;-4.022e-01;-2.102e-03;-3.804e-01;-1.988e-03;1.057e+00;1.052e+00;-3.642e-01;1.359e-02;1.057e+00;-2.413e-01;-1.261e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.957049;1.057e+00;-4.021e-01;-2.110e-03;-3.804e-01;-1.996e-03;1.057e+00;1.052e+00;-3.642e-01;1.358e-02;1.057e+00;-2.413e-01;-1.266e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.958049;1.057e+00;-4.021e-01;-2.118e-03;-3.803e-01;-2.004e-03;1.057e+00;1.052e+00;-3.642e-01;1.358e-02;1.057e+00;-2.413e-01;-1.271e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.959049;1.057e+00;-4.021e-01;-2.127e-03;-3.803e-01;-2.012e-03;1.057e+00;1.052e+00;-3.641e-01;1.357e-02;1.057e+00;-2.412e-01;-1.276e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.960049;1.057e+00;-4.020e-01;-2.135e-03;-3.803e-01;-2.020e-03;1.057e+00;1.052e+00;-3.641e-01;1.356e-02;1.057e+00;-2.412e-01;-1.281e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.961049;1.057e+00;-4.020e-01;-2.142e-03;-3.802e-01;-2.026e-03;1.057e+00;1.052e+00;-3.641e-01;1.355e-02;1.057e+00;-2.412e-01;-1.285e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.962049;1.057e+00;-4.019e-01;-2.150e-03;-3.802e-01;-2.034e-03;1.057e+00;1.052e+00;-3.640e-01;1.354e-02;1.057e+00;-2.412e-01;-1.290e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.963049;1.057e+00;-4.019e-01;-2.158e-03;-3.802e-01;-2.042e-03;1.057e+00;1.052e+00;-3.640e-01;1.353e-02;1.057e+00;-2.411e-01;-1.295e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.964049;1.057e+00;-4.019e-01;-2.167e-03;-3.801e-01;-2.050e-03;1.057e+00;1.052e+00;-3.640e-01;1.352e-02;1.057e+00;-2.411e-01;-1.300e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.965049;1.057e+00;-4.018e-01;-2.175e-03;-3.801e-01;-2.057e-03;1.057e+00;1.052e+00;-3.639e-01;1.351e-02;1.057e+00;-2.411e-01;-1.305e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.966049;1.057e+00;-4.018e-01;-2.183e-03;-3.801e-01;-2.065e-03;1.057e+00;1.052e+00;-3.639e-01;1.350e-02;1.057e+00;-2.411e-01;-1.310e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.967049;1.057e+00;-4.018e-01;-2.192e-03;-3.800e-01;-2.073e-03;1.057e+00;1.052e+00;-3.639e-01;1.349e-02;1.057e+00;-2.411e-01;-1.315e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.968049;1.057e+00;-4.017e-01;-2.198e-03;-3.800e-01;-2.079e-03;1.057e+00;1.052e+00;-3.638e-01;1.348e-02;1.057e+00;-2.410e-01;-1.319e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.969049;1.057e+00;-4.017e-01;-2.207e-03;-3.800e-01;-2.087e-03;1.056e+00;1.052e+00;-3.638e-01;1.348e-02;1.057e+00;-2.410e-01;-1.324e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.970049;1.057e+00;-4.017e-01;-2.215e-03;-3.799e-01;-2.095e-03;1.056e+00;1.052e+00;-3.638e-01;1.347e-02;1.057e+00;-2.410e-01;-1.329e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.971049;1.057e+00;-4.016e-01;-2.223e-03;-3.799e-01;-2.103e-03;1.056e+00;1.052e+00;-3.637e-01;1.346e-02;1.057e+00;-2.410e-01;-1.334e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.972049;1.057e+00;-4.016e-01;-2.232e-03;-3.799e-01;-2.111e-03;1.056e+00;1.052e+00;-3.637e-01;1.345e-02;1.057e+00;-2.410e-01;-1.339e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.973049;1.057e+00;-4.016e-01;-2.240e-03;-3.799e-01;-2.119e-03;1.056e+00;1.052e+00;-3.637e-01;1.344e-02;1.057e+00;-2.409e-01;-1.344e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.974049;1.057e+00;-4.015e-01;-2.248e-03;-3.798e-01;-2.127e-03;1.056e+00;1.052e+00;-3.636e-01;1.343e-02;1.057e+00;-2.409e-01;-1.349e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.976049;1.057e+00;-4.015e-01;-2.263e-03;-3.798e-01;-2.141e-03;1.056e+00;1.052e+00;-3.636e-01;1.341e-02;1.057e+00;-2.409e-01;-1.358e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.977049;1.057e+00;-4.014e-01;-2.272e-03;-3.797e-01;-2.149e-03;1.056e+00;1.052e+00;-3.636e-01;1.340e-02;1.057e+00;-2.409e-01;-1.363e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.978049;1.057e+00;-4.014e-01;-2.280e-03;-3.797e-01;-2.157e-03;1.056e+00;1.052e+00;-3.635e-01;1.339e-02;1.057e+00;-2.408e-01;-1.368e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.979049;1.057e+00;-4.014e-01;-2.288e-03;-3.797e-01;-2.165e-03;1.056e+00;1.052e+00;-3.635e-01;1.339e-02;1.057e+00;-2.408e-01;-1.373e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.980049;1.057e+00;-4.013e-01;-2.297e-03;-3.796e-01;-2.173e-03;1.056e+00;1.052e+00;-3.635e-01;1.338e-02;1.057e+00;-2.408e-01;-1.378e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.981049;1.057e+00;-4.013e-01;-2.303e-03;-3.796e-01;-2.179e-03;1.056e+00;1.052e+00;-3.634e-01;1.337e-02;1.057e+00;-2.408e-01;-1.382e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.982049;1.057e+00;-4.013e-01;-2.312e-03;-3.796e-01;-2.187e-03;1.056e+00;1.052e+00;-3.634e-01;1.336e-02;1.057e+00;-2.408e-01;-1.387e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.983049;1.057e+00;-4.012e-01;-2.320e-03;-3.795e-01;-2.195e-03;1.056e+00;1.052e+00;-3.634e-01;1.335e-02;1.057e+00;-2.407e-01;-1.392e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.984049;1.057e+00;-4.012e-01;-2.328e-03;-3.795e-01;-2.202e-03;1.056e+00;1.052e+00;-3.633e-01;1.334e-02;1.057e+00;-2.407e-01;-1.397e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.985049;1.057e+00;-4.012e-01;-2.337e-03;-3.795e-01;-2.210e-03;1.056e+00;1.052e+00;-3.633e-01;1.333e-02;1.057e+00;-2.407e-01;-1.402e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.986049;1.057e+00;-4.011e-01;-2.343e-03;-3.795e-01;-2.217e-03;1.056e+00;1.052e+00;-3.633e-01;1.332e-02;1.057e+00;-2.407e-01;-1.406e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.987049;1.057e+00;-4.011e-01;-2.352e-03;-3.794e-01;-2.225e-03;1.056e+00;1.052e+00;-3.633e-01;1.331e-02;1.057e+00;-2.407e-01;-1.411e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.988049;1.057e+00;-4.011e-01;-2.360e-03;-3.794e-01;-2.232e-03;1.056e+00;1.052e+00;-3.632e-01;1.331e-02;1.057e+00;-2.406e-01;-1.416e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.989049;1.057e+00;-4.010e-01;-2.368e-03;-3.794e-01;-2.240e-03;1.056e+00;1.052e+00;-3.632e-01;1.330e-02;1.057e+00;-2.406e-01;-1.421e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.990049;1.057e+00;-4.010e-01;-2.377e-03;-3.793e-01;-2.248e-03;1.056e+00;1.052e+00;-3.632e-01;1.329e-02;1.057e+00;-2.406e-01;-1.426e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.991049;1.057e+00;-4.010e-01;-2.383e-03;-3.793e-01;-2.255e-03;1.056e+00;1.052e+00;-3.632e-01;1.328e-02;1.057e+00;-2.406e-01;-1.430e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.992049;1.057e+00;-4.010e-01;-2.392e-03;-3.793e-01;-2.262e-03;1.056e+00;1.052e+00;-3.631e-01;1.327e-02;1.057e+00;-2.406e-01;-1.435e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.993049;1.057e+00;-4.009e-01;-2.400e-03;-3.793e-01;-2.270e-03;1.056e+00;1.052e+00;-3.631e-01;1.326e-02;1.057e+00;-2.406e-01;-1.440e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.994049;1.057e+00;-4.009e-01;-2.408e-03;-3.792e-01;-2.278e-03;1.056e+00;1.052e+00;-3.631e-01;1.325e-02;1.057e+00;-2.405e-01;-1.445e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.995049;1.057e+00;-4.009e-01;-2.415e-03;-3.792e-01;-2.284e-03;1.056e+00;1.052e+00;-3.630e-01;1.324e-02;1.057e+00;-2.405e-01;-1.449e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.996049;1.057e+00;-4.008e-01;-2.423e-03;-3.792e-01;-2.292e-03;1.056e+00;1.052e+00;-3.630e-01;1.324e-02;1.057e+00;-2.405e-01;-1.454e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.997049;1.057e+00;-4.008e-01;-2.432e-03;-3.792e-01;-2.300e-03;1.056e+00;1.052e+00;-3.630e-01;1.323e-02;1.057e+00;-2.405e-01;-1.459e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.998049;1.057e+00;-4.008e-01;-2.440e-03;-3.791e-01;-2.308e-03;1.056e+00;1.052e+00;-3.630e-01;1.322e-02;1.057e+00;-2.405e-01;-1.464e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
20.999049;1.057e+00;-4.008e-01;-2.448e-03;-3.791e-01;-2.316e-03;1.056e+00;1.052e+00;-3.629e-01;1.321e-02;1.057e+00;-2.405e-01;-1.469e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.000049;1.057e+00;-4.007e-01;-2.455e-03;-3.791e-01;-2.322e-03;1.056e+00;1.052e+00;-3.629e-01;1.320e-02;1.057e+00;-2.404e-01;-1.473e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.001049;1.057e+00;-4.007e-01;-2.463e-03;-3.790e-01;-2.330e-03;1.056e+00;1.052e+00;-3.629e-01;1.319e-02;1.057e+00;-2.404e-01;-1.478e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.002049;1.057e+00;-4.007e-01;-2.472e-03;-3.790e-01;-2.338e-03;1.056e+00;1.052e+00;-3.629e-01;1.318e-02;1.057e+00;-2.404e-01;-1.483e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.003049;1.057e+00;-4.006e-01;-2.480e-03;-3.790e-01;-2.346e-03;1.056e+00;1.052e+00;-3.628e-01;1.318e-02;1.057e+00;-2.404e-01;-1.488e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.004049;1.057e+00;-4.006e-01;-2.487e-03;-3.790e-01;-2.352e-03;1.056e+00;1.052e+00;-3.628e-01;1.317e-02;1.057e+00;-2.404e-01;-1.492e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.005049;1.057e+00;-4.006e-01;-2.495e-03;-3.789e-01;-2.360e-03;1.056e+00;1.052e+00;-3.628e-01;1.316e-02;1.057e+00;-2.404e-01;-1.497e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.006049;1.057e+00;-4.006e-01;-2.503e-03;-3.789e-01;-2.368e-03;1.056e+00;1.052e+00;-3.628e-01;1.315e-02;1.057e+00;-2.403e-01;-1.502e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.007049;1.057e+00;-4.005e-01;-2.512e-03;-3.789e-01;-2.376e-03;1.056e+00;1.052e+00;-3.627e-01;1.314e-02;1.057e+00;-2.403e-01;-1.507e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.008049;1.057e+00;-4.005e-01;-2.518e-03;-3.789e-01;-2.382e-03;1.056e+00;1.052e+00;-3.627e-01;1.313e-02;1.057e+00;-2.403e-01;-1.511e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.009049;1.057e+00;-4.005e-01;-2.527e-03;-3.789e-01;-2.390e-03;1.056e+00;1.052e+00;-3.627e-01;1.312e-02;1.057e+00;-2.403e-01;-1.516e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.010049;1.057e+00;-4.005e-01;-2.535e-03;-3.788e-01;-2.398e-03;1.056e+00;1.052e+00;-3.627e-01;1.312e-02;1.057e+00;-2.403e-01;-1.521e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.011049;1.057e+00;-4.004e-01;-2.543e-03;-3.788e-01;-2.406e-03;1.056e+00;1.052e+00;-3.626e-01;1.311e-02;1.057e+00;-2.403e-01;-1.526e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.012049;1.057e+00;-4.004e-01;-2.550e-03;-3.788e-01;-2.412e-03;1.056e+00;1.052e+00;-3.626e-01;1.310e-02;1.057e+00;-2.402e-01;-1.530e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.013049;1.057e+00;-4.004e-01;-2.558e-03;-3.788e-01;-2.420e-03;1.056e+00;1.052e+00;-3.626e-01;1.309e-02;1.057e+00;-2.402e-01;-1.535e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.014049;1.057e+00;-4.004e-01;-2.567e-03;-3.787e-01;-2.428e-03;1.056e+00;1.052e+00;-3.626e-01;1.308e-02;1.057e+00;-2.402e-01;-1.540e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.015049;1.057e+00;-4.003e-01;-2.573e-03;-3.787e-01;-2.434e-03;1.056e+00;1.052e+00;-3.625e-01;1.307e-02;1.057e+00;-2.402e-01;-1.544e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.016049;1.057e+00;-4.003e-01;-2.582e-03;-3.787e-01;-2.442e-03;1.056e+00;1.052e+00;-3.625e-01;1.306e-02;1.057e+00;-2.402e-01;-1.549e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.017049;1.057e+00;-4.003e-01;-2.590e-03;-3.787e-01;-2.450e-03;1.056e+00;1.052e+00;-3.625e-01;1.306e-02;1.057e+00;-2.402e-01;-1.554e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.018049;1.057e+00;-4.003e-01;-2.598e-03;-3.786e-01;-2.458e-03;1.056e+00;1.052e+00;-3.625e-01;1.305e-02;1.057e+00;-2.402e-01;-1.559e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.019049;1.057e+00;-4.002e-01;-2.605e-03;-3.786e-01;-2.464e-03;1.056e+00;1.052e+00;-3.625e-01;1.304e-02;1.057e+00;-2.401e-01;-1.563e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.020049;1.057e+00;-4.002e-01;-2.613e-03;-3.786e-01;-2.472e-03;1.056e+00;1.052e+00;-3.624e-01;1.303e-02;1.057e+00;-2.401e-01;-1.568e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.022049;1.057e+00;-4.002e-01;-2.630e-03;-3.786e-01;-2.488e-03;1.056e+00;1.052e+00;-3.624e-01;1.301e-02;1.057e+00;-2.401e-01;-1.578e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.023049;1.057e+00;-4.001e-01;-2.637e-03;-3.785e-01;-2.494e-03;1.056e+00;1.052e+00;-3.624e-01;1.301e-02;1.057e+00;-2.401e-01;-1.582e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.024049;1.057e+00;-4.001e-01;-2.645e-03;-3.785e-01;-2.502e-03;1.056e+00;1.052e+00;-3.623e-01;1.300e-02;1.057e+00;-2.401e-01;-1.587e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.025049;1.057e+00;-4.001e-01;-2.653e-03;-3.785e-01;-2.510e-03;1.056e+00;1.052e+00;-3.623e-01;1.299e-02;1.057e+00;-2.401e-01;-1.592e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.026049;1.057e+00;-4.001e-01;-2.660e-03;-3.785e-01;-2.516e-03;1.056e+00;1.052e+00;-3.623e-01;1.298e-02;1.057e+00;-2.400e-01;-1.596e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.027049;1.057e+00;-4.000e-01;-2.668e-03;-3.784e-01;-2.524e-03;1.056e+00;1.052e+00;-3.623e-01;1.297e-02;1.057e+00;-2.400e-01;-1.601e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.028049;1.057e+00;-4.000e-01;-2.677e-03;-3.784e-01;-2.532e-03;1.056e+00;1.052e+00;-3.623e-01;1.297e-02;1.057e+00;-2.400e-01;-1.606e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.029049;1.057e+00;-4.000e-01;-2.683e-03;-3.784e-01;-2.538e-03;1.056e+00;1.052e+00;-3.622e-01;1.296e-02;1.057e+00;-2.400e-01;-1.610e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.031049;1.057e+00;-4.000e-01;-2.700e-03;-3.784e-01;-2.554e-03;1.056e+00;1.052e+00;-3.622e-01;1.294e-02;1.057e+00;-2.400e-01;-1.620e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.032049;1.057e+00;-3.999e-01;-2.707e-03;-3.783e-01;-2.561e-03;1.056e+00;1.052e+00;-3.622e-01;1.293e-02;1.057e+00;-2.400e-01;-1.624e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
