time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.033049;1.057e+00;-3.999e-01;-2.715e-03;-3.783e-01;-2.568e-03;1.056e+00;1.052e+00;-3.622e-01;1.292e-02;1.057e+00;-2.399e-01;-1.629e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.034049;1.057e+00;-3.999e-01;-2.723e-03;-3.783e-01;-2.576e-03;1.056e+00;1.052e+00;-3.621e-01;1.291e-02;1.057e+00;-2.399e-01;-1.634e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.035049;1.057e+00;-3.999e-01;-2.732e-03;-3.783e-01;-2.584e-03;1.056e+00;1.052e+00;-3.621e-01;1.291e-02;1.057e+00;-2.399e-01;-1.639e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.036049;1.057e+00;-3.998e-01;-2.738e-03;-3.783e-01;-2.591e-03;1.056e+00;1.052e+00;-3.621e-01;1.290e-02;1.057e+00;-2.399e-01;-1.643e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.037049;1.057e+00;-3.998e-01;-2.747e-03;-3.782e-01;-2.598e-03;1.056e+00;1.052e+00;-3.621e-01;1.289e-02;1.057e+00;-2.399e-01;-1.648e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.038049;1.057e+00;-3.998e-01;-2.755e-03;-3.782e-01;-2.606e-03;1.056e+00;1.052e+00;-3.621e-01;1.288e-02;1.057e+00;-2.399e-01;-1.653e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.039049;1.057e+00;-3.998e-01;-2.762e-03;-3.782e-01;-2.613e-03;1.056e+00;1.052e+00;-3.620e-01;1.287e-02;1.057e+00;-2.399e-01;-1.657e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.040049;1.057e+00;-3.998e-01;-2.770e-03;-3.782e-01;-2.620e-03;1.056e+00;1.052e+00;-3.620e-01;1.287e-02;1.057e+00;-2.399e-01;-1.662e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.041049;1.057e+00;-3.997e-01;-2.778e-03;-3.782e-01;-2.628e-03;1.056e+00;1.052e+00;-3.620e-01;1.286e-02;1.057e+00;-2.398e-01;-1.667e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.042049;1.057e+00;-3.997e-01;-2.785e-03;-3.781e-01;-2.635e-03;1.056e+00;1.052e+00;-3.620e-01;1.285e-02;1.057e+00;-2.398e-01;-1.671e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.044049;1.057e+00;-3.997e-01;-2.802e-03;-3.781e-01;-2.650e-03;1.056e+00;1.052e+00;-3.620e-01;1.283e-02;1.057e+00;-2.398e-01;-1.681e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.045049;1.057e+00;-3.997e-01;-2.808e-03;-3.781e-01;-2.657e-03;1.056e+00;1.052e+00;-3.619e-01;1.282e-02;1.057e+00;-2.398e-01;-1.685e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.046049;1.057e+00;-3.996e-01;-2.817e-03;-3.781e-01;-2.665e-03;1.056e+00;1.052e+00;-3.619e-01;1.282e-02;1.057e+00;-2.398e-01;-1.690e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.047049;1.057e+00;-3.996e-01;-2.825e-03;-3.781e-01;-2.673e-03;1.056e+00;1.052e+00;-3.619e-01;1.281e-02;1.057e+00;-2.398e-01;-1.695e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.048049;1.057e+00;-3.996e-01;-2.832e-03;-3.780e-01;-2.679e-03;1.056e+00;1.052e+00;-3.619e-01;1.280e-02;1.057e+00;-2.398e-01;-1.699e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.049049;1.057e+00;-3.996e-01;-2.840e-03;-3.780e-01;-2.687e-03;1.056e+00;1.052e+00;-3.619e-01;1.279e-02;1.057e+00;-2.397e-01;-1.704e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.050049;1.057e+00;-3.996e-01;-2.848e-03;-3.780e-01;-2.695e-03;1.056e+00;1.052e+00;-3.618e-01;1.278e-02;1.057e+00;-2.397e-01;-1.709e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.051049;1.057e+00;-3.995e-01;-2.855e-03;-3.780e-01;-2.701e-03;1.056e+00;1.052e+00;-3.618e-01;1.278e-02;1.057e+00;-2.397e-01;-1.713e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.053049;1.057e+00;-3.995e-01;-2.870e-03;-3.780e-01;-2.715e-03;1.056e+00;1.052e+00;-3.618e-01;1.276e-02;1.057e+00;-2.397e-01;-1.722e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.054049;1.057e+00;-3.995e-01;-2.878e-03;-3.779e-01;-2.723e-03;1.056e+00;1.052e+00;-3.618e-01;1.275e-02;1.057e+00;-2.397e-01;-1.727e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.055049;1.057e+00;-3.995e-01;-2.887e-03;-3.779e-01;-2.731e-03;1.056e+00;1.052e+00;-3.618e-01;1.274e-02;1.057e+00;-2.397e-01;-1.732e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.056049;1.057e+00;-3.995e-01;-2.893e-03;-3.779e-01;-2.737e-03;1.056e+00;1.052e+00;-3.617e-01;1.274e-02;1.057e+00;-2.397e-01;-1.736e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.057049;1.057e+00;-3.994e-01;-2.902e-03;-3.779e-01;-2.745e-03;1.056e+00;1.052e+00;-3.617e-01;1.273e-02;1.057e+00;-2.397e-01;-1.741e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.058049;1.057e+00;-3.994e-01;-2.910e-03;-3.779e-01;-2.753e-03;1.056e+00;1.052e+00;-3.617e-01;1.272e-02;1.057e+00;-2.397e-01;-1.746e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.059049;1.057e+00;-3.994e-01;-2.917e-03;-3.779e-01;-2.759e-03;1.056e+00;1.052e+00;-3.617e-01;1.271e-02;1.057e+00;-2.396e-01;-1.750e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.060049;1.057e+00;-3.994e-01;-2.925e-03;-3.778e-01;-2.767e-03;1.056e+00;1.052e+00;-3.617e-01;1.270e-02;1.057e+00;-2.396e-01;-1.755e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.061049;1.057e+00;-3.994e-01;-2.933e-03;-3.778e-01;-2.775e-03;1.056e+00;1.052e+00;-3.617e-01;1.270e-02;1.057e+00;-2.396e-01;-1.760e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.062049;1.057e+00;-3.993e-01;-2.940e-03;-3.778e-01;-2.781e-03;1.056e+00;1.052e+00;-3.617e-01;1.269e-02;1.057e+00;-2.396e-01;-1.764e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.063049;1.057e+00;-3.993e-01;-2.948e-03;-3.778e-01;-2.789e-03;1.056e+00;1.052e+00;-3.616e-01;1.268e-02;1.057e+00;-2.396e-01;-1.769e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.064049;1.057e+00;-3.993e-01;-2.955e-03;-3.778e-01;-2.796e-03;1.056e+00;1.052e+00;-3.616e-01;1.267e-02;1.057e+00;-2.396e-01;-1.773e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.065049;1.057e+00;-3.993e-01;-2.963e-03;-3.778e-01;-2.804e-03;1.056e+00;1.052e+00;-3.616e-01;1.266e-02;1.057e+00;-2.396e-01;-1.778e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.066049;1.057e+00;-3.993e-01;-2.972e-03;-3.777e-01;-2.811e-03;1.056e+00;1.052e+00;-3.616e-01;1.266e-02;1.057e+00;-2.396e-01;-1.783e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.067049;1.057e+00;-3.993e-01;-2.978e-03;-3.777e-01;-2.818e-03;1.056e+00;1.052e+00;-3.616e-01;1.265e-02;1.057e+00;-2.396e-01;-1.787e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.068049;1.057e+00;-3.992e-01;-2.987e-03;-3.777e-01;-2.826e-03;1.056e+00;1.052e+00;-3.616e-01;1.264e-02;1.057e+00;-2.395e-01;-1.792e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.069049;1.057e+00;-3.992e-01;-2.995e-03;-3.777e-01;-2.833e-03;1.056e+00;1.052e+00;-3.615e-01;1.263e-02;1.057e+00;-2.395e-01;-1.797e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.070049;1.057e+00;-3.992e-01;-3.002e-03;-3.777e-01;-2.840e-03;1.056e+00;1.052e+00;-3.615e-01;1.263e-02;1.057e+00;-2.395e-01;-1.801e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.072049;1.057e+00;-3.992e-01;-3.017e-03;-3.777e-01;-2.854e-03;1.056e+00;1.052e+00;-3.615e-01;1.261e-02;1.057e+00;-2.395e-01;-1.810e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.073049;1.057e+00;-3.992e-01;-3.025e-03;-3.776e-01;-2.862e-03;1.056e+00;1.052e+00;-3.615e-01;1.260e-02;1.057e+00;-2.395e-01;-1.815e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.074049;1.057e+00;-3.992e-01;-3.033e-03;-3.776e-01;-2.870e-03;1.056e+00;1.052e+00;-3.615e-01;1.259e-02;1.057e+00;-2.395e-01;-1.820e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.075049;1.057e+00;-3.991e-01;-3.040e-03;-3.776e-01;-2.876e-03;1.056e+00;1.052e+00;-3.615e-01;1.259e-02;1.057e+00;-2.395e-01;-1.824e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.076049;1.057e+00;-3.991e-01;-3.048e-03;-3.776e-01;-2.884e-03;1.056e+00;1.052e+00;-3.614e-01;1.258e-02;1.057e+00;-2.395e-01;-1.829e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.077049;1.057e+00;-3.991e-01;-3.055e-03;-3.776e-01;-2.890e-03;1.056e+00;1.052e+00;-3.614e-01;1.257e-02;1.057e+00;-2.395e-01;-1.833e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.078049;1.057e+00;-3.991e-01;-3.063e-03;-3.776e-01;-2.898e-03;1.056e+00;1.052e+00;-3.614e-01;1.256e-02;1.057e+00;-2.395e-01;-1.838e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.079049;1.057e+00;-3.991e-01;-3.072e-03;-3.776e-01;-2.906e-03;1.056e+00;1.052e+00;-3.614e-01;1.255e-02;1.057e+00;-2.394e-01;-1.843e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.080049;1.057e+00;-3.991e-01;-3.078e-03;-3.775e-01;-2.912e-03;1.056e+00;1.052e+00;-3.614e-01;1.255e-02;1.057e+00;-2.394e-01;-1.847e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.081049;1.057e+00;-3.990e-01;-3.087e-03;-3.775e-01;-2.920e-03;1.056e+00;1.052e+00;-3.614e-01;1.254e-02;1.057e+00;-2.394e-01;-1.852e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.082049;1.057e+00;-3.990e-01;-3.093e-03;-3.775e-01;-2.927e-03;1.056e+00;1.052e+00;-3.614e-01;1.253e-02;1.057e+00;-2.394e-01;-1.856e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.083049;1.057e+00;-3.990e-01;-3.102e-03;-3.775e-01;-2.934e-03;1.056e+00;1.052e+00;-3.614e-01;1.252e-02;1.057e+00;-2.394e-01;-1.861e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.084049;1.057e+00;-3.990e-01;-3.110e-03;-3.775e-01;-2.942e-03;1.056e+00;1.052e+00;-3.613e-01;1.251e-02;1.057e+00;-2.394e-01;-1.866e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.085049;1.057e+00;-3.990e-01;-3.117e-03;-3.775e-01;-2.949e-03;1.056e+00;1.052e+00;-3.613e-01;1.251e-02;1.057e+00;-2.394e-01;-1.870e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.086049;1.057e+00;-3.990e-01;-3.125e-03;-3.775e-01;-2.957e-03;1.056e+00;1.052e+00;-3.613e-01;1.250e-02;1.057e+00;-2.394e-01;-1.875e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.087049;1.057e+00;-3.990e-01;-3.132e-03;-3.775e-01;-2.963e-03;1.056e+00;1.052e+00;-3.613e-01;1.249e-02;1.057e+00;-2.394e-01;-1.879e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.088049;1.057e+00;-3.989e-01;-3.140e-03;-3.774e-01;-2.971e-03;1.056e+00;1.052e+00;-3.613e-01;1.248e-02;1.057e+00;-2.394e-01;-1.884e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.089049;1.057e+00;-3.989e-01;-3.147e-03;-3.774e-01;-2.977e-03;1.056e+00;1.052e+00;-3.613e-01;1.248e-02;1.057e+00;-2.394e-01;-1.888e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.090049;1.057e+00;-3.989e-01;-3.155e-03;-3.774e-01;-2.985e-03;1.056e+00;1.052e+00;-3.613e-01;1.247e-02;1.057e+00;-2.394e-01;-1.893e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.091049;1.057e+00;-3.989e-01;-3.163e-03;-3.774e-01;-2.993e-03;1.056e+00;1.052e+00;-3.613e-01;1.246e-02;1.057e+00;-2.393e-01;-1.898e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.092049;1.057e+00;-3.989e-01;-3.170e-03;-3.774e-01;-2.999e-03;1.056e+00;1.052e+00;-3.612e-01;1.245e-02;1.057e+00;-2.393e-01;-1.902e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.093049;1.057e+00;-3.989e-01;-3.178e-03;-3.774e-01;-3.007e-03;1.056e+00;1.052e+00;-3.612e-01;1.245e-02;1.057e+00;-2.393e-01;-1.907e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.094049;1.057e+00;-3.989e-01;-3.185e-03;-3.774e-01;-3.013e-03;1.056e+00;1.052e+00;-3.612e-01;1.244e-02;1.057e+00;-2.393e-01;-1.911e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.095049;1.057e+00;-3.989e-01;-3.193e-03;-3.774e-01;-3.021e-03;1.056e+00;1.052e+00;-3.612e-01;1.243e-02;1.057e+00;-2.393e-01;-1.916e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.096049;1.057e+00;-3.988e-01;-3.200e-03;-3.774e-01;-3.028e-03;1.056e+00;1.052e+00;-3.612e-01;1.242e-02;1.057e+00;-2.393e-01;-1.920e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.097049;1.057e+00;-3.988e-01;-3.208e-03;-3.773e-01;-3.035e-03;1.056e+00;1.052e+00;-3.612e-01;1.241e-02;1.057e+00;-2.393e-01;-1.925e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.098049;1.057e+00;-3.988e-01;-3.217e-03;-3.773e-01;-3.043e-03;1.056e+00;1.052e+00;-3.612e-01;1.241e-02;1.057e+00;-2.393e-01;-1.930e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.100049;1.057e+00;-3.988e-01;-3.232e-03;-3.773e-01;-3.058e-03;1.056e+00;1.052e+00;-3.612e-01;1.239e-02;1.057e+00;-2.393e-01;-1.939e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.101049;1.057e+00;-3.988e-01;-3.238e-03;-3.773e-01;-3.064e-03;1.056e+00;1.052e+00;-3.611e-01;1.238e-02;1.057e+00;-2.393e-01;-1.943e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.102049;1.057e+00;-3.988e-01;-3.247e-03;-3.773e-01;-3.072e-03;1.056e+00;1.052e+00;-3.611e-01;1.238e-02;1.057e+00;-2.393e-01;-1.948e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.103049;1.057e+00;-3.988e-01;-3.253e-03;-3.773e-01;-3.078e-03;1.056e+00;1.052e+00;-3.611e-01;1.237e-02;1.057e+00;-2.393e-01;-1.952e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.104049;1.057e+00;-3.987e-01;-3.262e-03;-3.773e-01;-3.086e-03;1.056e+00;1.052e+00;-3.611e-01;1.236e-02;1.057e+00;-2.392e-01;-1.957e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.105049;1.057e+00;-3.987e-01;-3.270e-03;-3.773e-01;-3.094e-03;1.056e+00;1.052e+00;-3.611e-01;1.235e-02;1.057e+00;-2.392e-01;-1.962e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.106049;1.057e+00;-3.987e-01;-3.277e-03;-3.772e-01;-3.100e-03;1.056e+00;1.052e+00;-3.611e-01;1.235e-02;1.057e+00;-2.392e-01;-1.966e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.108049;1.057e+00;-3.987e-01;-3.292e-03;-3.772e-01;-3.114e-03;1.056e+00;1.052e+00;-3.611e-01;1.233e-02;1.057e+00;-2.392e-01;-1.975e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.109049;1.057e+00;-3.987e-01;-3.300e-03;-3.772e-01;-3.122e-03;1.056e+00;1.052e+00;-3.611e-01;1.232e-02;1.057e+00;-2.392e-01;-1.980e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.110049;1.057e+00;-3.987e-01;-3.307e-03;-3.772e-01;-3.129e-03;1.056e+00;1.052e+00;-3.611e-01;1.232e-02;1.057e+00;-2.392e-01;-1.984e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.111049;1.057e+00;-3.987e-01;-3.315e-03;-3.772e-01;-3.136e-03;1.056e+00;1.052e+00;-3.610e-01;1.231e-02;1.057e+00;-2.392e-01;-1.989e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.112049;1.057e+00;-3.987e-01;-3.322e-03;-3.772e-01;-3.143e-03;1.056e+00;1.052e+00;-3.610e-01;1.230e-02;1.057e+00;-2.392e-01;-1.993e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.113049;1.057e+00;-3.986e-01;-3.330e-03;-3.772e-01;-3.151e-03;1.056e+00;1.052e+00;-3.610e-01;1.229e-02;1.057e+00;-2.392e-01;-1.998e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.114049;1.057e+00;-3.986e-01;-3.338e-03;-3.772e-01;-3.159e-03;1.056e+00;1.052e+00;-3.610e-01;1.228e-02;1.057e+00;-2.392e-01;-2.003e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.115049;1.057e+00;-3.986e-01;-3.345e-03;-3.772e-01;-3.165e-03;1.056e+00;1.052e+00;-3.610e-01;1.228e-02;1.057e+00;-2.392e-01;-2.007e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.116049;1.057e+00;-3.986e-01;-3.353e-03;-3.771e-01;-3.173e-03;1.056e+00;1.052e+00;-3.610e-01;1.227e-02;1.057e+00;-2.392e-01;-2.012e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.118049;1.057e+00;-3.986e-01;-3.368e-03;-3.771e-01;-3.187e-03;1.056e+00;1.052e+00;-3.610e-01;1.225e-02;1.057e+00;-2.392e-01;-2.021e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.119049;1.057e+00;-3.986e-01;-3.375e-03;-3.771e-01;-3.193e-03;1.056e+00;1.052e+00;-3.610e-01;1.225e-02;1.057e+00;-2.392e-01;-2.025e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.120049;1.057e+00;-3.986e-01;-3.383e-03;-3.771e-01;-3.201e-03;1.056e+00;1.052e+00;-3.610e-01;1.224e-02;1.057e+00;-2.391e-01;-2.030e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.121049;1.057e+00;-3.986e-01;-3.390e-03;-3.771e-01;-3.207e-03;1.056e+00;1.052e+00;-3.610e-01;1.223e-02;1.057e+00;-2.391e-01;-2.034e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.122049;1.057e+00;-3.986e-01;-3.398e-03;-3.771e-01;-3.215e-03;1.056e+00;1.052e+00;-3.610e-01;1.222e-02;1.057e+00;-2.391e-01;-2.039e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.123049;1.057e+00;-3.985e-01;-3.405e-03;-3.771e-01;-3.222e-03;1.056e+00;1.052e+00;-3.609e-01;1.222e-02;1.057e+00;-2.391e-01;-2.043e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.125049;1.057e+00;-3.985e-01;-3.420e-03;-3.771e-01;-3.236e-03;1.056e+00;1.052e+00;-3.609e-01;1.220e-02;1.057e+00;-2.391e-01;-2.052e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.126049;1.057e+00;-3.985e-01;-3.428e-03;-3.771e-01;-3.244e-03;1.056e+00;1.052e+00;-3.609e-01;1.219e-02;1.057e+00;-2.391e-01;-2.057e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.127049;1.057e+00;-3.985e-01;-3.437e-03;-3.771e-01;-3.252e-03;1.056e+00;1.052e+00;-3.609e-01;1.219e-02;1.057e+00;-2.391e-01;-2.062e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.128049;1.057e+00;-3.985e-01;-3.443e-03;-3.770e-01;-3.258e-03;1.056e+00;1.052e+00;-3.609e-01;1.218e-02;1.057e+00;-2.391e-01;-2.066e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.129049;1.057e+00;-3.985e-01;-3.452e-03;-3.770e-01;-3.266e-03;1.056e+00;1.052e+00;-3.609e-01;1.217e-02;1.057e+00;-2.391e-01;-2.071e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.130049;1.057e+00;-3.985e-01;-3.458e-03;-3.770e-01;-3.272e-03;1.056e+00;1.052e+00;-3.609e-01;1.216e-02;1.057e+00;-2.391e-01;-2.075e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.131049;1.057e+00;-3.985e-01;-3.467e-03;-3.770e-01;-3.280e-03;1.056e+00;1.052e+00;-3.609e-01;1.216e-02;1.057e+00;-2.391e-01;-2.080e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.133049;1.057e+00;-3.985e-01;-3.482e-03;-3.770e-01;-3.294e-03;1.056e+00;1.052e+00;-3.609e-01;1.214e-02;1.057e+00;-2.391e-01;-2.089e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.134049;1.057e+00;-3.984e-01;-3.488e-03;-3.770e-01;-3.301e-03;1.056e+00;1.052e+00;-3.609e-01;1.213e-02;1.057e+00;-2.391e-01;-2.093e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.135049;1.057e+00;-3.984e-01;-3.497e-03;-3.770e-01;-3.308e-03;1.056e+00;1.052e+00;-3.609e-01;1.213e-02;1.057e+00;-2.391e-01;-2.098e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.136049;1.057e+00;-3.984e-01;-3.503e-03;-3.770e-01;-3.315e-03;1.056e+00;1.052e+00;-3.608e-01;1.212e-02;1.057e+00;-2.391e-01;-2.102e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.137049;1.057e+00;-3.984e-01;-3.512e-03;-3.770e-01;-3.323e-03;1.056e+00;1.052e+00;-3.608e-01;1.211e-02;1.057e+00;-2.391e-01;-2.107e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.138049;1.057e+00;-3.984e-01;-3.518e-03;-3.770e-01;-3.329e-03;1.056e+00;1.052e+00;-3.608e-01;1.210e-02;1.057e+00;-2.390e-01;-2.111e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.139049;1.057e+00;-3.984e-01;-3.527e-03;-3.770e-01;-3.337e-03;1.056e+00;1.052e+00;-3.608e-01;1.210e-02;1.057e+00;-2.390e-01;-2.116e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.140049;1.057e+00;-3.984e-01;-3.533e-03;-3.770e-01;-3.343e-03;1.056e+00;1.052e+00;-3.608e-01;1.209e-02;1.057e+00;-2.390e-01;-2.120e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.141049;1.057e+00;-3.984e-01;-3.542e-03;-3.770e-01;-3.351e-03;1.056e+00;1.052e+00;-3.608e-01;1.208e-02;1.057e+00;-2.390e-01;-2.125e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.142049;1.057e+00;-3.984e-01;-3.548e-03;-3.769e-01;-3.357e-03;1.056e+00;1.052e+00;-3.608e-01;1.208e-02;1.057e+00;-2.390e-01;-2.129e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.145049;1.057e+00;-3.984e-01;-3.572e-03;-3.769e-01;-3.380e-03;1.056e+00;1.052e+00;-3.608e-01;1.205e-02;1.057e+00;-2.390e-01;-2.143e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.146049;1.057e+00;-3.984e-01;-3.578e-03;-3.769e-01;-3.386e-03;1.056e+00;1.052e+00;-3.608e-01;1.205e-02;1.057e+00;-2.390e-01;-2.147e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.147049;1.057e+00;-3.983e-01;-3.587e-03;-3.769e-01;-3.394e-03;1.056e+00;1.052e+00;-3.608e-01;1.204e-02;1.057e+00;-2.390e-01;-2.152e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.149049;1.057e+00;-3.983e-01;-3.602e-03;-3.769e-01;-3.408e-03;1.056e+00;1.052e+00;-3.608e-01;1.202e-02;1.057e+00;-2.390e-01;-2.161e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.150049;1.057e+00;-3.983e-01;-3.608e-03;-3.769e-01;-3.414e-03;1.056e+00;1.052e+00;-3.608e-01;1.202e-02;1.057e+00;-2.390e-01;-2.165e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.152049;1.057e+00;-3.983e-01;-3.623e-03;-3.769e-01;-3.428e-03;1.056e+00;1.052e+00;-3.608e-01;1.200e-02;1.057e+00;-2.390e-01;-2.174e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.153049;1.057e+00;-3.983e-01;-3.632e-03;-3.769e-01;-3.436e-03;1.056e+00;1.052e+00;-3.607e-01;1.199e-02;1.057e+00;-2.390e-01;-2.179e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.154049;1.057e+00;-3.983e-01;-3.638e-03;-3.769e-01;-3.443e-03;1.056e+00;1.052e+00;-3.607e-01;1.199e-02;1.057e+00;-2.390e-01;-2.183e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.155049;1.057e+00;-3.983e-01;-3.647e-03;-3.769e-01;-3.451e-03;1.056e+00;1.052e+00;-3.607e-01;1.198e-02;1.057e+00;-2.390e-01;-2.188e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.156049;1.057e+00;-3.983e-01;-3.653e-03;-3.769e-01;-3.457e-03;1.056e+00;1.052e+00;-3.607e-01;1.197e-02;1.057e+00;-2.390e-01;-2.192e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.157049;1.057e+00;-3.983e-01;-3.662e-03;-3.769e-01;-3.465e-03;1.056e+00;1.052e+00;-3.607e-01;1.197e-02;1.057e+00;-2.390e-01;-2.197e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.159049;1.057e+00;-3.983e-01;-3.677e-03;-3.769e-01;-3.479e-03;1.056e+00;1.052e+00;-3.607e-01;1.195e-02;1.057e+00;-2.390e-01;-2.206e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.160049;1.057e+00;-3.983e-01;-3.683e-03;-3.768e-01;-3.485e-03;1.056e+00;1.052e+00;-3.607e-01;1.194e-02;1.057e+00;-2.390e-01;-2.210e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.161049;1.057e+00;-3.983e-01;-3.692e-03;-3.768e-01;-3.493e-03;1.056e+00;1.052e+00;-3.607e-01;1.194e-02;1.057e+00;-2.390e-01;-2.215e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.162049;1.057e+00;-3.982e-01;-3.698e-03;-3.768e-01;-3.499e-03;1.056e+00;1.052e+00;-3.607e-01;1.193e-02;1.057e+00;-2.389e-01;-2.219e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.164049;1.057e+00;-3.982e-01;-3.713e-03;-3.768e-01;-3.514e-03;1.056e+00;1.052e+00;-3.607e-01;1.191e-02;1.057e+00;-2.389e-01;-2.228e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.165049;1.057e+00;-3.982e-01;-3.722e-03;-3.768e-01;-3.522e-03;1.056e+00;1.052e+00;-3.607e-01;1.191e-02;1.057e+00;-2.389e-01;-2.233e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.166049;1.057e+00;-3.982e-01;-3.728e-03;-3.768e-01;-3.528e-03;1.056e+00;1.052e+00;-3.607e-01;1.190e-02;1.057e+00;-2.389e-01;-2.237e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.167049;1.057e+00;-3.982e-01;-3.737e-03;-3.768e-01;-3.536e-03;1.056e+00;1.052e+00;-3.607e-01;1.189e-02;1.057e+00;-2.389e-01;-2.242e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.168049;1.057e+00;-3.982e-01;-3.743e-03;-3.768e-01;-3.542e-03;1.056e+00;1.052e+00;-3.607e-01;1.189e-02;1.057e+00;-2.389e-01;-2.246e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.170049;1.057e+00;-3.982e-01;-3.758e-03;-3.768e-01;-3.556e-03;1.056e+00;1.052e+00;-3.607e-01;1.187e-02;1.057e+00;-2.389e-01;-2.255e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.171049;1.057e+00;-3.982e-01;-3.767e-03;-3.768e-01;-3.564e-03;1.056e+00;1.052e+00;-3.607e-01;1.186e-02;1.057e+00;-2.389e-01;-2.260e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.172049;1.057e+00;-3.982e-01;-3.773e-03;-3.768e-01;-3.571e-03;1.056e+00;1.052e+00;-3.607e-01;1.186e-02;1.057e+00;-2.389e-01;-2.264e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.174049;1.057e+00;-3.982e-01;-3.788e-03;-3.768e-01;-3.585e-03;1.056e+00;1.052e+00;-3.607e-01;1.184e-02;1.057e+00;-2.389e-01;-2.273e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.175049;1.057e+00;-3.982e-01;-3.797e-03;-3.768e-01;-3.593e-03;1.056e+00;1.052e+00;-3.606e-01;1.183e-02;1.057e+00;-2.389e-01;-2.278e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.176049;1.057e+00;-3.982e-01;-3.803e-03;-3.768e-01;-3.599e-03;1.056e+00;1.052e+00;-3.606e-01;1.183e-02;1.057e+00;-2.389e-01;-2.282e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.177049;1.057e+00;-3.982e-01;-3.812e-03;-3.768e-01;-3.607e-03;1.056e+00;1.052e+00;-3.606e-01;1.182e-02;1.057e+00;-2.389e-01;-2.287e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.178049;1.057e+00;-3.982e-01;-3.818e-03;-3.768e-01;-3.613e-03;1.056e+00;1.052e+00;-3.606e-01;1.181e-02;1.057e+00;-2.389e-01;-2.291e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.179049;1.057e+00;-3.982e-01;-3.827e-03;-3.768e-01;-3.621e-03;1.056e+00;1.052e+00;-3.606e-01;1.180e-02;1.057e+00;-2.389e-01;-2.296e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.180049;1.057e+00;-3.982e-01;-3.833e-03;-3.768e-01;-3.627e-03;1.056e+00;1.052e+00;-3.606e-01;1.180e-02;1.057e+00;-2.389e-01;-2.300e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.181049;1.057e+00;-3.982e-01;-3.842e-03;-3.768e-01;-3.635e-03;1.056e+00;1.052e+00;-3.606e-01;1.179e-02;1.057e+00;-2.389e-01;-2.305e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.182049;1.057e+00;-3.981e-01;-3.848e-03;-3.768e-01;-3.642e-03;1.056e+00;1.052e+00;-3.606e-01;1.178e-02;1.057e+00;-2.389e-01;-2.309e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.183049;1.057e+00;-3.981e-01;-3.855e-03;-3.768e-01;-3.648e-03;1.056e+00;1.052e+00;-3.606e-01;1.178e-02;1.057e+00;-2.389e-01;-2.313e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.184049;1.057e+00;-3.981e-01;-3.863e-03;-3.768e-01;-3.656e-03;1.056e+00;1.052e+00;-3.606e-01;1.177e-02;1.057e+00;-2.389e-01;-2.318e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.185049;1.057e+00;-3.981e-01;-3.870e-03;-3.767e-01;-3.662e-03;1.056e+00;1.052e+00;-3.606e-01;1.176e-02;1.057e+00;-2.389e-01;-2.322e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.186049;1.057e+00;-3.981e-01;-3.878e-03;-3.767e-01;-3.670e-03;1.056e+00;1.052e+00;-3.606e-01;1.175e-02;1.057e+00;-2.389e-01;-2.327e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.187049;1.057e+00;-3.981e-01;-3.885e-03;-3.767e-01;-3.676e-03;1.056e+00;1.052e+00;-3.606e-01;1.175e-02;1.057e+00;-2.389e-01;-2.331e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.189049;1.057e+00;-3.981e-01;-3.900e-03;-3.767e-01;-3.691e-03;1.056e+00;1.052e+00;-3.606e-01;1.173e-02;1.057e+00;-2.389e-01;-2.340e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.190049;1.057e+00;-3.981e-01;-3.908e-03;-3.767e-01;-3.698e-03;1.056e+00;1.052e+00;-3.606e-01;1.173e-02;1.057e+00;-2.389e-01;-2.345e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.193049;1.057e+00;-3.981e-01;-3.930e-03;-3.767e-01;-3.719e-03;1.056e+00;1.052e+00;-3.606e-01;1.170e-02;1.057e+00;-2.389e-01;-2.358e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.194049;1.057e+00;-3.981e-01;-3.938e-03;-3.767e-01;-3.727e-03;1.056e+00;1.052e+00;-3.606e-01;1.170e-02;1.057e+00;-2.389e-01;-2.363e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.196049;1.057e+00;-3.981e-01;-3.952e-03;-3.767e-01;-3.741e-03;1.056e+00;1.052e+00;-3.606e-01;1.168e-02;1.057e+00;-2.389e-01;-2.372e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.197049;1.057e+00;-3.981e-01;-3.959e-03;-3.767e-01;-3.747e-03;1.056e+00;1.052e+00;-3.606e-01;1.168e-02;1.057e+00;-2.389e-01;-2.376e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.198049;1.057e+00;-3.981e-01;-3.966e-03;-3.767e-01;-3.754e-03;1.056e+00;1.052e+00;-3.606e-01;1.167e-02;1.057e+00;-2.389e-01;-2.380e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.199049;1.057e+00;-3.981e-01;-3.974e-03;-3.767e-01;-3.762e-03;1.056e+00;1.052e+00;-3.606e-01;1.166e-02;1.057e+00;-2.389e-01;-2.385e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.200049;1.057e+00;-3.981e-01;-3.981e-03;-3.767e-01;-3.768e-03;1.056e+00;1.052e+00;-3.606e-01;1.165e-02;1.057e+00;-2.388e-01;-2.389e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.201049;1.057e+00;-3.981e-01;-3.989e-03;-3.767e-01;-3.776e-03;1.056e+00;1.052e+00;-3.606e-01;1.165e-02;1.057e+00;-2.388e-01;-2.394e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.204049;1.057e+00;-3.981e-01;-4.012e-03;-3.767e-01;-3.796e-03;1.056e+00;1.052e+00;-3.606e-01;1.162e-02;1.057e+00;-2.388e-01;-2.407e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.205049;1.057e+00;-3.981e-01;-4.020e-03;-3.767e-01;-3.804e-03;1.056e+00;1.052e+00;-3.606e-01;1.162e-02;1.057e+00;-2.388e-01;-2.412e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.207049;1.057e+00;-3.981e-01;-4.035e-03;-3.767e-01;-3.818e-03;1.056e+00;1.052e+00;-3.606e-01;1.160e-02;1.057e+00;-2.388e-01;-2.421e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.208049;1.057e+00;-3.981e-01;-4.042e-03;-3.767e-01;-3.825e-03;1.056e+00;1.052e+00;-3.606e-01;1.160e-02;1.057e+00;-2.388e-01;-2.425e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.209049;1.057e+00;-3.981e-01;-4.050e-03;-3.767e-01;-3.833e-03;1.056e+00;1.052e+00;-3.606e-01;1.159e-02;1.057e+00;-2.388e-01;-2.430e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.210049;1.057e+00;-3.981e-01;-4.057e-03;-3.767e-01;-3.839e-03;1.055e+00;1.052e+00;-3.606e-01;1.158e-02;1.057e+00;-2.388e-01;-2.434e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.211049;1.057e+00;-3.981e-01;-4.063e-03;-3.767e-01;-3.845e-03;1.055e+00;1.052e+00;-3.606e-01;1.158e-02;1.057e+00;-2.388e-01;-2.438e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.212049;1.057e+00;-3.981e-01;-4.072e-03;-3.767e-01;-3.853e-03;1.055e+00;1.052e+00;-3.606e-01;1.157e-02;1.057e+00;-2.388e-01;-2.443e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.213049;1.057e+00;-3.980e-01;-4.078e-03;-3.767e-01;-3.860e-03;1.055e+00;1.052e+00;-3.606e-01;1.156e-02;1.057e+00;-2.388e-01;-2.447e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.214049;1.057e+00;-3.980e-01;-4.087e-03;-3.767e-01;-3.868e-03;1.055e+00;1.052e+00;-3.606e-01;1.155e-02;1.057e+00;-2.388e-01;-2.452e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.215049;1.057e+00;-3.980e-01;-4.093e-03;-3.767e-01;-3.875e-03;1.055e+00;1.052e+00;-3.606e-01;1.155e-02;1.057e+00;-2.388e-01;-2.456e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.216049;1.057e+00;-3.980e-01;-4.102e-03;-3.767e-01;-3.883e-03;1.055e+00;1.052e+00;-3.606e-01;1.154e-02;1.057e+00;-2.388e-01;-2.461e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.217049;1.057e+00;-3.980e-01;-4.108e-03;-3.767e-01;-3.889e-03;1.055e+00;1.052e+00;-3.606e-01;1.153e-02;1.057e+00;-2.388e-01;-2.465e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.218049;1.057e+00;-3.980e-01;-4.117e-03;-3.767e-01;-3.897e-03;1.055e+00;1.052e+00;-3.606e-01;1.153e-02;1.057e+00;-2.388e-01;-2.470e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.220049;1.057e+00;-3.980e-01;-4.130e-03;-3.767e-01;-3.909e-03;1.055e+00;1.052e+00;-3.606e-01;1.151e-02;1.057e+00;-2.388e-01;-2.478e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.221049;1.057e+00;-3.980e-01;-4.138e-03;-3.767e-01;-3.917e-03;1.055e+00;1.052e+00;-3.605e-01;1.150e-02;1.057e+00;-2.388e-01;-2.483e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.222049;1.057e+00;-3.980e-01;-4.145e-03;-3.767e-01;-3.924e-03;1.055e+00;1.052e+00;-3.605e-01;1.150e-02;1.057e+00;-2.388e-01;-2.487e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.223049;1.057e+00;-3.980e-01;-4.153e-03;-3.767e-01;-3.932e-03;1.055e+00;1.052e+00;-3.605e-01;1.149e-02;1.057e+00;-2.388e-01;-2.492e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.224049;1.057e+00;-3.980e-01;-4.160e-03;-3.767e-01;-3.938e-03;1.055e+00;1.052e+00;-3.605e-01;1.148e-02;1.057e+00;-2.388e-01;-2.496e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.225049;1.057e+00;-3.980e-01;-4.168e-03;-3.767e-01;-3.946e-03;1.055e+00;1.052e+00;-3.605e-01;1.148e-02;1.057e+00;-2.388e-01;-2.501e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.227049;1.057e+00;-3.980e-01;-4.183e-03;-3.767e-01;-3.960e-03;1.055e+00;1.052e+00;-3.605e-01;1.146e-02;1.057e+00;-2.388e-01;-2.510e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.228049;1.057e+00;-3.980e-01;-4.190e-03;-3.767e-01;-3.966e-03;1.055e+00;1.052e+00;-3.605e-01;1.146e-02;1.057e+00;-2.388e-01;-2.514e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.229049;1.057e+00;-3.980e-01;-4.197e-03;-3.767e-01;-3.972e-03;1.055e+00;1.052e+00;-3.605e-01;1.145e-02;1.057e+00;-2.388e-01;-2.518e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.231049;1.057e+00;-3.980e-01;-4.212e-03;-3.767e-01;-3.986e-03;1.055e+00;1.052e+00;-3.605e-01;1.143e-02;1.057e+00;-2.388e-01;-2.527e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.232049;1.057e+00;-3.980e-01;-4.220e-03;-3.767e-01;-3.994e-03;1.055e+00;1.052e+00;-3.605e-01;1.143e-02;1.057e+00;-2.388e-01;-2.532e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.234049;1.057e+00;-3.980e-01;-4.235e-03;-3.767e-01;-4.008e-03;1.055e+00;1.052e+00;-3.605e-01;1.141e-02;1.057e+00;-2.388e-01;-2.541e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.235049;1.057e+00;-3.980e-01;-4.242e-03;-3.767e-01;-4.014e-03;1.055e+00;1.052e+00;-3.605e-01;1.141e-02;1.057e+00;-2.388e-01;-2.545e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.236049;1.057e+00;-3.980e-01;-4.250e-03;-3.767e-01;-4.022e-03;1.055e+00;1.052e+00;-3.605e-01;1.140e-02;1.057e+00;-2.388e-01;-2.550e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.238049;1.057e+00;-3.980e-01;-4.263e-03;-3.767e-01;-4.035e-03;1.055e+00;1.052e+00;-3.605e-01;1.138e-02;1.057e+00;-2.388e-01;-2.558e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.239049;1.057e+00;-3.980e-01;-4.272e-03;-3.767e-01;-4.043e-03;1.055e+00;1.052e+00;-3.605e-01;1.138e-02;1.057e+00;-2.388e-01;-2.563e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.241049;1.057e+00;-3.980e-01;-4.287e-03;-3.767e-01;-4.057e-03;1.055e+00;1.052e+00;-3.605e-01;1.136e-02;1.057e+00;-2.388e-01;-2.572e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.242049;1.057e+00;-3.980e-01;-4.293e-03;-3.767e-01;-4.063e-03;1.055e+00;1.052e+00;-3.605e-01;1.136e-02;1.057e+00;-2.388e-01;-2.576e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.244049;1.057e+00;-3.980e-01;-4.308e-03;-3.767e-01;-4.077e-03;1.055e+00;1.052e+00;-3.605e-01;1.134e-02;1.057e+00;-2.388e-01;-2.585e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.245049;1.057e+00;-3.980e-01;-4.317e-03;-3.767e-01;-4.085e-03;1.055e+00;1.052e+00;-3.605e-01;1.134e-02;1.057e+00;-2.388e-01;-2.590e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.247049;1.057e+00;-3.980e-01;-4.330e-03;-3.767e-01;-4.098e-03;1.055e+00;1.052e+00;-3.605e-01;1.132e-02;1.057e+00;-2.388e-01;-2.598e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.248049;1.057e+00;-3.980e-01;-4.338e-03;-3.767e-01;-4.106e-03;1.055e+00;1.052e+00;-3.605e-01;1.131e-02;1.057e+00;-2.388e-01;-2.603e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.249049;1.057e+00;-3.980e-01;-4.345e-03;-3.767e-01;-4.112e-03;1.055e+00;1.052e+00;-3.605e-01;1.131e-02;1.057e+00;-2.388e-01;-2.607e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.251049;1.057e+00;-3.980e-01;-4.360e-03;-3.767e-01;-4.126e-03;1.055e+00;1.052e+00;-3.605e-01;1.129e-02;1.057e+00;-2.388e-01;-2.616e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.252049;1.057e+00;-3.980e-01;-4.368e-03;-3.767e-01;-4.134e-03;1.055e+00;1.052e+00;-3.606e-01;1.129e-02;1.057e+00;-2.388e-01;-2.621e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.255049;1.057e+00;-3.980e-01;-4.390e-03;-3.767e-01;-4.155e-03;1.055e+00;1.052e+00;-3.606e-01;1.126e-02;1.057e+00;-2.388e-01;-2.634e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.256049;1.057e+00;-3.980e-01;-4.397e-03;-3.767e-01;-4.161e-03;1.055e+00;1.052e+00;-3.606e-01;1.126e-02;1.057e+00;-2.388e-01;-2.638e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.258049;1.057e+00;-3.980e-01;-4.412e-03;-3.767e-01;-4.175e-03;1.055e+00;1.052e+00;-3.606e-01;1.124e-02;1.057e+00;-2.388e-01;-2.647e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.259049;1.057e+00;-3.980e-01;-4.420e-03;-3.767e-01;-4.183e-03;1.055e+00;1.052e+00;-3.606e-01;1.124e-02;1.057e+00;-2.388e-01;-2.652e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.261049;1.057e+00;-3.980e-01;-4.433e-03;-3.767e-01;-4.196e-03;1.055e+00;1.052e+00;-3.606e-01;1.122e-02;1.057e+00;-2.388e-01;-2.660e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.262049;1.057e+00;-3.980e-01;-4.442e-03;-3.767e-01;-4.204e-03;1.055e+00;1.052e+00;-3.606e-01;1.122e-02;1.057e+00;-2.388e-01;-2.665e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.264049;1.057e+00;-3.980e-01;-4.457e-03;-3.767e-01;-4.218e-03;1.055e+00;1.052e+00;-3.606e-01;1.120e-02;1.057e+00;-2.388e-01;-2.674e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.265049;1.057e+00;-3.980e-01;-4.463e-03;-3.767e-01;-4.224e-03;1.055e+00;1.052e+00;-3.606e-01;1.120e-02;1.057e+00;-2.388e-01;-2.678e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.266049;1.057e+00;-3.980e-01;-4.472e-03;-3.767e-01;-4.232e-03;1.055e+00;1.052e+00;-3.606e-01;1.119e-02;1.057e+00;-2.388e-01;-2.683e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.268049;1.057e+00;-3.980e-01;-4.485e-03;-3.767e-01;-4.245e-03;1.055e+00;1.052e+00;-3.606e-01;1.117e-02;1.057e+00;-2.388e-01;-2.691e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.269049;1.057e+00;-3.980e-01;-4.493e-03;-3.767e-01;-4.253e-03;1.055e+00;1.052e+00;-3.606e-01;1.117e-02;1.057e+00;-2.388e-01;-2.696e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.271049;1.057e+00;-3.980e-01;-4.508e-03;-3.767e-01;-4.267e-03;1.055e+00;1.052e+00;-3.606e-01;1.115e-02;1.057e+00;-2.388e-01;-2.705e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.272049;1.057e+00;-3.980e-01;-4.515e-03;-3.767e-01;-4.273e-03;1.055e+00;1.052e+00;-3.606e-01;1.115e-02;1.057e+00;-2.388e-01;-2.709e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.273049;1.057e+00;-3.980e-01;-4.523e-03;-3.767e-01;-4.281e-03;1.055e+00;1.052e+00;-3.606e-01;1.114e-02;1.057e+00;-2.388e-01;-2.714e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.274049;1.057e+00;-3.980e-01;-4.530e-03;-3.767e-01;-4.287e-03;1.055e+00;1.052e+00;-3.606e-01;1.113e-02;1.057e+00;-2.388e-01;-2.718e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.275049;1.057e+00;-3.980e-01;-4.537e-03;-3.767e-01;-4.294e-03;1.055e+00;1.052e+00;-3.606e-01;1.113e-02;1.057e+00;-2.388e-01;-2.722e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.277049;1.057e+00;-3.980e-01;-4.552e-03;-3.767e-01;-4.308e-03;1.055e+00;1.052e+00;-3.606e-01;1.111e-02;1.057e+00;-2.388e-01;-2.731e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.278049;1.057e+00;-3.980e-01;-4.560e-03;-3.767e-01;-4.316e-03;1.055e+00;1.052e+00;-3.606e-01;1.111e-02;1.057e+00;-2.388e-01;-2.736e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.280049;1.057e+00;-3.980e-01;-4.573e-03;-3.767e-01;-4.329e-03;1.055e+00;1.052e+00;-3.606e-01;1.109e-02;1.057e+00;-2.388e-01;-2.744e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.281049;1.057e+00;-3.980e-01;-4.582e-03;-3.767e-01;-4.336e-03;1.055e+00;1.052e+00;-3.606e-01;1.108e-02;1.057e+00;-2.388e-01;-2.749e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.282049;1.057e+00;-3.980e-01;-4.588e-03;-3.767e-01;-4.343e-03;1.055e+00;1.052e+00;-3.606e-01;1.108e-02;1.057e+00;-2.388e-01;-2.753e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.283049;1.057e+00;-3.980e-01;-4.597e-03;-3.767e-01;-4.351e-03;1.055e+00;1.052e+00;-3.606e-01;1.107e-02;1.057e+00;-2.388e-01;-2.758e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.284049;1.057e+00;-3.980e-01;-4.603e-03;-3.767e-01;-4.357e-03;1.055e+00;1.052e+00;-3.606e-01;1.106e-02;1.057e+00;-2.388e-01;-2.762e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.285049;1.057e+00;-3.980e-01;-4.612e-03;-3.767e-01;-4.365e-03;1.055e+00;1.052e+00;-3.606e-01;1.106e-02;1.057e+00;-2.388e-01;-2.767e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.287049;1.057e+00;-3.980e-01;-4.625e-03;-3.767e-01;-4.378e-03;1.055e+00;1.052e+00;-3.606e-01;1.104e-02;1.057e+00;-2.388e-01;-2.775e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.288049;1.057e+00;-3.980e-01;-4.633e-03;-3.767e-01;-4.385e-03;1.055e+00;1.052e+00;-3.606e-01;1.104e-02;1.057e+00;-2.388e-01;-2.780e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.290049;1.057e+00;-3.980e-01;-4.648e-03;-3.767e-01;-4.400e-03;1.055e+00;1.052e+00;-3.606e-01;1.102e-02;1.057e+00;-2.388e-01;-2.789e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.291049;1.057e+00;-3.980e-01;-4.655e-03;-3.767e-01;-4.406e-03;1.055e+00;1.052e+00;-3.606e-01;1.102e-02;1.057e+00;-2.388e-01;-2.793e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.292049;1.057e+00;-3.980e-01;-4.663e-03;-3.767e-01;-4.414e-03;1.055e+00;1.052e+00;-3.606e-01;1.101e-02;1.057e+00;-2.388e-01;-2.798e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.294049;1.057e+00;-3.980e-01;-4.677e-03;-3.767e-01;-4.426e-03;1.055e+00;1.052e+00;-3.606e-01;1.099e-02;1.057e+00;-2.388e-01;-2.806e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.295049;1.057e+00;-3.980e-01;-4.685e-03;-3.767e-01;-4.434e-03;1.055e+00;1.052e+00;-3.606e-01;1.099e-02;1.057e+00;-2.388e-01;-2.811e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.297049;1.057e+00;-3.980e-01;-4.700e-03;-3.767e-01;-4.449e-03;1.055e+00;1.052e+00;-3.606e-01;1.097e-02;1.057e+00;-2.388e-01;-2.820e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.298049;1.057e+00;-3.980e-01;-4.707e-03;-3.767e-01;-4.455e-03;1.055e+00;1.052e+00;-3.606e-01;1.097e-02;1.057e+00;-2.388e-01;-2.824e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.299049;1.057e+00;-3.980e-01;-4.713e-03;-3.767e-01;-4.461e-03;1.055e+00;1.052e+00;-3.606e-01;1.096e-02;1.057e+00;-2.388e-01;-2.828e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.300049;1.057e+00;-3.980e-01;-4.722e-03;-3.767e-01;-4.469e-03;1.055e+00;1.052e+00;-3.606e-01;1.095e-02;1.057e+00;-2.388e-01;-2.833e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.301049;1.057e+00;-3.980e-01;-4.728e-03;-3.767e-01;-4.475e-03;1.055e+00;1.052e+00;-3.606e-01;1.095e-02;1.057e+00;-2.388e-01;-2.837e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.302049;1.057e+00;-3.980e-01;-4.737e-03;-3.768e-01;-4.483e-03;1.055e+00;1.052e+00;-3.606e-01;1.094e-02;1.057e+00;-2.388e-01;-2.842e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.303049;1.056e+00;-3.980e-01;-4.743e-03;-3.768e-01;-4.490e-03;1.055e+00;1.052e+00;-3.606e-01;1.093e-02;1.056e+00;-2.388e-01;-2.846e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.304049;1.056e+00;-3.980e-01;-4.750e-03;-3.768e-01;-4.496e-03;1.055e+00;1.052e+00;-3.606e-01;1.093e-02;1.056e+00;-2.388e-01;-2.850e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.306049;1.056e+00;-3.980e-01;-4.765e-03;-3.768e-01;-4.510e-03;1.055e+00;1.052e+00;-3.606e-01;1.091e-02;1.056e+00;-2.388e-01;-2.859e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.307049;1.056e+00;-3.980e-01;-4.773e-03;-3.768e-01;-4.518e-03;1.055e+00;1.052e+00;-3.606e-01;1.091e-02;1.056e+00;-2.388e-01;-2.864e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.308049;1.056e+00;-3.980e-01;-4.780e-03;-3.768e-01;-4.524e-03;1.055e+00;1.052e+00;-3.606e-01;1.090e-02;1.056e+00;-2.388e-01;-2.869e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.309049;1.056e+00;-3.981e-01;-4.788e-03;-3.768e-01;-4.532e-03;1.055e+00;1.051e+00;-3.607e-01;1.089e-02;1.056e+00;-2.388e-01;-2.874e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.310049;1.056e+00;-3.981e-01;-4.795e-03;-3.768e-01;-4.539e-03;1.055e+00;1.051e+00;-3.607e-01;1.088e-02;1.056e+00;-2.388e-01;-2.878e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.311049;1.056e+00;-3.981e-01;-4.802e-03;-3.768e-01;-4.545e-03;1.055e+00;1.051e+00;-3.607e-01;1.088e-02;1.056e+00;-2.388e-01;-2.882e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.313049;1.056e+00;-3.981e-01;-4.817e-03;-3.768e-01;-4.559e-03;1.055e+00;1.051e+00;-3.607e-01;1.086e-02;1.056e+00;-2.388e-01;-2.891e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.314049;1.056e+00;-3.981e-01;-4.825e-03;-3.768e-01;-4.567e-03;1.055e+00;1.051e+00;-3.607e-01;1.086e-02;1.056e+00;-2.388e-01;-2.896e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.316049;1.056e+00;-3.981e-01;-4.838e-03;-3.768e-01;-4.580e-03;1.055e+00;1.051e+00;-3.607e-01;1.084e-02;1.056e+00;-2.388e-01;-2.904e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.317049;1.056e+00;-3.981e-01;-4.847e-03;-3.768e-01;-4.588e-03;1.055e+00;1.051e+00;-3.607e-01;1.084e-02;1.056e+00;-2.388e-01;-2.909e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.319049;1.056e+00;-3.981e-01;-4.862e-03;-3.768e-01;-4.602e-03;1.055e+00;1.051e+00;-3.607e-01;1.082e-02;1.056e+00;-2.388e-01;-2.918e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.320049;1.056e+00;-3.981e-01;-4.868e-03;-3.768e-01;-4.608e-03;1.055e+00;1.051e+00;-3.607e-01;1.082e-02;1.056e+00;-2.388e-01;-2.922e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.321049;1.056e+00;-3.981e-01;-4.875e-03;-3.768e-01;-4.614e-03;1.055e+00;1.051e+00;-3.607e-01;1.081e-02;1.056e+00;-2.388e-01;-2.926e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.323049;1.056e+00;-3.981e-01;-4.890e-03;-3.768e-01;-4.629e-03;1.055e+00;1.051e+00;-3.607e-01;1.079e-02;1.056e+00;-2.388e-01;-2.935e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.324049;1.056e+00;-3.981e-01;-4.898e-03;-3.768e-01;-4.637e-03;1.055e+00;1.051e+00;-3.607e-01;1.079e-02;1.056e+00;-2.388e-01;-2.940e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
