time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.325049;1.056e+00;-3.981e-01;-4.905e-03;-3.768e-01;-4.643e-03;1.055e+00;1.051e+00;-3.607e-01;1.078e-02;1.056e+00;-2.388e-01;-2.944e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.326049;1.056e+00;-3.981e-01;-4.913e-03;-3.768e-01;-4.651e-03;1.055e+00;1.051e+00;-3.607e-01;1.077e-02;1.056e+00;-2.389e-01;-2.949e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.327049;1.056e+00;-3.981e-01;-4.920e-03;-3.768e-01;-4.657e-03;1.055e+00;1.051e+00;-3.607e-01;1.077e-02;1.056e+00;-2.389e-01;-2.953e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.328049;1.056e+00;-3.981e-01;-4.927e-03;-3.768e-01;-4.663e-03;1.055e+00;1.051e+00;-3.607e-01;1.076e-02;1.056e+00;-2.389e-01;-2.957e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.329049;1.056e+00;-3.981e-01;-4.935e-03;-3.768e-01;-4.671e-03;1.055e+00;1.051e+00;-3.607e-01;1.075e-02;1.056e+00;-2.389e-01;-2.962e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.330049;1.056e+00;-3.981e-01;-4.942e-03;-3.768e-01;-4.678e-03;1.055e+00;1.051e+00;-3.607e-01;1.075e-02;1.056e+00;-2.389e-01;-2.966e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.331049;1.056e+00;-3.981e-01;-4.950e-03;-3.768e-01;-4.686e-03;1.055e+00;1.051e+00;-3.607e-01;1.074e-02;1.056e+00;-2.389e-01;-2.971e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.332049;1.056e+00;-3.981e-01;-4.957e-03;-3.768e-01;-4.692e-03;1.055e+00;1.051e+00;-3.607e-01;1.073e-02;1.056e+00;-2.389e-01;-2.975e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.333049;1.056e+00;-3.981e-01;-4.963e-03;-3.768e-01;-4.698e-03;1.055e+00;1.051e+00;-3.607e-01;1.073e-02;1.056e+00;-2.389e-01;-2.979e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.335049;1.056e+00;-3.981e-01;-4.978e-03;-3.768e-01;-4.712e-03;1.055e+00;1.051e+00;-3.607e-01;1.071e-02;1.056e+00;-2.389e-01;-2.988e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.336049;1.056e+00;-3.981e-01;-4.987e-03;-3.768e-01;-4.720e-03;1.055e+00;1.051e+00;-3.607e-01;1.071e-02;1.056e+00;-2.389e-01;-2.993e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.337049;1.056e+00;-3.981e-01;-4.993e-03;-3.768e-01;-4.727e-03;1.055e+00;1.051e+00;-3.607e-01;1.070e-02;1.056e+00;-2.389e-01;-2.997e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.338049;1.056e+00;-3.981e-01;-5.000e-03;-3.769e-01;-4.733e-03;1.055e+00;1.051e+00;-3.607e-01;1.069e-02;1.056e+00;-2.389e-01;-3.001e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.339049;1.056e+00;-3.981e-01;-5.008e-03;-3.769e-01;-4.741e-03;1.055e+00;1.051e+00;-3.607e-01;1.069e-02;1.056e+00;-2.389e-01;-3.005e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.340049;1.056e+00;-3.981e-01;-5.015e-03;-3.769e-01;-4.747e-03;1.055e+00;1.051e+00;-3.607e-01;1.068e-02;1.056e+00;-2.389e-01;-3.009e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.341049;1.056e+00;-3.981e-01;-5.023e-03;-3.769e-01;-4.755e-03;1.055e+00;1.051e+00;-3.608e-01;1.067e-02;1.056e+00;-2.389e-01;-3.014e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.342049;1.056e+00;-3.981e-01;-5.030e-03;-3.769e-01;-4.761e-03;1.055e+00;1.051e+00;-3.608e-01;1.067e-02;1.056e+00;-2.389e-01;-3.018e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.345049;1.056e+00;-3.981e-01;-5.052e-03;-3.769e-01;-4.782e-03;1.055e+00;1.051e+00;-3.608e-01;1.064e-02;1.056e+00;-2.389e-01;-3.031e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.346049;1.056e+00;-3.981e-01;-5.060e-03;-3.769e-01;-4.790e-03;1.055e+00;1.051e+00;-3.608e-01;1.064e-02;1.056e+00;-2.389e-01;-3.036e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.348049;1.056e+00;-3.981e-01;-5.073e-03;-3.769e-01;-4.803e-03;1.055e+00;1.051e+00;-3.608e-01;1.062e-02;1.056e+00;-2.389e-01;-3.044e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.349049;1.056e+00;-3.981e-01;-5.082e-03;-3.769e-01;-4.810e-03;1.055e+00;1.051e+00;-3.608e-01;1.062e-02;1.056e+00;-2.389e-01;-3.049e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.351049;1.056e+00;-3.981e-01;-5.097e-03;-3.769e-01;-4.825e-03;1.055e+00;1.051e+00;-3.608e-01;1.060e-02;1.056e+00;-2.389e-01;-3.058e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.352049;1.056e+00;-3.981e-01;-5.103e-03;-3.769e-01;-4.831e-03;1.055e+00;1.051e+00;-3.608e-01;1.060e-02;1.056e+00;-2.389e-01;-3.062e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.353049;1.056e+00;-3.982e-01;-5.112e-03;-3.769e-01;-4.839e-03;1.055e+00;1.051e+00;-3.608e-01;1.059e-02;1.056e+00;-2.389e-01;-3.067e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.354049;1.056e+00;-3.982e-01;-5.118e-03;-3.769e-01;-4.844e-03;1.055e+00;1.051e+00;-3.608e-01;1.058e-02;1.056e+00;-2.389e-01;-3.071e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.355049;1.056e+00;-3.982e-01;-5.125e-03;-3.769e-01;-4.851e-03;1.055e+00;1.051e+00;-3.608e-01;1.058e-02;1.056e+00;-2.389e-01;-3.075e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.357049;1.056e+00;-3.982e-01;-5.140e-03;-3.769e-01;-4.865e-03;1.055e+00;1.051e+00;-3.608e-01;1.056e-02;1.056e+00;-2.389e-01;-3.084e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.358049;1.056e+00;-3.982e-01;-5.148e-03;-3.769e-01;-4.873e-03;1.055e+00;1.051e+00;-3.608e-01;1.056e-02;1.056e+00;-2.389e-01;-3.089e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.360049;1.056e+00;-3.982e-01;-5.162e-03;-3.769e-01;-4.885e-03;1.055e+00;1.051e+00;-3.608e-01;1.054e-02;1.056e+00;-2.389e-01;-3.097e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.361049;1.056e+00;-3.982e-01;-5.170e-03;-3.769e-01;-4.893e-03;1.055e+00;1.051e+00;-3.608e-01;1.054e-02;1.056e+00;-2.389e-01;-3.102e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.363049;1.056e+00;-3.982e-01;-5.185e-03;-3.769e-01;-4.907e-03;1.055e+00;1.051e+00;-3.608e-01;1.052e-02;1.056e+00;-2.389e-01;-3.111e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.364049;1.056e+00;-3.982e-01;-5.192e-03;-3.769e-01;-4.914e-03;1.055e+00;1.051e+00;-3.608e-01;1.052e-02;1.056e+00;-2.389e-01;-3.115e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.365049;1.056e+00;-3.982e-01;-5.198e-03;-3.769e-01;-4.920e-03;1.055e+00;1.051e+00;-3.608e-01;1.051e-02;1.056e+00;-2.389e-01;-3.119e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.366049;1.056e+00;-3.982e-01;-5.207e-03;-3.769e-01;-4.929e-03;1.055e+00;1.051e+00;-3.608e-01;1.050e-02;1.056e+00;-2.389e-01;-3.124e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.367049;1.056e+00;-3.982e-01;-5.213e-03;-3.770e-01;-4.935e-03;1.055e+00;1.051e+00;-3.608e-01;1.049e-02;1.056e+00;-2.389e-01;-3.128e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.368049;1.056e+00;-3.982e-01;-5.222e-03;-3.770e-01;-4.943e-03;1.055e+00;1.051e+00;-3.608e-01;1.049e-02;1.056e+00;-2.389e-01;-3.133e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.369049;1.056e+00;-3.982e-01;-5.228e-03;-3.770e-01;-4.949e-03;1.055e+00;1.051e+00;-3.609e-01;1.048e-02;1.056e+00;-2.389e-01;-3.137e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.370049;1.056e+00;-3.982e-01;-5.235e-03;-3.770e-01;-4.956e-03;1.055e+00;1.051e+00;-3.609e-01;1.047e-02;1.056e+00;-2.389e-01;-3.141e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.371049;1.056e+00;-3.982e-01;-5.243e-03;-3.770e-01;-4.964e-03;1.055e+00;1.051e+00;-3.609e-01;1.047e-02;1.056e+00;-2.389e-01;-3.146e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.373049;1.056e+00;-3.982e-01;-5.258e-03;-3.770e-01;-4.978e-03;1.055e+00;1.051e+00;-3.609e-01;1.045e-02;1.056e+00;-2.389e-01;-3.155e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.374049;1.056e+00;-3.982e-01;-5.265e-03;-3.770e-01;-4.984e-03;1.055e+00;1.051e+00;-3.609e-01;1.045e-02;1.056e+00;-2.389e-01;-3.159e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.376049;1.056e+00;-3.982e-01;-5.280e-03;-3.770e-01;-4.998e-03;1.055e+00;1.051e+00;-3.609e-01;1.043e-02;1.056e+00;-2.389e-01;-3.168e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.377049;1.056e+00;-3.982e-01;-5.287e-03;-3.770e-01;-5.005e-03;1.055e+00;1.051e+00;-3.609e-01;1.043e-02;1.056e+00;-2.389e-01;-3.172e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.379049;1.056e+00;-3.982e-01;-5.302e-03;-3.770e-01;-5.019e-03;1.055e+00;1.051e+00;-3.609e-01;1.041e-02;1.056e+00;-2.389e-01;-3.181e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.380049;1.056e+00;-3.982e-01;-5.308e-03;-3.770e-01;-5.025e-03;1.055e+00;1.051e+00;-3.609e-01;1.041e-02;1.056e+00;-2.389e-01;-3.185e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.382049;1.056e+00;-3.982e-01;-5.323e-03;-3.770e-01;-5.040e-03;1.055e+00;1.051e+00;-3.609e-01;1.039e-02;1.056e+00;-2.389e-01;-3.194e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.383049;1.056e+00;-3.982e-01;-5.332e-03;-3.770e-01;-5.047e-03;1.055e+00;1.051e+00;-3.609e-01;1.039e-02;1.056e+00;-2.389e-01;-3.199e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.385049;1.056e+00;-3.982e-01;-5.345e-03;-3.770e-01;-5.060e-03;1.055e+00;1.051e+00;-3.609e-01;1.037e-02;1.056e+00;-2.389e-01;-3.207e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.386049;1.056e+00;-3.983e-01;-5.353e-03;-3.770e-01;-5.068e-03;1.055e+00;1.051e+00;-3.609e-01;1.037e-02;1.056e+00;-2.390e-01;-3.212e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.389049;1.056e+00;-3.983e-01;-5.375e-03;-3.770e-01;-5.089e-03;1.055e+00;1.051e+00;-3.609e-01;1.034e-02;1.056e+00;-2.390e-01;-3.225e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.390049;1.056e+00;-3.983e-01;-5.382e-03;-3.770e-01;-5.095e-03;1.055e+00;1.051e+00;-3.609e-01;1.034e-02;1.056e+00;-2.390e-01;-3.229e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.392049;1.056e+00;-3.983e-01;-5.397e-03;-3.770e-01;-5.109e-03;1.055e+00;1.051e+00;-3.609e-01;1.032e-02;1.056e+00;-2.390e-01;-3.238e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.393049;1.056e+00;-3.983e-01;-5.405e-03;-3.771e-01;-5.117e-03;1.055e+00;1.051e+00;-3.609e-01;1.032e-02;1.056e+00;-2.390e-01;-3.243e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.394049;1.056e+00;-3.983e-01;-5.412e-03;-3.771e-01;-5.123e-03;1.055e+00;1.051e+00;-3.610e-01;1.031e-02;1.056e+00;-2.390e-01;-3.247e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.395049;1.056e+00;-3.983e-01;-5.418e-03;-3.771e-01;-5.130e-03;1.055e+00;1.051e+00;-3.610e-01;1.030e-02;1.056e+00;-2.390e-01;-3.251e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.396049;1.056e+00;-3.983e-01;-5.427e-03;-3.771e-01;-5.138e-03;1.055e+00;1.051e+00;-3.610e-01;1.030e-02;1.056e+00;-2.390e-01;-3.256e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.398049;1.056e+00;-3.983e-01;-5.442e-03;-3.771e-01;-5.152e-03;1.055e+00;1.051e+00;-3.610e-01;1.028e-02;1.056e+00;-2.390e-01;-3.265e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.399049;1.056e+00;-3.983e-01;-5.448e-03;-3.771e-01;-5.158e-03;1.055e+00;1.051e+00;-3.610e-01;1.028e-02;1.056e+00;-2.390e-01;-3.269e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.400049;1.056e+00;-3.983e-01;-5.455e-03;-3.771e-01;-5.164e-03;1.055e+00;1.051e+00;-3.610e-01;1.027e-02;1.056e+00;-2.390e-01;-3.273e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.401049;1.056e+00;-3.983e-01;-5.463e-03;-3.771e-01;-5.172e-03;1.055e+00;1.051e+00;-3.610e-01;1.026e-02;1.056e+00;-2.390e-01;-3.278e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.402049;1.056e+00;-3.983e-01;-5.470e-03;-3.771e-01;-5.179e-03;1.055e+00;1.051e+00;-3.610e-01;1.026e-02;1.056e+00;-2.390e-01;-3.282e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.403049;1.056e+00;-3.983e-01;-5.478e-03;-3.771e-01;-5.187e-03;1.055e+00;1.051e+00;-3.610e-01;1.025e-02;1.056e+00;-2.390e-01;-3.287e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.404049;1.056e+00;-3.983e-01;-5.485e-03;-3.771e-01;-5.193e-03;1.055e+00;1.051e+00;-3.610e-01;1.024e-02;1.056e+00;-2.390e-01;-3.291e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.405049;1.056e+00;-3.983e-01;-5.492e-03;-3.771e-01;-5.199e-03;1.055e+00;1.051e+00;-3.610e-01;1.024e-02;1.056e+00;-2.390e-01;-3.295e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.407049;1.056e+00;-3.983e-01;-5.507e-03;-3.771e-01;-5.213e-03;1.055e+00;1.051e+00;-3.610e-01;1.022e-02;1.056e+00;-2.390e-01;-3.304e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.408049;1.056e+00;-3.983e-01;-5.515e-03;-3.771e-01;-5.221e-03;1.055e+00;1.051e+00;-3.610e-01;1.022e-02;1.056e+00;-2.390e-01;-3.309e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.410049;1.056e+00;-3.983e-01;-5.529e-03;-3.771e-01;-5.234e-03;1.055e+00;1.051e+00;-3.610e-01;1.020e-02;1.056e+00;-2.390e-01;-3.317e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.411049;1.056e+00;-3.983e-01;-5.538e-03;-3.771e-01;-5.242e-03;1.055e+00;1.051e+00;-3.610e-01;1.019e-02;1.056e+00;-2.390e-01;-3.322e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.412049;1.056e+00;-3.983e-01;-5.544e-03;-3.771e-01;-5.248e-03;1.055e+00;1.051e+00;-3.610e-01;1.019e-02;1.056e+00;-2.390e-01;-3.326e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.413049;1.056e+00;-3.983e-01;-5.553e-03;-3.771e-01;-5.256e-03;1.055e+00;1.051e+00;-3.610e-01;1.018e-02;1.056e+00;-2.390e-01;-3.331e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.414049;1.056e+00;-3.983e-01;-5.559e-03;-3.771e-01;-5.262e-03;1.055e+00;1.051e+00;-3.610e-01;1.017e-02;1.056e+00;-2.390e-01;-3.335e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.415049;1.056e+00;-3.984e-01;-5.566e-03;-3.771e-01;-5.269e-03;1.055e+00;1.051e+00;-3.610e-01;1.017e-02;1.056e+00;-2.390e-01;-3.339e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.416049;1.056e+00;-3.984e-01;-5.574e-03;-3.771e-01;-5.277e-03;1.055e+00;1.051e+00;-3.610e-01;1.016e-02;1.056e+00;-2.390e-01;-3.344e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.417049;1.056e+00;-3.984e-01;-5.581e-03;-3.772e-01;-5.283e-03;1.055e+00;1.051e+00;-3.611e-01;1.015e-02;1.056e+00;-2.390e-01;-3.348e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.418049;1.056e+00;-3.984e-01;-5.589e-03;-3.772e-01;-5.291e-03;1.055e+00;1.051e+00;-3.611e-01;1.015e-02;1.056e+00;-2.390e-01;-3.353e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.420049;1.056e+00;-3.984e-01;-5.603e-03;-3.772e-01;-5.304e-03;1.055e+00;1.051e+00;-3.611e-01;1.013e-02;1.056e+00;-2.390e-01;-3.361e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.421049;1.056e+00;-3.984e-01;-5.611e-03;-3.772e-01;-5.311e-03;1.055e+00;1.051e+00;-3.611e-01;1.013e-02;1.056e+00;-2.390e-01;-3.366e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.423049;1.056e+00;-3.984e-01;-5.626e-03;-3.772e-01;-5.326e-03;1.055e+00;1.051e+00;-3.611e-01;1.011e-02;1.056e+00;-2.390e-01;-3.376e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.424049;1.056e+00;-3.984e-01;-5.633e-03;-3.772e-01;-5.332e-03;1.055e+00;1.051e+00;-3.611e-01;1.011e-02;1.056e+00;-2.390e-01;-3.380e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.425049;1.056e+00;-3.984e-01;-5.639e-03;-3.772e-01;-5.339e-03;1.055e+00;1.051e+00;-3.611e-01;1.010e-02;1.056e+00;-2.390e-01;-3.384e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.426049;1.056e+00;-3.984e-01;-5.648e-03;-3.772e-01;-5.347e-03;1.055e+00;1.051e+00;-3.611e-01;1.009e-02;1.056e+00;-2.390e-01;-3.389e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.427049;1.056e+00;-3.984e-01;-5.654e-03;-3.772e-01;-5.354e-03;1.055e+00;1.051e+00;-3.611e-01;1.009e-02;1.056e+00;-2.390e-01;-3.393e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.428049;1.056e+00;-3.984e-01;-5.663e-03;-3.772e-01;-5.361e-03;1.054e+00;1.051e+00;-3.611e-01;1.008e-02;1.056e+00;-2.390e-01;-3.398e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.429049;1.056e+00;-3.984e-01;-5.669e-03;-3.772e-01;-5.368e-03;1.054e+00;1.051e+00;-3.611e-01;1.007e-02;1.056e+00;-2.390e-01;-3.402e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.430049;1.056e+00;-3.984e-01;-5.676e-03;-3.772e-01;-5.374e-03;1.054e+00;1.051e+00;-3.611e-01;1.007e-02;1.056e+00;-2.390e-01;-3.406e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.432049;1.056e+00;-3.984e-01;-5.691e-03;-3.772e-01;-5.388e-03;1.054e+00;1.051e+00;-3.611e-01;1.005e-02;1.056e+00;-2.390e-01;-3.415e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.433049;1.056e+00;-3.984e-01;-5.699e-03;-3.772e-01;-5.396e-03;1.054e+00;1.051e+00;-3.611e-01;1.005e-02;1.056e+00;-2.390e-01;-3.420e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.434049;1.056e+00;-3.984e-01;-5.706e-03;-3.772e-01;-5.403e-03;1.054e+00;1.051e+00;-3.611e-01;1.004e-02;1.056e+00;-2.391e-01;-3.424e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.435049;1.056e+00;-3.984e-01;-5.713e-03;-3.772e-01;-5.409e-03;1.054e+00;1.051e+00;-3.611e-01;1.003e-02;1.056e+00;-2.391e-01;-3.428e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.436049;1.056e+00;-3.984e-01;-5.721e-03;-3.772e-01;-5.417e-03;1.054e+00;1.051e+00;-3.611e-01;1.003e-02;1.056e+00;-2.391e-01;-3.433e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.438049;1.056e+00;-3.984e-01;-5.736e-03;-3.772e-01;-5.431e-03;1.054e+00;1.051e+00;-3.611e-01;1.001e-02;1.056e+00;-2.391e-01;-3.442e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.439049;1.056e+00;-3.984e-01;-5.743e-03;-3.772e-01;-5.437e-03;1.054e+00;1.051e+00;-3.611e-01;1.001e-02;1.056e+00;-2.391e-01;-3.446e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.440049;1.056e+00;-3.984e-01;-5.749e-03;-3.773e-01;-5.444e-03;1.054e+00;1.051e+00;-3.612e-01;9.997e-03;1.056e+00;-2.391e-01;-3.450e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.442049;1.056e+00;-3.984e-01;-5.764e-03;-3.773e-01;-5.458e-03;1.054e+00;1.051e+00;-3.612e-01;9.985e-03;1.056e+00;-2.391e-01;-3.459e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.443049;1.056e+00;-3.985e-01;-5.773e-03;-3.773e-01;-5.466e-03;1.054e+00;1.051e+00;-3.612e-01;9.979e-03;1.056e+00;-2.391e-01;-3.464e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.445049;1.056e+00;-3.985e-01;-5.786e-03;-3.773e-01;-5.478e-03;1.054e+00;1.051e+00;-3.612e-01;9.965e-03;1.056e+00;-2.391e-01;-3.472e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.448049;1.056e+00;-3.985e-01;-5.809e-03;-3.773e-01;-5.501e-03;1.054e+00;1.051e+00;-3.612e-01;9.945e-03;1.056e+00;-2.391e-01;-3.486e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.450049;1.056e+00;-3.985e-01;-5.822e-03;-3.773e-01;-5.513e-03;1.054e+00;1.051e+00;-3.612e-01;9.930e-03;1.056e+00;-2.391e-01;-3.494e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.453049;1.056e+00;-3.985e-01;-5.845e-03;-3.773e-01;-5.535e-03;1.054e+00;1.051e+00;-3.612e-01;9.911e-03;1.056e+00;-2.391e-01;-3.508e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.455049;1.056e+00;-3.985e-01;-5.858e-03;-3.773e-01;-5.548e-03;1.054e+00;1.051e+00;-3.612e-01;9.897e-03;1.056e+00;-2.391e-01;-3.516e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.458049;1.056e+00;-3.985e-01;-5.882e-03;-3.773e-01;-5.570e-03;1.054e+00;1.051e+00;-3.612e-01;9.877e-03;1.056e+00;-2.391e-01;-3.529e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.461049;1.056e+00;-3.985e-01;-5.903e-03;-3.773e-01;-5.591e-03;1.054e+00;1.051e+00;-3.612e-01;9.856e-03;1.056e+00;-2.391e-01;-3.542e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.462049;1.056e+00;-3.985e-01;-5.910e-03;-3.773e-01;-5.597e-03;1.054e+00;1.051e+00;-3.613e-01;9.850e-03;1.056e+00;-2.391e-01;-3.546e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.463049;1.056e+00;-3.985e-01;-5.918e-03;-3.774e-01;-5.605e-03;1.054e+00;1.051e+00;-3.613e-01;9.844e-03;1.056e+00;-2.391e-01;-3.551e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.468049;1.056e+00;-3.985e-01;-5.955e-03;-3.774e-01;-5.640e-03;1.054e+00;1.051e+00;-3.613e-01;9.809e-03;1.056e+00;-2.391e-01;-3.573e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.469049;1.056e+00;-3.986e-01;-5.962e-03;-3.774e-01;-5.646e-03;1.054e+00;1.051e+00;-3.613e-01;9.802e-03;1.056e+00;-2.391e-01;-3.577e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.470049;1.056e+00;-3.986e-01;-5.968e-03;-3.774e-01;-5.652e-03;1.054e+00;1.051e+00;-3.613e-01;9.796e-03;1.056e+00;-2.391e-01;-3.581e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.473049;1.056e+00;-3.986e-01;-5.992e-03;-3.774e-01;-5.673e-03;1.054e+00;1.051e+00;-3.613e-01;9.776e-03;1.056e+00;-2.391e-01;-3.595e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.477049;1.056e+00;-3.986e-01;-6.020e-03;-3.774e-01;-5.700e-03;1.054e+00;1.051e+00;-3.613e-01;9.746e-03;1.056e+00;-2.391e-01;-3.612e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.478049;1.056e+00;-3.986e-01;-6.028e-03;-3.774e-01;-5.708e-03;1.054e+00;1.051e+00;-3.613e-01;9.740e-03;1.056e+00;-2.392e-01;-3.617e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.482049;1.056e+00;-3.986e-01;-6.057e-03;-3.774e-01;-5.735e-03;1.054e+00;1.051e+00;-3.613e-01;9.713e-03;1.056e+00;-2.392e-01;-3.634e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.483049;1.056e+00;-3.986e-01;-6.065e-03;-3.774e-01;-5.743e-03;1.054e+00;1.051e+00;-3.614e-01;9.707e-03;1.056e+00;-2.392e-01;-3.639e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.484049;1.056e+00;-3.986e-01;-6.072e-03;-3.774e-01;-5.749e-03;1.054e+00;1.051e+00;-3.614e-01;9.699e-03;1.056e+00;-2.392e-01;-3.643e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.485049;1.056e+00;-3.986e-01;-6.078e-03;-3.775e-01;-5.756e-03;1.054e+00;1.051e+00;-3.614e-01;9.692e-03;1.056e+00;-2.392e-01;-3.647e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.488049;1.056e+00;-3.986e-01;-6.102e-03;-3.775e-01;-5.778e-03;1.054e+00;1.051e+00;-3.614e-01;9.672e-03;1.056e+00;-2.392e-01;-3.661e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.490049;1.056e+00;-3.986e-01;-6.115e-03;-3.775e-01;-5.790e-03;1.054e+00;1.051e+00;-3.614e-01;9.659e-03;1.056e+00;-2.392e-01;-3.669e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.493049;1.056e+00;-3.986e-01;-6.138e-03;-3.775e-01;-5.813e-03;1.054e+00;1.051e+00;-3.614e-01;9.639e-03;1.056e+00;-2.392e-01;-3.683e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.495049;1.056e+00;-3.986e-01;-6.152e-03;-3.775e-01;-5.825e-03;1.054e+00;1.051e+00;-3.614e-01;9.625e-03;1.056e+00;-2.392e-01;-3.691e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.496049;1.056e+00;-3.987e-01;-6.160e-03;-3.775e-01;-5.833e-03;1.054e+00;1.051e+00;-3.614e-01;9.618e-03;1.056e+00;-2.392e-01;-3.696e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.500049;1.056e+00;-3.987e-01;-6.188e-03;-3.775e-01;-5.860e-03;1.054e+00;1.051e+00;-3.614e-01;9.591e-03;1.056e+00;-2.392e-01;-3.713e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.503049;1.056e+00;-3.987e-01;-6.212e-03;-3.775e-01;-5.882e-03;1.054e+00;1.051e+00;-3.614e-01;9.571e-03;1.056e+00;-2.392e-01;-3.727e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.504049;1.056e+00;-3.987e-01;-6.218e-03;-3.775e-01;-5.889e-03;1.054e+00;1.051e+00;-3.614e-01;9.563e-03;1.056e+00;-2.392e-01;-3.731e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.505049;1.056e+00;-3.987e-01;-6.225e-03;-3.775e-01;-5.895e-03;1.054e+00;1.051e+00;-3.615e-01;9.557e-03;1.056e+00;-2.392e-01;-3.735e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.507049;1.056e+00;-3.987e-01;-6.239e-03;-3.775e-01;-5.909e-03;1.054e+00;1.051e+00;-3.615e-01;9.544e-03;1.056e+00;-2.392e-01;-3.744e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.508049;1.056e+00;-3.987e-01;-6.247e-03;-3.776e-01;-5.917e-03;1.054e+00;1.051e+00;-3.615e-01;9.536e-03;1.056e+00;-2.392e-01;-3.749e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.513049;1.056e+00;-3.987e-01;-6.284e-03;-3.776e-01;-5.952e-03;1.054e+00;1.051e+00;-3.615e-01;9.503e-03;1.056e+00;-2.392e-01;-3.771e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.515049;1.056e+00;-3.987e-01;-6.297e-03;-3.776e-01;-5.964e-03;1.054e+00;1.051e+00;-3.615e-01;9.489e-03;1.056e+00;-2.392e-01;-3.779e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.518049;1.056e+00;-3.987e-01;-6.321e-03;-3.776e-01;-5.987e-03;1.054e+00;1.051e+00;-3.615e-01;9.468e-03;1.056e+00;-2.392e-01;-3.793e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.520049;1.056e+00;-3.987e-01;-6.334e-03;-3.776e-01;-5.999e-03;1.054e+00;1.051e+00;-3.615e-01;9.456e-03;1.056e+00;-2.392e-01;-3.801e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.522049;1.056e+00;-3.987e-01;-6.349e-03;-3.776e-01;-6.013e-03;1.054e+00;1.051e+00;-3.615e-01;9.441e-03;1.056e+00;-2.392e-01;-3.810e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.523049;1.056e+00;-3.988e-01;-6.357e-03;-3.776e-01;-6.021e-03;1.054e+00;1.051e+00;-3.615e-01;9.435e-03;1.056e+00;-2.393e-01;-3.815e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.526049;1.056e+00;-3.988e-01;-6.380e-03;-3.776e-01;-6.042e-03;1.054e+00;1.051e+00;-3.615e-01;9.414e-03;1.056e+00;-2.393e-01;-3.828e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.527049;1.056e+00;-3.988e-01;-6.387e-03;-3.776e-01;-6.048e-03;1.054e+00;1.051e+00;-3.616e-01;9.408e-03;1.056e+00;-2.393e-01;-3.832e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.528049;1.056e+00;-3.988e-01;-6.393e-03;-3.776e-01;-6.055e-03;1.054e+00;1.051e+00;-3.616e-01;9.400e-03;1.056e+00;-2.393e-01;-3.836e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.530049;1.056e+00;-3.988e-01;-6.408e-03;-3.776e-01;-6.069e-03;1.054e+00;1.051e+00;-3.616e-01;9.388e-03;1.056e+00;-2.393e-01;-3.845e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.531049;1.056e+00;-3.988e-01;-6.417e-03;-3.777e-01;-6.077e-03;1.054e+00;1.051e+00;-3.616e-01;9.380e-03;1.056e+00;-2.393e-01;-3.850e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.533049;1.056e+00;-3.988e-01;-6.430e-03;-3.777e-01;-6.089e-03;1.054e+00;1.051e+00;-3.616e-01;9.367e-03;1.056e+00;-2.393e-01;-3.858e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.543049;1.056e+00;-3.988e-01;-6.503e-03;-3.777e-01;-6.159e-03;1.054e+00;1.051e+00;-3.616e-01;9.299e-03;1.056e+00;-2.393e-01;-3.902e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.546049;1.056e+00;-3.988e-01;-6.527e-03;-3.777e-01;-6.181e-03;1.054e+00;1.051e+00;-3.616e-01;9.279e-03;1.056e+00;-2.393e-01;-3.916e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.549049;1.056e+00;-3.988e-01;-6.548e-03;-3.777e-01;-6.202e-03;1.054e+00;1.051e+00;-3.616e-01;9.258e-03;1.056e+00;-2.393e-01;-3.929e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.550049;1.056e+00;-3.989e-01;-6.555e-03;-3.777e-01;-6.208e-03;1.054e+00;1.051e+00;-3.617e-01;9.252e-03;1.056e+00;-2.393e-01;-3.933e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.552049;1.056e+00;-3.989e-01;-6.570e-03;-3.777e-01;-6.222e-03;1.054e+00;1.051e+00;-3.617e-01;9.237e-03;1.056e+00;-2.393e-01;-3.942e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.553049;1.056e+00;-3.989e-01;-6.577e-03;-3.778e-01;-6.229e-03;1.054e+00;1.051e+00;-3.617e-01;9.231e-03;1.056e+00;-2.393e-01;-3.946e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.556049;1.056e+00;-3.989e-01;-6.600e-03;-3.778e-01;-6.251e-03;1.054e+00;1.051e+00;-3.617e-01;9.211e-03;1.056e+00;-2.393e-01;-3.960e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.558049;1.056e+00;-3.989e-01;-6.613e-03;-3.778e-01;-6.263e-03;1.054e+00;1.051e+00;-3.617e-01;9.196e-03;1.056e+00;-2.393e-01;-3.968e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.561049;1.056e+00;-3.989e-01;-6.637e-03;-3.778e-01;-6.285e-03;1.054e+00;1.051e+00;-3.617e-01;9.177e-03;1.056e+00;-2.393e-01;-3.982e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.567049;1.056e+00;-3.989e-01;-6.680e-03;-3.778e-01;-6.327e-03;1.054e+00;1.051e+00;-3.617e-01;9.136e-03;1.056e+00;-2.393e-01;-4.008e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.568049;1.056e+00;-3.989e-01;-6.687e-03;-3.778e-01;-6.333e-03;1.054e+00;1.051e+00;-3.617e-01;9.128e-03;1.056e+00;-2.394e-01;-4.012e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.571049;1.056e+00;-3.989e-01;-6.710e-03;-3.778e-01;-6.355e-03;1.054e+00;1.051e+00;-3.617e-01;9.109e-03;1.056e+00;-2.394e-01;-4.026e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.572049;1.056e+00;-3.989e-01;-6.717e-03;-3.778e-01;-6.361e-03;1.054e+00;1.051e+00;-3.618e-01;9.102e-03;1.056e+00;-2.394e-01;-4.030e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.573049;1.056e+00;-3.989e-01;-6.723e-03;-3.778e-01;-6.368e-03;1.054e+00;1.051e+00;-3.618e-01;9.095e-03;1.056e+00;-2.394e-01;-4.034e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.576049;1.056e+00;-3.989e-01;-6.747e-03;-3.778e-01;-6.390e-03;1.054e+00;1.051e+00;-3.618e-01;9.075e-03;1.056e+00;-2.394e-01;-4.048e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.577049;1.056e+00;-3.989e-01;-6.753e-03;-3.779e-01;-6.396e-03;1.054e+00;1.051e+00;-3.618e-01;9.068e-03;1.056e+00;-2.394e-01;-4.052e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.578049;1.056e+00;-3.990e-01;-6.760e-03;-3.779e-01;-6.403e-03;1.054e+00;1.051e+00;-3.618e-01;9.060e-03;1.056e+00;-2.394e-01;-4.056e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.581049;1.056e+00;-3.990e-01;-6.783e-03;-3.779e-01;-6.425e-03;1.054e+00;1.051e+00;-3.618e-01;9.042e-03;1.056e+00;-2.394e-01;-4.070e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.583049;1.056e+00;-3.990e-01;-6.797e-03;-3.779e-01;-6.437e-03;1.054e+00;1.051e+00;-3.618e-01;9.027e-03;1.056e+00;-2.394e-01;-4.078e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.586049;1.056e+00;-3.990e-01;-6.820e-03;-3.779e-01;-6.459e-03;1.054e+00;1.051e+00;-3.618e-01;9.007e-03;1.056e+00;-2.394e-01;-4.092e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.588049;1.056e+00;-3.990e-01;-6.833e-03;-3.779e-01;-6.472e-03;1.054e+00;1.051e+00;-3.618e-01;8.993e-03;1.056e+00;-2.394e-01;-4.100e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.591049;1.056e+00;-3.990e-01;-6.857e-03;-3.779e-01;-6.494e-03;1.054e+00;1.051e+00;-3.618e-01;8.972e-03;1.056e+00;-2.394e-01;-4.114e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.593049;1.056e+00;-3.990e-01;-6.870e-03;-3.779e-01;-6.507e-03;1.054e+00;1.051e+00;-3.618e-01;8.959e-03;1.056e+00;-2.394e-01;-4.122e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.594049;1.056e+00;-3.990e-01;-6.878e-03;-3.779e-01;-6.515e-03;1.054e+00;1.051e+00;-3.618e-01;8.953e-03;1.056e+00;-2.394e-01;-4.127e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.595049;1.056e+00;-3.990e-01;-6.885e-03;-3.779e-01;-6.521e-03;1.054e+00;1.051e+00;-3.619e-01;8.945e-03;1.056e+00;-2.394e-01;-4.131e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.600049;1.056e+00;-3.990e-01;-6.922e-03;-3.779e-01;-6.556e-03;1.054e+00;1.051e+00;-3.619e-01;8.912e-03;1.056e+00;-2.394e-01;-4.152e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.601049;1.056e+00;-3.990e-01;-6.930e-03;-3.780e-01;-6.564e-03;1.054e+00;1.051e+00;-3.619e-01;8.904e-03;1.056e+00;-2.394e-01;-4.157e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.603049;1.056e+00;-3.990e-01;-6.943e-03;-3.780e-01;-6.577e-03;1.054e+00;1.051e+00;-3.619e-01;8.891e-03;1.056e+00;-2.394e-01;-4.165e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.606049;1.056e+00;-3.990e-01;-6.967e-03;-3.780e-01;-6.599e-03;1.054e+00;1.051e+00;-3.619e-01;8.871e-03;1.056e+00;-2.394e-01;-4.179e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.607049;1.056e+00;-3.991e-01;-6.973e-03;-3.780e-01;-6.605e-03;1.054e+00;1.051e+00;-3.619e-01;8.865e-03;1.056e+00;-2.394e-01;-4.183e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.608049;1.056e+00;-3.991e-01;-6.980e-03;-3.780e-01;-6.611e-03;1.054e+00;1.051e+00;-3.619e-01;8.857e-03;1.056e+00;-2.394e-01;-4.187e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.611049;1.056e+00;-3.991e-01;-7.003e-03;-3.780e-01;-6.634e-03;1.054e+00;1.051e+00;-3.619e-01;8.836e-03;1.056e+00;-2.394e-01;-4.201e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.613049;1.056e+00;-3.991e-01;-7.017e-03;-3.780e-01;-6.646e-03;1.054e+00;1.051e+00;-3.619e-01;8.823e-03;1.056e+00;-2.394e-01;-4.209e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.616049;1.056e+00;-3.991e-01;-7.040e-03;-3.780e-01;-6.668e-03;1.054e+00;1.051e+00;-3.619e-01;8.803e-03;1.056e+00;-2.394e-01;-4.223e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.617049;1.056e+00;-3.991e-01;-7.047e-03;-3.780e-01;-6.675e-03;1.054e+00;1.051e+00;-3.619e-01;8.797e-03;1.056e+00;-2.395e-01;-4.227e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.618049;1.056e+00;-3.991e-01;-7.053e-03;-3.780e-01;-6.681e-03;1.054e+00;1.051e+00;-3.619e-01;8.789e-03;1.056e+00;-2.395e-01;-4.231e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.619049;1.056e+00;-3.991e-01;-7.062e-03;-3.780e-01;-6.689e-03;1.054e+00;1.051e+00;-3.620e-01;8.782e-03;1.056e+00;-2.395e-01;-4.236e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.621049;1.056e+00;-3.991e-01;-7.077e-03;-3.780e-01;-6.703e-03;1.054e+00;1.051e+00;-3.620e-01;8.768e-03;1.056e+00;-2.395e-01;-4.245e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.625049;1.056e+00;-3.991e-01;-7.105e-03;-3.780e-01;-6.730e-03;1.054e+00;1.051e+00;-3.620e-01;8.741e-03;1.056e+00;-2.395e-01;-4.262e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.626049;1.056e+00;-3.991e-01;-7.113e-03;-3.781e-01;-6.738e-03;1.054e+00;1.051e+00;-3.620e-01;8.735e-03;1.056e+00;-2.395e-01;-4.267e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.631049;1.056e+00;-3.991e-01;-7.150e-03;-3.781e-01;-6.773e-03;1.054e+00;1.051e+00;-3.620e-01;8.700e-03;1.056e+00;-2.395e-01;-4.289e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.633049;1.056e+00;-3.991e-01;-7.163e-03;-3.781e-01;-6.785e-03;1.054e+00;1.051e+00;-3.620e-01;8.687e-03;1.056e+00;-2.395e-01;-4.297e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.636049;1.056e+00;-3.991e-01;-7.187e-03;-3.781e-01;-6.808e-03;1.054e+00;1.051e+00;-3.620e-01;8.667e-03;1.056e+00;-2.395e-01;-4.311e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.637049;1.056e+00;-3.991e-01;-7.193e-03;-3.781e-01;-6.814e-03;1.054e+00;1.051e+00;-3.620e-01;8.659e-03;1.056e+00;-2.395e-01;-4.315e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.638049;1.056e+00;-3.992e-01;-7.200e-03;-3.781e-01;-6.820e-03;1.054e+00;1.051e+00;-3.620e-01;8.653e-03;1.056e+00;-2.395e-01;-4.319e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.643049;1.056e+00;-3.992e-01;-7.237e-03;-3.781e-01;-6.855e-03;1.054e+00;1.051e+00;-3.620e-01;8.619e-03;1.056e+00;-2.395e-01;-4.341e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.644049;1.056e+00;-3.992e-01;-7.245e-03;-3.781e-01;-6.863e-03;1.053e+00;1.051e+00;-3.621e-01;8.612e-03;1.056e+00;-2.395e-01;-4.346e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.648049;1.056e+00;-3.992e-01;-7.273e-03;-3.781e-01;-6.890e-03;1.053e+00;1.051e+00;-3.621e-01;8.585e-03;1.056e+00;-2.395e-01;-4.363e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.651049;1.056e+00;-3.992e-01;-7.297e-03;-3.781e-01;-6.912e-03;1.053e+00;1.051e+00;-3.621e-01;8.564e-03;1.056e+00;-2.395e-01;-4.377e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.652049;1.056e+00;-3.992e-01;-7.303e-03;-3.782e-01;-6.918e-03;1.053e+00;1.051e+00;-3.621e-01;8.558e-03;1.056e+00;-2.395e-01;-4.381e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.653049;1.056e+00;-3.992e-01;-7.310e-03;-3.782e-01;-6.925e-03;1.053e+00;1.050e+00;-3.621e-01;8.550e-03;1.056e+00;-2.395e-01;-4.385e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.654049;1.056e+00;-3.992e-01;-7.318e-03;-3.782e-01;-6.933e-03;1.053e+00;1.050e+00;-3.621e-01;8.544e-03;1.056e+00;-2.395e-01;-4.390e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.656049;1.056e+00;-3.992e-01;-7.332e-03;-3.782e-01;-6.945e-03;1.053e+00;1.050e+00;-3.621e-01;8.531e-03;1.056e+00;-2.395e-01;-4.398e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.661049;1.056e+00;-3.992e-01;-7.368e-03;-3.782e-01;-6.980e-03;1.053e+00;1.050e+00;-3.621e-01;8.496e-03;1.056e+00;-2.395e-01;-4.421e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.664049;1.056e+00;-3.992e-01;-7.392e-03;-3.782e-01;-7.002e-03;1.053e+00;1.050e+00;-3.621e-01;8.476e-03;1.056e+00;-2.395e-01;-4.435e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.669049;1.056e+00;-3.992e-01;-7.428e-03;-3.782e-01;-7.037e-03;1.053e+00;1.050e+00;-3.621e-01;8.441e-03;1.056e+00;-2.395e-01;-4.457e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.670049;1.056e+00;-3.993e-01;-7.435e-03;-3.782e-01;-7.043e-03;1.053e+00;1.050e+00;-3.622e-01;8.434e-03;1.056e+00;-2.396e-01;-4.461e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.674049;1.056e+00;-3.993e-01;-7.465e-03;-3.782e-01;-7.072e-03;1.053e+00;1.050e+00;-3.622e-01;8.408e-03;1.056e+00;-2.396e-01;-4.479e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.676049;1.056e+00;-3.993e-01;-7.478e-03;-3.782e-01;-7.084e-03;1.053e+00;1.050e+00;-3.622e-01;8.394e-03;1.056e+00;-2.396e-01;-4.487e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.679049;1.056e+00;-3.993e-01;-7.502e-03;-3.782e-01;-7.107e-03;1.053e+00;1.050e+00;-3.622e-01;8.374e-03;1.056e+00;-2.396e-01;-4.501e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.680049;1.056e+00;-3.993e-01;-7.508e-03;-3.783e-01;-7.113e-03;1.053e+00;1.050e+00;-3.622e-01;8.367e-03;1.056e+00;-2.396e-01;-4.505e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.681049;1.056e+00;-3.993e-01;-7.515e-03;-3.783e-01;-7.119e-03;1.053e+00;1.050e+00;-3.622e-01;8.361e-03;1.056e+00;-2.396e-01;-4.509e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.689049;1.056e+00;-3.993e-01;-7.575e-03;-3.783e-01;-7.176e-03;1.053e+00;1.050e+00;-3.622e-01;8.306e-03;1.056e+00;-2.396e-01;-4.545e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.691049;1.056e+00;-3.993e-01;-7.588e-03;-3.783e-01;-7.189e-03;1.053e+00;1.050e+00;-3.622e-01;8.293e-03;1.056e+00;-2.396e-01;-4.552e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.692049;1.056e+00;-3.993e-01;-7.597e-03;-3.783e-01;-7.197e-03;1.053e+00;1.050e+00;-3.622e-01;8.285e-03;1.056e+00;-2.396e-01;-4.557e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.694049;1.056e+00;-3.993e-01;-7.610e-03;-3.783e-01;-7.210e-03;1.053e+00;1.050e+00;-3.622e-01;8.273e-03;1.056e+00;-2.396e-01;-4.565e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.696049;1.056e+00;-3.993e-01;-7.625e-03;-3.783e-01;-7.224e-03;1.053e+00;1.050e+00;-3.622e-01;8.258e-03;1.056e+00;-2.396e-01;-4.574e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.697049;1.056e+00;-3.993e-01;-7.633e-03;-3.783e-01;-7.232e-03;1.053e+00;1.050e+00;-3.623e-01;8.252e-03;1.056e+00;-2.396e-01;-4.579e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.699049;1.056e+00;-3.993e-01;-7.647e-03;-3.783e-01;-7.244e-03;1.053e+00;1.050e+00;-3.623e-01;8.238e-03;1.056e+00;-2.396e-01;-4.587e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.704049;1.056e+00;-3.993e-01;-7.683e-03;-3.783e-01;-7.279e-03;1.053e+00;1.050e+00;-3.623e-01;8.203e-03;1.056e+00;-2.396e-01;-4.609e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.706049;1.056e+00;-3.993e-01;-7.698e-03;-3.783e-01;-7.293e-03;1.053e+00;1.050e+00;-3.623e-01;8.189e-03;1.056e+00;-2.396e-01;-4.619e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.707049;1.056e+00;-3.994e-01;-7.707e-03;-3.783e-01;-7.301e-03;1.053e+00;1.050e+00;-3.623e-01;8.183e-03;1.056e+00;-2.396e-01;-4.624e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.708049;1.056e+00;-3.994e-01;-7.713e-03;-3.784e-01;-7.308e-03;1.053e+00;1.050e+00;-3.623e-01;8.175e-03;1.056e+00;-2.396e-01;-4.628e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.714049;1.056e+00;-3.994e-01;-7.757e-03;-3.784e-01;-7.349e-03;1.053e+00;1.050e+00;-3.623e-01;8.134e-03;1.056e+00;-2.396e-01;-4.654e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.715049;1.055e+00;-3.994e-01;-7.765e-03;-3.784e-01;-7.357e-03;1.053e+00;1.050e+00;-3.623e-01;8.128e-03;1.055e+00;-2.396e-01;-4.659e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.717049;1.055e+00;-3.994e-01;-7.780e-03;-3.784e-01;-7.371e-03;1.053e+00;1.050e+00;-3.623e-01;8.113e-03;1.055e+00;-2.396e-01;-4.668e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.719049;1.055e+00;-3.994e-01;-7.793e-03;-3.784e-01;-7.384e-03;1.053e+00;1.050e+00;-3.623e-01;8.101e-03;1.055e+00;-2.396e-01;-4.676e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.720049;1.055e+00;-3.994e-01;-7.802e-03;-3.784e-01;-7.392e-03;1.053e+00;1.050e+00;-3.623e-01;8.093e-03;1.055e+00;-2.396e-01;-4.681e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.722049;1.055e+00;-3.994e-01;-7.815e-03;-3.784e-01;-7.404e-03;1.053e+00;1.050e+00;-3.623e-01;8.080e-03;1.055e+00;-2.396e-01;-4.689e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.724049;1.055e+00;-3.994e-01;-7.830e-03;-3.784e-01;-7.418e-03;1.053e+00;1.050e+00;-3.623e-01;8.066e-03;1.055e+00;-2.396e-01;-4.698e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.725049;1.055e+00;-3.994e-01;-7.838e-03;-3.784e-01;-7.426e-03;1.053e+00;1.050e+00;-3.624e-01;8.060e-03;1.055e+00;-2.396e-01;-4.703e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.730049;1.055e+00;-3.994e-01;-7.875e-03;-3.784e-01;-7.461e-03;1.053e+00;1.050e+00;-3.624e-01;8.025e-03;1.055e+00;-2.396e-01;-4.725e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.731049;1.055e+00;-3.994e-01;-7.882e-03;-3.784e-01;-7.468e-03;1.053e+00;1.050e+00;-3.624e-01;8.019e-03;1.055e+00;-2.396e-01;-4.729e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.732049;1.055e+00;-3.994e-01;-7.888e-03;-3.784e-01;-7.474e-03;1.053e+00;1.050e+00;-3.624e-01;8.012e-03;1.055e+00;-2.397e-01;-4.733e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.735049;1.055e+00;-3.994e-01;-7.912e-03;-3.784e-01;-7.496e-03;1.053e+00;1.050e+00;-3.624e-01;7.992e-03;1.055e+00;-2.397e-01;-4.747e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.738049;1.055e+00;-3.994e-01;-7.933e-03;-3.784e-01;-7.517e-03;1.053e+00;1.050e+00;-3.624e-01;7.971e-03;1.055e+00;-2.397e-01;-4.760e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.739049;1.055e+00;-3.994e-01;-7.940e-03;-3.785e-01;-7.523e-03;1.053e+00;1.050e+00;-3.624e-01;7.963e-03;1.055e+00;-2.397e-01;-4.764e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.740049;1.055e+00;-3.994e-01;-7.947e-03;-3.785e-01;-7.529e-03;1.053e+00;1.050e+00;-3.624e-01;7.957e-03;1.055e+00;-2.397e-01;-4.768e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.745049;1.055e+00;-3.994e-01;-7.983e-03;-3.785e-01;-7.564e-03;1.053e+00;1.050e+00;-3.624e-01;7.924e-03;1.055e+00;-2.397e-01;-4.790e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.746049;1.055e+00;-3.995e-01;-7.992e-03;-3.785e-01;-7.573e-03;1.053e+00;1.050e+00;-3.624e-01;7.916e-03;1.055e+00;-2.397e-01;-4.795e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.748049;1.055e+00;-3.995e-01;-8.007e-03;-3.785e-01;-7.587e-03;1.053e+00;1.050e+00;-3.624e-01;7.903e-03;1.055e+00;-2.397e-01;-4.804e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.751049;1.055e+00;-3.995e-01;-8.028e-03;-3.785e-01;-7.608e-03;1.053e+00;1.050e+00;-3.624e-01;7.883e-03;1.055e+00;-2.397e-01;-4.817e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.753049;1.055e+00;-3.995e-01;-8.042e-03;-3.785e-01;-7.620e-03;1.053e+00;1.050e+00;-3.624e-01;7.868e-03;1.055e+00;-2.397e-01;-4.825e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.755049;1.055e+00;-3.995e-01;-8.057e-03;-3.785e-01;-7.635e-03;1.053e+00;1.050e+00;-3.624e-01;7.854e-03;1.055e+00;-2.397e-01;-4.835e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.756049;1.055e+00;-3.995e-01;-8.065e-03;-3.785e-01;-7.643e-03;1.053e+00;1.050e+00;-3.625e-01;7.848e-03;1.055e+00;-2.397e-01;-4.840e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.758049;1.055e+00;-3.995e-01;-8.078e-03;-3.785e-01;-7.655e-03;1.053e+00;1.050e+00;-3.625e-01;7.833e-03;1.055e+00;-2.397e-01;-4.848e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.761049;1.055e+00;-3.995e-01;-8.102e-03;-3.785e-01;-7.677e-03;1.053e+00;1.050e+00;-3.625e-01;7.813e-03;1.055e+00;-2.397e-01;-4.862e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.771049;1.055e+00;-3.995e-01;-8.173e-03;-3.785e-01;-7.746e-03;1.053e+00;1.050e+00;-3.625e-01;7.745e-03;1.055e+00;-2.397e-01;-4.905e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.772049;1.055e+00;-3.995e-01;-8.182e-03;-3.786e-01;-7.753e-03;1.053e+00;1.050e+00;-3.625e-01;7.739e-03;1.055e+00;-2.397e-01;-4.909e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.774049;1.055e+00;-3.995e-01;-8.197e-03;-3.786e-01;-7.768e-03;1.053e+00;1.050e+00;-3.625e-01;7.724e-03;1.055e+00;-2.397e-01;-4.918e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.776049;1.055e+00;-3.995e-01;-8.210e-03;-3.786e-01;-7.780e-03;1.053e+00;1.050e+00;-3.625e-01;7.712e-03;1.055e+00;-2.397e-01;-4.926e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.779049;1.055e+00;-3.995e-01;-8.232e-03;-3.786e-01;-7.801e-03;1.053e+00;1.050e+00;-3.625e-01;7.691e-03;1.055e+00;-2.397e-01;-4.939e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.784049;1.055e+00;-3.995e-01;-8.268e-03;-3.786e-01;-7.835e-03;1.053e+00;1.050e+00;-3.625e-01;7.656e-03;1.055e+00;-2.397e-01;-4.961e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.785049;1.055e+00;-3.995e-01;-8.277e-03;-3.786e-01;-7.843e-03;1.053e+00;1.050e+00;-3.625e-01;7.650e-03;1.055e+00;-2.397e-01;-4.966e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.787049;1.055e+00;-3.995e-01;-8.290e-03;-3.786e-01;-7.855e-03;1.053e+00;1.050e+00;-3.625e-01;7.636e-03;1.055e+00;-2.397e-01;-4.974e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
