time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
21.788049;1.055e+00;-3.995e-01;-8.298e-03;-3.786e-01;-7.863e-03;1.053e+00;1.050e+00;-3.626e-01;7.629e-03;1.055e+00;-2.397e-01;-4.979e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.789049;1.055e+00;-3.995e-01;-8.305e-03;-3.786e-01;-7.870e-03;1.053e+00;1.050e+00;-3.626e-01;7.623e-03;1.055e+00;-2.397e-01;-4.983e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.790049;1.055e+00;-3.996e-01;-8.313e-03;-3.786e-01;-7.878e-03;1.053e+00;1.050e+00;-3.626e-01;7.615e-03;1.055e+00;-2.397e-01;-4.988e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.792049;1.055e+00;-3.996e-01;-8.327e-03;-3.786e-01;-7.890e-03;1.053e+00;1.050e+00;-3.626e-01;7.602e-03;1.055e+00;-2.397e-01;-4.996e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.795049;1.055e+00;-3.996e-01;-8.350e-03;-3.786e-01;-7.912e-03;1.053e+00;1.050e+00;-3.626e-01;7.582e-03;1.055e+00;-2.397e-01;-5.010e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.797049;1.055e+00;-3.996e-01;-8.363e-03;-3.786e-01;-7.925e-03;1.053e+00;1.050e+00;-3.626e-01;7.568e-03;1.055e+00;-2.397e-01;-5.018e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.798049;1.055e+00;-3.996e-01;-8.372e-03;-3.786e-01;-7.933e-03;1.053e+00;1.050e+00;-3.626e-01;7.561e-03;1.055e+00;-2.397e-01;-5.023e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.803049;1.055e+00;-3.996e-01;-8.408e-03;-3.786e-01;-7.968e-03;1.053e+00;1.050e+00;-3.626e-01;7.526e-03;1.055e+00;-2.397e-01;-5.045e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.805049;1.055e+00;-3.996e-01;-8.422e-03;-3.786e-01;-7.980e-03;1.053e+00;1.050e+00;-3.626e-01;7.514e-03;1.055e+00;-2.397e-01;-5.053e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.806049;1.055e+00;-3.996e-01;-8.430e-03;-3.786e-01;-7.989e-03;1.053e+00;1.050e+00;-3.626e-01;7.506e-03;1.055e+00;-2.397e-01;-5.058e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.807049;1.055e+00;-3.996e-01;-8.437e-03;-3.787e-01;-7.996e-03;1.053e+00;1.050e+00;-3.626e-01;7.500e-03;1.055e+00;-2.397e-01;-5.062e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.808049;1.055e+00;-3.996e-01;-8.443e-03;-3.787e-01;-8.002e-03;1.053e+00;1.050e+00;-3.626e-01;7.493e-03;1.055e+00;-2.398e-01;-5.066e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.811049;1.055e+00;-3.996e-01;-8.467e-03;-3.787e-01;-8.024e-03;1.053e+00;1.050e+00;-3.626e-01;7.473e-03;1.055e+00;-2.398e-01;-5.080e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.814049;1.055e+00;-3.996e-01;-8.488e-03;-3.787e-01;-8.045e-03;1.053e+00;1.050e+00;-3.626e-01;7.452e-03;1.055e+00;-2.398e-01;-5.093e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.816049;1.055e+00;-3.996e-01;-8.502e-03;-3.787e-01;-8.057e-03;1.053e+00;1.050e+00;-3.626e-01;7.438e-03;1.055e+00;-2.398e-01;-5.101e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.819049;1.055e+00;-3.996e-01;-8.525e-03;-3.787e-01;-8.080e-03;1.053e+00;1.050e+00;-3.626e-01;7.417e-03;1.055e+00;-2.398e-01;-5.115e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.821049;1.055e+00;-3.996e-01;-8.538e-03;-3.787e-01;-8.092e-03;1.053e+00;1.050e+00;-3.626e-01;7.403e-03;1.055e+00;-2.398e-01;-5.123e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.822049;1.055e+00;-3.996e-01;-8.547e-03;-3.787e-01;-8.100e-03;1.053e+00;1.050e+00;-3.626e-01;7.397e-03;1.055e+00;-2.398e-01;-5.128e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.823049;1.055e+00;-3.996e-01;-8.553e-03;-3.787e-01;-8.107e-03;1.053e+00;1.050e+00;-3.627e-01;7.390e-03;1.055e+00;-2.398e-01;-5.132e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.824049;1.055e+00;-3.996e-01;-8.560e-03;-3.787e-01;-8.113e-03;1.053e+00;1.050e+00;-3.627e-01;7.384e-03;1.055e+00;-2.398e-01;-5.136e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.840693;1.055e+00;-3.996e-01;-8.682e-03;-3.787e-01;-8.228e-03;1.053e+00;1.050e+00;-3.627e-01;7.269e-03;1.055e+00;-2.398e-01;-5.209e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.841693;1.055e+00;-3.996e-01;-8.690e-03;-3.787e-01;-8.235e-03;1.053e+00;1.050e+00;-3.627e-01;7.262e-03;1.055e+00;-2.398e-01;-5.214e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.842693;1.055e+00;-3.997e-01;-8.698e-03;-3.787e-01;-8.243e-03;1.053e+00;1.050e+00;-3.627e-01;7.254e-03;1.055e+00;-2.398e-01;-5.219e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.844693;1.055e+00;-3.997e-01;-8.715e-03;-3.787e-01;-8.259e-03;1.053e+00;1.050e+00;-3.627e-01;7.238e-03;1.055e+00;-2.398e-01;-5.229e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.845693;1.055e+00;-3.997e-01;-8.723e-03;-3.788e-01;-8.267e-03;1.053e+00;1.050e+00;-3.627e-01;7.231e-03;1.055e+00;-2.398e-01;-5.234e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.846693;1.055e+00;-3.997e-01;-8.733e-03;-3.788e-01;-8.277e-03;1.053e+00;1.050e+00;-3.627e-01;7.223e-03;1.055e+00;-2.398e-01;-5.240e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.848693;1.055e+00;-3.997e-01;-8.750e-03;-3.788e-01;-8.292e-03;1.053e+00;1.050e+00;-3.627e-01;7.205e-03;1.055e+00;-2.398e-01;-5.250e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.850693;1.055e+00;-3.997e-01;-8.768e-03;-3.788e-01;-8.310e-03;1.053e+00;1.050e+00;-3.627e-01;7.188e-03;1.055e+00;-2.398e-01;-5.261e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.854693;1.055e+00;-3.997e-01;-8.807e-03;-3.788e-01;-8.346e-03;1.053e+00;1.050e+00;-3.627e-01;7.153e-03;1.055e+00;-2.398e-01;-5.284e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.855693;1.055e+00;-3.997e-01;-8.817e-03;-3.788e-01;-8.356e-03;1.053e+00;1.050e+00;-3.627e-01;7.143e-03;1.055e+00;-2.398e-01;-5.290e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.856693;1.055e+00;-3.997e-01;-8.825e-03;-3.788e-01;-8.364e-03;1.053e+00;1.050e+00;-3.627e-01;7.134e-03;1.055e+00;-2.398e-01;-5.296e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.857693;1.055e+00;-3.997e-01;-8.835e-03;-3.788e-01;-8.373e-03;1.052e+00;1.050e+00;-3.627e-01;7.126e-03;1.055e+00;-2.398e-01;-5.302e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.859693;1.055e+00;-3.997e-01;-8.853e-03;-3.788e-01;-8.391e-03;1.052e+00;1.050e+00;-3.627e-01;7.107e-03;1.055e+00;-2.398e-01;-5.313e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.860693;1.055e+00;-3.997e-01;-8.863e-03;-3.788e-01;-8.400e-03;1.052e+00;1.050e+00;-3.628e-01;7.099e-03;1.055e+00;-2.398e-01;-5.319e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.863693;1.055e+00;-3.997e-01;-8.893e-03;-3.788e-01;-8.429e-03;1.052e+00;1.050e+00;-3.628e-01;7.071e-03;1.055e+00;-2.398e-01;-5.337e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.868693;1.055e+00;-3.997e-01;-8.942e-03;-3.788e-01;-8.475e-03;1.052e+00;1.050e+00;-3.628e-01;7.026e-03;1.055e+00;-2.398e-01;-5.366e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.869693;1.055e+00;-3.997e-01;-8.950e-03;-3.788e-01;-8.483e-03;1.052e+00;1.050e+00;-3.628e-01;7.017e-03;1.055e+00;-2.398e-01;-5.371e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.874693;1.055e+00;-3.997e-01;-9.000e-03;-3.788e-01;-8.530e-03;1.052e+00;1.050e+00;-3.628e-01;6.971e-03;1.055e+00;-2.398e-01;-5.401e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.875693;1.055e+00;-3.997e-01;-9.008e-03;-3.788e-01;-8.538e-03;1.052e+00;1.050e+00;-3.628e-01;6.961e-03;1.055e+00;-2.398e-01;-5.406e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.876693;1.055e+00;-3.997e-01;-9.018e-03;-3.788e-01;-8.547e-03;1.052e+00;1.050e+00;-3.628e-01;6.953e-03;1.055e+00;-2.398e-01;-5.412e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.879693;1.055e+00;-3.997e-01;-9.048e-03;-3.788e-01;-8.576e-03;1.052e+00;1.050e+00;-3.628e-01;6.925e-03;1.055e+00;-2.398e-01;-5.430e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.884693;1.055e+00;-3.997e-01;-9.095e-03;-3.788e-01;-8.620e-03;1.052e+00;1.050e+00;-3.628e-01;6.881e-03;1.055e+00;-2.398e-01;-5.458e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.885693;1.055e+00;-3.997e-01;-9.105e-03;-3.788e-01;-8.630e-03;1.052e+00;1.050e+00;-3.628e-01;6.871e-03;1.055e+00;-2.398e-01;-5.464e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.886693;1.055e+00;-3.997e-01;-9.115e-03;-3.789e-01;-8.639e-03;1.052e+00;1.050e+00;-3.628e-01;6.862e-03;1.055e+00;-2.398e-01;-5.470e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.888693;1.055e+00;-3.997e-01;-9.134e-03;-3.789e-01;-8.658e-03;1.052e+00;1.050e+00;-3.628e-01;6.844e-03;1.055e+00;-2.398e-01;-5.482e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.892693;1.055e+00;-3.997e-01;-9.172e-03;-3.789e-01;-8.695e-03;1.052e+00;1.050e+00;-3.628e-01;6.807e-03;1.055e+00;-2.398e-01;-5.505e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.896693;1.055e+00;-3.997e-01;-9.211e-03;-3.789e-01;-8.731e-03;1.052e+00;1.050e+00;-3.628e-01;6.770e-03;1.055e+00;-2.398e-01;-5.527e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.897693;1.055e+00;-3.997e-01;-9.219e-03;-3.789e-01;-8.739e-03;1.052e+00;1.050e+00;-3.628e-01;6.761e-03;1.055e+00;-2.398e-01;-5.532e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.898693;1.055e+00;-3.997e-01;-9.229e-03;-3.789e-01;-8.749e-03;1.052e+00;1.050e+00;-3.629e-01;6.753e-03;1.055e+00;-2.398e-01;-5.538e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.901693;1.055e+00;-3.997e-01;-9.257e-03;-3.789e-01;-8.776e-03;1.052e+00;1.050e+00;-3.629e-01;6.725e-03;1.055e+00;-2.398e-01;-5.555e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.902693;1.055e+00;-3.997e-01;-9.267e-03;-3.789e-01;-8.785e-03;1.052e+00;1.050e+00;-3.629e-01;6.718e-03;1.055e+00;-2.398e-01;-5.561e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.906693;1.055e+00;-3.997e-01;-9.306e-03;-3.789e-01;-8.821e-03;1.052e+00;1.050e+00;-3.629e-01;6.681e-03;1.055e+00;-2.398e-01;-5.584e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.908693;1.055e+00;-3.997e-01;-9.326e-03;-3.789e-01;-8.841e-03;1.052e+00;1.050e+00;-3.629e-01;6.664e-03;1.055e+00;-2.398e-01;-5.596e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.909693;1.055e+00;-3.997e-01;-9.334e-03;-3.789e-01;-8.848e-03;1.052e+00;1.050e+00;-3.629e-01;6.654e-03;1.055e+00;-2.398e-01;-5.601e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.912693;1.055e+00;-3.997e-01;-9.362e-03;-3.789e-01;-8.875e-03;1.052e+00;1.050e+00;-3.629e-01;6.627e-03;1.055e+00;-2.398e-01;-5.618e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.913693;1.055e+00;-3.997e-01;-9.372e-03;-3.789e-01;-8.885e-03;1.052e+00;1.050e+00;-3.629e-01;6.618e-03;1.055e+00;-2.398e-01;-5.624e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.914693;1.055e+00;-3.998e-01;-9.382e-03;-3.789e-01;-8.894e-03;1.052e+00;1.050e+00;-3.629e-01;6.610e-03;1.055e+00;-2.399e-01;-5.630e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.915693;1.055e+00;-3.998e-01;-9.392e-03;-3.789e-01;-8.904e-03;1.052e+00;1.050e+00;-3.629e-01;6.600e-03;1.055e+00;-2.399e-01;-5.636e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.919693;1.055e+00;-3.998e-01;-9.431e-03;-3.789e-01;-8.940e-03;1.052e+00;1.050e+00;-3.629e-01;6.564e-03;1.055e+00;-2.399e-01;-5.659e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.923693;1.055e+00;-3.998e-01;-9.467e-03;-3.789e-01;-8.975e-03;1.052e+00;1.050e+00;-3.629e-01;6.529e-03;1.055e+00;-2.399e-01;-5.681e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.927693;1.055e+00;-3.998e-01;-9.506e-03;-3.789e-01;-9.012e-03;1.052e+00;1.050e+00;-3.629e-01;6.493e-03;1.055e+00;-2.399e-01;-5.704e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.928693;1.055e+00;-3.998e-01;-9.516e-03;-3.790e-01;-9.021e-03;1.052e+00;1.050e+00;-3.629e-01;6.483e-03;1.055e+00;-2.399e-01;-5.710e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.929693;1.055e+00;-3.998e-01;-9.524e-03;-3.790e-01;-9.029e-03;1.052e+00;1.050e+00;-3.629e-01;6.475e-03;1.055e+00;-2.399e-01;-5.715e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.932693;1.055e+00;-3.998e-01;-9.554e-03;-3.790e-01;-9.058e-03;1.052e+00;1.050e+00;-3.629e-01;6.448e-03;1.055e+00;-2.399e-01;-5.733e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.933693;1.055e+00;-3.998e-01;-9.562e-03;-3.790e-01;-9.065e-03;1.052e+00;1.050e+00;-3.629e-01;6.439e-03;1.055e+00;-2.399e-01;-5.738e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.938693;1.055e+00;-3.998e-01;-9.611e-03;-3.790e-01;-9.111e-03;1.052e+00;1.050e+00;-3.629e-01;6.394e-03;1.055e+00;-2.399e-01;-5.767e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.939693;1.055e+00;-3.998e-01;-9.619e-03;-3.790e-01;-9.119e-03;1.052e+00;1.050e+00;-3.630e-01;6.385e-03;1.055e+00;-2.399e-01;-5.772e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.947693;1.055e+00;-3.998e-01;-9.697e-03;-3.790e-01;-9.192e-03;1.052e+00;1.050e+00;-3.630e-01;6.314e-03;1.055e+00;-2.399e-01;-5.818e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.952693;1.055e+00;-3.998e-01;-9.743e-03;-3.790e-01;-9.237e-03;1.052e+00;1.050e+00;-3.630e-01;6.269e-03;1.055e+00;-2.399e-01;-5.846e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.955693;1.055e+00;-3.998e-01;-9.772e-03;-3.790e-01;-9.264e-03;1.052e+00;1.050e+00;-3.630e-01;6.244e-03;1.055e+00;-2.399e-01;-5.863e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.956693;1.055e+00;-3.998e-01;-9.780e-03;-3.790e-01;-9.271e-03;1.052e+00;1.050e+00;-3.630e-01;6.234e-03;1.055e+00;-2.399e-01;-5.868e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.968693;1.055e+00;-3.998e-01;-9.893e-03;-3.790e-01;-9.379e-03;1.052e+00;1.050e+00;-3.630e-01;6.128e-03;1.055e+00;-2.399e-01;-5.936e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.969693;1.055e+00;-3.998e-01;-9.903e-03;-3.790e-01;-9.389e-03;1.052e+00;1.049e+00;-3.630e-01;6.119e-03;1.055e+00;-2.399e-01;-5.942e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.974693;1.055e+00;-3.998e-01;-9.950e-03;-3.790e-01;-9.433e-03;1.052e+00;1.049e+00;-3.630e-01;6.076e-03;1.055e+00;-2.399e-01;-5.970e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.975693;1.055e+00;-3.998e-01;-9.958e-03;-3.791e-01;-9.441e-03;1.052e+00;1.049e+00;-3.630e-01;6.067e-03;1.055e+00;-2.399e-01;-5.975e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.979693;1.055e+00;-3.998e-01;-9.997e-03;-3.791e-01;-9.477e-03;1.052e+00;1.049e+00;-3.630e-01;6.032e-03;1.055e+00;-2.399e-01;-5.998e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.980693;1.055e+00;-3.998e-01;-1.001e-02;-3.791e-01;-9.485e-03;1.052e+00;1.049e+00;-3.630e-01;6.022e-03;1.055e+00;-2.399e-01;-6.003e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.981693;1.055e+00;-3.998e-01;-1.001e-02;-3.791e-01;-9.495e-03;1.052e+00;1.049e+00;-3.630e-01;6.014e-03;1.055e+00;-2.399e-01;-6.009e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.982693;1.055e+00;-3.998e-01;-1.002e-02;-3.791e-01;-9.503e-03;1.052e+00;1.049e+00;-3.631e-01;6.005e-03;1.055e+00;-2.399e-01;-6.014e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.984693;1.055e+00;-3.998e-01;-1.004e-02;-3.791e-01;-9.520e-03;1.052e+00;1.049e+00;-3.631e-01;5.987e-03;1.055e+00;-2.399e-01;-6.025e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.991693;1.055e+00;-3.998e-01;-1.011e-02;-3.791e-01;-9.584e-03;1.052e+00;1.049e+00;-3.631e-01;5.926e-03;1.055e+00;-2.399e-01;-6.065e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.993693;1.055e+00;-3.998e-01;-1.013e-02;-3.791e-01;-9.601e-03;1.052e+00;1.049e+00;-3.631e-01;5.908e-03;1.055e+00;-2.399e-01;-6.076e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.994693;1.055e+00;-3.998e-01;-1.013e-02;-3.791e-01;-9.609e-03;1.052e+00;1.049e+00;-3.631e-01;5.900e-03;1.055e+00;-2.399e-01;-6.081e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.995693;1.055e+00;-3.998e-01;-1.015e-02;-3.791e-01;-9.619e-03;1.052e+00;1.049e+00;-3.631e-01;5.891e-03;1.055e+00;-2.399e-01;-6.087e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.996693;1.055e+00;-3.998e-01;-1.015e-02;-3.791e-01;-9.626e-03;1.052e+00;1.049e+00;-3.631e-01;5.883e-03;1.055e+00;-2.399e-01;-6.092e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
21.998693;1.055e+00;-3.998e-01;-1.017e-02;-3.791e-01;-9.644e-03;1.052e+00;1.049e+00;-3.631e-01;5.865e-03;1.055e+00;-2.399e-01;-6.103e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.000693;1.055e+00;-3.998e-01;-1.019e-02;-3.791e-01;-9.663e-03;1.052e+00;1.049e+00;-3.631e-01;5.848e-03;1.055e+00;-2.399e-01;-6.115e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.005693;1.055e+00;-3.998e-01;-1.024e-02;-3.791e-01;-9.706e-03;1.052e+00;1.049e+00;-3.631e-01;5.803e-03;1.055e+00;-2.399e-01;-6.142e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.006693;1.055e+00;-3.999e-01;-1.025e-02;-3.791e-01;-9.715e-03;1.052e+00;1.049e+00;-3.631e-01;5.796e-03;1.055e+00;-2.399e-01;-6.148e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.008693;1.055e+00;-3.999e-01;-1.027e-02;-3.791e-01;-9.733e-03;1.052e+00;1.049e+00;-3.631e-01;5.778e-03;1.055e+00;-2.399e-01;-6.159e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.009693;1.055e+00;-3.999e-01;-1.027e-02;-3.791e-01;-9.741e-03;1.052e+00;1.049e+00;-3.631e-01;5.769e-03;1.055e+00;-2.399e-01;-6.164e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.011693;1.055e+00;-3.999e-01;-1.029e-02;-3.791e-01;-9.758e-03;1.052e+00;1.049e+00;-3.631e-01;5.751e-03;1.055e+00;-2.399e-01;-6.175e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.013693;1.055e+00;-3.999e-01;-1.031e-02;-3.791e-01;-9.777e-03;1.052e+00;1.049e+00;-3.631e-01;5.734e-03;1.055e+00;-2.399e-01;-6.187e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.015693;1.055e+00;-3.999e-01;-1.033e-02;-3.791e-01;-9.795e-03;1.052e+00;1.049e+00;-3.631e-01;5.716e-03;1.055e+00;-2.399e-01;-6.198e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.016693;1.055e+00;-3.999e-01;-1.034e-02;-3.791e-01;-9.802e-03;1.052e+00;1.049e+00;-3.631e-01;5.708e-03;1.055e+00;-2.399e-01;-6.203e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.019693;1.055e+00;-3.999e-01;-1.037e-02;-3.791e-01;-9.829e-03;1.052e+00;1.049e+00;-3.631e-01;5.681e-03;1.055e+00;-2.399e-01;-6.220e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.021693;1.055e+00;-3.999e-01;-1.039e-02;-3.791e-01;-9.847e-03;1.052e+00;1.049e+00;-3.631e-01;5.664e-03;1.055e+00;-2.399e-01;-6.231e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.022693;1.055e+00;-3.999e-01;-1.039e-02;-3.791e-01;-9.855e-03;1.052e+00;1.049e+00;-3.631e-01;5.656e-03;1.055e+00;-2.399e-01;-6.236e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.026693;1.055e+00;-3.999e-01;-1.043e-02;-3.791e-01;-9.890e-03;1.052e+00;1.049e+00;-3.631e-01;5.621e-03;1.055e+00;-2.399e-01;-6.258e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.027693;1.055e+00;-3.999e-01;-1.044e-02;-3.792e-01;-9.899e-03;1.052e+00;1.049e+00;-3.631e-01;5.612e-03;1.055e+00;-2.399e-01;-6.264e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.028693;1.055e+00;-3.999e-01;-1.045e-02;-3.792e-01;-9.907e-03;1.052e+00;1.049e+00;-3.631e-01;5.604e-03;1.055e+00;-2.399e-01;-6.269e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.029693;1.055e+00;-3.999e-01;-1.046e-02;-3.792e-01;-9.917e-03;1.051e+00;1.049e+00;-3.632e-01;5.594e-03;1.055e+00;-2.399e-01;-6.275e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.031693;1.055e+00;-3.999e-01;-1.048e-02;-3.792e-01;-9.934e-03;1.051e+00;1.049e+00;-3.632e-01;5.578e-03;1.055e+00;-2.399e-01;-6.286e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.032693;1.055e+00;-3.999e-01;-1.048e-02;-3.792e-01;-9.942e-03;1.051e+00;1.049e+00;-3.632e-01;5.569e-03;1.055e+00;-2.399e-01;-6.291e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.035693;1.055e+00;-3.999e-01;-1.051e-02;-3.792e-01;-9.969e-03;1.051e+00;1.049e+00;-3.632e-01;5.544e-03;1.055e+00;-2.399e-01;-6.308e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.038693;1.055e+00;-3.999e-01;-1.054e-02;-3.792e-01;-9.994e-03;1.051e+00;1.049e+00;-3.632e-01;5.517e-03;1.055e+00;-2.399e-01;-6.324e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.039693;1.055e+00;-3.999e-01;-1.055e-02;-3.792e-01;-1.000e-02;1.051e+00;1.049e+00;-3.632e-01;5.509e-03;1.055e+00;-2.399e-01;-6.329e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.044693;1.055e+00;-3.999e-01;-1.060e-02;-3.792e-01;-1.005e-02;1.051e+00;1.049e+00;-3.632e-01;5.466e-03;1.055e+00;-2.399e-01;-6.357e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.045693;1.055e+00;-3.999e-01;-1.060e-02;-3.792e-01;-1.005e-02;1.051e+00;1.049e+00;-3.632e-01;5.456e-03;1.055e+00;-2.399e-01;-6.362e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.050693;1.055e+00;-3.999e-01;-1.065e-02;-3.792e-01;-1.010e-02;1.051e+00;1.049e+00;-3.632e-01;5.414e-03;1.055e+00;-2.399e-01;-6.390e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.051693;1.055e+00;-3.999e-01;-1.066e-02;-3.792e-01;-1.011e-02;1.051e+00;1.049e+00;-3.632e-01;5.406e-03;1.055e+00;-2.399e-01;-6.395e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.052693;1.055e+00;-3.999e-01;-1.067e-02;-3.792e-01;-1.011e-02;1.051e+00;1.049e+00;-3.632e-01;5.398e-03;1.055e+00;-2.399e-01;-6.400e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.054693;1.055e+00;-3.999e-01;-1.069e-02;-3.792e-01;-1.013e-02;1.051e+00;1.049e+00;-3.632e-01;5.380e-03;1.055e+00;-2.399e-01;-6.411e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.055693;1.055e+00;-3.999e-01;-1.069e-02;-3.792e-01;-1.014e-02;1.051e+00;1.049e+00;-3.632e-01;5.371e-03;1.055e+00;-2.399e-01;-6.417e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.059693;1.055e+00;-3.999e-01;-1.073e-02;-3.792e-01;-1.018e-02;1.051e+00;1.049e+00;-3.632e-01;5.337e-03;1.055e+00;-2.399e-01;-6.438e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.060693;1.055e+00;-3.999e-01;-1.074e-02;-3.792e-01;-1.018e-02;1.051e+00;1.049e+00;-3.632e-01;5.328e-03;1.055e+00;-2.399e-01;-6.444e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.064693;1.055e+00;-3.999e-01;-1.078e-02;-3.792e-01;-1.022e-02;1.051e+00;1.049e+00;-3.632e-01;5.295e-03;1.055e+00;-2.399e-01;-6.466e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.065693;1.055e+00;-3.999e-01;-1.079e-02;-3.792e-01;-1.023e-02;1.051e+00;1.049e+00;-3.632e-01;5.285e-03;1.055e+00;-2.399e-01;-6.471e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.066693;1.055e+00;-3.999e-01;-1.079e-02;-3.792e-01;-1.024e-02;1.051e+00;1.049e+00;-3.632e-01;5.277e-03;1.055e+00;-2.399e-01;-6.476e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.067693;1.055e+00;-3.999e-01;-1.080e-02;-3.792e-01;-1.024e-02;1.051e+00;1.049e+00;-3.632e-01;5.269e-03;1.055e+00;-2.399e-01;-6.482e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.074693;1.055e+00;-3.999e-01;-1.087e-02;-3.792e-01;-1.031e-02;1.051e+00;1.049e+00;-3.632e-01;5.209e-03;1.055e+00;-2.399e-01;-6.520e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.075693;1.054e+00;-3.999e-01;-1.088e-02;-3.792e-01;-1.031e-02;1.051e+00;1.049e+00;-3.632e-01;5.201e-03;1.054e+00;-2.399e-01;-6.525e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.076693;1.054e+00;-3.999e-01;-1.088e-02;-3.792e-01;-1.032e-02;1.051e+00;1.049e+00;-3.632e-01;5.192e-03;1.054e+00;-2.399e-01;-6.530e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.080693;1.054e+00;-3.999e-01;-1.092e-02;-3.792e-01;-1.036e-02;1.051e+00;1.049e+00;-3.632e-01;5.158e-03;1.054e+00;-2.399e-01;-6.552e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.081693;1.054e+00;-3.999e-01;-1.093e-02;-3.792e-01;-1.036e-02;1.051e+00;1.049e+00;-3.632e-01;5.149e-03;1.054e+00;-2.399e-01;-6.557e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.082693;1.054e+00;-3.999e-01;-1.094e-02;-3.792e-01;-1.037e-02;1.051e+00;1.049e+00;-3.633e-01;5.141e-03;1.054e+00;-2.399e-01;-6.563e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.084693;1.054e+00;-3.999e-01;-1.096e-02;-3.792e-01;-1.039e-02;1.051e+00;1.049e+00;-3.633e-01;5.123e-03;1.054e+00;-2.399e-01;-6.574e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.085693;1.054e+00;-3.999e-01;-1.097e-02;-3.793e-01;-1.040e-02;1.051e+00;1.049e+00;-3.633e-01;5.116e-03;1.054e+00;-2.399e-01;-6.578e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.086693;1.054e+00;-3.999e-01;-1.097e-02;-3.793e-01;-1.041e-02;1.051e+00;1.049e+00;-3.633e-01;5.108e-03;1.054e+00;-2.399e-01;-6.583e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.087693;1.054e+00;-3.999e-01;-1.098e-02;-3.793e-01;-1.042e-02;1.051e+00;1.049e+00;-3.633e-01;5.098e-03;1.054e+00;-2.399e-01;-6.589e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.088693;1.054e+00;-3.999e-01;-1.099e-02;-3.793e-01;-1.042e-02;1.051e+00;1.049e+00;-3.633e-01;5.090e-03;1.054e+00;-2.399e-01;-6.594e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.089693;1.054e+00;-3.999e-01;-1.100e-02;-3.793e-01;-1.043e-02;1.051e+00;1.049e+00;-3.633e-01;5.082e-03;1.054e+00;-2.399e-01;-6.599e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.092693;1.054e+00;-3.999e-01;-1.103e-02;-3.793e-01;-1.046e-02;1.051e+00;1.049e+00;-3.633e-01;5.058e-03;1.054e+00;-2.399e-01;-6.616e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.093693;1.054e+00;-3.999e-01;-1.104e-02;-3.793e-01;-1.047e-02;1.051e+00;1.049e+00;-3.633e-01;5.048e-03;1.054e+00;-2.399e-01;-6.621e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.094693;1.054e+00;-3.999e-01;-1.105e-02;-3.793e-01;-1.047e-02;1.051e+00;1.049e+00;-3.633e-01;5.040e-03;1.054e+00;-2.399e-01;-6.626e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.095693;1.054e+00;-3.999e-01;-1.106e-02;-3.793e-01;-1.048e-02;1.051e+00;1.049e+00;-3.633e-01;5.032e-03;1.054e+00;-2.399e-01;-6.632e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.096693;1.054e+00;-3.999e-01;-1.106e-02;-3.793e-01;-1.049e-02;1.051e+00;1.049e+00;-3.633e-01;5.023e-03;1.054e+00;-2.399e-01;-6.637e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.098693;1.054e+00;-3.999e-01;-1.108e-02;-3.793e-01;-1.051e-02;1.051e+00;1.049e+00;-3.633e-01;5.007e-03;1.054e+00;-2.399e-01;-6.648e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.099693;1.054e+00;-3.999e-01;-1.109e-02;-3.793e-01;-1.052e-02;1.051e+00;1.049e+00;-3.633e-01;4.998e-03;1.054e+00;-2.400e-01;-6.653e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.100693;1.054e+00;-3.999e-01;-1.110e-02;-3.793e-01;-1.053e-02;1.051e+00;1.049e+00;-3.633e-01;4.990e-03;1.054e+00;-2.400e-01;-6.658e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.101693;1.054e+00;-3.999e-01;-1.111e-02;-3.793e-01;-1.053e-02;1.051e+00;1.049e+00;-3.633e-01;4.982e-03;1.054e+00;-2.400e-01;-6.664e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.104693;1.054e+00;-3.999e-01;-1.114e-02;-3.793e-01;-1.056e-02;1.051e+00;1.049e+00;-3.633e-01;4.956e-03;1.054e+00;-2.400e-01;-6.680e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.105693;1.054e+00;-3.999e-01;-1.114e-02;-3.793e-01;-1.057e-02;1.051e+00;1.049e+00;-3.633e-01;4.948e-03;1.054e+00;-2.400e-01;-6.685e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.107693;1.054e+00;-3.999e-01;-1.116e-02;-3.793e-01;-1.059e-02;1.051e+00;1.049e+00;-3.633e-01;4.931e-03;1.054e+00;-2.400e-01;-6.696e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.108693;1.054e+00;-3.999e-01;-1.117e-02;-3.793e-01;-1.059e-02;1.051e+00;1.049e+00;-3.633e-01;4.923e-03;1.054e+00;-2.400e-01;-6.701e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.111693;1.054e+00;-3.999e-01;-1.120e-02;-3.793e-01;-1.062e-02;1.051e+00;1.049e+00;-3.633e-01;4.898e-03;1.054e+00;-2.400e-01;-6.718e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.112693;1.054e+00;-3.999e-01;-1.120e-02;-3.793e-01;-1.063e-02;1.051e+00;1.049e+00;-3.633e-01;4.888e-03;1.054e+00;-2.400e-01;-6.723e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.113693;1.054e+00;-3.999e-01;-1.121e-02;-3.793e-01;-1.064e-02;1.051e+00;1.049e+00;-3.633e-01;4.880e-03;1.054e+00;-2.400e-01;-6.729e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.114693;1.054e+00;-3.999e-01;-1.122e-02;-3.793e-01;-1.064e-02;1.051e+00;1.049e+00;-3.633e-01;4.872e-03;1.054e+00;-2.400e-01;-6.734e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.119693;1.054e+00;-3.999e-01;-1.127e-02;-3.793e-01;-1.069e-02;1.051e+00;1.049e+00;-3.633e-01;4.829e-03;1.054e+00;-2.400e-01;-6.761e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.120693;1.054e+00;-3.999e-01;-1.128e-02;-3.793e-01;-1.070e-02;1.051e+00;1.049e+00;-3.633e-01;4.822e-03;1.054e+00;-2.400e-01;-6.766e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.121693;1.054e+00;-3.999e-01;-1.128e-02;-3.793e-01;-1.070e-02;1.051e+00;1.049e+00;-3.633e-01;4.814e-03;1.054e+00;-2.400e-01;-6.771e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.122693;1.054e+00;-3.999e-01;-1.129e-02;-3.793e-01;-1.071e-02;1.051e+00;1.049e+00;-3.633e-01;4.806e-03;1.054e+00;-2.400e-01;-6.776e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.126693;1.054e+00;-3.999e-01;-1.133e-02;-3.793e-01;-1.075e-02;1.051e+00;1.049e+00;-3.633e-01;4.772e-03;1.054e+00;-2.400e-01;-6.798e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.127693;1.054e+00;-3.999e-01;-1.134e-02;-3.793e-01;-1.075e-02;1.051e+00;1.049e+00;-3.633e-01;4.763e-03;1.054e+00;-2.400e-01;-6.803e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.130693;1.054e+00;-3.999e-01;-1.137e-02;-3.793e-01;-1.078e-02;1.051e+00;1.049e+00;-3.633e-01;4.739e-03;1.054e+00;-2.400e-01;-6.819e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.131693;1.054e+00;-3.999e-01;-1.137e-02;-3.793e-01;-1.079e-02;1.051e+00;1.049e+00;-3.633e-01;4.730e-03;1.054e+00;-2.400e-01;-6.824e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.132693;1.054e+00;-3.999e-01;-1.138e-02;-3.793e-01;-1.080e-02;1.051e+00;1.049e+00;-3.633e-01;4.722e-03;1.054e+00;-2.400e-01;-6.829e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.133693;1.054e+00;-3.999e-01;-1.139e-02;-3.793e-01;-1.080e-02;1.051e+00;1.049e+00;-3.633e-01;4.713e-03;1.054e+00;-2.400e-01;-6.835e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.138693;1.054e+00;-3.999e-01;-1.144e-02;-3.793e-01;-1.085e-02;1.051e+00;1.049e+00;-3.633e-01;4.671e-03;1.054e+00;-2.400e-01;-6.861e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.139693;1.054e+00;-3.999e-01;-1.144e-02;-3.793e-01;-1.085e-02;1.051e+00;1.049e+00;-3.633e-01;4.662e-03;1.054e+00;-2.400e-01;-6.866e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.140693;1.054e+00;-3.999e-01;-1.145e-02;-3.793e-01;-1.086e-02;1.051e+00;1.049e+00;-3.634e-01;4.654e-03;1.054e+00;-2.400e-01;-6.871e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.144693;1.054e+00;-3.999e-01;-1.149e-02;-3.793e-01;-1.090e-02;1.051e+00;1.049e+00;-3.634e-01;4.621e-03;1.054e+00;-2.400e-01;-6.892e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.145693;1.054e+00;-3.999e-01;-1.150e-02;-3.793e-01;-1.090e-02;1.051e+00;1.049e+00;-3.634e-01;4.613e-03;1.054e+00;-2.400e-01;-6.898e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.146693;1.054e+00;-3.999e-01;-1.151e-02;-3.793e-01;-1.091e-02;1.051e+00;1.049e+00;-3.634e-01;4.605e-03;1.054e+00;-2.400e-01;-6.903e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.147693;1.054e+00;-3.999e-01;-1.151e-02;-3.793e-01;-1.092e-02;1.051e+00;1.049e+00;-3.634e-01;4.597e-03;1.054e+00;-2.400e-01;-6.908e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.148693;1.054e+00;-3.999e-01;-1.152e-02;-3.793e-01;-1.093e-02;1.051e+00;1.049e+00;-3.634e-01;4.587e-03;1.054e+00;-2.400e-01;-6.913e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.150693;1.054e+00;-3.999e-01;-1.154e-02;-3.793e-01;-1.095e-02;1.051e+00;1.049e+00;-3.634e-01;4.572e-03;1.054e+00;-2.400e-01;-6.924e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.151693;1.054e+00;-3.999e-01;-1.155e-02;-3.794e-01;-1.095e-02;1.051e+00;1.049e+00;-3.634e-01;4.564e-03;1.054e+00;-2.400e-01;-6.929e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.154693;1.054e+00;-3.999e-01;-1.158e-02;-3.794e-01;-1.098e-02;1.051e+00;1.049e+00;-3.634e-01;4.538e-03;1.054e+00;-2.400e-01;-6.945e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.155693;1.054e+00;-3.999e-01;-1.158e-02;-3.794e-01;-1.099e-02;1.051e+00;1.049e+00;-3.634e-01;4.530e-03;1.054e+00;-2.400e-01;-6.950e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.156693;1.054e+00;-3.999e-01;-1.159e-02;-3.794e-01;-1.099e-02;1.051e+00;1.049e+00;-3.634e-01;4.522e-03;1.054e+00;-2.400e-01;-6.955e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.157693;1.054e+00;-3.999e-01;-1.160e-02;-3.794e-01;-1.100e-02;1.051e+00;1.049e+00;-3.634e-01;4.513e-03;1.054e+00;-2.400e-01;-6.961e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.162693;1.054e+00;-3.999e-01;-1.165e-02;-3.794e-01;-1.105e-02;1.051e+00;1.049e+00;-3.634e-01;4.472e-03;1.054e+00;-2.400e-01;-6.987e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.163693;1.054e+00;-3.999e-01;-1.165e-02;-3.794e-01;-1.105e-02;1.051e+00;1.049e+00;-3.634e-01;4.464e-03;1.054e+00;-2.400e-01;-6.992e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.166693;1.054e+00;-3.999e-01;-1.168e-02;-3.794e-01;-1.108e-02;1.051e+00;1.049e+00;-3.634e-01;4.440e-03;1.054e+00;-2.400e-01;-7.007e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.167693;1.054e+00;-4.000e-01;-1.169e-02;-3.794e-01;-1.109e-02;1.051e+00;1.049e+00;-3.634e-01;4.432e-03;1.054e+00;-2.400e-01;-7.013e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.168693;1.054e+00;-4.000e-01;-1.170e-02;-3.794e-01;-1.109e-02;1.051e+00;1.049e+00;-3.634e-01;4.422e-03;1.054e+00;-2.400e-01;-7.018e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.169693;1.054e+00;-4.000e-01;-1.171e-02;-3.794e-01;-1.110e-02;1.051e+00;1.049e+00;-3.634e-01;4.415e-03;1.054e+00;-2.400e-01;-7.023e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.170693;1.054e+00;-4.000e-01;-1.171e-02;-3.794e-01;-1.111e-02;1.051e+00;1.049e+00;-3.634e-01;4.407e-03;1.054e+00;-2.400e-01;-7.028e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.173693;1.054e+00;-4.000e-01;-1.174e-02;-3.794e-01;-1.114e-02;1.051e+00;1.049e+00;-3.634e-01;4.383e-03;1.054e+00;-2.400e-01;-7.044e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.174693;1.054e+00;-4.000e-01;-1.175e-02;-3.794e-01;-1.114e-02;1.051e+00;1.049e+00;-3.634e-01;4.373e-03;1.054e+00;-2.400e-01;-7.049e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.177693;1.054e+00;-4.000e-01;-1.178e-02;-3.794e-01;-1.117e-02;1.051e+00;1.049e+00;-3.634e-01;4.349e-03;1.054e+00;-2.400e-01;-7.065e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.178693;1.054e+00;-4.000e-01;-1.178e-02;-3.794e-01;-1.118e-02;1.051e+00;1.049e+00;-3.634e-01;4.342e-03;1.054e+00;-2.400e-01;-7.070e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.179693;1.054e+00;-4.000e-01;-1.179e-02;-3.794e-01;-1.119e-02;1.051e+00;1.049e+00;-3.634e-01;4.334e-03;1.054e+00;-2.400e-01;-7.075e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.180693;1.054e+00;-4.000e-01;-1.180e-02;-3.794e-01;-1.119e-02;1.051e+00;1.049e+00;-3.634e-01;4.324e-03;1.054e+00;-2.400e-01;-7.080e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.182693;1.054e+00;-4.000e-01;-1.182e-02;-3.794e-01;-1.121e-02;1.051e+00;1.049e+00;-3.634e-01;4.308e-03;1.054e+00;-2.400e-01;-7.090e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.183693;1.054e+00;-4.000e-01;-1.183e-02;-3.794e-01;-1.122e-02;1.051e+00;1.049e+00;-3.634e-01;4.300e-03;1.054e+00;-2.400e-01;-7.096e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.184693;1.054e+00;-4.000e-01;-1.184e-02;-3.794e-01;-1.123e-02;1.051e+00;1.049e+00;-3.634e-01;4.292e-03;1.054e+00;-2.400e-01;-7.101e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.185693;1.054e+00;-4.000e-01;-1.184e-02;-3.794e-01;-1.123e-02;1.051e+00;1.049e+00;-3.634e-01;4.284e-03;1.054e+00;-2.400e-01;-7.106e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.188693;1.054e+00;-4.000e-01;-1.187e-02;-3.794e-01;-1.126e-02;1.051e+00;1.049e+00;-3.634e-01;4.259e-03;1.054e+00;-2.400e-01;-7.121e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.189693;1.054e+00;-4.000e-01;-1.188e-02;-3.794e-01;-1.127e-02;1.051e+00;1.049e+00;-3.634e-01;4.251e-03;1.054e+00;-2.400e-01;-7.127e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.190693;1.054e+00;-4.000e-01;-1.189e-02;-3.794e-01;-1.128e-02;1.051e+00;1.049e+00;-3.634e-01;4.243e-03;1.054e+00;-2.400e-01;-7.132e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.191693;1.054e+00;-4.000e-01;-1.190e-02;-3.794e-01;-1.128e-02;1.051e+00;1.049e+00;-3.634e-01;4.235e-03;1.054e+00;-2.400e-01;-7.137e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.192693;1.054e+00;-4.000e-01;-1.190e-02;-3.794e-01;-1.129e-02;1.051e+00;1.049e+00;-3.634e-01;4.227e-03;1.054e+00;-2.400e-01;-7.142e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.195693;1.054e+00;-4.000e-01;-1.193e-02;-3.794e-01;-1.132e-02;1.051e+00;1.049e+00;-3.634e-01;4.202e-03;1.054e+00;-2.400e-01;-7.157e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.196693;1.054e+00;-4.000e-01;-1.194e-02;-3.794e-01;-1.132e-02;1.051e+00;1.049e+00;-3.634e-01;4.194e-03;1.054e+00;-2.400e-01;-7.163e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.198693;1.054e+00;-4.000e-01;-1.196e-02;-3.794e-01;-1.134e-02;1.051e+00;1.049e+00;-3.634e-01;4.178e-03;1.054e+00;-2.400e-01;-7.173e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.199693;1.054e+00;-4.000e-01;-1.196e-02;-3.794e-01;-1.135e-02;1.051e+00;1.049e+00;-3.634e-01;4.170e-03;1.054e+00;-2.400e-01;-7.178e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.200693;1.054e+00;-4.000e-01;-1.197e-02;-3.794e-01;-1.136e-02;1.051e+00;1.049e+00;-3.634e-01;4.162e-03;1.054e+00;-2.400e-01;-7.183e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.201693;1.054e+00;-4.000e-01;-1.198e-02;-3.794e-01;-1.136e-02;1.051e+00;1.049e+00;-3.634e-01;4.154e-03;1.054e+00;-2.400e-01;-7.188e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.202693;1.054e+00;-4.000e-01;-1.199e-02;-3.794e-01;-1.137e-02;1.051e+00;1.049e+00;-3.634e-01;4.146e-03;1.054e+00;-2.400e-01;-7.193e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.203693;1.054e+00;-4.000e-01;-1.200e-02;-3.794e-01;-1.138e-02;1.051e+00;1.049e+00;-3.634e-01;4.137e-03;1.054e+00;-2.400e-01;-7.199e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.205693;1.054e+00;-4.000e-01;-1.202e-02;-3.794e-01;-1.140e-02;1.051e+00;1.049e+00;-3.634e-01;4.121e-03;1.054e+00;-2.400e-01;-7.209e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.206693;1.054e+00;-4.000e-01;-1.202e-02;-3.794e-01;-1.141e-02;1.051e+00;1.049e+00;-3.634e-01;4.113e-03;1.054e+00;-2.400e-01;-7.214e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.207693;1.054e+00;-4.000e-01;-1.203e-02;-3.794e-01;-1.141e-02;1.051e+00;1.049e+00;-3.635e-01;4.105e-03;1.054e+00;-2.400e-01;-7.219e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.210693;1.054e+00;-4.000e-01;-1.206e-02;-3.794e-01;-1.144e-02;1.051e+00;1.049e+00;-3.635e-01;4.081e-03;1.054e+00;-2.400e-01;-7.234e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.211693;1.054e+00;-4.000e-01;-1.207e-02;-3.794e-01;-1.145e-02;1.050e+00;1.049e+00;-3.635e-01;4.073e-03;1.054e+00;-2.400e-01;-7.240e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.212693;1.054e+00;-4.000e-01;-1.208e-02;-3.794e-01;-1.146e-02;1.050e+00;1.049e+00;-3.635e-01;4.065e-03;1.054e+00;-2.400e-01;-7.245e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.213693;1.054e+00;-4.000e-01;-1.208e-02;-3.794e-01;-1.146e-02;1.050e+00;1.049e+00;-3.635e-01;4.058e-03;1.054e+00;-2.400e-01;-7.250e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.214693;1.054e+00;-4.000e-01;-1.209e-02;-3.794e-01;-1.147e-02;1.050e+00;1.049e+00;-3.635e-01;4.048e-03;1.054e+00;-2.400e-01;-7.255e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.216693;1.054e+00;-4.000e-01;-1.211e-02;-3.794e-01;-1.149e-02;1.050e+00;1.049e+00;-3.635e-01;4.032e-03;1.054e+00;-2.400e-01;-7.265e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.217693;1.054e+00;-4.000e-01;-1.212e-02;-3.794e-01;-1.149e-02;1.050e+00;1.049e+00;-3.635e-01;4.024e-03;1.054e+00;-2.400e-01;-7.270e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.218693;1.054e+00;-4.000e-01;-1.213e-02;-3.794e-01;-1.150e-02;1.050e+00;1.049e+00;-3.635e-01;4.016e-03;1.054e+00;-2.400e-01;-7.275e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.219693;1.054e+00;-4.000e-01;-1.213e-02;-3.794e-01;-1.151e-02;1.050e+00;1.049e+00;-3.635e-01;4.008e-03;1.054e+00;-2.400e-01;-7.280e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.221693;1.054e+00;-4.000e-01;-1.215e-02;-3.794e-01;-1.153e-02;1.050e+00;1.049e+00;-3.635e-01;3.992e-03;1.054e+00;-2.400e-01;-7.290e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.222693;1.054e+00;-4.000e-01;-1.216e-02;-3.794e-01;-1.154e-02;1.050e+00;1.049e+00;-3.635e-01;3.985e-03;1.054e+00;-2.400e-01;-7.296e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.223693;1.054e+00;-4.000e-01;-1.217e-02;-3.794e-01;-1.154e-02;1.050e+00;1.049e+00;-3.635e-01;3.977e-03;1.054e+00;-2.400e-01;-7.301e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.224693;1.054e+00;-4.000e-01;-1.218e-02;-3.794e-01;-1.155e-02;1.050e+00;1.049e+00;-3.635e-01;3.969e-03;1.054e+00;-2.400e-01;-7.306e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.225693;1.054e+00;-4.000e-01;-1.218e-02;-3.795e-01;-1.156e-02;1.050e+00;1.049e+00;-3.635e-01;3.961e-03;1.054e+00;-2.400e-01;-7.311e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.227693;1.054e+00;-4.000e-01;-1.220e-02;-3.795e-01;-1.158e-02;1.050e+00;1.049e+00;-3.635e-01;3.945e-03;1.054e+00;-2.400e-01;-7.321e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.228693;1.054e+00;-4.000e-01;-1.221e-02;-3.795e-01;-1.158e-02;1.050e+00;1.049e+00;-3.635e-01;3.937e-03;1.054e+00;-2.400e-01;-7.326e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.229693;1.054e+00;-4.000e-01;-1.222e-02;-3.795e-01;-1.159e-02;1.050e+00;1.049e+00;-3.635e-01;3.929e-03;1.054e+00;-2.400e-01;-7.331e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.230693;1.054e+00;-4.000e-01;-1.223e-02;-3.795e-01;-1.160e-02;1.050e+00;1.049e+00;-3.635e-01;3.919e-03;1.054e+00;-2.400e-01;-7.336e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.231693;1.054e+00;-4.000e-01;-1.224e-02;-3.795e-01;-1.161e-02;1.050e+00;1.049e+00;-3.635e-01;3.912e-03;1.054e+00;-2.400e-01;-7.341e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.232693;1.054e+00;-4.000e-01;-1.224e-02;-3.795e-01;-1.162e-02;1.050e+00;1.049e+00;-3.635e-01;3.904e-03;1.054e+00;-2.400e-01;-7.346e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.233693;1.054e+00;-4.000e-01;-1.225e-02;-3.795e-01;-1.162e-02;1.050e+00;1.049e+00;-3.635e-01;3.896e-03;1.054e+00;-2.400e-01;-7.351e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.235693;1.054e+00;-4.000e-01;-1.227e-02;-3.795e-01;-1.164e-02;1.050e+00;1.049e+00;-3.635e-01;3.880e-03;1.054e+00;-2.400e-01;-7.361e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.236693;1.054e+00;-4.000e-01;-1.228e-02;-3.795e-01;-1.165e-02;1.050e+00;1.049e+00;-3.635e-01;3.872e-03;1.054e+00;-2.400e-01;-7.367e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.237693;1.054e+00;-4.000e-01;-1.229e-02;-3.795e-01;-1.166e-02;1.050e+00;1.049e+00;-3.635e-01;3.864e-03;1.054e+00;-2.400e-01;-7.372e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.238693;1.054e+00;-4.000e-01;-1.230e-02;-3.795e-01;-1.166e-02;1.050e+00;1.049e+00;-3.635e-01;3.856e-03;1.054e+00;-2.400e-01;-7.377e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.239693;1.054e+00;-4.000e-01;-1.230e-02;-3.795e-01;-1.167e-02;1.050e+00;1.049e+00;-3.635e-01;3.848e-03;1.054e+00;-2.400e-01;-7.382e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.242693;1.054e+00;-4.000e-01;-1.233e-02;-3.795e-01;-1.170e-02;1.050e+00;1.049e+00;-3.635e-01;3.824e-03;1.054e+00;-2.400e-01;-7.397e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.243693;1.054e+00;-4.000e-01;-1.234e-02;-3.795e-01;-1.170e-02;1.050e+00;1.049e+00;-3.635e-01;3.816e-03;1.054e+00;-2.400e-01;-7.402e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.244693;1.054e+00;-4.000e-01;-1.235e-02;-3.795e-01;-1.171e-02;1.050e+00;1.049e+00;-3.635e-01;3.808e-03;1.054e+00;-2.400e-01;-7.407e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.245693;1.054e+00;-4.000e-01;-1.235e-02;-3.795e-01;-1.172e-02;1.050e+00;1.049e+00;-3.635e-01;3.800e-03;1.054e+00;-2.400e-01;-7.412e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.247693;1.054e+00;-4.000e-01;-1.237e-02;-3.795e-01;-1.174e-02;1.050e+00;1.049e+00;-3.635e-01;3.785e-03;1.054e+00;-2.400e-01;-7.422e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.248693;1.054e+00;-4.000e-01;-1.238e-02;-3.795e-01;-1.174e-02;1.050e+00;1.049e+00;-3.635e-01;3.777e-03;1.054e+00;-2.400e-01;-7.427e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.249693;1.054e+00;-4.000e-01;-1.239e-02;-3.795e-01;-1.175e-02;1.050e+00;1.049e+00;-3.635e-01;3.769e-03;1.054e+00;-2.400e-01;-7.432e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.250693;1.054e+00;-4.000e-01;-1.239e-02;-3.795e-01;-1.176e-02;1.050e+00;1.049e+00;-3.635e-01;3.761e-03;1.054e+00;-2.400e-01;-7.437e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.252693;1.054e+00;-4.000e-01;-1.241e-02;-3.795e-01;-1.178e-02;1.050e+00;1.049e+00;-3.635e-01;3.745e-03;1.054e+00;-2.400e-01;-7.447e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.253693;1.054e+00;-4.000e-01;-1.242e-02;-3.795e-01;-1.178e-02;1.050e+00;1.049e+00;-3.635e-01;3.737e-03;1.054e+00;-2.400e-01;-7.452e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
