time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.255693;1.054e+00;-4.000e-01;-1.244e-02;-3.795e-01;-1.180e-02;1.050e+00;1.049e+00;-3.635e-01;3.721e-03;1.054e+00;-2.400e-01;-7.462e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.256693;1.054e+00;-4.000e-01;-1.244e-02;-3.795e-01;-1.181e-02;1.050e+00;1.049e+00;-3.635e-01;3.713e-03;1.054e+00;-2.400e-01;-7.467e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.257693;1.054e+00;-4.000e-01;-1.245e-02;-3.795e-01;-1.182e-02;1.050e+00;1.049e+00;-3.635e-01;3.705e-03;1.054e+00;-2.400e-01;-7.472e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.258693;1.054e+00;-4.000e-01;-1.246e-02;-3.795e-01;-1.182e-02;1.050e+00;1.049e+00;-3.635e-01;3.697e-03;1.054e+00;-2.400e-01;-7.477e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.262693;1.054e+00;-4.000e-01;-1.250e-02;-3.795e-01;-1.186e-02;1.050e+00;1.049e+00;-3.635e-01;3.665e-03;1.054e+00;-2.400e-01;-7.497e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.263693;1.054e+00;-4.000e-01;-1.250e-02;-3.795e-01;-1.186e-02;1.050e+00;1.049e+00;-3.635e-01;3.658e-03;1.054e+00;-2.400e-01;-7.502e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.266693;1.054e+00;-4.000e-01;-1.253e-02;-3.795e-01;-1.189e-02;1.050e+00;1.049e+00;-3.635e-01;3.634e-03;1.054e+00;-2.400e-01;-7.517e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.267693;1.054e+00;-4.000e-01;-1.254e-02;-3.795e-01;-1.189e-02;1.050e+00;1.049e+00;-3.635e-01;3.626e-03;1.054e+00;-2.400e-01;-7.522e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.268693;1.054e+00;-4.000e-01;-1.255e-02;-3.795e-01;-1.190e-02;1.050e+00;1.048e+00;-3.635e-01;3.618e-03;1.054e+00;-2.400e-01;-7.527e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.269693;1.054e+00;-4.000e-01;-1.255e-02;-3.795e-01;-1.191e-02;1.050e+00;1.048e+00;-3.635e-01;3.610e-03;1.054e+00;-2.400e-01;-7.532e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.271693;1.054e+00;-4.000e-01;-1.257e-02;-3.795e-01;-1.193e-02;1.050e+00;1.048e+00;-3.635e-01;3.594e-03;1.054e+00;-2.400e-01;-7.542e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.272693;1.054e+00;-4.000e-01;-1.258e-02;-3.795e-01;-1.193e-02;1.050e+00;1.048e+00;-3.635e-01;3.586e-03;1.054e+00;-2.400e-01;-7.547e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.274693;1.054e+00;-4.000e-01;-1.260e-02;-3.795e-01;-1.195e-02;1.050e+00;1.048e+00;-3.635e-01;3.570e-03;1.054e+00;-2.400e-01;-7.557e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.275693;1.054e+00;-4.000e-01;-1.260e-02;-3.795e-01;-1.196e-02;1.050e+00;1.048e+00;-3.635e-01;3.564e-03;1.054e+00;-2.400e-01;-7.562e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.276693;1.054e+00;-4.000e-01;-1.261e-02;-3.795e-01;-1.197e-02;1.050e+00;1.048e+00;-3.635e-01;3.556e-03;1.054e+00;-2.400e-01;-7.567e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.277693;1.054e+00;-4.000e-01;-1.262e-02;-3.795e-01;-1.197e-02;1.050e+00;1.048e+00;-3.635e-01;3.548e-03;1.054e+00;-2.400e-01;-7.572e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.278693;1.054e+00;-4.000e-01;-1.263e-02;-3.795e-01;-1.198e-02;1.050e+00;1.048e+00;-3.635e-01;3.540e-03;1.054e+00;-2.400e-01;-7.577e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.279693;1.054e+00;-4.000e-01;-1.264e-02;-3.795e-01;-1.199e-02;1.050e+00;1.048e+00;-3.636e-01;3.532e-03;1.054e+00;-2.400e-01;-7.582e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.280693;1.054e+00;-4.000e-01;-1.264e-02;-3.795e-01;-1.200e-02;1.050e+00;1.048e+00;-3.636e-01;3.524e-03;1.054e+00;-2.400e-01;-7.587e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.281693;1.054e+00;-4.000e-01;-1.265e-02;-3.795e-01;-1.201e-02;1.050e+00;1.048e+00;-3.636e-01;3.516e-03;1.054e+00;-2.400e-01;-7.592e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.282693;1.054e+00;-4.000e-01;-1.266e-02;-3.795e-01;-1.201e-02;1.050e+00;1.048e+00;-3.636e-01;3.508e-03;1.054e+00;-2.400e-01;-7.597e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.285693;1.054e+00;-4.000e-01;-1.269e-02;-3.795e-01;-1.204e-02;1.050e+00;1.048e+00;-3.636e-01;3.485e-03;1.054e+00;-2.400e-01;-7.612e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.286693;1.054e+00;-4.000e-01;-1.269e-02;-3.795e-01;-1.205e-02;1.050e+00;1.048e+00;-3.636e-01;3.477e-03;1.054e+00;-2.400e-01;-7.617e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.287693;1.054e+00;-4.000e-01;-1.270e-02;-3.795e-01;-1.205e-02;1.050e+00;1.048e+00;-3.636e-01;3.469e-03;1.054e+00;-2.400e-01;-7.622e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.288693;1.054e+00;-4.000e-01;-1.271e-02;-3.795e-01;-1.206e-02;1.050e+00;1.048e+00;-3.636e-01;3.461e-03;1.054e+00;-2.400e-01;-7.627e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.289693;1.054e+00;-4.000e-01;-1.272e-02;-3.795e-01;-1.207e-02;1.050e+00;1.048e+00;-3.636e-01;3.453e-03;1.054e+00;-2.400e-01;-7.631e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.290693;1.054e+00;-4.000e-01;-1.273e-02;-3.795e-01;-1.208e-02;1.050e+00;1.048e+00;-3.636e-01;3.445e-03;1.054e+00;-2.400e-01;-7.636e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.291693;1.054e+00;-4.000e-01;-1.274e-02;-3.795e-01;-1.208e-02;1.050e+00;1.048e+00;-3.636e-01;3.438e-03;1.054e+00;-2.400e-01;-7.641e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.292693;1.054e+00;-4.000e-01;-1.274e-02;-3.795e-01;-1.209e-02;1.050e+00;1.048e+00;-3.636e-01;3.431e-03;1.054e+00;-2.400e-01;-7.646e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.295693;1.054e+00;-4.000e-01;-1.277e-02;-3.795e-01;-1.212e-02;1.050e+00;1.048e+00;-3.636e-01;3.407e-03;1.054e+00;-2.400e-01;-7.661e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.296693;1.054e+00;-4.000e-01;-1.278e-02;-3.795e-01;-1.212e-02;1.050e+00;1.048e+00;-3.636e-01;3.399e-03;1.054e+00;-2.400e-01;-7.666e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.297693;1.054e+00;-4.000e-01;-1.278e-02;-3.795e-01;-1.213e-02;1.050e+00;1.048e+00;-3.636e-01;3.391e-03;1.054e+00;-2.400e-01;-7.671e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.300693;1.054e+00;-4.000e-01;-1.281e-02;-3.795e-01;-1.216e-02;1.050e+00;1.048e+00;-3.636e-01;3.367e-03;1.054e+00;-2.400e-01;-7.686e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.301693;1.054e+00;-4.000e-01;-1.282e-02;-3.795e-01;-1.216e-02;1.050e+00;1.048e+00;-3.636e-01;3.359e-03;1.054e+00;-2.400e-01;-7.691e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.302693;1.054e+00;-4.000e-01;-1.283e-02;-3.795e-01;-1.217e-02;1.050e+00;1.048e+00;-3.636e-01;3.353e-03;1.054e+00;-2.400e-01;-7.696e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.303693;1.054e+00;-4.000e-01;-1.283e-02;-3.795e-01;-1.218e-02;1.050e+00;1.048e+00;-3.636e-01;3.345e-03;1.054e+00;-2.400e-01;-7.700e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.304693;1.054e+00;-4.000e-01;-1.284e-02;-3.795e-01;-1.219e-02;1.050e+00;1.048e+00;-3.636e-01;3.337e-03;1.054e+00;-2.400e-01;-7.705e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.305693;1.054e+00;-4.000e-01;-1.285e-02;-3.795e-01;-1.219e-02;1.050e+00;1.048e+00;-3.636e-01;3.329e-03;1.054e+00;-2.400e-01;-7.710e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.308693;1.054e+00;-4.000e-01;-1.288e-02;-3.795e-01;-1.222e-02;1.050e+00;1.048e+00;-3.636e-01;3.305e-03;1.054e+00;-2.400e-01;-7.725e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.309693;1.054e+00;-4.000e-01;-1.288e-02;-3.795e-01;-1.222e-02;1.050e+00;1.048e+00;-3.636e-01;3.297e-03;1.054e+00;-2.400e-01;-7.730e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.311693;1.054e+00;-4.000e-01;-1.290e-02;-3.795e-01;-1.224e-02;1.050e+00;1.048e+00;-3.636e-01;3.283e-03;1.054e+00;-2.400e-01;-7.740e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.312693;1.054e+00;-4.000e-01;-1.291e-02;-3.796e-01;-1.225e-02;1.050e+00;1.048e+00;-3.636e-01;3.275e-03;1.054e+00;-2.400e-01;-7.745e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.313693;1.054e+00;-4.000e-01;-1.291e-02;-3.796e-01;-1.226e-02;1.050e+00;1.048e+00;-3.636e-01;3.267e-03;1.054e+00;-2.400e-01;-7.749e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.314693;1.054e+00;-4.000e-01;-1.292e-02;-3.796e-01;-1.226e-02;1.050e+00;1.048e+00;-3.636e-01;3.259e-03;1.054e+00;-2.400e-01;-7.754e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.317693;1.054e+00;-4.000e-01;-1.295e-02;-3.796e-01;-1.229e-02;1.050e+00;1.048e+00;-3.636e-01;3.235e-03;1.054e+00;-2.400e-01;-7.769e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.318693;1.054e+00;-4.000e-01;-1.296e-02;-3.796e-01;-1.229e-02;1.050e+00;1.048e+00;-3.636e-01;3.229e-03;1.054e+00;-2.400e-01;-7.774e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.319693;1.054e+00;-4.000e-01;-1.297e-02;-3.796e-01;-1.230e-02;1.050e+00;1.048e+00;-3.636e-01;3.221e-03;1.054e+00;-2.400e-01;-7.779e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.320693;1.054e+00;-4.000e-01;-1.297e-02;-3.796e-01;-1.231e-02;1.050e+00;1.048e+00;-3.636e-01;3.213e-03;1.054e+00;-2.400e-01;-7.784e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.321693;1.054e+00;-4.000e-01;-1.298e-02;-3.796e-01;-1.232e-02;1.050e+00;1.048e+00;-3.636e-01;3.205e-03;1.054e+00;-2.400e-01;-7.788e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.322693;1.054e+00;-4.000e-01;-1.299e-02;-3.796e-01;-1.232e-02;1.050e+00;1.048e+00;-3.636e-01;3.197e-03;1.054e+00;-2.400e-01;-7.793e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.324693;1.054e+00;-4.000e-01;-1.301e-02;-3.796e-01;-1.234e-02;1.050e+00;1.048e+00;-3.636e-01;3.180e-03;1.054e+00;-2.400e-01;-7.803e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.325693;1.054e+00;-4.000e-01;-1.301e-02;-3.796e-01;-1.235e-02;1.050e+00;1.048e+00;-3.636e-01;3.174e-03;1.054e+00;-2.400e-01;-7.808e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.326693;1.054e+00;-4.000e-01;-1.302e-02;-3.796e-01;-1.236e-02;1.050e+00;1.048e+00;-3.636e-01;3.166e-03;1.054e+00;-2.400e-01;-7.813e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.327693;1.054e+00;-4.000e-01;-1.303e-02;-3.796e-01;-1.236e-02;1.050e+00;1.048e+00;-3.636e-01;3.158e-03;1.054e+00;-2.400e-01;-7.818e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.328693;1.054e+00;-4.000e-01;-1.304e-02;-3.796e-01;-1.237e-02;1.050e+00;1.048e+00;-3.636e-01;3.150e-03;1.054e+00;-2.400e-01;-7.823e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.329693;1.054e+00;-4.000e-01;-1.305e-02;-3.796e-01;-1.238e-02;1.050e+00;1.048e+00;-3.636e-01;3.142e-03;1.054e+00;-2.400e-01;-7.827e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.330693;1.054e+00;-4.000e-01;-1.305e-02;-3.796e-01;-1.239e-02;1.050e+00;1.048e+00;-3.636e-01;3.134e-03;1.054e+00;-2.400e-01;-7.832e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.331693;1.054e+00;-4.000e-01;-1.306e-02;-3.796e-01;-1.239e-02;1.050e+00;1.048e+00;-3.636e-01;3.128e-03;1.054e+00;-2.400e-01;-7.837e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.334693;1.054e+00;-4.000e-01;-1.309e-02;-3.796e-01;-1.242e-02;1.050e+00;1.048e+00;-3.636e-01;3.105e-03;1.054e+00;-2.400e-01;-7.852e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.335693;1.054e+00;-4.000e-01;-1.309e-02;-3.796e-01;-1.242e-02;1.050e+00;1.048e+00;-3.636e-01;3.097e-03;1.054e+00;-2.400e-01;-7.856e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.339693;1.054e+00;-4.000e-01;-1.313e-02;-3.796e-01;-1.246e-02;1.050e+00;1.048e+00;-3.636e-01;3.067e-03;1.054e+00;-2.400e-01;-7.876e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.340693;1.054e+00;-4.000e-01;-1.314e-02;-3.796e-01;-1.246e-02;1.050e+00;1.048e+00;-3.636e-01;3.059e-03;1.054e+00;-2.400e-01;-7.881e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.341693;1.054e+00;-4.000e-01;-1.314e-02;-3.796e-01;-1.247e-02;1.050e+00;1.048e+00;-3.636e-01;3.051e-03;1.054e+00;-2.400e-01;-7.885e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.343693;1.054e+00;-4.000e-01;-1.316e-02;-3.796e-01;-1.249e-02;1.050e+00;1.048e+00;-3.636e-01;3.037e-03;1.054e+00;-2.400e-01;-7.895e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.344693;1.054e+00;-4.000e-01;-1.317e-02;-3.796e-01;-1.249e-02;1.050e+00;1.048e+00;-3.636e-01;3.029e-03;1.054e+00;-2.400e-01;-7.900e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.345693;1.054e+00;-4.000e-01;-1.318e-02;-3.796e-01;-1.250e-02;1.050e+00;1.048e+00;-3.636e-01;3.021e-03;1.054e+00;-2.400e-01;-7.905e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.346693;1.054e+00;-4.000e-01;-1.318e-02;-3.796e-01;-1.251e-02;1.050e+00;1.048e+00;-3.636e-01;3.013e-03;1.054e+00;-2.400e-01;-7.910e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.347693;1.054e+00;-4.000e-01;-1.319e-02;-3.796e-01;-1.252e-02;1.050e+00;1.048e+00;-3.636e-01;3.005e-03;1.054e+00;-2.400e-01;-7.914e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.348693;1.054e+00;-4.000e-01;-1.320e-02;-3.796e-01;-1.252e-02;1.050e+00;1.048e+00;-3.636e-01;2.999e-03;1.054e+00;-2.400e-01;-7.919e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.350693;1.054e+00;-4.000e-01;-1.322e-02;-3.796e-01;-1.254e-02;1.050e+00;1.048e+00;-3.636e-01;2.983e-03;1.054e+00;-2.400e-01;-7.929e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.351693;1.054e+00;-4.000e-01;-1.322e-02;-3.796e-01;-1.255e-02;1.050e+00;1.048e+00;-3.636e-01;2.975e-03;1.054e+00;-2.400e-01;-7.934e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.352693;1.054e+00;-4.000e-01;-1.323e-02;-3.796e-01;-1.256e-02;1.050e+00;1.048e+00;-3.636e-01;2.968e-03;1.054e+00;-2.400e-01;-7.938e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.353693;1.054e+00;-4.000e-01;-1.324e-02;-3.796e-01;-1.256e-02;1.050e+00;1.048e+00;-3.636e-01;2.961e-03;1.054e+00;-2.400e-01;-7.943e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.355693;1.054e+00;-4.000e-01;-1.326e-02;-3.796e-01;-1.258e-02;1.050e+00;1.048e+00;-3.636e-01;2.945e-03;1.054e+00;-2.400e-01;-7.953e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.356693;1.054e+00;-4.000e-01;-1.326e-02;-3.796e-01;-1.259e-02;1.050e+00;1.048e+00;-3.636e-01;2.937e-03;1.054e+00;-2.400e-01;-7.958e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.357693;1.054e+00;-4.000e-01;-1.327e-02;-3.796e-01;-1.259e-02;1.050e+00;1.048e+00;-3.636e-01;2.930e-03;1.054e+00;-2.400e-01;-7.962e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.359693;1.054e+00;-4.000e-01;-1.329e-02;-3.796e-01;-1.261e-02;1.050e+00;1.048e+00;-3.636e-01;2.914e-03;1.054e+00;-2.400e-01;-7.972e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.360693;1.054e+00;-4.000e-01;-1.329e-02;-3.796e-01;-1.262e-02;1.050e+00;1.048e+00;-3.637e-01;2.907e-03;1.054e+00;-2.400e-01;-7.977e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.361693;1.054e+00;-4.000e-01;-1.330e-02;-3.796e-01;-1.263e-02;1.050e+00;1.048e+00;-3.637e-01;2.900e-03;1.054e+00;-2.400e-01;-7.982e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.362693;1.054e+00;-4.000e-01;-1.331e-02;-3.796e-01;-1.263e-02;1.050e+00;1.048e+00;-3.637e-01;2.892e-03;1.054e+00;-2.400e-01;-7.986e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.364693;1.054e+00;-4.000e-01;-1.333e-02;-3.796e-01;-1.265e-02;1.050e+00;1.048e+00;-3.637e-01;2.876e-03;1.054e+00;-2.400e-01;-7.996e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.365693;1.054e+00;-4.000e-01;-1.333e-02;-3.796e-01;-1.266e-02;1.050e+00;1.048e+00;-3.637e-01;2.868e-03;1.054e+00;-2.400e-01;-8.001e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.366693;1.054e+00;-4.000e-01;-1.334e-02;-3.796e-01;-1.266e-02;1.050e+00;1.048e+00;-3.637e-01;2.862e-03;1.054e+00;-2.400e-01;-8.006e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.369693;1.054e+00;-4.000e-01;-1.337e-02;-3.796e-01;-1.269e-02;1.050e+00;1.048e+00;-3.637e-01;2.838e-03;1.054e+00;-2.400e-01;-8.020e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.370693;1.054e+00;-4.000e-01;-1.337e-02;-3.796e-01;-1.269e-02;1.050e+00;1.048e+00;-3.637e-01;2.832e-03;1.054e+00;-2.400e-01;-8.025e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.373693;1.054e+00;-4.000e-01;-1.340e-02;-3.796e-01;-1.272e-02;1.050e+00;1.048e+00;-3.637e-01;2.808e-03;1.054e+00;-2.400e-01;-8.039e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.374693;1.054e+00;-4.000e-01;-1.341e-02;-3.796e-01;-1.272e-02;1.050e+00;1.048e+00;-3.637e-01;2.802e-03;1.054e+00;-2.400e-01;-8.044e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.375693;1.054e+00;-4.000e-01;-1.341e-02;-3.796e-01;-1.273e-02;1.050e+00;1.048e+00;-3.637e-01;2.794e-03;1.054e+00;-2.400e-01;-8.048e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.377693;1.054e+00;-4.000e-01;-1.343e-02;-3.796e-01;-1.275e-02;1.050e+00;1.048e+00;-3.637e-01;2.778e-03;1.054e+00;-2.400e-01;-8.058e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.378693;1.054e+00;-4.000e-01;-1.344e-02;-3.796e-01;-1.275e-02;1.050e+00;1.048e+00;-3.637e-01;2.772e-03;1.054e+00;-2.400e-01;-8.063e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.379693;1.054e+00;-4.000e-01;-1.345e-02;-3.796e-01;-1.276e-02;1.050e+00;1.048e+00;-3.637e-01;2.764e-03;1.054e+00;-2.400e-01;-8.067e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.380693;1.054e+00;-4.000e-01;-1.345e-02;-3.796e-01;-1.277e-02;1.050e+00;1.048e+00;-3.637e-01;2.756e-03;1.054e+00;-2.400e-01;-8.072e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.381693;1.054e+00;-4.000e-01;-1.346e-02;-3.796e-01;-1.278e-02;1.050e+00;1.048e+00;-3.637e-01;2.749e-03;1.054e+00;-2.400e-01;-8.077e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.382693;1.054e+00;-4.000e-01;-1.347e-02;-3.796e-01;-1.278e-02;1.050e+00;1.048e+00;-3.637e-01;2.741e-03;1.054e+00;-2.400e-01;-8.082e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.383693;1.054e+00;-4.000e-01;-1.348e-02;-3.796e-01;-1.279e-02;1.050e+00;1.048e+00;-3.637e-01;2.733e-03;1.054e+00;-2.400e-01;-8.086e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.384693;1.054e+00;-4.000e-01;-1.348e-02;-3.796e-01;-1.280e-02;1.050e+00;1.048e+00;-3.637e-01;2.725e-03;1.054e+00;-2.400e-01;-8.091e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.385693;1.054e+00;-4.000e-01;-1.349e-02;-3.796e-01;-1.281e-02;1.050e+00;1.048e+00;-3.637e-01;2.719e-03;1.054e+00;-2.400e-01;-8.096e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.386693;1.054e+00;-4.000e-01;-1.350e-02;-3.796e-01;-1.281e-02;1.050e+00;1.048e+00;-3.637e-01;2.711e-03;1.054e+00;-2.400e-01;-8.101e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.389693;1.054e+00;-4.000e-01;-1.353e-02;-3.796e-01;-1.284e-02;1.050e+00;1.048e+00;-3.637e-01;2.689e-03;1.054e+00;-2.400e-01;-8.115e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.390693;1.054e+00;-4.000e-01;-1.353e-02;-3.796e-01;-1.284e-02;1.050e+00;1.048e+00;-3.637e-01;2.681e-03;1.054e+00;-2.400e-01;-8.120e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.393693;1.054e+00;-4.000e-01;-1.356e-02;-3.796e-01;-1.287e-02;1.050e+00;1.048e+00;-3.637e-01;2.659e-03;1.054e+00;-2.400e-01;-8.134e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.394693;1.054e+00;-4.000e-01;-1.356e-02;-3.796e-01;-1.287e-02;1.050e+00;1.048e+00;-3.637e-01;2.651e-03;1.054e+00;-2.400e-01;-8.138e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.397693;1.054e+00;-4.000e-01;-1.359e-02;-3.796e-01;-1.290e-02;1.050e+00;1.048e+00;-3.637e-01;2.629e-03;1.054e+00;-2.400e-01;-8.153e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.398693;1.054e+00;-4.000e-01;-1.359e-02;-3.796e-01;-1.290e-02;1.050e+00;1.048e+00;-3.637e-01;2.622e-03;1.054e+00;-2.400e-01;-8.157e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.401693;1.054e+00;-4.000e-01;-1.362e-02;-3.796e-01;-1.293e-02;1.050e+00;1.048e+00;-3.637e-01;2.598e-03;1.054e+00;-2.400e-01;-8.171e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.402693;1.054e+00;-4.000e-01;-1.363e-02;-3.796e-01;-1.293e-02;1.050e+00;1.048e+00;-3.637e-01;2.592e-03;1.054e+00;-2.400e-01;-8.176e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.403693;1.054e+00;-4.000e-01;-1.364e-02;-3.796e-01;-1.294e-02;1.050e+00;1.048e+00;-3.637e-01;2.584e-03;1.054e+00;-2.400e-01;-8.181e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.404693;1.054e+00;-4.000e-01;-1.364e-02;-3.796e-01;-1.295e-02;1.050e+00;1.048e+00;-3.637e-01;2.576e-03;1.054e+00;-2.400e-01;-8.185e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.405693;1.054e+00;-4.000e-01;-1.365e-02;-3.796e-01;-1.296e-02;1.050e+00;1.048e+00;-3.637e-01;2.570e-03;1.054e+00;-2.400e-01;-8.190e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.406693;1.054e+00;-4.000e-01;-1.366e-02;-3.796e-01;-1.296e-02;1.050e+00;1.048e+00;-3.637e-01;2.562e-03;1.054e+00;-2.400e-01;-8.195e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.407693;1.054e+00;-4.000e-01;-1.367e-02;-3.796e-01;-1.297e-02;1.050e+00;1.048e+00;-3.637e-01;2.554e-03;1.054e+00;-2.400e-01;-8.200e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.408693;1.054e+00;-4.000e-01;-1.367e-02;-3.796e-01;-1.298e-02;1.050e+00;1.048e+00;-3.637e-01;2.548e-03;1.054e+00;-2.400e-01;-8.204e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.409693;1.054e+00;-4.000e-01;-1.368e-02;-3.796e-01;-1.299e-02;1.050e+00;1.048e+00;-3.637e-01;2.540e-03;1.054e+00;-2.400e-01;-8.209e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.410693;1.054e+00;-4.000e-01;-1.369e-02;-3.797e-01;-1.299e-02;1.049e+00;1.048e+00;-3.637e-01;2.532e-03;1.054e+00;-2.400e-01;-8.214e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.412693;1.054e+00;-4.000e-01;-1.371e-02;-3.797e-01;-1.301e-02;1.049e+00;1.048e+00;-3.637e-01;2.517e-03;1.054e+00;-2.400e-01;-8.223e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.413693;1.054e+00;-4.000e-01;-1.371e-02;-3.797e-01;-1.302e-02;1.049e+00;1.048e+00;-3.637e-01;2.509e-03;1.054e+00;-2.400e-01;-8.228e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.414693;1.054e+00;-4.000e-01;-1.372e-02;-3.797e-01;-1.302e-02;1.049e+00;1.048e+00;-3.637e-01;2.503e-03;1.054e+00;-2.400e-01;-8.232e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.416693;1.054e+00;-4.000e-01;-1.374e-02;-3.797e-01;-1.304e-02;1.049e+00;1.048e+00;-3.637e-01;2.487e-03;1.054e+00;-2.400e-01;-8.242e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.417693;1.054e+00;-4.000e-01;-1.374e-02;-3.797e-01;-1.304e-02;1.049e+00;1.048e+00;-3.637e-01;2.481e-03;1.054e+00;-2.400e-01;-8.246e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.420693;1.054e+00;-4.000e-01;-1.377e-02;-3.797e-01;-1.307e-02;1.049e+00;1.048e+00;-3.637e-01;2.459e-03;1.054e+00;-2.400e-01;-8.260e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.421693;1.054e+00;-4.000e-01;-1.378e-02;-3.797e-01;-1.307e-02;1.049e+00;1.048e+00;-3.637e-01;2.451e-03;1.054e+00;-2.400e-01;-8.265e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.422693;1.054e+00;-4.000e-01;-1.378e-02;-3.797e-01;-1.308e-02;1.049e+00;1.048e+00;-3.637e-01;2.444e-03;1.054e+00;-2.400e-01;-8.270e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.424693;1.054e+00;-4.000e-01;-1.380e-02;-3.797e-01;-1.310e-02;1.049e+00;1.048e+00;-3.637e-01;2.428e-03;1.054e+00;-2.400e-01;-8.279e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.425693;1.054e+00;-4.000e-01;-1.381e-02;-3.797e-01;-1.310e-02;1.049e+00;1.048e+00;-3.637e-01;2.422e-03;1.054e+00;-2.400e-01;-8.284e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.426693;1.054e+00;-4.000e-01;-1.381e-02;-3.797e-01;-1.311e-02;1.049e+00;1.048e+00;-3.637e-01;2.414e-03;1.054e+00;-2.400e-01;-8.288e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.428693;1.054e+00;-4.000e-01;-1.383e-02;-3.797e-01;-1.313e-02;1.049e+00;1.048e+00;-3.637e-01;2.400e-03;1.054e+00;-2.400e-01;-8.297e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.429693;1.054e+00;-4.000e-01;-1.384e-02;-3.797e-01;-1.313e-02;1.049e+00;1.048e+00;-3.637e-01;2.392e-03;1.054e+00;-2.400e-01;-8.302e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.430693;1.054e+00;-4.000e-01;-1.385e-02;-3.797e-01;-1.314e-02;1.049e+00;1.048e+00;-3.637e-01;2.385e-03;1.054e+00;-2.400e-01;-8.307e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.431693;1.054e+00;-4.000e-01;-1.385e-02;-3.797e-01;-1.315e-02;1.049e+00;1.048e+00;-3.637e-01;2.378e-03;1.054e+00;-2.400e-01;-8.311e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.432693;1.054e+00;-4.000e-01;-1.386e-02;-3.797e-01;-1.316e-02;1.049e+00;1.048e+00;-3.637e-01;2.370e-03;1.054e+00;-2.400e-01;-8.316e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.433693;1.054e+00;-4.000e-01;-1.387e-02;-3.797e-01;-1.316e-02;1.049e+00;1.048e+00;-3.637e-01;2.363e-03;1.054e+00;-2.400e-01;-8.321e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.434693;1.054e+00;-4.000e-01;-1.388e-02;-3.797e-01;-1.317e-02;1.049e+00;1.048e+00;-3.637e-01;2.355e-03;1.054e+00;-2.400e-01;-8.325e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.435693;1.054e+00;-4.000e-01;-1.388e-02;-3.797e-01;-1.318e-02;1.049e+00;1.048e+00;-3.637e-01;2.347e-03;1.054e+00;-2.400e-01;-8.330e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.436693;1.054e+00;-4.000e-01;-1.389e-02;-3.797e-01;-1.319e-02;1.049e+00;1.048e+00;-3.637e-01;2.341e-03;1.054e+00;-2.400e-01;-8.335e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.437693;1.054e+00;-4.000e-01;-1.390e-02;-3.797e-01;-1.319e-02;1.049e+00;1.048e+00;-3.637e-01;2.333e-03;1.054e+00;-2.400e-01;-8.339e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.438693;1.054e+00;-4.000e-01;-1.391e-02;-3.797e-01;-1.320e-02;1.049e+00;1.048e+00;-3.637e-01;2.327e-03;1.054e+00;-2.400e-01;-8.344e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.439693;1.054e+00;-4.000e-01;-1.391e-02;-3.797e-01;-1.321e-02;1.049e+00;1.048e+00;-3.637e-01;2.319e-03;1.054e+00;-2.400e-01;-8.348e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.440693;1.054e+00;-4.000e-01;-1.392e-02;-3.797e-01;-1.321e-02;1.049e+00;1.048e+00;-3.637e-01;2.311e-03;1.054e+00;-2.400e-01;-8.353e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.442693;1.054e+00;-4.000e-01;-1.394e-02;-3.797e-01;-1.323e-02;1.049e+00;1.048e+00;-3.637e-01;2.296e-03;1.054e+00;-2.400e-01;-8.362e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.443693;1.054e+00;-4.000e-01;-1.394e-02;-3.797e-01;-1.324e-02;1.049e+00;1.048e+00;-3.637e-01;2.290e-03;1.054e+00;-2.400e-01;-8.367e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.444693;1.054e+00;-4.000e-01;-1.395e-02;-3.797e-01;-1.324e-02;1.049e+00;1.048e+00;-3.637e-01;2.282e-03;1.054e+00;-2.400e-01;-8.371e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.445693;1.054e+00;-4.000e-01;-1.396e-02;-3.797e-01;-1.325e-02;1.049e+00;1.048e+00;-3.637e-01;2.274e-03;1.054e+00;-2.400e-01;-8.376e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.447693;1.054e+00;-4.000e-01;-1.398e-02;-3.797e-01;-1.327e-02;1.049e+00;1.048e+00;-3.637e-01;2.260e-03;1.054e+00;-2.400e-01;-8.385e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.448693;1.054e+00;-4.000e-01;-1.398e-02;-3.797e-01;-1.327e-02;1.049e+00;1.048e+00;-3.637e-01;2.254e-03;1.054e+00;-2.400e-01;-8.390e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.449693;1.054e+00;-4.000e-01;-1.399e-02;-3.797e-01;-1.328e-02;1.049e+00;1.048e+00;-3.637e-01;2.246e-03;1.054e+00;-2.400e-01;-8.394e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.450693;1.054e+00;-4.000e-01;-1.400e-02;-3.797e-01;-1.329e-02;1.049e+00;1.048e+00;-3.638e-01;2.239e-03;1.054e+00;-2.400e-01;-8.399e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.451693;1.054e+00;-4.000e-01;-1.401e-02;-3.797e-01;-1.330e-02;1.049e+00;1.048e+00;-3.638e-01;2.231e-03;1.054e+00;-2.400e-01;-8.404e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.452693;1.054e+00;-4.000e-01;-1.401e-02;-3.797e-01;-1.330e-02;1.049e+00;1.048e+00;-3.638e-01;2.223e-03;1.054e+00;-2.400e-01;-8.408e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.453693;1.054e+00;-4.000e-01;-1.402e-02;-3.797e-01;-1.331e-02;1.049e+00;1.048e+00;-3.638e-01;2.217e-03;1.054e+00;-2.400e-01;-8.413e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.454693;1.053e+00;-4.000e-01;-1.403e-02;-3.797e-01;-1.332e-02;1.049e+00;1.048e+00;-3.638e-01;2.209e-03;1.053e+00;-2.400e-01;-8.417e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.455693;1.053e+00;-4.000e-01;-1.404e-02;-3.797e-01;-1.332e-02;1.049e+00;1.048e+00;-3.638e-01;2.203e-03;1.053e+00;-2.400e-01;-8.422e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.456693;1.053e+00;-4.000e-01;-1.405e-02;-3.797e-01;-1.333e-02;1.049e+00;1.048e+00;-3.638e-01;2.195e-03;1.053e+00;-2.400e-01;-8.427e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.457693;1.053e+00;-4.000e-01;-1.405e-02;-3.797e-01;-1.334e-02;1.049e+00;1.048e+00;-3.638e-01;2.188e-03;1.053e+00;-2.400e-01;-8.431e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.458693;1.053e+00;-4.000e-01;-1.406e-02;-3.797e-01;-1.335e-02;1.049e+00;1.048e+00;-3.638e-01;2.180e-03;1.053e+00;-2.400e-01;-8.436e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.459693;1.053e+00;-4.000e-01;-1.407e-02;-3.797e-01;-1.335e-02;1.049e+00;1.048e+00;-3.638e-01;2.173e-03;1.053e+00;-2.400e-01;-8.440e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.460693;1.053e+00;-4.000e-01;-1.407e-02;-3.797e-01;-1.336e-02;1.049e+00;1.048e+00;-3.638e-01;2.166e-03;1.053e+00;-2.400e-01;-8.445e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.461693;1.053e+00;-4.000e-01;-1.408e-02;-3.797e-01;-1.337e-02;1.049e+00;1.048e+00;-3.638e-01;2.158e-03;1.053e+00;-2.400e-01;-8.449e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.462693;1.053e+00;-4.000e-01;-1.409e-02;-3.797e-01;-1.337e-02;1.049e+00;1.048e+00;-3.638e-01;2.152e-03;1.053e+00;-2.400e-01;-8.454e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.463693;1.053e+00;-4.000e-01;-1.410e-02;-3.797e-01;-1.338e-02;1.049e+00;1.048e+00;-3.638e-01;2.144e-03;1.053e+00;-2.400e-01;-8.459e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.464693;1.053e+00;-4.000e-01;-1.411e-02;-3.797e-01;-1.339e-02;1.049e+00;1.048e+00;-3.638e-01;2.138e-03;1.053e+00;-2.400e-01;-8.463e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.465693;1.053e+00;-4.000e-01;-1.411e-02;-3.797e-01;-1.340e-02;1.049e+00;1.048e+00;-3.638e-01;2.130e-03;1.053e+00;-2.400e-01;-8.468e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.466693;1.053e+00;-4.000e-01;-1.412e-02;-3.797e-01;-1.340e-02;1.049e+00;1.048e+00;-3.638e-01;2.123e-03;1.053e+00;-2.400e-01;-8.472e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.468693;1.053e+00;-4.000e-01;-1.414e-02;-3.797e-01;-1.342e-02;1.049e+00;1.048e+00;-3.638e-01;2.109e-03;1.053e+00;-2.400e-01;-8.481e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.469693;1.053e+00;-4.000e-01;-1.414e-02;-3.797e-01;-1.343e-02;1.049e+00;1.048e+00;-3.638e-01;2.101e-03;1.053e+00;-2.400e-01;-8.486e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.470693;1.053e+00;-4.000e-01;-1.415e-02;-3.797e-01;-1.343e-02;1.049e+00;1.048e+00;-3.638e-01;2.093e-03;1.053e+00;-2.400e-01;-8.490e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.472693;1.053e+00;-4.000e-01;-1.417e-02;-3.797e-01;-1.345e-02;1.049e+00;1.048e+00;-3.638e-01;2.079e-03;1.053e+00;-2.400e-01;-8.500e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.473693;1.053e+00;-4.000e-01;-1.417e-02;-3.797e-01;-1.345e-02;1.049e+00;1.048e+00;-3.638e-01;2.072e-03;1.053e+00;-2.400e-01;-8.504e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.474693;1.053e+00;-4.000e-01;-1.418e-02;-3.797e-01;-1.346e-02;1.049e+00;1.048e+00;-3.638e-01;2.064e-03;1.053e+00;-2.400e-01;-8.509e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.476693;1.053e+00;-4.000e-01;-1.420e-02;-3.797e-01;-1.348e-02;1.049e+00;1.048e+00;-3.638e-01;2.050e-03;1.053e+00;-2.400e-01;-8.518e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.477693;1.053e+00;-4.000e-01;-1.420e-02;-3.797e-01;-1.348e-02;1.049e+00;1.048e+00;-3.638e-01;2.044e-03;1.053e+00;-2.400e-01;-8.522e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.480693;1.053e+00;-4.000e-01;-1.423e-02;-3.797e-01;-1.351e-02;1.049e+00;1.048e+00;-3.638e-01;2.022e-03;1.053e+00;-2.400e-01;-8.536e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.481693;1.053e+00;-4.000e-01;-1.423e-02;-3.797e-01;-1.351e-02;1.049e+00;1.048e+00;-3.638e-01;2.015e-03;1.053e+00;-2.400e-01;-8.540e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.483693;1.053e+00;-4.000e-01;-1.425e-02;-3.797e-01;-1.353e-02;1.049e+00;1.048e+00;-3.638e-01;2.001e-03;1.053e+00;-2.400e-01;-8.549e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.484693;1.053e+00;-4.000e-01;-1.426e-02;-3.797e-01;-1.353e-02;1.049e+00;1.048e+00;-3.638e-01;1.993e-03;1.053e+00;-2.400e-01;-8.554e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.485693;1.053e+00;-4.000e-01;-1.426e-02;-3.797e-01;-1.354e-02;1.049e+00;1.048e+00;-3.638e-01;1.987e-03;1.053e+00;-2.400e-01;-8.558e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.487693;1.053e+00;-4.000e-01;-1.428e-02;-3.797e-01;-1.356e-02;1.049e+00;1.048e+00;-3.638e-01;1.972e-03;1.053e+00;-2.400e-01;-8.568e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.488693;1.053e+00;-4.000e-01;-1.429e-02;-3.797e-01;-1.356e-02;1.049e+00;1.048e+00;-3.638e-01;1.964e-03;1.053e+00;-2.400e-01;-8.572e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.489693;1.053e+00;-4.000e-01;-1.430e-02;-3.797e-01;-1.357e-02;1.049e+00;1.048e+00;-3.638e-01;1.958e-03;1.053e+00;-2.400e-01;-8.577e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.490693;1.053e+00;-4.000e-01;-1.430e-02;-3.797e-01;-1.358e-02;1.049e+00;1.048e+00;-3.638e-01;1.950e-03;1.053e+00;-2.400e-01;-8.581e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.491693;1.053e+00;-4.000e-01;-1.431e-02;-3.797e-01;-1.358e-02;1.049e+00;1.048e+00;-3.638e-01;1.944e-03;1.053e+00;-2.400e-01;-8.586e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.493693;1.053e+00;-4.000e-01;-1.433e-02;-3.797e-01;-1.360e-02;1.049e+00;1.048e+00;-3.638e-01;1.929e-03;1.053e+00;-2.400e-01;-8.595e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.494693;1.053e+00;-4.000e-01;-1.433e-02;-3.797e-01;-1.361e-02;1.049e+00;1.048e+00;-3.638e-01;1.921e-03;1.053e+00;-2.400e-01;-8.599e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.495693;1.053e+00;-4.000e-01;-1.434e-02;-3.797e-01;-1.361e-02;1.049e+00;1.048e+00;-3.638e-01;1.915e-03;1.053e+00;-2.400e-01;-8.604e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.497693;1.053e+00;-4.000e-01;-1.436e-02;-3.797e-01;-1.363e-02;1.049e+00;1.048e+00;-3.638e-01;1.901e-03;1.053e+00;-2.400e-01;-8.613e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.498693;1.053e+00;-4.000e-01;-1.436e-02;-3.797e-01;-1.363e-02;1.049e+00;1.048e+00;-3.638e-01;1.893e-03;1.053e+00;-2.400e-01;-8.617e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.499693;1.053e+00;-4.000e-01;-1.437e-02;-3.797e-01;-1.364e-02;1.049e+00;1.048e+00;-3.638e-01;1.886e-03;1.053e+00;-2.400e-01;-8.622e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.500693;1.053e+00;-4.000e-01;-1.438e-02;-3.797e-01;-1.365e-02;1.049e+00;1.048e+00;-3.638e-01;1.879e-03;1.053e+00;-2.400e-01;-8.626e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.501693;1.053e+00;-4.000e-01;-1.438e-02;-3.797e-01;-1.365e-02;1.049e+00;1.048e+00;-3.638e-01;1.872e-03;1.053e+00;-2.400e-01;-8.630e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.504693;1.053e+00;-4.000e-01;-1.441e-02;-3.797e-01;-1.368e-02;1.049e+00;1.048e+00;-3.638e-01;1.850e-03;1.053e+00;-2.400e-01;-8.644e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.505693;1.053e+00;-4.000e-01;-1.441e-02;-3.797e-01;-1.368e-02;1.049e+00;1.048e+00;-3.638e-01;1.844e-03;1.053e+00;-2.400e-01;-8.648e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.508693;1.053e+00;-4.000e-01;-1.444e-02;-3.797e-01;-1.371e-02;1.049e+00;1.048e+00;-3.638e-01;1.823e-03;1.053e+00;-2.400e-01;-8.662e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.509693;1.053e+00;-4.000e-01;-1.444e-02;-3.797e-01;-1.371e-02;1.049e+00;1.048e+00;-3.638e-01;1.815e-03;1.053e+00;-2.400e-01;-8.666e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.511693;1.053e+00;-4.000e-01;-1.446e-02;-3.797e-01;-1.373e-02;1.049e+00;1.048e+00;-3.638e-01;1.801e-03;1.053e+00;-2.400e-01;-8.675e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.512693;1.053e+00;-4.000e-01;-1.447e-02;-3.797e-01;-1.373e-02;1.049e+00;1.048e+00;-3.638e-01;1.794e-03;1.053e+00;-2.400e-01;-8.680e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.513693;1.053e+00;-4.000e-01;-1.447e-02;-3.797e-01;-1.374e-02;1.049e+00;1.048e+00;-3.638e-01;1.786e-03;1.053e+00;-2.400e-01;-8.684e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.514693;1.053e+00;-4.000e-01;-1.448e-02;-3.797e-01;-1.375e-02;1.049e+00;1.048e+00;-3.638e-01;1.780e-03;1.053e+00;-2.400e-01;-8.689e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.515693;1.053e+00;-4.000e-01;-1.449e-02;-3.797e-01;-1.375e-02;1.049e+00;1.048e+00;-3.638e-01;1.774e-03;1.053e+00;-2.400e-01;-8.693e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.516693;1.053e+00;-4.000e-01;-1.450e-02;-3.797e-01;-1.376e-02;1.049e+00;1.048e+00;-3.638e-01;1.766e-03;1.053e+00;-2.400e-01;-8.697e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.517693;1.053e+00;-4.000e-01;-1.450e-02;-3.797e-01;-1.377e-02;1.049e+00;1.048e+00;-3.638e-01;1.759e-03;1.053e+00;-2.400e-01;-8.702e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.518693;1.053e+00;-4.000e-01;-1.451e-02;-3.797e-01;-1.378e-02;1.049e+00;1.048e+00;-3.638e-01;1.751e-03;1.053e+00;-2.400e-01;-8.706e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.519693;1.053e+00;-4.000e-01;-1.452e-02;-3.797e-01;-1.378e-02;1.049e+00;1.048e+00;-3.638e-01;1.745e-03;1.053e+00;-2.400e-01;-8.711e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.520693;1.053e+00;-4.000e-01;-1.453e-02;-3.797e-01;-1.379e-02;1.049e+00;1.048e+00;-3.638e-01;1.737e-03;1.053e+00;-2.400e-01;-8.715e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.521693;1.053e+00;-4.000e-01;-1.453e-02;-3.797e-01;-1.380e-02;1.049e+00;1.048e+00;-3.638e-01;1.731e-03;1.053e+00;-2.400e-01;-8.720e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.522693;1.053e+00;-4.000e-01;-1.454e-02;-3.798e-01;-1.380e-02;1.049e+00;1.048e+00;-3.638e-01;1.724e-03;1.053e+00;-2.400e-01;-8.724e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.524693;1.053e+00;-4.000e-01;-1.456e-02;-3.798e-01;-1.382e-02;1.049e+00;1.048e+00;-3.638e-01;1.710e-03;1.053e+00;-2.400e-01;-8.733e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.525693;1.053e+00;-4.000e-01;-1.456e-02;-3.798e-01;-1.382e-02;1.049e+00;1.048e+00;-3.638e-01;1.702e-03;1.053e+00;-2.400e-01;-8.737e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.528693;1.053e+00;-4.000e-01;-1.459e-02;-3.798e-01;-1.385e-02;1.049e+00;1.048e+00;-3.638e-01;1.681e-03;1.053e+00;-2.400e-01;-8.751e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.529693;1.053e+00;-4.000e-01;-1.459e-02;-3.798e-01;-1.385e-02;1.049e+00;1.048e+00;-3.638e-01;1.675e-03;1.053e+00;-2.400e-01;-8.755e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.530693;1.053e+00;-4.000e-01;-1.460e-02;-3.798e-01;-1.386e-02;1.049e+00;1.048e+00;-3.638e-01;1.667e-03;1.053e+00;-2.400e-01;-8.760e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.531693;1.053e+00;-4.000e-01;-1.461e-02;-3.798e-01;-1.387e-02;1.049e+00;1.048e+00;-3.638e-01;1.661e-03;1.053e+00;-2.400e-01;-8.764e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.532693;1.053e+00;-4.000e-01;-1.461e-02;-3.798e-01;-1.387e-02;1.049e+00;1.048e+00;-3.638e-01;1.653e-03;1.053e+00;-2.400e-01;-8.768e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.535693;1.053e+00;-4.000e-01;-1.464e-02;-3.798e-01;-1.390e-02;1.049e+00;1.048e+00;-3.638e-01;1.632e-03;1.053e+00;-2.400e-01;-8.782e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.536693;1.053e+00;-4.000e-01;-1.464e-02;-3.798e-01;-1.390e-02;1.049e+00;1.048e+00;-3.638e-01;1.626e-03;1.053e+00;-2.400e-01;-8.786e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.538693;1.053e+00;-4.000e-01;-1.466e-02;-3.798e-01;-1.392e-02;1.049e+00;1.048e+00;-3.638e-01;1.611e-03;1.053e+00;-2.400e-01;-8.795e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.539693;1.053e+00;-4.000e-01;-1.466e-02;-3.798e-01;-1.392e-02;1.049e+00;1.048e+00;-3.638e-01;1.605e-03;1.053e+00;-2.400e-01;-8.799e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.541693;1.053e+00;-4.000e-01;-1.468e-02;-3.798e-01;-1.394e-02;1.049e+00;1.048e+00;-3.638e-01;1.591e-03;1.053e+00;-2.400e-01;-8.808e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.542693;1.053e+00;-4.000e-01;-1.469e-02;-3.798e-01;-1.394e-02;1.049e+00;1.048e+00;-3.638e-01;1.583e-03;1.053e+00;-2.400e-01;-8.812e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.543693;1.053e+00;-4.000e-01;-1.470e-02;-3.798e-01;-1.395e-02;1.049e+00;1.048e+00;-3.638e-01;1.576e-03;1.053e+00;-2.400e-01;-8.817e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.544693;1.053e+00;-4.000e-01;-1.470e-02;-3.798e-01;-1.396e-02;1.049e+00;1.048e+00;-3.638e-01;1.570e-03;1.053e+00;-2.400e-01;-8.821e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.545693;1.053e+00;-4.000e-01;-1.471e-02;-3.798e-01;-1.397e-02;1.049e+00;1.048e+00;-3.638e-01;1.562e-03;1.053e+00;-2.400e-01;-8.826e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.546693;1.053e+00;-4.000e-01;-1.472e-02;-3.798e-01;-1.397e-02;1.049e+00;1.048e+00;-3.638e-01;1.556e-03;1.053e+00;-2.400e-01;-8.830e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.547693;1.053e+00;-4.000e-01;-1.472e-02;-3.798e-01;-1.398e-02;1.049e+00;1.048e+00;-3.639e-01;1.549e-03;1.053e+00;-2.400e-01;-8.834e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.548693;1.053e+00;-4.000e-01;-1.473e-02;-3.798e-01;-1.399e-02;1.049e+00;1.048e+00;-3.639e-01;1.542e-03;1.053e+00;-2.400e-01;-8.839e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.549693;1.053e+00;-4.000e-01;-1.474e-02;-3.798e-01;-1.399e-02;1.049e+00;1.048e+00;-3.639e-01;1.535e-03;1.053e+00;-2.400e-01;-8.843e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.550693;1.053e+00;-4.000e-01;-1.475e-02;-3.798e-01;-1.400e-02;1.049e+00;1.048e+00;-3.639e-01;1.529e-03;1.053e+00;-2.400e-01;-8.848e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.551693;1.053e+00;-4.000e-01;-1.475e-02;-3.798e-01;-1.401e-02;1.049e+00;1.048e+00;-3.639e-01;1.521e-03;1.053e+00;-2.400e-01;-8.852e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.552693;1.053e+00;-4.000e-01;-1.476e-02;-3.798e-01;-1.401e-02;1.049e+00;1.048e+00;-3.639e-01;1.514e-03;1.053e+00;-2.400e-01;-8.856e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.553693;1.053e+00;-4.000e-01;-1.477e-02;-3.798e-01;-1.402e-02;1.049e+00;1.048e+00;-3.639e-01;1.507e-03;1.053e+00;-2.400e-01;-8.861e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.554693;1.053e+00;-4.000e-01;-1.477e-02;-3.798e-01;-1.403e-02;1.049e+00;1.048e+00;-3.639e-01;1.500e-03;1.053e+00;-2.400e-01;-8.865e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.555693;1.053e+00;-4.000e-01;-1.478e-02;-3.798e-01;-1.403e-02;1.049e+00;1.048e+00;-3.639e-01;1.494e-03;1.053e+00;-2.400e-01;-8.869e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.557693;1.053e+00;-4.000e-01;-1.480e-02;-3.798e-01;-1.405e-02;1.049e+00;1.048e+00;-3.639e-01;1.479e-03;1.053e+00;-2.400e-01;-8.878e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.558693;1.053e+00;-4.000e-01;-1.480e-02;-3.798e-01;-1.405e-02;1.049e+00;1.048e+00;-3.639e-01;1.473e-03;1.053e+00;-2.400e-01;-8.882e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.561693;1.053e+00;-4.000e-01;-1.483e-02;-3.798e-01;-1.408e-02;1.049e+00;1.048e+00;-3.639e-01;1.452e-03;1.053e+00;-2.400e-01;-8.896e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.562693;1.053e+00;-4.000e-01;-1.483e-02;-3.798e-01;-1.408e-02;1.049e+00;1.048e+00;-3.639e-01;1.445e-03;1.053e+00;-2.400e-01;-8.900e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.564693;1.053e+00;-4.000e-01;-1.485e-02;-3.798e-01;-1.410e-02;1.049e+00;1.048e+00;-3.639e-01;1.432e-03;1.053e+00;-2.400e-01;-8.909e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.565693;1.053e+00;-4.000e-01;-1.486e-02;-3.798e-01;-1.410e-02;1.049e+00;1.048e+00;-3.639e-01;1.424e-03;1.053e+00;-2.400e-01;-8.913e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.566693;1.053e+00;-4.000e-01;-1.486e-02;-3.798e-01;-1.411e-02;1.049e+00;1.048e+00;-3.639e-01;1.417e-03;1.053e+00;-2.400e-01;-8.917e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.567693;1.053e+00;-4.000e-01;-1.487e-02;-3.798e-01;-1.412e-02;1.049e+00;1.048e+00;-3.639e-01;1.411e-03;1.053e+00;-2.400e-01;-8.922e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.568693;1.053e+00;-4.000e-01;-1.488e-02;-3.798e-01;-1.412e-02;1.049e+00;1.048e+00;-3.639e-01;1.403e-03;1.053e+00;-2.400e-01;-8.926e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.569693;1.053e+00;-4.000e-01;-1.488e-02;-3.798e-01;-1.413e-02;1.049e+00;1.048e+00;-3.639e-01;1.397e-03;1.053e+00;-2.400e-01;-8.930e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.571693;1.053e+00;-4.000e-01;-1.490e-02;-3.798e-01;-1.415e-02;1.049e+00;1.048e+00;-3.639e-01;1.383e-03;1.053e+00;-2.400e-01;-8.939e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.572693;1.053e+00;-4.000e-01;-1.490e-02;-3.798e-01;-1.415e-02;1.049e+00;1.048e+00;-3.639e-01;1.376e-03;1.053e+00;-2.400e-01;-8.942e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
