time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.574693;1.053e+00;-4.000e-01;-1.492e-02;-3.798e-01;-1.417e-02;1.049e+00;1.048e+00;-3.639e-01;1.362e-03;1.053e+00;-2.400e-01;-8.951e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.575693;1.053e+00;-4.000e-01;-1.493e-02;-3.798e-01;-1.417e-02;1.049e+00;1.048e+00;-3.639e-01;1.355e-03;1.053e+00;-2.400e-01;-8.955e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.576693;1.053e+00;-4.000e-01;-1.494e-02;-3.798e-01;-1.418e-02;1.049e+00;1.048e+00;-3.639e-01;1.349e-03;1.053e+00;-2.400e-01;-8.960e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.577693;1.053e+00;-4.000e-01;-1.494e-02;-3.798e-01;-1.419e-02;1.049e+00;1.048e+00;-3.639e-01;1.341e-03;1.053e+00;-2.400e-01;-8.964e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.578693;1.053e+00;-4.000e-01;-1.495e-02;-3.798e-01;-1.419e-02;1.049e+00;1.048e+00;-3.639e-01;1.335e-03;1.053e+00;-2.400e-01;-8.968e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.579693;1.053e+00;-4.000e-01;-1.496e-02;-3.798e-01;-1.420e-02;1.049e+00;1.048e+00;-3.639e-01;1.328e-03;1.053e+00;-2.400e-01;-8.973e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.580693;1.053e+00;-4.000e-01;-1.496e-02;-3.798e-01;-1.421e-02;1.049e+00;1.048e+00;-3.639e-01;1.322e-03;1.053e+00;-2.400e-01;-8.977e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.581693;1.053e+00;-4.000e-01;-1.497e-02;-3.798e-01;-1.421e-02;1.049e+00;1.048e+00;-3.639e-01;1.314e-03;1.053e+00;-2.400e-01;-8.981e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.583693;1.053e+00;-4.000e-01;-1.499e-02;-3.798e-01;-1.423e-02;1.049e+00;1.048e+00;-3.639e-01;1.301e-03;1.053e+00;-2.400e-01;-8.990e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.584693;1.053e+00;-4.000e-01;-1.499e-02;-3.798e-01;-1.423e-02;1.049e+00;1.048e+00;-3.639e-01;1.293e-03;1.053e+00;-2.400e-01;-8.994e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.586693;1.053e+00;-4.000e-01;-1.501e-02;-3.798e-01;-1.425e-02;1.049e+00;1.048e+00;-3.639e-01;1.281e-03;1.053e+00;-2.400e-01;-9.003e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.587693;1.053e+00;-4.000e-01;-1.501e-02;-3.798e-01;-1.426e-02;1.049e+00;1.048e+00;-3.639e-01;1.274e-03;1.053e+00;-2.400e-01;-9.007e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.588693;1.053e+00;-4.000e-01;-1.502e-02;-3.798e-01;-1.426e-02;1.049e+00;1.048e+00;-3.639e-01;1.266e-03;1.053e+00;-2.400e-01;-9.011e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.589693;1.053e+00;-4.000e-01;-1.503e-02;-3.798e-01;-1.427e-02;1.049e+00;1.048e+00;-3.639e-01;1.260e-03;1.053e+00;-2.400e-01;-9.016e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.590693;1.053e+00;-4.000e-01;-1.503e-02;-3.798e-01;-1.428e-02;1.049e+00;1.048e+00;-3.639e-01;1.254e-03;1.053e+00;-2.400e-01;-9.020e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.591693;1.053e+00;-4.000e-01;-1.504e-02;-3.798e-01;-1.428e-02;1.049e+00;1.048e+00;-3.639e-01;1.246e-03;1.053e+00;-2.400e-01;-9.024e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.593693;1.053e+00;-4.000e-01;-1.506e-02;-3.798e-01;-1.430e-02;1.049e+00;1.048e+00;-3.639e-01;1.233e-03;1.053e+00;-2.400e-01;-9.033e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.594693;1.053e+00;-4.000e-01;-1.506e-02;-3.798e-01;-1.430e-02;1.049e+00;1.048e+00;-3.639e-01;1.227e-03;1.053e+00;-2.400e-01;-9.037e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.596693;1.053e+00;-4.000e-01;-1.508e-02;-3.798e-01;-1.432e-02;1.049e+00;1.048e+00;-3.639e-01;1.212e-03;1.053e+00;-2.400e-01;-9.046e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.597693;1.053e+00;-4.000e-01;-1.509e-02;-3.798e-01;-1.432e-02;1.049e+00;1.048e+00;-3.639e-01;1.206e-03;1.053e+00;-2.400e-01;-9.050e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.598693;1.053e+00;-4.000e-01;-1.509e-02;-3.798e-01;-1.433e-02;1.049e+00;1.048e+00;-3.639e-01;1.200e-03;1.053e+00;-2.400e-01;-9.054e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.599693;1.053e+00;-4.000e-01;-1.510e-02;-3.798e-01;-1.434e-02;1.049e+00;1.048e+00;-3.639e-01;1.192e-03;1.053e+00;-2.400e-01;-9.058e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.600693;1.053e+00;-4.000e-01;-1.511e-02;-3.798e-01;-1.434e-02;1.049e+00;1.048e+00;-3.639e-01;1.185e-03;1.053e+00;-2.400e-01;-9.063e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.601693;1.053e+00;-4.000e-01;-1.511e-02;-3.798e-01;-1.435e-02;1.049e+00;1.048e+00;-3.639e-01;1.179e-03;1.053e+00;-2.400e-01;-9.067e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.602693;1.053e+00;-4.000e-01;-1.512e-02;-3.798e-01;-1.436e-02;1.049e+00;1.048e+00;-3.639e-01;1.173e-03;1.053e+00;-2.400e-01;-9.071e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.603693;1.053e+00;-4.000e-01;-1.513e-02;-3.798e-01;-1.436e-02;1.049e+00;1.048e+00;-3.639e-01;1.165e-03;1.053e+00;-2.400e-01;-9.075e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.604693;1.053e+00;-4.000e-01;-1.514e-02;-3.798e-01;-1.437e-02;1.049e+00;1.048e+00;-3.639e-01;1.158e-03;1.053e+00;-2.400e-01;-9.080e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.605693;1.053e+00;-4.000e-01;-1.514e-02;-3.798e-01;-1.438e-02;1.049e+00;1.048e+00;-3.639e-01;1.152e-03;1.053e+00;-2.400e-01;-9.084e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.606693;1.053e+00;-4.000e-01;-1.515e-02;-3.798e-01;-1.438e-02;1.049e+00;1.048e+00;-3.639e-01;1.146e-03;1.053e+00;-2.400e-01;-9.088e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.607693;1.053e+00;-4.000e-01;-1.516e-02;-3.798e-01;-1.439e-02;1.049e+00;1.048e+00;-3.639e-01;1.138e-03;1.053e+00;-2.400e-01;-9.093e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.608693;1.053e+00;-4.000e-01;-1.516e-02;-3.798e-01;-1.440e-02;1.049e+00;1.048e+00;-3.639e-01;1.131e-03;1.053e+00;-2.400e-01;-9.097e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.609693;1.053e+00;-4.000e-01;-1.517e-02;-3.798e-01;-1.440e-02;1.049e+00;1.048e+00;-3.639e-01;1.125e-03;1.053e+00;-2.400e-01;-9.102e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.610693;1.053e+00;-4.000e-01;-1.518e-02;-3.798e-01;-1.441e-02;1.049e+00;1.048e+00;-3.639e-01;1.119e-03;1.053e+00;-2.400e-01;-9.106e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.611693;1.053e+00;-4.000e-01;-1.518e-02;-3.798e-01;-1.442e-02;1.049e+00;1.048e+00;-3.639e-01;1.111e-03;1.053e+00;-2.400e-01;-9.111e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.612693;1.053e+00;-4.000e-01;-1.519e-02;-3.798e-01;-1.443e-02;1.049e+00;1.048e+00;-3.639e-01;1.104e-03;1.053e+00;-2.400e-01;-9.115e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.613693;1.053e+00;-4.000e-01;-1.520e-02;-3.798e-01;-1.443e-02;1.049e+00;1.048e+00;-3.639e-01;1.098e-03;1.053e+00;-2.400e-01;-9.119e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.614693;1.053e+00;-4.000e-01;-1.520e-02;-3.798e-01;-1.444e-02;1.049e+00;1.047e+00;-3.639e-01;1.091e-03;1.053e+00;-2.400e-01;-9.123e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.615693;1.053e+00;-4.000e-01;-1.521e-02;-3.798e-01;-1.444e-02;1.049e+00;1.047e+00;-3.639e-01;1.084e-03;1.053e+00;-2.400e-01;-9.127e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.617693;1.053e+00;-4.000e-01;-1.523e-02;-3.798e-01;-1.446e-02;1.049e+00;1.047e+00;-3.639e-01;1.071e-03;1.053e+00;-2.400e-01;-9.136e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.618693;1.053e+00;-4.000e-01;-1.523e-02;-3.798e-01;-1.446e-02;1.049e+00;1.047e+00;-3.639e-01;1.064e-03;1.053e+00;-2.400e-01;-9.140e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.620693;1.053e+00;-4.000e-01;-1.525e-02;-3.798e-01;-1.448e-02;1.049e+00;1.047e+00;-3.639e-01;1.050e-03;1.053e+00;-2.400e-01;-9.149e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.621693;1.053e+00;-4.000e-01;-1.525e-02;-3.798e-01;-1.449e-02;1.049e+00;1.047e+00;-3.639e-01;1.044e-03;1.053e+00;-2.400e-01;-9.153e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.622693;1.053e+00;-4.000e-01;-1.526e-02;-3.798e-01;-1.449e-02;1.049e+00;1.047e+00;-3.639e-01;1.037e-03;1.053e+00;-2.400e-01;-9.157e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.624693;1.053e+00;-4.000e-01;-1.528e-02;-3.798e-01;-1.451e-02;1.049e+00;1.047e+00;-3.639e-01;1.025e-03;1.053e+00;-2.400e-01;-9.166e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.625693;1.053e+00;-4.000e-01;-1.528e-02;-3.798e-01;-1.451e-02;1.049e+00;1.047e+00;-3.639e-01;1.017e-03;1.053e+00;-2.400e-01;-9.170e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.627693;1.053e+00;-4.000e-01;-1.530e-02;-3.798e-01;-1.453e-02;1.049e+00;1.047e+00;-3.639e-01;1.004e-03;1.053e+00;-2.400e-01;-9.178e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.628693;1.053e+00;-4.000e-01;-1.530e-02;-3.798e-01;-1.453e-02;1.049e+00;1.047e+00;-3.639e-01;9.976e-04;1.053e+00;-2.400e-01;-9.182e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.629693;1.053e+00;-4.000e-01;-1.531e-02;-3.798e-01;-1.454e-02;1.048e+00;1.047e+00;-3.639e-01;9.913e-04;1.053e+00;-2.400e-01;-9.187e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.630693;1.053e+00;-4.000e-01;-1.532e-02;-3.798e-01;-1.455e-02;1.048e+00;1.047e+00;-3.639e-01;9.833e-04;1.053e+00;-2.400e-01;-9.191e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.631693;1.053e+00;-4.000e-01;-1.533e-02;-3.798e-01;-1.455e-02;1.048e+00;1.047e+00;-3.639e-01;9.769e-04;1.053e+00;-2.400e-01;-9.195e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.632693;1.053e+00;-4.000e-01;-1.533e-02;-3.798e-01;-1.456e-02;1.048e+00;1.047e+00;-3.639e-01;9.705e-04;1.053e+00;-2.400e-01;-9.199e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.633693;1.053e+00;-4.000e-01;-1.534e-02;-3.798e-01;-1.457e-02;1.048e+00;1.047e+00;-3.639e-01;9.641e-04;1.053e+00;-2.400e-01;-9.203e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.634693;1.053e+00;-4.000e-01;-1.535e-02;-3.798e-01;-1.457e-02;1.048e+00;1.047e+00;-3.639e-01;9.578e-04;1.053e+00;-2.400e-01;-9.208e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.635693;1.053e+00;-4.000e-01;-1.535e-02;-3.798e-01;-1.458e-02;1.048e+00;1.047e+00;-3.639e-01;9.498e-04;1.053e+00;-2.400e-01;-9.212e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.636693;1.053e+00;-4.000e-01;-1.536e-02;-3.798e-01;-1.459e-02;1.048e+00;1.047e+00;-3.639e-01;9.435e-04;1.053e+00;-2.400e-01;-9.216e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.637693;1.053e+00;-4.000e-01;-1.537e-02;-3.798e-01;-1.459e-02;1.048e+00;1.047e+00;-3.639e-01;9.370e-04;1.053e+00;-2.400e-01;-9.220e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.638693;1.053e+00;-4.000e-01;-1.537e-02;-3.798e-01;-1.460e-02;1.048e+00;1.047e+00;-3.639e-01;9.306e-04;1.053e+00;-2.400e-01;-9.224e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.639693;1.053e+00;-4.000e-01;-1.538e-02;-3.798e-01;-1.461e-02;1.048e+00;1.047e+00;-3.639e-01;9.243e-04;1.053e+00;-2.400e-01;-9.229e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.640693;1.053e+00;-4.000e-01;-1.539e-02;-3.798e-01;-1.461e-02;1.048e+00;1.047e+00;-3.639e-01;9.179e-04;1.053e+00;-2.400e-01;-9.233e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.641693;1.053e+00;-4.000e-01;-1.540e-02;-3.798e-01;-1.462e-02;1.048e+00;1.047e+00;-3.639e-01;9.100e-04;1.053e+00;-2.400e-01;-9.237e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.642693;1.053e+00;-4.000e-01;-1.540e-02;-3.798e-01;-1.463e-02;1.048e+00;1.047e+00;-3.639e-01;9.036e-04;1.053e+00;-2.400e-01;-9.241e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.643693;1.053e+00;-4.000e-01;-1.541e-02;-3.798e-01;-1.463e-02;1.048e+00;1.047e+00;-3.639e-01;8.972e-04;1.053e+00;-2.400e-01;-9.245e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.644693;1.053e+00;-4.000e-01;-1.542e-02;-3.799e-01;-1.464e-02;1.048e+00;1.047e+00;-3.639e-01;8.909e-04;1.053e+00;-2.400e-01;-9.249e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.645693;1.053e+00;-4.000e-01;-1.542e-02;-3.799e-01;-1.465e-02;1.048e+00;1.047e+00;-3.639e-01;8.845e-04;1.053e+00;-2.400e-01;-9.254e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.646693;1.053e+00;-4.000e-01;-1.543e-02;-3.799e-01;-1.465e-02;1.048e+00;1.047e+00;-3.639e-01;8.781e-04;1.053e+00;-2.400e-01;-9.258e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.647693;1.053e+00;-4.000e-01;-1.544e-02;-3.799e-01;-1.466e-02;1.048e+00;1.047e+00;-3.639e-01;8.701e-04;1.053e+00;-2.400e-01;-9.262e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.648693;1.053e+00;-4.000e-01;-1.544e-02;-3.799e-01;-1.467e-02;1.048e+00;1.047e+00;-3.639e-01;8.637e-04;1.053e+00;-2.400e-01;-9.266e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.649693;1.053e+00;-4.000e-01;-1.545e-02;-3.799e-01;-1.467e-02;1.048e+00;1.047e+00;-3.639e-01;8.574e-04;1.053e+00;-2.400e-01;-9.270e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.651693;1.053e+00;-4.000e-01;-1.547e-02;-3.799e-01;-1.469e-02;1.048e+00;1.047e+00;-3.639e-01;8.446e-04;1.053e+00;-2.400e-01;-9.279e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.652693;1.053e+00;-4.000e-01;-1.547e-02;-3.799e-01;-1.469e-02;1.048e+00;1.047e+00;-3.640e-01;8.383e-04;1.053e+00;-2.400e-01;-9.283e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.654693;1.053e+00;-4.000e-01;-1.549e-02;-3.799e-01;-1.471e-02;1.048e+00;1.047e+00;-3.640e-01;8.240e-04;1.053e+00;-2.400e-01;-9.291e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.655693;1.053e+00;-4.000e-01;-1.549e-02;-3.799e-01;-1.471e-02;1.048e+00;1.047e+00;-3.640e-01;8.176e-04;1.053e+00;-2.400e-01;-9.295e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.656693;1.053e+00;-4.000e-01;-1.550e-02;-3.799e-01;-1.472e-02;1.048e+00;1.047e+00;-3.640e-01;8.112e-04;1.053e+00;-2.400e-01;-9.299e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.657693;1.053e+00;-4.000e-01;-1.551e-02;-3.799e-01;-1.473e-02;1.048e+00;1.047e+00;-3.640e-01;8.049e-04;1.053e+00;-2.400e-01;-9.304e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.658693;1.053e+00;-4.000e-01;-1.551e-02;-3.799e-01;-1.473e-02;1.048e+00;1.047e+00;-3.640e-01;7.985e-04;1.053e+00;-2.400e-01;-9.308e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.659693;1.053e+00;-4.000e-01;-1.552e-02;-3.799e-01;-1.474e-02;1.048e+00;1.047e+00;-3.640e-01;7.922e-04;1.053e+00;-2.400e-01;-9.312e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.660693;1.053e+00;-4.000e-01;-1.553e-02;-3.799e-01;-1.474e-02;1.048e+00;1.047e+00;-3.640e-01;7.858e-04;1.053e+00;-2.400e-01;-9.316e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.661693;1.053e+00;-4.000e-01;-1.553e-02;-3.799e-01;-1.475e-02;1.048e+00;1.047e+00;-3.640e-01;7.778e-04;1.053e+00;-2.400e-01;-9.320e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.662693;1.053e+00;-4.000e-01;-1.554e-02;-3.799e-01;-1.476e-02;1.048e+00;1.047e+00;-3.640e-01;7.715e-04;1.053e+00;-2.400e-01;-9.324e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.663693;1.053e+00;-4.000e-01;-1.555e-02;-3.799e-01;-1.476e-02;1.048e+00;1.047e+00;-3.640e-01;7.651e-04;1.053e+00;-2.400e-01;-9.328e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.664693;1.053e+00;-4.000e-01;-1.555e-02;-3.799e-01;-1.477e-02;1.048e+00;1.047e+00;-3.640e-01;7.587e-04;1.053e+00;-2.400e-01;-9.332e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.665693;1.053e+00;-4.000e-01;-1.556e-02;-3.799e-01;-1.478e-02;1.048e+00;1.047e+00;-3.640e-01;7.524e-04;1.053e+00;-2.400e-01;-9.337e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.666693;1.053e+00;-4.000e-01;-1.557e-02;-3.799e-01;-1.478e-02;1.048e+00;1.047e+00;-3.640e-01;7.460e-04;1.053e+00;-2.400e-01;-9.341e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.667693;1.053e+00;-4.000e-01;-1.557e-02;-3.799e-01;-1.479e-02;1.048e+00;1.047e+00;-3.640e-01;7.398e-04;1.053e+00;-2.400e-01;-9.345e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.668693;1.053e+00;-4.000e-01;-1.558e-02;-3.799e-01;-1.480e-02;1.048e+00;1.047e+00;-3.640e-01;7.334e-04;1.053e+00;-2.400e-01;-9.349e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.669693;1.053e+00;-4.000e-01;-1.559e-02;-3.799e-01;-1.480e-02;1.048e+00;1.047e+00;-3.640e-01;7.270e-04;1.053e+00;-2.400e-01;-9.353e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.670693;1.053e+00;-4.000e-01;-1.560e-02;-3.799e-01;-1.481e-02;1.048e+00;1.047e+00;-3.640e-01;7.191e-04;1.053e+00;-2.400e-01;-9.357e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.671693;1.053e+00;-4.000e-01;-1.560e-02;-3.799e-01;-1.482e-02;1.048e+00;1.047e+00;-3.640e-01;7.127e-04;1.053e+00;-2.400e-01;-9.361e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.672693;1.053e+00;-4.000e-01;-1.561e-02;-3.799e-01;-1.482e-02;1.048e+00;1.047e+00;-3.640e-01;7.063e-04;1.053e+00;-2.400e-01;-9.365e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.673693;1.053e+00;-4.000e-01;-1.562e-02;-3.799e-01;-1.483e-02;1.048e+00;1.047e+00;-3.640e-01;7.000e-04;1.053e+00;-2.400e-01;-9.370e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.674693;1.053e+00;-4.000e-01;-1.562e-02;-3.799e-01;-1.484e-02;1.048e+00;1.047e+00;-3.640e-01;6.936e-04;1.053e+00;-2.400e-01;-9.374e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.675693;1.053e+00;-4.000e-01;-1.563e-02;-3.799e-01;-1.484e-02;1.048e+00;1.047e+00;-3.640e-01;6.873e-04;1.053e+00;-2.400e-01;-9.378e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.676693;1.053e+00;-4.000e-01;-1.564e-02;-3.799e-01;-1.485e-02;1.048e+00;1.047e+00;-3.640e-01;6.809e-04;1.053e+00;-2.400e-01;-9.382e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.677693;1.053e+00;-4.000e-01;-1.564e-02;-3.799e-01;-1.486e-02;1.048e+00;1.047e+00;-3.640e-01;6.745e-04;1.053e+00;-2.400e-01;-9.386e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.678693;1.053e+00;-4.000e-01;-1.565e-02;-3.799e-01;-1.486e-02;1.048e+00;1.047e+00;-3.640e-01;6.682e-04;1.053e+00;-2.400e-01;-9.390e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.679693;1.053e+00;-4.000e-01;-1.566e-02;-3.799e-01;-1.487e-02;1.048e+00;1.047e+00;-3.640e-01;6.618e-04;1.053e+00;-2.400e-01;-9.394e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.680693;1.053e+00;-4.000e-01;-1.566e-02;-3.799e-01;-1.488e-02;1.048e+00;1.047e+00;-3.640e-01;6.538e-04;1.053e+00;-2.400e-01;-9.398e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.681693;1.053e+00;-4.000e-01;-1.567e-02;-3.799e-01;-1.488e-02;1.048e+00;1.047e+00;-3.640e-01;6.475e-04;1.053e+00;-2.400e-01;-9.402e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.682693;1.053e+00;-4.000e-01;-1.568e-02;-3.799e-01;-1.489e-02;1.048e+00;1.047e+00;-3.640e-01;6.411e-04;1.053e+00;-2.400e-01;-9.406e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.683693;1.053e+00;-4.000e-01;-1.569e-02;-3.799e-01;-1.490e-02;1.048e+00;1.047e+00;-3.640e-01;6.348e-04;1.053e+00;-2.400e-01;-9.411e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.684693;1.053e+00;-4.000e-01;-1.569e-02;-3.799e-01;-1.490e-02;1.048e+00;1.047e+00;-3.640e-01;6.284e-04;1.053e+00;-2.400e-01;-9.415e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.685693;1.053e+00;-4.000e-01;-1.570e-02;-3.799e-01;-1.491e-02;1.048e+00;1.047e+00;-3.640e-01;6.220e-04;1.053e+00;-2.400e-01;-9.419e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.686693;1.053e+00;-4.000e-01;-1.571e-02;-3.799e-01;-1.491e-02;1.048e+00;1.047e+00;-3.640e-01;6.157e-04;1.053e+00;-2.400e-01;-9.423e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.687693;1.053e+00;-4.000e-01;-1.571e-02;-3.799e-01;-1.492e-02;1.048e+00;1.047e+00;-3.640e-01;6.093e-04;1.053e+00;-2.400e-01;-9.427e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.688693;1.053e+00;-4.000e-01;-1.572e-02;-3.799e-01;-1.493e-02;1.048e+00;1.047e+00;-3.640e-01;6.029e-04;1.053e+00;-2.400e-01;-9.431e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.689693;1.053e+00;-4.000e-01;-1.573e-02;-3.799e-01;-1.493e-02;1.048e+00;1.047e+00;-3.640e-01;5.966e-04;1.053e+00;-2.400e-01;-9.435e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.690693;1.053e+00;-4.000e-01;-1.573e-02;-3.799e-01;-1.494e-02;1.048e+00;1.047e+00;-3.640e-01;5.902e-04;1.053e+00;-2.400e-01;-9.439e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.691693;1.053e+00;-4.000e-01;-1.574e-02;-3.799e-01;-1.495e-02;1.048e+00;1.047e+00;-3.640e-01;5.838e-04;1.053e+00;-2.400e-01;-9.443e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.692693;1.053e+00;-4.000e-01;-1.575e-02;-3.799e-01;-1.495e-02;1.048e+00;1.047e+00;-3.640e-01;5.775e-04;1.053e+00;-2.400e-01;-9.447e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.693693;1.053e+00;-4.000e-01;-1.575e-02;-3.799e-01;-1.496e-02;1.048e+00;1.047e+00;-3.640e-01;5.711e-04;1.053e+00;-2.400e-01;-9.451e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.694693;1.053e+00;-4.000e-01;-1.576e-02;-3.799e-01;-1.497e-02;1.048e+00;1.047e+00;-3.640e-01;5.648e-04;1.053e+00;-2.400e-01;-9.455e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.695693;1.053e+00;-4.000e-01;-1.577e-02;-3.799e-01;-1.497e-02;1.048e+00;1.047e+00;-3.640e-01;5.569e-04;1.053e+00;-2.400e-01;-9.460e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.696693;1.053e+00;-4.000e-01;-1.577e-02;-3.799e-01;-1.498e-02;1.048e+00;1.047e+00;-3.640e-01;5.505e-04;1.053e+00;-2.400e-01;-9.464e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.697693;1.053e+00;-4.000e-01;-1.578e-02;-3.799e-01;-1.499e-02;1.048e+00;1.047e+00;-3.640e-01;5.442e-04;1.053e+00;-2.400e-01;-9.468e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.698693;1.053e+00;-4.000e-01;-1.579e-02;-3.799e-01;-1.499e-02;1.048e+00;1.047e+00;-3.640e-01;5.379e-04;1.053e+00;-2.400e-01;-9.472e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.699693;1.053e+00;-4.000e-01;-1.579e-02;-3.799e-01;-1.500e-02;1.048e+00;1.047e+00;-3.640e-01;5.315e-04;1.053e+00;-2.400e-01;-9.476e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.700693;1.053e+00;-4.000e-01;-1.580e-02;-3.799e-01;-1.501e-02;1.048e+00;1.047e+00;-3.640e-01;5.252e-04;1.053e+00;-2.400e-01;-9.480e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.701693;1.053e+00;-4.000e-01;-1.581e-02;-3.799e-01;-1.501e-02;1.048e+00;1.047e+00;-3.640e-01;5.189e-04;1.053e+00;-2.400e-01;-9.484e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.702693;1.053e+00;-4.000e-01;-1.581e-02;-3.799e-01;-1.502e-02;1.048e+00;1.047e+00;-3.640e-01;5.125e-04;1.053e+00;-2.400e-01;-9.488e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.703693;1.053e+00;-4.000e-01;-1.582e-02;-3.799e-01;-1.502e-02;1.048e+00;1.047e+00;-3.640e-01;5.062e-04;1.053e+00;-2.400e-01;-9.492e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.704693;1.053e+00;-4.000e-01;-1.583e-02;-3.799e-01;-1.503e-02;1.048e+00;1.047e+00;-3.640e-01;4.999e-04;1.053e+00;-2.400e-01;-9.496e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.705693;1.053e+00;-4.000e-01;-1.583e-02;-3.799e-01;-1.504e-02;1.048e+00;1.047e+00;-3.640e-01;4.935e-04;1.053e+00;-2.400e-01;-9.500e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.706693;1.053e+00;-4.000e-01;-1.584e-02;-3.799e-01;-1.504e-02;1.048e+00;1.047e+00;-3.640e-01;4.872e-04;1.053e+00;-2.400e-01;-9.504e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.707693;1.053e+00;-4.000e-01;-1.585e-02;-3.799e-01;-1.505e-02;1.048e+00;1.047e+00;-3.640e-01;4.809e-04;1.053e+00;-2.400e-01;-9.508e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.708693;1.053e+00;-4.000e-01;-1.585e-02;-3.799e-01;-1.506e-02;1.048e+00;1.047e+00;-3.640e-01;4.746e-04;1.053e+00;-2.400e-01;-9.512e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.709693;1.053e+00;-4.000e-01;-1.586e-02;-3.799e-01;-1.506e-02;1.048e+00;1.047e+00;-3.640e-01;4.682e-04;1.053e+00;-2.400e-01;-9.516e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.710693;1.053e+00;-4.000e-01;-1.587e-02;-3.799e-01;-1.507e-02;1.048e+00;1.047e+00;-3.640e-01;4.619e-04;1.053e+00;-2.400e-01;-9.520e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.711693;1.053e+00;-4.000e-01;-1.587e-02;-3.799e-01;-1.508e-02;1.048e+00;1.047e+00;-3.640e-01;4.556e-04;1.053e+00;-2.400e-01;-9.524e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.712693;1.053e+00;-4.000e-01;-1.588e-02;-3.799e-01;-1.508e-02;1.048e+00;1.047e+00;-3.640e-01;4.492e-04;1.053e+00;-2.400e-01;-9.528e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.713693;1.053e+00;-4.000e-01;-1.589e-02;-3.799e-01;-1.509e-02;1.048e+00;1.047e+00;-3.640e-01;4.428e-04;1.053e+00;-2.400e-01;-9.532e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.714693;1.053e+00;-4.000e-01;-1.589e-02;-3.799e-01;-1.509e-02;1.048e+00;1.047e+00;-3.640e-01;4.366e-04;1.053e+00;-2.400e-01;-9.536e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.716693;1.053e+00;-4.000e-01;-1.591e-02;-3.799e-01;-1.511e-02;1.048e+00;1.047e+00;-3.640e-01;4.238e-04;1.053e+00;-2.400e-01;-9.544e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.717693;1.053e+00;-4.000e-01;-1.591e-02;-3.799e-01;-1.511e-02;1.048e+00;1.047e+00;-3.640e-01;4.175e-04;1.053e+00;-2.400e-01;-9.548e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.719693;1.053e+00;-4.000e-01;-1.593e-02;-3.799e-01;-1.513e-02;1.048e+00;1.047e+00;-3.640e-01;4.047e-04;1.053e+00;-2.400e-01;-9.556e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.720693;1.053e+00;-4.000e-01;-1.593e-02;-3.799e-01;-1.513e-02;1.048e+00;1.047e+00;-3.640e-01;3.984e-04;1.053e+00;-2.400e-01;-9.560e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.722693;1.053e+00;-4.000e-01;-1.595e-02;-3.799e-01;-1.515e-02;1.048e+00;1.047e+00;-3.640e-01;3.857e-04;1.053e+00;-2.400e-01;-9.568e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.723693;1.053e+00;-4.000e-01;-1.595e-02;-3.799e-01;-1.515e-02;1.048e+00;1.047e+00;-3.640e-01;3.794e-04;1.053e+00;-2.400e-01;-9.572e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.724693;1.053e+00;-4.000e-01;-1.596e-02;-3.799e-01;-1.516e-02;1.048e+00;1.047e+00;-3.640e-01;3.730e-04;1.053e+00;-2.400e-01;-9.576e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.725693;1.053e+00;-4.000e-01;-1.597e-02;-3.799e-01;-1.516e-02;1.048e+00;1.047e+00;-3.640e-01;3.667e-04;1.053e+00;-2.400e-01;-9.580e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.726693;1.053e+00;-4.000e-01;-1.597e-02;-3.799e-01;-1.517e-02;1.048e+00;1.047e+00;-3.640e-01;3.603e-04;1.053e+00;-2.400e-01;-9.584e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.727693;1.053e+00;-4.000e-01;-1.598e-02;-3.799e-01;-1.518e-02;1.048e+00;1.047e+00;-3.640e-01;3.539e-04;1.053e+00;-2.400e-01;-9.588e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.728693;1.053e+00;-4.000e-01;-1.599e-02;-3.799e-01;-1.518e-02;1.048e+00;1.047e+00;-3.640e-01;3.475e-04;1.053e+00;-2.400e-01;-9.592e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.729693;1.053e+00;-4.000e-01;-1.599e-02;-3.799e-01;-1.519e-02;1.048e+00;1.047e+00;-3.640e-01;3.411e-04;1.053e+00;-2.400e-01;-9.596e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.730693;1.053e+00;-4.000e-01;-1.600e-02;-3.799e-01;-1.520e-02;1.048e+00;1.047e+00;-3.640e-01;3.347e-04;1.053e+00;-2.400e-01;-9.600e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.731693;1.053e+00;-4.000e-01;-1.601e-02;-3.799e-01;-1.520e-02;1.048e+00;1.047e+00;-3.640e-01;3.284e-04;1.053e+00;-2.400e-01;-9.604e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.732693;1.053e+00;-4.000e-01;-1.601e-02;-3.799e-01;-1.521e-02;1.048e+00;1.047e+00;-3.640e-01;3.220e-04;1.053e+00;-2.400e-01;-9.608e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.733693;1.053e+00;-4.000e-01;-1.602e-02;-3.799e-01;-1.522e-02;1.048e+00;1.047e+00;-3.640e-01;3.155e-04;1.053e+00;-2.400e-01;-9.612e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.734693;1.053e+00;-4.000e-01;-1.603e-02;-3.799e-01;-1.522e-02;1.048e+00;1.047e+00;-3.640e-01;3.092e-04;1.053e+00;-2.400e-01;-9.616e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.735693;1.053e+00;-4.000e-01;-1.603e-02;-3.799e-01;-1.523e-02;1.048e+00;1.047e+00;-3.640e-01;3.028e-04;1.053e+00;-2.400e-01;-9.620e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.736693;1.053e+00;-4.000e-01;-1.604e-02;-3.799e-01;-1.523e-02;1.048e+00;1.047e+00;-3.640e-01;2.964e-04;1.053e+00;-2.400e-01;-9.624e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.737693;1.053e+00;-4.000e-01;-1.605e-02;-3.799e-01;-1.524e-02;1.048e+00;1.047e+00;-3.640e-01;2.900e-04;1.053e+00;-2.400e-01;-9.628e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.738693;1.053e+00;-4.000e-01;-1.605e-02;-3.799e-01;-1.525e-02;1.048e+00;1.047e+00;-3.640e-01;2.836e-04;1.053e+00;-2.400e-01;-9.632e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.739693;1.053e+00;-4.000e-01;-1.606e-02;-3.799e-01;-1.525e-02;1.048e+00;1.047e+00;-3.640e-01;2.772e-04;1.053e+00;-2.400e-01;-9.636e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.740693;1.053e+00;-4.000e-01;-1.607e-02;-3.799e-01;-1.526e-02;1.048e+00;1.047e+00;-3.640e-01;2.709e-04;1.053e+00;-2.400e-01;-9.640e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.741693;1.053e+00;-4.000e-01;-1.607e-02;-3.799e-01;-1.527e-02;1.048e+00;1.047e+00;-3.640e-01;2.645e-04;1.053e+00;-2.400e-01;-9.644e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.742693;1.053e+00;-4.000e-01;-1.608e-02;-3.799e-01;-1.527e-02;1.048e+00;1.047e+00;-3.640e-01;2.580e-04;1.053e+00;-2.400e-01;-9.649e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.743693;1.053e+00;-4.000e-01;-1.609e-02;-3.799e-01;-1.528e-02;1.048e+00;1.047e+00;-3.640e-01;2.517e-04;1.053e+00;-2.400e-01;-9.653e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.744693;1.053e+00;-4.000e-01;-1.609e-02;-3.799e-01;-1.529e-02;1.048e+00;1.047e+00;-3.640e-01;2.469e-04;1.053e+00;-2.400e-01;-9.657e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.745693;1.053e+00;-4.000e-01;-1.610e-02;-3.799e-01;-1.529e-02;1.048e+00;1.047e+00;-3.640e-01;2.405e-04;1.053e+00;-2.400e-01;-9.661e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.746693;1.053e+00;-4.000e-01;-1.611e-02;-3.799e-01;-1.530e-02;1.048e+00;1.047e+00;-3.640e-01;2.342e-04;1.053e+00;-2.400e-01;-9.665e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.747693;1.053e+00;-4.000e-01;-1.611e-02;-3.799e-01;-1.530e-02;1.048e+00;1.047e+00;-3.640e-01;2.278e-04;1.053e+00;-2.400e-01;-9.669e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.749693;1.053e+00;-4.000e-01;-1.613e-02;-3.799e-01;-1.532e-02;1.048e+00;1.047e+00;-3.640e-01;2.151e-04;1.053e+00;-2.400e-01;-9.677e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.750693;1.053e+00;-4.000e-01;-1.613e-02;-3.799e-01;-1.532e-02;1.048e+00;1.047e+00;-3.640e-01;2.087e-04;1.053e+00;-2.400e-01;-9.681e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.752693;1.053e+00;-4.000e-01;-1.615e-02;-3.799e-01;-1.534e-02;1.048e+00;1.047e+00;-3.640e-01;1.960e-04;1.053e+00;-2.400e-01;-9.689e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.753693;1.053e+00;-4.000e-01;-1.615e-02;-3.799e-01;-1.534e-02;1.048e+00;1.047e+00;-3.640e-01;1.896e-04;1.053e+00;-2.400e-01;-9.693e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.754693;1.053e+00;-4.000e-01;-1.616e-02;-3.799e-01;-1.535e-02;1.048e+00;1.047e+00;-3.640e-01;1.832e-04;1.053e+00;-2.400e-01;-9.697e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.755693;1.053e+00;-4.000e-01;-1.616e-02;-3.799e-01;-1.535e-02;1.048e+00;1.047e+00;-3.640e-01;1.769e-04;1.053e+00;-2.400e-01;-9.700e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.757693;1.053e+00;-4.000e-01;-1.618e-02;-3.799e-01;-1.537e-02;1.048e+00;1.047e+00;-3.640e-01;1.641e-04;1.053e+00;-2.400e-01;-9.708e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.758693;1.053e+00;-4.000e-01;-1.618e-02;-3.799e-01;-1.537e-02;1.048e+00;1.047e+00;-3.640e-01;1.594e-04;1.053e+00;-2.400e-01;-9.712e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.760693;1.053e+00;-4.000e-01;-1.620e-02;-3.799e-01;-1.539e-02;1.048e+00;1.047e+00;-3.640e-01;1.465e-04;1.053e+00;-2.400e-01;-9.719e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.761693;1.053e+00;-4.000e-01;-1.621e-02;-3.799e-01;-1.539e-02;1.048e+00;1.047e+00;-3.640e-01;1.402e-04;1.053e+00;-2.400e-01;-9.723e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.762693;1.053e+00;-4.000e-01;-1.621e-02;-3.799e-01;-1.540e-02;1.048e+00;1.047e+00;-3.640e-01;1.338e-04;1.053e+00;-2.400e-01;-9.727e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.763693;1.053e+00;-4.000e-01;-1.622e-02;-3.799e-01;-1.540e-02;1.048e+00;1.047e+00;-3.640e-01;1.274e-04;1.053e+00;-2.400e-01;-9.731e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.764693;1.053e+00;-4.000e-01;-1.623e-02;-3.799e-01;-1.541e-02;1.048e+00;1.047e+00;-3.640e-01;1.211e-04;1.053e+00;-2.400e-01;-9.735e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.765693;1.053e+00;-4.000e-01;-1.623e-02;-3.799e-01;-1.542e-02;1.048e+00;1.047e+00;-3.640e-01;1.147e-04;1.053e+00;-2.400e-01;-9.739e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.766693;1.053e+00;-4.000e-01;-1.624e-02;-3.799e-01;-1.542e-02;1.048e+00;1.047e+00;-3.641e-01;1.082e-04;1.053e+00;-2.400e-01;-9.743e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.767693;1.053e+00;-4.000e-01;-1.625e-02;-3.799e-01;-1.543e-02;1.048e+00;1.047e+00;-3.641e-01;1.019e-04;1.053e+00;-2.400e-01;-9.747e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.768693;1.053e+00;-4.000e-01;-1.625e-02;-3.799e-01;-1.544e-02;1.048e+00;1.047e+00;-3.641e-01;9.551e-05;1.053e+00;-2.400e-01;-9.750e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.769693;1.053e+00;-4.000e-01;-1.626e-02;-3.799e-01;-1.544e-02;1.048e+00;1.047e+00;-3.641e-01;9.072e-05;1.053e+00;-2.400e-01;-9.754e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.770693;1.053e+00;-4.000e-01;-1.626e-02;-3.799e-01;-1.545e-02;1.048e+00;1.047e+00;-3.641e-01;8.432e-05;1.053e+00;-2.400e-01;-9.758e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.771693;1.053e+00;-4.000e-01;-1.627e-02;-3.799e-01;-1.545e-02;1.048e+00;1.047e+00;-3.641e-01;7.793e-05;1.053e+00;-2.400e-01;-9.762e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.772693;1.053e+00;-4.000e-01;-1.628e-02;-3.799e-01;-1.546e-02;1.048e+00;1.047e+00;-3.641e-01;7.155e-05;1.053e+00;-2.400e-01;-9.766e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.773693;1.053e+00;-4.000e-01;-1.628e-02;-3.799e-01;-1.547e-02;1.048e+00;1.047e+00;-3.641e-01;6.516e-05;1.053e+00;-2.400e-01;-9.770e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.774693;1.053e+00;-4.000e-01;-1.629e-02;-3.799e-01;-1.547e-02;1.048e+00;1.047e+00;-3.641e-01;5.877e-05;1.053e+00;-2.400e-01;-9.774e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.775693;1.053e+00;-4.000e-01;-1.630e-02;-3.799e-01;-1.548e-02;1.048e+00;1.047e+00;-3.641e-01;5.238e-05;1.053e+00;-2.400e-01;-9.778e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.776693;1.053e+00;-4.000e-01;-1.630e-02;-3.800e-01;-1.549e-02;1.048e+00;1.047e+00;-3.641e-01;4.599e-05;1.053e+00;-2.400e-01;-9.782e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.777693;1.053e+00;-4.000e-01;-1.631e-02;-3.800e-01;-1.549e-02;1.048e+00;1.047e+00;-3.641e-01;3.960e-05;1.053e+00;-2.400e-01;-9.786e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.778693;1.053e+00;-4.000e-01;-1.632e-02;-3.800e-01;-1.550e-02;1.048e+00;1.047e+00;-3.641e-01;3.480e-05;1.053e+00;-2.400e-01;-9.789e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.779693;1.053e+00;-4.000e-01;-1.632e-02;-3.800e-01;-1.550e-02;1.048e+00;1.047e+00;-3.641e-01;2.841e-05;1.053e+00;-2.400e-01;-9.793e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.781693;1.053e+00;-4.000e-01;-1.634e-02;-3.800e-01;-1.552e-02;1.048e+00;1.047e+00;-3.641e-01;1.563e-05;1.053e+00;-2.400e-01;-9.801e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.782693;1.053e+00;-4.000e-01;-1.634e-02;-3.800e-01;-1.552e-02;1.048e+00;1.047e+00;-3.641e-01;9.231e-06;1.053e+00;-2.400e-01;-9.805e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.784693;1.053e+00;-4.000e-01;-1.636e-02;-3.800e-01;-1.554e-02;1.048e+00;1.047e+00;-3.641e-01;-3.553e-06;1.053e+00;-2.400e-01;-9.813e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.785693;1.053e+00;-4.000e-01;-1.636e-02;-3.800e-01;-1.554e-02;1.048e+00;1.047e+00;-3.641e-01;-8.353e-06;1.053e+00;-2.400e-01;-9.817e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.786693;1.053e+00;-4.000e-01;-1.637e-02;-3.800e-01;-1.555e-02;1.048e+00;1.047e+00;-3.641e-01;-1.475e-05;1.053e+00;-2.400e-01;-9.820e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.787693;1.053e+00;-4.000e-01;-1.637e-02;-3.800e-01;-1.555e-02;1.048e+00;1.047e+00;-3.641e-01;-2.113e-05;1.053e+00;-2.400e-01;-9.824e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.789693;1.053e+00;-4.000e-01;-1.639e-02;-3.800e-01;-1.557e-02;1.048e+00;1.047e+00;-3.641e-01;-3.390e-05;1.053e+00;-2.400e-01;-9.832e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.790693;1.053e+00;-4.000e-01;-1.639e-02;-3.800e-01;-1.557e-02;1.048e+00;1.047e+00;-3.641e-01;-4.027e-05;1.053e+00;-2.400e-01;-9.836e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.791693;1.053e+00;-4.000e-01;-1.640e-02;-3.800e-01;-1.558e-02;1.048e+00;1.047e+00;-3.641e-01;-4.666e-05;1.053e+00;-2.400e-01;-9.840e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.792693;1.053e+00;-4.000e-01;-1.641e-02;-3.800e-01;-1.558e-02;1.048e+00;1.047e+00;-3.641e-01;-5.145e-05;1.053e+00;-2.400e-01;-9.844e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.793693;1.053e+00;-4.000e-01;-1.641e-02;-3.800e-01;-1.559e-02;1.048e+00;1.047e+00;-3.641e-01;-5.781e-05;1.053e+00;-2.400e-01;-9.848e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.794693;1.053e+00;-4.000e-01;-1.642e-02;-3.800e-01;-1.560e-02;1.048e+00;1.047e+00;-3.641e-01;-6.419e-05;1.053e+00;-2.400e-01;-9.851e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.795693;1.053e+00;-4.000e-01;-1.642e-02;-3.800e-01;-1.560e-02;1.048e+00;1.047e+00;-3.641e-01;-7.056e-05;1.053e+00;-2.400e-01;-9.855e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.796693;1.053e+00;-4.000e-01;-1.643e-02;-3.800e-01;-1.561e-02;1.048e+00;1.047e+00;-3.641e-01;-7.693e-05;1.053e+00;-2.400e-01;-9.859e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.797693;1.053e+00;-4.000e-01;-1.644e-02;-3.800e-01;-1.561e-02;1.048e+00;1.047e+00;-3.641e-01;-8.329e-05;1.053e+00;-2.400e-01;-9.863e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.798693;1.053e+00;-4.000e-01;-1.645e-02;-3.800e-01;-1.562e-02;1.048e+00;1.047e+00;-3.641e-01;-8.807e-05;1.053e+00;-2.400e-01;-9.867e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.799693;1.053e+00;-4.000e-01;-1.645e-02;-3.800e-01;-1.563e-02;1.048e+00;1.047e+00;-3.641e-01;-9.444e-05;1.053e+00;-2.400e-01;-9.871e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.800693;1.053e+00;-4.000e-01;-1.646e-02;-3.800e-01;-1.563e-02;1.048e+00;1.047e+00;-3.641e-01;-1.008e-04;1.053e+00;-2.400e-01;-9.874e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.801693;1.053e+00;-4.000e-01;-1.646e-02;-3.800e-01;-1.564e-02;1.048e+00;1.047e+00;-3.641e-01;-1.072e-04;1.053e+00;-2.400e-01;-9.878e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.802693;1.053e+00;-4.000e-01;-1.647e-02;-3.800e-01;-1.565e-02;1.048e+00;1.047e+00;-3.641e-01;-1.135e-04;1.053e+00;-2.400e-01;-9.882e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.803693;1.053e+00;-4.000e-01;-1.648e-02;-3.800e-01;-1.565e-02;1.048e+00;1.047e+00;-3.641e-01;-1.199e-04;1.053e+00;-2.400e-01;-9.886e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.804693;1.053e+00;-4.000e-01;-1.648e-02;-3.800e-01;-1.566e-02;1.048e+00;1.047e+00;-3.641e-01;-1.247e-04;1.053e+00;-2.400e-01;-9.890e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.805693;1.053e+00;-4.000e-01;-1.649e-02;-3.800e-01;-1.566e-02;1.048e+00;1.047e+00;-3.641e-01;-1.310e-04;1.053e+00;-2.400e-01;-9.894e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.806693;1.053e+00;-4.000e-01;-1.649e-02;-3.800e-01;-1.567e-02;1.048e+00;1.047e+00;-3.641e-01;-1.374e-04;1.053e+00;-2.400e-01;-9.897e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.807693;1.053e+00;-4.000e-01;-1.650e-02;-3.800e-01;-1.568e-02;1.048e+00;1.047e+00;-3.641e-01;-1.438e-04;1.053e+00;-2.400e-01;-9.901e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.808693;1.053e+00;-4.000e-01;-1.651e-02;-3.800e-01;-1.568e-02;1.048e+00;1.047e+00;-3.641e-01;-1.501e-04;1.053e+00;-2.400e-01;-9.904e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.809693;1.053e+00;-4.000e-01;-1.651e-02;-3.800e-01;-1.569e-02;1.048e+00;1.047e+00;-3.641e-01;-1.549e-04;1.053e+00;-2.400e-01;-9.908e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.810693;1.053e+00;-4.000e-01;-1.652e-02;-3.800e-01;-1.569e-02;1.048e+00;1.047e+00;-3.641e-01;-1.613e-04;1.053e+00;-2.400e-01;-9.912e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.811693;1.053e+00;-4.000e-01;-1.653e-02;-3.800e-01;-1.570e-02;1.048e+00;1.047e+00;-3.641e-01;-1.676e-04;1.053e+00;-2.400e-01;-9.916e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.812693;1.053e+00;-4.000e-01;-1.653e-02;-3.800e-01;-1.571e-02;1.048e+00;1.047e+00;-3.641e-01;-1.740e-04;1.053e+00;-2.400e-01;-9.919e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.813693;1.053e+00;-4.000e-01;-1.654e-02;-3.800e-01;-1.571e-02;1.048e+00;1.047e+00;-3.641e-01;-1.804e-04;1.053e+00;-2.400e-01;-9.923e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.814693;1.053e+00;-4.000e-01;-1.655e-02;-3.800e-01;-1.572e-02;1.048e+00;1.047e+00;-3.641e-01;-1.852e-04;1.053e+00;-2.400e-01;-9.927e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.815693;1.053e+00;-4.000e-01;-1.655e-02;-3.800e-01;-1.572e-02;1.048e+00;1.047e+00;-3.641e-01;-1.915e-04;1.053e+00;-2.400e-01;-9.931e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.816693;1.053e+00;-4.000e-01;-1.656e-02;-3.800e-01;-1.573e-02;1.048e+00;1.047e+00;-3.641e-01;-1.979e-04;1.053e+00;-2.400e-01;-9.935e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.817693;1.053e+00;-4.000e-01;-1.656e-02;-3.800e-01;-1.574e-02;1.048e+00;1.047e+00;-3.641e-01;-2.043e-04;1.053e+00;-2.400e-01;-9.938e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.818693;1.053e+00;-4.000e-01;-1.657e-02;-3.800e-01;-1.574e-02;1.048e+00;1.047e+00;-3.641e-01;-2.106e-04;1.053e+00;-2.400e-01;-9.942e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.819693;1.053e+00;-4.000e-01;-1.658e-02;-3.800e-01;-1.575e-02;1.048e+00;1.047e+00;-3.641e-01;-2.154e-04;1.053e+00;-2.400e-01;-9.946e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.820693;1.053e+00;-4.000e-01;-1.658e-02;-3.800e-01;-1.575e-02;1.048e+00;1.047e+00;-3.641e-01;-2.218e-04;1.053e+00;-2.400e-01;-9.950e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.822693;1.053e+00;-4.000e-01;-1.660e-02;-3.800e-01;-1.577e-02;1.048e+00;1.047e+00;-3.641e-01;-2.346e-04;1.053e+00;-2.400e-01;-9.957e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.823693;1.053e+00;-4.000e-01;-1.660e-02;-3.800e-01;-1.577e-02;1.048e+00;1.047e+00;-3.641e-01;-2.410e-04;1.053e+00;-2.400e-01;-9.961e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.825693;1.053e+00;-4.000e-01;-1.662e-02;-3.800e-01;-1.579e-02;1.048e+00;1.047e+00;-3.641e-01;-2.521e-04;1.053e+00;-2.400e-01;-9.969e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.826693;1.053e+00;-4.000e-01;-1.662e-02;-3.800e-01;-1.579e-02;1.048e+00;1.047e+00;-3.641e-01;-2.585e-04;1.053e+00;-2.400e-01;-9.973e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.827693;1.053e+00;-4.000e-01;-1.663e-02;-3.800e-01;-1.580e-02;1.048e+00;1.047e+00;-3.641e-01;-2.649e-04;1.053e+00;-2.400e-01;-9.976e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.828693;1.053e+00;-4.000e-01;-1.664e-02;-3.800e-01;-1.580e-02;1.048e+00;1.047e+00;-3.641e-01;-2.697e-04;1.053e+00;-2.400e-01;-9.980e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.829693;1.053e+00;-4.000e-01;-1.664e-02;-3.800e-01;-1.581e-02;1.048e+00;1.047e+00;-3.641e-01;-2.761e-04;1.053e+00;-2.400e-01;-9.984e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.830693;1.053e+00;-4.000e-01;-1.665e-02;-3.800e-01;-1.582e-02;1.048e+00;1.047e+00;-3.641e-01;-2.825e-04;1.053e+00;-2.400e-01;-9.988e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.831693;1.053e+00;-4.000e-01;-1.665e-02;-3.800e-01;-1.582e-02;1.048e+00;1.047e+00;-3.641e-01;-2.888e-04;1.053e+00;-2.400e-01;-9.991e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.832693;1.053e+00;-4.000e-01;-1.666e-02;-3.800e-01;-1.583e-02;1.048e+00;1.047e+00;-3.641e-01;-2.936e-04;1.053e+00;-2.400e-01;-9.995e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.833693;1.053e+00;-4.000e-01;-1.667e-02;-3.800e-01;-1.583e-02;1.048e+00;1.047e+00;-3.641e-01;-3.000e-04;1.053e+00;-2.400e-01;-9.999e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.834693;1.053e+00;-4.000e-01;-1.667e-02;-3.800e-01;-1.584e-02;1.048e+00;1.047e+00;-3.641e-01;-3.064e-04;1.053e+00;-2.400e-01;-9.999e-03;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.835693;1.053e+00;-4.000e-01;-1.668e-02;-3.800e-01;-1.584e-02;1.048e+00;1.047e+00;-3.641e-01;-3.127e-04;1.053e+00;-2.400e-01;-1.001e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.836693;1.053e+00;-4.000e-01;-1.669e-02;-3.800e-01;-1.585e-02;1.048e+00;1.047e+00;-3.641e-01;-3.176e-04;1.053e+00;-2.400e-01;-1.001e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.837693;1.053e+00;-4.000e-01;-1.669e-02;-3.800e-01;-1.586e-02;1.048e+00;1.047e+00;-3.641e-01;-3.240e-04;1.053e+00;-2.400e-01;-1.001e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
