time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
22.838693;1.053e+00;-4.000e-01;-1.670e-02;-3.800e-01;-1.586e-02;1.048e+00;1.047e+00;-3.641e-01;-3.303e-04;1.053e+00;-2.400e-01;-1.002e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.839693;1.053e+00;-4.000e-01;-1.671e-02;-3.800e-01;-1.587e-02;1.048e+00;1.047e+00;-3.641e-01;-3.367e-04;1.053e+00;-2.400e-01;-1.002e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.840693;1.053e+00;-4.000e-01;-1.671e-02;-3.800e-01;-1.587e-02;1.048e+00;1.047e+00;-3.641e-01;-3.415e-04;1.053e+00;-2.400e-01;-1.003e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.841693;1.053e+00;-4.000e-01;-1.672e-02;-3.800e-01;-1.588e-02;1.048e+00;1.047e+00;-3.641e-01;-3.478e-04;1.053e+00;-2.400e-01;-1.003e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.842693;1.053e+00;-4.000e-01;-1.672e-02;-3.800e-01;-1.589e-02;1.048e+00;1.047e+00;-3.641e-01;-3.542e-04;1.053e+00;-2.400e-01;-1.003e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.843693;1.053e+00;-4.000e-01;-1.673e-02;-3.800e-01;-1.589e-02;1.048e+00;1.047e+00;-3.641e-01;-3.605e-04;1.053e+00;-2.400e-01;-1.004e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.844693;1.053e+00;-4.000e-01;-1.673e-02;-3.800e-01;-1.590e-02;1.048e+00;1.047e+00;-3.641e-01;-3.653e-04;1.053e+00;-2.400e-01;-1.004e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.845693;1.053e+00;-4.000e-01;-1.674e-02;-3.800e-01;-1.590e-02;1.048e+00;1.047e+00;-3.641e-01;-3.716e-04;1.053e+00;-2.400e-01;-1.005e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.846693;1.053e+00;-4.000e-01;-1.675e-02;-3.800e-01;-1.591e-02;1.048e+00;1.047e+00;-3.641e-01;-3.780e-04;1.053e+00;-2.400e-01;-1.005e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.847693;1.053e+00;-4.000e-01;-1.675e-02;-3.800e-01;-1.592e-02;1.048e+00;1.047e+00;-3.641e-01;-3.844e-04;1.053e+00;-2.400e-01;-1.005e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.848693;1.053e+00;-4.000e-01;-1.676e-02;-3.800e-01;-1.592e-02;1.048e+00;1.047e+00;-3.641e-01;-3.891e-04;1.053e+00;-2.400e-01;-1.006e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.849693;1.053e+00;-4.000e-01;-1.677e-02;-3.800e-01;-1.593e-02;1.048e+00;1.047e+00;-3.641e-01;-3.955e-04;1.053e+00;-2.400e-01;-1.006e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.850693;1.053e+00;-4.000e-01;-1.677e-02;-3.800e-01;-1.593e-02;1.048e+00;1.047e+00;-3.641e-01;-4.019e-04;1.053e+00;-2.400e-01;-1.006e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.851693;1.053e+00;-4.000e-01;-1.678e-02;-3.800e-01;-1.594e-02;1.048e+00;1.047e+00;-3.641e-01;-4.066e-04;1.053e+00;-2.400e-01;-1.007e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.852693;1.053e+00;-4.000e-01;-1.679e-02;-3.800e-01;-1.595e-02;1.048e+00;1.047e+00;-3.641e-01;-4.129e-04;1.053e+00;-2.400e-01;-1.007e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.853693;1.053e+00;-4.000e-01;-1.679e-02;-3.800e-01;-1.595e-02;1.048e+00;1.047e+00;-3.641e-01;-4.193e-04;1.053e+00;-2.400e-01;-1.008e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.854693;1.053e+00;-4.000e-01;-1.680e-02;-3.800e-01;-1.596e-02;1.048e+00;1.047e+00;-3.641e-01;-4.257e-04;1.053e+00;-2.400e-01;-1.008e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.855693;1.053e+00;-4.000e-01;-1.680e-02;-3.800e-01;-1.596e-02;1.048e+00;1.047e+00;-3.641e-01;-4.304e-04;1.053e+00;-2.400e-01;-1.008e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.856693;1.053e+00;-4.000e-01;-1.681e-02;-3.800e-01;-1.597e-02;1.048e+00;1.047e+00;-3.641e-01;-4.367e-04;1.053e+00;-2.400e-01;-1.009e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.857693;1.053e+00;-4.000e-01;-1.682e-02;-3.800e-01;-1.598e-02;1.048e+00;1.047e+00;-3.641e-01;-4.431e-04;1.053e+00;-2.400e-01;-1.009e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.858693;1.053e+00;-4.000e-01;-1.682e-02;-3.800e-01;-1.598e-02;1.048e+00;1.047e+00;-3.641e-01;-4.479e-04;1.053e+00;-2.400e-01;-1.009e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.859693;1.053e+00;-4.000e-01;-1.683e-02;-3.800e-01;-1.599e-02;1.048e+00;1.047e+00;-3.641e-01;-4.542e-04;1.053e+00;-2.400e-01;-1.010e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.860693;1.053e+00;-4.000e-01;-1.684e-02;-3.800e-01;-1.599e-02;1.048e+00;1.047e+00;-3.641e-01;-4.606e-04;1.053e+00;-2.400e-01;-1.010e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.861693;1.053e+00;-4.000e-01;-1.684e-02;-3.800e-01;-1.600e-02;1.048e+00;1.047e+00;-3.641e-01;-4.670e-04;1.053e+00;-2.400e-01;-1.010e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.862693;1.053e+00;-4.000e-01;-1.685e-02;-3.800e-01;-1.600e-02;1.048e+00;1.047e+00;-3.641e-01;-4.716e-04;1.053e+00;-2.400e-01;-1.011e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.863693;1.053e+00;-4.000e-01;-1.685e-02;-3.800e-01;-1.601e-02;1.048e+00;1.047e+00;-3.641e-01;-4.780e-04;1.053e+00;-2.400e-01;-1.011e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.864693;1.053e+00;-4.000e-01;-1.686e-02;-3.800e-01;-1.602e-02;1.048e+00;1.047e+00;-3.641e-01;-4.844e-04;1.053e+00;-2.400e-01;-1.012e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.865693;1.053e+00;-4.000e-01;-1.687e-02;-3.800e-01;-1.602e-02;1.048e+00;1.047e+00;-3.641e-01;-4.892e-04;1.053e+00;-2.400e-01;-1.012e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.866693;1.053e+00;-4.000e-01;-1.687e-02;-3.800e-01;-1.603e-02;1.048e+00;1.047e+00;-3.641e-01;-4.955e-04;1.053e+00;-2.400e-01;-1.012e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.867693;1.053e+00;-4.000e-01;-1.688e-02;-3.800e-01;-1.603e-02;1.048e+00;1.047e+00;-3.641e-01;-5.019e-04;1.053e+00;-2.400e-01;-1.013e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.868693;1.053e+00;-4.000e-01;-1.689e-02;-3.800e-01;-1.604e-02;1.048e+00;1.047e+00;-3.641e-01;-5.067e-04;1.053e+00;-2.400e-01;-1.013e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.869693;1.053e+00;-4.000e-01;-1.689e-02;-3.800e-01;-1.605e-02;1.048e+00;1.047e+00;-3.641e-01;-5.129e-04;1.053e+00;-2.400e-01;-1.013e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.870693;1.053e+00;-4.000e-01;-1.690e-02;-3.800e-01;-1.605e-02;1.048e+00;1.047e+00;-3.641e-01;-5.193e-04;1.053e+00;-2.400e-01;-1.014e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.871693;1.053e+00;-4.000e-01;-1.690e-02;-3.800e-01;-1.606e-02;1.048e+00;1.047e+00;-3.641e-01;-5.241e-04;1.053e+00;-2.400e-01;-1.014e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.872693;1.053e+00;-4.000e-01;-1.691e-02;-3.800e-01;-1.606e-02;1.048e+00;1.047e+00;-3.641e-01;-5.305e-04;1.053e+00;-2.400e-01;-1.014e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.873693;1.053e+00;-4.000e-01;-1.691e-02;-3.800e-01;-1.607e-02;1.048e+00;1.047e+00;-3.641e-01;-5.368e-04;1.053e+00;-2.400e-01;-1.015e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.874693;1.053e+00;-4.000e-01;-1.692e-02;-3.800e-01;-1.608e-02;1.048e+00;1.047e+00;-3.641e-01;-5.416e-04;1.053e+00;-2.400e-01;-1.015e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.875693;1.053e+00;-4.000e-01;-1.693e-02;-3.800e-01;-1.608e-02;1.048e+00;1.047e+00;-3.641e-01;-5.480e-04;1.053e+00;-2.400e-01;-1.016e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.876693;1.053e+00;-4.000e-01;-1.693e-02;-3.800e-01;-1.609e-02;1.047e+00;1.047e+00;-3.641e-01;-5.542e-04;1.053e+00;-2.400e-01;-1.016e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.877693;1.053e+00;-4.000e-01;-1.694e-02;-3.800e-01;-1.609e-02;1.047e+00;1.047e+00;-3.641e-01;-5.590e-04;1.053e+00;-2.400e-01;-1.016e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.878693;1.053e+00;-4.000e-01;-1.695e-02;-3.800e-01;-1.610e-02;1.047e+00;1.047e+00;-3.641e-01;-5.654e-04;1.053e+00;-2.400e-01;-1.017e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.879693;1.053e+00;-4.000e-01;-1.695e-02;-3.800e-01;-1.610e-02;1.047e+00;1.047e+00;-3.641e-01;-5.718e-04;1.053e+00;-2.400e-01;-1.017e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.880693;1.053e+00;-4.000e-01;-1.696e-02;-3.800e-01;-1.611e-02;1.047e+00;1.047e+00;-3.641e-01;-5.765e-04;1.053e+00;-2.400e-01;-1.018e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.881693;1.053e+00;-4.000e-01;-1.696e-02;-3.800e-01;-1.612e-02;1.047e+00;1.047e+00;-3.641e-01;-5.829e-04;1.053e+00;-2.400e-01;-1.018e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.882693;1.053e+00;-4.000e-01;-1.697e-02;-3.800e-01;-1.612e-02;1.047e+00;1.047e+00;-3.641e-01;-5.893e-04;1.053e+00;-2.400e-01;-1.018e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.883693;1.053e+00;-4.000e-01;-1.698e-02;-3.800e-01;-1.613e-02;1.047e+00;1.047e+00;-3.641e-01;-5.941e-04;1.053e+00;-2.400e-01;-1.019e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.884693;1.053e+00;-4.000e-01;-1.698e-02;-3.800e-01;-1.613e-02;1.047e+00;1.047e+00;-3.641e-01;-6.004e-04;1.053e+00;-2.400e-01;-1.019e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.885693;1.053e+00;-4.000e-01;-1.699e-02;-3.800e-01;-1.614e-02;1.047e+00;1.047e+00;-3.642e-01;-6.068e-04;1.053e+00;-2.400e-01;-1.019e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.886693;1.053e+00;-4.000e-01;-1.699e-02;-3.800e-01;-1.615e-02;1.047e+00;1.047e+00;-3.642e-01;-6.115e-04;1.053e+00;-2.400e-01;-1.020e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.887693;1.053e+00;-4.000e-01;-1.700e-02;-3.800e-01;-1.615e-02;1.047e+00;1.047e+00;-3.642e-01;-6.178e-04;1.053e+00;-2.400e-01;-1.020e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.888693;1.053e+00;-4.000e-01;-1.701e-02;-3.800e-01;-1.616e-02;1.047e+00;1.047e+00;-3.642e-01;-6.242e-04;1.053e+00;-2.400e-01;-1.020e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.889693;1.053e+00;-4.000e-01;-1.701e-02;-3.800e-01;-1.616e-02;1.047e+00;1.047e+00;-3.642e-01;-6.290e-04;1.053e+00;-2.400e-01;-1.021e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.890693;1.053e+00;-4.000e-01;-1.702e-02;-3.800e-01;-1.617e-02;1.047e+00;1.047e+00;-3.642e-01;-6.354e-04;1.053e+00;-2.400e-01;-1.021e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.891693;1.053e+00;-4.000e-01;-1.703e-02;-3.800e-01;-1.618e-02;1.047e+00;1.047e+00;-3.642e-01;-6.417e-04;1.053e+00;-2.400e-01;-1.022e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.892693;1.053e+00;-4.000e-01;-1.703e-02;-3.800e-01;-1.618e-02;1.047e+00;1.047e+00;-3.642e-01;-6.465e-04;1.053e+00;-2.400e-01;-1.022e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.893693;1.053e+00;-4.000e-01;-1.704e-02;-3.800e-01;-1.619e-02;1.047e+00;1.047e+00;-3.642e-01;-6.528e-04;1.053e+00;-2.400e-01;-1.022e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.894693;1.053e+00;-4.000e-01;-1.704e-02;-3.800e-01;-1.619e-02;1.047e+00;1.047e+00;-3.642e-01;-6.576e-04;1.053e+00;-2.400e-01;-1.023e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.895693;1.053e+00;-4.000e-01;-1.705e-02;-3.800e-01;-1.620e-02;1.047e+00;1.047e+00;-3.642e-01;-6.639e-04;1.053e+00;-2.400e-01;-1.023e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.896693;1.053e+00;-4.000e-01;-1.706e-02;-3.800e-01;-1.620e-02;1.047e+00;1.047e+00;-3.642e-01;-6.703e-04;1.053e+00;-2.400e-01;-1.023e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.897693;1.053e+00;-4.000e-01;-1.706e-02;-3.800e-01;-1.621e-02;1.047e+00;1.047e+00;-3.642e-01;-6.751e-04;1.053e+00;-2.400e-01;-1.024e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.898693;1.053e+00;-4.000e-01;-1.707e-02;-3.800e-01;-1.621e-02;1.047e+00;1.047e+00;-3.642e-01;-6.814e-04;1.053e+00;-2.400e-01;-1.024e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.899693;1.053e+00;-4.000e-01;-1.707e-02;-3.800e-01;-1.622e-02;1.047e+00;1.047e+00;-3.642e-01;-6.878e-04;1.053e+00;-2.400e-01;-1.024e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.900693;1.053e+00;-4.000e-01;-1.708e-02;-3.800e-01;-1.623e-02;1.047e+00;1.047e+00;-3.642e-01;-6.926e-04;1.053e+00;-2.400e-01;-1.025e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.901693;1.053e+00;-4.000e-01;-1.708e-02;-3.800e-01;-1.623e-02;1.047e+00;1.047e+00;-3.642e-01;-6.990e-04;1.053e+00;-2.400e-01;-1.025e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.902693;1.053e+00;-4.000e-01;-1.709e-02;-3.800e-01;-1.624e-02;1.047e+00;1.047e+00;-3.642e-01;-7.037e-04;1.053e+00;-2.400e-01;-1.026e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.903693;1.053e+00;-4.000e-01;-1.710e-02;-3.800e-01;-1.625e-02;1.047e+00;1.047e+00;-3.642e-01;-7.100e-04;1.053e+00;-2.400e-01;-1.026e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.904693;1.053e+00;-4.000e-01;-1.710e-02;-3.800e-01;-1.625e-02;1.047e+00;1.047e+00;-3.642e-01;-7.164e-04;1.053e+00;-2.400e-01;-1.026e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.905693;1.053e+00;-4.000e-01;-1.711e-02;-3.800e-01;-1.626e-02;1.047e+00;1.047e+00;-3.642e-01;-7.212e-04;1.053e+00;-2.400e-01;-1.027e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.906693;1.053e+00;-4.000e-01;-1.712e-02;-3.800e-01;-1.626e-02;1.047e+00;1.047e+00;-3.642e-01;-7.275e-04;1.053e+00;-2.400e-01;-1.027e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.907693;1.053e+00;-4.000e-01;-1.712e-02;-3.800e-01;-1.627e-02;1.047e+00;1.047e+00;-3.642e-01;-7.323e-04;1.053e+00;-2.400e-01;-1.027e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.908693;1.053e+00;-4.000e-01;-1.713e-02;-3.800e-01;-1.627e-02;1.047e+00;1.047e+00;-3.642e-01;-7.387e-04;1.053e+00;-2.400e-01;-1.028e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.909693;1.053e+00;-4.000e-01;-1.713e-02;-3.800e-01;-1.628e-02;1.047e+00;1.047e+00;-3.642e-01;-7.450e-04;1.053e+00;-2.400e-01;-1.028e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.910693;1.053e+00;-4.000e-01;-1.714e-02;-3.800e-01;-1.628e-02;1.047e+00;1.047e+00;-3.642e-01;-7.499e-04;1.053e+00;-2.400e-01;-1.028e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.911693;1.053e+00;-4.000e-01;-1.715e-02;-3.800e-01;-1.629e-02;1.047e+00;1.047e+00;-3.642e-01;-7.563e-04;1.053e+00;-2.400e-01;-1.029e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.912693;1.053e+00;-4.000e-01;-1.715e-02;-3.800e-01;-1.630e-02;1.047e+00;1.047e+00;-3.642e-01;-7.611e-04;1.053e+00;-2.400e-01;-1.029e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.913693;1.053e+00;-4.000e-01;-1.716e-02;-3.800e-01;-1.630e-02;1.047e+00;1.047e+00;-3.642e-01;-7.674e-04;1.053e+00;-2.400e-01;-1.030e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.914693;1.053e+00;-4.000e-01;-1.716e-02;-3.800e-01;-1.631e-02;1.047e+00;1.047e+00;-3.642e-01;-7.738e-04;1.053e+00;-2.400e-01;-1.030e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.915693;1.053e+00;-4.000e-01;-1.717e-02;-3.800e-01;-1.631e-02;1.047e+00;1.047e+00;-3.642e-01;-7.786e-04;1.053e+00;-2.400e-01;-1.030e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.916693;1.053e+00;-4.000e-01;-1.717e-02;-3.800e-01;-1.632e-02;1.047e+00;1.047e+00;-3.642e-01;-7.850e-04;1.053e+00;-2.400e-01;-1.030e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.917693;1.052e+00;-4.000e-01;-1.718e-02;-3.800e-01;-1.632e-02;1.047e+00;1.047e+00;-3.642e-01;-7.897e-04;1.052e+00;-2.400e-01;-1.031e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.918693;1.052e+00;-4.000e-01;-1.719e-02;-3.800e-01;-1.633e-02;1.047e+00;1.047e+00;-3.642e-01;-7.961e-04;1.052e+00;-2.400e-01;-1.031e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.919693;1.052e+00;-4.000e-01;-1.719e-02;-3.801e-01;-1.634e-02;1.047e+00;1.047e+00;-3.642e-01;-8.009e-04;1.052e+00;-2.400e-01;-1.032e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.920693;1.052e+00;-4.000e-01;-1.720e-02;-3.801e-01;-1.634e-02;1.047e+00;1.047e+00;-3.642e-01;-8.073e-04;1.052e+00;-2.400e-01;-1.032e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.921693;1.052e+00;-4.000e-01;-1.721e-02;-3.801e-01;-1.635e-02;1.047e+00;1.047e+00;-3.642e-01;-8.136e-04;1.052e+00;-2.400e-01;-1.032e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.922693;1.052e+00;-4.000e-01;-1.721e-02;-3.801e-01;-1.635e-02;1.047e+00;1.047e+00;-3.642e-01;-8.185e-04;1.052e+00;-2.400e-01;-1.033e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.923693;1.052e+00;-4.000e-01;-1.722e-02;-3.801e-01;-1.636e-02;1.047e+00;1.047e+00;-3.642e-01;-8.249e-04;1.052e+00;-2.400e-01;-1.033e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.924693;1.052e+00;-4.000e-01;-1.722e-02;-3.801e-01;-1.636e-02;1.047e+00;1.047e+00;-3.642e-01;-8.297e-04;1.052e+00;-2.400e-01;-1.033e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.925693;1.052e+00;-4.000e-01;-1.723e-02;-3.801e-01;-1.637e-02;1.047e+00;1.047e+00;-3.642e-01;-8.360e-04;1.052e+00;-2.400e-01;-1.034e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.926693;1.052e+00;-4.000e-01;-1.724e-02;-3.801e-01;-1.638e-02;1.047e+00;1.047e+00;-3.642e-01;-8.408e-04;1.052e+00;-2.400e-01;-1.034e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.927693;1.052e+00;-4.000e-01;-1.724e-02;-3.801e-01;-1.638e-02;1.047e+00;1.047e+00;-3.642e-01;-8.472e-04;1.052e+00;-2.400e-01;-1.035e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.928693;1.052e+00;-4.000e-01;-1.725e-02;-3.801e-01;-1.639e-02;1.047e+00;1.047e+00;-3.642e-01;-8.536e-04;1.052e+00;-2.400e-01;-1.035e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.929693;1.052e+00;-4.000e-01;-1.725e-02;-3.801e-01;-1.639e-02;1.047e+00;1.047e+00;-3.642e-01;-8.583e-04;1.052e+00;-2.400e-01;-1.035e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.930693;1.052e+00;-4.000e-01;-1.726e-02;-3.801e-01;-1.640e-02;1.047e+00;1.047e+00;-3.642e-01;-8.647e-04;1.052e+00;-2.400e-01;-1.036e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.931693;1.052e+00;-4.000e-01;-1.727e-02;-3.801e-01;-1.640e-02;1.047e+00;1.047e+00;-3.642e-01;-8.695e-04;1.052e+00;-2.400e-01;-1.036e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.932693;1.052e+00;-4.000e-01;-1.727e-02;-3.801e-01;-1.641e-02;1.047e+00;1.047e+00;-3.642e-01;-8.758e-04;1.052e+00;-2.400e-01;-1.036e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.933693;1.052e+00;-4.000e-01;-1.728e-02;-3.801e-01;-1.642e-02;1.047e+00;1.047e+00;-3.642e-01;-8.806e-04;1.052e+00;-2.400e-01;-1.037e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.934693;1.052e+00;-4.000e-01;-1.728e-02;-3.801e-01;-1.642e-02;1.047e+00;1.047e+00;-3.642e-01;-8.870e-04;1.052e+00;-2.400e-01;-1.037e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.935693;1.052e+00;-4.000e-01;-1.729e-02;-3.801e-01;-1.643e-02;1.047e+00;1.047e+00;-3.642e-01;-8.917e-04;1.052e+00;-2.400e-01;-1.037e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.936693;1.052e+00;-4.000e-01;-1.730e-02;-3.801e-01;-1.643e-02;1.047e+00;1.047e+00;-3.642e-01;-8.980e-04;1.052e+00;-2.400e-01;-1.038e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.937693;1.052e+00;-4.000e-01;-1.730e-02;-3.801e-01;-1.644e-02;1.047e+00;1.047e+00;-3.642e-01;-9.028e-04;1.052e+00;-2.400e-01;-1.038e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.938693;1.052e+00;-4.000e-01;-1.731e-02;-3.801e-01;-1.644e-02;1.047e+00;1.047e+00;-3.642e-01;-9.092e-04;1.052e+00;-2.400e-01;-1.038e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.939693;1.052e+00;-4.000e-01;-1.731e-02;-3.801e-01;-1.645e-02;1.047e+00;1.047e+00;-3.642e-01;-9.156e-04;1.052e+00;-2.400e-01;-1.039e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.940693;1.052e+00;-4.000e-01;-1.732e-02;-3.801e-01;-1.646e-02;1.047e+00;1.047e+00;-3.642e-01;-9.203e-04;1.052e+00;-2.400e-01;-1.039e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.941693;1.052e+00;-4.000e-01;-1.733e-02;-3.801e-01;-1.646e-02;1.047e+00;1.047e+00;-3.642e-01;-9.266e-04;1.052e+00;-2.400e-01;-1.039e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.942693;1.052e+00;-4.000e-01;-1.733e-02;-3.801e-01;-1.647e-02;1.047e+00;1.047e+00;-3.642e-01;-9.314e-04;1.052e+00;-2.400e-01;-1.040e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.943693;1.052e+00;-4.000e-01;-1.734e-02;-3.801e-01;-1.647e-02;1.047e+00;1.047e+00;-3.642e-01;-9.378e-04;1.052e+00;-2.400e-01;-1.040e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.944693;1.052e+00;-4.000e-01;-1.734e-02;-3.801e-01;-1.648e-02;1.047e+00;1.047e+00;-3.642e-01;-9.425e-04;1.052e+00;-2.400e-01;-1.040e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.945693;1.052e+00;-4.000e-01;-1.735e-02;-3.801e-01;-1.648e-02;1.047e+00;1.047e+00;-3.642e-01;-9.489e-04;1.052e+00;-2.400e-01;-1.041e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.946693;1.052e+00;-4.000e-01;-1.735e-02;-3.801e-01;-1.649e-02;1.047e+00;1.047e+00;-3.642e-01;-9.536e-04;1.052e+00;-2.400e-01;-1.041e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.947693;1.052e+00;-4.000e-01;-1.736e-02;-3.801e-01;-1.649e-02;1.047e+00;1.047e+00;-3.642e-01;-9.600e-04;1.052e+00;-2.400e-01;-1.042e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.948693;1.052e+00;-4.000e-01;-1.736e-02;-3.801e-01;-1.650e-02;1.047e+00;1.047e+00;-3.642e-01;-9.647e-04;1.052e+00;-2.400e-01;-1.042e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.949693;1.052e+00;-4.000e-01;-1.737e-02;-3.801e-01;-1.651e-02;1.047e+00;1.047e+00;-3.642e-01;-9.711e-04;1.052e+00;-2.400e-01;-1.042e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.950693;1.052e+00;-4.000e-01;-1.738e-02;-3.801e-01;-1.651e-02;1.047e+00;1.047e+00;-3.642e-01;-9.759e-04;1.052e+00;-2.400e-01;-1.043e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.951693;1.052e+00;-4.000e-01;-1.738e-02;-3.801e-01;-1.652e-02;1.047e+00;1.047e+00;-3.642e-01;-9.822e-04;1.052e+00;-2.400e-01;-1.043e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.952693;1.052e+00;-4.000e-01;-1.739e-02;-3.801e-01;-1.652e-02;1.047e+00;1.047e+00;-3.642e-01;-9.869e-04;1.052e+00;-2.400e-01;-1.043e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.953693;1.052e+00;-4.000e-01;-1.740e-02;-3.801e-01;-1.653e-02;1.047e+00;1.047e+00;-3.642e-01;-9.933e-04;1.052e+00;-2.400e-01;-1.044e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.954693;1.052e+00;-4.000e-01;-1.740e-02;-3.801e-01;-1.653e-02;1.047e+00;1.047e+00;-3.642e-01;-9.981e-04;1.052e+00;-2.400e-01;-1.044e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.955693;1.052e+00;-4.000e-01;-1.741e-02;-3.801e-01;-1.654e-02;1.047e+00;1.047e+00;-3.642e-01;-1.005e-03;1.052e+00;-2.400e-01;-1.044e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.956693;1.052e+00;-4.000e-01;-1.741e-02;-3.801e-01;-1.655e-02;1.047e+00;1.047e+00;-3.642e-01;-1.010e-03;1.052e+00;-2.400e-01;-1.045e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.957693;1.052e+00;-4.000e-01;-1.742e-02;-3.801e-01;-1.655e-02;1.047e+00;1.047e+00;-3.642e-01;-1.016e-03;1.052e+00;-2.400e-01;-1.045e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.958693;1.052e+00;-4.000e-01;-1.743e-02;-3.801e-01;-1.656e-02;1.047e+00;1.047e+00;-3.642e-01;-1.021e-03;1.052e+00;-2.400e-01;-1.046e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.959693;1.052e+00;-4.000e-01;-1.743e-02;-3.801e-01;-1.656e-02;1.047e+00;1.047e+00;-3.642e-01;-1.027e-03;1.052e+00;-2.400e-01;-1.046e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.960693;1.052e+00;-4.000e-01;-1.744e-02;-3.801e-01;-1.657e-02;1.047e+00;1.047e+00;-3.642e-01;-1.032e-03;1.052e+00;-2.400e-01;-1.046e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.961693;1.052e+00;-4.000e-01;-1.744e-02;-3.801e-01;-1.657e-02;1.047e+00;1.047e+00;-3.642e-01;-1.038e-03;1.052e+00;-2.400e-01;-1.047e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.962693;1.052e+00;-4.000e-01;-1.745e-02;-3.801e-01;-1.658e-02;1.047e+00;1.047e+00;-3.642e-01;-1.043e-03;1.052e+00;-2.400e-01;-1.047e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.963693;1.052e+00;-4.000e-01;-1.745e-02;-3.801e-01;-1.658e-02;1.047e+00;1.047e+00;-3.642e-01;-1.049e-03;1.052e+00;-2.400e-01;-1.047e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.964693;1.052e+00;-4.000e-01;-1.746e-02;-3.801e-01;-1.659e-02;1.047e+00;1.047e+00;-3.642e-01;-1.054e-03;1.052e+00;-2.400e-01;-1.048e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.965693;1.052e+00;-4.000e-01;-1.747e-02;-3.801e-01;-1.660e-02;1.047e+00;1.047e+00;-3.642e-01;-1.061e-03;1.052e+00;-2.400e-01;-1.048e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.966693;1.052e+00;-4.000e-01;-1.747e-02;-3.801e-01;-1.660e-02;1.047e+00;1.047e+00;-3.642e-01;-1.065e-03;1.052e+00;-2.400e-01;-1.048e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.967693;1.052e+00;-4.000e-01;-1.748e-02;-3.801e-01;-1.661e-02;1.047e+00;1.047e+00;-3.642e-01;-1.072e-03;1.052e+00;-2.400e-01;-1.049e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.968693;1.052e+00;-4.000e-01;-1.748e-02;-3.801e-01;-1.661e-02;1.047e+00;1.047e+00;-3.642e-01;-1.076e-03;1.052e+00;-2.400e-01;-1.049e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.969693;1.052e+00;-4.000e-01;-1.749e-02;-3.801e-01;-1.662e-02;1.047e+00;1.047e+00;-3.642e-01;-1.083e-03;1.052e+00;-2.400e-01;-1.049e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.970693;1.052e+00;-4.000e-01;-1.749e-02;-3.801e-01;-1.662e-02;1.047e+00;1.047e+00;-3.642e-01;-1.088e-03;1.052e+00;-2.400e-01;-1.050e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.971693;1.052e+00;-4.000e-01;-1.750e-02;-3.801e-01;-1.663e-02;1.047e+00;1.047e+00;-3.642e-01;-1.094e-03;1.052e+00;-2.400e-01;-1.050e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.972693;1.052e+00;-4.000e-01;-1.750e-02;-3.801e-01;-1.663e-02;1.047e+00;1.047e+00;-3.642e-01;-1.099e-03;1.052e+00;-2.400e-01;-1.050e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.973693;1.052e+00;-4.000e-01;-1.751e-02;-3.801e-01;-1.664e-02;1.047e+00;1.047e+00;-3.642e-01;-1.104e-03;1.052e+00;-2.400e-01;-1.051e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.974693;1.052e+00;-4.000e-01;-1.752e-02;-3.801e-01;-1.664e-02;1.047e+00;1.047e+00;-3.642e-01;-1.110e-03;1.052e+00;-2.400e-01;-1.051e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.975693;1.052e+00;-4.000e-01;-1.752e-02;-3.801e-01;-1.665e-02;1.047e+00;1.047e+00;-3.642e-01;-1.115e-03;1.052e+00;-2.400e-01;-1.051e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.976693;1.052e+00;-4.000e-01;-1.753e-02;-3.801e-01;-1.666e-02;1.047e+00;1.047e+00;-3.642e-01;-1.121e-03;1.052e+00;-2.400e-01;-1.052e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.977693;1.052e+00;-4.000e-01;-1.754e-02;-3.801e-01;-1.666e-02;1.047e+00;1.047e+00;-3.642e-01;-1.126e-03;1.052e+00;-2.400e-01;-1.052e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.978693;1.052e+00;-4.000e-01;-1.754e-02;-3.801e-01;-1.667e-02;1.047e+00;1.047e+00;-3.642e-01;-1.132e-03;1.052e+00;-2.400e-01;-1.052e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.979693;1.052e+00;-4.000e-01;-1.755e-02;-3.801e-01;-1.667e-02;1.047e+00;1.047e+00;-3.642e-01;-1.137e-03;1.052e+00;-2.400e-01;-1.053e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.980693;1.052e+00;-4.000e-01;-1.755e-02;-3.801e-01;-1.668e-02;1.047e+00;1.047e+00;-3.642e-01;-1.143e-03;1.052e+00;-2.400e-01;-1.053e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.981693;1.052e+00;-4.000e-01;-1.756e-02;-3.801e-01;-1.668e-02;1.047e+00;1.047e+00;-3.642e-01;-1.148e-03;1.052e+00;-2.400e-01;-1.053e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.982693;1.052e+00;-4.000e-01;-1.756e-02;-3.801e-01;-1.669e-02;1.047e+00;1.047e+00;-3.642e-01;-1.155e-03;1.052e+00;-2.400e-01;-1.054e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.983693;1.052e+00;-4.000e-01;-1.757e-02;-3.801e-01;-1.670e-02;1.047e+00;1.047e+00;-3.642e-01;-1.159e-03;1.052e+00;-2.400e-01;-1.054e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.984693;1.052e+00;-4.000e-01;-1.758e-02;-3.801e-01;-1.670e-02;1.047e+00;1.047e+00;-3.642e-01;-1.164e-03;1.052e+00;-2.400e-01;-1.055e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.985693;1.052e+00;-4.000e-01;-1.758e-02;-3.801e-01;-1.671e-02;1.047e+00;1.047e+00;-3.642e-01;-1.170e-03;1.052e+00;-2.400e-01;-1.055e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.986693;1.052e+00;-4.000e-01;-1.759e-02;-3.801e-01;-1.671e-02;1.047e+00;1.047e+00;-3.642e-01;-1.175e-03;1.052e+00;-2.400e-01;-1.055e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.987693;1.052e+00;-4.000e-01;-1.759e-02;-3.801e-01;-1.672e-02;1.047e+00;1.047e+00;-3.642e-01;-1.182e-03;1.052e+00;-2.400e-01;-1.056e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.988693;1.052e+00;-4.000e-01;-1.760e-02;-3.801e-01;-1.672e-02;1.047e+00;1.047e+00;-3.642e-01;-1.186e-03;1.052e+00;-2.400e-01;-1.056e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.989693;1.052e+00;-4.000e-01;-1.760e-02;-3.801e-01;-1.673e-02;1.047e+00;1.047e+00;-3.642e-01;-1.193e-03;1.052e+00;-2.400e-01;-1.056e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.990693;1.052e+00;-4.000e-01;-1.761e-02;-3.801e-01;-1.673e-02;1.047e+00;1.047e+00;-3.642e-01;-1.198e-03;1.052e+00;-2.400e-01;-1.057e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.991693;1.052e+00;-4.000e-01;-1.762e-02;-3.801e-01;-1.674e-02;1.047e+00;1.047e+00;-3.642e-01;-1.202e-03;1.052e+00;-2.400e-01;-1.057e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.992693;1.052e+00;-4.000e-01;-1.762e-02;-3.801e-01;-1.674e-02;1.047e+00;1.047e+00;-3.642e-01;-1.209e-03;1.052e+00;-2.400e-01;-1.057e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.993693;1.052e+00;-4.000e-01;-1.763e-02;-3.801e-01;-1.675e-02;1.047e+00;1.047e+00;-3.642e-01;-1.213e-03;1.052e+00;-2.400e-01;-1.058e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.994693;1.052e+00;-4.000e-01;-1.763e-02;-3.801e-01;-1.675e-02;1.047e+00;1.047e+00;-3.642e-01;-1.220e-03;1.052e+00;-2.400e-01;-1.058e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.995693;1.052e+00;-4.000e-01;-1.764e-02;-3.801e-01;-1.676e-02;1.047e+00;1.047e+00;-3.642e-01;-1.225e-03;1.052e+00;-2.400e-01;-1.058e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.996693;1.052e+00;-4.000e-01;-1.764e-02;-3.801e-01;-1.677e-02;1.047e+00;1.047e+00;-3.642e-01;-1.231e-03;1.052e+00;-2.400e-01;-1.059e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.997693;1.052e+00;-4.000e-01;-1.765e-02;-3.801e-01;-1.677e-02;1.047e+00;1.047e+00;-3.642e-01;-1.236e-03;1.052e+00;-2.400e-01;-1.059e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.998693;1.052e+00;-4.000e-01;-1.766e-02;-3.801e-01;-1.678e-02;1.047e+00;1.047e+00;-3.642e-01;-1.241e-03;1.052e+00;-2.400e-01;-1.059e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
22.999693;1.052e+00;-4.000e-01;-1.766e-02;-3.801e-01;-1.678e-02;1.047e+00;1.047e+00;-3.642e-01;-1.247e-03;1.052e+00;-2.400e-01;-1.060e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.000693;1.052e+00;-4.000e-01;-1.767e-02;-3.801e-01;-1.679e-02;1.047e+00;1.047e+00;-3.642e-01;-1.252e-03;1.052e+00;-2.400e-01;-1.060e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.001693;1.052e+00;-4.000e-01;-1.767e-02;-3.801e-01;-1.679e-02;1.047e+00;1.047e+00;-3.642e-01;-1.258e-03;1.052e+00;-2.400e-01;-1.060e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.002693;1.052e+00;-4.000e-01;-1.768e-02;-3.801e-01;-1.680e-02;1.047e+00;1.047e+00;-3.642e-01;-1.263e-03;1.052e+00;-2.400e-01;-1.061e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.003693;1.052e+00;-4.000e-01;-1.768e-02;-3.801e-01;-1.680e-02;1.047e+00;1.047e+00;-3.642e-01;-1.268e-03;1.052e+00;-2.400e-01;-1.061e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.004693;1.052e+00;-4.000e-01;-1.769e-02;-3.801e-01;-1.681e-02;1.047e+00;1.047e+00;-3.642e-01;-1.274e-03;1.052e+00;-2.400e-01;-1.061e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.005693;1.052e+00;-4.000e-01;-1.769e-02;-3.801e-01;-1.681e-02;1.047e+00;1.047e+00;-3.642e-01;-1.279e-03;1.052e+00;-2.400e-01;-1.062e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.007693;1.052e+00;-4.000e-01;-1.771e-02;-3.801e-01;-1.683e-02;1.047e+00;1.047e+00;-3.642e-01;-1.290e-03;1.052e+00;-2.400e-01;-1.062e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.008693;1.052e+00;-4.000e-01;-1.771e-02;-3.801e-01;-1.683e-02;1.047e+00;1.047e+00;-3.642e-01;-1.295e-03;1.052e+00;-2.400e-01;-1.063e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.009693;1.052e+00;-4.000e-01;-1.772e-02;-3.801e-01;-1.684e-02;1.047e+00;1.047e+00;-3.642e-01;-1.300e-03;1.052e+00;-2.400e-01;-1.063e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.010693;1.052e+00;-4.000e-01;-1.772e-02;-3.801e-01;-1.684e-02;1.047e+00;1.047e+00;-3.642e-01;-1.305e-03;1.052e+00;-2.400e-01;-1.063e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.011693;1.052e+00;-4.000e-01;-1.773e-02;-3.801e-01;-1.685e-02;1.047e+00;1.047e+00;-3.642e-01;-1.311e-03;1.052e+00;-2.400e-01;-1.064e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.012693;1.052e+00;-4.000e-01;-1.774e-02;-3.801e-01;-1.685e-02;1.047e+00;1.047e+00;-3.642e-01;-1.316e-03;1.052e+00;-2.400e-01;-1.064e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.013693;1.052e+00;-4.000e-01;-1.774e-02;-3.801e-01;-1.686e-02;1.047e+00;1.047e+00;-3.642e-01;-1.321e-03;1.052e+00;-2.400e-01;-1.064e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.014693;1.052e+00;-4.000e-01;-1.775e-02;-3.801e-01;-1.686e-02;1.047e+00;1.047e+00;-3.642e-01;-1.327e-03;1.052e+00;-2.400e-01;-1.065e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.015693;1.052e+00;-4.000e-01;-1.775e-02;-3.801e-01;-1.687e-02;1.047e+00;1.047e+00;-3.643e-01;-1.332e-03;1.052e+00;-2.400e-01;-1.065e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.016693;1.052e+00;-4.000e-01;-1.776e-02;-3.801e-01;-1.687e-02;1.047e+00;1.047e+00;-3.643e-01;-1.337e-03;1.052e+00;-2.400e-01;-1.065e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.017693;1.052e+00;-4.000e-01;-1.776e-02;-3.801e-01;-1.688e-02;1.047e+00;1.047e+00;-3.643e-01;-1.343e-03;1.052e+00;-2.400e-01;-1.066e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.018693;1.052e+00;-4.000e-01;-1.777e-02;-3.801e-01;-1.689e-02;1.047e+00;1.047e+00;-3.643e-01;-1.348e-03;1.052e+00;-2.400e-01;-1.066e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.019693;1.052e+00;-4.000e-01;-1.777e-02;-3.801e-01;-1.689e-02;1.047e+00;1.047e+00;-3.643e-01;-1.354e-03;1.052e+00;-2.400e-01;-1.066e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.020693;1.052e+00;-4.000e-01;-1.778e-02;-3.801e-01;-1.690e-02;1.047e+00;1.047e+00;-3.643e-01;-1.359e-03;1.052e+00;-2.400e-01;-1.067e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.021693;1.052e+00;-4.000e-01;-1.779e-02;-3.801e-01;-1.690e-02;1.047e+00;1.047e+00;-3.643e-01;-1.364e-03;1.052e+00;-2.400e-01;-1.067e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.022693;1.052e+00;-4.000e-01;-1.779e-02;-3.801e-01;-1.691e-02;1.047e+00;1.047e+00;-3.643e-01;-1.370e-03;1.052e+00;-2.400e-01;-1.068e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.023693;1.052e+00;-4.000e-01;-1.780e-02;-3.801e-01;-1.691e-02;1.047e+00;1.047e+00;-3.643e-01;-1.375e-03;1.052e+00;-2.400e-01;-1.068e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.024693;1.052e+00;-4.000e-01;-1.780e-02;-3.801e-01;-1.692e-02;1.047e+00;1.047e+00;-3.643e-01;-1.380e-03;1.052e+00;-2.400e-01;-1.068e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.025693;1.052e+00;-4.000e-01;-1.781e-02;-3.801e-01;-1.692e-02;1.047e+00;1.047e+00;-3.643e-01;-1.386e-03;1.052e+00;-2.400e-01;-1.069e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.026693;1.052e+00;-4.000e-01;-1.781e-02;-3.801e-01;-1.693e-02;1.047e+00;1.047e+00;-3.643e-01;-1.391e-03;1.052e+00;-2.400e-01;-1.069e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.027693;1.052e+00;-4.000e-01;-1.782e-02;-3.801e-01;-1.693e-02;1.047e+00;1.047e+00;-3.643e-01;-1.396e-03;1.052e+00;-2.400e-01;-1.069e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.028693;1.052e+00;-4.000e-01;-1.783e-02;-3.801e-01;-1.694e-02;1.047e+00;1.047e+00;-3.643e-01;-1.402e-03;1.052e+00;-2.400e-01;-1.069e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.029693;1.052e+00;-4.000e-01;-1.783e-02;-3.801e-01;-1.694e-02;1.047e+00;1.047e+00;-3.643e-01;-1.407e-03;1.052e+00;-2.400e-01;-1.070e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.030693;1.052e+00;-4.000e-01;-1.784e-02;-3.801e-01;-1.695e-02;1.047e+00;1.047e+00;-3.643e-01;-1.412e-03;1.052e+00;-2.400e-01;-1.070e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.031693;1.052e+00;-4.000e-01;-1.784e-02;-3.801e-01;-1.696e-02;1.047e+00;1.047e+00;-3.643e-01;-1.418e-03;1.052e+00;-2.400e-01;-1.070e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.032693;1.052e+00;-4.000e-01;-1.785e-02;-3.801e-01;-1.696e-02;1.047e+00;1.047e+00;-3.643e-01;-1.423e-03;1.052e+00;-2.400e-01;-1.071e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.033693;1.052e+00;-4.000e-01;-1.785e-02;-3.801e-01;-1.697e-02;1.047e+00;1.047e+00;-3.643e-01;-1.428e-03;1.052e+00;-2.400e-01;-1.071e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.034693;1.052e+00;-4.000e-01;-1.786e-02;-3.801e-01;-1.697e-02;1.047e+00;1.047e+00;-3.643e-01;-1.434e-03;1.052e+00;-2.400e-01;-1.072e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.035693;1.052e+00;-4.000e-01;-1.786e-02;-3.801e-01;-1.698e-02;1.047e+00;1.046e+00;-3.643e-01;-1.439e-03;1.052e+00;-2.400e-01;-1.072e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.036693;1.052e+00;-4.000e-01;-1.787e-02;-3.801e-01;-1.698e-02;1.047e+00;1.046e+00;-3.643e-01;-1.444e-03;1.052e+00;-2.400e-01;-1.072e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.037693;1.052e+00;-4.000e-01;-1.788e-02;-3.801e-01;-1.699e-02;1.047e+00;1.046e+00;-3.643e-01;-1.450e-03;1.052e+00;-2.400e-01;-1.073e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.038693;1.052e+00;-4.000e-01;-1.788e-02;-3.801e-01;-1.699e-02;1.047e+00;1.046e+00;-3.643e-01;-1.455e-03;1.052e+00;-2.400e-01;-1.073e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.039693;1.052e+00;-4.000e-01;-1.789e-02;-3.801e-01;-1.700e-02;1.047e+00;1.046e+00;-3.643e-01;-1.459e-03;1.052e+00;-2.400e-01;-1.073e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.040693;1.052e+00;-4.000e-01;-1.789e-02;-3.801e-01;-1.700e-02;1.047e+00;1.046e+00;-3.643e-01;-1.466e-03;1.052e+00;-2.400e-01;-1.073e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.041693;1.052e+00;-4.000e-01;-1.790e-02;-3.801e-01;-1.701e-02;1.047e+00;1.046e+00;-3.643e-01;-1.471e-03;1.052e+00;-2.400e-01;-1.074e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.042693;1.052e+00;-4.000e-01;-1.790e-02;-3.801e-01;-1.701e-02;1.047e+00;1.046e+00;-3.643e-01;-1.475e-03;1.052e+00;-2.400e-01;-1.074e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.043693;1.052e+00;-4.000e-01;-1.791e-02;-3.801e-01;-1.702e-02;1.047e+00;1.046e+00;-3.643e-01;-1.482e-03;1.052e+00;-2.400e-01;-1.074e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.044693;1.052e+00;-4.000e-01;-1.791e-02;-3.801e-01;-1.702e-02;1.047e+00;1.046e+00;-3.643e-01;-1.487e-03;1.052e+00;-2.400e-01;-1.075e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.045693;1.052e+00;-4.000e-01;-1.792e-02;-3.801e-01;-1.703e-02;1.047e+00;1.046e+00;-3.643e-01;-1.491e-03;1.052e+00;-2.400e-01;-1.075e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.046693;1.052e+00;-4.000e-01;-1.793e-02;-3.801e-01;-1.703e-02;1.047e+00;1.046e+00;-3.643e-01;-1.498e-03;1.052e+00;-2.400e-01;-1.076e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.047693;1.052e+00;-4.000e-01;-1.793e-02;-3.801e-01;-1.704e-02;1.047e+00;1.046e+00;-3.643e-01;-1.502e-03;1.052e+00;-2.400e-01;-1.076e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.048693;1.052e+00;-4.000e-01;-1.794e-02;-3.801e-01;-1.705e-02;1.047e+00;1.046e+00;-3.643e-01;-1.507e-03;1.052e+00;-2.400e-01;-1.076e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.049693;1.052e+00;-4.000e-01;-1.794e-02;-3.801e-01;-1.705e-02;1.047e+00;1.046e+00;-3.643e-01;-1.514e-03;1.052e+00;-2.400e-01;-1.077e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.050693;1.052e+00;-4.000e-01;-1.795e-02;-3.801e-01;-1.706e-02;1.047e+00;1.046e+00;-3.643e-01;-1.518e-03;1.052e+00;-2.400e-01;-1.077e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.051693;1.052e+00;-4.000e-01;-1.795e-02;-3.801e-01;-1.706e-02;1.047e+00;1.046e+00;-3.643e-01;-1.523e-03;1.052e+00;-2.400e-01;-1.077e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.052693;1.052e+00;-4.000e-01;-1.796e-02;-3.801e-01;-1.707e-02;1.047e+00;1.046e+00;-3.643e-01;-1.528e-03;1.052e+00;-2.400e-01;-1.077e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.053693;1.052e+00;-4.000e-01;-1.796e-02;-3.801e-01;-1.707e-02;1.047e+00;1.046e+00;-3.643e-01;-1.534e-03;1.052e+00;-2.400e-01;-1.078e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.054693;1.052e+00;-4.000e-01;-1.797e-02;-3.801e-01;-1.708e-02;1.047e+00;1.046e+00;-3.643e-01;-1.539e-03;1.052e+00;-2.400e-01;-1.078e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.055693;1.052e+00;-4.000e-01;-1.798e-02;-3.801e-01;-1.708e-02;1.047e+00;1.046e+00;-3.643e-01;-1.544e-03;1.052e+00;-2.400e-01;-1.078e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.056693;1.052e+00;-4.000e-01;-1.798e-02;-3.801e-01;-1.709e-02;1.047e+00;1.046e+00;-3.643e-01;-1.550e-03;1.052e+00;-2.400e-01;-1.079e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.057693;1.052e+00;-4.000e-01;-1.799e-02;-3.801e-01;-1.709e-02;1.047e+00;1.046e+00;-3.643e-01;-1.555e-03;1.052e+00;-2.400e-01;-1.079e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.058693;1.052e+00;-4.000e-01;-1.799e-02;-3.801e-01;-1.710e-02;1.047e+00;1.046e+00;-3.643e-01;-1.560e-03;1.052e+00;-2.400e-01;-1.080e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.059693;1.052e+00;-4.000e-01;-1.800e-02;-3.801e-01;-1.710e-02;1.047e+00;1.046e+00;-3.643e-01;-1.566e-03;1.052e+00;-2.400e-01;-1.080e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.060693;1.052e+00;-4.000e-01;-1.800e-02;-3.801e-01;-1.711e-02;1.047e+00;1.046e+00;-3.643e-01;-1.571e-03;1.052e+00;-2.400e-01;-1.080e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.061693;1.052e+00;-4.000e-01;-1.801e-02;-3.801e-01;-1.711e-02;1.047e+00;1.046e+00;-3.643e-01;-1.576e-03;1.052e+00;-2.400e-01;-1.081e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.062693;1.052e+00;-4.000e-01;-1.801e-02;-3.801e-01;-1.712e-02;1.047e+00;1.046e+00;-3.643e-01;-1.581e-03;1.052e+00;-2.400e-01;-1.081e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.063693;1.052e+00;-4.000e-01;-1.802e-02;-3.801e-01;-1.712e-02;1.047e+00;1.046e+00;-3.643e-01;-1.587e-03;1.052e+00;-2.400e-01;-1.081e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.064693;1.052e+00;-4.000e-01;-1.802e-02;-3.801e-01;-1.713e-02;1.047e+00;1.046e+00;-3.643e-01;-1.592e-03;1.052e+00;-2.400e-01;-1.081e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.065693;1.052e+00;-4.000e-01;-1.803e-02;-3.801e-01;-1.714e-02;1.047e+00;1.046e+00;-3.643e-01;-1.596e-03;1.052e+00;-2.400e-01;-1.082e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.066693;1.052e+00;-4.000e-01;-1.804e-02;-3.801e-01;-1.714e-02;1.047e+00;1.046e+00;-3.643e-01;-1.601e-03;1.052e+00;-2.400e-01;-1.082e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.067693;1.052e+00;-4.000e-01;-1.804e-02;-3.801e-01;-1.714e-02;1.047e+00;1.046e+00;-3.643e-01;-1.608e-03;1.052e+00;-2.400e-01;-1.082e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.068693;1.052e+00;-4.000e-01;-1.805e-02;-3.801e-01;-1.715e-02;1.047e+00;1.046e+00;-3.643e-01;-1.612e-03;1.052e+00;-2.400e-01;-1.083e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.069693;1.052e+00;-4.000e-01;-1.805e-02;-3.801e-01;-1.716e-02;1.047e+00;1.046e+00;-3.643e-01;-1.617e-03;1.052e+00;-2.400e-01;-1.083e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.070693;1.052e+00;-4.000e-01;-1.806e-02;-3.801e-01;-1.716e-02;1.047e+00;1.046e+00;-3.643e-01;-1.624e-03;1.052e+00;-2.400e-01;-1.083e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.071693;1.052e+00;-4.000e-01;-1.806e-02;-3.801e-01;-1.717e-02;1.047e+00;1.046e+00;-3.643e-01;-1.628e-03;1.052e+00;-2.400e-01;-1.084e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.072693;1.052e+00;-4.000e-01;-1.807e-02;-3.801e-01;-1.717e-02;1.047e+00;1.046e+00;-3.643e-01;-1.633e-03;1.052e+00;-2.400e-01;-1.084e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.073693;1.052e+00;-4.000e-01;-1.807e-02;-3.801e-01;-1.718e-02;1.047e+00;1.046e+00;-3.643e-01;-1.638e-03;1.052e+00;-2.400e-01;-1.084e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.074693;1.052e+00;-4.000e-01;-1.808e-02;-3.802e-01;-1.718e-02;1.047e+00;1.046e+00;-3.643e-01;-1.644e-03;1.052e+00;-2.400e-01;-1.085e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.075693;1.052e+00;-4.000e-01;-1.808e-02;-3.802e-01;-1.719e-02;1.047e+00;1.046e+00;-3.643e-01;-1.649e-03;1.052e+00;-2.400e-01;-1.085e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.076693;1.052e+00;-4.000e-01;-1.809e-02;-3.802e-01;-1.719e-02;1.047e+00;1.046e+00;-3.643e-01;-1.654e-03;1.052e+00;-2.400e-01;-1.085e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.077693;1.052e+00;-4.000e-01;-1.809e-02;-3.802e-01;-1.720e-02;1.047e+00;1.046e+00;-3.643e-01;-1.659e-03;1.052e+00;-2.400e-01;-1.086e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.078693;1.052e+00;-4.000e-01;-1.810e-02;-3.802e-01;-1.720e-02;1.047e+00;1.046e+00;-3.643e-01;-1.665e-03;1.052e+00;-2.400e-01;-1.086e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.079693;1.052e+00;-4.000e-01;-1.810e-02;-3.802e-01;-1.721e-02;1.047e+00;1.046e+00;-3.643e-01;-1.670e-03;1.052e+00;-2.400e-01;-1.086e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
