time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.080693;1.052e+00;-4.000e-01;-1.811e-02;-3.802e-01;-1.721e-02;1.047e+00;1.046e+00;-3.643e-01;-1.675e-03;1.052e+00;-2.400e-01;-1.087e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.081693;1.052e+00;-4.000e-01;-1.812e-02;-3.802e-01;-1.722e-02;1.047e+00;1.046e+00;-3.643e-01;-1.679e-03;1.052e+00;-2.400e-01;-1.087e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.082693;1.052e+00;-4.000e-01;-1.812e-02;-3.802e-01;-1.722e-02;1.047e+00;1.046e+00;-3.643e-01;-1.686e-03;1.052e+00;-2.400e-01;-1.087e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.083693;1.052e+00;-4.000e-01;-1.813e-02;-3.802e-01;-1.723e-02;1.047e+00;1.046e+00;-3.643e-01;-1.691e-03;1.052e+00;-2.400e-01;-1.088e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.084693;1.052e+00;-4.000e-01;-1.813e-02;-3.802e-01;-1.723e-02;1.047e+00;1.046e+00;-3.643e-01;-1.695e-03;1.052e+00;-2.400e-01;-1.088e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.085693;1.052e+00;-4.000e-01;-1.814e-02;-3.802e-01;-1.724e-02;1.047e+00;1.046e+00;-3.643e-01;-1.700e-03;1.052e+00;-2.400e-01;-1.088e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.086693;1.052e+00;-4.000e-01;-1.814e-02;-3.802e-01;-1.724e-02;1.047e+00;1.046e+00;-3.643e-01;-1.705e-03;1.052e+00;-2.400e-01;-1.089e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.087693;1.052e+00;-4.000e-01;-1.815e-02;-3.802e-01;-1.725e-02;1.047e+00;1.046e+00;-3.643e-01;-1.711e-03;1.052e+00;-2.400e-01;-1.089e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.088693;1.052e+00;-4.000e-01;-1.816e-02;-3.802e-01;-1.725e-02;1.047e+00;1.046e+00;-3.643e-01;-1.716e-03;1.052e+00;-2.400e-01;-1.089e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.089693;1.052e+00;-4.000e-01;-1.816e-02;-3.802e-01;-1.726e-02;1.047e+00;1.046e+00;-3.643e-01;-1.721e-03;1.052e+00;-2.400e-01;-1.090e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.090693;1.052e+00;-4.000e-01;-1.817e-02;-3.802e-01;-1.726e-02;1.047e+00;1.046e+00;-3.643e-01;-1.726e-03;1.052e+00;-2.400e-01;-1.090e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.091693;1.052e+00;-4.000e-01;-1.817e-02;-3.802e-01;-1.727e-02;1.047e+00;1.046e+00;-3.643e-01;-1.732e-03;1.052e+00;-2.400e-01;-1.090e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.092693;1.052e+00;-4.000e-01;-1.818e-02;-3.802e-01;-1.728e-02;1.047e+00;1.046e+00;-3.643e-01;-1.737e-03;1.052e+00;-2.400e-01;-1.091e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.093693;1.052e+00;-4.000e-01;-1.818e-02;-3.802e-01;-1.728e-02;1.047e+00;1.046e+00;-3.643e-01;-1.743e-03;1.052e+00;-2.400e-01;-1.091e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.094693;1.052e+00;-4.000e-01;-1.819e-02;-3.802e-01;-1.728e-02;1.047e+00;1.046e+00;-3.643e-01;-1.747e-03;1.052e+00;-2.400e-01;-1.091e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.095693;1.052e+00;-4.000e-01;-1.819e-02;-3.802e-01;-1.729e-02;1.047e+00;1.046e+00;-3.643e-01;-1.752e-03;1.052e+00;-2.400e-01;-1.091e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.096693;1.052e+00;-4.000e-01;-1.820e-02;-3.802e-01;-1.729e-02;1.047e+00;1.046e+00;-3.643e-01;-1.758e-03;1.052e+00;-2.400e-01;-1.092e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.097693;1.052e+00;-4.000e-01;-1.820e-02;-3.802e-01;-1.730e-02;1.047e+00;1.046e+00;-3.643e-01;-1.763e-03;1.052e+00;-2.400e-01;-1.092e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.098693;1.052e+00;-4.000e-01;-1.821e-02;-3.802e-01;-1.731e-02;1.047e+00;1.046e+00;-3.643e-01;-1.768e-03;1.052e+00;-2.400e-01;-1.093e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.099693;1.052e+00;-4.000e-01;-1.821e-02;-3.802e-01;-1.731e-02;1.047e+00;1.046e+00;-3.643e-01;-1.773e-03;1.052e+00;-2.400e-01;-1.093e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.100693;1.052e+00;-4.000e-01;-1.822e-02;-3.802e-01;-1.731e-02;1.047e+00;1.046e+00;-3.643e-01;-1.778e-03;1.052e+00;-2.400e-01;-1.093e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.101693;1.052e+00;-4.000e-01;-1.823e-02;-3.802e-01;-1.732e-02;1.047e+00;1.046e+00;-3.643e-01;-1.784e-03;1.052e+00;-2.400e-01;-1.094e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.102693;1.052e+00;-4.000e-01;-1.823e-02;-3.802e-01;-1.733e-02;1.047e+00;1.046e+00;-3.643e-01;-1.789e-03;1.052e+00;-2.400e-01;-1.094e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.103693;1.052e+00;-4.000e-01;-1.824e-02;-3.802e-01;-1.733e-02;1.047e+00;1.046e+00;-3.643e-01;-1.794e-03;1.052e+00;-2.400e-01;-1.094e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.104693;1.052e+00;-4.000e-01;-1.824e-02;-3.802e-01;-1.734e-02;1.047e+00;1.046e+00;-3.643e-01;-1.798e-03;1.052e+00;-2.400e-01;-1.094e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.105693;1.052e+00;-4.000e-01;-1.825e-02;-3.802e-01;-1.734e-02;1.047e+00;1.046e+00;-3.643e-01;-1.803e-03;1.052e+00;-2.400e-01;-1.095e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.106693;1.052e+00;-4.000e-01;-1.825e-02;-3.802e-01;-1.735e-02;1.047e+00;1.046e+00;-3.643e-01;-1.809e-03;1.052e+00;-2.400e-01;-1.095e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.107693;1.052e+00;-4.000e-01;-1.826e-02;-3.802e-01;-1.735e-02;1.047e+00;1.046e+00;-3.643e-01;-1.814e-03;1.052e+00;-2.400e-01;-1.095e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.108693;1.052e+00;-4.000e-01;-1.826e-02;-3.802e-01;-1.736e-02;1.047e+00;1.046e+00;-3.643e-01;-1.819e-03;1.052e+00;-2.400e-01;-1.096e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.109693;1.052e+00;-4.000e-01;-1.827e-02;-3.802e-01;-1.736e-02;1.047e+00;1.046e+00;-3.643e-01;-1.824e-03;1.052e+00;-2.400e-01;-1.096e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.110693;1.052e+00;-4.000e-01;-1.827e-02;-3.802e-01;-1.737e-02;1.047e+00;1.046e+00;-3.643e-01;-1.829e-03;1.052e+00;-2.400e-01;-1.096e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.111693;1.052e+00;-4.000e-01;-1.828e-02;-3.802e-01;-1.737e-02;1.047e+00;1.046e+00;-3.643e-01;-1.833e-03;1.052e+00;-2.400e-01;-1.097e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.112693;1.052e+00;-4.000e-01;-1.828e-02;-3.802e-01;-1.738e-02;1.047e+00;1.046e+00;-3.643e-01;-1.840e-03;1.052e+00;-2.400e-01;-1.097e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.113693;1.052e+00;-4.000e-01;-1.829e-02;-3.802e-01;-1.738e-02;1.047e+00;1.046e+00;-3.643e-01;-1.845e-03;1.052e+00;-2.400e-01;-1.097e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.114693;1.052e+00;-4.000e-01;-1.829e-02;-3.802e-01;-1.739e-02;1.047e+00;1.046e+00;-3.643e-01;-1.849e-03;1.052e+00;-2.400e-01;-1.098e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.115693;1.052e+00;-4.000e-01;-1.830e-02;-3.802e-01;-1.739e-02;1.047e+00;1.046e+00;-3.643e-01;-1.854e-03;1.052e+00;-2.400e-01;-1.098e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.116693;1.052e+00;-4.000e-01;-1.830e-02;-3.802e-01;-1.740e-02;1.047e+00;1.046e+00;-3.643e-01;-1.859e-03;1.052e+00;-2.400e-01;-1.098e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.117693;1.052e+00;-4.000e-01;-1.831e-02;-3.802e-01;-1.740e-02;1.047e+00;1.046e+00;-3.643e-01;-1.865e-03;1.052e+00;-2.400e-01;-1.099e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.118693;1.052e+00;-4.000e-01;-1.832e-02;-3.802e-01;-1.741e-02;1.047e+00;1.046e+00;-3.643e-01;-1.870e-03;1.052e+00;-2.400e-01;-1.099e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.119693;1.052e+00;-4.000e-01;-1.832e-02;-3.802e-01;-1.741e-02;1.047e+00;1.046e+00;-3.643e-01;-1.875e-03;1.052e+00;-2.400e-01;-1.099e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.120693;1.052e+00;-4.000e-01;-1.833e-02;-3.802e-01;-1.742e-02;1.047e+00;1.046e+00;-3.643e-01;-1.880e-03;1.052e+00;-2.400e-01;-1.099e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.121693;1.052e+00;-4.000e-01;-1.833e-02;-3.802e-01;-1.742e-02;1.047e+00;1.046e+00;-3.643e-01;-1.884e-03;1.052e+00;-2.400e-01;-1.100e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.122693;1.052e+00;-4.000e-01;-1.834e-02;-3.802e-01;-1.743e-02;1.047e+00;1.046e+00;-3.643e-01;-1.889e-03;1.052e+00;-2.400e-01;-1.100e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.123693;1.052e+00;-4.000e-01;-1.834e-02;-3.802e-01;-1.743e-02;1.047e+00;1.046e+00;-3.643e-01;-1.894e-03;1.052e+00;-2.400e-01;-1.100e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.124693;1.052e+00;-4.000e-01;-1.835e-02;-3.802e-01;-1.744e-02;1.047e+00;1.046e+00;-3.643e-01;-1.900e-03;1.052e+00;-2.400e-01;-1.101e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.125693;1.052e+00;-4.000e-01;-1.835e-02;-3.802e-01;-1.744e-02;1.047e+00;1.046e+00;-3.643e-01;-1.904e-03;1.052e+00;-2.400e-01;-1.101e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.126693;1.052e+00;-4.000e-01;-1.836e-02;-3.802e-01;-1.745e-02;1.047e+00;1.046e+00;-3.643e-01;-1.909e-03;1.052e+00;-2.400e-01;-1.101e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.127693;1.052e+00;-4.000e-01;-1.836e-02;-3.802e-01;-1.745e-02;1.047e+00;1.046e+00;-3.643e-01;-1.914e-03;1.052e+00;-2.400e-01;-1.102e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.128693;1.052e+00;-4.000e-01;-1.837e-02;-3.802e-01;-1.746e-02;1.047e+00;1.046e+00;-3.643e-01;-1.918e-03;1.052e+00;-2.400e-01;-1.102e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.129693;1.052e+00;-4.000e-01;-1.837e-02;-3.802e-01;-1.746e-02;1.047e+00;1.046e+00;-3.643e-01;-1.923e-03;1.052e+00;-2.400e-01;-1.102e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.130693;1.052e+00;-4.000e-01;-1.838e-02;-3.802e-01;-1.747e-02;1.047e+00;1.046e+00;-3.643e-01;-1.928e-03;1.052e+00;-2.400e-01;-1.103e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.131693;1.052e+00;-4.000e-01;-1.838e-02;-3.802e-01;-1.747e-02;1.047e+00;1.046e+00;-3.643e-01;-1.934e-03;1.052e+00;-2.400e-01;-1.103e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.132693;1.052e+00;-4.000e-01;-1.839e-02;-3.802e-01;-1.748e-02;1.047e+00;1.046e+00;-3.643e-01;-1.939e-03;1.052e+00;-2.400e-01;-1.103e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.133693;1.052e+00;-4.000e-01;-1.839e-02;-3.802e-01;-1.748e-02;1.047e+00;1.046e+00;-3.643e-01;-1.944e-03;1.052e+00;-2.400e-01;-1.104e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.134693;1.052e+00;-4.000e-01;-1.840e-02;-3.802e-01;-1.749e-02;1.047e+00;1.046e+00;-3.643e-01;-1.949e-03;1.052e+00;-2.400e-01;-1.104e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.135693;1.052e+00;-4.000e-01;-1.840e-02;-3.802e-01;-1.749e-02;1.047e+00;1.046e+00;-3.643e-01;-1.954e-03;1.052e+00;-2.400e-01;-1.104e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.136693;1.052e+00;-4.000e-01;-1.841e-02;-3.802e-01;-1.750e-02;1.047e+00;1.046e+00;-3.643e-01;-1.958e-03;1.052e+00;-2.400e-01;-1.105e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.137693;1.052e+00;-4.000e-01;-1.842e-02;-3.802e-01;-1.750e-02;1.047e+00;1.046e+00;-3.643e-01;-1.963e-03;1.052e+00;-2.400e-01;-1.105e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.138693;1.052e+00;-4.000e-01;-1.842e-02;-3.802e-01;-1.751e-02;1.047e+00;1.046e+00;-3.643e-01;-1.969e-03;1.052e+00;-2.400e-01;-1.105e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.139693;1.052e+00;-4.000e-01;-1.843e-02;-3.802e-01;-1.751e-02;1.047e+00;1.046e+00;-3.643e-01;-1.974e-03;1.052e+00;-2.400e-01;-1.106e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.140693;1.052e+00;-4.000e-01;-1.843e-02;-3.802e-01;-1.752e-02;1.047e+00;1.046e+00;-3.643e-01;-1.979e-03;1.052e+00;-2.400e-01;-1.106e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.141693;1.052e+00;-4.000e-01;-1.843e-02;-3.802e-01;-1.752e-02;1.047e+00;1.046e+00;-3.643e-01;-1.984e-03;1.052e+00;-2.400e-01;-1.106e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.142693;1.052e+00;-4.000e-01;-1.844e-02;-3.802e-01;-1.753e-02;1.047e+00;1.046e+00;-3.643e-01;-1.989e-03;1.052e+00;-2.400e-01;-1.106e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.143693;1.052e+00;-4.000e-01;-1.845e-02;-3.802e-01;-1.753e-02;1.047e+00;1.046e+00;-3.643e-01;-1.993e-03;1.052e+00;-2.400e-01;-1.107e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.144693;1.052e+00;-4.000e-01;-1.845e-02;-3.802e-01;-1.754e-02;1.047e+00;1.046e+00;-3.643e-01;-1.998e-03;1.052e+00;-2.400e-01;-1.107e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.145693;1.052e+00;-4.000e-01;-1.846e-02;-3.802e-01;-1.754e-02;1.047e+00;1.046e+00;-3.643e-01;-2.003e-03;1.052e+00;-2.400e-01;-1.107e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.146693;1.052e+00;-4.000e-01;-1.846e-02;-3.802e-01;-1.755e-02;1.047e+00;1.046e+00;-3.643e-01;-2.008e-03;1.052e+00;-2.400e-01;-1.108e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.147693;1.052e+00;-4.000e-01;-1.847e-02;-3.802e-01;-1.755e-02;1.047e+00;1.046e+00;-3.643e-01;-2.014e-03;1.052e+00;-2.400e-01;-1.108e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.148693;1.052e+00;-4.000e-01;-1.847e-02;-3.802e-01;-1.756e-02;1.047e+00;1.046e+00;-3.643e-01;-2.019e-03;1.052e+00;-2.400e-01;-1.108e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.149693;1.052e+00;-4.000e-01;-1.848e-02;-3.802e-01;-1.756e-02;1.047e+00;1.046e+00;-3.643e-01;-2.024e-03;1.052e+00;-2.400e-01;-1.109e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.150693;1.052e+00;-4.000e-01;-1.848e-02;-3.802e-01;-1.757e-02;1.047e+00;1.046e+00;-3.643e-01;-2.028e-03;1.052e+00;-2.400e-01;-1.109e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.151693;1.052e+00;-4.000e-01;-1.849e-02;-3.802e-01;-1.757e-02;1.047e+00;1.046e+00;-3.643e-01;-2.033e-03;1.052e+00;-2.400e-01;-1.109e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.152693;1.052e+00;-4.000e-01;-1.849e-02;-3.802e-01;-1.758e-02;1.047e+00;1.046e+00;-3.643e-01;-2.038e-03;1.052e+00;-2.400e-01;-1.110e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.153693;1.052e+00;-4.000e-01;-1.850e-02;-3.802e-01;-1.758e-02;1.047e+00;1.046e+00;-3.643e-01;-2.043e-03;1.052e+00;-2.400e-01;-1.110e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.154693;1.052e+00;-4.000e-01;-1.850e-02;-3.802e-01;-1.759e-02;1.047e+00;1.046e+00;-3.644e-01;-2.048e-03;1.052e+00;-2.400e-01;-1.110e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.155693;1.052e+00;-4.000e-01;-1.851e-02;-3.802e-01;-1.759e-02;1.047e+00;1.046e+00;-3.644e-01;-2.053e-03;1.052e+00;-2.400e-01;-1.111e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.156693;1.052e+00;-4.000e-01;-1.851e-02;-3.802e-01;-1.760e-02;1.047e+00;1.046e+00;-3.644e-01;-2.058e-03;1.052e+00;-2.400e-01;-1.111e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.157693;1.052e+00;-4.000e-01;-1.852e-02;-3.802e-01;-1.760e-02;1.047e+00;1.046e+00;-3.644e-01;-2.063e-03;1.052e+00;-2.400e-01;-1.111e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.158693;1.052e+00;-4.000e-01;-1.852e-02;-3.802e-01;-1.761e-02;1.047e+00;1.046e+00;-3.644e-01;-2.069e-03;1.052e+00;-2.400e-01;-1.111e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.159693;1.052e+00;-4.000e-01;-1.853e-02;-3.802e-01;-1.761e-02;1.047e+00;1.046e+00;-3.644e-01;-2.074e-03;1.052e+00;-2.400e-01;-1.112e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.160693;1.052e+00;-4.000e-01;-1.853e-02;-3.802e-01;-1.762e-02;1.047e+00;1.046e+00;-3.644e-01;-2.079e-03;1.052e+00;-2.400e-01;-1.112e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.161693;1.052e+00;-4.000e-01;-1.854e-02;-3.802e-01;-1.762e-02;1.047e+00;1.046e+00;-3.644e-01;-2.084e-03;1.052e+00;-2.400e-01;-1.112e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.162693;1.052e+00;-4.000e-01;-1.854e-02;-3.802e-01;-1.763e-02;1.047e+00;1.046e+00;-3.644e-01;-2.088e-03;1.052e+00;-2.400e-01;-1.113e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.163693;1.052e+00;-4.000e-01;-1.855e-02;-3.802e-01;-1.763e-02;1.047e+00;1.046e+00;-3.644e-01;-2.093e-03;1.052e+00;-2.400e-01;-1.113e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.164693;1.052e+00;-4.000e-01;-1.856e-02;-3.802e-01;-1.764e-02;1.046e+00;1.046e+00;-3.644e-01;-2.098e-03;1.052e+00;-2.400e-01;-1.113e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.165693;1.052e+00;-4.000e-01;-1.856e-02;-3.802e-01;-1.764e-02;1.046e+00;1.046e+00;-3.644e-01;-2.103e-03;1.052e+00;-2.400e-01;-1.114e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.166693;1.052e+00;-4.000e-01;-1.857e-02;-3.802e-01;-1.765e-02;1.046e+00;1.046e+00;-3.644e-01;-2.108e-03;1.052e+00;-2.400e-01;-1.114e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.167693;1.052e+00;-4.000e-01;-1.857e-02;-3.802e-01;-1.765e-02;1.046e+00;1.046e+00;-3.644e-01;-2.112e-03;1.052e+00;-2.400e-01;-1.114e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.168693;1.052e+00;-4.000e-01;-1.858e-02;-3.802e-01;-1.766e-02;1.046e+00;1.046e+00;-3.644e-01;-2.117e-03;1.052e+00;-2.400e-01;-1.115e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.169693;1.052e+00;-4.000e-01;-1.858e-02;-3.802e-01;-1.766e-02;1.046e+00;1.046e+00;-3.644e-01;-2.122e-03;1.052e+00;-2.400e-01;-1.115e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.170693;1.052e+00;-4.000e-01;-1.859e-02;-3.802e-01;-1.767e-02;1.046e+00;1.046e+00;-3.644e-01;-2.127e-03;1.052e+00;-2.400e-01;-1.115e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.171693;1.052e+00;-4.000e-01;-1.859e-02;-3.802e-01;-1.767e-02;1.046e+00;1.046e+00;-3.644e-01;-2.131e-03;1.052e+00;-2.400e-01;-1.115e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.172693;1.052e+00;-4.000e-01;-1.860e-02;-3.802e-01;-1.767e-02;1.046e+00;1.046e+00;-3.644e-01;-2.138e-03;1.052e+00;-2.400e-01;-1.116e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.173693;1.052e+00;-4.000e-01;-1.860e-02;-3.802e-01;-1.768e-02;1.046e+00;1.046e+00;-3.644e-01;-2.143e-03;1.052e+00;-2.400e-01;-1.116e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.174693;1.052e+00;-4.000e-01;-1.861e-02;-3.802e-01;-1.768e-02;1.046e+00;1.046e+00;-3.644e-01;-2.147e-03;1.052e+00;-2.400e-01;-1.116e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.175693;1.052e+00;-4.000e-01;-1.861e-02;-3.802e-01;-1.769e-02;1.046e+00;1.046e+00;-3.644e-01;-2.152e-03;1.052e+00;-2.400e-01;-1.117e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.176693;1.052e+00;-4.000e-01;-1.861e-02;-3.802e-01;-1.769e-02;1.046e+00;1.046e+00;-3.644e-01;-2.157e-03;1.052e+00;-2.400e-01;-1.117e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.177693;1.052e+00;-4.000e-01;-1.862e-02;-3.802e-01;-1.770e-02;1.046e+00;1.046e+00;-3.644e-01;-2.162e-03;1.052e+00;-2.400e-01;-1.117e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.178693;1.052e+00;-4.000e-01;-1.863e-02;-3.802e-01;-1.771e-02;1.046e+00;1.046e+00;-3.644e-01;-2.167e-03;1.052e+00;-2.400e-01;-1.118e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.179693;1.052e+00;-4.000e-01;-1.863e-02;-3.802e-01;-1.771e-02;1.046e+00;1.046e+00;-3.644e-01;-2.171e-03;1.052e+00;-2.400e-01;-1.118e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.180693;1.052e+00;-4.000e-01;-1.864e-02;-3.802e-01;-1.771e-02;1.046e+00;1.046e+00;-3.644e-01;-2.176e-03;1.052e+00;-2.400e-01;-1.118e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.181693;1.052e+00;-4.000e-01;-1.864e-02;-3.802e-01;-1.772e-02;1.046e+00;1.046e+00;-3.644e-01;-2.181e-03;1.052e+00;-2.400e-01;-1.119e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.182693;1.052e+00;-4.000e-01;-1.865e-02;-3.802e-01;-1.772e-02;1.046e+00;1.046e+00;-3.644e-01;-2.186e-03;1.052e+00;-2.400e-01;-1.119e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.183693;1.052e+00;-4.000e-01;-1.865e-02;-3.802e-01;-1.773e-02;1.046e+00;1.046e+00;-3.644e-01;-2.190e-03;1.052e+00;-2.400e-01;-1.119e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.184693;1.052e+00;-4.000e-01;-1.866e-02;-3.802e-01;-1.773e-02;1.046e+00;1.046e+00;-3.644e-01;-2.195e-03;1.052e+00;-2.400e-01;-1.119e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.185693;1.052e+00;-4.000e-01;-1.866e-02;-3.802e-01;-1.774e-02;1.046e+00;1.046e+00;-3.644e-01;-2.200e-03;1.052e+00;-2.400e-01;-1.120e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.186693;1.052e+00;-4.000e-01;-1.867e-02;-3.802e-01;-1.774e-02;1.046e+00;1.046e+00;-3.644e-01;-2.205e-03;1.052e+00;-2.400e-01;-1.120e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.187693;1.052e+00;-4.000e-01;-1.867e-02;-3.802e-01;-1.775e-02;1.046e+00;1.046e+00;-3.644e-01;-2.210e-03;1.052e+00;-2.400e-01;-1.120e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.188693;1.052e+00;-4.000e-01;-1.868e-02;-3.802e-01;-1.775e-02;1.046e+00;1.046e+00;-3.644e-01;-2.215e-03;1.052e+00;-2.400e-01;-1.121e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.189693;1.052e+00;-4.000e-01;-1.868e-02;-3.802e-01;-1.776e-02;1.046e+00;1.046e+00;-3.644e-01;-2.220e-03;1.052e+00;-2.400e-01;-1.121e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.190693;1.052e+00;-4.000e-01;-1.869e-02;-3.802e-01;-1.776e-02;1.046e+00;1.046e+00;-3.644e-01;-2.225e-03;1.052e+00;-2.400e-01;-1.121e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.191693;1.052e+00;-4.000e-01;-1.869e-02;-3.802e-01;-1.777e-02;1.046e+00;1.046e+00;-3.644e-01;-2.230e-03;1.052e+00;-2.400e-01;-1.121e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.192693;1.052e+00;-4.000e-01;-1.870e-02;-3.802e-01;-1.777e-02;1.046e+00;1.046e+00;-3.644e-01;-2.235e-03;1.052e+00;-2.400e-01;-1.122e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.193693;1.052e+00;-4.000e-01;-1.870e-02;-3.802e-01;-1.778e-02;1.046e+00;1.046e+00;-3.644e-01;-2.239e-03;1.052e+00;-2.400e-01;-1.122e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.194693;1.052e+00;-4.000e-01;-1.871e-02;-3.802e-01;-1.778e-02;1.046e+00;1.046e+00;-3.644e-01;-2.244e-03;1.052e+00;-2.400e-01;-1.122e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.195693;1.052e+00;-4.000e-01;-1.871e-02;-3.802e-01;-1.779e-02;1.046e+00;1.046e+00;-3.644e-01;-2.249e-03;1.052e+00;-2.400e-01;-1.123e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.196693;1.052e+00;-4.000e-01;-1.872e-02;-3.802e-01;-1.779e-02;1.046e+00;1.046e+00;-3.644e-01;-2.254e-03;1.052e+00;-2.400e-01;-1.123e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.197693;1.052e+00;-4.000e-01;-1.872e-02;-3.802e-01;-1.780e-02;1.046e+00;1.046e+00;-3.644e-01;-2.258e-03;1.052e+00;-2.400e-01;-1.123e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.198693;1.052e+00;-4.000e-01;-1.873e-02;-3.802e-01;-1.780e-02;1.046e+00;1.046e+00;-3.644e-01;-2.263e-03;1.052e+00;-2.400e-01;-1.124e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.199693;1.052e+00;-4.000e-01;-1.873e-02;-3.802e-01;-1.781e-02;1.046e+00;1.046e+00;-3.644e-01;-2.268e-03;1.052e+00;-2.400e-01;-1.124e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.200693;1.052e+00;-4.000e-01;-1.874e-02;-3.802e-01;-1.781e-02;1.046e+00;1.046e+00;-3.644e-01;-2.273e-03;1.052e+00;-2.400e-01;-1.124e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.201693;1.052e+00;-4.000e-01;-1.874e-02;-3.802e-01;-1.782e-02;1.046e+00;1.046e+00;-3.644e-01;-2.278e-03;1.052e+00;-2.400e-01;-1.124e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.202693;1.052e+00;-4.000e-01;-1.875e-02;-3.802e-01;-1.782e-02;1.046e+00;1.046e+00;-3.644e-01;-2.282e-03;1.052e+00;-2.400e-01;-1.125e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.203693;1.052e+00;-4.000e-01;-1.875e-02;-3.802e-01;-1.782e-02;1.046e+00;1.046e+00;-3.644e-01;-2.287e-03;1.052e+00;-2.400e-01;-1.125e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.204693;1.052e+00;-4.000e-01;-1.876e-02;-3.802e-01;-1.783e-02;1.046e+00;1.046e+00;-3.644e-01;-2.292e-03;1.052e+00;-2.400e-01;-1.125e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.205693;1.052e+00;-4.000e-01;-1.876e-02;-3.802e-01;-1.783e-02;1.046e+00;1.046e+00;-3.644e-01;-2.297e-03;1.052e+00;-2.400e-01;-1.126e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.206693;1.052e+00;-4.000e-01;-1.877e-02;-3.802e-01;-1.784e-02;1.046e+00;1.046e+00;-3.644e-01;-2.301e-03;1.052e+00;-2.400e-01;-1.126e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.207693;1.052e+00;-4.000e-01;-1.877e-02;-3.802e-01;-1.784e-02;1.046e+00;1.046e+00;-3.644e-01;-2.306e-03;1.052e+00;-2.400e-01;-1.126e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.208693;1.052e+00;-4.000e-01;-1.878e-02;-3.802e-01;-1.785e-02;1.046e+00;1.046e+00;-3.644e-01;-2.311e-03;1.052e+00;-2.400e-01;-1.127e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.209693;1.052e+00;-4.000e-01;-1.878e-02;-3.802e-01;-1.785e-02;1.046e+00;1.046e+00;-3.644e-01;-2.316e-03;1.052e+00;-2.400e-01;-1.127e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.210693;1.052e+00;-4.000e-01;-1.879e-02;-3.802e-01;-1.786e-02;1.046e+00;1.046e+00;-3.644e-01;-2.321e-03;1.052e+00;-2.400e-01;-1.127e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.211693;1.052e+00;-4.000e-01;-1.879e-02;-3.802e-01;-1.786e-02;1.046e+00;1.046e+00;-3.644e-01;-2.325e-03;1.052e+00;-2.400e-01;-1.128e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.212693;1.052e+00;-4.000e-01;-1.880e-02;-3.802e-01;-1.787e-02;1.046e+00;1.046e+00;-3.644e-01;-2.330e-03;1.052e+00;-2.400e-01;-1.128e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.213693;1.052e+00;-4.000e-01;-1.880e-02;-3.802e-01;-1.787e-02;1.046e+00;1.046e+00;-3.644e-01;-2.335e-03;1.052e+00;-2.400e-01;-1.128e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.214693;1.052e+00;-4.000e-01;-1.881e-02;-3.802e-01;-1.788e-02;1.046e+00;1.046e+00;-3.644e-01;-2.340e-03;1.052e+00;-2.400e-01;-1.128e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.215693;1.052e+00;-4.000e-01;-1.881e-02;-3.802e-01;-1.788e-02;1.046e+00;1.046e+00;-3.644e-01;-2.345e-03;1.052e+00;-2.400e-01;-1.129e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.216693;1.052e+00;-4.000e-01;-1.882e-02;-3.802e-01;-1.789e-02;1.046e+00;1.046e+00;-3.644e-01;-2.349e-03;1.052e+00;-2.400e-01;-1.129e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.217693;1.052e+00;-4.000e-01;-1.882e-02;-3.802e-01;-1.789e-02;1.046e+00;1.046e+00;-3.644e-01;-2.354e-03;1.052e+00;-2.400e-01;-1.129e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.218693;1.052e+00;-4.000e-01;-1.883e-02;-3.802e-01;-1.790e-02;1.046e+00;1.046e+00;-3.644e-01;-2.359e-03;1.052e+00;-2.400e-01;-1.130e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.219693;1.052e+00;-4.000e-01;-1.883e-02;-3.802e-01;-1.790e-02;1.046e+00;1.046e+00;-3.644e-01;-2.364e-03;1.052e+00;-2.400e-01;-1.130e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.220693;1.052e+00;-4.000e-01;-1.884e-02;-3.802e-01;-1.791e-02;1.046e+00;1.046e+00;-3.644e-01;-2.368e-03;1.052e+00;-2.400e-01;-1.130e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.221693;1.052e+00;-4.000e-01;-1.884e-02;-3.802e-01;-1.791e-02;1.046e+00;1.046e+00;-3.644e-01;-2.373e-03;1.052e+00;-2.400e-01;-1.131e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.222693;1.052e+00;-4.000e-01;-1.885e-02;-3.802e-01;-1.792e-02;1.046e+00;1.046e+00;-3.644e-01;-2.378e-03;1.052e+00;-2.400e-01;-1.131e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.223693;1.052e+00;-4.000e-01;-1.885e-02;-3.802e-01;-1.792e-02;1.046e+00;1.046e+00;-3.644e-01;-2.383e-03;1.052e+00;-2.400e-01;-1.131e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.224693;1.052e+00;-4.000e-01;-1.886e-02;-3.802e-01;-1.793e-02;1.046e+00;1.046e+00;-3.644e-01;-2.388e-03;1.052e+00;-2.400e-01;-1.131e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.225693;1.052e+00;-4.000e-01;-1.886e-02;-3.802e-01;-1.793e-02;1.046e+00;1.046e+00;-3.644e-01;-2.392e-03;1.052e+00;-2.400e-01;-1.132e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.226693;1.052e+00;-4.000e-01;-1.887e-02;-3.802e-01;-1.793e-02;1.046e+00;1.046e+00;-3.644e-01;-2.395e-03;1.052e+00;-2.400e-01;-1.132e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.227693;1.052e+00;-4.000e-01;-1.887e-02;-3.802e-01;-1.794e-02;1.046e+00;1.046e+00;-3.644e-01;-2.399e-03;1.052e+00;-2.400e-01;-1.132e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.228693;1.052e+00;-4.000e-01;-1.888e-02;-3.802e-01;-1.794e-02;1.046e+00;1.046e+00;-3.644e-01;-2.404e-03;1.052e+00;-2.400e-01;-1.133e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.229693;1.052e+00;-4.000e-01;-1.888e-02;-3.802e-01;-1.795e-02;1.046e+00;1.046e+00;-3.644e-01;-2.409e-03;1.052e+00;-2.400e-01;-1.133e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.230693;1.052e+00;-4.000e-01;-1.889e-02;-3.802e-01;-1.795e-02;1.046e+00;1.046e+00;-3.644e-01;-2.414e-03;1.052e+00;-2.400e-01;-1.133e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.231693;1.052e+00;-4.000e-01;-1.889e-02;-3.802e-01;-1.796e-02;1.046e+00;1.046e+00;-3.644e-01;-2.418e-03;1.052e+00;-2.400e-01;-1.133e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.232693;1.052e+00;-4.000e-01;-1.890e-02;-3.802e-01;-1.796e-02;1.046e+00;1.046e+00;-3.644e-01;-2.423e-03;1.052e+00;-2.400e-01;-1.134e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.233693;1.052e+00;-4.000e-01;-1.890e-02;-3.802e-01;-1.797e-02;1.046e+00;1.046e+00;-3.644e-01;-2.428e-03;1.052e+00;-2.400e-01;-1.134e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.234693;1.052e+00;-4.000e-01;-1.891e-02;-3.802e-01;-1.797e-02;1.046e+00;1.046e+00;-3.644e-01;-2.433e-03;1.052e+00;-2.400e-01;-1.134e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.235693;1.052e+00;-4.000e-01;-1.891e-02;-3.802e-01;-1.798e-02;1.046e+00;1.046e+00;-3.644e-01;-2.438e-03;1.052e+00;-2.400e-01;-1.135e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.236693;1.052e+00;-4.000e-01;-1.892e-02;-3.802e-01;-1.798e-02;1.046e+00;1.046e+00;-3.644e-01;-2.442e-03;1.052e+00;-2.400e-01;-1.135e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.237693;1.052e+00;-4.000e-01;-1.892e-02;-3.802e-01;-1.799e-02;1.046e+00;1.046e+00;-3.644e-01;-2.447e-03;1.052e+00;-2.400e-01;-1.135e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.238693;1.052e+00;-4.000e-01;-1.893e-02;-3.802e-01;-1.799e-02;1.046e+00;1.046e+00;-3.644e-01;-2.452e-03;1.052e+00;-2.400e-01;-1.136e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.239693;1.052e+00;-4.000e-01;-1.893e-02;-3.802e-01;-1.800e-02;1.046e+00;1.046e+00;-3.644e-01;-2.457e-03;1.052e+00;-2.400e-01;-1.136e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.240693;1.052e+00;-4.000e-01;-1.894e-02;-3.802e-01;-1.800e-02;1.046e+00;1.046e+00;-3.644e-01;-2.460e-03;1.052e+00;-2.400e-01;-1.136e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.241693;1.052e+00;-4.000e-01;-1.894e-02;-3.802e-01;-1.800e-02;1.046e+00;1.046e+00;-3.644e-01;-2.465e-03;1.052e+00;-2.400e-01;-1.136e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.242693;1.052e+00;-4.000e-01;-1.895e-02;-3.802e-01;-1.801e-02;1.046e+00;1.046e+00;-3.644e-01;-2.470e-03;1.052e+00;-2.400e-01;-1.137e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.243693;1.052e+00;-4.000e-01;-1.895e-02;-3.802e-01;-1.801e-02;1.046e+00;1.046e+00;-3.644e-01;-2.474e-03;1.052e+00;-2.400e-01;-1.137e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.244693;1.052e+00;-4.000e-01;-1.895e-02;-3.802e-01;-1.802e-02;1.046e+00;1.046e+00;-3.644e-01;-2.479e-03;1.052e+00;-2.400e-01;-1.137e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.245693;1.052e+00;-4.000e-01;-1.896e-02;-3.802e-01;-1.802e-02;1.046e+00;1.046e+00;-3.644e-01;-2.484e-03;1.052e+00;-2.400e-01;-1.138e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.246693;1.052e+00;-4.000e-01;-1.896e-02;-3.803e-01;-1.803e-02;1.046e+00;1.046e+00;-3.644e-01;-2.489e-03;1.052e+00;-2.400e-01;-1.138e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.247693;1.052e+00;-4.000e-01;-1.897e-02;-3.803e-01;-1.803e-02;1.046e+00;1.046e+00;-3.644e-01;-2.493e-03;1.052e+00;-2.400e-01;-1.138e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.248693;1.052e+00;-4.000e-01;-1.897e-02;-3.803e-01;-1.804e-02;1.046e+00;1.046e+00;-3.644e-01;-2.498e-03;1.052e+00;-2.400e-01;-1.138e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.249693;1.052e+00;-4.000e-01;-1.898e-02;-3.803e-01;-1.804e-02;1.046e+00;1.046e+00;-3.644e-01;-2.503e-03;1.052e+00;-2.400e-01;-1.139e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.250693;1.052e+00;-4.000e-01;-1.898e-02;-3.803e-01;-1.805e-02;1.046e+00;1.046e+00;-3.644e-01;-2.508e-03;1.052e+00;-2.400e-01;-1.139e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.251693;1.052e+00;-4.000e-01;-1.899e-02;-3.803e-01;-1.805e-02;1.046e+00;1.046e+00;-3.644e-01;-2.511e-03;1.052e+00;-2.400e-01;-1.139e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.252693;1.052e+00;-4.000e-01;-1.899e-02;-3.803e-01;-1.806e-02;1.046e+00;1.046e+00;-3.644e-01;-2.516e-03;1.052e+00;-2.400e-01;-1.140e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.253693;1.052e+00;-4.000e-01;-1.900e-02;-3.803e-01;-1.806e-02;1.046e+00;1.046e+00;-3.644e-01;-2.521e-03;1.052e+00;-2.400e-01;-1.140e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.254693;1.052e+00;-4.000e-01;-1.900e-02;-3.803e-01;-1.807e-02;1.046e+00;1.046e+00;-3.644e-01;-2.525e-03;1.052e+00;-2.400e-01;-1.140e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.255693;1.052e+00;-4.000e-01;-1.901e-02;-3.803e-01;-1.807e-02;1.046e+00;1.046e+00;-3.644e-01;-2.530e-03;1.052e+00;-2.400e-01;-1.141e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.256693;1.052e+00;-4.000e-01;-1.901e-02;-3.803e-01;-1.807e-02;1.046e+00;1.046e+00;-3.644e-01;-2.535e-03;1.052e+00;-2.400e-01;-1.141e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.257693;1.052e+00;-4.000e-01;-1.902e-02;-3.803e-01;-1.808e-02;1.046e+00;1.046e+00;-3.644e-01;-2.540e-03;1.052e+00;-2.400e-01;-1.141e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.258693;1.052e+00;-4.000e-01;-1.902e-02;-3.803e-01;-1.808e-02;1.046e+00;1.046e+00;-3.644e-01;-2.544e-03;1.052e+00;-2.400e-01;-1.141e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.259693;1.052e+00;-4.000e-01;-1.903e-02;-3.803e-01;-1.809e-02;1.046e+00;1.046e+00;-3.644e-01;-2.549e-03;1.052e+00;-2.400e-01;-1.142e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.260693;1.052e+00;-4.000e-01;-1.903e-02;-3.803e-01;-1.809e-02;1.046e+00;1.046e+00;-3.644e-01;-2.552e-03;1.052e+00;-2.400e-01;-1.142e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.261693;1.052e+00;-4.000e-01;-1.904e-02;-3.803e-01;-1.810e-02;1.046e+00;1.046e+00;-3.644e-01;-2.557e-03;1.052e+00;-2.400e-01;-1.142e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.262693;1.052e+00;-4.000e-01;-1.904e-02;-3.803e-01;-1.810e-02;1.046e+00;1.046e+00;-3.644e-01;-2.562e-03;1.052e+00;-2.400e-01;-1.142e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.263693;1.052e+00;-4.000e-01;-1.905e-02;-3.803e-01;-1.811e-02;1.046e+00;1.046e+00;-3.644e-01;-2.567e-03;1.052e+00;-2.400e-01;-1.143e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.264693;1.052e+00;-4.000e-01;-1.905e-02;-3.803e-01;-1.811e-02;1.046e+00;1.046e+00;-3.644e-01;-2.572e-03;1.052e+00;-2.400e-01;-1.143e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.265693;1.052e+00;-4.000e-01;-1.906e-02;-3.803e-01;-1.811e-02;1.046e+00;1.046e+00;-3.644e-01;-2.576e-03;1.052e+00;-2.400e-01;-1.143e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.266693;1.052e+00;-4.000e-01;-1.906e-02;-3.803e-01;-1.812e-02;1.046e+00;1.046e+00;-3.644e-01;-2.581e-03;1.052e+00;-2.400e-01;-1.144e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.267693;1.052e+00;-4.000e-01;-1.906e-02;-3.803e-01;-1.812e-02;1.046e+00;1.046e+00;-3.644e-01;-2.586e-03;1.052e+00;-2.400e-01;-1.144e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.268693;1.052e+00;-4.000e-01;-1.907e-02;-3.803e-01;-1.813e-02;1.046e+00;1.046e+00;-3.644e-01;-2.589e-03;1.052e+00;-2.400e-01;-1.144e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.269693;1.052e+00;-4.000e-01;-1.908e-02;-3.803e-01;-1.813e-02;1.046e+00;1.046e+00;-3.644e-01;-2.594e-03;1.052e+00;-2.400e-01;-1.145e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.270693;1.052e+00;-4.000e-01;-1.908e-02;-3.803e-01;-1.814e-02;1.046e+00;1.046e+00;-3.644e-01;-2.599e-03;1.052e+00;-2.400e-01;-1.145e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.271693;1.052e+00;-4.000e-01;-1.909e-02;-3.803e-01;-1.814e-02;1.046e+00;1.046e+00;-3.644e-01;-2.603e-03;1.052e+00;-2.400e-01;-1.145e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.272693;1.052e+00;-4.000e-01;-1.909e-02;-3.803e-01;-1.815e-02;1.046e+00;1.046e+00;-3.644e-01;-2.608e-03;1.052e+00;-2.400e-01;-1.145e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.273693;1.052e+00;-4.000e-01;-1.909e-02;-3.803e-01;-1.815e-02;1.046e+00;1.046e+00;-3.644e-01;-2.613e-03;1.052e+00;-2.400e-01;-1.146e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.274693;1.052e+00;-4.000e-01;-1.910e-02;-3.803e-01;-1.816e-02;1.046e+00;1.046e+00;-3.644e-01;-2.618e-03;1.052e+00;-2.400e-01;-1.146e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.275693;1.052e+00;-4.000e-01;-1.910e-02;-3.803e-01;-1.816e-02;1.046e+00;1.046e+00;-3.644e-01;-2.621e-03;1.052e+00;-2.400e-01;-1.146e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.276693;1.052e+00;-4.000e-01;-1.911e-02;-3.803e-01;-1.817e-02;1.046e+00;1.046e+00;-3.644e-01;-2.626e-03;1.052e+00;-2.400e-01;-1.146e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.277693;1.052e+00;-4.000e-01;-1.911e-02;-3.803e-01;-1.817e-02;1.046e+00;1.046e+00;-3.644e-01;-2.631e-03;1.052e+00;-2.400e-01;-1.147e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.278693;1.052e+00;-4.000e-01;-1.912e-02;-3.803e-01;-1.818e-02;1.046e+00;1.046e+00;-3.644e-01;-2.635e-03;1.052e+00;-2.400e-01;-1.147e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.279693;1.052e+00;-4.000e-01;-1.912e-02;-3.803e-01;-1.818e-02;1.046e+00;1.046e+00;-3.644e-01;-2.640e-03;1.052e+00;-2.400e-01;-1.147e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.280693;1.052e+00;-4.000e-01;-1.913e-02;-3.803e-01;-1.818e-02;1.046e+00;1.046e+00;-3.644e-01;-2.645e-03;1.052e+00;-2.400e-01;-1.148e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.281693;1.052e+00;-4.000e-01;-1.913e-02;-3.803e-01;-1.819e-02;1.046e+00;1.046e+00;-3.644e-01;-2.648e-03;1.052e+00;-2.400e-01;-1.148e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.282693;1.052e+00;-4.000e-01;-1.914e-02;-3.803e-01;-1.819e-02;1.046e+00;1.046e+00;-3.644e-01;-2.653e-03;1.052e+00;-2.400e-01;-1.148e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.283693;1.052e+00;-4.000e-01;-1.914e-02;-3.803e-01;-1.820e-02;1.046e+00;1.046e+00;-3.644e-01;-2.658e-03;1.052e+00;-2.400e-01;-1.149e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.284693;1.052e+00;-4.000e-01;-1.915e-02;-3.803e-01;-1.820e-02;1.046e+00;1.046e+00;-3.644e-01;-2.662e-03;1.052e+00;-2.400e-01;-1.149e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.285693;1.052e+00;-4.000e-01;-1.915e-02;-3.803e-01;-1.821e-02;1.046e+00;1.046e+00;-3.644e-01;-2.667e-03;1.052e+00;-2.400e-01;-1.149e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.286693;1.052e+00;-4.000e-01;-1.916e-02;-3.803e-01;-1.821e-02;1.046e+00;1.046e+00;-3.644e-01;-2.672e-03;1.052e+00;-2.400e-01;-1.149e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.287693;1.052e+00;-4.000e-01;-1.916e-02;-3.803e-01;-1.822e-02;1.046e+00;1.046e+00;-3.644e-01;-2.675e-03;1.052e+00;-2.400e-01;-1.150e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.288693;1.052e+00;-4.000e-01;-1.917e-02;-3.803e-01;-1.822e-02;1.046e+00;1.046e+00;-3.644e-01;-2.680e-03;1.052e+00;-2.400e-01;-1.150e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.289693;1.052e+00;-4.000e-01;-1.917e-02;-3.803e-01;-1.822e-02;1.046e+00;1.046e+00;-3.644e-01;-2.685e-03;1.052e+00;-2.400e-01;-1.150e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.290693;1.052e+00;-4.000e-01;-1.918e-02;-3.803e-01;-1.823e-02;1.046e+00;1.046e+00;-3.644e-01;-2.690e-03;1.052e+00;-2.400e-01;-1.150e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.291693;1.052e+00;-4.000e-01;-1.918e-02;-3.803e-01;-1.823e-02;1.046e+00;1.046e+00;-3.644e-01;-2.694e-03;1.052e+00;-2.400e-01;-1.151e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.292693;1.052e+00;-4.000e-01;-1.918e-02;-3.803e-01;-1.824e-02;1.046e+00;1.046e+00;-3.644e-01;-2.699e-03;1.052e+00;-2.400e-01;-1.151e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.293693;1.052e+00;-4.000e-01;-1.919e-02;-3.803e-01;-1.824e-02;1.046e+00;1.046e+00;-3.644e-01;-2.703e-03;1.052e+00;-2.400e-01;-1.151e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.294693;1.052e+00;-4.000e-01;-1.919e-02;-3.803e-01;-1.825e-02;1.046e+00;1.046e+00;-3.644e-01;-2.708e-03;1.052e+00;-2.400e-01;-1.152e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.295693;1.052e+00;-4.000e-01;-1.920e-02;-3.803e-01;-1.825e-02;1.046e+00;1.046e+00;-3.644e-01;-2.713e-03;1.052e+00;-2.400e-01;-1.152e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.296693;1.052e+00;-4.000e-01;-1.920e-02;-3.803e-01;-1.826e-02;1.046e+00;1.046e+00;-3.644e-01;-2.718e-03;1.052e+00;-2.400e-01;-1.152e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.297693;1.052e+00;-4.000e-01;-1.921e-02;-3.803e-01;-1.826e-02;1.046e+00;1.046e+00;-3.644e-01;-2.722e-03;1.052e+00;-2.400e-01;-1.153e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.298693;1.052e+00;-4.000e-01;-1.921e-02;-3.803e-01;-1.826e-02;1.046e+00;1.046e+00;-3.644e-01;-2.726e-03;1.052e+00;-2.400e-01;-1.153e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.299693;1.052e+00;-4.000e-01;-1.922e-02;-3.803e-01;-1.827e-02;1.046e+00;1.046e+00;-3.644e-01;-2.730e-03;1.052e+00;-2.400e-01;-1.153e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.300693;1.052e+00;-4.000e-01;-1.922e-02;-3.803e-01;-1.827e-02;1.046e+00;1.046e+00;-3.644e-01;-2.735e-03;1.052e+00;-2.400e-01;-1.153e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.301693;1.052e+00;-4.000e-01;-1.923e-02;-3.803e-01;-1.828e-02;1.046e+00;1.046e+00;-3.644e-01;-2.740e-03;1.052e+00;-2.400e-01;-1.154e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.302693;1.052e+00;-4.000e-01;-1.923e-02;-3.803e-01;-1.828e-02;1.046e+00;1.046e+00;-3.644e-01;-2.745e-03;1.052e+00;-2.400e-01;-1.154e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.303693;1.052e+00;-4.000e-01;-1.923e-02;-3.803e-01;-1.829e-02;1.046e+00;1.046e+00;-3.644e-01;-2.748e-03;1.052e+00;-2.400e-01;-1.154e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.304693;1.052e+00;-4.000e-01;-1.924e-02;-3.803e-01;-1.829e-02;1.046e+00;1.046e+00;-3.645e-01;-2.753e-03;1.052e+00;-2.400e-01;-1.154e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.305693;1.052e+00;-4.000e-01;-1.925e-02;-3.803e-01;-1.830e-02;1.046e+00;1.046e+00;-3.645e-01;-2.758e-03;1.052e+00;-2.400e-01;-1.155e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.306693;1.052e+00;-4.000e-01;-1.925e-02;-3.803e-01;-1.830e-02;1.046e+00;1.046e+00;-3.645e-01;-2.762e-03;1.052e+00;-2.400e-01;-1.155e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.307693;1.052e+00;-4.000e-01;-1.926e-02;-3.803e-01;-1.831e-02;1.046e+00;1.046e+00;-3.645e-01;-2.766e-03;1.052e+00;-2.400e-01;-1.155e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.308693;1.052e+00;-4.000e-01;-1.926e-02;-3.803e-01;-1.831e-02;1.046e+00;1.046e+00;-3.645e-01;-2.770e-03;1.052e+00;-2.400e-01;-1.155e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.309693;1.052e+00;-4.000e-01;-1.926e-02;-3.803e-01;-1.831e-02;1.046e+00;1.046e+00;-3.645e-01;-2.775e-03;1.052e+00;-2.400e-01;-1.156e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.310693;1.052e+00;-4.000e-01;-1.927e-02;-3.803e-01;-1.832e-02;1.046e+00;1.046e+00;-3.645e-01;-2.780e-03;1.052e+00;-2.400e-01;-1.156e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.311693;1.052e+00;-4.000e-01;-1.927e-02;-3.803e-01;-1.832e-02;1.046e+00;1.046e+00;-3.645e-01;-2.785e-03;1.052e+00;-2.400e-01;-1.156e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.312693;1.052e+00;-4.000e-01;-1.928e-02;-3.803e-01;-1.833e-02;1.046e+00;1.046e+00;-3.645e-01;-2.788e-03;1.052e+00;-2.400e-01;-1.157e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.313693;1.052e+00;-4.000e-01;-1.928e-02;-3.803e-01;-1.833e-02;1.046e+00;1.046e+00;-3.645e-01;-2.793e-03;1.052e+00;-2.400e-01;-1.157e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.314693;1.052e+00;-4.000e-01;-1.929e-02;-3.803e-01;-1.834e-02;1.046e+00;1.046e+00;-3.645e-01;-2.797e-03;1.052e+00;-2.400e-01;-1.157e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.315693;1.052e+00;-4.000e-01;-1.929e-02;-3.803e-01;-1.834e-02;1.046e+00;1.046e+00;-3.645e-01;-2.802e-03;1.052e+00;-2.400e-01;-1.158e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.316693;1.052e+00;-4.000e-01;-1.930e-02;-3.803e-01;-1.835e-02;1.046e+00;1.046e+00;-3.645e-01;-2.804e-03;1.052e+00;-2.400e-01;-1.158e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.318693;1.052e+00;-4.000e-01;-1.930e-02;-3.803e-01;-1.835e-02;1.046e+00;1.046e+00;-3.645e-01;-2.814e-03;1.052e+00;-2.400e-01;-1.158e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.319693;1.052e+00;-4.000e-01;-1.931e-02;-3.803e-01;-1.836e-02;1.046e+00;1.046e+00;-3.645e-01;-2.819e-03;1.052e+00;-2.400e-01;-1.159e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.320693;1.052e+00;-4.000e-01;-1.932e-02;-3.803e-01;-1.836e-02;1.046e+00;1.046e+00;-3.645e-01;-2.824e-03;1.052e+00;-2.400e-01;-1.159e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.321693;1.052e+00;-4.000e-01;-1.932e-02;-3.803e-01;-1.837e-02;1.046e+00;1.046e+00;-3.645e-01;-2.827e-03;1.052e+00;-2.400e-01;-1.159e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
