time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.322693;1.052e+00;-4.000e-01;-1.932e-02;-3.803e-01;-1.837e-02;1.046e+00;1.046e+00;-3.645e-01;-2.832e-03;1.052e+00;-2.400e-01;-1.159e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.323693;1.052e+00;-4.000e-01;-1.933e-02;-3.803e-01;-1.838e-02;1.046e+00;1.046e+00;-3.645e-01;-2.836e-03;1.052e+00;-2.400e-01;-1.160e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.324693;1.052e+00;-4.000e-01;-1.933e-02;-3.803e-01;-1.838e-02;1.046e+00;1.046e+00;-3.645e-01;-2.841e-03;1.052e+00;-2.400e-01;-1.160e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.325693;1.052e+00;-4.000e-01;-1.934e-02;-3.803e-01;-1.839e-02;1.046e+00;1.046e+00;-3.645e-01;-2.844e-03;1.052e+00;-2.400e-01;-1.160e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.326693;1.052e+00;-4.000e-01;-1.934e-02;-3.803e-01;-1.839e-02;1.046e+00;1.046e+00;-3.645e-01;-2.849e-03;1.052e+00;-2.400e-01;-1.161e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.327693;1.052e+00;-4.000e-01;-1.935e-02;-3.803e-01;-1.839e-02;1.046e+00;1.046e+00;-3.645e-01;-2.854e-03;1.052e+00;-2.400e-01;-1.161e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.328693;1.052e+00;-4.000e-01;-1.935e-02;-3.803e-01;-1.840e-02;1.046e+00;1.046e+00;-3.645e-01;-2.859e-03;1.052e+00;-2.400e-01;-1.161e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.329693;1.052e+00;-4.000e-01;-1.936e-02;-3.803e-01;-1.840e-02;1.046e+00;1.046e+00;-3.645e-01;-2.862e-03;1.052e+00;-2.400e-01;-1.161e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.330693;1.052e+00;-4.000e-01;-1.936e-02;-3.803e-01;-1.841e-02;1.046e+00;1.046e+00;-3.645e-01;-2.867e-03;1.052e+00;-2.400e-01;-1.162e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.331693;1.052e+00;-4.000e-01;-1.937e-02;-3.803e-01;-1.841e-02;1.046e+00;1.046e+00;-3.645e-01;-2.871e-03;1.052e+00;-2.400e-01;-1.162e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.332693;1.052e+00;-4.000e-01;-1.937e-02;-3.803e-01;-1.842e-02;1.046e+00;1.046e+00;-3.645e-01;-2.875e-03;1.052e+00;-2.400e-01;-1.162e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.333693;1.052e+00;-4.000e-01;-1.937e-02;-3.803e-01;-1.842e-02;1.046e+00;1.046e+00;-3.645e-01;-2.879e-03;1.052e+00;-2.400e-01;-1.162e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.334693;1.052e+00;-4.000e-01;-1.938e-02;-3.803e-01;-1.842e-02;1.046e+00;1.046e+00;-3.645e-01;-2.884e-03;1.052e+00;-2.400e-01;-1.163e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.335693;1.052e+00;-4.000e-01;-1.938e-02;-3.803e-01;-1.843e-02;1.046e+00;1.046e+00;-3.645e-01;-2.889e-03;1.052e+00;-2.400e-01;-1.163e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.336693;1.052e+00;-4.000e-01;-1.939e-02;-3.803e-01;-1.843e-02;1.046e+00;1.046e+00;-3.645e-01;-2.892e-03;1.052e+00;-2.400e-01;-1.163e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.337693;1.052e+00;-4.000e-01;-1.939e-02;-3.803e-01;-1.844e-02;1.046e+00;1.046e+00;-3.645e-01;-2.897e-03;1.052e+00;-2.400e-01;-1.164e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.338693;1.052e+00;-4.000e-01;-1.940e-02;-3.803e-01;-1.844e-02;1.046e+00;1.046e+00;-3.645e-01;-2.902e-03;1.052e+00;-2.400e-01;-1.164e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.339693;1.052e+00;-4.000e-01;-1.940e-02;-3.803e-01;-1.845e-02;1.046e+00;1.046e+00;-3.645e-01;-2.907e-03;1.052e+00;-2.400e-01;-1.164e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.340693;1.052e+00;-4.000e-01;-1.941e-02;-3.803e-01;-1.845e-02;1.046e+00;1.046e+00;-3.645e-01;-2.910e-03;1.052e+00;-2.400e-01;-1.164e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.341693;1.052e+00;-4.000e-01;-1.941e-02;-3.803e-01;-1.845e-02;1.046e+00;1.046e+00;-3.645e-01;-2.915e-03;1.052e+00;-2.400e-01;-1.165e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.342693;1.052e+00;-4.000e-01;-1.942e-02;-3.803e-01;-1.846e-02;1.046e+00;1.046e+00;-3.645e-01;-2.919e-03;1.052e+00;-2.400e-01;-1.165e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.343693;1.052e+00;-4.000e-01;-1.942e-02;-3.803e-01;-1.846e-02;1.046e+00;1.046e+00;-3.645e-01;-2.922e-03;1.052e+00;-2.400e-01;-1.165e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.344693;1.052e+00;-4.000e-01;-1.943e-02;-3.803e-01;-1.847e-02;1.046e+00;1.046e+00;-3.645e-01;-2.927e-03;1.052e+00;-2.400e-01;-1.166e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.345693;1.052e+00;-4.000e-01;-1.943e-02;-3.803e-01;-1.847e-02;1.046e+00;1.046e+00;-3.645e-01;-2.932e-03;1.052e+00;-2.400e-01;-1.166e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.346693;1.052e+00;-4.000e-01;-1.943e-02;-3.803e-01;-1.848e-02;1.046e+00;1.046e+00;-3.645e-01;-2.937e-03;1.052e+00;-2.400e-01;-1.166e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.347693;1.052e+00;-4.000e-01;-1.944e-02;-3.803e-01;-1.848e-02;1.046e+00;1.046e+00;-3.645e-01;-2.940e-03;1.052e+00;-2.400e-01;-1.166e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.348693;1.052e+00;-4.000e-01;-1.944e-02;-3.803e-01;-1.849e-02;1.046e+00;1.046e+00;-3.645e-01;-2.945e-03;1.052e+00;-2.400e-01;-1.167e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.349693;1.052e+00;-4.000e-01;-1.945e-02;-3.803e-01;-1.849e-02;1.046e+00;1.046e+00;-3.645e-01;-2.950e-03;1.052e+00;-2.400e-01;-1.167e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.350693;1.052e+00;-4.000e-01;-1.945e-02;-3.803e-01;-1.849e-02;1.046e+00;1.046e+00;-3.645e-01;-2.953e-03;1.052e+00;-2.400e-01;-1.167e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.351693;1.052e+00;-4.000e-01;-1.946e-02;-3.803e-01;-1.850e-02;1.046e+00;1.046e+00;-3.645e-01;-2.958e-03;1.052e+00;-2.400e-01;-1.167e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.352693;1.052e+00;-4.000e-01;-1.946e-02;-3.803e-01;-1.850e-02;1.046e+00;1.046e+00;-3.645e-01;-2.962e-03;1.052e+00;-2.400e-01;-1.168e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.353693;1.052e+00;-4.000e-01;-1.946e-02;-3.803e-01;-1.851e-02;1.046e+00;1.046e+00;-3.645e-01;-2.967e-03;1.052e+00;-2.400e-01;-1.168e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.354693;1.052e+00;-4.000e-01;-1.947e-02;-3.803e-01;-1.851e-02;1.046e+00;1.046e+00;-3.645e-01;-2.970e-03;1.052e+00;-2.400e-01;-1.168e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.355693;1.052e+00;-4.000e-01;-1.947e-02;-3.803e-01;-1.852e-02;1.046e+00;1.046e+00;-3.645e-01;-2.975e-03;1.052e+00;-2.400e-01;-1.168e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.356693;1.052e+00;-4.000e-01;-1.948e-02;-3.803e-01;-1.852e-02;1.046e+00;1.046e+00;-3.645e-01;-2.980e-03;1.052e+00;-2.400e-01;-1.169e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.357693;1.052e+00;-4.000e-01;-1.948e-02;-3.803e-01;-1.852e-02;1.046e+00;1.046e+00;-3.645e-01;-2.983e-03;1.052e+00;-2.400e-01;-1.169e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.358693;1.052e+00;-4.000e-01;-1.949e-02;-3.803e-01;-1.853e-02;1.046e+00;1.046e+00;-3.645e-01;-2.988e-03;1.052e+00;-2.400e-01;-1.169e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.359693;1.052e+00;-4.000e-01;-1.949e-02;-3.803e-01;-1.853e-02;1.046e+00;1.046e+00;-3.645e-01;-2.993e-03;1.052e+00;-2.400e-01;-1.170e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.360693;1.052e+00;-4.000e-01;-1.950e-02;-3.803e-01;-1.854e-02;1.046e+00;1.046e+00;-3.645e-01;-2.996e-03;1.052e+00;-2.400e-01;-1.170e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.361693;1.052e+00;-4.000e-01;-1.950e-02;-3.803e-01;-1.854e-02;1.046e+00;1.046e+00;-3.645e-01;-3.001e-03;1.052e+00;-2.400e-01;-1.170e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.362693;1.052e+00;-4.000e-01;-1.951e-02;-3.803e-01;-1.855e-02;1.046e+00;1.046e+00;-3.645e-01;-3.005e-03;1.052e+00;-2.400e-01;-1.170e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.363693;1.052e+00;-4.000e-01;-1.951e-02;-3.803e-01;-1.855e-02;1.046e+00;1.046e+00;-3.645e-01;-3.009e-03;1.052e+00;-2.400e-01;-1.171e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.364693;1.052e+00;-4.000e-01;-1.952e-02;-3.803e-01;-1.855e-02;1.046e+00;1.046e+00;-3.645e-01;-3.013e-03;1.052e+00;-2.400e-01;-1.171e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.365693;1.052e+00;-4.000e-01;-1.952e-02;-3.803e-01;-1.856e-02;1.046e+00;1.046e+00;-3.645e-01;-3.018e-03;1.052e+00;-2.400e-01;-1.171e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.366693;1.052e+00;-4.000e-01;-1.952e-02;-3.803e-01;-1.856e-02;1.046e+00;1.046e+00;-3.645e-01;-3.021e-03;1.052e+00;-2.400e-01;-1.171e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.367693;1.052e+00;-4.000e-01;-1.953e-02;-3.803e-01;-1.857e-02;1.046e+00;1.046e+00;-3.645e-01;-3.026e-03;1.052e+00;-2.400e-01;-1.172e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.368693;1.052e+00;-4.000e-01;-1.953e-02;-3.803e-01;-1.857e-02;1.046e+00;1.046e+00;-3.645e-01;-3.031e-03;1.052e+00;-2.400e-01;-1.172e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.369693;1.052e+00;-4.000e-01;-1.954e-02;-3.803e-01;-1.858e-02;1.046e+00;1.046e+00;-3.645e-01;-3.034e-03;1.052e+00;-2.400e-01;-1.172e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.370693;1.052e+00;-4.000e-01;-1.954e-02;-3.803e-01;-1.858e-02;1.046e+00;1.046e+00;-3.645e-01;-3.039e-03;1.052e+00;-2.400e-01;-1.172e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.371693;1.052e+00;-4.000e-01;-1.954e-02;-3.803e-01;-1.858e-02;1.046e+00;1.046e+00;-3.645e-01;-3.044e-03;1.052e+00;-2.400e-01;-1.173e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.372693;1.052e+00;-4.000e-01;-1.955e-02;-3.803e-01;-1.859e-02;1.046e+00;1.046e+00;-3.645e-01;-3.047e-03;1.052e+00;-2.400e-01;-1.173e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.373693;1.052e+00;-4.000e-01;-1.956e-02;-3.803e-01;-1.859e-02;1.046e+00;1.046e+00;-3.645e-01;-3.052e-03;1.052e+00;-2.400e-01;-1.173e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.374693;1.052e+00;-4.000e-01;-1.956e-02;-3.803e-01;-1.860e-02;1.046e+00;1.046e+00;-3.645e-01;-3.056e-03;1.052e+00;-2.400e-01;-1.174e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.375693;1.052e+00;-4.000e-01;-1.956e-02;-3.803e-01;-1.860e-02;1.046e+00;1.046e+00;-3.645e-01;-3.060e-03;1.052e+00;-2.400e-01;-1.174e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.376693;1.052e+00;-4.000e-01;-1.957e-02;-3.803e-01;-1.861e-02;1.046e+00;1.046e+00;-3.645e-01;-3.064e-03;1.052e+00;-2.400e-01;-1.174e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.377693;1.052e+00;-4.000e-01;-1.957e-02;-3.803e-01;-1.861e-02;1.046e+00;1.046e+00;-3.645e-01;-3.069e-03;1.052e+00;-2.400e-01;-1.174e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.378693;1.052e+00;-4.000e-01;-1.958e-02;-3.803e-01;-1.861e-02;1.046e+00;1.046e+00;-3.645e-01;-3.072e-03;1.052e+00;-2.400e-01;-1.175e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.379693;1.052e+00;-4.000e-01;-1.958e-02;-3.803e-01;-1.862e-02;1.046e+00;1.046e+00;-3.645e-01;-3.077e-03;1.052e+00;-2.400e-01;-1.175e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.380693;1.052e+00;-4.000e-01;-1.958e-02;-3.803e-01;-1.862e-02;1.046e+00;1.046e+00;-3.645e-01;-3.082e-03;1.052e+00;-2.400e-01;-1.175e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.381693;1.052e+00;-4.000e-01;-1.959e-02;-3.803e-01;-1.863e-02;1.046e+00;1.046e+00;-3.645e-01;-3.085e-03;1.052e+00;-2.400e-01;-1.175e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.382693;1.052e+00;-4.000e-01;-1.960e-02;-3.803e-01;-1.863e-02;1.046e+00;1.046e+00;-3.645e-01;-3.090e-03;1.052e+00;-2.400e-01;-1.176e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.383693;1.052e+00;-4.000e-01;-1.960e-02;-3.803e-01;-1.863e-02;1.046e+00;1.046e+00;-3.645e-01;-3.093e-03;1.052e+00;-2.400e-01;-1.176e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.384693;1.052e+00;-4.000e-01;-1.960e-02;-3.803e-01;-1.864e-02;1.046e+00;1.046e+00;-3.645e-01;-3.098e-03;1.052e+00;-2.400e-01;-1.176e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.385693;1.052e+00;-4.000e-01;-1.961e-02;-3.803e-01;-1.864e-02;1.046e+00;1.046e+00;-3.645e-01;-3.103e-03;1.052e+00;-2.400e-01;-1.176e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.386693;1.052e+00;-4.000e-01;-1.961e-02;-3.803e-01;-1.865e-02;1.046e+00;1.046e+00;-3.645e-01;-3.106e-03;1.052e+00;-2.400e-01;-1.177e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.387693;1.052e+00;-4.000e-01;-1.962e-02;-3.803e-01;-1.865e-02;1.046e+00;1.046e+00;-3.645e-01;-3.111e-03;1.052e+00;-2.400e-01;-1.177e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.388693;1.052e+00;-4.000e-01;-1.962e-02;-3.803e-01;-1.866e-02;1.046e+00;1.046e+00;-3.645e-01;-3.116e-03;1.052e+00;-2.400e-01;-1.177e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.389693;1.052e+00;-4.000e-01;-1.963e-02;-3.803e-01;-1.866e-02;1.046e+00;1.046e+00;-3.645e-01;-3.119e-03;1.052e+00;-2.400e-01;-1.178e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.390693;1.052e+00;-4.000e-01;-1.963e-02;-3.803e-01;-1.866e-02;1.046e+00;1.046e+00;-3.645e-01;-3.124e-03;1.052e+00;-2.400e-01;-1.178e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.391693;1.052e+00;-4.000e-01;-1.963e-02;-3.803e-01;-1.867e-02;1.046e+00;1.046e+00;-3.645e-01;-3.128e-03;1.052e+00;-2.400e-01;-1.178e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.392693;1.052e+00;-4.000e-01;-1.964e-02;-3.803e-01;-1.867e-02;1.046e+00;1.046e+00;-3.645e-01;-3.131e-03;1.052e+00;-2.400e-01;-1.178e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.393693;1.052e+00;-4.000e-01;-1.964e-02;-3.803e-01;-1.868e-02;1.046e+00;1.046e+00;-3.645e-01;-3.136e-03;1.052e+00;-2.400e-01;-1.179e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.394693;1.052e+00;-4.000e-01;-1.965e-02;-3.803e-01;-1.868e-02;1.046e+00;1.046e+00;-3.645e-01;-3.139e-03;1.052e+00;-2.400e-01;-1.179e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.395693;1.052e+00;-4.000e-01;-1.965e-02;-3.803e-01;-1.869e-02;1.046e+00;1.046e+00;-3.645e-01;-3.144e-03;1.052e+00;-2.400e-01;-1.179e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.396693;1.052e+00;-4.000e-01;-1.966e-02;-3.803e-01;-1.869e-02;1.046e+00;1.046e+00;-3.645e-01;-3.149e-03;1.052e+00;-2.400e-01;-1.179e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.397693;1.052e+00;-4.000e-01;-1.966e-02;-3.803e-01;-1.869e-02;1.046e+00;1.046e+00;-3.645e-01;-3.152e-03;1.052e+00;-2.400e-01;-1.180e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.398693;1.052e+00;-4.000e-01;-1.967e-02;-3.803e-01;-1.870e-02;1.046e+00;1.046e+00;-3.645e-01;-3.157e-03;1.052e+00;-2.400e-01;-1.180e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.399693;1.052e+00;-4.000e-01;-1.967e-02;-3.803e-01;-1.870e-02;1.046e+00;1.046e+00;-3.645e-01;-3.160e-03;1.052e+00;-2.400e-01;-1.180e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.400693;1.052e+00;-4.000e-01;-1.967e-02;-3.803e-01;-1.871e-02;1.046e+00;1.046e+00;-3.645e-01;-3.165e-03;1.052e+00;-2.400e-01;-1.180e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.401693;1.052e+00;-4.000e-01;-1.968e-02;-3.803e-01;-1.871e-02;1.046e+00;1.046e+00;-3.645e-01;-3.170e-03;1.052e+00;-2.400e-01;-1.181e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.402693;1.052e+00;-4.000e-01;-1.968e-02;-3.803e-01;-1.871e-02;1.046e+00;1.046e+00;-3.645e-01;-3.173e-03;1.052e+00;-2.400e-01;-1.181e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.403693;1.052e+00;-4.000e-01;-1.969e-02;-3.803e-01;-1.872e-02;1.046e+00;1.046e+00;-3.645e-01;-3.178e-03;1.052e+00;-2.400e-01;-1.181e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.404693;1.052e+00;-4.000e-01;-1.969e-02;-3.803e-01;-1.872e-02;1.046e+00;1.046e+00;-3.645e-01;-3.181e-03;1.052e+00;-2.400e-01;-1.182e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.405693;1.052e+00;-4.000e-01;-1.970e-02;-3.803e-01;-1.873e-02;1.046e+00;1.046e+00;-3.645e-01;-3.186e-03;1.052e+00;-2.400e-01;-1.182e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.407693;1.052e+00;-4.000e-01;-1.970e-02;-3.803e-01;-1.873e-02;1.046e+00;1.046e+00;-3.645e-01;-3.194e-03;1.052e+00;-2.400e-01;-1.182e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.408693;1.052e+00;-4.000e-01;-1.971e-02;-3.803e-01;-1.874e-02;1.046e+00;1.046e+00;-3.645e-01;-3.198e-03;1.052e+00;-2.400e-01;-1.183e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.409693;1.052e+00;-4.000e-01;-1.971e-02;-3.803e-01;-1.874e-02;1.046e+00;1.046e+00;-3.645e-01;-3.202e-03;1.052e+00;-2.400e-01;-1.183e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.410693;1.052e+00;-4.000e-01;-1.972e-02;-3.803e-01;-1.875e-02;1.046e+00;1.046e+00;-3.645e-01;-3.206e-03;1.052e+00;-2.400e-01;-1.183e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.411693;1.052e+00;-4.000e-01;-1.972e-02;-3.803e-01;-1.875e-02;1.046e+00;1.046e+00;-3.645e-01;-3.211e-03;1.052e+00;-2.400e-01;-1.183e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.412693;1.052e+00;-4.000e-01;-1.972e-02;-3.803e-01;-1.876e-02;1.046e+00;1.046e+00;-3.645e-01;-3.214e-03;1.052e+00;-2.400e-01;-1.184e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.413693;1.052e+00;-4.000e-01;-1.973e-02;-3.803e-01;-1.876e-02;1.046e+00;1.046e+00;-3.645e-01;-3.219e-03;1.052e+00;-2.400e-01;-1.184e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.414693;1.052e+00;-4.000e-01;-1.973e-02;-3.803e-01;-1.876e-02;1.046e+00;1.046e+00;-3.645e-01;-3.222e-03;1.052e+00;-2.400e-01;-1.184e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.415693;1.052e+00;-4.000e-01;-1.974e-02;-3.803e-01;-1.877e-02;1.046e+00;1.046e+00;-3.645e-01;-3.227e-03;1.052e+00;-2.400e-01;-1.184e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.416693;1.052e+00;-4.000e-01;-1.974e-02;-3.803e-01;-1.877e-02;1.046e+00;1.046e+00;-3.645e-01;-3.230e-03;1.052e+00;-2.400e-01;-1.185e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.417693;1.052e+00;-4.000e-01;-1.975e-02;-3.803e-01;-1.878e-02;1.046e+00;1.046e+00;-3.645e-01;-3.235e-03;1.052e+00;-2.400e-01;-1.185e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.418693;1.052e+00;-4.000e-01;-1.975e-02;-3.803e-01;-1.878e-02;1.046e+00;1.046e+00;-3.645e-01;-3.240e-03;1.052e+00;-2.400e-01;-1.185e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.419693;1.052e+00;-4.000e-01;-1.976e-02;-3.803e-01;-1.878e-02;1.046e+00;1.046e+00;-3.645e-01;-3.243e-03;1.052e+00;-2.400e-01;-1.185e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.420693;1.052e+00;-4.000e-01;-1.976e-02;-3.803e-01;-1.879e-02;1.046e+00;1.046e+00;-3.645e-01;-3.248e-03;1.052e+00;-2.400e-01;-1.186e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.421693;1.052e+00;-4.000e-01;-1.977e-02;-3.803e-01;-1.879e-02;1.046e+00;1.046e+00;-3.645e-01;-3.251e-03;1.052e+00;-2.400e-01;-1.186e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.422693;1.052e+00;-4.000e-01;-1.977e-02;-3.803e-01;-1.880e-02;1.046e+00;1.046e+00;-3.645e-01;-3.256e-03;1.052e+00;-2.400e-01;-1.186e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.423693;1.052e+00;-4.000e-01;-1.977e-02;-3.803e-01;-1.880e-02;1.046e+00;1.046e+00;-3.645e-01;-3.259e-03;1.052e+00;-2.400e-01;-1.186e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.424693;1.052e+00;-4.000e-01;-1.978e-02;-3.803e-01;-1.880e-02;1.046e+00;1.046e+00;-3.645e-01;-3.264e-03;1.052e+00;-2.400e-01;-1.187e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.425693;1.052e+00;-4.000e-01;-1.978e-02;-3.803e-01;-1.881e-02;1.046e+00;1.046e+00;-3.645e-01;-3.269e-03;1.052e+00;-2.400e-01;-1.187e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.426693;1.052e+00;-4.000e-01;-1.979e-02;-3.803e-01;-1.881e-02;1.046e+00;1.046e+00;-3.645e-01;-3.272e-03;1.052e+00;-2.400e-01;-1.187e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.427693;1.052e+00;-4.000e-01;-1.979e-02;-3.803e-01;-1.882e-02;1.046e+00;1.046e+00;-3.645e-01;-3.277e-03;1.052e+00;-2.400e-01;-1.187e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.428693;1.052e+00;-4.000e-01;-1.980e-02;-3.803e-01;-1.882e-02;1.046e+00;1.046e+00;-3.645e-01;-3.280e-03;1.052e+00;-2.400e-01;-1.188e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.429693;1.052e+00;-4.000e-01;-1.980e-02;-3.803e-01;-1.883e-02;1.046e+00;1.046e+00;-3.645e-01;-3.285e-03;1.052e+00;-2.400e-01;-1.188e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.430693;1.052e+00;-4.000e-01;-1.980e-02;-3.803e-01;-1.883e-02;1.046e+00;1.046e+00;-3.645e-01;-3.288e-03;1.052e+00;-2.400e-01;-1.188e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.431693;1.052e+00;-4.000e-01;-1.981e-02;-3.803e-01;-1.883e-02;1.046e+00;1.046e+00;-3.645e-01;-3.293e-03;1.052e+00;-2.400e-01;-1.188e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.432693;1.052e+00;-4.000e-01;-1.981e-02;-3.803e-01;-1.884e-02;1.046e+00;1.046e+00;-3.645e-01;-3.296e-03;1.052e+00;-2.400e-01;-1.189e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.433693;1.052e+00;-4.000e-01;-1.982e-02;-3.803e-01;-1.884e-02;1.046e+00;1.046e+00;-3.645e-01;-3.301e-03;1.052e+00;-2.400e-01;-1.189e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.434693;1.052e+00;-4.000e-01;-1.982e-02;-3.803e-01;-1.885e-02;1.046e+00;1.046e+00;-3.645e-01;-3.304e-03;1.052e+00;-2.400e-01;-1.189e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.435693;1.052e+00;-4.000e-01;-1.982e-02;-3.803e-01;-1.885e-02;1.046e+00;1.046e+00;-3.645e-01;-3.309e-03;1.052e+00;-2.400e-01;-1.189e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.436693;1.052e+00;-4.000e-01;-1.983e-02;-3.803e-01;-1.885e-02;1.046e+00;1.046e+00;-3.645e-01;-3.313e-03;1.052e+00;-2.400e-01;-1.190e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.437693;1.052e+00;-4.000e-01;-1.983e-02;-3.803e-01;-1.886e-02;1.046e+00;1.046e+00;-3.645e-01;-3.317e-03;1.052e+00;-2.400e-01;-1.190e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.438693;1.052e+00;-4.000e-01;-1.984e-02;-3.804e-01;-1.886e-02;1.046e+00;1.046e+00;-3.645e-01;-3.321e-03;1.052e+00;-2.400e-01;-1.190e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.439693;1.052e+00;-4.000e-01;-1.984e-02;-3.804e-01;-1.887e-02;1.046e+00;1.046e+00;-3.645e-01;-3.325e-03;1.052e+00;-2.400e-01;-1.191e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.440693;1.052e+00;-4.000e-01;-1.984e-02;-3.804e-01;-1.887e-02;1.046e+00;1.046e+00;-3.645e-01;-3.329e-03;1.052e+00;-2.400e-01;-1.191e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.441693;1.052e+00;-4.000e-01;-1.985e-02;-3.804e-01;-1.888e-02;1.046e+00;1.046e+00;-3.645e-01;-3.333e-03;1.052e+00;-2.400e-01;-1.191e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.442693;1.052e+00;-4.000e-01;-1.985e-02;-3.804e-01;-1.888e-02;1.046e+00;1.046e+00;-3.645e-01;-3.337e-03;1.052e+00;-2.400e-01;-1.191e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.443693;1.052e+00;-4.000e-01;-1.986e-02;-3.804e-01;-1.888e-02;1.046e+00;1.046e+00;-3.645e-01;-3.341e-03;1.052e+00;-2.400e-01;-1.192e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.444693;1.052e+00;-4.000e-01;-1.986e-02;-3.804e-01;-1.889e-02;1.046e+00;1.046e+00;-3.645e-01;-3.345e-03;1.052e+00;-2.400e-01;-1.192e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.445693;1.052e+00;-4.000e-01;-1.987e-02;-3.804e-01;-1.889e-02;1.046e+00;1.046e+00;-3.645e-01;-3.348e-03;1.052e+00;-2.400e-01;-1.192e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.446693;1.052e+00;-4.000e-01;-1.987e-02;-3.804e-01;-1.889e-02;1.046e+00;1.046e+00;-3.645e-01;-3.353e-03;1.052e+00;-2.400e-01;-1.192e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.447693;1.052e+00;-4.000e-01;-1.988e-02;-3.804e-01;-1.890e-02;1.046e+00;1.046e+00;-3.645e-01;-3.356e-03;1.052e+00;-2.400e-01;-1.192e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.448693;1.052e+00;-4.000e-01;-1.988e-02;-3.804e-01;-1.890e-02;1.046e+00;1.046e+00;-3.645e-01;-3.361e-03;1.052e+00;-2.400e-01;-1.193e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.449693;1.052e+00;-4.000e-01;-1.988e-02;-3.804e-01;-1.891e-02;1.046e+00;1.046e+00;-3.645e-01;-3.364e-03;1.052e+00;-2.400e-01;-1.193e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.450693;1.052e+00;-4.000e-01;-1.989e-02;-3.804e-01;-1.891e-02;1.046e+00;1.046e+00;-3.645e-01;-3.369e-03;1.052e+00;-2.400e-01;-1.193e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.451693;1.052e+00;-4.000e-01;-1.989e-02;-3.804e-01;-1.891e-02;1.046e+00;1.046e+00;-3.645e-01;-3.372e-03;1.052e+00;-2.400e-01;-1.193e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.452693;1.052e+00;-4.000e-01;-1.989e-02;-3.804e-01;-1.892e-02;1.046e+00;1.046e+00;-3.645e-01;-3.377e-03;1.052e+00;-2.400e-01;-1.194e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.453693;1.052e+00;-4.000e-01;-1.990e-02;-3.804e-01;-1.892e-02;1.046e+00;1.046e+00;-3.645e-01;-3.380e-03;1.052e+00;-2.400e-01;-1.194e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.454693;1.052e+00;-4.000e-01;-1.990e-02;-3.804e-01;-1.893e-02;1.046e+00;1.046e+00;-3.645e-01;-3.385e-03;1.052e+00;-2.400e-01;-1.194e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.455693;1.052e+00;-4.000e-01;-1.991e-02;-3.804e-01;-1.893e-02;1.046e+00;1.046e+00;-3.645e-01;-3.388e-03;1.052e+00;-2.400e-01;-1.195e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.456693;1.052e+00;-4.000e-01;-1.991e-02;-3.804e-01;-1.893e-02;1.046e+00;1.046e+00;-3.645e-01;-3.393e-03;1.052e+00;-2.400e-01;-1.195e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.457693;1.052e+00;-4.000e-01;-1.992e-02;-3.804e-01;-1.894e-02;1.046e+00;1.046e+00;-3.645e-01;-3.396e-03;1.052e+00;-2.400e-01;-1.195e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.458693;1.052e+00;-4.000e-01;-1.992e-02;-3.804e-01;-1.894e-02;1.046e+00;1.046e+00;-3.645e-01;-3.401e-03;1.052e+00;-2.400e-01;-1.195e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.459693;1.052e+00;-4.000e-01;-1.993e-02;-3.804e-01;-1.895e-02;1.046e+00;1.046e+00;-3.645e-01;-3.404e-03;1.052e+00;-2.400e-01;-1.196e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.461693;1.052e+00;-4.000e-01;-1.993e-02;-3.804e-01;-1.895e-02;1.046e+00;1.046e+00;-3.645e-01;-3.412e-03;1.052e+00;-2.400e-01;-1.196e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.462693;1.052e+00;-4.000e-01;-1.994e-02;-3.804e-01;-1.896e-02;1.046e+00;1.046e+00;-3.645e-01;-3.417e-03;1.052e+00;-2.400e-01;-1.196e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.463693;1.052e+00;-4.000e-01;-1.994e-02;-3.804e-01;-1.896e-02;1.046e+00;1.046e+00;-3.645e-01;-3.420e-03;1.052e+00;-2.400e-01;-1.196e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.464693;1.052e+00;-4.000e-01;-1.995e-02;-3.804e-01;-1.897e-02;1.046e+00;1.046e+00;-3.645e-01;-3.425e-03;1.052e+00;-2.400e-01;-1.197e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.466693;1.052e+00;-4.000e-01;-1.995e-02;-3.804e-01;-1.897e-02;1.046e+00;1.046e+00;-3.645e-01;-3.433e-03;1.052e+00;-2.400e-01;-1.197e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.467693;1.052e+00;-4.000e-01;-1.996e-02;-3.804e-01;-1.898e-02;1.046e+00;1.046e+00;-3.645e-01;-3.436e-03;1.052e+00;-2.400e-01;-1.197e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.468693;1.052e+00;-4.000e-01;-1.996e-02;-3.804e-01;-1.898e-02;1.046e+00;1.046e+00;-3.645e-01;-3.441e-03;1.052e+00;-2.400e-01;-1.198e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.469693;1.052e+00;-4.000e-01;-1.997e-02;-3.804e-01;-1.899e-02;1.046e+00;1.046e+00;-3.645e-01;-3.444e-03;1.052e+00;-2.400e-01;-1.198e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.470693;1.052e+00;-4.000e-01;-1.997e-02;-3.804e-01;-1.899e-02;1.046e+00;1.046e+00;-3.645e-01;-3.449e-03;1.052e+00;-2.400e-01;-1.198e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.471693;1.052e+00;-4.000e-01;-1.998e-02;-3.804e-01;-1.899e-02;1.046e+00;1.046e+00;-3.645e-01;-3.452e-03;1.052e+00;-2.400e-01;-1.199e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.472693;1.052e+00;-4.000e-01;-1.998e-02;-3.804e-01;-1.900e-02;1.046e+00;1.046e+00;-3.645e-01;-3.457e-03;1.052e+00;-2.400e-01;-1.199e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.473693;1.052e+00;-4.000e-01;-1.998e-02;-3.804e-01;-1.900e-02;1.046e+00;1.046e+00;-3.645e-01;-3.460e-03;1.052e+00;-2.400e-01;-1.199e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.474693;1.052e+00;-4.000e-01;-1.999e-02;-3.804e-01;-1.901e-02;1.046e+00;1.046e+00;-3.645e-01;-3.465e-03;1.052e+00;-2.400e-01;-1.199e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.475693;1.052e+00;-4.000e-01;-1.999e-02;-3.804e-01;-1.901e-02;1.046e+00;1.046e+00;-3.646e-01;-3.468e-03;1.052e+00;-2.400e-01;-1.200e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.476693;1.052e+00;-4.000e-01;-2.000e-02;-3.804e-01;-1.901e-02;1.046e+00;1.046e+00;-3.646e-01;-3.471e-03;1.052e+00;-2.400e-01;-1.200e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.477693;1.052e+00;-4.000e-01;-2.000e-02;-3.804e-01;-1.902e-02;1.046e+00;1.046e+00;-3.646e-01;-3.476e-03;1.052e+00;-2.400e-01;-1.200e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.478693;1.052e+00;-4.000e-01;-2.000e-02;-3.804e-01;-1.902e-02;1.046e+00;1.046e+00;-3.646e-01;-3.479e-03;1.052e+00;-2.400e-01;-1.200e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.479693;1.052e+00;-4.000e-01;-2.001e-02;-3.804e-01;-1.903e-02;1.046e+00;1.046e+00;-3.646e-01;-3.484e-03;1.052e+00;-2.400e-01;-1.201e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.480693;1.052e+00;-4.000e-01;-2.001e-02;-3.804e-01;-1.903e-02;1.046e+00;1.046e+00;-3.646e-01;-3.487e-03;1.052e+00;-2.400e-01;-1.201e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.481693;1.052e+00;-4.000e-01;-2.002e-02;-3.804e-01;-1.903e-02;1.046e+00;1.046e+00;-3.646e-01;-3.492e-03;1.052e+00;-2.400e-01;-1.201e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.482693;1.052e+00;-4.000e-01;-2.002e-02;-3.804e-01;-1.904e-02;1.046e+00;1.046e+00;-3.646e-01;-3.495e-03;1.052e+00;-2.400e-01;-1.201e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.483693;1.052e+00;-4.000e-01;-2.002e-02;-3.804e-01;-1.904e-02;1.046e+00;1.046e+00;-3.646e-01;-3.500e-03;1.052e+00;-2.400e-01;-1.201e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.484693;1.052e+00;-4.000e-01;-2.003e-02;-3.804e-01;-1.905e-02;1.046e+00;1.046e+00;-3.646e-01;-3.503e-03;1.052e+00;-2.400e-01;-1.202e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.485693;1.052e+00;-4.000e-01;-2.003e-02;-3.804e-01;-1.905e-02;1.046e+00;1.046e+00;-3.646e-01;-3.506e-03;1.052e+00;-2.400e-01;-1.202e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.486693;1.052e+00;-4.000e-01;-2.004e-02;-3.804e-01;-1.905e-02;1.046e+00;1.046e+00;-3.646e-01;-3.511e-03;1.052e+00;-2.400e-01;-1.202e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.487693;1.052e+00;-4.000e-01;-2.004e-02;-3.804e-01;-1.906e-02;1.046e+00;1.046e+00;-3.646e-01;-3.514e-03;1.052e+00;-2.400e-01;-1.202e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.488693;1.052e+00;-4.000e-01;-2.005e-02;-3.804e-01;-1.906e-02;1.046e+00;1.046e+00;-3.646e-01;-3.519e-03;1.052e+00;-2.400e-01;-1.203e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.489693;1.052e+00;-4.000e-01;-2.005e-02;-3.804e-01;-1.906e-02;1.046e+00;1.046e+00;-3.646e-01;-3.522e-03;1.052e+00;-2.400e-01;-1.203e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.490693;1.052e+00;-4.000e-01;-2.005e-02;-3.804e-01;-1.907e-02;1.046e+00;1.046e+00;-3.646e-01;-3.527e-03;1.052e+00;-2.400e-01;-1.203e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.491693;1.052e+00;-4.000e-01;-2.006e-02;-3.804e-01;-1.907e-02;1.046e+00;1.046e+00;-3.646e-01;-3.530e-03;1.052e+00;-2.400e-01;-1.203e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.492693;1.052e+00;-4.000e-01;-2.006e-02;-3.804e-01;-1.908e-02;1.046e+00;1.046e+00;-3.646e-01;-3.535e-03;1.052e+00;-2.400e-01;-1.204e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.493693;1.052e+00;-4.000e-01;-2.006e-02;-3.804e-01;-1.908e-02;1.046e+00;1.046e+00;-3.646e-01;-3.538e-03;1.052e+00;-2.400e-01;-1.204e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.494693;1.052e+00;-4.000e-01;-2.007e-02;-3.804e-01;-1.908e-02;1.046e+00;1.046e+00;-3.646e-01;-3.542e-03;1.052e+00;-2.400e-01;-1.204e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.495693;1.052e+00;-4.000e-01;-2.007e-02;-3.804e-01;-1.909e-02;1.046e+00;1.046e+00;-3.646e-01;-3.546e-03;1.052e+00;-2.400e-01;-1.204e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.496693;1.052e+00;-4.000e-01;-2.008e-02;-3.804e-01;-1.909e-02;1.046e+00;1.046e+00;-3.646e-01;-3.550e-03;1.052e+00;-2.400e-01;-1.205e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.497693;1.052e+00;-4.000e-01;-2.008e-02;-3.804e-01;-1.910e-02;1.046e+00;1.046e+00;-3.646e-01;-3.554e-03;1.052e+00;-2.400e-01;-1.205e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.498693;1.052e+00;-4.000e-01;-2.008e-02;-3.804e-01;-1.910e-02;1.046e+00;1.046e+00;-3.646e-01;-3.558e-03;1.052e+00;-2.400e-01;-1.205e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.499693;1.052e+00;-4.000e-01;-2.009e-02;-3.804e-01;-1.910e-02;1.046e+00;1.046e+00;-3.646e-01;-3.562e-03;1.052e+00;-2.400e-01;-1.205e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.500693;1.052e+00;-4.000e-01;-2.009e-02;-3.804e-01;-1.911e-02;1.046e+00;1.046e+00;-3.646e-01;-3.566e-03;1.052e+00;-2.400e-01;-1.206e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.501693;1.052e+00;-4.000e-01;-2.010e-02;-3.804e-01;-1.911e-02;1.046e+00;1.046e+00;-3.646e-01;-3.569e-03;1.052e+00;-2.400e-01;-1.206e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.502693;1.052e+00;-4.000e-01;-2.010e-02;-3.804e-01;-1.912e-02;1.046e+00;1.046e+00;-3.646e-01;-3.574e-03;1.052e+00;-2.400e-01;-1.206e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.503693;1.052e+00;-4.000e-01;-2.011e-02;-3.804e-01;-1.912e-02;1.046e+00;1.046e+00;-3.646e-01;-3.577e-03;1.052e+00;-2.400e-01;-1.206e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.504693;1.052e+00;-4.000e-01;-2.011e-02;-3.804e-01;-1.912e-02;1.046e+00;1.046e+00;-3.646e-01;-3.581e-03;1.052e+00;-2.400e-01;-1.207e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.505693;1.052e+00;-4.000e-01;-2.011e-02;-3.804e-01;-1.913e-02;1.046e+00;1.046e+00;-3.646e-01;-3.585e-03;1.052e+00;-2.400e-01;-1.207e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.506693;1.052e+00;-4.000e-01;-2.012e-02;-3.804e-01;-1.913e-02;1.046e+00;1.046e+00;-3.646e-01;-3.588e-03;1.052e+00;-2.400e-01;-1.207e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.507693;1.052e+00;-4.000e-01;-2.012e-02;-3.804e-01;-1.913e-02;1.046e+00;1.046e+00;-3.646e-01;-3.593e-03;1.052e+00;-2.400e-01;-1.207e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.508693;1.052e+00;-4.000e-01;-2.013e-02;-3.804e-01;-1.914e-02;1.046e+00;1.046e+00;-3.646e-01;-3.596e-03;1.052e+00;-2.400e-01;-1.208e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.509693;1.052e+00;-4.000e-01;-2.013e-02;-3.804e-01;-1.914e-02;1.046e+00;1.046e+00;-3.646e-01;-3.601e-03;1.052e+00;-2.400e-01;-1.208e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.510693;1.052e+00;-4.000e-01;-2.013e-02;-3.804e-01;-1.915e-02;1.046e+00;1.046e+00;-3.646e-01;-3.604e-03;1.052e+00;-2.400e-01;-1.208e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.511693;1.052e+00;-4.000e-01;-2.014e-02;-3.804e-01;-1.915e-02;1.046e+00;1.046e+00;-3.646e-01;-3.607e-03;1.052e+00;-2.400e-01;-1.208e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.512693;1.052e+00;-4.000e-01;-2.014e-02;-3.804e-01;-1.915e-02;1.046e+00;1.046e+00;-3.646e-01;-3.612e-03;1.052e+00;-2.400e-01;-1.209e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.513693;1.052e+00;-4.000e-01;-2.015e-02;-3.804e-01;-1.916e-02;1.046e+00;1.046e+00;-3.646e-01;-3.615e-03;1.052e+00;-2.400e-01;-1.209e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.514693;1.052e+00;-4.000e-01;-2.015e-02;-3.804e-01;-1.916e-02;1.046e+00;1.046e+00;-3.646e-01;-3.620e-03;1.052e+00;-2.400e-01;-1.209e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.515693;1.052e+00;-4.000e-01;-2.015e-02;-3.804e-01;-1.917e-02;1.046e+00;1.046e+00;-3.646e-01;-3.623e-03;1.052e+00;-2.400e-01;-1.209e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.516693;1.052e+00;-4.000e-01;-2.016e-02;-3.804e-01;-1.917e-02;1.046e+00;1.046e+00;-3.646e-01;-3.626e-03;1.052e+00;-2.400e-01;-1.209e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.517693;1.052e+00;-4.000e-01;-2.016e-02;-3.804e-01;-1.917e-02;1.046e+00;1.046e+00;-3.646e-01;-3.631e-03;1.052e+00;-2.400e-01;-1.210e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.518693;1.052e+00;-4.000e-01;-2.017e-02;-3.804e-01;-1.918e-02;1.046e+00;1.046e+00;-3.646e-01;-3.634e-03;1.052e+00;-2.400e-01;-1.210e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.519693;1.052e+00;-4.000e-01;-2.017e-02;-3.804e-01;-1.918e-02;1.046e+00;1.046e+00;-3.646e-01;-3.637e-03;1.052e+00;-2.400e-01;-1.210e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.520693;1.052e+00;-4.000e-01;-2.017e-02;-3.804e-01;-1.918e-02;1.045e+00;1.046e+00;-3.646e-01;-3.642e-03;1.052e+00;-2.400e-01;-1.210e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.521693;1.052e+00;-4.000e-01;-2.018e-02;-3.804e-01;-1.919e-02;1.045e+00;1.046e+00;-3.646e-01;-3.645e-03;1.052e+00;-2.400e-01;-1.211e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.522693;1.052e+00;-4.000e-01;-2.018e-02;-3.804e-01;-1.919e-02;1.045e+00;1.046e+00;-3.646e-01;-3.650e-03;1.052e+00;-2.400e-01;-1.211e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.523693;1.052e+00;-4.000e-01;-2.019e-02;-3.804e-01;-1.920e-02;1.045e+00;1.046e+00;-3.646e-01;-3.653e-03;1.052e+00;-2.400e-01;-1.211e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.524693;1.052e+00;-4.000e-01;-2.019e-02;-3.804e-01;-1.920e-02;1.045e+00;1.046e+00;-3.646e-01;-3.657e-03;1.052e+00;-2.400e-01;-1.211e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.525693;1.052e+00;-4.000e-01;-2.019e-02;-3.804e-01;-1.920e-02;1.045e+00;1.046e+00;-3.646e-01;-3.661e-03;1.052e+00;-2.400e-01;-1.212e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.526693;1.052e+00;-4.000e-01;-2.020e-02;-3.804e-01;-1.921e-02;1.045e+00;1.046e+00;-3.646e-01;-3.664e-03;1.052e+00;-2.400e-01;-1.212e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.527693;1.052e+00;-4.000e-01;-2.020e-02;-3.804e-01;-1.921e-02;1.045e+00;1.046e+00;-3.646e-01;-3.668e-03;1.052e+00;-2.400e-01;-1.212e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.528693;1.052e+00;-4.000e-01;-2.021e-02;-3.804e-01;-1.921e-02;1.045e+00;1.046e+00;-3.646e-01;-3.672e-03;1.052e+00;-2.400e-01;-1.212e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.529693;1.052e+00;-4.000e-01;-2.021e-02;-3.804e-01;-1.922e-02;1.045e+00;1.046e+00;-3.646e-01;-3.676e-03;1.052e+00;-2.400e-01;-1.213e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.530693;1.052e+00;-4.000e-01;-2.021e-02;-3.804e-01;-1.922e-02;1.045e+00;1.046e+00;-3.646e-01;-3.680e-03;1.052e+00;-2.400e-01;-1.213e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.531693;1.052e+00;-4.000e-01;-2.022e-02;-3.804e-01;-1.923e-02;1.045e+00;1.046e+00;-3.646e-01;-3.684e-03;1.052e+00;-2.400e-01;-1.213e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.533693;1.052e+00;-4.000e-01;-2.022e-02;-3.804e-01;-1.923e-02;1.045e+00;1.046e+00;-3.646e-01;-3.692e-03;1.052e+00;-2.400e-01;-1.213e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.534693;1.052e+00;-4.000e-01;-2.023e-02;-3.804e-01;-1.924e-02;1.045e+00;1.046e+00;-3.646e-01;-3.695e-03;1.052e+00;-2.400e-01;-1.214e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.535693;1.052e+00;-4.000e-01;-2.023e-02;-3.804e-01;-1.924e-02;1.045e+00;1.046e+00;-3.646e-01;-3.698e-03;1.052e+00;-2.400e-01;-1.214e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.536693;1.052e+00;-4.000e-01;-2.024e-02;-3.804e-01;-1.924e-02;1.045e+00;1.046e+00;-3.646e-01;-3.703e-03;1.052e+00;-2.400e-01;-1.214e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.537693;1.052e+00;-4.000e-01;-2.024e-02;-3.804e-01;-1.925e-02;1.045e+00;1.046e+00;-3.646e-01;-3.706e-03;1.052e+00;-2.400e-01;-1.214e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.538693;1.052e+00;-4.000e-01;-2.024e-02;-3.804e-01;-1.925e-02;1.045e+00;1.046e+00;-3.646e-01;-3.709e-03;1.052e+00;-2.400e-01;-1.215e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.539693;1.052e+00;-4.000e-01;-2.025e-02;-3.804e-01;-1.926e-02;1.045e+00;1.046e+00;-3.646e-01;-3.714e-03;1.052e+00;-2.400e-01;-1.215e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.540693;1.052e+00;-4.000e-01;-2.025e-02;-3.804e-01;-1.926e-02;1.045e+00;1.046e+00;-3.646e-01;-3.717e-03;1.052e+00;-2.400e-01;-1.215e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.541693;1.052e+00;-4.000e-01;-2.026e-02;-3.804e-01;-1.926e-02;1.045e+00;1.046e+00;-3.646e-01;-3.720e-03;1.052e+00;-2.400e-01;-1.215e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.542693;1.052e+00;-4.000e-01;-2.026e-02;-3.804e-01;-1.927e-02;1.045e+00;1.046e+00;-3.646e-01;-3.725e-03;1.052e+00;-2.400e-01;-1.216e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.543693;1.052e+00;-4.000e-01;-2.026e-02;-3.804e-01;-1.927e-02;1.045e+00;1.046e+00;-3.646e-01;-3.728e-03;1.052e+00;-2.400e-01;-1.216e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.544693;1.052e+00;-4.000e-01;-2.027e-02;-3.804e-01;-1.928e-02;1.045e+00;1.046e+00;-3.646e-01;-3.732e-03;1.052e+00;-2.400e-01;-1.216e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.545693;1.052e+00;-4.000e-01;-2.027e-02;-3.804e-01;-1.928e-02;1.045e+00;1.046e+00;-3.646e-01;-3.736e-03;1.052e+00;-2.400e-01;-1.216e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.546693;1.052e+00;-4.000e-01;-2.028e-02;-3.804e-01;-1.928e-02;1.045e+00;1.046e+00;-3.646e-01;-3.740e-03;1.052e+00;-2.400e-01;-1.217e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.547693;1.052e+00;-4.000e-01;-2.028e-02;-3.804e-01;-1.929e-02;1.045e+00;1.046e+00;-3.646e-01;-3.743e-03;1.052e+00;-2.400e-01;-1.217e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.548693;1.052e+00;-4.000e-01;-2.028e-02;-3.804e-01;-1.929e-02;1.045e+00;1.046e+00;-3.646e-01;-3.747e-03;1.052e+00;-2.400e-01;-1.217e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.549693;1.052e+00;-4.000e-01;-2.029e-02;-3.804e-01;-1.929e-02;1.045e+00;1.046e+00;-3.646e-01;-3.751e-03;1.052e+00;-2.400e-01;-1.217e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.550693;1.052e+00;-4.000e-01;-2.029e-02;-3.804e-01;-1.930e-02;1.045e+00;1.046e+00;-3.646e-01;-3.754e-03;1.052e+00;-2.400e-01;-1.218e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.551693;1.052e+00;-4.000e-01;-2.030e-02;-3.804e-01;-1.930e-02;1.045e+00;1.046e+00;-3.646e-01;-3.759e-03;1.052e+00;-2.400e-01;-1.218e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.552693;1.052e+00;-4.000e-01;-2.030e-02;-3.804e-01;-1.930e-02;1.045e+00;1.046e+00;-3.646e-01;-3.762e-03;1.052e+00;-2.400e-01;-1.218e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.553693;1.052e+00;-4.000e-01;-2.030e-02;-3.804e-01;-1.931e-02;1.045e+00;1.046e+00;-3.646e-01;-3.765e-03;1.052e+00;-2.400e-01;-1.218e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.554693;1.052e+00;-4.000e-01;-2.031e-02;-3.804e-01;-1.931e-02;1.045e+00;1.046e+00;-3.646e-01;-3.770e-03;1.052e+00;-2.400e-01;-1.218e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.555693;1.052e+00;-4.000e-01;-2.031e-02;-3.804e-01;-1.932e-02;1.045e+00;1.046e+00;-3.646e-01;-3.773e-03;1.052e+00;-2.400e-01;-1.219e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.556693;1.052e+00;-4.000e-01;-2.031e-02;-3.804e-01;-1.932e-02;1.045e+00;1.046e+00;-3.646e-01;-3.776e-03;1.052e+00;-2.400e-01;-1.219e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.557693;1.052e+00;-4.000e-01;-2.032e-02;-3.804e-01;-1.932e-02;1.045e+00;1.046e+00;-3.646e-01;-3.781e-03;1.052e+00;-2.400e-01;-1.219e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.558693;1.052e+00;-4.000e-01;-2.032e-02;-3.804e-01;-1.933e-02;1.045e+00;1.046e+00;-3.646e-01;-3.784e-03;1.052e+00;-2.400e-01;-1.219e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.559693;1.052e+00;-4.000e-01;-2.033e-02;-3.804e-01;-1.933e-02;1.045e+00;1.046e+00;-3.646e-01;-3.787e-03;1.052e+00;-2.400e-01;-1.220e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.560693;1.052e+00;-4.000e-01;-2.033e-02;-3.804e-01;-1.933e-02;1.045e+00;1.046e+00;-3.646e-01;-3.791e-03;1.052e+00;-2.400e-01;-1.220e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.561693;1.052e+00;-4.000e-01;-2.033e-02;-3.804e-01;-1.934e-02;1.045e+00;1.046e+00;-3.646e-01;-3.795e-03;1.052e+00;-2.400e-01;-1.220e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.562693;1.051e+00;-4.000e-01;-2.034e-02;-3.804e-01;-1.934e-02;1.045e+00;1.046e+00;-3.646e-01;-3.799e-03;1.051e+00;-2.400e-01;-1.220e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.563693;1.051e+00;-4.000e-01;-2.034e-02;-3.804e-01;-1.935e-02;1.045e+00;1.046e+00;-3.646e-01;-3.802e-03;1.051e+00;-2.400e-01;-1.221e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.564693;1.051e+00;-4.000e-01;-2.035e-02;-3.804e-01;-1.935e-02;1.045e+00;1.046e+00;-3.646e-01;-3.807e-03;1.051e+00;-2.400e-01;-1.221e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.565693;1.051e+00;-4.000e-01;-2.035e-02;-3.804e-01;-1.935e-02;1.045e+00;1.046e+00;-3.646e-01;-3.810e-03;1.051e+00;-2.400e-01;-1.221e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.566693;1.051e+00;-4.000e-01;-2.035e-02;-3.804e-01;-1.936e-02;1.045e+00;1.046e+00;-3.646e-01;-3.813e-03;1.051e+00;-2.400e-01;-1.221e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
