time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.567693;1.051e+00;-4.000e-01;-2.036e-02;-3.804e-01;-1.936e-02;1.045e+00;1.046e+00;-3.646e-01;-3.818e-03;1.051e+00;-2.400e-01;-1.221e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.568693;1.051e+00;-4.000e-01;-2.036e-02;-3.804e-01;-1.936e-02;1.045e+00;1.046e+00;-3.646e-01;-3.821e-03;1.051e+00;-2.400e-01;-1.222e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.569693;1.051e+00;-4.000e-01;-2.037e-02;-3.804e-01;-1.937e-02;1.045e+00;1.046e+00;-3.646e-01;-3.824e-03;1.051e+00;-2.400e-01;-1.222e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.571693;1.051e+00;-4.000e-01;-2.037e-02;-3.804e-01;-1.937e-02;1.045e+00;1.046e+00;-3.646e-01;-3.832e-03;1.051e+00;-2.400e-01;-1.222e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.572693;1.051e+00;-4.000e-01;-2.038e-02;-3.804e-01;-1.938e-02;1.045e+00;1.046e+00;-3.646e-01;-3.835e-03;1.051e+00;-2.400e-01;-1.223e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.573693;1.051e+00;-4.000e-01;-2.038e-02;-3.804e-01;-1.938e-02;1.045e+00;1.046e+00;-3.646e-01;-3.838e-03;1.051e+00;-2.400e-01;-1.223e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.574693;1.051e+00;-4.000e-01;-2.038e-02;-3.804e-01;-1.939e-02;1.045e+00;1.046e+00;-3.646e-01;-3.843e-03;1.051e+00;-2.400e-01;-1.223e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.575693;1.051e+00;-4.000e-01;-2.039e-02;-3.804e-01;-1.939e-02;1.045e+00;1.046e+00;-3.646e-01;-3.846e-03;1.051e+00;-2.400e-01;-1.223e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.576693;1.051e+00;-4.000e-01;-2.039e-02;-3.804e-01;-1.939e-02;1.045e+00;1.046e+00;-3.646e-01;-3.850e-03;1.051e+00;-2.400e-01;-1.223e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.577693;1.051e+00;-4.000e-01;-2.039e-02;-3.804e-01;-1.940e-02;1.045e+00;1.046e+00;-3.646e-01;-3.853e-03;1.051e+00;-2.400e-01;-1.224e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.578693;1.051e+00;-4.000e-01;-2.040e-02;-3.804e-01;-1.940e-02;1.045e+00;1.046e+00;-3.646e-01;-3.858e-03;1.051e+00;-2.400e-01;-1.224e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.579693;1.051e+00;-4.000e-01;-2.040e-02;-3.804e-01;-1.940e-02;1.045e+00;1.046e+00;-3.646e-01;-3.861e-03;1.051e+00;-2.400e-01;-1.224e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.580693;1.051e+00;-4.000e-01;-2.041e-02;-3.804e-01;-1.941e-02;1.045e+00;1.046e+00;-3.646e-01;-3.864e-03;1.051e+00;-2.400e-01;-1.224e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.581693;1.051e+00;-4.000e-01;-2.041e-02;-3.804e-01;-1.941e-02;1.045e+00;1.046e+00;-3.646e-01;-3.867e-03;1.051e+00;-2.400e-01;-1.225e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.582693;1.051e+00;-4.000e-01;-2.041e-02;-3.804e-01;-1.941e-02;1.045e+00;1.046e+00;-3.646e-01;-3.872e-03;1.051e+00;-2.400e-01;-1.225e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.583693;1.051e+00;-4.000e-01;-2.042e-02;-3.804e-01;-1.942e-02;1.045e+00;1.046e+00;-3.646e-01;-3.875e-03;1.051e+00;-2.400e-01;-1.225e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.584693;1.051e+00;-4.000e-01;-2.042e-02;-3.804e-01;-1.942e-02;1.045e+00;1.046e+00;-3.646e-01;-3.878e-03;1.051e+00;-2.400e-01;-1.225e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.585693;1.051e+00;-4.000e-01;-2.043e-02;-3.804e-01;-1.943e-02;1.045e+00;1.046e+00;-3.646e-01;-3.882e-03;1.051e+00;-2.400e-01;-1.226e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.587693;1.051e+00;-4.000e-01;-2.043e-02;-3.804e-01;-1.943e-02;1.045e+00;1.046e+00;-3.646e-01;-3.890e-03;1.051e+00;-2.400e-01;-1.226e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.588693;1.051e+00;-4.000e-01;-2.044e-02;-3.804e-01;-1.944e-02;1.045e+00;1.046e+00;-3.646e-01;-3.893e-03;1.051e+00;-2.400e-01;-1.226e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.589693;1.051e+00;-4.000e-01;-2.044e-02;-3.804e-01;-1.944e-02;1.045e+00;1.046e+00;-3.646e-01;-3.898e-03;1.051e+00;-2.400e-01;-1.226e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.590693;1.051e+00;-4.000e-01;-2.045e-02;-3.804e-01;-1.944e-02;1.045e+00;1.046e+00;-3.646e-01;-3.901e-03;1.051e+00;-2.400e-01;-1.227e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.591693;1.051e+00;-4.000e-01;-2.045e-02;-3.804e-01;-1.945e-02;1.045e+00;1.046e+00;-3.646e-01;-3.904e-03;1.051e+00;-2.400e-01;-1.227e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.592693;1.051e+00;-4.000e-01;-2.045e-02;-3.804e-01;-1.945e-02;1.045e+00;1.046e+00;-3.646e-01;-3.907e-03;1.051e+00;-2.400e-01;-1.227e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.593693;1.051e+00;-4.000e-01;-2.046e-02;-3.804e-01;-1.945e-02;1.045e+00;1.046e+00;-3.646e-01;-3.910e-03;1.051e+00;-2.400e-01;-1.227e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.594693;1.051e+00;-4.000e-01;-2.046e-02;-3.804e-01;-1.946e-02;1.045e+00;1.046e+00;-3.646e-01;-3.915e-03;1.051e+00;-2.400e-01;-1.228e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.595693;1.051e+00;-4.000e-01;-2.046e-02;-3.804e-01;-1.946e-02;1.045e+00;1.046e+00;-3.646e-01;-3.918e-03;1.051e+00;-2.400e-01;-1.228e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.596693;1.051e+00;-4.000e-01;-2.047e-02;-3.804e-01;-1.947e-02;1.045e+00;1.046e+00;-3.646e-01;-3.921e-03;1.051e+00;-2.400e-01;-1.228e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.597693;1.051e+00;-4.000e-01;-2.047e-02;-3.804e-01;-1.947e-02;1.045e+00;1.046e+00;-3.646e-01;-3.925e-03;1.051e+00;-2.400e-01;-1.228e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.598693;1.051e+00;-4.000e-01;-2.048e-02;-3.804e-01;-1.947e-02;1.045e+00;1.046e+00;-3.646e-01;-3.929e-03;1.051e+00;-2.400e-01;-1.229e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.599693;1.051e+00;-4.000e-01;-2.048e-02;-3.804e-01;-1.948e-02;1.045e+00;1.046e+00;-3.646e-01;-3.933e-03;1.051e+00;-2.400e-01;-1.229e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.601693;1.051e+00;-4.000e-01;-2.048e-02;-3.804e-01;-1.948e-02;1.045e+00;1.046e+00;-3.646e-01;-3.939e-03;1.051e+00;-2.400e-01;-1.229e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.602693;1.051e+00;-4.000e-01;-2.049e-02;-3.804e-01;-1.949e-02;1.045e+00;1.046e+00;-3.646e-01;-3.944e-03;1.051e+00;-2.400e-01;-1.229e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.603693;1.051e+00;-4.000e-01;-2.049e-02;-3.804e-01;-1.949e-02;1.045e+00;1.046e+00;-3.646e-01;-3.947e-03;1.051e+00;-2.400e-01;-1.230e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.604693;1.051e+00;-4.000e-01;-2.050e-02;-3.804e-01;-1.949e-02;1.045e+00;1.046e+00;-3.646e-01;-3.950e-03;1.051e+00;-2.400e-01;-1.230e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.605693;1.051e+00;-4.000e-01;-2.050e-02;-3.804e-01;-1.950e-02;1.045e+00;1.046e+00;-3.646e-01;-3.953e-03;1.051e+00;-2.400e-01;-1.230e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.606693;1.051e+00;-4.000e-01;-2.050e-02;-3.804e-01;-1.950e-02;1.045e+00;1.046e+00;-3.646e-01;-3.957e-03;1.051e+00;-2.400e-01;-1.230e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.607693;1.051e+00;-4.000e-01;-2.051e-02;-3.804e-01;-1.950e-02;1.045e+00;1.046e+00;-3.646e-01;-3.961e-03;1.051e+00;-2.400e-01;-1.230e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.608693;1.051e+00;-4.000e-01;-2.051e-02;-3.804e-01;-1.951e-02;1.045e+00;1.046e+00;-3.646e-01;-3.965e-03;1.051e+00;-2.400e-01;-1.231e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.609693;1.051e+00;-4.000e-01;-2.052e-02;-3.804e-01;-1.951e-02;1.045e+00;1.046e+00;-3.646e-01;-3.968e-03;1.051e+00;-2.400e-01;-1.231e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.610693;1.051e+00;-4.000e-01;-2.052e-02;-3.804e-01;-1.951e-02;1.045e+00;1.045e+00;-3.646e-01;-3.971e-03;1.051e+00;-2.400e-01;-1.231e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.611693;1.051e+00;-4.000e-01;-2.052e-02;-3.804e-01;-1.952e-02;1.045e+00;1.045e+00;-3.646e-01;-3.976e-03;1.051e+00;-2.400e-01;-1.231e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.612693;1.051e+00;-4.000e-01;-2.053e-02;-3.804e-01;-1.952e-02;1.045e+00;1.045e+00;-3.646e-01;-3.979e-03;1.051e+00;-2.400e-01;-1.232e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.613693;1.051e+00;-4.000e-01;-2.053e-02;-3.804e-01;-1.953e-02;1.045e+00;1.045e+00;-3.646e-01;-3.982e-03;1.051e+00;-2.400e-01;-1.232e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.614693;1.051e+00;-4.000e-01;-2.053e-02;-3.804e-01;-1.953e-02;1.045e+00;1.045e+00;-3.646e-01;-3.985e-03;1.051e+00;-2.400e-01;-1.232e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.615693;1.051e+00;-4.000e-01;-2.054e-02;-3.804e-01;-1.953e-02;1.045e+00;1.045e+00;-3.646e-01;-3.989e-03;1.051e+00;-2.400e-01;-1.232e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.616693;1.051e+00;-4.000e-01;-2.054e-02;-3.804e-01;-1.954e-02;1.045e+00;1.045e+00;-3.646e-01;-3.993e-03;1.051e+00;-2.400e-01;-1.232e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.617693;1.051e+00;-4.000e-01;-2.055e-02;-3.804e-01;-1.954e-02;1.045e+00;1.045e+00;-3.646e-01;-3.997e-03;1.051e+00;-2.400e-01;-1.233e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.618693;1.051e+00;-4.000e-01;-2.055e-02;-3.804e-01;-1.954e-02;1.045e+00;1.045e+00;-3.646e-01;-4.000e-03;1.051e+00;-2.400e-01;-1.233e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.619693;1.051e+00;-4.000e-01;-2.055e-02;-3.804e-01;-1.955e-02;1.045e+00;1.045e+00;-3.646e-01;-4.003e-03;1.051e+00;-2.400e-01;-1.233e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.620693;1.051e+00;-4.000e-01;-2.056e-02;-3.804e-01;-1.955e-02;1.045e+00;1.045e+00;-3.646e-01;-4.006e-03;1.051e+00;-2.400e-01;-1.233e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.621693;1.051e+00;-4.000e-01;-2.056e-02;-3.804e-01;-1.955e-02;1.045e+00;1.045e+00;-3.646e-01;-4.011e-03;1.051e+00;-2.400e-01;-1.234e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.622693;1.051e+00;-4.000e-01;-2.056e-02;-3.804e-01;-1.956e-02;1.045e+00;1.045e+00;-3.646e-01;-4.014e-03;1.051e+00;-2.400e-01;-1.234e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.623693;1.051e+00;-4.000e-01;-2.057e-02;-3.804e-01;-1.956e-02;1.045e+00;1.045e+00;-3.646e-01;-4.017e-03;1.051e+00;-2.400e-01;-1.234e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.624693;1.051e+00;-4.000e-01;-2.057e-02;-3.804e-01;-1.956e-02;1.045e+00;1.045e+00;-3.646e-01;-4.020e-03;1.051e+00;-2.400e-01;-1.234e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.625693;1.051e+00;-4.000e-01;-2.057e-02;-3.804e-01;-1.957e-02;1.045e+00;1.045e+00;-3.646e-01;-4.024e-03;1.051e+00;-2.400e-01;-1.234e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.626693;1.051e+00;-4.000e-01;-2.058e-02;-3.804e-01;-1.957e-02;1.045e+00;1.045e+00;-3.646e-01;-4.028e-03;1.051e+00;-2.400e-01;-1.235e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.627693;1.051e+00;-4.000e-01;-2.058e-02;-3.804e-01;-1.958e-02;1.045e+00;1.045e+00;-3.646e-01;-4.032e-03;1.051e+00;-2.400e-01;-1.235e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.628693;1.051e+00;-4.000e-01;-2.059e-02;-3.804e-01;-1.958e-02;1.045e+00;1.045e+00;-3.646e-01;-4.035e-03;1.051e+00;-2.400e-01;-1.235e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.630693;1.051e+00;-4.000e-01;-2.059e-02;-3.804e-01;-1.958e-02;1.045e+00;1.045e+00;-3.646e-01;-4.041e-03;1.051e+00;-2.400e-01;-1.235e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.631693;1.051e+00;-4.000e-01;-2.060e-02;-3.804e-01;-1.959e-02;1.045e+00;1.045e+00;-3.646e-01;-4.044e-03;1.051e+00;-2.400e-01;-1.236e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.632693;1.051e+00;-4.000e-01;-2.060e-02;-3.804e-01;-1.959e-02;1.045e+00;1.045e+00;-3.646e-01;-4.049e-03;1.051e+00;-2.400e-01;-1.236e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.633693;1.051e+00;-4.000e-01;-2.060e-02;-3.804e-01;-1.960e-02;1.045e+00;1.045e+00;-3.646e-01;-4.052e-03;1.051e+00;-2.400e-01;-1.236e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.634693;1.051e+00;-4.000e-01;-2.061e-02;-3.804e-01;-1.960e-02;1.045e+00;1.045e+00;-3.646e-01;-4.056e-03;1.051e+00;-2.400e-01;-1.236e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.635693;1.051e+00;-4.000e-01;-2.061e-02;-3.804e-01;-1.960e-02;1.045e+00;1.045e+00;-3.646e-01;-4.059e-03;1.051e+00;-2.400e-01;-1.237e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.636693;1.051e+00;-4.000e-01;-2.061e-02;-3.804e-01;-1.961e-02;1.045e+00;1.045e+00;-3.646e-01;-4.062e-03;1.051e+00;-2.400e-01;-1.237e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.637693;1.051e+00;-4.000e-01;-2.062e-02;-3.804e-01;-1.961e-02;1.045e+00;1.045e+00;-3.646e-01;-4.065e-03;1.051e+00;-2.400e-01;-1.237e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.638693;1.051e+00;-4.000e-01;-2.062e-02;-3.804e-01;-1.961e-02;1.045e+00;1.045e+00;-3.646e-01;-4.070e-03;1.051e+00;-2.400e-01;-1.237e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.639693;1.051e+00;-4.000e-01;-2.063e-02;-3.804e-01;-1.962e-02;1.045e+00;1.045e+00;-3.646e-01;-4.073e-03;1.051e+00;-2.400e-01;-1.238e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.641693;1.051e+00;-4.000e-01;-2.063e-02;-3.804e-01;-1.962e-02;1.045e+00;1.045e+00;-3.646e-01;-4.080e-03;1.051e+00;-2.400e-01;-1.238e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.642693;1.051e+00;-4.000e-01;-2.064e-02;-3.804e-01;-1.963e-02;1.045e+00;1.045e+00;-3.646e-01;-4.083e-03;1.051e+00;-2.400e-01;-1.238e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.643693;1.051e+00;-4.000e-01;-2.064e-02;-3.804e-01;-1.963e-02;1.045e+00;1.045e+00;-3.646e-01;-4.086e-03;1.051e+00;-2.400e-01;-1.238e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.644693;1.051e+00;-4.000e-01;-2.064e-02;-3.804e-01;-1.963e-02;1.045e+00;1.045e+00;-3.646e-01;-4.091e-03;1.051e+00;-2.400e-01;-1.239e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.645693;1.051e+00;-4.000e-01;-2.065e-02;-3.804e-01;-1.964e-02;1.045e+00;1.045e+00;-3.646e-01;-4.094e-03;1.051e+00;-2.400e-01;-1.239e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.647693;1.051e+00;-4.000e-01;-2.065e-02;-3.804e-01;-1.964e-02;1.045e+00;1.045e+00;-3.646e-01;-4.100e-03;1.051e+00;-2.400e-01;-1.239e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.648693;1.051e+00;-4.000e-01;-2.066e-02;-3.804e-01;-1.965e-02;1.045e+00;1.045e+00;-3.646e-01;-4.104e-03;1.051e+00;-2.400e-01;-1.239e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.649693;1.051e+00;-4.000e-01;-2.066e-02;-3.804e-01;-1.965e-02;1.045e+00;1.045e+00;-3.646e-01;-4.107e-03;1.051e+00;-2.400e-01;-1.240e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.650693;1.051e+00;-4.000e-01;-2.067e-02;-3.804e-01;-1.965e-02;1.045e+00;1.045e+00;-3.646e-01;-4.110e-03;1.051e+00;-2.400e-01;-1.240e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.651693;1.051e+00;-4.000e-01;-2.067e-02;-3.804e-01;-1.966e-02;1.045e+00;1.045e+00;-3.646e-01;-4.115e-03;1.051e+00;-2.400e-01;-1.240e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.653693;1.051e+00;-4.000e-01;-2.067e-02;-3.804e-01;-1.966e-02;1.045e+00;1.045e+00;-3.646e-01;-4.121e-03;1.051e+00;-2.400e-01;-1.240e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.654693;1.051e+00;-4.000e-01;-2.068e-02;-3.804e-01;-1.967e-02;1.045e+00;1.045e+00;-3.646e-01;-4.124e-03;1.051e+00;-2.400e-01;-1.241e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.655693;1.051e+00;-4.000e-01;-2.068e-02;-3.804e-01;-1.967e-02;1.045e+00;1.045e+00;-3.646e-01;-4.127e-03;1.051e+00;-2.400e-01;-1.241e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.656693;1.051e+00;-4.000e-01;-2.069e-02;-3.804e-01;-1.968e-02;1.045e+00;1.045e+00;-3.646e-01;-4.131e-03;1.051e+00;-2.400e-01;-1.241e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.657693;1.051e+00;-4.000e-01;-2.069e-02;-3.804e-01;-1.968e-02;1.045e+00;1.045e+00;-3.646e-01;-4.134e-03;1.051e+00;-2.400e-01;-1.241e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.658693;1.051e+00;-4.000e-01;-2.069e-02;-3.804e-01;-1.968e-02;1.045e+00;1.045e+00;-3.646e-01;-4.137e-03;1.051e+00;-2.400e-01;-1.242e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.659693;1.051e+00;-4.000e-01;-2.070e-02;-3.804e-01;-1.969e-02;1.045e+00;1.045e+00;-3.646e-01;-4.142e-03;1.051e+00;-2.400e-01;-1.242e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.660693;1.051e+00;-4.000e-01;-2.070e-02;-3.804e-01;-1.969e-02;1.045e+00;1.045e+00;-3.646e-01;-4.145e-03;1.051e+00;-2.400e-01;-1.242e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.661693;1.051e+00;-4.000e-01;-2.070e-02;-3.805e-01;-1.969e-02;1.045e+00;1.045e+00;-3.646e-01;-4.148e-03;1.051e+00;-2.400e-01;-1.242e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.662693;1.051e+00;-4.000e-01;-2.071e-02;-3.805e-01;-1.969e-02;1.045e+00;1.045e+00;-3.646e-01;-4.151e-03;1.051e+00;-2.400e-01;-1.242e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.663693;1.051e+00;-4.000e-01;-2.071e-02;-3.805e-01;-1.970e-02;1.045e+00;1.045e+00;-3.646e-01;-4.155e-03;1.051e+00;-2.400e-01;-1.243e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.664693;1.051e+00;-4.000e-01;-2.072e-02;-3.805e-01;-1.970e-02;1.045e+00;1.045e+00;-3.646e-01;-4.158e-03;1.051e+00;-2.400e-01;-1.243e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.665693;1.051e+00;-4.000e-01;-2.072e-02;-3.805e-01;-1.971e-02;1.045e+00;1.045e+00;-3.646e-01;-4.161e-03;1.051e+00;-2.400e-01;-1.243e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.666693;1.051e+00;-4.000e-01;-2.072e-02;-3.805e-01;-1.971e-02;1.045e+00;1.045e+00;-3.646e-01;-4.164e-03;1.051e+00;-2.400e-01;-1.243e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.667693;1.051e+00;-4.000e-01;-2.073e-02;-3.805e-01;-1.971e-02;1.045e+00;1.045e+00;-3.647e-01;-4.169e-03;1.051e+00;-2.400e-01;-1.243e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.668693;1.051e+00;-4.000e-01;-2.073e-02;-3.805e-01;-1.972e-02;1.045e+00;1.045e+00;-3.647e-01;-4.172e-03;1.051e+00;-2.400e-01;-1.244e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.669693;1.051e+00;-4.000e-01;-2.073e-02;-3.805e-01;-1.972e-02;1.045e+00;1.045e+00;-3.647e-01;-4.175e-03;1.051e+00;-2.400e-01;-1.244e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.670693;1.051e+00;-4.000e-01;-2.074e-02;-3.805e-01;-1.972e-02;1.045e+00;1.045e+00;-3.647e-01;-4.179e-03;1.051e+00;-2.400e-01;-1.244e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.671693;1.051e+00;-4.000e-01;-2.074e-02;-3.805e-01;-1.973e-02;1.045e+00;1.045e+00;-3.647e-01;-4.182e-03;1.051e+00;-2.400e-01;-1.244e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.672693;1.051e+00;-4.000e-01;-2.074e-02;-3.805e-01;-1.973e-02;1.045e+00;1.045e+00;-3.647e-01;-4.185e-03;1.051e+00;-2.400e-01;-1.245e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.673693;1.051e+00;-4.000e-01;-2.075e-02;-3.805e-01;-1.973e-02;1.045e+00;1.045e+00;-3.647e-01;-4.188e-03;1.051e+00;-2.400e-01;-1.245e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.674693;1.051e+00;-4.000e-01;-2.075e-02;-3.805e-01;-1.974e-02;1.045e+00;1.045e+00;-3.647e-01;-4.191e-03;1.051e+00;-2.400e-01;-1.245e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.675693;1.051e+00;-4.000e-01;-2.075e-02;-3.805e-01;-1.974e-02;1.045e+00;1.045e+00;-3.647e-01;-4.195e-03;1.051e+00;-2.400e-01;-1.245e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.676693;1.051e+00;-4.000e-01;-2.076e-02;-3.805e-01;-1.974e-02;1.045e+00;1.045e+00;-3.647e-01;-4.198e-03;1.051e+00;-2.400e-01;-1.245e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.677693;1.051e+00;-4.000e-01;-2.076e-02;-3.805e-01;-1.975e-02;1.045e+00;1.045e+00;-3.647e-01;-4.203e-03;1.051e+00;-2.400e-01;-1.246e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.678693;1.051e+00;-4.000e-01;-2.076e-02;-3.805e-01;-1.975e-02;1.045e+00;1.045e+00;-3.647e-01;-4.206e-03;1.051e+00;-2.400e-01;-1.246e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.679693;1.051e+00;-4.000e-01;-2.077e-02;-3.805e-01;-1.975e-02;1.045e+00;1.045e+00;-3.647e-01;-4.209e-03;1.051e+00;-2.400e-01;-1.246e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.680693;1.051e+00;-4.000e-01;-2.077e-02;-3.805e-01;-1.976e-02;1.045e+00;1.045e+00;-3.647e-01;-4.212e-03;1.051e+00;-2.400e-01;-1.246e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.681693;1.051e+00;-4.000e-01;-2.078e-02;-3.805e-01;-1.976e-02;1.045e+00;1.045e+00;-3.647e-01;-4.215e-03;1.051e+00;-2.400e-01;-1.247e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.682693;1.051e+00;-4.000e-01;-2.078e-02;-3.805e-01;-1.976e-02;1.045e+00;1.045e+00;-3.647e-01;-4.218e-03;1.051e+00;-2.400e-01;-1.247e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.683693;1.051e+00;-4.000e-01;-2.078e-02;-3.805e-01;-1.977e-02;1.045e+00;1.045e+00;-3.647e-01;-4.222e-03;1.051e+00;-2.400e-01;-1.247e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.684693;1.051e+00;-4.000e-01;-2.079e-02;-3.805e-01;-1.977e-02;1.045e+00;1.045e+00;-3.647e-01;-4.225e-03;1.051e+00;-2.400e-01;-1.247e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.685693;1.051e+00;-4.000e-01;-2.079e-02;-3.805e-01;-1.977e-02;1.045e+00;1.045e+00;-3.647e-01;-4.228e-03;1.051e+00;-2.400e-01;-1.247e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.686693;1.051e+00;-4.000e-01;-2.079e-02;-3.805e-01;-1.978e-02;1.045e+00;1.045e+00;-3.647e-01;-4.231e-03;1.051e+00;-2.400e-01;-1.247e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.687693;1.051e+00;-4.000e-01;-2.080e-02;-3.805e-01;-1.978e-02;1.045e+00;1.045e+00;-3.647e-01;-4.234e-03;1.051e+00;-2.400e-01;-1.248e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.688693;1.051e+00;-4.000e-01;-2.080e-02;-3.805e-01;-1.978e-02;1.045e+00;1.045e+00;-3.647e-01;-4.238e-03;1.051e+00;-2.400e-01;-1.248e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.689693;1.051e+00;-4.000e-01;-2.080e-02;-3.805e-01;-1.979e-02;1.045e+00;1.045e+00;-3.647e-01;-4.242e-03;1.051e+00;-2.400e-01;-1.248e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.690693;1.051e+00;-4.000e-01;-2.081e-02;-3.805e-01;-1.979e-02;1.045e+00;1.045e+00;-3.647e-01;-4.246e-03;1.051e+00;-2.400e-01;-1.248e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.691693;1.051e+00;-4.000e-01;-2.081e-02;-3.805e-01;-1.979e-02;1.045e+00;1.045e+00;-3.647e-01;-4.249e-03;1.051e+00;-2.400e-01;-1.248e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.692693;1.051e+00;-4.000e-01;-2.081e-02;-3.805e-01;-1.980e-02;1.045e+00;1.045e+00;-3.647e-01;-4.252e-03;1.051e+00;-2.400e-01;-1.249e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.693693;1.051e+00;-4.000e-01;-2.082e-02;-3.805e-01;-1.980e-02;1.045e+00;1.045e+00;-3.647e-01;-4.255e-03;1.051e+00;-2.400e-01;-1.249e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.694693;1.051e+00;-4.000e-01;-2.082e-02;-3.805e-01;-1.980e-02;1.045e+00;1.045e+00;-3.647e-01;-4.258e-03;1.051e+00;-2.400e-01;-1.249e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.695693;1.051e+00;-4.000e-01;-2.082e-02;-3.805e-01;-1.981e-02;1.045e+00;1.045e+00;-3.647e-01;-4.262e-03;1.051e+00;-2.400e-01;-1.249e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.696693;1.051e+00;-4.000e-01;-2.083e-02;-3.805e-01;-1.981e-02;1.045e+00;1.045e+00;-3.647e-01;-4.265e-03;1.051e+00;-2.400e-01;-1.250e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.697693;1.051e+00;-4.000e-01;-2.083e-02;-3.805e-01;-1.981e-02;1.045e+00;1.045e+00;-3.647e-01;-4.268e-03;1.051e+00;-2.400e-01;-1.250e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.698693;1.051e+00;-4.000e-01;-2.083e-02;-3.805e-01;-1.982e-02;1.045e+00;1.045e+00;-3.647e-01;-4.271e-03;1.051e+00;-2.400e-01;-1.250e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.699693;1.051e+00;-4.000e-01;-2.084e-02;-3.805e-01;-1.982e-02;1.045e+00;1.045e+00;-3.647e-01;-4.274e-03;1.051e+00;-2.400e-01;-1.250e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.700693;1.051e+00;-4.000e-01;-2.084e-02;-3.805e-01;-1.982e-02;1.045e+00;1.045e+00;-3.647e-01;-4.278e-03;1.051e+00;-2.400e-01;-1.250e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.701693;1.051e+00;-4.000e-01;-2.084e-02;-3.805e-01;-1.983e-02;1.045e+00;1.045e+00;-3.647e-01;-4.281e-03;1.051e+00;-2.400e-01;-1.251e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.702693;1.051e+00;-4.000e-01;-2.085e-02;-3.805e-01;-1.983e-02;1.045e+00;1.045e+00;-3.647e-01;-4.284e-03;1.051e+00;-2.400e-01;-1.251e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.703693;1.051e+00;-4.000e-01;-2.085e-02;-3.805e-01;-1.983e-02;1.045e+00;1.045e+00;-3.647e-01;-4.287e-03;1.051e+00;-2.400e-01;-1.251e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.704693;1.051e+00;-4.000e-01;-2.085e-02;-3.805e-01;-1.984e-02;1.045e+00;1.045e+00;-3.647e-01;-4.290e-03;1.051e+00;-2.400e-01;-1.251e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.705693;1.051e+00;-4.000e-01;-2.086e-02;-3.805e-01;-1.984e-02;1.045e+00;1.045e+00;-3.647e-01;-4.294e-03;1.051e+00;-2.400e-01;-1.251e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.706693;1.051e+00;-4.000e-01;-2.086e-02;-3.805e-01;-1.984e-02;1.045e+00;1.045e+00;-3.647e-01;-4.297e-03;1.051e+00;-2.400e-01;-1.252e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.707693;1.051e+00;-4.000e-01;-2.086e-02;-3.805e-01;-1.984e-02;1.045e+00;1.045e+00;-3.647e-01;-4.302e-03;1.051e+00;-2.400e-01;-1.252e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.708693;1.051e+00;-4.000e-01;-2.087e-02;-3.805e-01;-1.985e-02;1.045e+00;1.045e+00;-3.647e-01;-4.305e-03;1.051e+00;-2.400e-01;-1.252e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.710693;1.051e+00;-4.000e-01;-2.087e-02;-3.805e-01;-1.985e-02;1.045e+00;1.045e+00;-3.647e-01;-4.311e-03;1.051e+00;-2.400e-01;-1.252e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.711693;1.051e+00;-4.000e-01;-2.088e-02;-3.805e-01;-1.986e-02;1.045e+00;1.045e+00;-3.647e-01;-4.314e-03;1.051e+00;-2.400e-01;-1.253e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.712693;1.051e+00;-4.000e-01;-2.088e-02;-3.805e-01;-1.986e-02;1.045e+00;1.045e+00;-3.647e-01;-4.317e-03;1.051e+00;-2.400e-01;-1.253e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.713693;1.051e+00;-4.000e-01;-2.089e-02;-3.805e-01;-1.987e-02;1.045e+00;1.045e+00;-3.647e-01;-4.321e-03;1.051e+00;-2.400e-01;-1.253e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.715693;1.051e+00;-4.000e-01;-2.089e-02;-3.805e-01;-1.987e-02;1.045e+00;1.045e+00;-3.647e-01;-4.327e-03;1.051e+00;-2.400e-01;-1.253e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.716693;1.051e+00;-4.000e-01;-2.090e-02;-3.805e-01;-1.987e-02;1.045e+00;1.045e+00;-3.647e-01;-4.330e-03;1.051e+00;-2.400e-01;-1.254e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.717693;1.051e+00;-4.000e-01;-2.090e-02;-3.805e-01;-1.988e-02;1.045e+00;1.045e+00;-3.647e-01;-4.333e-03;1.051e+00;-2.400e-01;-1.254e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.719693;1.051e+00;-4.000e-01;-2.090e-02;-3.805e-01;-1.988e-02;1.045e+00;1.045e+00;-3.647e-01;-4.340e-03;1.051e+00;-2.400e-01;-1.254e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.720693;1.051e+00;-4.000e-01;-2.091e-02;-3.805e-01;-1.989e-02;1.045e+00;1.045e+00;-3.647e-01;-4.343e-03;1.051e+00;-2.400e-01;-1.255e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.722693;1.051e+00;-4.000e-01;-2.091e-02;-3.805e-01;-1.989e-02;1.045e+00;1.045e+00;-3.647e-01;-4.349e-03;1.051e+00;-2.400e-01;-1.255e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.723693;1.051e+00;-4.000e-01;-2.092e-02;-3.805e-01;-1.990e-02;1.045e+00;1.045e+00;-3.647e-01;-4.353e-03;1.051e+00;-2.400e-01;-1.255e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.724693;1.051e+00;-4.000e-01;-2.092e-02;-3.805e-01;-1.990e-02;1.045e+00;1.045e+00;-3.647e-01;-4.356e-03;1.051e+00;-2.400e-01;-1.255e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.725693;1.051e+00;-4.000e-01;-2.093e-02;-3.805e-01;-1.990e-02;1.045e+00;1.045e+00;-3.647e-01;-4.359e-03;1.051e+00;-2.400e-01;-1.256e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.726693;1.051e+00;-4.000e-01;-2.093e-02;-3.805e-01;-1.991e-02;1.045e+00;1.045e+00;-3.647e-01;-4.362e-03;1.051e+00;-2.400e-01;-1.256e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.728693;1.051e+00;-4.000e-01;-2.093e-02;-3.805e-01;-1.991e-02;1.045e+00;1.045e+00;-3.647e-01;-4.369e-03;1.051e+00;-2.400e-01;-1.256e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.729693;1.051e+00;-4.000e-01;-2.094e-02;-3.805e-01;-1.992e-02;1.045e+00;1.045e+00;-3.647e-01;-4.372e-03;1.051e+00;-2.400e-01;-1.256e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.730693;1.051e+00;-4.000e-01;-2.094e-02;-3.805e-01;-1.992e-02;1.045e+00;1.045e+00;-3.647e-01;-4.375e-03;1.051e+00;-2.400e-01;-1.256e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.731693;1.051e+00;-4.000e-01;-2.095e-02;-3.805e-01;-1.992e-02;1.045e+00;1.045e+00;-3.647e-01;-4.378e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.732693;1.051e+00;-4.000e-01;-2.095e-02;-3.805e-01;-1.993e-02;1.045e+00;1.045e+00;-3.647e-01;-4.381e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.733693;1.051e+00;-4.000e-01;-2.095e-02;-3.805e-01;-1.993e-02;1.045e+00;1.045e+00;-3.647e-01;-4.385e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.734693;1.051e+00;-4.000e-01;-2.096e-02;-3.805e-01;-1.993e-02;1.045e+00;1.045e+00;-3.647e-01;-4.388e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.735693;1.051e+00;-4.000e-01;-2.096e-02;-3.805e-01;-1.994e-02;1.045e+00;1.045e+00;-3.647e-01;-4.391e-03;1.051e+00;-2.400e-01;-1.257e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.736693;1.051e+00;-4.000e-01;-2.096e-02;-3.805e-01;-1.994e-02;1.045e+00;1.045e+00;-3.647e-01;-4.394e-03;1.051e+00;-2.400e-01;-1.258e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.737693;1.051e+00;-4.000e-01;-2.097e-02;-3.805e-01;-1.994e-02;1.045e+00;1.045e+00;-3.647e-01;-4.397e-03;1.051e+00;-2.400e-01;-1.258e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.738693;1.051e+00;-4.000e-01;-2.097e-02;-3.805e-01;-1.995e-02;1.045e+00;1.045e+00;-3.647e-01;-4.401e-03;1.051e+00;-2.400e-01;-1.258e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.739693;1.051e+00;-4.000e-01;-2.097e-02;-3.805e-01;-1.995e-02;1.045e+00;1.045e+00;-3.647e-01;-4.404e-03;1.051e+00;-2.400e-01;-1.258e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.740693;1.051e+00;-4.000e-01;-2.098e-02;-3.805e-01;-1.995e-02;1.045e+00;1.045e+00;-3.647e-01;-4.407e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.741693;1.051e+00;-4.000e-01;-2.098e-02;-3.805e-01;-1.995e-02;1.045e+00;1.045e+00;-3.647e-01;-4.410e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.742693;1.051e+00;-4.000e-01;-2.098e-02;-3.805e-01;-1.996e-02;1.045e+00;1.045e+00;-3.647e-01;-4.413e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.743693;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.996e-02;1.045e+00;1.045e+00;-3.647e-01;-4.416e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.744693;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.996e-02;1.045e+00;1.045e+00;-3.647e-01;-4.420e-03;1.051e+00;-2.400e-01;-1.259e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.745693;1.051e+00;-4.000e-01;-2.099e-02;-3.805e-01;-1.997e-02;1.045e+00;1.045e+00;-3.647e-01;-4.423e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.746693;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.997e-02;1.045e+00;1.045e+00;-3.647e-01;-4.426e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.747693;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.997e-02;1.045e+00;1.045e+00;-3.647e-01;-4.429e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.748693;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.998e-02;1.045e+00;1.045e+00;-3.647e-01;-4.432e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.749693;1.051e+00;-4.000e-01;-2.100e-02;-3.805e-01;-1.998e-02;1.045e+00;1.045e+00;-3.647e-01;-4.436e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.750693;1.051e+00;-4.000e-01;-2.101e-02;-3.805e-01;-1.998e-02;1.045e+00;1.045e+00;-3.647e-01;-4.439e-03;1.051e+00;-2.400e-01;-1.260e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.751693;1.051e+00;-4.000e-01;-2.101e-02;-3.805e-01;-1.999e-02;1.045e+00;1.045e+00;-3.647e-01;-4.442e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.752693;1.051e+00;-4.000e-01;-2.102e-02;-3.805e-01;-1.999e-02;1.045e+00;1.045e+00;-3.647e-01;-4.445e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.753693;1.051e+00;-4.000e-01;-2.102e-02;-3.805e-01;-1.999e-02;1.045e+00;1.045e+00;-3.647e-01;-4.448e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.754693;1.051e+00;-4.000e-01;-2.102e-02;-3.805e-01;-2.000e-02;1.045e+00;1.045e+00;-3.647e-01;-4.450e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.755693;1.051e+00;-4.000e-01;-2.102e-02;-3.805e-01;-2.000e-02;1.045e+00;1.045e+00;-3.647e-01;-4.453e-03;1.051e+00;-2.400e-01;-1.261e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.756693;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.000e-02;1.045e+00;1.045e+00;-3.647e-01;-4.456e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.757693;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.001e-02;1.045e+00;1.045e+00;-3.647e-01;-4.460e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.758693;1.051e+00;-4.000e-01;-2.103e-02;-3.805e-01;-2.001e-02;1.045e+00;1.045e+00;-3.647e-01;-4.463e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.759693;1.051e+00;-4.000e-01;-2.104e-02;-3.805e-01;-2.001e-02;1.045e+00;1.045e+00;-3.647e-01;-4.466e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.760693;1.051e+00;-4.000e-01;-2.104e-02;-3.805e-01;-2.001e-02;1.045e+00;1.045e+00;-3.647e-01;-4.469e-03;1.051e+00;-2.400e-01;-1.262e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.761693;1.051e+00;-4.000e-01;-2.104e-02;-3.805e-01;-2.002e-02;1.045e+00;1.045e+00;-3.647e-01;-4.472e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.762693;1.051e+00;-4.000e-01;-2.105e-02;-3.805e-01;-2.002e-02;1.045e+00;1.045e+00;-3.647e-01;-4.476e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.763693;1.051e+00;-4.000e-01;-2.105e-02;-3.805e-01;-2.002e-02;1.045e+00;1.045e+00;-3.647e-01;-4.479e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.764693;1.051e+00;-4.000e-01;-2.105e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.482e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.765693;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.485e-03;1.051e+00;-2.400e-01;-1.263e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.766693;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.003e-02;1.045e+00;1.045e+00;-3.647e-01;-4.488e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.767693;1.051e+00;-4.000e-01;-2.106e-02;-3.805e-01;-2.004e-02;1.045e+00;1.045e+00;-3.647e-01;-4.492e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.768693;1.051e+00;-4.000e-01;-2.107e-02;-3.805e-01;-2.004e-02;1.045e+00;1.045e+00;-3.647e-01;-4.495e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.769693;1.051e+00;-4.000e-01;-2.107e-02;-3.805e-01;-2.004e-02;1.045e+00;1.045e+00;-3.647e-01;-4.498e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.770693;1.051e+00;-4.000e-01;-2.107e-02;-3.805e-01;-2.005e-02;1.045e+00;1.045e+00;-3.647e-01;-4.501e-03;1.051e+00;-2.400e-01;-1.264e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.771693;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.005e-02;1.045e+00;1.045e+00;-3.647e-01;-4.503e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.772693;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.005e-02;1.045e+00;1.045e+00;-3.647e-01;-4.506e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.773693;1.051e+00;-4.000e-01;-2.108e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.509e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.774693;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.512e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.776693;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.006e-02;1.045e+00;1.045e+00;-3.647e-01;-4.519e-03;1.051e+00;-2.400e-01;-1.265e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.777693;1.051e+00;-4.000e-01;-2.109e-02;-3.805e-01;-2.007e-02;1.045e+00;1.045e+00;-3.647e-01;-4.522e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.778693;1.051e+00;-4.000e-01;-2.110e-02;-3.805e-01;-2.007e-02;1.045e+00;1.045e+00;-3.647e-01;-4.525e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.779693;1.051e+00;-4.000e-01;-2.110e-02;-3.805e-01;-2.007e-02;1.045e+00;1.045e+00;-3.647e-01;-4.528e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.780693;1.051e+00;-4.000e-01;-2.111e-02;-3.805e-01;-2.008e-02;1.045e+00;1.045e+00;-3.647e-01;-4.531e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.781693;1.051e+00;-4.000e-01;-2.111e-02;-3.805e-01;-2.008e-02;1.045e+00;1.045e+00;-3.647e-01;-4.535e-03;1.051e+00;-2.400e-01;-1.266e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.782693;1.051e+00;-4.000e-01;-2.111e-02;-3.805e-01;-2.008e-02;1.045e+00;1.045e+00;-3.647e-01;-4.538e-03;1.051e+00;-2.400e-01;-1.267e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.783693;1.051e+00;-4.000e-01;-2.112e-02;-3.805e-01;-2.009e-02;1.045e+00;1.045e+00;-3.647e-01;-4.541e-03;1.051e+00;-2.400e-01;-1.267e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.785693;1.051e+00;-4.000e-01;-2.112e-02;-3.805e-01;-2.009e-02;1.045e+00;1.045e+00;-3.647e-01;-4.546e-03;1.051e+00;-2.400e-01;-1.267e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.786693;1.051e+00;-4.000e-01;-2.113e-02;-3.805e-01;-2.010e-02;1.045e+00;1.045e+00;-3.647e-01;-4.549e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.789693;1.051e+00;-4.000e-01;-2.113e-02;-3.805e-01;-2.010e-02;1.045e+00;1.045e+00;-3.647e-01;-4.559e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.790693;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.562e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.791693;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.565e-03;1.051e+00;-2.400e-01;-1.268e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.792693;1.051e+00;-4.000e-01;-2.114e-02;-3.805e-01;-2.011e-02;1.045e+00;1.045e+00;-3.647e-01;-4.568e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.793693;1.051e+00;-4.000e-01;-2.115e-02;-3.805e-01;-2.012e-02;1.045e+00;1.045e+00;-3.647e-01;-4.570e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.795693;1.051e+00;-4.000e-01;-2.115e-02;-3.805e-01;-2.012e-02;1.045e+00;1.045e+00;-3.647e-01;-4.576e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.796693;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.013e-02;1.045e+00;1.045e+00;-3.647e-01;-4.579e-03;1.051e+00;-2.400e-01;-1.269e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.797693;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.013e-02;1.045e+00;1.045e+00;-3.647e-01;-4.583e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.799693;1.051e+00;-4.000e-01;-2.116e-02;-3.805e-01;-2.013e-02;1.045e+00;1.045e+00;-3.647e-01;-4.589e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.800693;1.051e+00;-4.000e-01;-2.117e-02;-3.805e-01;-2.014e-02;1.045e+00;1.045e+00;-3.647e-01;-4.592e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.802693;1.051e+00;-4.000e-01;-2.117e-02;-3.805e-01;-2.014e-02;1.045e+00;1.045e+00;-3.647e-01;-4.597e-03;1.051e+00;-2.400e-01;-1.270e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.803693;1.051e+00;-4.000e-01;-2.118e-02;-3.805e-01;-2.015e-02;1.045e+00;1.045e+00;-3.647e-01;-4.600e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.804693;1.051e+00;-4.000e-01;-2.118e-02;-3.805e-01;-2.015e-02;1.045e+00;1.045e+00;-3.647e-01;-4.603e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.805693;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.015e-02;1.045e+00;1.045e+00;-3.647e-01;-4.607e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.806693;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.015e-02;1.045e+00;1.045e+00;-3.647e-01;-4.610e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.807693;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.613e-03;1.051e+00;-2.400e-01;-1.271e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.808693;1.051e+00;-4.000e-01;-2.119e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.616e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.809693;1.051e+00;-4.000e-01;-2.120e-02;-3.805e-01;-2.016e-02;1.045e+00;1.045e+00;-3.647e-01;-4.619e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.810693;1.051e+00;-4.000e-01;-2.120e-02;-3.805e-01;-2.017e-02;1.045e+00;1.045e+00;-3.647e-01;-4.621e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.811693;1.051e+00;-4.000e-01;-2.120e-02;-3.805e-01;-2.017e-02;1.045e+00;1.045e+00;-3.647e-01;-4.624e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.812693;1.051e+00;-4.000e-01;-2.121e-02;-3.805e-01;-2.017e-02;1.045e+00;1.045e+00;-3.647e-01;-4.627e-03;1.051e+00;-2.400e-01;-1.272e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.813693;1.051e+00;-4.000e-01;-2.121e-02;-3.805e-01;-2.018e-02;1.045e+00;1.045e+00;-3.647e-01;-4.631e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.814693;1.051e+00;-4.000e-01;-2.121e-02;-3.805e-01;-2.018e-02;1.045e+00;1.045e+00;-3.647e-01;-4.634e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.815693;1.051e+00;-4.000e-01;-2.122e-02;-3.805e-01;-2.018e-02;1.045e+00;1.045e+00;-3.647e-01;-4.637e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.816693;1.051e+00;-4.000e-01;-2.122e-02;-3.805e-01;-2.018e-02;1.045e+00;1.045e+00;-3.647e-01;-4.640e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.817693;1.051e+00;-4.000e-01;-2.122e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.642e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.818693;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.645e-03;1.051e+00;-2.400e-01;-1.273e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.819693;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.019e-02;1.045e+00;1.045e+00;-3.647e-01;-4.648e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.820693;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.020e-02;1.045e+00;1.045e+00;-3.647e-01;-4.651e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.821693;1.051e+00;-4.000e-01;-2.123e-02;-3.805e-01;-2.020e-02;1.045e+00;1.045e+00;-3.647e-01;-4.654e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.822693;1.051e+00;-4.000e-01;-2.124e-02;-3.805e-01;-2.020e-02;1.045e+00;1.045e+00;-3.647e-01;-4.658e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.823693;1.051e+00;-4.000e-01;-2.124e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.659e-03;1.051e+00;-2.400e-01;-1.274e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.824693;1.051e+00;-4.000e-01;-2.124e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.662e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.825693;1.051e+00;-4.000e-01;-2.125e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.666e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.826693;1.051e+00;-4.000e-01;-2.125e-02;-3.805e-01;-2.021e-02;1.045e+00;1.045e+00;-3.647e-01;-4.669e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
