time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
23.827693;1.051e+00;-4.000e-01;-2.125e-02;-3.805e-01;-2.022e-02;1.045e+00;1.045e+00;-3.647e-01;-4.672e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.828693;1.051e+00;-4.000e-01;-2.126e-02;-3.805e-01;-2.022e-02;1.045e+00;1.045e+00;-3.647e-01;-4.675e-03;1.051e+00;-2.400e-01;-1.275e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.829693;1.051e+00;-4.000e-01;-2.126e-02;-3.805e-01;-2.022e-02;1.045e+00;1.045e+00;-3.647e-01;-4.677e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.830693;1.051e+00;-4.000e-01;-2.126e-02;-3.805e-01;-2.023e-02;1.045e+00;1.045e+00;-3.647e-01;-4.680e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.831693;1.051e+00;-4.000e-01;-2.126e-02;-3.805e-01;-2.023e-02;1.045e+00;1.045e+00;-3.647e-01;-4.683e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.832693;1.051e+00;-4.000e-01;-2.127e-02;-3.805e-01;-2.023e-02;1.045e+00;1.045e+00;-3.647e-01;-4.686e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.833693;1.051e+00;-4.000e-01;-2.127e-02;-3.805e-01;-2.024e-02;1.045e+00;1.045e+00;-3.647e-01;-4.690e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.834693;1.051e+00;-4.000e-01;-2.127e-02;-3.805e-01;-2.024e-02;1.045e+00;1.045e+00;-3.647e-01;-4.693e-03;1.051e+00;-2.400e-01;-1.276e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.835693;1.051e+00;-4.000e-01;-2.128e-02;-3.805e-01;-2.024e-02;1.045e+00;1.045e+00;-3.647e-01;-4.694e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.836693;1.051e+00;-4.000e-01;-2.128e-02;-3.805e-01;-2.024e-02;1.045e+00;1.045e+00;-3.647e-01;-4.698e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.837693;1.051e+00;-4.000e-01;-2.128e-02;-3.805e-01;-2.025e-02;1.045e+00;1.045e+00;-3.647e-01;-4.701e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.838693;1.051e+00;-4.000e-01;-2.129e-02;-3.805e-01;-2.025e-02;1.045e+00;1.045e+00;-3.647e-01;-4.704e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.840693;1.051e+00;-4.000e-01;-2.129e-02;-3.805e-01;-2.025e-02;1.045e+00;1.045e+00;-3.647e-01;-4.709e-03;1.051e+00;-2.400e-01;-1.277e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.841693;1.051e+00;-4.000e-01;-2.130e-02;-3.805e-01;-2.026e-02;1.045e+00;1.045e+00;-3.647e-01;-4.712e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.843693;1.051e+00;-4.000e-01;-2.130e-02;-3.805e-01;-2.026e-02;1.045e+00;1.045e+00;-3.647e-01;-4.718e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.844693;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.722e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.845693;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.725e-03;1.051e+00;-2.400e-01;-1.278e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.846693;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.027e-02;1.045e+00;1.045e+00;-3.647e-01;-4.726e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.847693;1.051e+00;-4.000e-01;-2.131e-02;-3.805e-01;-2.028e-02;1.045e+00;1.045e+00;-3.647e-01;-4.730e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.848693;1.051e+00;-4.000e-01;-2.132e-02;-3.805e-01;-2.028e-02;1.045e+00;1.045e+00;-3.647e-01;-4.733e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.850693;1.051e+00;-4.000e-01;-2.132e-02;-3.805e-01;-2.028e-02;1.045e+00;1.045e+00;-3.647e-01;-4.739e-03;1.051e+00;-2.400e-01;-1.279e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.851693;1.051e+00;-4.000e-01;-2.133e-02;-3.805e-01;-2.029e-02;1.045e+00;1.045e+00;-3.647e-01;-4.741e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.853693;1.051e+00;-4.000e-01;-2.133e-02;-3.805e-01;-2.029e-02;1.045e+00;1.045e+00;-3.647e-01;-4.747e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.854693;1.051e+00;-4.000e-01;-2.133e-02;-3.805e-01;-2.030e-02;1.045e+00;1.045e+00;-3.647e-01;-4.750e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.855693;1.051e+00;-4.000e-01;-2.134e-02;-3.805e-01;-2.030e-02;1.045e+00;1.045e+00;-3.647e-01;-4.752e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.856693;1.051e+00;-4.000e-01;-2.134e-02;-3.805e-01;-2.030e-02;1.045e+00;1.045e+00;-3.647e-01;-4.755e-03;1.051e+00;-2.400e-01;-1.280e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.857693;1.051e+00;-4.000e-01;-2.134e-02;-3.805e-01;-2.030e-02;1.045e+00;1.045e+00;-3.647e-01;-4.758e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.858693;1.051e+00;-4.000e-01;-2.135e-02;-3.805e-01;-2.031e-02;1.045e+00;1.045e+00;-3.647e-01;-4.762e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.860693;1.051e+00;-4.000e-01;-2.135e-02;-3.805e-01;-2.031e-02;1.045e+00;1.045e+00;-3.647e-01;-4.766e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.861693;1.051e+00;-4.000e-01;-2.135e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.769e-03;1.051e+00;-2.400e-01;-1.281e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.862693;1.051e+00;-4.000e-01;-2.136e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.773e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.864693;1.051e+00;-4.000e-01;-2.136e-02;-3.805e-01;-2.032e-02;1.045e+00;1.045e+00;-3.647e-01;-4.777e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.865693;1.051e+00;-4.000e-01;-2.137e-02;-3.805e-01;-2.033e-02;1.045e+00;1.045e+00;-3.647e-01;-4.781e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.867693;1.051e+00;-4.000e-01;-2.137e-02;-3.805e-01;-2.033e-02;1.045e+00;1.045e+00;-3.647e-01;-4.787e-03;1.051e+00;-2.400e-01;-1.282e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.868693;1.051e+00;-4.000e-01;-2.138e-02;-3.805e-01;-2.034e-02;1.045e+00;1.045e+00;-3.647e-01;-4.790e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.870693;1.051e+00;-4.000e-01;-2.138e-02;-3.805e-01;-2.034e-02;1.045e+00;1.045e+00;-3.647e-01;-4.795e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.871693;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.034e-02;1.045e+00;1.045e+00;-3.647e-01;-4.798e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.872693;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.035e-02;1.045e+00;1.045e+00;-3.647e-01;-4.801e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.873693;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.035e-02;1.045e+00;1.045e+00;-3.647e-01;-4.803e-03;1.051e+00;-2.400e-01;-1.283e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.874693;1.051e+00;-4.000e-01;-2.139e-02;-3.805e-01;-2.035e-02;1.045e+00;1.045e+00;-3.647e-01;-4.806e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.875693;1.051e+00;-4.000e-01;-2.140e-02;-3.805e-01;-2.036e-02;1.045e+00;1.045e+00;-3.647e-01;-4.809e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.877693;1.051e+00;-4.000e-01;-2.140e-02;-3.805e-01;-2.036e-02;1.045e+00;1.045e+00;-3.647e-01;-4.814e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.878693;1.051e+00;-4.000e-01;-2.141e-02;-3.805e-01;-2.036e-02;1.045e+00;1.045e+00;-3.647e-01;-4.817e-03;1.051e+00;-2.400e-01;-1.284e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.879693;1.051e+00;-4.000e-01;-2.141e-02;-3.805e-01;-2.037e-02;1.045e+00;1.045e+00;-3.647e-01;-4.821e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.881693;1.051e+00;-4.000e-01;-2.141e-02;-3.805e-01;-2.037e-02;1.045e+00;1.045e+00;-3.647e-01;-4.825e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.882693;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.037e-02;1.045e+00;1.045e+00;-3.647e-01;-4.829e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.883693;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.038e-02;1.045e+00;1.045e+00;-3.647e-01;-4.832e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.884693;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.038e-02;1.045e+00;1.045e+00;-3.647e-01;-4.835e-03;1.051e+00;-2.400e-01;-1.285e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.885693;1.051e+00;-4.000e-01;-2.142e-02;-3.805e-01;-2.038e-02;1.045e+00;1.045e+00;-3.647e-01;-4.837e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.886693;1.051e+00;-4.000e-01;-2.143e-02;-3.805e-01;-2.039e-02;1.045e+00;1.045e+00;-3.647e-01;-4.840e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.888693;1.051e+00;-4.000e-01;-2.143e-02;-3.805e-01;-2.039e-02;1.045e+00;1.045e+00;-3.647e-01;-4.845e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.889693;1.051e+00;-4.000e-01;-2.144e-02;-3.805e-01;-2.039e-02;1.045e+00;1.045e+00;-3.647e-01;-4.848e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.890693;1.051e+00;-4.000e-01;-2.144e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.851e-03;1.051e+00;-2.400e-01;-1.286e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.891693;1.051e+00;-4.000e-01;-2.144e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.854e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.892693;1.051e+00;-4.000e-01;-2.145e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.856e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.893693;1.051e+00;-4.000e-01;-2.145e-02;-3.805e-01;-2.040e-02;1.045e+00;1.045e+00;-3.647e-01;-4.859e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.894693;1.051e+00;-4.000e-01;-2.145e-02;-3.805e-01;-2.041e-02;1.045e+00;1.045e+00;-3.647e-01;-4.862e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.895693;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.041e-02;1.045e+00;1.045e+00;-3.647e-01;-4.865e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.896693;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.041e-02;1.045e+00;1.045e+00;-3.647e-01;-4.867e-03;1.051e+00;-2.400e-01;-1.287e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.897693;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.042e-02;1.045e+00;1.045e+00;-3.647e-01;-4.870e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.898693;1.051e+00;-4.000e-01;-2.146e-02;-3.805e-01;-2.042e-02;1.045e+00;1.045e+00;-3.648e-01;-4.873e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.899693;1.051e+00;-4.000e-01;-2.147e-02;-3.805e-01;-2.042e-02;1.045e+00;1.045e+00;-3.648e-01;-4.875e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.900693;1.051e+00;-4.000e-01;-2.147e-02;-3.805e-01;-2.042e-02;1.045e+00;1.045e+00;-3.648e-01;-4.878e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.901693;1.051e+00;-4.000e-01;-2.147e-02;-3.805e-01;-2.043e-02;1.045e+00;1.045e+00;-3.648e-01;-4.881e-03;1.051e+00;-2.400e-01;-1.288e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.902693;1.051e+00;-4.000e-01;-2.148e-02;-3.805e-01;-2.043e-02;1.045e+00;1.045e+00;-3.648e-01;-4.885e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.903693;1.051e+00;-4.000e-01;-2.148e-02;-3.805e-01;-2.043e-02;1.045e+00;1.045e+00;-3.648e-01;-4.886e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.904693;1.051e+00;-4.000e-01;-2.148e-02;-3.805e-01;-2.044e-02;1.045e+00;1.045e+00;-3.648e-01;-4.889e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.905693;1.051e+00;-4.000e-01;-2.148e-02;-3.805e-01;-2.044e-02;1.045e+00;1.045e+00;-3.648e-01;-4.893e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.906693;1.051e+00;-4.000e-01;-2.149e-02;-3.805e-01;-2.044e-02;1.045e+00;1.045e+00;-3.648e-01;-4.894e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.907693;1.051e+00;-4.000e-01;-2.149e-02;-3.805e-01;-2.044e-02;1.045e+00;1.045e+00;-3.648e-01;-4.897e-03;1.051e+00;-2.400e-01;-1.289e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.908693;1.051e+00;-4.000e-01;-2.149e-02;-3.805e-01;-2.045e-02;1.045e+00;1.045e+00;-3.648e-01;-4.900e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.909693;1.051e+00;-4.000e-01;-2.150e-02;-3.805e-01;-2.045e-02;1.045e+00;1.045e+00;-3.648e-01;-4.902e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.911693;1.051e+00;-4.000e-01;-2.150e-02;-3.805e-01;-2.045e-02;1.045e+00;1.045e+00;-3.648e-01;-4.908e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.912693;1.051e+00;-4.000e-01;-2.150e-02;-3.805e-01;-2.046e-02;1.045e+00;1.045e+00;-3.648e-01;-4.912e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.913693;1.051e+00;-4.000e-01;-2.151e-02;-3.805e-01;-2.046e-02;1.045e+00;1.045e+00;-3.648e-01;-4.913e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.914693;1.051e+00;-4.000e-01;-2.151e-02;-3.805e-01;-2.046e-02;1.045e+00;1.045e+00;-3.648e-01;-4.916e-03;1.051e+00;-2.400e-01;-1.290e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.915693;1.051e+00;-4.000e-01;-2.151e-02;-3.805e-01;-2.047e-02;1.045e+00;1.045e+00;-3.648e-01;-4.920e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.916693;1.051e+00;-4.000e-01;-2.152e-02;-3.805e-01;-2.047e-02;1.045e+00;1.045e+00;-3.648e-01;-4.921e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.918693;1.051e+00;-4.000e-01;-2.152e-02;-3.805e-01;-2.047e-02;1.045e+00;1.045e+00;-3.648e-01;-4.928e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.919693;1.051e+00;-4.000e-01;-2.152e-02;-3.805e-01;-2.048e-02;1.045e+00;1.045e+00;-3.648e-01;-4.929e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.920693;1.051e+00;-4.000e-01;-2.152e-02;-3.805e-01;-2.048e-02;1.045e+00;1.045e+00;-3.648e-01;-4.932e-03;1.051e+00;-2.400e-01;-1.291e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.921693;1.051e+00;-4.000e-01;-2.153e-02;-3.805e-01;-2.048e-02;1.045e+00;1.045e+00;-3.648e-01;-4.936e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.922693;1.051e+00;-4.000e-01;-2.153e-02;-3.805e-01;-2.048e-02;1.045e+00;1.045e+00;-3.648e-01;-4.937e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.923693;1.051e+00;-4.000e-01;-2.153e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.940e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.924693;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.944e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.925693;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.049e-02;1.045e+00;1.045e+00;-3.648e-01;-4.945e-03;1.051e+00;-2.400e-01;-1.292e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.926693;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.050e-02;1.045e+00;1.045e+00;-3.648e-01;-4.948e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.927693;1.051e+00;-4.000e-01;-2.154e-02;-3.805e-01;-2.050e-02;1.045e+00;1.045e+00;-3.648e-01;-4.952e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.928693;1.051e+00;-4.000e-01;-2.155e-02;-3.805e-01;-2.050e-02;1.045e+00;1.045e+00;-3.648e-01;-4.953e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.929693;1.051e+00;-4.000e-01;-2.155e-02;-3.805e-01;-2.050e-02;1.045e+00;1.045e+00;-3.648e-01;-4.956e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.930693;1.051e+00;-4.000e-01;-2.155e-02;-3.805e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.960e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.931693;1.051e+00;-4.000e-01;-2.156e-02;-3.805e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.961e-03;1.051e+00;-2.400e-01;-1.293e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.932693;1.051e+00;-4.000e-01;-2.156e-02;-3.806e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.964e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.933693;1.051e+00;-4.000e-01;-2.156e-02;-3.806e-01;-2.051e-02;1.045e+00;1.045e+00;-3.648e-01;-4.968e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.934693;1.051e+00;-4.000e-01;-2.157e-02;-3.806e-01;-2.052e-02;1.045e+00;1.045e+00;-3.648e-01;-4.969e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.937693;1.051e+00;-4.000e-01;-2.157e-02;-3.806e-01;-2.052e-02;1.045e+00;1.045e+00;-3.648e-01;-4.977e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.938693;1.051e+00;-4.000e-01;-2.158e-02;-3.806e-01;-2.053e-02;1.045e+00;1.045e+00;-3.648e-01;-4.980e-03;1.051e+00;-2.400e-01;-1.294e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.939693;1.051e+00;-4.000e-01;-2.158e-02;-3.806e-01;-2.053e-02;1.045e+00;1.045e+00;-3.648e-01;-4.984e-03;1.051e+00;-2.400e-01;-1.295e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.941693;1.051e+00;-4.000e-01;-2.158e-02;-3.806e-01;-2.053e-02;1.045e+00;1.045e+00;-3.648e-01;-4.988e-03;1.051e+00;-2.400e-01;-1.295e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.942693;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.054e-02;1.045e+00;1.045e+00;-3.648e-01;-4.992e-03;1.051e+00;-2.400e-01;-1.295e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.944693;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.054e-02;1.045e+00;1.045e+00;-3.648e-01;-4.996e-03;1.051e+00;-2.400e-01;-1.295e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.945693;1.051e+00;-4.000e-01;-2.159e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.000e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.946693;1.051e+00;-4.000e-01;-2.160e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.001e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.948693;1.051e+00;-4.000e-01;-2.160e-02;-3.806e-01;-2.055e-02;1.045e+00;1.045e+00;-3.648e-01;-5.006e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.949693;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.056e-02;1.045e+00;1.045e+00;-3.648e-01;-5.009e-03;1.051e+00;-2.400e-01;-1.296e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.950693;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.056e-02;1.045e+00;1.045e+00;-3.648e-01;-5.012e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.952693;1.051e+00;-4.000e-01;-2.161e-02;-3.806e-01;-2.056e-02;1.045e+00;1.045e+00;-3.648e-01;-5.017e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.953693;1.051e+00;-4.000e-01;-2.162e-02;-3.806e-01;-2.057e-02;1.045e+00;1.045e+00;-3.648e-01;-5.020e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.955693;1.051e+00;-4.000e-01;-2.162e-02;-3.806e-01;-2.057e-02;1.045e+00;1.045e+00;-3.648e-01;-5.025e-03;1.051e+00;-2.400e-01;-1.297e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.956693;1.051e+00;-4.000e-01;-2.163e-02;-3.806e-01;-2.057e-02;1.045e+00;1.045e+00;-3.648e-01;-5.027e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.957693;1.051e+00;-4.000e-01;-2.163e-02;-3.806e-01;-2.058e-02;1.045e+00;1.045e+00;-3.648e-01;-5.030e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.959693;1.051e+00;-4.000e-01;-2.163e-02;-3.806e-01;-2.058e-02;1.045e+00;1.045e+00;-3.648e-01;-5.035e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.960693;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.038e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.961693;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.041e-03;1.051e+00;-2.400e-01;-1.298e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.962693;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.043e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.963693;1.051e+00;-4.000e-01;-2.164e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.046e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.964693;1.051e+00;-4.000e-01;-2.165e-02;-3.806e-01;-2.059e-02;1.045e+00;1.045e+00;-3.648e-01;-5.047e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.965693;1.051e+00;-4.000e-01;-2.165e-02;-3.806e-01;-2.060e-02;1.045e+00;1.045e+00;-3.648e-01;-5.051e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.966693;1.051e+00;-4.000e-01;-2.165e-02;-3.806e-01;-2.060e-02;1.045e+00;1.045e+00;-3.648e-01;-5.054e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.967693;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.060e-02;1.045e+00;1.045e+00;-3.648e-01;-5.055e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.968693;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.060e-02;1.045e+00;1.045e+00;-3.648e-01;-5.059e-03;1.051e+00;-2.400e-01;-1.299e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.969693;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.060e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.970693;1.051e+00;-4.000e-01;-2.166e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.063e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.971693;1.051e+00;-4.000e-01;-2.167e-02;-3.806e-01;-2.061e-02;1.045e+00;1.045e+00;-3.648e-01;-5.067e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.972693;1.051e+00;-4.000e-01;-2.167e-02;-3.806e-01;-2.062e-02;1.045e+00;1.045e+00;-3.648e-01;-5.068e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.974693;1.051e+00;-4.000e-01;-2.167e-02;-3.806e-01;-2.062e-02;1.045e+00;1.045e+00;-3.648e-01;-5.073e-03;1.051e+00;-2.400e-01;-1.300e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.975693;1.051e+00;-4.000e-01;-2.168e-02;-3.806e-01;-2.062e-02;1.045e+00;1.045e+00;-3.648e-01;-5.076e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.976693;1.051e+00;-4.000e-01;-2.168e-02;-3.806e-01;-2.062e-02;1.045e+00;1.045e+00;-3.648e-01;-5.079e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.977693;1.051e+00;-4.000e-01;-2.168e-02;-3.806e-01;-2.063e-02;1.045e+00;1.045e+00;-3.648e-01;-5.081e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.978693;1.051e+00;-4.000e-01;-2.168e-02;-3.806e-01;-2.063e-02;1.045e+00;1.045e+00;-3.648e-01;-5.084e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.979693;1.051e+00;-4.000e-01;-2.169e-02;-3.806e-01;-2.063e-02;1.045e+00;1.045e+00;-3.648e-01;-5.086e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.980693;1.051e+00;-4.000e-01;-2.169e-02;-3.806e-01;-2.064e-02;1.045e+00;1.045e+00;-3.648e-01;-5.089e-03;1.051e+00;-2.400e-01;-1.301e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.981693;1.051e+00;-4.000e-01;-2.169e-02;-3.806e-01;-2.064e-02;1.045e+00;1.045e+00;-3.648e-01;-5.091e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.982693;1.051e+00;-4.000e-01;-2.170e-02;-3.806e-01;-2.064e-02;1.045e+00;1.045e+00;-3.648e-01;-5.094e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.983693;1.051e+00;-4.000e-01;-2.170e-02;-3.806e-01;-2.064e-02;1.045e+00;1.045e+00;-3.648e-01;-5.097e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.984693;1.051e+00;-4.000e-01;-2.170e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.099e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.985693;1.051e+00;-4.000e-01;-2.170e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.102e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.986693;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.103e-03;1.051e+00;-2.400e-01;-1.302e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.987693;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.065e-02;1.045e+00;1.045e+00;-3.648e-01;-5.107e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.988693;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.066e-02;1.045e+00;1.045e+00;-3.648e-01;-5.108e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.989693;1.051e+00;-4.000e-01;-2.171e-02;-3.806e-01;-2.066e-02;1.045e+00;1.045e+00;-3.648e-01;-5.111e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.990693;1.051e+00;-4.000e-01;-2.172e-02;-3.806e-01;-2.066e-02;1.045e+00;1.045e+00;-3.648e-01;-5.115e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.991693;1.051e+00;-4.000e-01;-2.172e-02;-3.806e-01;-2.066e-02;1.045e+00;1.045e+00;-3.648e-01;-5.116e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.992693;1.051e+00;-4.000e-01;-2.172e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.119e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.993693;1.051e+00;-4.000e-01;-2.172e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.121e-03;1.051e+00;-2.400e-01;-1.303e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.994693;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.124e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.995693;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.067e-02;1.045e+00;1.045e+00;-3.648e-01;-5.126e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.996693;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.068e-02;1.045e+00;1.045e+00;-3.648e-01;-5.129e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.997693;1.051e+00;-4.000e-01;-2.173e-02;-3.806e-01;-2.068e-02;1.045e+00;1.045e+00;-3.648e-01;-5.132e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.998693;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.068e-02;1.045e+00;1.045e+00;-3.648e-01;-5.134e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
23.999693;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.068e-02;1.045e+00;1.045e+00;-3.648e-01;-5.137e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.000693;1.051e+00;-4.000e-01;-2.174e-02;-3.806e-01;-2.069e-02;1.045e+00;1.045e+00;-3.648e-01;-5.139e-03;1.051e+00;-2.400e-01;-1.304e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.001693;1.051e+00;-4.000e-01;-2.175e-02;-3.806e-01;-2.069e-02;1.045e+00;1.045e+00;-3.648e-01;-5.142e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.003693;1.051e+00;-4.000e-01;-2.175e-02;-3.806e-01;-2.069e-02;1.045e+00;1.045e+00;-3.648e-01;-5.147e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.004693;1.051e+00;-4.000e-01;-2.175e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.148e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.005693;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.151e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.006693;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.153e-03;1.051e+00;-2.400e-01;-1.305e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.007693;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.156e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.008693;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.070e-02;1.045e+00;1.045e+00;-3.648e-01;-5.159e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.009693;1.051e+00;-4.000e-01;-2.176e-02;-3.806e-01;-2.071e-02;1.045e+00;1.045e+00;-3.648e-01;-5.161e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.010693;1.051e+00;-4.000e-01;-2.177e-02;-3.806e-01;-2.071e-02;1.045e+00;1.045e+00;-3.648e-01;-5.164e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.011693;1.051e+00;-4.000e-01;-2.177e-02;-3.806e-01;-2.071e-02;1.045e+00;1.045e+00;-3.648e-01;-5.166e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.012693;1.051e+00;-4.000e-01;-2.177e-02;-3.806e-01;-2.072e-02;1.045e+00;1.045e+00;-3.648e-01;-5.169e-03;1.051e+00;-2.400e-01;-1.306e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.013693;1.051e+00;-4.000e-01;-2.178e-02;-3.806e-01;-2.072e-02;1.045e+00;1.045e+00;-3.648e-01;-5.171e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.015693;1.051e+00;-4.000e-01;-2.178e-02;-3.806e-01;-2.072e-02;1.045e+00;1.045e+00;-3.648e-01;-5.175e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.016693;1.051e+00;-4.000e-01;-2.178e-02;-3.806e-01;-2.073e-02;1.045e+00;1.045e+00;-3.648e-01;-5.179e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.017693;1.051e+00;-4.000e-01;-2.178e-02;-3.806e-01;-2.073e-02;1.045e+00;1.045e+00;-3.648e-01;-5.180e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.018693;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.073e-02;1.045e+00;1.045e+00;-3.648e-01;-5.183e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.019693;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.073e-02;1.044e+00;1.045e+00;-3.648e-01;-5.185e-03;1.051e+00;-2.400e-01;-1.307e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.020693;1.051e+00;-4.000e-01;-2.179e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.188e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.021693;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.190e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.024693;1.051e+00;-4.000e-01;-2.180e-02;-3.806e-01;-2.074e-02;1.044e+00;1.045e+00;-3.648e-01;-5.198e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.025693;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.199e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.026693;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.202e-03;1.051e+00;-2.400e-01;-1.308e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.027693;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.204e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.028693;1.051e+00;-4.000e-01;-2.181e-02;-3.806e-01;-2.075e-02;1.044e+00;1.045e+00;-3.648e-01;-5.207e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.029693;1.051e+00;-4.000e-01;-2.182e-02;-3.806e-01;-2.076e-02;1.044e+00;1.045e+00;-3.648e-01;-5.209e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.032789;1.051e+00;-4.000e-01;-2.182e-02;-3.806e-01;-2.076e-02;1.044e+00;1.045e+00;-3.648e-01;-5.217e-03;1.051e+00;-2.400e-01;-1.309e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.033301;1.051e+00;-4.000e-01;-2.183e-02;-3.806e-01;-2.077e-02;1.044e+00;1.045e+00;-3.648e-01;-5.218e-03;1.051e+00;-2.400e-01;-1.310e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.036301;1.051e+00;-4.000e-01;-2.183e-02;-3.806e-01;-2.077e-02;1.044e+00;1.045e+00;-3.648e-01;-5.226e-03;1.051e+00;-2.400e-01;-1.310e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.037301;1.051e+00;-4.000e-01;-2.184e-02;-3.806e-01;-2.077e-02;1.044e+00;1.045e+00;-3.648e-01;-5.229e-03;1.051e+00;-2.400e-01;-1.310e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.038301;1.051e+00;-4.000e-01;-2.184e-02;-3.806e-01;-2.078e-02;1.044e+00;1.045e+00;-3.648e-01;-5.231e-03;1.051e+00;-2.400e-01;-1.310e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.039301;1.051e+00;-4.000e-01;-2.184e-02;-3.806e-01;-2.078e-02;1.044e+00;1.045e+00;-3.648e-01;-5.234e-03;1.051e+00;-2.400e-01;-1.310e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.040301;1.051e+00;-4.000e-01;-2.184e-02;-3.806e-01;-2.078e-02;1.044e+00;1.045e+00;-3.648e-01;-5.235e-03;1.051e+00;-2.400e-01;-1.311e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.041301;1.051e+00;-4.000e-01;-2.185e-02;-3.806e-01;-2.078e-02;1.044e+00;1.045e+00;-3.648e-01;-5.239e-03;1.051e+00;-2.400e-01;-1.311e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.042301;1.051e+00;-4.000e-01;-2.185e-02;-3.806e-01;-2.079e-02;1.044e+00;1.045e+00;-3.648e-01;-5.240e-03;1.051e+00;-2.400e-01;-1.311e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.045301;1.051e+00;-4.000e-01;-2.185e-02;-3.806e-01;-2.079e-02;1.044e+00;1.045e+00;-3.648e-01;-5.248e-03;1.051e+00;-2.400e-01;-1.311e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.046301;1.051e+00;-4.000e-01;-2.186e-02;-3.806e-01;-2.080e-02;1.044e+00;1.045e+00;-3.648e-01;-5.250e-03;1.051e+00;-2.400e-01;-1.311e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.047301;1.051e+00;-4.000e-01;-2.186e-02;-3.806e-01;-2.080e-02;1.044e+00;1.045e+00;-3.648e-01;-5.253e-03;1.051e+00;-2.400e-01;-1.312e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.048301;1.051e+00;-4.000e-01;-2.186e-02;-3.806e-01;-2.080e-02;1.044e+00;1.045e+00;-3.648e-01;-5.255e-03;1.051e+00;-2.400e-01;-1.312e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.049301;1.051e+00;-4.000e-01;-2.187e-02;-3.806e-01;-2.080e-02;1.044e+00;1.045e+00;-3.648e-01;-5.258e-03;1.051e+00;-2.400e-01;-1.312e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.050301;1.051e+00;-4.000e-01;-2.187e-02;-3.806e-01;-2.081e-02;1.044e+00;1.045e+00;-3.648e-01;-5.259e-03;1.051e+00;-2.400e-01;-1.312e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.053301;1.051e+00;-4.000e-01;-2.187e-02;-3.806e-01;-2.081e-02;1.044e+00;1.045e+00;-3.648e-01;-5.267e-03;1.051e+00;-2.400e-01;-1.312e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.054301;1.051e+00;-4.000e-01;-2.188e-02;-3.806e-01;-2.081e-02;1.044e+00;1.045e+00;-3.648e-01;-5.269e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.055301;1.051e+00;-4.000e-01;-2.188e-02;-3.806e-01;-2.082e-02;1.044e+00;1.045e+00;-3.648e-01;-5.272e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.056301;1.051e+00;-4.000e-01;-2.188e-02;-3.806e-01;-2.082e-02;1.044e+00;1.045e+00;-3.648e-01;-5.274e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.057301;1.051e+00;-4.000e-01;-2.189e-02;-3.806e-01;-2.082e-02;1.044e+00;1.045e+00;-3.648e-01;-5.277e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.058301;1.051e+00;-4.000e-01;-2.189e-02;-3.806e-01;-2.082e-02;1.044e+00;1.045e+00;-3.648e-01;-5.279e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.059301;1.051e+00;-4.000e-01;-2.189e-02;-3.806e-01;-2.083e-02;1.044e+00;1.045e+00;-3.648e-01;-5.280e-03;1.051e+00;-2.400e-01;-1.313e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.060301;1.051e+00;-4.000e-01;-2.189e-02;-3.806e-01;-2.083e-02;1.044e+00;1.045e+00;-3.648e-01;-5.282e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.061301;1.051e+00;-4.000e-01;-2.190e-02;-3.806e-01;-2.083e-02;1.044e+00;1.045e+00;-3.648e-01;-5.284e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.062301;1.051e+00;-4.000e-01;-2.190e-02;-3.806e-01;-2.083e-02;1.044e+00;1.045e+00;-3.648e-01;-5.287e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.063301;1.051e+00;-4.000e-01;-2.190e-02;-3.806e-01;-2.084e-02;1.044e+00;1.045e+00;-3.648e-01;-5.289e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.064301;1.051e+00;-4.000e-01;-2.190e-02;-3.806e-01;-2.084e-02;1.044e+00;1.045e+00;-3.648e-01;-5.292e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.065301;1.051e+00;-4.000e-01;-2.191e-02;-3.806e-01;-2.084e-02;1.044e+00;1.045e+00;-3.648e-01;-5.294e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.066301;1.051e+00;-4.000e-01;-2.191e-02;-3.806e-01;-2.084e-02;1.044e+00;1.045e+00;-3.648e-01;-5.297e-03;1.051e+00;-2.400e-01;-1.314e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.067301;1.051e+00;-4.000e-01;-2.191e-02;-3.806e-01;-2.085e-02;1.044e+00;1.045e+00;-3.648e-01;-5.298e-03;1.051e+00;-2.400e-01;-1.315e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.068301;1.051e+00;-4.000e-01;-2.191e-02;-3.806e-01;-2.085e-02;1.044e+00;1.045e+00;-3.648e-01;-5.302e-03;1.051e+00;-2.400e-01;-1.315e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.069301;1.051e+00;-4.000e-01;-2.191e-02;-3.806e-01;-2.085e-02;1.044e+00;1.045e+00;-3.648e-01;-5.303e-03;1.051e+00;-2.400e-01;-1.315e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.070301;1.051e+00;-4.000e-01;-2.192e-02;-3.806e-01;-2.085e-02;1.044e+00;1.045e+00;-3.648e-01;-5.306e-03;1.051e+00;-2.400e-01;-1.315e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.071301;1.051e+00;-4.000e-01;-2.192e-02;-3.806e-01;-2.085e-02;1.044e+00;1.045e+00;-3.648e-01;-5.308e-03;1.051e+00;-2.400e-01;-1.315e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.072301;1.051e+00;-4.000e-01;-2.192e-02;-3.806e-01;-2.086e-02;1.044e+00;1.045e+00;-3.648e-01;-5.310e-03;1.051e+00;-2.400e-01;-1.315e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.073301;1.051e+00;-4.000e-01;-2.192e-02;-3.806e-01;-2.086e-02;1.044e+00;1.045e+00;-3.648e-01;-5.313e-03;1.051e+00;-2.400e-01;-1.315e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.074301;1.051e+00;-4.000e-01;-2.193e-02;-3.806e-01;-2.086e-02;1.044e+00;1.045e+00;-3.648e-01;-5.314e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.075301;1.051e+00;-4.000e-01;-2.193e-02;-3.806e-01;-2.086e-02;1.044e+00;1.045e+00;-3.648e-01;-5.318e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.076301;1.051e+00;-4.000e-01;-2.193e-02;-3.806e-01;-2.087e-02;1.044e+00;1.045e+00;-3.648e-01;-5.319e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.077301;1.051e+00;-4.000e-01;-2.193e-02;-3.806e-01;-2.087e-02;1.044e+00;1.045e+00;-3.648e-01;-5.322e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.078301;1.051e+00;-4.000e-01;-2.194e-02;-3.806e-01;-2.087e-02;1.044e+00;1.045e+00;-3.648e-01;-5.324e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.079301;1.051e+00;-4.000e-01;-2.194e-02;-3.806e-01;-2.087e-02;1.044e+00;1.045e+00;-3.648e-01;-5.327e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.080301;1.051e+00;-4.000e-01;-2.194e-02;-3.806e-01;-2.088e-02;1.044e+00;1.045e+00;-3.648e-01;-5.329e-03;1.051e+00;-2.400e-01;-1.316e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.081301;1.051e+00;-4.000e-01;-2.194e-02;-3.806e-01;-2.088e-02;1.044e+00;1.045e+00;-3.648e-01;-5.330e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.082301;1.051e+00;-4.000e-01;-2.194e-02;-3.806e-01;-2.088e-02;1.044e+00;1.045e+00;-3.648e-01;-5.334e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.083301;1.051e+00;-4.000e-01;-2.195e-02;-3.806e-01;-2.088e-02;1.044e+00;1.045e+00;-3.648e-01;-5.335e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.084301;1.051e+00;-4.000e-01;-2.195e-02;-3.806e-01;-2.089e-02;1.044e+00;1.045e+00;-3.648e-01;-5.338e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.085301;1.051e+00;-4.000e-01;-2.195e-02;-3.806e-01;-2.089e-02;1.044e+00;1.045e+00;-3.648e-01;-5.340e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.086301;1.051e+00;-4.000e-01;-2.196e-02;-3.806e-01;-2.089e-02;1.044e+00;1.045e+00;-3.648e-01;-5.343e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.087301;1.051e+00;-4.000e-01;-2.196e-02;-3.806e-01;-2.089e-02;1.044e+00;1.045e+00;-3.648e-01;-5.345e-03;1.051e+00;-2.400e-01;-1.317e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.088301;1.051e+00;-4.000e-01;-2.196e-02;-3.806e-01;-2.089e-02;1.044e+00;1.045e+00;-3.648e-01;-5.348e-03;1.051e+00;-2.400e-01;-1.318e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.089301;1.051e+00;-4.000e-01;-2.196e-02;-3.806e-01;-2.090e-02;1.044e+00;1.045e+00;-3.648e-01;-5.350e-03;1.051e+00;-2.400e-01;-1.318e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.090301;1.051e+00;-4.000e-01;-2.197e-02;-3.806e-01;-2.090e-02;1.044e+00;1.045e+00;-3.648e-01;-5.351e-03;1.051e+00;-2.400e-01;-1.318e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.092301;1.051e+00;-4.000e-01;-2.197e-02;-3.806e-01;-2.090e-02;1.044e+00;1.045e+00;-3.648e-01;-5.356e-03;1.051e+00;-2.400e-01;-1.318e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.093301;1.051e+00;-4.000e-01;-2.197e-02;-3.806e-01;-2.091e-02;1.044e+00;1.045e+00;-3.648e-01;-5.359e-03;1.051e+00;-2.400e-01;-1.318e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.094301;1.051e+00;-4.000e-01;-2.198e-02;-3.806e-01;-2.091e-02;1.044e+00;1.045e+00;-3.648e-01;-5.361e-03;1.051e+00;-2.400e-01;-1.319e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.096301;1.051e+00;-4.000e-01;-2.198e-02;-3.806e-01;-2.091e-02;1.044e+00;1.045e+00;-3.648e-01;-5.365e-03;1.051e+00;-2.400e-01;-1.319e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.097301;1.051e+00;-4.000e-01;-2.198e-02;-3.806e-01;-2.092e-02;1.044e+00;1.045e+00;-3.648e-01;-5.367e-03;1.051e+00;-2.400e-01;-1.319e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.098301;1.051e+00;-4.000e-01;-2.198e-02;-3.806e-01;-2.092e-02;1.044e+00;1.045e+00;-3.648e-01;-5.370e-03;1.051e+00;-2.400e-01;-1.319e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.099301;1.051e+00;-4.000e-01;-2.199e-02;-3.806e-01;-2.092e-02;1.044e+00;1.045e+00;-3.648e-01;-5.372e-03;1.051e+00;-2.400e-01;-1.319e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.100301;1.051e+00;-4.000e-01;-2.199e-02;-3.806e-01;-2.092e-02;1.044e+00;1.045e+00;-3.648e-01;-5.375e-03;1.051e+00;-2.400e-01;-1.319e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.101301;1.051e+00;-4.000e-01;-2.199e-02;-3.806e-01;-2.093e-02;1.044e+00;1.045e+00;-3.648e-01;-5.377e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.102301;1.051e+00;-4.000e-01;-2.199e-02;-3.806e-01;-2.093e-02;1.044e+00;1.045e+00;-3.648e-01;-5.380e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.103301;1.051e+00;-4.000e-01;-2.200e-02;-3.806e-01;-2.093e-02;1.044e+00;1.045e+00;-3.648e-01;-5.381e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
