time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.105301;1.051e+00;-4.000e-01;-2.200e-02;-3.806e-01;-2.093e-02;1.044e+00;1.045e+00;-3.648e-01;-5.386e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.106301;1.051e+00;-4.000e-01;-2.200e-02;-3.806e-01;-2.094e-02;1.044e+00;1.045e+00;-3.648e-01;-5.388e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.107301;1.051e+00;-4.000e-01;-2.201e-02;-3.806e-01;-2.094e-02;1.044e+00;1.045e+00;-3.648e-01;-5.391e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.108301;1.051e+00;-4.000e-01;-2.201e-02;-3.806e-01;-2.094e-02;1.044e+00;1.045e+00;-3.648e-01;-5.393e-03;1.051e+00;-2.400e-01;-1.320e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.109301;1.051e+00;-4.000e-01;-2.201e-02;-3.806e-01;-2.094e-02;1.044e+00;1.045e+00;-3.648e-01;-5.396e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.110301;1.051e+00;-4.000e-01;-2.201e-02;-3.806e-01;-2.094e-02;1.044e+00;1.045e+00;-3.648e-01;-5.397e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.111301;1.051e+00;-4.000e-01;-2.201e-02;-3.806e-01;-2.095e-02;1.044e+00;1.045e+00;-3.648e-01;-5.399e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.112301;1.051e+00;-4.000e-01;-2.202e-02;-3.806e-01;-2.095e-02;1.044e+00;1.045e+00;-3.648e-01;-5.402e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.114301;1.051e+00;-4.000e-01;-2.202e-02;-3.806e-01;-2.095e-02;1.044e+00;1.045e+00;-3.648e-01;-5.407e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.115301;1.051e+00;-4.000e-01;-2.202e-02;-3.806e-01;-2.096e-02;1.044e+00;1.045e+00;-3.648e-01;-5.409e-03;1.051e+00;-2.400e-01;-1.321e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.116301;1.051e+00;-4.000e-01;-2.203e-02;-3.806e-01;-2.096e-02;1.044e+00;1.045e+00;-3.648e-01;-5.410e-03;1.051e+00;-2.400e-01;-1.322e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.119301;1.051e+00;-4.000e-01;-2.203e-02;-3.806e-01;-2.096e-02;1.044e+00;1.045e+00;-3.648e-01;-5.418e-03;1.051e+00;-2.400e-01;-1.322e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.120301;1.051e+00;-4.000e-01;-2.204e-02;-3.806e-01;-2.097e-02;1.044e+00;1.045e+00;-3.648e-01;-5.420e-03;1.051e+00;-2.400e-01;-1.322e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.122301;1.051e+00;-4.000e-01;-2.204e-02;-3.806e-01;-2.097e-02;1.044e+00;1.045e+00;-3.648e-01;-5.425e-03;1.051e+00;-2.400e-01;-1.322e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.123301;1.051e+00;-4.000e-01;-2.204e-02;-3.806e-01;-2.097e-02;1.044e+00;1.045e+00;-3.648e-01;-5.426e-03;1.051e+00;-2.400e-01;-1.323e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.124301;1.051e+00;-4.000e-01;-2.204e-02;-3.806e-01;-2.098e-02;1.044e+00;1.045e+00;-3.648e-01;-5.429e-03;1.051e+00;-2.400e-01;-1.323e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.125301;1.051e+00;-4.000e-01;-2.205e-02;-3.806e-01;-2.098e-02;1.044e+00;1.045e+00;-3.648e-01;-5.431e-03;1.051e+00;-2.400e-01;-1.323e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.127301;1.051e+00;-4.000e-01;-2.205e-02;-3.806e-01;-2.098e-02;1.044e+00;1.045e+00;-3.648e-01;-5.436e-03;1.051e+00;-2.400e-01;-1.323e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.128301;1.051e+00;-4.000e-01;-2.206e-02;-3.806e-01;-2.099e-02;1.044e+00;1.045e+00;-3.648e-01;-5.437e-03;1.051e+00;-2.400e-01;-1.323e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.129301;1.051e+00;-4.000e-01;-2.206e-02;-3.806e-01;-2.099e-02;1.044e+00;1.045e+00;-3.648e-01;-5.441e-03;1.051e+00;-2.400e-01;-1.323e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.130301;1.051e+00;-4.000e-01;-2.206e-02;-3.806e-01;-2.099e-02;1.044e+00;1.045e+00;-3.648e-01;-5.442e-03;1.051e+00;-2.400e-01;-1.324e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.132301;1.051e+00;-4.000e-01;-2.206e-02;-3.806e-01;-2.099e-02;1.044e+00;1.045e+00;-3.648e-01;-5.447e-03;1.051e+00;-2.400e-01;-1.324e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.133301;1.051e+00;-4.000e-01;-2.207e-02;-3.806e-01;-2.100e-02;1.044e+00;1.045e+00;-3.648e-01;-5.449e-03;1.051e+00;-2.400e-01;-1.324e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.136301;1.051e+00;-4.000e-01;-2.207e-02;-3.806e-01;-2.100e-02;1.044e+00;1.045e+00;-3.648e-01;-5.455e-03;1.051e+00;-2.400e-01;-1.324e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.137301;1.051e+00;-4.000e-01;-2.208e-02;-3.806e-01;-2.100e-02;1.044e+00;1.045e+00;-3.648e-01;-5.458e-03;1.051e+00;-2.400e-01;-1.324e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.138301;1.051e+00;-4.000e-01;-2.208e-02;-3.806e-01;-2.101e-02;1.044e+00;1.045e+00;-3.648e-01;-5.460e-03;1.051e+00;-2.400e-01;-1.325e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.140301;1.051e+00;-4.000e-01;-2.208e-02;-3.806e-01;-2.101e-02;1.044e+00;1.045e+00;-3.648e-01;-5.465e-03;1.051e+00;-2.400e-01;-1.325e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.141301;1.051e+00;-4.000e-01;-2.209e-02;-3.806e-01;-2.101e-02;1.044e+00;1.045e+00;-3.648e-01;-5.466e-03;1.051e+00;-2.400e-01;-1.325e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.142301;1.051e+00;-4.000e-01;-2.209e-02;-3.806e-01;-2.102e-02;1.044e+00;1.045e+00;-3.648e-01;-5.469e-03;1.051e+00;-2.400e-01;-1.325e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.144301;1.051e+00;-4.000e-01;-2.209e-02;-3.806e-01;-2.102e-02;1.044e+00;1.045e+00;-3.648e-01;-5.473e-03;1.051e+00;-2.400e-01;-1.325e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.145301;1.051e+00;-4.000e-01;-2.210e-02;-3.806e-01;-2.102e-02;1.044e+00;1.045e+00;-3.648e-01;-5.476e-03;1.051e+00;-2.400e-01;-1.326e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.146301;1.051e+00;-4.000e-01;-2.210e-02;-3.806e-01;-2.103e-02;1.044e+00;1.045e+00;-3.648e-01;-5.477e-03;1.051e+00;-2.400e-01;-1.326e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.149301;1.051e+00;-4.000e-01;-2.210e-02;-3.806e-01;-2.103e-02;1.044e+00;1.045e+00;-3.648e-01;-5.484e-03;1.051e+00;-2.400e-01;-1.326e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.150301;1.051e+00;-4.000e-01;-2.211e-02;-3.806e-01;-2.104e-02;1.044e+00;1.045e+00;-3.648e-01;-5.487e-03;1.051e+00;-2.400e-01;-1.326e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.151301;1.051e+00;-4.000e-01;-2.211e-02;-3.806e-01;-2.104e-02;1.044e+00;1.045e+00;-3.648e-01;-5.489e-03;1.051e+00;-2.400e-01;-1.327e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.154301;1.051e+00;-4.000e-01;-2.211e-02;-3.806e-01;-2.104e-02;1.044e+00;1.045e+00;-3.648e-01;-5.495e-03;1.051e+00;-2.400e-01;-1.327e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.155301;1.051e+00;-4.000e-01;-2.212e-02;-3.806e-01;-2.104e-02;1.044e+00;1.045e+00;-3.648e-01;-5.498e-03;1.051e+00;-2.400e-01;-1.327e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.156301;1.051e+00;-4.000e-01;-2.212e-02;-3.806e-01;-2.105e-02;1.044e+00;1.045e+00;-3.648e-01;-5.500e-03;1.051e+00;-2.400e-01;-1.327e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.157301;1.051e+00;-4.000e-01;-2.212e-02;-3.806e-01;-2.105e-02;1.044e+00;1.045e+00;-3.648e-01;-5.501e-03;1.051e+00;-2.400e-01;-1.327e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.158301;1.051e+00;-4.000e-01;-2.213e-02;-3.806e-01;-2.105e-02;1.044e+00;1.045e+00;-3.648e-01;-5.505e-03;1.051e+00;-2.400e-01;-1.328e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.159301;1.051e+00;-4.000e-01;-2.213e-02;-3.806e-01;-2.105e-02;1.044e+00;1.045e+00;-3.648e-01;-5.506e-03;1.051e+00;-2.400e-01;-1.328e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.160301;1.051e+00;-4.000e-01;-2.213e-02;-3.806e-01;-2.106e-02;1.044e+00;1.045e+00;-3.648e-01;-5.508e-03;1.051e+00;-2.400e-01;-1.328e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.163301;1.051e+00;-4.000e-01;-2.213e-02;-3.806e-01;-2.106e-02;1.044e+00;1.045e+00;-3.648e-01;-5.516e-03;1.051e+00;-2.400e-01;-1.328e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.164488;1.051e+00;-4.000e-01;-2.214e-02;-3.806e-01;-2.107e-02;1.044e+00;1.045e+00;-3.648e-01;-5.517e-03;1.051e+00;-2.400e-01;-1.328e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.165488;1.051e+00;-4.000e-01;-2.214e-02;-3.806e-01;-2.107e-02;1.044e+00;1.045e+00;-3.648e-01;-5.521e-03;1.051e+00;-2.400e-01;-1.328e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.166488;1.051e+00;-4.000e-01;-2.214e-02;-3.806e-01;-2.107e-02;1.044e+00;1.045e+00;-3.648e-01;-5.522e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.167488;1.051e+00;-4.000e-01;-2.215e-02;-3.806e-01;-2.107e-02;1.044e+00;1.045e+00;-3.648e-01;-5.524e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.168488;1.051e+00;-4.000e-01;-2.215e-02;-3.806e-01;-2.107e-02;1.044e+00;1.045e+00;-3.648e-01;-5.527e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.169488;1.051e+00;-4.000e-01;-2.215e-02;-3.806e-01;-2.108e-02;1.044e+00;1.045e+00;-3.648e-01;-5.529e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.170488;1.051e+00;-4.000e-01;-2.215e-02;-3.806e-01;-2.108e-02;1.044e+00;1.045e+00;-3.648e-01;-5.530e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.171488;1.051e+00;-4.000e-01;-2.216e-02;-3.806e-01;-2.108e-02;1.044e+00;1.045e+00;-3.648e-01;-5.533e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.173488;1.051e+00;-4.000e-01;-2.216e-02;-3.806e-01;-2.108e-02;1.044e+00;1.045e+00;-3.648e-01;-5.537e-03;1.051e+00;-2.400e-01;-1.329e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.174488;1.051e+00;-4.000e-01;-2.216e-02;-3.806e-01;-2.109e-02;1.044e+00;1.045e+00;-3.648e-01;-5.540e-03;1.051e+00;-2.400e-01;-1.330e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.175488;1.051e+00;-4.000e-01;-2.216e-02;-3.806e-01;-2.109e-02;1.044e+00;1.045e+00;-3.648e-01;-5.541e-03;1.051e+00;-2.400e-01;-1.330e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.176488;1.051e+00;-4.000e-01;-2.217e-02;-3.806e-01;-2.109e-02;1.044e+00;1.045e+00;-3.648e-01;-5.543e-03;1.051e+00;-2.400e-01;-1.330e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.177488;1.051e+00;-4.000e-01;-2.217e-02;-3.806e-01;-2.109e-02;1.044e+00;1.045e+00;-3.648e-01;-5.546e-03;1.051e+00;-2.400e-01;-1.330e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.178488;1.051e+00;-4.000e-01;-2.217e-02;-3.806e-01;-2.110e-02;1.044e+00;1.045e+00;-3.648e-01;-5.548e-03;1.051e+00;-2.400e-01;-1.330e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.179488;1.051e+00;-4.000e-01;-2.217e-02;-3.806e-01;-2.110e-02;1.044e+00;1.045e+00;-3.648e-01;-5.549e-03;1.051e+00;-2.400e-01;-1.330e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.180488;1.051e+00;-4.000e-01;-2.218e-02;-3.806e-01;-2.110e-02;1.044e+00;1.045e+00;-3.648e-01;-5.552e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.182488;1.051e+00;-4.000e-01;-2.218e-02;-3.806e-01;-2.110e-02;1.044e+00;1.045e+00;-3.648e-01;-5.556e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.183488;1.051e+00;-4.000e-01;-2.218e-02;-3.806e-01;-2.111e-02;1.044e+00;1.045e+00;-3.648e-01;-5.559e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.185488;1.051e+00;-4.000e-01;-2.218e-02;-3.806e-01;-2.111e-02;1.044e+00;1.045e+00;-3.648e-01;-5.564e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.186488;1.051e+00;-4.000e-01;-2.219e-02;-3.806e-01;-2.111e-02;1.044e+00;1.045e+00;-3.648e-01;-5.565e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.187488;1.051e+00;-4.000e-01;-2.219e-02;-3.806e-01;-2.112e-02;1.044e+00;1.045e+00;-3.648e-01;-5.567e-03;1.051e+00;-2.400e-01;-1.331e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.188488;1.051e+00;-4.000e-01;-2.219e-02;-3.806e-01;-2.112e-02;1.044e+00;1.045e+00;-3.648e-01;-5.570e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.189488;1.051e+00;-4.000e-01;-2.220e-02;-3.806e-01;-2.112e-02;1.044e+00;1.045e+00;-3.648e-01;-5.572e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.190488;1.051e+00;-4.000e-01;-2.220e-02;-3.806e-01;-2.112e-02;1.044e+00;1.045e+00;-3.649e-01;-5.573e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.191488;1.051e+00;-4.000e-01;-2.220e-02;-3.806e-01;-2.112e-02;1.044e+00;1.045e+00;-3.649e-01;-5.576e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.192488;1.051e+00;-4.000e-01;-2.220e-02;-3.806e-01;-2.113e-02;1.044e+00;1.045e+00;-3.649e-01;-5.578e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.194488;1.051e+00;-4.000e-01;-2.220e-02;-3.806e-01;-2.113e-02;1.044e+00;1.045e+00;-3.649e-01;-5.581e-03;1.051e+00;-2.400e-01;-1.332e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.195488;1.051e+00;-4.000e-01;-2.221e-02;-3.806e-01;-2.113e-02;1.044e+00;1.045e+00;-3.649e-01;-5.584e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.196488;1.051e+00;-4.000e-01;-2.221e-02;-3.806e-01;-2.113e-02;1.044e+00;1.045e+00;-3.649e-01;-5.586e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.197488;1.051e+00;-4.000e-01;-2.221e-02;-3.806e-01;-2.114e-02;1.044e+00;1.045e+00;-3.649e-01;-5.588e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.198488;1.051e+00;-4.000e-01;-2.222e-02;-3.806e-01;-2.114e-02;1.044e+00;1.045e+00;-3.649e-01;-5.591e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.200488;1.051e+00;-4.000e-01;-2.222e-02;-3.806e-01;-2.114e-02;1.044e+00;1.045e+00;-3.649e-01;-5.594e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.201488;1.051e+00;-4.000e-01;-2.222e-02;-3.806e-01;-2.115e-02;1.044e+00;1.045e+00;-3.649e-01;-5.597e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.202488;1.051e+00;-4.000e-01;-2.222e-02;-3.806e-01;-2.115e-02;1.044e+00;1.045e+00;-3.649e-01;-5.599e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.203488;1.051e+00;-4.000e-01;-2.223e-02;-3.806e-01;-2.115e-02;1.044e+00;1.045e+00;-3.649e-01;-5.600e-03;1.051e+00;-2.400e-01;-1.333e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.204488;1.051e+00;-4.000e-01;-2.223e-02;-3.806e-01;-2.115e-02;1.044e+00;1.045e+00;-3.649e-01;-5.604e-03;1.051e+00;-2.400e-01;-1.334e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.206488;1.051e+00;-4.000e-01;-2.223e-02;-3.806e-01;-2.115e-02;1.044e+00;1.045e+00;-3.649e-01;-5.607e-03;1.051e+00;-2.400e-01;-1.334e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.207488;1.051e+00;-4.000e-01;-2.224e-02;-3.806e-01;-2.116e-02;1.044e+00;1.045e+00;-3.649e-01;-5.610e-03;1.051e+00;-2.400e-01;-1.334e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.210488;1.051e+00;-4.000e-01;-2.224e-02;-3.806e-01;-2.116e-02;1.044e+00;1.045e+00;-3.649e-01;-5.616e-03;1.051e+00;-2.400e-01;-1.334e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.211488;1.051e+00;-4.000e-01;-2.224e-02;-3.806e-01;-2.117e-02;1.044e+00;1.045e+00;-3.649e-01;-5.618e-03;1.051e+00;-2.400e-01;-1.335e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.212488;1.051e+00;-4.000e-01;-2.225e-02;-3.806e-01;-2.117e-02;1.044e+00;1.045e+00;-3.649e-01;-5.620e-03;1.051e+00;-2.400e-01;-1.335e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.215488;1.051e+00;-4.000e-01;-2.225e-02;-3.806e-01;-2.117e-02;1.044e+00;1.045e+00;-3.649e-01;-5.626e-03;1.051e+00;-2.400e-01;-1.335e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.216488;1.051e+00;-4.000e-01;-2.225e-02;-3.806e-01;-2.118e-02;1.044e+00;1.045e+00;-3.649e-01;-5.628e-03;1.051e+00;-2.400e-01;-1.335e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.217488;1.051e+00;-4.000e-01;-2.226e-02;-3.806e-01;-2.118e-02;1.044e+00;1.045e+00;-3.649e-01;-5.631e-03;1.051e+00;-2.400e-01;-1.335e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.218488;1.051e+00;-4.000e-01;-2.226e-02;-3.806e-01;-2.118e-02;1.044e+00;1.045e+00;-3.649e-01;-5.632e-03;1.051e+00;-2.400e-01;-1.336e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.219488;1.051e+00;-4.000e-01;-2.226e-02;-3.806e-01;-2.118e-02;1.044e+00;1.045e+00;-3.649e-01;-5.634e-03;1.051e+00;-2.400e-01;-1.336e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.220488;1.051e+00;-4.000e-01;-2.226e-02;-3.806e-01;-2.119e-02;1.044e+00;1.045e+00;-3.649e-01;-5.636e-03;1.051e+00;-2.400e-01;-1.336e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.221488;1.051e+00;-4.000e-01;-2.227e-02;-3.806e-01;-2.119e-02;1.044e+00;1.045e+00;-3.649e-01;-5.639e-03;1.051e+00;-2.400e-01;-1.336e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.225488;1.051e+00;-4.000e-01;-2.227e-02;-3.806e-01;-2.119e-02;1.044e+00;1.045e+00;-3.649e-01;-5.647e-03;1.051e+00;-2.400e-01;-1.336e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.226488;1.051e+00;-4.000e-01;-2.227e-02;-3.806e-01;-2.120e-02;1.044e+00;1.045e+00;-3.649e-01;-5.648e-03;1.051e+00;-2.400e-01;-1.337e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.227488;1.051e+00;-4.000e-01;-2.228e-02;-3.806e-01;-2.120e-02;1.044e+00;1.045e+00;-3.649e-01;-5.650e-03;1.051e+00;-2.400e-01;-1.337e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.229488;1.051e+00;-4.000e-01;-2.228e-02;-3.806e-01;-2.120e-02;1.044e+00;1.045e+00;-3.649e-01;-5.655e-03;1.051e+00;-2.400e-01;-1.337e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.230488;1.051e+00;-4.000e-01;-2.228e-02;-3.806e-01;-2.121e-02;1.044e+00;1.045e+00;-3.649e-01;-5.656e-03;1.051e+00;-2.400e-01;-1.337e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.231488;1.051e+00;-4.000e-01;-2.229e-02;-3.806e-01;-2.121e-02;1.044e+00;1.045e+00;-3.649e-01;-5.660e-03;1.051e+00;-2.400e-01;-1.337e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.233488;1.051e+00;-4.000e-01;-2.229e-02;-3.806e-01;-2.121e-02;1.044e+00;1.045e+00;-3.649e-01;-5.663e-03;1.051e+00;-2.400e-01;-1.337e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.234488;1.051e+00;-4.000e-01;-2.229e-02;-3.806e-01;-2.121e-02;1.044e+00;1.045e+00;-3.649e-01;-5.664e-03;1.051e+00;-2.400e-01;-1.338e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.235488;1.051e+00;-4.000e-01;-2.230e-02;-3.806e-01;-2.122e-02;1.044e+00;1.045e+00;-3.649e-01;-5.668e-03;1.051e+00;-2.400e-01;-1.338e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.239488;1.051e+00;-4.000e-01;-2.230e-02;-3.806e-01;-2.122e-02;1.044e+00;1.045e+00;-3.649e-01;-5.676e-03;1.051e+00;-2.400e-01;-1.338e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.240488;1.051e+00;-4.000e-01;-2.231e-02;-3.806e-01;-2.123e-02;1.044e+00;1.045e+00;-3.649e-01;-5.677e-03;1.051e+00;-2.400e-01;-1.338e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.241488;1.051e+00;-4.000e-01;-2.231e-02;-3.806e-01;-2.123e-02;1.044e+00;1.045e+00;-3.649e-01;-5.679e-03;1.051e+00;-2.400e-01;-1.338e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.242488;1.051e+00;-4.000e-01;-2.231e-02;-3.806e-01;-2.123e-02;1.044e+00;1.045e+00;-3.649e-01;-5.682e-03;1.051e+00;-2.400e-01;-1.339e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.244488;1.051e+00;-4.000e-01;-2.231e-02;-3.806e-01;-2.123e-02;1.044e+00;1.045e+00;-3.649e-01;-5.685e-03;1.051e+00;-2.400e-01;-1.339e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.245488;1.051e+00;-4.000e-01;-2.232e-02;-3.806e-01;-2.124e-02;1.044e+00;1.045e+00;-3.649e-01;-5.687e-03;1.051e+00;-2.400e-01;-1.339e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.248488;1.051e+00;-4.000e-01;-2.232e-02;-3.806e-01;-2.124e-02;1.044e+00;1.045e+00;-3.649e-01;-5.693e-03;1.051e+00;-2.400e-01;-1.339e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.249488;1.051e+00;-4.000e-01;-2.233e-02;-3.806e-01;-2.124e-02;1.044e+00;1.045e+00;-3.649e-01;-5.695e-03;1.051e+00;-2.400e-01;-1.340e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.250488;1.051e+00;-4.000e-01;-2.233e-02;-3.806e-01;-2.125e-02;1.044e+00;1.045e+00;-3.649e-01;-5.698e-03;1.051e+00;-2.400e-01;-1.340e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.253488;1.051e+00;-4.000e-01;-2.233e-02;-3.806e-01;-2.125e-02;1.044e+00;1.045e+00;-3.649e-01;-5.703e-03;1.051e+00;-2.400e-01;-1.340e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.254488;1.051e+00;-4.000e-01;-2.234e-02;-3.806e-01;-2.125e-02;1.044e+00;1.045e+00;-3.649e-01;-5.706e-03;1.051e+00;-2.400e-01;-1.340e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.255488;1.051e+00;-4.000e-01;-2.234e-02;-3.806e-01;-2.126e-02;1.044e+00;1.045e+00;-3.649e-01;-5.708e-03;1.051e+00;-2.400e-01;-1.340e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.256488;1.051e+00;-4.000e-01;-2.234e-02;-3.806e-01;-2.126e-02;1.044e+00;1.045e+00;-3.649e-01;-5.709e-03;1.051e+00;-2.400e-01;-1.340e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.257488;1.051e+00;-4.000e-01;-2.234e-02;-3.806e-01;-2.126e-02;1.044e+00;1.045e+00;-3.649e-01;-5.711e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.258488;1.051e+00;-4.000e-01;-2.234e-02;-3.806e-01;-2.126e-02;1.044e+00;1.045e+00;-3.649e-01;-5.714e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.259488;1.051e+00;-4.000e-01;-2.235e-02;-3.806e-01;-2.126e-02;1.044e+00;1.045e+00;-3.649e-01;-5.716e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.260488;1.051e+00;-4.000e-01;-2.235e-02;-3.806e-01;-2.127e-02;1.044e+00;1.045e+00;-3.649e-01;-5.717e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.264488;1.051e+00;-4.000e-01;-2.235e-02;-3.806e-01;-2.127e-02;1.044e+00;1.045e+00;-3.649e-01;-5.725e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.265488;1.051e+00;-4.000e-01;-2.236e-02;-3.806e-01;-2.128e-02;1.044e+00;1.045e+00;-3.649e-01;-5.727e-03;1.051e+00;-2.400e-01;-1.341e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.266488;1.051e+00;-4.000e-01;-2.236e-02;-3.806e-01;-2.128e-02;1.044e+00;1.045e+00;-3.649e-01;-5.728e-03;1.051e+00;-2.400e-01;-1.342e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.268488;1.051e+00;-4.000e-01;-2.236e-02;-3.806e-01;-2.128e-02;1.044e+00;1.045e+00;-3.649e-01;-5.733e-03;1.051e+00;-2.400e-01;-1.342e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.269488;1.051e+00;-4.000e-01;-2.237e-02;-3.806e-01;-2.128e-02;1.044e+00;1.045e+00;-3.649e-01;-5.735e-03;1.051e+00;-2.400e-01;-1.342e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.270488;1.051e+00;-4.000e-01;-2.237e-02;-3.806e-01;-2.129e-02;1.044e+00;1.045e+00;-3.649e-01;-5.736e-03;1.051e+00;-2.400e-01;-1.342e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.271488;1.051e+00;-4.000e-01;-2.237e-02;-3.806e-01;-2.129e-02;1.044e+00;1.045e+00;-3.649e-01;-5.740e-03;1.051e+00;-2.400e-01;-1.342e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.273488;1.051e+00;-4.000e-01;-2.237e-02;-3.806e-01;-2.129e-02;1.044e+00;1.045e+00;-3.649e-01;-5.743e-03;1.051e+00;-2.400e-01;-1.342e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.274488;1.051e+00;-4.000e-01;-2.238e-02;-3.806e-01;-2.129e-02;1.044e+00;1.045e+00;-3.649e-01;-5.744e-03;1.051e+00;-2.400e-01;-1.343e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.275488;1.051e+00;-4.000e-01;-2.238e-02;-3.806e-01;-2.130e-02;1.044e+00;1.045e+00;-3.649e-01;-5.746e-03;1.051e+00;-2.400e-01;-1.343e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.278488;1.051e+00;-4.000e-01;-2.238e-02;-3.806e-01;-2.130e-02;1.044e+00;1.045e+00;-3.649e-01;-5.752e-03;1.051e+00;-2.400e-01;-1.343e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.279488;1.051e+00;-4.000e-01;-2.239e-02;-3.806e-01;-2.130e-02;1.044e+00;1.045e+00;-3.649e-01;-5.754e-03;1.051e+00;-2.400e-01;-1.343e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.280488;1.051e+00;-4.000e-01;-2.239e-02;-3.806e-01;-2.131e-02;1.044e+00;1.045e+00;-3.649e-01;-5.756e-03;1.051e+00;-2.400e-01;-1.343e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.281488;1.051e+00;-4.000e-01;-2.239e-02;-3.806e-01;-2.131e-02;1.044e+00;1.045e+00;-3.649e-01;-5.759e-03;1.051e+00;-2.400e-01;-1.343e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.282488;1.051e+00;-4.000e-01;-2.239e-02;-3.806e-01;-2.131e-02;1.044e+00;1.045e+00;-3.649e-01;-5.760e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.283488;1.051e+00;-4.000e-01;-2.239e-02;-3.806e-01;-2.131e-02;1.044e+00;1.045e+00;-3.649e-01;-5.762e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.284488;1.051e+00;-4.000e-01;-2.240e-02;-3.806e-01;-2.131e-02;1.044e+00;1.045e+00;-3.649e-01;-5.764e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.285488;1.051e+00;-4.000e-01;-2.240e-02;-3.806e-01;-2.131e-02;1.044e+00;1.045e+00;-3.649e-01;-5.765e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.286488;1.051e+00;-4.000e-01;-2.240e-02;-3.806e-01;-2.132e-02;1.044e+00;1.045e+00;-3.649e-01;-5.768e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.287488;1.051e+00;-4.000e-01;-2.240e-02;-3.806e-01;-2.132e-02;1.044e+00;1.045e+00;-3.649e-01;-5.770e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.288488;1.051e+00;-4.000e-01;-2.241e-02;-3.806e-01;-2.132e-02;1.044e+00;1.045e+00;-3.649e-01;-5.772e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.289488;1.051e+00;-4.000e-01;-2.241e-02;-3.806e-01;-2.132e-02;1.044e+00;1.045e+00;-3.649e-01;-5.773e-03;1.051e+00;-2.400e-01;-1.344e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.290488;1.051e+00;-4.000e-01;-2.241e-02;-3.806e-01;-2.132e-02;1.044e+00;1.045e+00;-3.649e-01;-5.775e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.291488;1.051e+00;-4.000e-01;-2.241e-02;-3.806e-01;-2.133e-02;1.044e+00;1.045e+00;-3.649e-01;-5.778e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.292488;1.051e+00;-4.000e-01;-2.241e-02;-3.806e-01;-2.133e-02;1.044e+00;1.045e+00;-3.649e-01;-5.779e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.293488;1.051e+00;-4.000e-01;-2.242e-02;-3.806e-01;-2.133e-02;1.044e+00;1.045e+00;-3.649e-01;-5.781e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.295488;1.051e+00;-4.000e-01;-2.242e-02;-3.806e-01;-2.133e-02;1.044e+00;1.045e+00;-3.649e-01;-5.784e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.296488;1.051e+00;-4.000e-01;-2.242e-02;-3.806e-01;-2.134e-02;1.044e+00;1.045e+00;-3.649e-01;-5.787e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.297488;1.051e+00;-4.000e-01;-2.242e-02;-3.806e-01;-2.134e-02;1.044e+00;1.045e+00;-3.649e-01;-5.789e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.298488;1.051e+00;-4.000e-01;-2.243e-02;-3.806e-01;-2.134e-02;1.044e+00;1.045e+00;-3.649e-01;-5.791e-03;1.051e+00;-2.400e-01;-1.345e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.299488;1.051e+00;-4.000e-01;-2.243e-02;-3.806e-01;-2.134e-02;1.044e+00;1.045e+00;-3.649e-01;-5.792e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.300488;1.051e+00;-4.000e-01;-2.243e-02;-3.807e-01;-2.134e-02;1.044e+00;1.045e+00;-3.649e-01;-5.794e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.301488;1.051e+00;-4.000e-01;-2.243e-02;-3.807e-01;-2.134e-02;1.044e+00;1.045e+00;-3.649e-01;-5.797e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.302488;1.051e+00;-4.000e-01;-2.243e-02;-3.807e-01;-2.135e-02;1.044e+00;1.045e+00;-3.649e-01;-5.799e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.303488;1.051e+00;-4.000e-01;-2.243e-02;-3.807e-01;-2.135e-02;1.044e+00;1.045e+00;-3.649e-01;-5.800e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.304488;1.051e+00;-4.000e-01;-2.244e-02;-3.807e-01;-2.135e-02;1.044e+00;1.045e+00;-3.649e-01;-5.802e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.306488;1.051e+00;-4.000e-01;-2.244e-02;-3.807e-01;-2.135e-02;1.044e+00;1.045e+00;-3.649e-01;-5.805e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.307488;1.051e+00;-4.000e-01;-2.244e-02;-3.807e-01;-2.136e-02;1.044e+00;1.045e+00;-3.649e-01;-5.808e-03;1.051e+00;-2.400e-01;-1.346e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.308488;1.051e+00;-4.000e-01;-2.244e-02;-3.807e-01;-2.136e-02;1.044e+00;1.045e+00;-3.649e-01;-5.810e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.309488;1.051e+00;-4.000e-01;-2.245e-02;-3.807e-01;-2.136e-02;1.044e+00;1.045e+00;-3.649e-01;-5.811e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.311488;1.051e+00;-4.000e-01;-2.245e-02;-3.807e-01;-2.136e-02;1.044e+00;1.045e+00;-3.649e-01;-5.815e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.312488;1.051e+00;-4.000e-01;-2.245e-02;-3.807e-01;-2.137e-02;1.044e+00;1.045e+00;-3.649e-01;-5.816e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.313488;1.051e+00;-4.000e-01;-2.245e-02;-3.807e-01;-2.137e-02;1.044e+00;1.045e+00;-3.649e-01;-5.819e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.314488;1.051e+00;-4.000e-01;-2.246e-02;-3.807e-01;-2.137e-02;1.044e+00;1.045e+00;-3.649e-01;-5.821e-03;1.051e+00;-2.400e-01;-1.347e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.315488;1.051e+00;-4.000e-01;-2.246e-02;-3.807e-01;-2.137e-02;1.044e+00;1.045e+00;-3.649e-01;-5.823e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.316488;1.051e+00;-4.000e-01;-2.246e-02;-3.807e-01;-2.137e-02;1.044e+00;1.045e+00;-3.649e-01;-5.824e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.317488;1.051e+00;-4.000e-01;-2.246e-02;-3.807e-01;-2.138e-02;1.044e+00;1.045e+00;-3.649e-01;-5.826e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.318488;1.051e+00;-4.000e-01;-2.246e-02;-3.807e-01;-2.138e-02;1.044e+00;1.045e+00;-3.649e-01;-5.827e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.319488;1.051e+00;-4.000e-01;-2.246e-02;-3.807e-01;-2.138e-02;1.044e+00;1.045e+00;-3.649e-01;-5.831e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.320488;1.051e+00;-4.000e-01;-2.247e-02;-3.807e-01;-2.138e-02;1.044e+00;1.045e+00;-3.649e-01;-5.832e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.322488;1.051e+00;-4.000e-01;-2.247e-02;-3.807e-01;-2.138e-02;1.044e+00;1.045e+00;-3.649e-01;-5.835e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.323488;1.051e+00;-4.000e-01;-2.247e-02;-3.807e-01;-2.139e-02;1.044e+00;1.045e+00;-3.649e-01;-5.837e-03;1.051e+00;-2.400e-01;-1.348e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.324488;1.051e+00;-4.000e-01;-2.248e-02;-3.807e-01;-2.139e-02;1.044e+00;1.045e+00;-3.649e-01;-5.839e-03;1.051e+00;-2.400e-01;-1.349e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.327488;1.051e+00;-4.000e-01;-2.248e-02;-3.807e-01;-2.139e-02;1.044e+00;1.045e+00;-3.649e-01;-5.845e-03;1.051e+00;-2.400e-01;-1.349e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.328488;1.051e+00;-4.000e-01;-2.248e-02;-3.807e-01;-2.140e-02;1.044e+00;1.045e+00;-3.649e-01;-5.847e-03;1.051e+00;-2.400e-01;-1.349e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.329488;1.051e+00;-4.000e-01;-2.249e-02;-3.807e-01;-2.140e-02;1.044e+00;1.045e+00;-3.649e-01;-5.848e-03;1.051e+00;-2.400e-01;-1.349e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.331488;1.051e+00;-4.000e-01;-2.249e-02;-3.807e-01;-2.140e-02;1.044e+00;1.045e+00;-3.649e-01;-5.851e-03;1.051e+00;-2.400e-01;-1.349e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.332488;1.051e+00;-4.000e-01;-2.249e-02;-3.807e-01;-2.140e-02;1.044e+00;1.045e+00;-3.649e-01;-5.855e-03;1.051e+00;-2.400e-01;-1.349e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.333488;1.051e+00;-4.000e-01;-2.249e-02;-3.807e-01;-2.140e-02;1.044e+00;1.045e+00;-3.649e-01;-5.856e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.334488;1.051e+00;-4.000e-01;-2.250e-02;-3.807e-01;-2.141e-02;1.044e+00;1.045e+00;-3.649e-01;-5.858e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.338488;1.051e+00;-4.000e-01;-2.250e-02;-3.807e-01;-2.141e-02;1.044e+00;1.045e+00;-3.649e-01;-5.865e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.339488;1.051e+00;-4.000e-01;-2.250e-02;-3.807e-01;-2.142e-02;1.044e+00;1.045e+00;-3.649e-01;-5.868e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.340488;1.051e+00;-4.000e-01;-2.251e-02;-3.807e-01;-2.142e-02;1.044e+00;1.045e+00;-3.649e-01;-5.870e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.341488;1.051e+00;-4.000e-01;-2.251e-02;-3.807e-01;-2.142e-02;1.044e+00;1.045e+00;-3.649e-01;-5.872e-03;1.051e+00;-2.400e-01;-1.350e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.342488;1.051e+00;-4.000e-01;-2.251e-02;-3.807e-01;-2.142e-02;1.044e+00;1.045e+00;-3.649e-01;-5.873e-03;1.051e+00;-2.400e-01;-1.351e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.344488;1.051e+00;-4.000e-01;-2.251e-02;-3.807e-01;-2.142e-02;1.044e+00;1.045e+00;-3.649e-01;-5.876e-03;1.051e+00;-2.400e-01;-1.351e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.345488;1.051e+00;-4.000e-01;-2.252e-02;-3.807e-01;-2.143e-02;1.044e+00;1.045e+00;-3.649e-01;-5.878e-03;1.051e+00;-2.400e-01;-1.351e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.349488;1.051e+00;-4.000e-01;-2.252e-02;-3.807e-01;-2.143e-02;1.044e+00;1.045e+00;-3.649e-01;-5.886e-03;1.051e+00;-2.400e-01;-1.351e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.350488;1.051e+00;-4.000e-01;-2.252e-02;-3.807e-01;-2.144e-02;1.044e+00;1.045e+00;-3.649e-01;-5.888e-03;1.051e+00;-2.400e-01;-1.351e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.351488;1.051e+00;-4.000e-01;-2.253e-02;-3.807e-01;-2.144e-02;1.044e+00;1.045e+00;-3.649e-01;-5.889e-03;1.051e+00;-2.400e-01;-1.352e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.355488;1.051e+00;-4.000e-01;-2.253e-02;-3.807e-01;-2.144e-02;1.044e+00;1.045e+00;-3.649e-01;-5.896e-03;1.051e+00;-2.400e-01;-1.352e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.356488;1.051e+00;-4.000e-01;-2.253e-02;-3.807e-01;-2.145e-02;1.044e+00;1.045e+00;-3.649e-01;-5.898e-03;1.051e+00;-2.400e-01;-1.352e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.357488;1.051e+00;-4.000e-01;-2.254e-02;-3.807e-01;-2.145e-02;1.044e+00;1.045e+00;-3.649e-01;-5.899e-03;1.051e+00;-2.400e-01;-1.352e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.358488;1.051e+00;-4.000e-01;-2.254e-02;-3.807e-01;-2.145e-02;1.044e+00;1.045e+00;-3.649e-01;-5.901e-03;1.051e+00;-2.400e-01;-1.352e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.359488;1.051e+00;-4.000e-01;-2.254e-02;-3.807e-01;-2.145e-02;1.044e+00;1.045e+00;-3.649e-01;-5.903e-03;1.051e+00;-2.400e-01;-1.353e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.360488;1.051e+00;-4.000e-01;-2.254e-02;-3.807e-01;-2.145e-02;1.044e+00;1.045e+00;-3.649e-01;-5.904e-03;1.051e+00;-2.400e-01;-1.353e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.361488;1.051e+00;-4.000e-01;-2.255e-02;-3.807e-01;-2.146e-02;1.044e+00;1.045e+00;-3.649e-01;-5.906e-03;1.051e+00;-2.400e-01;-1.353e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.366488;1.051e+00;-4.000e-01;-2.255e-02;-3.807e-01;-2.146e-02;1.044e+00;1.045e+00;-3.649e-01;-5.915e-03;1.051e+00;-2.400e-01;-1.353e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.367488;1.051e+00;-4.000e-01;-2.256e-02;-3.807e-01;-2.147e-02;1.044e+00;1.045e+00;-3.649e-01;-5.917e-03;1.051e+00;-2.400e-01;-1.353e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.368488;1.051e+00;-4.000e-01;-2.256e-02;-3.807e-01;-2.147e-02;1.044e+00;1.045e+00;-3.649e-01;-5.919e-03;1.051e+00;-2.400e-01;-1.354e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.371488;1.051e+00;-4.000e-01;-2.256e-02;-3.807e-01;-2.147e-02;1.044e+00;1.045e+00;-3.649e-01;-5.923e-03;1.051e+00;-2.400e-01;-1.354e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.372488;1.051e+00;-4.000e-01;-2.257e-02;-3.807e-01;-2.147e-02;1.044e+00;1.045e+00;-3.649e-01;-5.925e-03;1.051e+00;-2.400e-01;-1.354e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.373488;1.051e+00;-4.000e-01;-2.257e-02;-3.807e-01;-2.148e-02;1.044e+00;1.045e+00;-3.649e-01;-5.927e-03;1.051e+00;-2.400e-01;-1.354e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.376488;1.051e+00;-4.000e-01;-2.257e-02;-3.807e-01;-2.148e-02;1.044e+00;1.045e+00;-3.649e-01;-5.931e-03;1.051e+00;-2.400e-01;-1.354e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.377488;1.051e+00;-4.000e-01;-2.257e-02;-3.807e-01;-2.148e-02;1.044e+00;1.045e+00;-3.649e-01;-5.935e-03;1.051e+00;-2.400e-01;-1.354e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.378488;1.051e+00;-4.000e-01;-2.258e-02;-3.807e-01;-2.149e-02;1.044e+00;1.045e+00;-3.649e-01;-5.936e-03;1.051e+00;-2.400e-01;-1.355e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.382488;1.051e+00;-4.000e-01;-2.258e-02;-3.807e-01;-2.149e-02;1.044e+00;1.045e+00;-3.649e-01;-5.943e-03;1.051e+00;-2.400e-01;-1.355e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.383488;1.051e+00;-4.000e-01;-2.259e-02;-3.807e-01;-2.149e-02;1.044e+00;1.045e+00;-3.649e-01;-5.944e-03;1.051e+00;-2.400e-01;-1.355e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.384488;1.051e+00;-4.000e-01;-2.259e-02;-3.807e-01;-2.150e-02;1.044e+00;1.045e+00;-3.649e-01;-5.946e-03;1.051e+00;-2.400e-01;-1.355e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.387488;1.051e+00;-4.000e-01;-2.259e-02;-3.807e-01;-2.150e-02;1.044e+00;1.045e+00;-3.649e-01;-5.951e-03;1.051e+00;-2.400e-01;-1.355e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.388488;1.051e+00;-4.000e-01;-2.259e-02;-3.807e-01;-2.150e-02;1.044e+00;1.045e+00;-3.649e-01;-5.952e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.389488;1.051e+00;-4.000e-01;-2.260e-02;-3.807e-01;-2.150e-02;1.044e+00;1.045e+00;-3.649e-01;-5.954e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.390488;1.051e+00;-4.000e-01;-2.260e-02;-3.807e-01;-2.150e-02;1.044e+00;1.045e+00;-3.649e-01;-5.955e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.391488;1.051e+00;-4.000e-01;-2.260e-02;-3.807e-01;-2.151e-02;1.044e+00;1.045e+00;-3.649e-01;-5.959e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.393488;1.051e+00;-4.000e-01;-2.260e-02;-3.807e-01;-2.151e-02;1.044e+00;1.045e+00;-3.649e-01;-5.962e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.394488;1.051e+00;-4.000e-01;-2.261e-02;-3.807e-01;-2.151e-02;1.044e+00;1.045e+00;-3.649e-01;-5.963e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.395488;1.051e+00;-4.000e-01;-2.261e-02;-3.807e-01;-2.151e-02;1.044e+00;1.045e+00;-3.649e-01;-5.965e-03;1.051e+00;-2.400e-01;-1.356e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.396488;1.051e+00;-4.000e-01;-2.261e-02;-3.807e-01;-2.152e-02;1.044e+00;1.045e+00;-3.649e-01;-5.967e-03;1.051e+00;-2.400e-01;-1.357e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.400488;1.051e+00;-4.000e-01;-2.261e-02;-3.807e-01;-2.152e-02;1.044e+00;1.045e+00;-3.649e-01;-5.973e-03;1.051e+00;-2.400e-01;-1.357e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.401488;1.051e+00;-4.000e-01;-2.262e-02;-3.807e-01;-2.152e-02;1.044e+00;1.045e+00;-3.649e-01;-5.975e-03;1.051e+00;-2.400e-01;-1.357e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.402488;1.051e+00;-4.000e-01;-2.262e-02;-3.807e-01;-2.153e-02;1.044e+00;1.045e+00;-3.649e-01;-5.976e-03;1.051e+00;-2.400e-01;-1.357e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.405488;1.051e+00;-4.000e-01;-2.262e-02;-3.807e-01;-2.153e-02;1.044e+00;1.045e+00;-3.649e-01;-5.981e-03;1.051e+00;-2.400e-01;-1.357e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.406488;1.051e+00;-4.000e-01;-2.263e-02;-3.807e-01;-2.153e-02;1.044e+00;1.045e+00;-3.649e-01;-5.983e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.407488;1.051e+00;-4.000e-01;-2.263e-02;-3.807e-01;-2.153e-02;1.044e+00;1.045e+00;-3.649e-01;-5.984e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.408488;1.051e+00;-4.000e-01;-2.263e-02;-3.807e-01;-2.154e-02;1.044e+00;1.045e+00;-3.649e-01;-5.986e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.409488;1.051e+00;-4.000e-01;-2.263e-02;-3.807e-01;-2.154e-02;1.044e+00;1.045e+00;-3.649e-01;-5.987e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.411488;1.051e+00;-4.000e-01;-2.263e-02;-3.807e-01;-2.154e-02;1.044e+00;1.045e+00;-3.649e-01;-5.992e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.412488;1.051e+00;-4.000e-01;-2.264e-02;-3.807e-01;-2.154e-02;1.044e+00;1.045e+00;-3.649e-01;-5.994e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.413488;1.051e+00;-4.000e-01;-2.264e-02;-3.807e-01;-2.154e-02;1.044e+00;1.045e+00;-3.649e-01;-5.995e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.414488;1.051e+00;-4.000e-01;-2.264e-02;-3.807e-01;-2.155e-02;1.044e+00;1.045e+00;-3.649e-01;-5.997e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.415488;1.051e+00;-4.000e-01;-2.264e-02;-3.807e-01;-2.155e-02;1.044e+00;1.045e+00;-3.649e-01;-5.999e-03;1.051e+00;-2.400e-01;-1.358e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.416488;1.051e+00;-4.000e-01;-2.264e-02;-3.807e-01;-2.155e-02;1.044e+00;1.045e+00;-3.649e-01;-6.000e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.417488;1.051e+00;-4.000e-01;-2.265e-02;-3.807e-01;-2.155e-02;1.044e+00;1.045e+00;-3.649e-01;-6.002e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.419488;1.051e+00;-4.000e-01;-2.265e-02;-3.807e-01;-2.155e-02;1.044e+00;1.045e+00;-3.649e-01;-6.005e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.420488;1.051e+00;-4.000e-01;-2.265e-02;-3.807e-01;-2.156e-02;1.044e+00;1.045e+00;-3.649e-01;-6.007e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.423488;1.051e+00;-4.000e-01;-2.265e-02;-3.807e-01;-2.156e-02;1.044e+00;1.045e+00;-3.649e-01;-6.011e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.424488;1.051e+00;-4.000e-01;-2.266e-02;-3.807e-01;-2.156e-02;1.044e+00;1.045e+00;-3.649e-01;-6.013e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.425488;1.051e+00;-4.000e-01;-2.266e-02;-3.807e-01;-2.156e-02;1.044e+00;1.045e+00;-3.649e-01;-6.014e-03;1.051e+00;-2.400e-01;-1.359e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.426488;1.051e+00;-4.000e-01;-2.266e-02;-3.807e-01;-2.157e-02;1.044e+00;1.045e+00;-3.649e-01;-6.015e-03;1.051e+00;-2.400e-01;-1.360e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.428488;1.051e+00;-4.000e-01;-2.266e-02;-3.807e-01;-2.157e-02;1.044e+00;1.045e+00;-3.649e-01;-6.018e-03;1.051e+00;-2.400e-01;-1.360e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.429488;1.051e+00;-4.000e-01;-2.267e-02;-3.807e-01;-2.157e-02;1.044e+00;1.045e+00;-3.649e-01;-6.020e-03;1.051e+00;-2.400e-01;-1.360e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.432488;1.051e+00;-4.000e-01;-2.267e-02;-3.807e-01;-2.157e-02;1.044e+00;1.045e+00;-3.649e-01;-6.025e-03;1.051e+00;-2.400e-01;-1.360e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.433488;1.051e+00;-4.000e-01;-2.267e-02;-3.807e-01;-2.158e-02;1.044e+00;1.045e+00;-3.649e-01;-6.026e-03;1.051e+00;-2.400e-01;-1.360e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.434488;1.051e+00;-4.000e-01;-2.267e-02;-3.807e-01;-2.158e-02;1.044e+00;1.045e+00;-3.649e-01;-6.028e-03;1.051e+00;-2.400e-01;-1.360e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
