time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ReactivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;Bess_GEN_VoltageInjTerminal;Bess_GEN_ActiveCurrentInjTerminal;Bess_GEN_ReactiveCurrentInjTerminal;Measurements_BUS_Voltage;Measurements_BUS_ActivePower;Measurements_BUS_ReactivePower;Main_Xfmr_XFMR_Tap;Bess_GEN_ActivePowerSetpointPu;Bess_GEN_ReactivePowerSetpointPu;Bess_GEN_VoltageSetpointPu;Bess_GEN_NetworkFrequencyPu;NetworkFrequencyPu
24.435488;1.051e+00;-4.000e-01;-2.268e-02;-3.807e-01;-2.158e-02;1.044e+00;1.045e+00;-3.649e-01;-6.030e-03;1.051e+00;-2.400e-01;-1.361e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.438488;1.051e+00;-4.000e-01;-2.268e-02;-3.807e-01;-2.158e-02;1.044e+00;1.045e+00;-3.649e-01;-6.034e-03;1.051e+00;-2.400e-01;-1.361e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.439488;1.051e+00;-4.000e-01;-2.268e-02;-3.807e-01;-2.159e-02;1.044e+00;1.045e+00;-3.649e-01;-6.036e-03;1.051e+00;-2.400e-01;-1.361e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.440488;1.051e+00;-4.000e-01;-2.268e-02;-3.807e-01;-2.159e-02;1.044e+00;1.045e+00;-3.649e-01;-6.038e-03;1.051e+00;-2.400e-01;-1.361e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.441488;1.051e+00;-4.000e-01;-2.269e-02;-3.807e-01;-2.159e-02;1.044e+00;1.045e+00;-3.649e-01;-6.039e-03;1.051e+00;-2.400e-01;-1.361e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.444488;1.051e+00;-4.000e-01;-2.269e-02;-3.807e-01;-2.159e-02;1.044e+00;1.045e+00;-3.649e-01;-6.044e-03;1.051e+00;-2.400e-01;-1.361e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.445488;1.051e+00;-4.000e-01;-2.269e-02;-3.807e-01;-2.160e-02;1.044e+00;1.045e+00;-3.649e-01;-6.046e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.446488;1.051e+00;-4.000e-01;-2.269e-02;-3.807e-01;-2.160e-02;1.044e+00;1.045e+00;-3.649e-01;-6.048e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.447488;1.051e+00;-4.000e-01;-2.270e-02;-3.807e-01;-2.160e-02;1.044e+00;1.045e+00;-3.649e-01;-6.050e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.450488;1.051e+00;-4.000e-01;-2.270e-02;-3.807e-01;-2.160e-02;1.044e+00;1.045e+00;-3.649e-01;-6.055e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.451488;1.051e+00;-4.000e-01;-2.270e-02;-3.807e-01;-2.161e-02;1.044e+00;1.045e+00;-3.649e-01;-6.056e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.453488;1.051e+00;-4.000e-01;-2.270e-02;-3.807e-01;-2.161e-02;1.044e+00;1.045e+00;-3.649e-01;-6.059e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.454488;1.051e+00;-4.000e-01;-2.271e-02;-3.807e-01;-2.161e-02;1.044e+00;1.045e+00;-3.649e-01;-6.061e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.455488;1.051e+00;-4.000e-01;-2.271e-02;-3.807e-01;-2.161e-02;1.044e+00;1.045e+00;-3.649e-01;-6.062e-03;1.051e+00;-2.400e-01;-1.362e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.456488;1.051e+00;-4.000e-01;-2.271e-02;-3.807e-01;-2.161e-02;1.044e+00;1.045e+00;-3.649e-01;-6.064e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.457488;1.051e+00;-4.000e-01;-2.271e-02;-3.807e-01;-2.161e-02;1.044e+00;1.045e+00;-3.649e-01;-6.066e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.458488;1.051e+00;-4.000e-01;-2.271e-02;-3.807e-01;-2.162e-02;1.044e+00;1.045e+00;-3.649e-01;-6.067e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.459488;1.051e+00;-4.000e-01;-2.272e-02;-3.807e-01;-2.162e-02;1.044e+00;1.045e+00;-3.649e-01;-6.069e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.463488;1.051e+00;-4.000e-01;-2.272e-02;-3.807e-01;-2.162e-02;1.044e+00;1.045e+00;-3.649e-01;-6.075e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.464488;1.051e+00;-4.000e-01;-2.272e-02;-3.807e-01;-2.163e-02;1.044e+00;1.045e+00;-3.649e-01;-6.077e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.465488;1.051e+00;-4.000e-01;-2.272e-02;-3.807e-01;-2.163e-02;1.044e+00;1.045e+00;-3.649e-01;-6.078e-03;1.051e+00;-2.400e-01;-1.363e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.466488;1.051e+00;-4.000e-01;-2.273e-02;-3.807e-01;-2.163e-02;1.044e+00;1.045e+00;-3.649e-01;-6.080e-03;1.051e+00;-2.400e-01;-1.364e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.467488;1.051e+00;-4.000e-01;-2.273e-02;-3.807e-01;-2.163e-02;1.044e+00;1.045e+00;-3.649e-01;-6.082e-03;1.051e+00;-2.400e-01;-1.364e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.469488;1.051e+00;-4.000e-01;-2.273e-02;-3.807e-01;-2.163e-02;1.044e+00;1.045e+00;-3.649e-01;-6.083e-03;1.051e+00;-2.400e-01;-1.364e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.470488;1.051e+00;-4.000e-01;-2.273e-02;-3.807e-01;-2.164e-02;1.044e+00;1.045e+00;-3.649e-01;-6.085e-03;1.051e+00;-2.400e-01;-1.364e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.471488;1.051e+00;-4.000e-01;-2.274e-02;-3.807e-01;-2.164e-02;1.044e+00;1.045e+00;-3.649e-01;-6.086e-03;1.051e+00;-2.400e-01;-1.364e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.476488;1.051e+00;-4.000e-01;-2.274e-02;-3.807e-01;-2.164e-02;1.044e+00;1.045e+00;-3.649e-01;-6.094e-03;1.051e+00;-2.400e-01;-1.364e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.477488;1.051e+00;-4.000e-01;-2.274e-02;-3.807e-01;-2.165e-02;1.044e+00;1.045e+00;-3.649e-01;-6.096e-03;1.051e+00;-2.400e-01;-1.365e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.478488;1.051e+00;-4.000e-01;-2.275e-02;-3.807e-01;-2.165e-02;1.044e+00;1.045e+00;-3.649e-01;-6.098e-03;1.051e+00;-2.400e-01;-1.365e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.483488;1.051e+00;-4.000e-01;-2.275e-02;-3.807e-01;-2.165e-02;1.044e+00;1.045e+00;-3.649e-01;-6.106e-03;1.051e+00;-2.400e-01;-1.365e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.484488;1.051e+00;-4.000e-01;-2.276e-02;-3.807e-01;-2.166e-02;1.044e+00;1.045e+00;-3.649e-01;-6.107e-03;1.051e+00;-2.400e-01;-1.365e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.485488;1.051e+00;-4.000e-01;-2.276e-02;-3.807e-01;-2.166e-02;1.044e+00;1.045e+00;-3.649e-01;-6.109e-03;1.051e+00;-2.400e-01;-1.365e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.486488;1.051e+00;-4.000e-01;-2.276e-02;-3.807e-01;-2.166e-02;1.044e+00;1.045e+00;-3.649e-01;-6.110e-03;1.051e+00;-2.400e-01;-1.366e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.488488;1.051e+00;-4.000e-01;-2.276e-02;-3.807e-01;-2.166e-02;1.044e+00;1.045e+00;-3.649e-01;-6.114e-03;1.051e+00;-2.400e-01;-1.366e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.489488;1.051e+00;-4.000e-01;-2.276e-02;-3.807e-01;-2.166e-02;1.044e+00;1.045e+00;-3.649e-01;-6.114e-03;1.051e+00;-2.400e-01;-1.366e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.490488;1.051e+00;-4.000e-01;-2.277e-02;-3.807e-01;-2.167e-02;1.044e+00;1.045e+00;-3.649e-01;-6.115e-03;1.051e+00;-2.400e-01;-1.366e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.496488;1.051e+00;-4.000e-01;-2.277e-02;-3.807e-01;-2.167e-02;1.044e+00;1.045e+00;-3.649e-01;-6.125e-03;1.051e+00;-2.400e-01;-1.366e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.497488;1.051e+00;-4.000e-01;-2.278e-02;-3.807e-01;-2.168e-02;1.044e+00;1.045e+00;-3.649e-01;-6.126e-03;1.051e+00;-2.400e-01;-1.367e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.501488;1.051e+00;-4.000e-01;-2.278e-02;-3.807e-01;-2.168e-02;1.044e+00;1.045e+00;-3.649e-01;-6.133e-03;1.051e+00;-2.400e-01;-1.367e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.502488;1.051e+00;-4.000e-01;-2.278e-02;-3.807e-01;-2.168e-02;1.044e+00;1.045e+00;-3.649e-01;-6.134e-03;1.051e+00;-2.400e-01;-1.367e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.503488;1.051e+00;-4.000e-01;-2.279e-02;-3.807e-01;-2.169e-02;1.044e+00;1.045e+00;-3.649e-01;-6.134e-03;1.051e+00;-2.400e-01;-1.367e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.508488;1.051e+00;-4.000e-01;-2.279e-02;-3.807e-01;-2.169e-02;1.044e+00;1.045e+00;-3.649e-01;-6.142e-03;1.051e+00;-2.400e-01;-1.367e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.509488;1.051e+00;-4.000e-01;-2.279e-02;-3.807e-01;-2.169e-02;1.044e+00;1.045e+00;-3.649e-01;-6.144e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.510488;1.051e+00;-4.000e-01;-2.279e-02;-3.807e-01;-2.169e-02;1.044e+00;1.045e+00;-3.649e-01;-6.146e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.511488;1.051e+00;-4.000e-01;-2.280e-02;-3.807e-01;-2.170e-02;1.044e+00;1.045e+00;-3.649e-01;-6.147e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.515488;1.051e+00;-4.000e-01;-2.280e-02;-3.807e-01;-2.170e-02;1.044e+00;1.045e+00;-3.649e-01;-6.152e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.516488;1.051e+00;-4.000e-01;-2.281e-02;-3.807e-01;-2.170e-02;1.044e+00;1.045e+00;-3.649e-01;-6.154e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.517488;1.051e+00;-4.000e-01;-2.281e-02;-3.807e-01;-2.171e-02;1.044e+00;1.045e+00;-3.649e-01;-6.155e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.519488;1.051e+00;-4.000e-01;-2.281e-02;-3.807e-01;-2.171e-02;1.044e+00;1.045e+00;-3.649e-01;-6.158e-03;1.051e+00;-2.400e-01;-1.368e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.520488;1.051e+00;-4.000e-01;-2.281e-02;-3.807e-01;-2.171e-02;1.044e+00;1.045e+00;-3.649e-01;-6.160e-03;1.051e+00;-2.400e-01;-1.369e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.522488;1.051e+00;-4.000e-01;-2.281e-02;-3.807e-01;-2.171e-02;1.044e+00;1.045e+00;-3.649e-01;-6.163e-03;1.051e+00;-2.400e-01;-1.369e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.523488;1.051e+00;-4.000e-01;-2.282e-02;-3.807e-01;-2.171e-02;1.044e+00;1.045e+00;-3.649e-01;-6.165e-03;1.051e+00;-2.400e-01;-1.369e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.524488;1.051e+00;-4.000e-01;-2.282e-02;-3.807e-01;-2.172e-02;1.044e+00;1.045e+00;-3.649e-01;-6.165e-03;1.051e+00;-2.400e-01;-1.369e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.529488;1.051e+00;-4.000e-01;-2.282e-02;-3.807e-01;-2.172e-02;1.044e+00;1.045e+00;-3.649e-01;-6.173e-03;1.051e+00;-2.400e-01;-1.369e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.530488;1.051e+00;-4.000e-01;-2.283e-02;-3.807e-01;-2.172e-02;1.044e+00;1.045e+00;-3.649e-01;-6.174e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.531488;1.051e+00;-4.000e-01;-2.283e-02;-3.807e-01;-2.173e-02;1.044e+00;1.045e+00;-3.649e-01;-6.176e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.535488;1.051e+00;-4.000e-01;-2.283e-02;-3.807e-01;-2.173e-02;1.044e+00;1.045e+00;-3.649e-01;-6.181e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.536488;1.051e+00;-4.000e-01;-2.284e-02;-3.807e-01;-2.173e-02;1.044e+00;1.045e+00;-3.649e-01;-6.182e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.538488;1.051e+00;-4.000e-01;-2.284e-02;-3.807e-01;-2.173e-02;1.044e+00;1.045e+00;-3.649e-01;-6.186e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.539488;1.051e+00;-4.000e-01;-2.284e-02;-3.807e-01;-2.174e-02;1.044e+00;1.045e+00;-3.649e-01;-6.187e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.540488;1.051e+00;-4.000e-01;-2.284e-02;-3.807e-01;-2.174e-02;1.044e+00;1.045e+00;-3.649e-01;-6.189e-03;1.051e+00;-2.400e-01;-1.370e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.541488;1.051e+00;-4.000e-01;-2.284e-02;-3.807e-01;-2.174e-02;1.044e+00;1.045e+00;-3.649e-01;-6.189e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.542488;1.051e+00;-4.000e-01;-2.284e-02;-3.807e-01;-2.174e-02;1.044e+00;1.045e+00;-3.649e-01;-6.190e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.543488;1.051e+00;-4.000e-01;-2.285e-02;-3.807e-01;-2.174e-02;1.044e+00;1.045e+00;-3.649e-01;-6.193e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.544488;1.051e+00;-4.000e-01;-2.285e-02;-3.807e-01;-2.174e-02;1.044e+00;1.045e+00;-3.649e-01;-6.195e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.545488;1.051e+00;-4.000e-01;-2.285e-02;-3.807e-01;-2.175e-02;1.044e+00;1.045e+00;-3.649e-01;-6.196e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.549488;1.051e+00;-4.000e-01;-2.285e-02;-3.807e-01;-2.175e-02;1.044e+00;1.045e+00;-3.649e-01;-6.200e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.550488;1.051e+00;-4.000e-01;-2.286e-02;-3.807e-01;-2.175e-02;1.044e+00;1.045e+00;-3.649e-01;-6.202e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.551488;1.051e+00;-4.000e-01;-2.286e-02;-3.807e-01;-2.175e-02;1.044e+00;1.045e+00;-3.649e-01;-6.203e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.552488;1.051e+00;-4.000e-01;-2.286e-02;-3.807e-01;-2.176e-02;1.044e+00;1.045e+00;-3.649e-01;-6.205e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.553488;1.051e+00;-4.000e-01;-2.286e-02;-3.807e-01;-2.176e-02;1.044e+00;1.045e+00;-3.649e-01;-6.206e-03;1.051e+00;-2.400e-01;-1.371e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.554488;1.051e+00;-4.000e-01;-2.286e-02;-3.807e-01;-2.176e-02;1.044e+00;1.045e+00;-3.649e-01;-6.208e-03;1.051e+00;-2.400e-01;-1.372e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.555488;1.051e+00;-4.000e-01;-2.286e-02;-3.807e-01;-2.176e-02;1.044e+00;1.045e+00;-3.649e-01;-6.210e-03;1.051e+00;-2.400e-01;-1.372e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.557488;1.051e+00;-4.000e-01;-2.286e-02;-3.807e-01;-2.176e-02;1.044e+00;1.045e+00;-3.649e-01;-6.211e-03;1.051e+00;-2.400e-01;-1.372e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.558488;1.051e+00;-4.000e-01;-2.287e-02;-3.807e-01;-2.176e-02;1.044e+00;1.045e+00;-3.649e-01;-6.213e-03;1.051e+00;-2.400e-01;-1.372e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.560488;1.051e+00;-4.000e-01;-2.287e-02;-3.807e-01;-2.176e-02;1.044e+00;1.045e+00;-3.649e-01;-6.216e-03;1.051e+00;-2.400e-01;-1.372e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.561488;1.051e+00;-4.000e-01;-2.287e-02;-3.807e-01;-2.177e-02;1.044e+00;1.045e+00;-3.649e-01;-6.218e-03;1.051e+00;-2.400e-01;-1.372e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.564488;1.051e+00;-4.000e-01;-2.287e-02;-3.807e-01;-2.177e-02;1.044e+00;1.045e+00;-3.649e-01;-6.221e-03;1.051e+00;-2.400e-01;-1.372e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.565488;1.051e+00;-4.000e-01;-2.288e-02;-3.807e-01;-2.177e-02;1.044e+00;1.045e+00;-3.649e-01;-6.222e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.567488;1.051e+00;-4.000e-01;-2.288e-02;-3.807e-01;-2.177e-02;1.044e+00;1.045e+00;-3.649e-01;-6.226e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.568488;1.051e+00;-4.000e-01;-2.288e-02;-3.807e-01;-2.178e-02;1.044e+00;1.045e+00;-3.649e-01;-6.227e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.570488;1.051e+00;-4.000e-01;-2.288e-02;-3.807e-01;-2.178e-02;1.044e+00;1.045e+00;-3.649e-01;-6.229e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.571488;1.051e+00;-4.000e-01;-2.289e-02;-3.807e-01;-2.178e-02;1.044e+00;1.045e+00;-3.649e-01;-6.230e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.574488;1.051e+00;-4.000e-01;-2.289e-02;-3.807e-01;-2.178e-02;1.044e+00;1.045e+00;-3.649e-01;-6.235e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.575488;1.051e+00;-4.000e-01;-2.289e-02;-3.807e-01;-2.179e-02;1.044e+00;1.045e+00;-3.649e-01;-6.235e-03;1.051e+00;-2.400e-01;-1.373e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.576488;1.051e+00;-4.000e-01;-2.289e-02;-3.807e-01;-2.179e-02;1.044e+00;1.045e+00;-3.649e-01;-6.237e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.579488;1.051e+00;-4.000e-01;-2.289e-02;-3.807e-01;-2.179e-02;1.044e+00;1.045e+00;-3.649e-01;-6.242e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.580488;1.051e+00;-4.000e-01;-2.290e-02;-3.807e-01;-2.179e-02;1.044e+00;1.045e+00;-3.649e-01;-6.243e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.581488;1.051e+00;-4.000e-01;-2.290e-02;-3.807e-01;-2.179e-02;1.044e+00;1.045e+00;-3.649e-01;-6.243e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.582488;1.051e+00;-4.000e-01;-2.290e-02;-3.807e-01;-2.180e-02;1.044e+00;1.045e+00;-3.649e-01;-6.245e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.585488;1.051e+00;-4.000e-01;-2.290e-02;-3.807e-01;-2.180e-02;1.044e+00;1.045e+00;-3.649e-01;-6.250e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.586488;1.051e+00;-4.000e-01;-2.291e-02;-3.807e-01;-2.180e-02;1.044e+00;1.045e+00;-3.649e-01;-6.251e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.587488;1.051e+00;-4.000e-01;-2.291e-02;-3.807e-01;-2.180e-02;1.044e+00;1.045e+00;-3.649e-01;-6.251e-03;1.051e+00;-2.400e-01;-1.374e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.588488;1.051e+00;-4.000e-01;-2.291e-02;-3.807e-01;-2.180e-02;1.044e+00;1.045e+00;-3.649e-01;-6.253e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.589488;1.051e+00;-4.000e-01;-2.291e-02;-3.807e-01;-2.180e-02;1.044e+00;1.045e+00;-3.649e-01;-6.254e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.590488;1.051e+00;-4.000e-01;-2.291e-02;-3.807e-01;-2.181e-02;1.044e+00;1.045e+00;-3.649e-01;-6.256e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.592488;1.051e+00;-4.000e-01;-2.291e-02;-3.807e-01;-2.181e-02;1.044e+00;1.045e+00;-3.649e-01;-6.258e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.593488;1.051e+00;-4.000e-01;-2.292e-02;-3.807e-01;-2.181e-02;1.044e+00;1.045e+00;-3.649e-01;-6.259e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.597488;1.051e+00;-4.000e-01;-2.292e-02;-3.807e-01;-2.181e-02;1.044e+00;1.045e+00;-3.649e-01;-6.264e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.598488;1.051e+00;-4.000e-01;-2.292e-02;-3.807e-01;-2.182e-02;1.044e+00;1.045e+00;-3.649e-01;-6.266e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.599488;1.051e+00;-4.000e-01;-2.292e-02;-3.807e-01;-2.182e-02;1.044e+00;1.045e+00;-3.649e-01;-6.267e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.600488;1.051e+00;-4.000e-01;-2.293e-02;-3.807e-01;-2.182e-02;1.044e+00;1.045e+00;-3.649e-01;-6.269e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.601488;1.051e+00;-4.000e-01;-2.293e-02;-3.807e-01;-2.182e-02;1.044e+00;1.045e+00;-3.649e-01;-6.270e-03;1.051e+00;-2.400e-01;-1.375e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.602488;1.051e+00;-4.000e-01;-2.293e-02;-3.807e-01;-2.182e-02;1.044e+00;1.045e+00;-3.649e-01;-6.270e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.603488;1.051e+00;-4.000e-01;-2.293e-02;-3.807e-01;-2.182e-02;1.044e+00;1.045e+00;-3.649e-01;-6.272e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.604488;1.051e+00;-4.000e-01;-2.293e-02;-3.807e-01;-2.182e-02;1.044e+00;1.045e+00;-3.650e-01;-6.274e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.605488;1.051e+00;-4.000e-01;-2.293e-02;-3.807e-01;-2.183e-02;1.044e+00;1.045e+00;-3.650e-01;-6.275e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.607488;1.051e+00;-4.000e-01;-2.293e-02;-3.807e-01;-2.183e-02;1.044e+00;1.045e+00;-3.650e-01;-6.277e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.608488;1.051e+00;-4.000e-01;-2.294e-02;-3.807e-01;-2.183e-02;1.044e+00;1.045e+00;-3.650e-01;-6.278e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.612488;1.051e+00;-4.000e-01;-2.294e-02;-3.807e-01;-2.183e-02;1.044e+00;1.045e+00;-3.650e-01;-6.283e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.613488;1.051e+00;-4.000e-01;-2.294e-02;-3.807e-01;-2.184e-02;1.044e+00;1.045e+00;-3.650e-01;-6.285e-03;1.051e+00;-2.400e-01;-1.376e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.614488;1.051e+00;-4.000e-01;-2.294e-02;-3.807e-01;-2.184e-02;1.044e+00;1.045e+00;-3.650e-01;-6.286e-03;1.051e+00;-2.400e-01;-1.377e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.615488;1.051e+00;-4.000e-01;-2.295e-02;-3.807e-01;-2.184e-02;1.044e+00;1.045e+00;-3.650e-01;-6.288e-03;1.051e+00;-2.400e-01;-1.377e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.621488;1.051e+00;-4.000e-01;-2.295e-02;-3.807e-01;-2.184e-02;1.044e+00;1.045e+00;-3.650e-01;-6.294e-03;1.051e+00;-2.400e-01;-1.377e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.622488;1.051e+00;-4.000e-01;-2.295e-02;-3.807e-01;-2.185e-02;1.044e+00;1.045e+00;-3.650e-01;-6.296e-03;1.051e+00;-2.400e-01;-1.377e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.623488;1.051e+00;-4.000e-01;-2.296e-02;-3.807e-01;-2.185e-02;1.044e+00;1.045e+00;-3.650e-01;-6.298e-03;1.051e+00;-2.400e-01;-1.377e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.625488;1.051e+00;-4.000e-01;-2.296e-02;-3.807e-01;-2.185e-02;1.044e+00;1.045e+00;-3.650e-01;-6.301e-03;1.051e+00;-2.400e-01;-1.377e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.626488;1.051e+00;-4.000e-01;-2.296e-02;-3.807e-01;-2.185e-02;1.044e+00;1.045e+00;-3.650e-01;-6.301e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.629488;1.051e+00;-4.000e-01;-2.296e-02;-3.807e-01;-2.185e-02;1.044e+00;1.045e+00;-3.650e-01;-6.306e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.630488;1.051e+00;-4.000e-01;-2.296e-02;-3.807e-01;-2.186e-02;1.044e+00;1.045e+00;-3.650e-01;-6.306e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.631488;1.051e+00;-4.000e-01;-2.296e-02;-3.807e-01;-2.186e-02;1.044e+00;1.045e+00;-3.650e-01;-6.307e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.632488;1.051e+00;-4.000e-01;-2.297e-02;-3.807e-01;-2.186e-02;1.044e+00;1.045e+00;-3.650e-01;-6.309e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.636488;1.051e+00;-4.000e-01;-2.297e-02;-3.807e-01;-2.186e-02;1.044e+00;1.045e+00;-3.650e-01;-6.314e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.637488;1.051e+00;-4.000e-01;-2.297e-02;-3.807e-01;-2.187e-02;1.044e+00;1.045e+00;-3.650e-01;-6.315e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.638488;1.051e+00;-4.000e-01;-2.297e-02;-3.807e-01;-2.187e-02;1.044e+00;1.045e+00;-3.650e-01;-6.315e-03;1.051e+00;-2.400e-01;-1.378e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.639488;1.051e+00;-4.000e-01;-2.298e-02;-3.807e-01;-2.187e-02;1.044e+00;1.045e+00;-3.650e-01;-6.317e-03;1.051e+00;-2.400e-01;-1.379e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.644488;1.051e+00;-4.000e-01;-2.298e-02;-3.807e-01;-2.187e-02;1.044e+00;1.045e+00;-3.650e-01;-6.323e-03;1.051e+00;-2.400e-01;-1.379e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.645488;1.051e+00;-4.000e-01;-2.298e-02;-3.807e-01;-2.188e-02;1.044e+00;1.045e+00;-3.650e-01;-6.325e-03;1.051e+00;-2.400e-01;-1.379e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.647488;1.051e+00;-4.000e-01;-2.298e-02;-3.807e-01;-2.188e-02;1.044e+00;1.045e+00;-3.650e-01;-6.326e-03;1.051e+00;-2.400e-01;-1.379e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.648488;1.051e+00;-4.000e-01;-2.299e-02;-3.807e-01;-2.188e-02;1.044e+00;1.045e+00;-3.650e-01;-6.328e-03;1.051e+00;-2.400e-01;-1.379e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.652488;1.051e+00;-4.000e-01;-2.299e-02;-3.807e-01;-2.188e-02;1.044e+00;1.045e+00;-3.650e-01;-6.333e-03;1.051e+00;-2.400e-01;-1.379e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.653488;1.051e+00;-4.000e-01;-2.299e-02;-3.807e-01;-2.188e-02;1.044e+00;1.045e+00;-3.650e-01;-6.334e-03;1.051e+00;-2.400e-01;-1.380e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.654488;1.051e+00;-4.000e-01;-2.299e-02;-3.807e-01;-2.188e-02;1.044e+00;1.045e+00;-3.650e-01;-6.334e-03;1.051e+00;-2.400e-01;-1.380e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.655488;1.051e+00;-4.000e-01;-2.300e-02;-3.807e-01;-2.189e-02;1.044e+00;1.045e+00;-3.650e-01;-6.336e-03;1.051e+00;-2.400e-01;-1.380e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.662488;1.051e+00;-4.000e-01;-2.300e-02;-3.807e-01;-2.189e-02;1.044e+00;1.045e+00;-3.650e-01;-6.344e-03;1.051e+00;-2.400e-01;-1.380e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.663488;1.051e+00;-4.000e-01;-2.301e-02;-3.807e-01;-2.190e-02;1.044e+00;1.045e+00;-3.650e-01;-6.346e-03;1.051e+00;-2.400e-01;-1.380e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.666488;1.051e+00;-4.000e-01;-2.301e-02;-3.807e-01;-2.190e-02;1.044e+00;1.045e+00;-3.650e-01;-6.349e-03;1.051e+00;-2.400e-01;-1.380e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.667488;1.051e+00;-4.000e-01;-2.301e-02;-3.807e-01;-2.190e-02;1.044e+00;1.045e+00;-3.650e-01;-6.350e-03;1.051e+00;-2.400e-01;-1.381e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.670488;1.051e+00;-4.000e-01;-2.301e-02;-3.807e-01;-2.190e-02;1.044e+00;1.045e+00;-3.650e-01;-6.354e-03;1.051e+00;-2.400e-01;-1.381e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.671488;1.051e+00;-4.000e-01;-2.302e-02;-3.807e-01;-2.191e-02;1.044e+00;1.045e+00;-3.650e-01;-6.355e-03;1.051e+00;-2.400e-01;-1.381e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.678488;1.051e+00;-4.000e-01;-2.302e-02;-3.807e-01;-2.191e-02;1.044e+00;1.045e+00;-3.650e-01;-6.363e-03;1.051e+00;-2.400e-01;-1.381e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.679488;1.051e+00;-4.000e-01;-2.303e-02;-3.807e-01;-2.192e-02;1.044e+00;1.045e+00;-3.650e-01;-6.365e-03;1.051e+00;-2.400e-01;-1.381e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.680488;1.051e+00;-4.000e-01;-2.303e-02;-3.807e-01;-2.192e-02;1.044e+00;1.045e+00;-3.650e-01;-6.365e-03;1.051e+00;-2.400e-01;-1.381e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.681488;1.051e+00;-4.000e-01;-2.303e-02;-3.807e-01;-2.192e-02;1.044e+00;1.045e+00;-3.650e-01;-6.366e-03;1.051e+00;-2.400e-01;-1.382e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.688488;1.051e+00;-4.000e-01;-2.303e-02;-3.807e-01;-2.192e-02;1.044e+00;1.045e+00;-3.650e-01;-6.373e-03;1.051e+00;-2.400e-01;-1.382e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.689488;1.051e+00;-4.000e-01;-2.304e-02;-3.807e-01;-2.193e-02;1.044e+00;1.045e+00;-3.650e-01;-6.375e-03;1.051e+00;-2.400e-01;-1.382e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.693488;1.051e+00;-4.000e-01;-2.304e-02;-3.807e-01;-2.193e-02;1.044e+00;1.045e+00;-3.650e-01;-6.378e-03;1.051e+00;-2.400e-01;-1.382e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.694488;1.051e+00;-4.000e-01;-2.304e-02;-3.807e-01;-2.193e-02;1.044e+00;1.045e+00;-3.650e-01;-6.380e-03;1.051e+00;-2.400e-01;-1.383e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.696488;1.051e+00;-4.000e-01;-2.304e-02;-3.807e-01;-2.193e-02;1.044e+00;1.045e+00;-3.650e-01;-6.381e-03;1.051e+00;-2.400e-01;-1.383e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.697488;1.051e+00;-4.000e-01;-2.305e-02;-3.807e-01;-2.193e-02;1.044e+00;1.045e+00;-3.650e-01;-6.383e-03;1.051e+00;-2.400e-01;-1.383e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.698488;1.051e+00;-4.000e-01;-2.305e-02;-3.807e-01;-2.194e-02;1.044e+00;1.045e+00;-3.650e-01;-6.385e-03;1.051e+00;-2.400e-01;-1.383e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.706488;1.051e+00;-4.000e-01;-2.305e-02;-3.807e-01;-2.194e-02;1.044e+00;1.045e+00;-3.650e-01;-6.393e-03;1.051e+00;-2.400e-01;-1.383e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.707488;1.051e+00;-4.000e-01;-2.306e-02;-3.807e-01;-2.195e-02;1.044e+00;1.045e+00;-3.650e-01;-6.394e-03;1.051e+00;-2.400e-01;-1.383e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.708488;1.051e+00;-4.000e-01;-2.306e-02;-3.807e-01;-2.195e-02;1.044e+00;1.045e+00;-3.650e-01;-6.396e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.713488;1.051e+00;-4.000e-01;-2.306e-02;-3.807e-01;-2.195e-02;1.044e+00;1.045e+00;-3.650e-01;-6.401e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.714488;1.051e+00;-4.000e-01;-2.307e-02;-3.807e-01;-2.195e-02;1.044e+00;1.045e+00;-3.650e-01;-6.402e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.715488;1.051e+00;-4.000e-01;-2.307e-02;-3.807e-01;-2.195e-02;1.044e+00;1.045e+00;-3.650e-01;-6.402e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.716488;1.051e+00;-4.000e-01;-2.307e-02;-3.807e-01;-2.196e-02;1.044e+00;1.045e+00;-3.650e-01;-6.404e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.720488;1.051e+00;-4.000e-01;-2.307e-02;-3.807e-01;-2.196e-02;1.044e+00;1.045e+00;-3.650e-01;-6.409e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.722488;1.051e+00;-4.000e-01;-2.307e-02;-3.807e-01;-2.196e-02;1.044e+00;1.045e+00;-3.650e-01;-6.410e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.723488;1.051e+00;-4.000e-01;-2.308e-02;-3.807e-01;-2.196e-02;1.044e+00;1.045e+00;-3.650e-01;-6.412e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.724488;1.051e+00;-4.000e-01;-2.308e-02;-3.807e-01;-2.196e-02;1.044e+00;1.045e+00;-3.650e-01;-6.412e-03;1.051e+00;-2.400e-01;-1.384e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.725488;1.051e+00;-4.000e-01;-2.308e-02;-3.807e-01;-2.196e-02;1.044e+00;1.045e+00;-3.650e-01;-6.413e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.726488;1.051e+00;-4.000e-01;-2.308e-02;-3.807e-01;-2.197e-02;1.044e+00;1.045e+00;-3.650e-01;-6.415e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.731488;1.051e+00;-4.000e-01;-2.308e-02;-3.807e-01;-2.197e-02;1.044e+00;1.045e+00;-3.650e-01;-6.420e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.732488;1.051e+00;-4.000e-01;-2.309e-02;-3.807e-01;-2.197e-02;1.044e+00;1.045e+00;-3.650e-01;-6.421e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.734488;1.051e+00;-4.000e-01;-2.309e-02;-3.807e-01;-2.197e-02;1.044e+00;1.045e+00;-3.650e-01;-6.423e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.735488;1.051e+00;-4.000e-01;-2.309e-02;-3.807e-01;-2.198e-02;1.044e+00;1.045e+00;-3.650e-01;-6.423e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.739488;1.051e+00;-4.000e-01;-2.309e-02;-3.807e-01;-2.198e-02;1.044e+00;1.045e+00;-3.650e-01;-6.428e-03;1.051e+00;-2.400e-01;-1.385e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.740488;1.051e+00;-4.000e-01;-2.309e-02;-3.807e-01;-2.198e-02;1.044e+00;1.045e+00;-3.650e-01;-6.429e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.741488;1.051e+00;-4.000e-01;-2.310e-02;-3.807e-01;-2.198e-02;1.044e+00;1.045e+00;-3.650e-01;-6.429e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.744488;1.051e+00;-4.000e-01;-2.310e-02;-3.807e-01;-2.198e-02;1.044e+00;1.045e+00;-3.650e-01;-6.433e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.745488;1.051e+00;-4.000e-01;-2.310e-02;-3.807e-01;-2.199e-02;1.044e+00;1.045e+00;-3.650e-01;-6.434e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.750488;1.051e+00;-4.000e-01;-2.310e-02;-3.807e-01;-2.199e-02;1.044e+00;1.045e+00;-3.650e-01;-6.439e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.751488;1.051e+00;-4.000e-01;-2.311e-02;-3.807e-01;-2.199e-02;1.044e+00;1.045e+00;-3.650e-01;-6.442e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.753488;1.051e+00;-4.000e-01;-2.311e-02;-3.807e-01;-2.199e-02;1.044e+00;1.045e+00;-3.650e-01;-6.443e-03;1.051e+00;-2.400e-01;-1.386e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.754488;1.051e+00;-4.000e-01;-2.311e-02;-3.807e-01;-2.199e-02;1.044e+00;1.045e+00;-3.650e-01;-6.445e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.755488;1.051e+00;-4.000e-01;-2.311e-02;-3.807e-01;-2.199e-02;1.044e+00;1.045e+00;-3.650e-01;-6.445e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.756488;1.051e+00;-4.000e-01;-2.311e-02;-3.807e-01;-2.200e-02;1.044e+00;1.045e+00;-3.650e-01;-6.446e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.757488;1.051e+00;-4.000e-01;-2.311e-02;-3.807e-01;-2.200e-02;1.044e+00;1.045e+00;-3.650e-01;-6.446e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.759488;1.051e+00;-4.000e-01;-2.311e-02;-3.807e-01;-2.200e-02;1.044e+00;1.045e+00;-3.650e-01;-6.450e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.760488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.200e-02;1.044e+00;1.045e+00;-3.650e-01;-6.450e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.762488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.200e-02;1.044e+00;1.045e+00;-3.650e-01;-6.453e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.764488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.200e-02;1.044e+00;1.045e+00;-3.650e-01;-6.454e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.765488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.454e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.767488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.458e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.769488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.459e-03;1.051e+00;-2.400e-01;-1.387e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.770488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.459e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.771488;1.051e+00;-4.000e-01;-2.312e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.461e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.772488;1.051e+00;-4.000e-01;-2.313e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.462e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.774488;1.051e+00;-4.000e-01;-2.313e-02;-3.807e-01;-2.201e-02;1.044e+00;1.045e+00;-3.650e-01;-6.464e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.775488;1.051e+00;-4.000e-01;-2.313e-02;-3.807e-01;-2.202e-02;1.044e+00;1.045e+00;-3.650e-01;-6.464e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.781488;1.051e+00;-4.000e-01;-2.313e-02;-3.807e-01;-2.202e-02;1.044e+00;1.045e+00;-3.650e-01;-6.470e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.782488;1.051e+00;-4.000e-01;-2.314e-02;-3.807e-01;-2.202e-02;1.044e+00;1.045e+00;-3.650e-01;-6.472e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.784488;1.051e+00;-4.000e-01;-2.314e-02;-3.807e-01;-2.202e-02;1.044e+00;1.045e+00;-3.650e-01;-6.474e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.785488;1.051e+00;-4.000e-01;-2.314e-02;-3.807e-01;-2.203e-02;1.044e+00;1.045e+00;-3.650e-01;-6.474e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.787488;1.051e+00;-4.000e-01;-2.314e-02;-3.807e-01;-2.203e-02;1.044e+00;1.045e+00;-3.650e-01;-6.477e-03;1.051e+00;-2.400e-01;-1.388e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.788488;1.051e+00;-4.000e-01;-2.314e-02;-3.807e-01;-2.203e-02;1.044e+00;1.045e+00;-3.650e-01;-6.477e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.789488;1.051e+00;-4.000e-01;-2.314e-02;-3.807e-01;-2.203e-02;1.044e+00;1.045e+00;-3.650e-01;-6.478e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.790488;1.051e+00;-4.000e-01;-2.315e-02;-3.807e-01;-2.203e-02;1.044e+00;1.045e+00;-3.650e-01;-6.478e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.792488;1.051e+00;-4.000e-01;-2.315e-02;-3.807e-01;-2.203e-02;1.044e+00;1.045e+00;-3.650e-01;-6.482e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.796488;1.051e+00;-4.000e-01;-2.315e-02;-3.807e-01;-2.203e-02;1.044e+00;1.045e+00;-3.650e-01;-6.485e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.797488;1.051e+00;-4.000e-01;-2.315e-02;-3.807e-01;-2.204e-02;1.044e+00;1.045e+00;-3.650e-01;-6.485e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.799488;1.051e+00;-4.000e-01;-2.315e-02;-3.807e-01;-2.204e-02;1.044e+00;1.045e+00;-3.650e-01;-6.488e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.800488;1.051e+00;-4.000e-01;-2.316e-02;-3.807e-01;-2.204e-02;1.044e+00;1.045e+00;-3.650e-01;-6.488e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.805488;1.051e+00;-4.000e-01;-2.316e-02;-3.807e-01;-2.204e-02;1.044e+00;1.045e+00;-3.650e-01;-6.493e-03;1.051e+00;-2.400e-01;-1.389e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.806488;1.051e+00;-4.000e-01;-2.316e-02;-3.807e-01;-2.204e-02;1.044e+00;1.045e+00;-3.650e-01;-6.494e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.807488;1.051e+00;-4.000e-01;-2.316e-02;-3.807e-01;-2.205e-02;1.044e+00;1.045e+00;-3.650e-01;-6.494e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.810488;1.051e+00;-4.000e-01;-2.316e-02;-3.807e-01;-2.205e-02;1.044e+00;1.045e+00;-3.650e-01;-6.498e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.811488;1.051e+00;-4.000e-01;-2.317e-02;-3.807e-01;-2.205e-02;1.044e+00;1.045e+00;-3.650e-01;-6.498e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.815488;1.051e+00;-4.000e-01;-2.317e-02;-3.807e-01;-2.205e-02;1.044e+00;1.045e+00;-3.650e-01;-6.502e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.816488;1.051e+00;-4.000e-01;-2.317e-02;-3.807e-01;-2.205e-02;1.044e+00;1.044e+00;-3.650e-01;-6.502e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.817488;1.051e+00;-4.000e-01;-2.317e-02;-3.807e-01;-2.205e-02;1.044e+00;1.044e+00;-3.650e-01;-6.504e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.818488;1.051e+00;-4.000e-01;-2.317e-02;-3.807e-01;-2.206e-02;1.044e+00;1.044e+00;-3.650e-01;-6.504e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.821488;1.051e+00;-4.000e-01;-2.317e-02;-3.807e-01;-2.206e-02;1.044e+00;1.044e+00;-3.650e-01;-6.507e-03;1.051e+00;-2.400e-01;-1.390e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.822488;1.051e+00;-4.000e-01;-2.318e-02;-3.807e-01;-2.206e-02;1.044e+00;1.044e+00;-3.650e-01;-6.509e-03;1.051e+00;-2.400e-01;-1.391e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.828488;1.051e+00;-4.000e-01;-2.318e-02;-3.807e-01;-2.206e-02;1.044e+00;1.044e+00;-3.650e-01;-6.514e-03;1.051e+00;-2.400e-01;-1.391e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.829488;1.051e+00;-4.000e-01;-2.318e-02;-3.807e-01;-2.207e-02;1.044e+00;1.044e+00;-3.650e-01;-6.514e-03;1.051e+00;-2.400e-01;-1.391e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.831488;1.051e+00;-4.000e-01;-2.318e-02;-3.807e-01;-2.207e-02;1.044e+00;1.044e+00;-3.650e-01;-6.517e-03;1.051e+00;-2.400e-01;-1.391e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.832488;1.051e+00;-4.000e-01;-2.319e-02;-3.807e-01;-2.207e-02;1.044e+00;1.044e+00;-3.650e-01;-6.517e-03;1.051e+00;-2.400e-01;-1.391e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.839488;1.051e+00;-4.000e-01;-2.319e-02;-3.807e-01;-2.207e-02;1.044e+00;1.044e+00;-3.650e-01;-6.523e-03;1.051e+00;-2.400e-01;-1.391e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.840488;1.051e+00;-4.000e-01;-2.319e-02;-3.807e-01;-2.207e-02;1.044e+00;1.044e+00;-3.650e-01;-6.523e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.841488;1.051e+00;-4.000e-01;-2.319e-02;-3.807e-01;-2.207e-02;1.044e+00;1.044e+00;-3.650e-01;-6.525e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.842488;1.051e+00;-4.000e-01;-2.319e-02;-3.807e-01;-2.208e-02;1.044e+00;1.044e+00;-3.650e-01;-6.525e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.843488;1.051e+00;-4.000e-01;-2.319e-02;-3.807e-01;-2.208e-02;1.044e+00;1.044e+00;-3.650e-01;-6.526e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.844488;1.051e+00;-4.000e-01;-2.320e-02;-3.807e-01;-2.208e-02;1.044e+00;1.044e+00;-3.650e-01;-6.526e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.846488;1.051e+00;-4.000e-01;-2.320e-02;-3.807e-01;-2.208e-02;1.044e+00;1.044e+00;-3.650e-01;-6.530e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.852488;1.051e+00;-4.000e-01;-2.320e-02;-3.807e-01;-2.208e-02;1.044e+00;1.044e+00;-3.650e-01;-6.534e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.853488;1.051e+00;-4.000e-01;-2.320e-02;-3.807e-01;-2.209e-02;1.044e+00;1.044e+00;-3.650e-01;-6.534e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.856488;1.051e+00;-4.000e-01;-2.320e-02;-3.807e-01;-2.209e-02;1.044e+00;1.044e+00;-3.650e-01;-6.537e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.857488;1.051e+00;-4.000e-01;-2.321e-02;-3.807e-01;-2.209e-02;1.044e+00;1.044e+00;-3.650e-01;-6.538e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.860488;1.051e+00;-4.000e-01;-2.321e-02;-3.807e-01;-2.209e-02;1.044e+00;1.044e+00;-3.650e-01;-6.541e-03;1.051e+00;-2.400e-01;-1.392e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.861488;1.051e+00;-4.000e-01;-2.321e-02;-3.807e-01;-2.209e-02;1.044e+00;1.044e+00;-3.650e-01;-6.541e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.864488;1.051e+00;-4.000e-01;-2.321e-02;-3.807e-01;-2.209e-02;1.044e+00;1.044e+00;-3.650e-01;-6.544e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.865488;1.051e+00;-4.000e-01;-2.321e-02;-3.807e-01;-2.210e-02;1.044e+00;1.044e+00;-3.650e-01;-6.544e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.866488;1.051e+00;-4.000e-01;-2.321e-02;-3.807e-01;-2.210e-02;1.044e+00;1.044e+00;-3.650e-01;-6.546e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.867488;1.051e+00;-4.000e-01;-2.322e-02;-3.807e-01;-2.210e-02;1.044e+00;1.044e+00;-3.650e-01;-6.546e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.876488;1.051e+00;-4.000e-01;-2.322e-02;-3.807e-01;-2.210e-02;1.044e+00;1.044e+00;-3.650e-01;-6.554e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.877488;1.051e+00;-4.000e-01;-2.322e-02;-3.807e-01;-2.211e-02;1.044e+00;1.044e+00;-3.650e-01;-6.554e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.880488;1.051e+00;-4.000e-01;-2.322e-02;-3.807e-01;-2.211e-02;1.044e+00;1.044e+00;-3.650e-01;-6.556e-03;1.051e+00;-2.400e-01;-1.393e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
24.881488;1.051e+00;-4.000e-01;-2.323e-02;-3.807e-01;-2.211e-02;1.044e+00;1.044e+00;-3.650e-01;-6.556e-03;1.051e+00;-2.400e-01;-1.394e-02;1.000e+01;-4.000e-01;0.000e+00;1.044e+00;5.000e+01;5.000e+01
